time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
98.61456;1.0014935753199745;0.46292777790588474;0.46223963591092215;0.441993165020392;0.4413536456080538;1.0123532450982138;1.000088659577865;9.999215669698655;0.41673545033178944;0.4519904858302254;0.45198356418371877;0.4116287296778375;-0.4017969896949762;0.5752667589877571;0.999968434777949
98.62456;1.001491482606293;0.4629279907215398;0.46223974037468846;0.4419938566107704;0.4413536286724578;1.0123550361266225;1.0000877041466887;9.99920728948088;0.4167359005993274;0.4519899662280728;0.4519833973497283;0.41162911493160115;-0.40179698961231675;0.5752659326936473;0.9999667066464528
98.63456;1.0014893478236877;0.4629282004135557;0.46223987155241547;0.4419945437874192;0.4413536069756402;1.01235686727136;1.000086823714849;9.999198831238644;0.4167363640599059;0.45198941051160996;0.45198326716511916;0.4116294790065095;-0.40179698954056786;0.5752651161330062;0.9999650159447565
98.64456;1.0014871759681454;0.46292840794044543;0.4622400310181033;0.44199522561110094;0.44135358207725583;1.0123587334187563;1.0000860210669908;9.999190259632144;0.41673684040691006;0.4519888202352016;0.4519831696592976;0.41162981970704166;-0.4017969894793536;0.5752643148148331;0.999963365141683
98.65456;1.0014849721149064;0.4629286148961617;0.46224022022702954;0.4419959014208412;0.4413535552249703;1.0123606292497862;1.0000852989224502;9.999181525602047;0.4167373288973014;0.45198819704384796;0.4519831008327999;0.4116301347446276;-0.4017969894282853;0.5752635349340154;0.9999617567964256
98.66456;1.0014827421481833;0.46292882300453414;0.4622404402595056;0.44199657108385526;0.4413535268949646;1.0123625497822615;1.0000846596837027;9.999172571987433;0.41673782825177963;0.4519875428923989;0.4519830569933506;0.4116304221315655;-0.401796989386991;0.575262782429299;0.9999601938868783
98.67456;1.001480493243171;0.462929033840816;0.4622406917414254;0.44199723486515985;0.44135349687728687;1.0123644903821483;1.000084105265169;9.999163348177774;0.4167383368132772;0.4519868600215941;0.4519830349794473;0.4116306801647983;-0.401796989355066;0.5752620624169318;0.9999586797527888
98.68456;1.0014782331882295;0.4629292488998044;0.4622409749578085;0.4419978930611655;0.4413534647572815;1.0123664469177855;1.0000836372266475;9.999153820134236;0.41673885269646577;0.4519861508854278;0.45198303218270247;0.4116309072545048;-0.4017969893320995;0.5752613789754512;0.9999572169710416
98.69456;1.0014759691911828;0.4629294696549214;0.4622412899827185;0.44199854580725784;0.44135343026745577;1.0123684162244855;1.000083256791362;9.999143965530983;0.41673937400588545;0.45198541814025606;0.4519830465289679;0.4116311020640483;-0.40179698931757385;0.5752607347589211;0.9999558062913063
98.70456;1.0014737074753302;0.4629296978408329;0.4622416365817574;0.4419991930294225;0.44135339334727347;1.012370396279643;1.0000829648538732;9.999133759395383;0.41673989908532416;0.45198466483266747;0.4519830764862217;0.41163126389703686;-0.40179698931083097;0.5752601308792075;0.9999544469861268
98.71456;1.0014714531108033;0.46292993588357434;0.4622420138578753;0.44199983441025925;0.441353354118937;1.0123723859744502;1.0000827617085348;9.999123169640127;0.41674042650686044;0.45198389472757816;0.4519831210949276;0.41163139281723576;-0.4017969893112111;0.5752595675174444;0.9999531379171014
98.72456;1.0014692092283735;0.4629301869439059;0.4622424200133285;0.44200046940546184;0.4413533129814202;1.0123743844166828;1.0000826464700008;9.999112168780892;0.41674095470778133;0.45198311245326117;0.45198317986998554;0.4116314893485929;-0.4017969893180054;0.5752590444559766;0.9999518781862164
98.73456;1.0014669764551982;0.4629304547346816;0.4622428526255394;0.4420010971700721;0.44135327080271997;1.0123763898452;1.0000826173541657;9.999100743959389;0.41674148203668415;0.45198232317129416;0.45198325249259885;0.41163155397995327;-0.40179698933027613;0.5752585609625536;0.999950667202371
98.74456;1.0014647531262064;0.4629307433876895;0.4622433092141516;0.44200171646569625;0.44135322879286737;1.0123783989277146;1.0000826722028657;9.999088898061965;0.41674200744725987;0.4519815319791469;0.45198333854761835;0.41163158691871;-0.40179698934681585;0.5752581154194939;0.9999495046062039
98.75456;1.0014625358155462;0.462931057006814;0.4622437875775941;0.4420023258644145;0.4413531880590429;1.0123804068957911;1.000082807733574;9.999076649976283;0.4167425306741067;0.45198074353133133;0.4519834374012458;0.41163158843312914;-0.40179698936612973;0.5752577052185524;0.9999483905510811
98.76456;1.0014603206193662;0.4629313989113951;0.4622442859154757;0.44200292414146886;0.4413531494579913;1.012382408058611;1.0000830185076095;9.99906403698877;0.4167430515978058;0.45197996196565765;0.4519835481497934;0.41163155914847455;-0.40179698938639014;0.5752573273286984;0.999947325912087
98.77456;1.001458105352893;0.4629317713013518;0.4622448029655548;0.442003510589976;0.4413531138916552;1.0123843963141856;1.000083297050637;9.999051117364523;0.41674356987261874;0.4519791909674327;0.4519836697874477;0.4116314996151894;-0.401796989405581;0.5752569788778439;0.9999463118909697
98.78456;1.0014558909934836;0.46293217544532395;0.46224533804474643;0.44200408516061823;0.4413530826544507;1.0123863659306023;1.0000836346779325;9.99903796420485;0.4167440850620205;0.45197843395405357;0.45198380141031286;0.41163140978341595;-0.40179698942180936;0.575256656941008;0.9999453493260949
98.79456;1.001453681441921;0.46293261172257144;0.46224589086955625;0.44200464830707786;0.4413530575747446;1.0123883123446185;1.000084022338667;9.999024651515226;0.41674459673918063;0.45197769435578955;0.4519839420928976;0.4116312890984395;-0.40179698943347686;0.5752563584226428;0.9999444381548532
98.80456;1.0014514821185656;0.4629330794852628;0.46224646135390485;0.44200520060298554;0.44135304092333505;1.0123902320791125;1.0000844515476135;9.999011249749941;0.4167451045937921;0.45197697567134165;0.45198409070167606;0.4116311368745597;-0.4017969894391458;0.5752560807122318;0.9999435774130945
98.81456;1.0014492980600815;0.46293357722693546;0.46224704957031343;0.44200574235608897;0.44135303524336056;1.012392122373488;1.0000849148709339;9.998997834505735;0.4167456086383984;0.451976281120895;0.45198424601042614;0.4116309525684651;-0.40179698943737074;0.5752558222118331;0.999942766172505
98.82456;1.0014471328485854;0.4629341029952333;0.46224765566053605;0.4420062733537126;0.4413530431578252;1.0123939818197305;1.0000854057044255;9.998984494030399;0.4167461092506891;0.45197561334324765;0.45198440694605396;0.41163073609228806;-0.40179698942688047;0.5752555821431283;0.9999420051345977
98.83456;1.0014449889663426;0.4629346545290354;0.46224827960259535;0.4420067929125453;0.4413530670352891;1.0123958108824926;1.0000859180219872;9.998971322305126;0.41674660706089806;0.45197497440903683;0.45198457261136926;0.4116304880754344;-0.40179698940676944;0.5752553601451915;0.999941297386461
98.84456;1.0014428686399373;0.46293522905470075;0.4622489210886662;0.4420073003000325;0.4413531088204291;1.0123976106861725;1.0000864460759196;9.998958401820097;0.4167471028134337;0.4519743656862703;0.45198474209827183;0.41163020976327847;-0.40179698937625613;0.5752551560571938;0.9999406472927902
98.85456;1.0014407746620388;0.46293582331055855;0.4622495796186119;0.4420077951833864;0.44135317033574767;1.0123993815235077;1.0000869841445579;9.9989457920292;0.4167475972815708;0.4519737875299636;0.4519849145837032;0.4116299026985287;-0.4017969893344701;0.575254969794607;0.9999400589672265
98.86456;1.0014387111990828;0.4629364339232869;0.4622502546859504;0.44200827761612105;0.44135325352192284;1.012401123269741;1.0000875266934766;9.998933527496517;0.41674809127459506;0.4519732395679936;0.4519850897975816;0.4116295684678281;-0.40179698928061397;0.5752548012693384;0.999939535913846
98.87456;1.0014366842556999;0.4629370575314067;0.46225094590141347;0.4420087476279552;0.44135336001867564;1.0124028369180555;1.000088068819035;9.99892162386259;0.4167485855004438;0.451972721508434;0.45198526808965406;0.41162920841551565;-0.40179698921414747;0.5752546501260529;0.9999390811303539
98.88456;1.0014347010920384;0.46293769056071143;0.4622516529613281;0.44200920501340607;0.4413534905223718;1.012404524999408;1.0000886069569823;9.998910087264735;0.4167490801991823;0.4519722335582368;0.4519854499203095;0.4116288233712691;-0.4017969891348007;0.5752545152715396;0.9999386970336721
98.89456;1.0014327687809874;0.4629383291935915;0.46225237543792363;0.4420096495603344;0.4413536447632007;1.0124061906180937;1.0000891391886537;9.998898913219364;0.4167495749700393;0.4519717763126247;0.45198563554786136;0.4116284137261375;-0.4017969890425637;0.5752543948235131;0.9999383857297438
98.90456;1.001430893287726;0.46293896959528585;0.46225311251021556;0.442010081302965;0.4413538219686724;1.0124078365567533;1.0000896646056159;9.998888077568257;0.4167500690603874;0.45197135037979086;0.4519858250666673;0.41162797971283555;-0.4017969889377013;0.5752542865228092;0.9999381493582963
98.91456;1.0014290792865697;0.46293960810614615;0.4622538627686313;0.4420105004380645;0.44135402118609063;1.0124094651155282;1.0000901826623834;9.998877539747076;0.41675056176938774;0.45197095584844027;0.4519860184340356;0.41162752152892884;-0.401796988820728;0.5752541879621575;0.9999379898209738
98.92456;1.001427330123008;0.4629402413913964;0.46225462415875895;0.44201090715989827;0.4413542415205514;1.0124110784866045;1.0000906927250677;9.998867259516397;0.4167510526811482;0.4519705919874913;0.45198621544762396;0.41162703934742;-0.401796988692401;0.5752540966974891;0.9999379083762827
98.93456;1.0014256478195198;0.4629408665454693;0.46225539415650096;0.44201130164832964;0.44135448250252063;1.0124126795869834;1.0000911931162384;9.998857209108628;0.41675154168438727;0.45197025726344797;0.4519864157310392;0.41162653329393945;-0.4017969885536852;0.5752540106269151;0.9999379056762521
98.94456;1.0014240328549924;0.4629414810489778;0.4622561699866557;0.4420116840176313;0.44135474436850214;1.0124142723587701;1.0000916804840891;9.998847375079569;0.41675202868317507;0.4519699493467555;0.4519866187093833;0.4116260034909168;-0.4017969884056452;0.5752539283249246;0.9999379814723024
98.95456;1.0014224838965218;0.46294208258160324;0.46225694868014655;0.44201205425641305;0.4413550281879628;1.0124158606086517;1.0000921503079143;9.998837757258864;0.41675251327466667;0.45196966522139126;0.4519868235308748;0.411625450111448;-0.4017969882494319;0.5752538489905971;0.9999381340363525
98.96456;1.0014209981769637;0.4629426688218312;0.46225772727164777;0.44201241224982646;0.4413553358745169;1.0124174465872773;1.0000925975650918;9.99882836451392;0.416752994643612;0.4519694015428702;0.4519870290984332;0.41162487316104346;-0.4017969880863073;0.5752537721366169;0.999938360691812
98.97456;1.0014195726163573;0.4629432374401195;0.46225850320839423;0.4420127576533948;0.4413556698275062;1.0124190307787808;1.0000930170835693;9.998819208421986;0.41675347157829845;0.45196915502899443;0.45198723440092214;0.41162427236308724;-0.4017969879176934;0.5752536973337269;0.9999386589775696
98.98456;1.0014182045072402;0.4629437861652586;0.46225927449370857;0.44201308969670133;0.44135603232800386;1.0124206128176496;1.0000934039428055;9.9988103016912;0.4167539426305476;0.45196892285154855;0.45198743895898863;0.41162364748937524;-0.4017969877453544;0.5752536241863494;0.9999390272146547
98.99456;1.0014168906829923;0.4629443126250458;0.46226003954281214;0.44201340725239796;0.44135642523072083;1.0124221924379189;1.0000937535379868;9.998801659136523;0.41675440619215726;0.45196870281655266;0.4519876431204934;0.41162299867386704;-0.40179698757142945;0.5752535523934484;0.9999394646204661
99.00456;1.001415626521685;0.4629448141712847;0.46226079721319635;0.4420137090891675;0.44135685009148656;1.0124237697592617;1.0000940614129035;9.998793297604875;0.4167548602715275;0.4519684930258315;0.4519878479670446;0.4116223266060321;-0.4017969873981838;0.5752534819569408;0.9999399710929093
99.01456;1.001414406140321;0.462945287971462;0.46226154701625805;0.44201399400174934;0.44135730827394215;1.0124253456168921;1.0000943237118722;9.99878523485574;0.41675530232931485;0.451968291492276;0.45198805480096876;0.41162163274275143;-0.40179698722771057;0.5752534134907479;0.9999405466836385
99.02456;1.00141322262213;0.46294573115108695;0.46226228906265726;0.44201426083085205;0.4413578006510927;1.012426922136663;1.0000945377040598;9.998777488083102;0.41675572945746053;0.4519680962059551;0.45198826457646135;0.41162091902607323;-0.40179698706166866;0.5752533481287884;0.9999411906628489
99.03456;1.0014120679719662;0.46294614094619735;0.462263023616069;0.4420145085672133;0.441358327369817;1.012428502476337;1.0000947012472028;9.998770075356235;0.4167561387589518;0.4519679054763401;0.45198847766390593;0.41162018702875686;-0.40179698690115057;0.5752532870849653;0.9999419004490732
99.04456;1.001410934147611;0.4629465150324104;0.46226375079138327;0.44201473648085116;0.44135888799548006;1.012430089770473;1.0000948115827986;9.998763016372033;0.41675652754955506;0.4519677182190139;0.4519886940828056;0.4116194374479849;-0.40179698674685804;0.5752532313878591;0.9999426716258172
99.05456;1.0014098145430204;0.46294685174886496;0.4622644707149925;0.4420149442100262;0.44135948151774657;1.012431686404676;1.0000948646436012;9.99875632888798;0.4167568931989078;0.4519675339561372;0.451988913786488;0.4116186703385379;-0.40179698659950186;0.5752531819175768;0.9999434990353183
99.06456;1.0014087041890347;0.46294714995326164;0.46226518372593467;0.4420151318575593;0.441360106269513;1.012433294268548;1.0000948555136686;9.998750029892824;0.41675723305405765;0.45196735262254323;0.4519891366670971;0.411617885528049;-0.40179698646006334;0.5752531394033297;0.999944377738051
99.07456;1.0014075988299502;0.4629474086254401;0.462265890510766;0.44201529995181177;0.44136076030977456;1.012434915545045;1.0000947796238218;9.998744141759959;0.41675754480130306;0.45196717447103646;0.4519893625032149;0.4116170828950224;-0.4017969863297589;0.5752531042662008;0.9999453032360752
99.08456;1.001406494177104;0.46294762656495014;0.46226659232552847;0.4420154492335414;0.4413614420909245;1.0124365527029409;1.000094633508441;9.998738688491175;0.41675782682411044;0.45196700006274637;0.4519895906289858;0.4116162627082155;-0.40179698620999665;0.5752530766124253;0.9999462711970312
99.09456;1.0014053860829053;0.4629478025195489;0.46226729087531027;0.4420155805380802;0.4413621507548418;1.0124382075699887;1.0000944144456245;9.99873368096482;0.41675807812565596;0.45196683013035704;0.4519898192549372;0.4116154260338771;-0.4017969861024604;0.5752530564633802;0.9999472772791571
99.10456;1.0014042713062057;0.462947935523387;0.4622679877847178;0.44201569483912745;0.441362885845893;1.0124398807517776;1.000094119411138;9.998729109384447;0.41675829816613097;0.4519666652995571;0.4519900453728088;0.4116145748300053;-0.40179698600896385;0.5752530441635537;0.9999483170915634
99.11456;1.0014031481240115;0.4629480249607748;0.4622686843443287;0.4420157932655009;0.4413636469132002;1.012441571726164;1.0000937446281795;9.998724950481103;0.41675848692870054;0.451966505890819;0.4519902654600297;0.4116137115977135;-0.40179698593097957;0.5752530404152107;0.999949386464962
99.12456;1.001402016572789;0.462948070338037;0.462269381640857;0.4420158770772983;0.4413644332256581;1.0124432792580063;1.0000932862141128;9.99872117829348;0.41675864485204445;0.4519663520039648;0.451990476082585;0.41161283890879385;-0.40179698586935525;0.5752530455437054;0.9999504821468221
99.13456;1.0014008785982895;0.4629480710174501;0.46227008072298587;0.44201594771768976;0.4413652433917421;1.0124450019506945;1.0000927409860592;9.998717774091196;0.41675877255369426;0.45196620384823366;0.4519906741341095;0.4116119590702034;-0.40179698582452145;0.5752530590869314;0.9999516018591971
99.14456;1.0013997379297255;0.46294802609363683;0.4622707827983701;0.4420160070086662;0.4413660753016855;1.0124467385516336;1.000092107069384;9.998714735633977;0.41675887076978635;0.45196606194163536;0.4519908570752445;0.41161107392673774;-0.4017969857968672;0.5752530803343772;0.9999527436754818
99.15456;1.0013985987441694;0.46294793462747086;0.4622714892771929;0.4420160572546599;0.4413669267188855;1.0124484881840508;1.0000913840608128;9.998712078723063;0.41675894037500566;0.4519659268474988;0.45199102313240297;0.4116101848056306;-0.4017969857868722;0.5752531088918602;0.9999539058366969
99.16456;1.0013974638894572;0.4629477962207871;0.4622722015510664;0.4420161009640912;0.44136779580114777;1.0124502507454243;1.000090572095531;9.998709831655678;0.41675898201727707;0.4519657986920584;0.45199117118266907;0.411609292730666;-0.401796985794964;0.5752531446686167;0.9999550868869902
99.17456;1.0013963344103325;0.4629476114095841;0.4622729208092713;0.44201614049536864;0.4413686810606016;1.0124520267552355;1.0000896707855782;9.998708029815699;0.4167589956053579;0.4519656768779754;0.451991300425301;0.41160839879511146;-0.40179698582128065;0.5752531875511755;0.9999562854961489
99.18456;1.0013952099973755;0.4629473814746848;0.46227364779120506;0.44201617791998465;0.44136958097786794;1.01245381654563;1.000088679563282;9.998706708676696;0.4167589802847584;0.4519655601266574;0.45199141026779516;0.41160750434016935;-0.40179698586552315;0.5752532372584304;0.9999575003430674
99.19456;1.0013940900811091;0.46294710790774024;0.4622743823550262;0.44201621497850835;0.44137049355461305;1.012455619625979;1.0000875992459206;9.998705890304654;0.4167589349757881;0.4519654467810561;0.4519915005666753;0.41160661071914284;-0.40179698592707075;0.5752532936801712;0.9999587302760323
99.20456;1.001392975547697;0.46294679198436395;0.4622751233672296;0.44201625309808906;0.4413714162384502;1.0124574343487167;1.000086432985114;9.998705571288964;0.4167588588822059;0.4519653351429284;0.45199157177514276;0.41160571876583324;-0.40179698600524666;0.5752533573067202;0.9999599742176637
99.21456;1.00139186940601;0.462946434594975;0.46227586912232643;0.4420162935049417;0.44137234625734034;1.0124592575399147;1.0000851853765695;9.998705726141923;0.4167587513326047;0.4519652235776285;0.45199162455369246;0.4116048285158989;-0.4017969860993272;0.5752534291976994;0.9999612310960656
99.22456;1.0013907758719578;0.46294603628473835;0.46227661776569917;0.44201633742692176;0.441373280760938;1.012461084569834;1.0000838608538298;9.998706322038322;0.41675861109361495;0.4519651102526047;0.4519916592182324;0.4116039394846314;-0.4017969862082339;0.5752535107049478;0.9999624999181845
99.23456;1.0013896990956002;0.4629455974556733;0.4622773673704984;0.4420163862816623;0.4413742166673865;1.0124629105040956;1.0000824628411555;9.998707330701622;0.41675843606891244;0.4519649928485795;0.45199167567148774;0.4116030510941781;-0.40179698633037497;0.5752536032571116;0.9999637793330108
99.24456;1.0013886424840421;0.46294511856220494;0.462278115811106;0.44201644180875355;0.4413751507142894;1.012464731473683;1.000080993877375;9.998708736541301;0.41675822382345956;0.4519648687457097;0.4519916736956939;0.4116021628988894;-0.40179698646384227;0.5752537082037497;0.9999650675620394
99.25456;1.0013876092986578;0.46294460013390276;0.46227886060948;0.44201650621298333;0.4413760796713817;1.012466545032407;1.0000794560753603;9.998710540408439;0.41675797231397327;0.4519647354406779;0.4519916531565662;0.41160127471170227;-0.4017969866066248;0.5752538267559146;0.9999663635416153
99.26456;1.0013866042830015;0.4629440425927809;0.4622795990020116;0.4420165819962951;0.4413770002334554;1.0124683497366476;1.0000778510295196;9.998712754494203;0.41675768015198816;0.4519645907337263;0.4519916140564365;0.41160038670178734;-0.4017969867567758;0.5752539600032178;0.9999676678813095
99.27456;1.0013856344359515;0.46294344587245745;0.46228032817613773;0.44201667129404604;0.4413779088253581;1.0124701443559774;1.0000761795433417;9.998715395421833;0.4167573465679171;0.4519644328849396;0.4519915566190841;0.4115994992197315;-0.4017969869127704;0.57525410901154;0.9999689825155071
99.28456;1.001384707732659;0.46294280921383885;0.46228104524733377;0.44201677529796;0.4413788019383458;1.0124719269114415;1.0000744422228314;9.99871848156795;0.41675697147134894;0.4519642608551498;0.45199148145451595;0.4115986123632767;-0.4017969870738086;0.5752542750388582;0.999970309732112
99.29456;1.001383831258973;0.46294213149783353;0.46228174716949116;0.44201689423853374;0.4413796767732522;1.0124736944525543;1.0000726402460611;9.99872202856467;0.41675655544677936;0.45196407430159086;0.45199138977964093;0.41159772575647696;-0.4017969872397761;0.5752544596945667;0.999971651618306
99.30456;1.0013830106474206;0.462941411693323;0.4622824310103685;0.4420170276760062;0.44138053141031575;1.0124754439908612;1.0000707752911493;9.998726044409787;0.4167560994727168;0.4519638732201916;0.4519912837080577;0.4115968385635997;-0.4017969874110608;0.5752546645951434;0.9999730102116053
99.31456;1.0013822506266186;0.46294064911327903;0.46228309428700065;0.4420171747808737;0.44138136448842713;1.0124771738503928;1.0000688494858112;9.998730536784125;0.41675560457055966;0.45196365736954636;0.45199116624099883;0.41159594956171214;-0.40179698758833093;0.5752548906603592;0.9999743879428143
99.32456;1.0013815555598689;0.46293984370824076;0.4622837349469696;0.44201733460573783;0.441382175083611;1.0124788841838457;1.000066865965807;9.998735523550126;0.4167550717186274;0.4519634258801715;0.45199104073570057;0.41159505749225567;-0.40179698777221473;0.5752551380004608;0.9999757876520041
99.33456;1.0013809295126228;0.4629389962347259;0.46228435125602896;0.44201750619569596;0.44138296288991924;1.0124805759612858;1.0000648290852665;9.998741024704712;0.4167545021845222;0.4519631773910284;0.4519909104023604;0.41159416156269873;-0.40179698796301;0.5752554064304477;0.9999772115995388
99.34456;1.0013803760886897;0.4629381080549899;0.46228494197925424;0.44201768851733725;0.44138372827703354;1.0124822495259251;1.0000627437622445;9.998747048009127;0.41675389789186656;0.45196291032882924;0.4519907781683951;0.4115932616933459;-0.4017969881606291;0.5752556956746271;0.999978659979083
99.35456;1.001379898375721;0.4629371809009241;0.4622855065801304;0.44201788065152126;0.44138447192660235;1.0124839041747438;1.0000606146386546;9.998753591657257;0.4167532611880509;0.4519626230220705;0.45199064670099753;0.41159235840015823;-0.40179698836488437;0.5752560050726044;0.9999801301990963
99.36456;1.00137949892547;0.4629362168289079;0.46228604508231463;0.44201808219932687;0.4413851940469355;1.0124855387924865;1.0000584460274344;9.998760654449931;0.4167525942727969;0.45196231387650554;0.4519905184524668;0.4115914525132568;-0.40179698857586416;0.5752563333557543;0.9999816172464625
99.37456;1.0013791796155764;0.46293521798241516;0.462286557848197;0.4420182934638633;0.4413858939670062;1.0124871526847696;1.0000562427048676;9.998768238276314;0.41675189898242265;0.45196198157607353;0.45199039575002625;0.4115905450657959;-0.4017969887940107;0.5752566787480062;0.9999831146882862
99.38456;1.0013789415333236;0.4629341861389455;0.46228704540493826;0.4420185154159147;0.44138657059345865;1.0124887458634255;1.0000540105460145;9.99877634471744;0.41675117668272194;0.4519616250090875;0.45199028096987565;0.41158963724911457;-0.4017969890199754;0.5752570389924939;0.999984615651346
99.39456;1.0013787851201925;0.46293312260730246;0.46228750797761464;0.44201874946269865;0.4413872227692308;1.0124903186653085;1.0000517562126807;9.998784967457222;0.4167504281174491;0.4519612430052113;0.45199017659489477;0.41158873017112607;-0.40179698925451635;0.5752574110982214;0.9999861127946956
99.40456;1.001378710457465;0.4629320285233328;0.4622879448298877;0.4420189968879492;0.44138784902278455;1.0124918709332966;1.0000494862258684;9.998794086019945;0.41674965378908246;0.4519608342632721;0.4519900850165385;0.4115878247695993;-0.40179698949837944;0.5752577912813645;0.9999875978443471
99.41456;1.0013787174092907;0.46293090513693924;0.4622883541228378;0.44201925829935207;0.4413884473591861;1.012493401399999;1.0000472066654122;9.998803671042111;0.4167488546377572;0.45196039746198885;0.4519900084912327;0.4115869221349707;-0.40179698975209865;0.575258175243685;0.9999890624033853
99.42456;1.0013788057173303;0.462929753884988;0.4622887334671896;0.4420195335784387;0.44138901540751985;1.0124949078729741;1.0000449241462281;9.99881369641869;0.4167480322887252;0.45195993136403806;0.4519899494505502;0.41158602375408454;-0.4017969900158695;0.5752585584941461;0.9999904995793606
99.43456;1.001378974911727;0.4629285763882721;0.4622890804505329;0.44201982215200203;0.44138955083663056;1.0124963875150894;1.0000426469570276;9.998824142521077;0.41674718889692475;0.45195943501639857;0.45198991069221534;0.4115851313257303;-0.4017969902895443;0.575258936699057;0.9999919045962528
99.44456;1.001379223787039;0.46292737453616417;0.46228939266427216;0.4420201232734263;0.44139005181142044;1.0124978369929767;1.0000403850983297;9.998834988232316;0.41674632681866663;0.4519589079597101;0.45198989514424537;0.4115842464628514;-0.40179699057275475;0.5752593060780886;0.9999932738676361
99.45456;1.0013795501147231;0.46292615042667984;0.4622896676489218;0.4420204363709408;0.44139051709726157;1.0124992533718857;1.0000381493067112;9.99884620441718;0.41674544814622577;0.45195835032572024;0.4519899053231079;0.41158337056563765;-0.401796990865172;0.575259663650523;0.9999946037757709
99.46456;1.0013799514017445;0.46292490621283117;0.4622899031308109;0.4420207613221511;0.4413909458671411;1.0125006348391714;1.0000359497060733;9.99885775294618;0.4167445544615654;0.4519577629570191;0.45198994279845384;0.41158250473607055;-0.4017969911666167;0.5752600072346916;0.9999958907983516
99.47456;1.0013804260137837;0.46292364417853865;0.4622900971706454;0.4420210984311121;0.44139133757267385;1.012501980307261;1.0000337951688811;9.99886958798205;0.4167436470959598;0.451957147326135;0.45199000819386054;0.41158164971362915;-0.40179699147687037;0.5752603354495504;0.999997132447138
99.48456;1.0013809732307177;0.4629223666012709;0.4622902481824733;0.4420214481524513;0.44139169215082497;1.0125032890124661;1.0000316939284166;9.99888166018688;0.41674272747700447;0.4519565051005411;0.4519901018321729;0.4115808059246699;-0.4017969917955636;0.5752606477017295;0.9999983271508629
99.49456;1.001381592272051;0.46292107513337183;0.4622903552424406;0.44202181077585373;0.44139201045242965;1.0125045607188805;1.0000296540527267;9.998893922109449;0.4167417972101498;0.4519558377897769;0.45199022430379454;0.41157997346488234;-0.40179699212225;0.5752609437899605;0.9999994729892134
99.50456;1.0013822815061593;0.4629197703673813;0.4622904182314552;0.44202218630544626;0.44139229422373305;1.0125057964154225;1.0000276829347192;9.998906332139617;0.4167408580395022;0.4519551466498541;0.45199037635546013;0.4115791519928707;-0.401796992456292;0.5752612234173253;1.0000005665525389
99.51456;1.0013830386398412;0.46291845198601517;0.46229043738346715;0.4420225745453259;0.44139254560955943;1.0125069988401536;1.0000257865320905;9.99891885851978;0.4167399117727676;0.4519544326347528;0.4519905583038935;0.41157834074770416;-0.401796992796639;0.5752614861328675;1.0000016028804868
99.52456;1.0013838613519381;0.4629171192257959;0.462290412986931;0.44202297512732325;0.4413927668197132;1.012508171794518;1.0000239687803898;9.998931484000993;0.4167389602371138;0.45195369656657364;0.4519907695296777;0.4115775387023509;-0.40179699314197004;0.5752617316073614;1.0000025762135123
99.53456;1.0013847469426354;0.4629157711072756;0.46229034546374104;0.4420233873468972;0.4413929600492774;1.0125093188200374;1.0000222317069642;9.998944203977443;0.4167380052596447;0.45195293959282234;0.4519910084438581;0.4115767448062281;-0.40179699349111514;0.5752619598747788;1.000003480127928
99.54456;1.001385691394767;0.4629144062518663;0.4622902350030026;0.44202381003006674;0.44139312745635223;1.0125104423245157;1.0000205766604138;9.998957013752248;0.4167370485713727;0.4519521633491748;0.4519912730695914;0.41157595820335435;-0.4017969938432482;0.5752621712023227;1.0000043071916611
99.55456;1.0013866895999572;0.4629130228948627;0.4622900808573101;0.4420242416860732;0.44139327091536257;1.0125115434465775;1.0000190056288871;9.998969900318697;0.416736091792944;0.4519513696676834;0.4519915618852799;0.4115751782683092;-0.4017969941977499;0.5752623658605587;1.0000050496956223
99.56456;1.0013877364886237;0.46291161939960795;0.46228988113244124;0.44202468096224296;0.44139339149316914;1.012512622586868;1.0000175214312421;9.998982851158202;0.41673513654280697;0.45195056039198583;0.45199187418301406;0.41157440455744554;-0.40179699455401247;0.5752625445696925;1.000005700877156
99.57456;1.001388827648612;0.46291019473436124;0.4622896331842131;0.44202512693624507;0.4413934894067904;1.0125136800944365;1.000016127192364;9.99899586493699;0.41673418446119337;0.4519497373551624;0.45199220977007937;0.41157363668718705;-0.4017969949113598;0.5752627093108282;1.0000062556555098
99.58456;1.0013899591993358;0.4629087486552664;0.4622893342417556;0.4420255787243684;0.4413935647189508;1.012514716574906;1.0000148260845216;9.999008951382196;0.4167332370926402;0.4519489020591822;0.451992568463505;0.41157287405001086;-0.4017969952691391;0.5752628633779397;1.0000067113204205
99.59456;1.0013911276296004;0.46290728182901364;0.462288981873933;0.4420260348887011;0.4413936180037099;1.0125157326724286;1.0000136208958785;9.99902212790191;0.4167322958134399;0.45194805524099524;0.4519929497527371;0.41157211558481077;-0.4017969956268738;0.5752630106356514;1.0000070676855364
99.60456;1.0013923301618979;0.46290579580178903;0.46228857426757125;0.4420264934728268;0.44139365056668894;1.0125167286112353;1.0000125130152826;9.999035416407475;0.41673136194844673;0.45194719689566065;0.4519933528388226;0.4115713597408996;-0.40179699598427376;0.575263154836634;1.0000073260982885
99.61456;1.001393564933883;0.46290429252481957;0.46228811034502343;0.44202695245022655;0.44139366434423016;1.0125177041740692;1.0000115019595617;9.999048840398638;0.4167304367133052;0.451946326653373;0.45199377680315;0.41157060469985257;-0.4017969963410959;0.575263299448977;1.0000074880825223
99.62456;1.001394829864582;0.4629027737952335;0.4622875896472226;0.44202740993371337;0.4413936616478473;1.0125186592354931;1.0000105859978297;9.999062425622341;0.4167295208188239;0.45194544411520715;0.45199422050929106;0.4115698490043904;-0.40179699669704355;0.575263447646516;1.000007554720426
99.63456;1.0013961209925741;0.46290124126871157;0.46228701242076325;0.4420278641211683;0.4413936448428733;1.012519594066395;1.0000097630811564;9.99907619866313;0.4167286143423327;0.4519445490961249;0.4519946824925439;0.41156909213713255;-0.40179699705187694;0.5752636019550467;1.0000075273694304
99.64456;1.0013974323065689;0.46289969676940673;0.4622863799913496;0.4420283132734566;0.4413936160647284;1.012520509078852;1.0000090315701131;9.99909017680587;0.4167277171449814;0.45194364182125835;0.4519951611035203;0.41156833449089364;-0.4017969974055931;0.5752637638469477;1.000007408973809
99.65456;1.0013987575714969;0.46289814224554177;0.46228569476482884;0.4420287557319472;0.4413935771922808;1.0125214045858988;1.0000083906426984;9.999104358260155;0.4167268294759669;0.4519427230509796;0.45199565471455155;0.4115675770421399;-0.4017969977584716;0.5752639337115287;1.000007204324868
99.66456;1.0014000921231692;0.46289657970603454;0.46228495989833895;0.442029189897396;0.44139353007203064;1.012522280895759;1.0000078401645087;9.999118728871593;0.4167259523829493;0.45194179404540974;0.4519961619330209;0.4115668211128802;-0.40179699811112063;0.5752641110295466;1.0000069190061043
99.67456;1.001401432455399;0.46289501170797587;0.46228417914434194;0.44202961438231525;0.44139347683095764;1.0125231384194753;1.0000073803226488;9.99913328094865;0.41672508776027306;0.4519408563978027;0.4519966818213883;0.4115660681794841;-0.4017969984645319;0.575264294590725;1.0000065584675062
99.68456;1.001402774608318;0.4628934418915857;0.4622833567775324;0.44203002835988453;0.4413934200898919;1.0125239775709722;1.0000070117287114;9.999148020977985;0.41672423821782556;0.45193991196711036;0.45199721396509146;0.41156531989736966;-0.40179699881993275;0.5752644828743723;1.0000061280977464
99.69456;1.0014041136702772;0.46289187484218747;0.46228249737010474;0.4420304317428505;0.4413933627579885;1.012524798538087;1.0000067357607338;9.999162956828362;0.4167234069004056;0.45193896284718377;0.45199775837574513;0.41156457835587995;-0.401796999178523;0.5752646748452601;1.0000056337512686
99.70456;1.0014054443122367;0.46289031547825293;0.46228160545752195;0.4420308249233499;0.4413933075573527;1.0125256012061126;1.0000065541941932;9.999178080349175;0.41672259721243327;0.45193801112647386;0.4519983154444013;0.4115638460110601;-0.40179699954135933;0.575264870684552;1.0000050820076696
99.71456;1.001406761401966;0.46288876838274273;0.46228068534684946;0.44203120824418823;0.441393256903954;1.0125263853280324;1.0000064681694296;9.99919336725027;0.4167218126525191;0.4519370587368516;0.45199888605041594;0.4115631252395712;-0.4017969999094621;0.5752650714698351;1.0000044800557424
99.72456;1.0014080601830946;0.4628872372225749;0.46227974113333964;0.44203158177908675;0.4413932131144533;1.0125271506812132;1.0000064774897919;9.99920879409342;0.4167210567280133;0.4519361077240468;0.451999471537239;0.4115624181041243;-0.4017970002839378;0.5752652782675899;1.0000038355147045
99.73456;1.001409335583848;0.4628857245975785;0.46227877666798545;0.44203194556046127;0.44139317834766373;1.0125278972377434;1.0000065806349132;9.999224350926713;0.41672033266645686;0.45193516053859256;0.45200007328932756;0.4115617264638794;-0.40179700066586704;0.5752654918346383;1.0000031561345382
99.74456;1.0014105820439996;0.4628842324645202;0.4622777956347937;0.4420322997053071;0.4413931543075662;1.0125286252150383;1.0000067751929336;9.999240036401218;0.41671964308838777;0.451934219816935;0.4520006920814724;0.41156105203233473;-0.40179700105607846;0.5752657127565778;1.000002449280364
99.75456;1.001411794728344;0.46288276257761646;0.4622768018146222;0.4420326442220101;0.4413931420671163;1.0125293346997248;1.0000070583865779;9.999255842937556;0.4167189898042404;0.4519332878411688;0.45200132755101163;0.41156039615588713;-0.40179700145512953;0.5752659412667687;1.0000017216255492
99.76456;1.00141297001145;0.46288131661089416;0.4622757990022235;0.4420329789201607;0.44139314201862045;1.012530025129591;1.0000074271008104;9.999271749219195;0.41671837372287723;0.45193236640961554;0.4520019781141835;0.4115597596704931;-0.40179700186346606;0.5752661769434168;1.0000009792142899
99.77456;1.0014141044816147;0.4628798962347722;0.4622747907024457;0.4420333036440357;0.44139315404682605;1.0125306951795277;1.0000078772501104;9.999287724311456;0.4167177950912135;0.45193145703607873;0.452002641368038;0.4115591432709869;-0.40179700228142;0.5752664188540927;1.0000002279921607
99.78456;1.0014151940156546;0.462878503256954;0.46227378022937865;0.44203361852168055;0.44139317803165456;1.012531343319379;1.0000084034852057;9.999303732832052;0.41671725388620423;0.45193056075448096;0.4520033146132961;0.41155854803112707;-0.4017970027089832;0.5752666658999801;0.9999994745172606
99.79456;1.0014162337209578;0.46287713991031265;0.4622727710804004;0.4420339239518296;0.4413932140860315;1.0125319684204876;1.0000089998076949;9.999319740795647;0.4167167499174807;0.451929677900623;0.45200399510407646;0.4115579754245388;-0.4017970031455891;0.5752669168333117;0.9999987255669114
99.80456;1.00141721871853;0.46287580915776383;0.46227176710438916;0.4420342202959851;0.44139326204729307;1.0125325694735876;1.0000096600750594;9.99933572444664;0.41671628281192374;0.45192880845663036;0.4520046799274555;0.41155742694333775;-0.4017970035900646;0.5752671702011062;0.9999979865057387
99.81456;1.001418145100044;0.46287451435291704;0.4622707723928567;0.44203450741373035;0.44139332105543244;1.012533144970774;1.000010377571719;9.999351672503623;0.416715852051128;0.45192795261899943;0.45200536588678536;0.4115569037922226;-0.4017970040408053;0.5752674245267132;0.9999972603202677
99.82456;1.001419010161096;0.4628732583570958;0.46226979102414223;0.4420347843755236;0.4413933899914958;1.012533693059419;1.0000111442484234;9.999367578290546;0.41671545704667734;0.4519271111836113;0.4520060496954567;0.411556406771691;-0.40179700449605016;0.5752676784222938;0.9999965484313459
99.83456;1.0014198120845574;0.4628720430702911;0.46226882659245333;0.44203504961272877;0.44139346809098523;1.0125342122043537;1.0000119504714884;9.999383427283817;0.4167150972817809;0.45192628557908937;0.452006728048791;0.4115559363038935;-0.4017970049541171;0.5752679304816006;0.9999958520447059
99.84456;1.0014205496209654;0.46287086963424123;0.4622678817443504;0.4420353014394748;0.44139355493379123;1.012534701798551;1.0000127854646896;9.999399187749722;0.41671477213611463;0.4519254776545262;0.45200739738009404;0.411555492617922;-0.4017970054136193;0.5752681791548209;0.9999951725890303
99.85456;1.0014212215691987;0.46286973884612514;0.4622669582782065;0.4420355386811991;0.4413936500418221;1.0125351627331538;1.000013638191733;9.99941481096737;0.4167144805034258;0.4519246893110454;0.4520080540311381;0.41155507597165114;-0.40179700587347417;0.5752684227947226;0.9999945111542198
99.86456;1.0014218261282977;0.4628686514895463;0.4622660576441046;0.44203576106157483;0.441393752661149;1.0125355977697532;1.0000144982571304;9.999430235694302;0.4167142207668023;0.45192392205497983;0.45200869503520563;0.4115546867087775;-0.4017970063325442;0.5752686599937825;0.9999938676791833
99.87456;1.0014223612074387;0.46286760842812136;0.4622651812703833;0.44203596909736437;0.44139386180846035;1.0125360111033017;1.0000153565142464;9.999445389262284;0.4167139909474922;0.45192317697877316;0.45200931863615884;0.411554325173815;-0.40179700678927943;0.5752688898039746;0.9999932408274239
99.88456;1.0014228259191464;0.462866610293237;0.4622643306014647;0.4420361636158215;0.44139397636305494;1.0125364071691103;1.000016205487171;9.999460190244783;0.4167137888341416;0.45192245509007467;0.45200992399675327;0.41155399171195794;-0.4017970072417375;0.5752691113033966;0.9999926288617013
99.89456;1.0014232214187337;0.4628656570508897;0.4622635069867274;0.44203634519056156;0.44139409521373285;1.012536789892347;1.0000170394426773;9.99947455852479;0.41671361215887776;0.45192175725133454;0.4520105105871323;0.4115536867200661;-0.4017970076878563;0.5752693231272109;0.9999920310094131
99.90456;1.0014235501766744;0.4628647480395854;0.46226271160606663;0.4420365138688069;0.4413942173386963;1.012537162626497;1.0000178536495812;9.99948842480857;0.4167134587978673;0.4519210838164811;0.45201107794543527;0.41155341059737366;-0.40179700812574864;0.5752695236672724;0.9999914482165353
99.91456;1.0014238152419948;0.4628638823107738;0.46226194540214643;0.44203666954096377;0.44139434172077086;1.0125375281963336;1.0000186432115743;9.999501730839048;0.4167133269942508;0.45192043462085135;0.4520116256529577;0.4115531637772306;-0.4017970085538814;0.5752697114944265;0.9999908820123173
99.92456;1.0014240202693256;0.4628630587128101;0.4622612089148142;0.44203681256178046;0.44139446754423833;1.0125378891592738;1.0000194024593692;9.999514427932727;0.41671321527031285;0.45191980922594194;0.4520121530955126;0.41155294673657766;-0.40179700897092685;0.5752698855878058;0.9999903324545389
99.93456;1.0014241695218717;0.4628622758840754;0.4622605024437108;0.4420369438547988;0.4413945946539876;1.012538248163452;1.0000201254744994;9.999526481219455;0.4167131218935739;0.4519192070272712;0.45201265934787055;0.41155275963000676;-0.4017970093755615;0.5752700454300093;0.9999897978588443
99.94456;1.0014242676987803;0.46286153241675776;0.46225982670827004;0.44203706466574666;0.44139472360343895;1.0125386078370247;1.0000208072949455;9.999537873191834;0.41671304427160116;0.4519186275234545;0.45201314345468535;0.4115526019561467;-0.40179700976672184;0.5752701910535865;0.9999892762302264
99.95456;1.0014243198693957;0.46286082697898456;0.4622591832334865;0.44203717650744156;0.4413948552182048;1.0125389700558083;1.0000214448020202;9.999548602957342;0.41671297868820295;0.4519180707917697;0.45201360470912144;0.4115524727131021;-0.4017970101439387;0.5752703230758479;0.999988766341505
99.96456;1.0014243315610607;0.4628601582594231;0.4622585740670055;0.44203728102734646;0.4413949899595539;1.0125393354118852;1.0000220368791035;9.999558683179208;0.41671292082907807;0.4519175376308772;0.4520140426966691;0.4115523706046579;-0.4017970105071845;0.5752704425614893;0.9999882678227194
99.97456;1.0014243087481784;0.462859524926441;0.46225800116341037;0.44203737948596794;0.44139512723163354;1.0125397035558106;1.0000225837590302;9.999568134136375;0.4167128667748183;0.45191702933461153;0.4520144572051084;0.4115522940271918;-0.4017970108564998;0.5752705505741298;0.9999877807733616
99.98456;1.00142425724597;0.46285892585506627;0.46225746568905773;0.4420374723700692;0.44139526526926076;1.012540073271052;1.000023085877854;9.999576978889948;0.4167128134721507;0.4519165473070161;0.45201484824538474;0.41155224107308186;-0.4017970111917447;0.5752706475720333;0.9999873057512951
99.99456;1.0014241820640384;0.4628583604190724;0.4622569676570935;0.4420375595428804;0.4413954019633673;1.0125404417314947;1.0000235434934484;9.999585242986907;0.4167127586877519;0.4519160926045007;0.4520152163804508;0.41155220946528265;-0.40179701151241837;0.5752707331480187;0.9999868440508981
99.99998;1.0014240876227487;0.462857828395465;0.4622565060689107;0.4420376406064805;0.44139553565776213;1.012540804506108;1.0000239575405807;9.9995929541722;0.41671270104188296;0.45191566561986274;0.4520155628813355;0.4115521965103759;-0.4017970118177553;0.5752708065724584;0.9999863973411713
99.99998;1.0014239783561416;0.4628573295890443;0.4622560791449135;0.4420377153045469;0.4413956651197869;1.0125411568917015;1.0000243305780545;9.999600140656925;0.41671264017607984;0.45191526604057286;0.45201588917973845;0.4115521993049423;-0.4017970121072774;0.5752708675625468;0.999985967187932
99.999981;1.0014238589302291;0.462856863586534;0.4622556845758617;0.44203778386523135;0.4413957892081754;1.0125414951251641;1.0000246667144859;9.999606828576605;0.4167125767277901;0.45191489310427596;0.45201619619155986;0.41155221480663706;-0.4017970123811546;0.5752709162843632;0.9999855553623311
99.999982;1.0014237339431546;0.4628564296410572;0.46225531995455504;0.4420378469639158;0.44139590690559793;1.0125418163741828;1.0000249705098365;9.999613039340709;0.41671251182063845;0.4519145459361471;0.45201648430226266;0.4115522396729877;-0.4017970126398714;0.5752709530679824;0.999985163985702
99.999984;1.0014236074366298;0.4628560265421516;0.46225498311539526;0.44203790541064325;0.4413960176322109;1.0125421181703063;1.0000252459145815;9.999618791450708;0.41671244645969074;0.4519142236142951;0.4520167537505722;0.41155227038237535;-0.4017970128837019;0.5752709788491625;0.9999847947189239
99.999988;1.0014234827948003;0.46285565261344014;0.46225467209832777;0.44203795981909216;0.4413961213548724;1.0125423985881807;1.0000254962036605;9.999624106622909;0.4167123815196827;0.4519139249835984;0.4520170049066359;0.41155230369652135;-0.40179701311257104;0.5752709957586998;0.9999844481609933
99.999996;1.0014233628752802;0.46285530591767554;0.4622543848678556;0.4420380104583579;0.4413962182744718;1.0125426572512832;1.0000257245535515;9.9996290146993;0.41671231811813225;0.4519136485126582;0.4520172384201854;0.4115523371038186;-0.4017970133263466;0.575271006794243;0.9999841242602129
100.0;1.0014232497361593;0.46285498448252044;0.4622541192361567;0.4420380574576676;0.44139630854325806;1.0125428956815037;1.0000259341889692;9.999633552248202;0.4167122575719408;0.4519133924366894;0.4520174552052908;0.41155236905502113;-0.4017970135252232;0.5752710147704172;0.99998382271134
