time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;0.9894950596556416;0.43805256169542345;0.4427767521213311;-0.4666711237896101;-0.47162992262262676;0.978098563731801;0.9998645404618486;10.000219182009486;0.41672258976203036;-0.4352289557057283;-0.435228972768126;0.42468483154727277;0.4434641100539381;0.6140201547482883;0.9999133215735465
0.0;0.989494480159143;0.43806032356975594;0.4427848638300282;-0.4666728851273966;-0.4716317025335924;0.9780986871704518;0.9998646361942491;10.00021654279183;0.4167225284162163;-0.4352289558579526;-0.4352289730008743;0.4246847827880205;0.4434642877580808;0.6140198670205084;0.9999132406647034
1e-06;0.9894930831431151;0.4380918513408911;0.4428173591586041;-0.4666756393056607;-0.4716348541808776;0.9780978228751377;0.9998647420703531;10.000213686452934;0.4167224635409936;-0.43522895602135475;-0.43522897325058196;0.4246847305525415;0.44346347856110246;0.6140188358022117;0.9999131526813809
2e-06;0.9894916953816099;0.43813058092493884;0.4428571266015099;-0.4666798009851031;-0.4716394013848584;0.9780979732293831;0.9998648612867636;10.000210577428557;0.41672239620830376;-0.4352289561959417;-0.43522897351698103;0.4246846755902313;0.44346268276304035;0.6140177829298087;0.9999130573465413
4e-06;0.9894904843108315;0.43820800890781664;0.4429359206791971;-0.4666890346554046;-0.4716489669038343;0.9780971399669567;0.9998649978043178;10.00020717960161;0.4167223274527405;-0.4352289563817515;-0.4352289737993465;0.42468461911811534;0.4434609004960034;0.6140159860708041;0.9999129548954955
8e-06;0.9894887320733238;0.4383629187033662;0.4430932562464414;-0.4667074979175517;-0.47166809389666264;0.9780953240634441;0.999865156676921;10.000203463938414;0.4167222580462747;-0.43522895657924543;-0.4352289740967238;0.4246845622437606;0.4434571317899883;0.614012723259856;0.9999128459677131
1.6e-05;0.9894849483220022;0.4386712223073045;0.44340651825851324;-0.4667428765890532;-0.47170525935738244;0.9780915253516159;0.99986534435421;10.00019940665509;0.4167221885950698;-0.43522895678936896;-0.43522897440801867;0.4246845057925162;0.4434483765341943;0.6140058282614308;0.9999127315229938
3.2e-05;0.9894780409089352;0.43927360967796286;0.44401838465863747;-0.4668129525647529;-0.4717789545530779;0.978084742311913;0.9998655682228178;10.00019498644797;0.41672211959794836;-0.43522895701330466;-0.43522897473196476;0.4246844505854014;0.4434316343098968;0.6139931349762864;0.9999126120956139
6.4e-05;0.9894658367047289;0.44043927658341875;0.4452019049731322;-0.4669516542281027;-0.47192450690129917;0.9780709724663922;0.9998658353298367;10.000190182526655;0.4167220515071461;-0.4352289572522694;-0.4352289750670688;0.4246843976657849;0.443397904344021;0.6139681443647649;0.9999124871786972
0.000128;0.9894422819111417;0.44261214202802696;0.4474085075597265;-0.4672198064492253;-0.4722062847414747;0.9780432126135074;0.9998661514589156;10.000184971910606;0.4167219849495979;-0.43522895750748075;-0.43522897541176964;0.4246843482696421;0.4433301855293632;0.6139185819160852;0.9999123557681956
0.000256;0.9893976217418535;0.4464007488206971;0.4512578438749601;-0.4677192292359687;-0.47273187902460595;0.9779884588056434;0.9998665214484648;10.000179326007913;0.4167219209291572;-0.4352289577800755;-0.43522897576488107;0.42468530360729495;0.4431914765299251;0.6138184300603006;0.9999122175968093
0.000384;0.9893546517659136;0.4495285208420762;0.45443877993354803;-0.46817728201803005;-0.47321487214169733;0.9779367066338873;0.9998669496413919;10.000173212791218;0.4167218606691911;-0.435228958070954;-0.43522897612595585;0.42468526458850453;0.4430507760645713;0.6137161410097621;0.9999120744001336
0.000512;0.9893130424623544;0.45210316954231694;0.4570602391840001;-0.46859769325799394;-0.47365918273415747;0.9778869518155084;0.9998674392104168;10.000166608409405;0.416721805212574;-0.4352289583807613;-0.43522897649517295;0.4246852316772673;0.44290808304399837;0.613612407445486;0.9999119304035928
0.00064;0.9892723772262971;0.4542162181458846;0.4592148488209089;-0.46898765489177713;-0.4740722734161267;0.977839190407343;0.9998679911871553;10.000159501242528;0.4167217553101899;-0.43522895871003736;-0.4352289768729281;0.42468620479918073;0.44276439643386095;0.6135086432815292;0.9999117916705405
0.000768;0.9892331414687463;0.45594839522099107;0.46098392610529804;-0.46934937728805165;-0.4744561403939228;0.9777934183844508;0.99986860459512;10.000151885489856;0.41672171181057344;-0.43522895905936054;-0.4352289772595368;0.42468718319886173;0.44261971513089493;0.6134041558597604;0.9999116653437212
0.000896;0.9891957178242731;0.4573642842943736;0.4624325279893719;-0.4696898978683513;-0.4748177089014049;0.9777496313481169;0.9998692778974093;10.00014376514364;0.41672167608436134;-0.4352289594293966;-0.43522897765506613;0.4246871655360598;0.4424730379462705;0.6132975306280363;0.9999115591640036
0.001024;0.989159442294851;0.45851838590080807;0.4636160195486233;-0.4700099631635218;-0.4751580482965297;0.9777068248212122;0.9998700106692616;10.000135162590224;0.41672164993350047;-0.43522895982091575;-0.4352289780592682;0.42468815023748635;0.44232536365296765;0.6131908737920984;0.9999114806878261
0.00128;0.9890904493795255;0.4602609332102314;0.4654098762369543;-0.47060170240252985;-0.4757887845773482;0.9776249945997765;0.9998708038913099;10.000126111832223;0.41672163519232575;-0.43522896023469926;-0.43522897847162684;0.4246901358294505;0.44202569105585304;0.6129752871472638;0.9999114365908618
0.001536;0.9890252339521276;0.4613991465111281;0.46659113429214266;-0.47113948933032596;-0.47636321340958204;0.9775481367417446;0.9998716589233025;10.000116645065754;0.41672163355003483;-0.4352289606713052;-0.435228978891385;0.42469312120412117;0.44172301901678024;0.6127582827292999;0.9999114329688058
0.001792;0.9889640718716697;0.4621154666122144;0.46734400460791564;-0.47163430706105053;-0.47689229006028633;0.9774762477872394;0.99987257687172;10.000106788816916;0.41672164665604433;-0.4352289611310009;-0.43522897931761895;0.42469610567408556;0.441416346402621;0.6125384498065298;0.9999114761570556
0.002048;0.9889049042017208;0.46254413333784505;0.46780511687477727;-0.4720933976732856;-0.4773843169434075;0.9774073259178051;0.9998735590147333;10.000096567516776;0.41672167633513113;-0.43522896161403246;-0.4352289797494143;0.4246990887695863;0.4411066719937985;0.6123165120594214;0.9999115725658978
0.002304;0.9888493171739065;0.4627814748807054;0.4680710782826979;-0.4725229875632767;-0.4778448146221862;0.9773413720416569;0.9998746071982345;10.00008600862626;0.41672172465102897;-0.4352289621209722;-0.43522898018591283;0.42470307005986246;0.4407949945504866;0.6120938862516527;0.9999117274836083
0.00256;0.9887957878255114;0.4628905938414493;0.46820639057711355;-0.47292714418605;-0.4782786233791705;0.9772793892264556;0.9998757231000801;10.000075145211264;0.41672179380042806;-0.4352289626528063;-0.43522898062620713;0.42470704897043476;0.4404803129988686;0.6118691617415385;0.9999119444455336
0.002816;0.9887456722423349;0.4629181907076162;0.46825762181636643;-0.473308892188515;-0.4786881398765202;0.9772203810495849;0.9998769069565908;10.000064012870475;0.41672188614916905;-0.4352289632107314;-0.43522898106936203;0.4247120245690843;0.44016362644101653;0.6116437563978345;0.9999122259246191
0.003328;0.9886521161033252;0.4628518202960206;0.4682343606648593;-0.474013321106887;-0.4794451058041202;0.97711035078322;0.9998781573716157;10.000052646455504;0.4167220042265752;-0.43522896379600384;-0.43522898151458583;0.4247219957205289;0.43952593398389983;0.6111910098255311;0.9999125742189964
0.00384;0.9885678505668457;0.4626902996174675;0.4681104189077393;-0.4746461725634385;-0.4801252772345146;0.9770113016517664;0.9998794724069673;10.000041081229616;0.4167221505223441;-0.43522896440998926;-0.4352289819613342;0.4247339614485002;0.4388832345075974;0.6107363804947841;0.9999129913620094
0.004352;0.9884912371726244;0.4624935936302449;0.46794721181709514;-0.47521359818376274;-0.48073563629095645;0.976921236899638;0.9998808506139665;10.00002935641836;0.4167223274609684;-0.435228965054048;-0.43522898240929786;0.4247479209138222;0.43823652648621947;0.6102806001240908;0.9999134786870072
0.004864;0.988422513842838;0.4622970800397682;0.4677804122598888;-0.47571958880727827;-0.48128007461640976;0.9768411595594942;0.9998822911543884;10.00001751968162;0.4167225375256312;-0.4352289657291492;-0.4352289828583546;0.42476187320221054;0.4375898080905677;0.6098251584905123;0.9999140371712835
0.005376;0.9883617998283709;0.46211428935812954;0.467623655767999;-0.4761702501461559;-0.48176468526970434;0.9767700724089785;0.9998837932416721;10.000005627333318;0.41672278318673006;-0.43522896643555775;-0.43522898330854476;0.4247788173678559;0.4369420776177096;0.6093714328274634;0.9999146681911675
0.005888;0.9883081576191476;0.46195090246163373;0.4674831379853336;-0.47656652428620694;-0.4821908570021772;0.9767069778546718;0.9998853556024117;9.999993732969905;0.4167230666415988;-0.4352289671727361;-0.4352289837600013;0.42479575252163715;0.4362963339284059;0.608919489313417;0.9999153738769833
0.006912;0.9882209475274601;0.4616790312207001;0.4672486717306538;-0.4772119032767272;-0.48288551691184806;0.9766048775271144;0.9998869764388963;9.999981872030435;0.4167233895478423;-0.43522896793949994;-0.43522898421271344;0.42483367766578733;0.435016576481227;0.608028801710652;0.9999161566139265
0.007936;0.98815802113006;0.46147317059558945;0.46706945448695003;-0.47767557880266037;-0.48338452330511955;0.976531771890796;0.999888653719116;9.999970062829874;0.416723752805302;-0.4352289687344412;-0.4352289846662357;0.4248755914542841;0.4337578049300092;0.6071573105607652;0.9999170177306742
0.00896;0.9881162675846893;0.46132222389980715;0.4669357484520312;-0.4779761883200897;-0.4837081881419498;0.9764836602963582;0.9998903854577498;9.99995832553093;0.4167241564946393;-0.43522896955632173;-0.43522898511960195;0.42492049209680793;0.4325290187387673;0.6063106889617688;0.9999179566514363
0.011008;0.9880862312807822;0.46114296609659655;0.4667678088820486;-0.47817983609510506;-0.4839279999826131;0.9764505415333791;0.9998921698199552;9.999946691891127;0.4167246001153957;-0.4352289704041594;-0.4352289855714536;0.42501737732630845;0.43019121726213344;0.6047124517828346;0.9999189710294027
0.013056;0.9881156031892376;0.46109363737486336;0.4667032603857701;-0.4779374175883456;-0.483667292335069;0.9764884149894755;0.9998940050671696;9.999935194575825;0.4167250829354168;-0.4352289712770978;-0.43522898602013504;0.42512124449175004;0.4280384000864066;0.6032552486939715;0.9999200570508572
0.017152;0.9882811899585834;0.4612068577793632;0.4667388404455396;-0.47664942486175976;-0.4822820361508505;0.976689281827417;0.9998958894953933;9.999923856525127;0.4167256043001697;-0.43522897217425194;-0.43522898646365765;0.4253320909194783;0.42437656711010807;0.6008110579337961;0.9999212100509988
0.021248;0.9885332576868765;0.46149452754388726;0.46691000616210016;-0.4746999075930086;-0.4801860012744896;0.9769941446967418;0.999897821306241;9.999912695267698;0.41672616392720857;-0.4352289730945921;-0.43522898689966333;0.4255309141684488;0.42157971840253194;0.5989793344356434;0.9999224256853871
0.025344;0.9888095596302552;0.4618393012722911;0.4671273462823968;-0.47255412292429433;-0.4778808376506361;0.9773300062886339;0.9998997983856047;9.999901734789255;0.41672676185937246;-0.435228974036953;-0.43522898732557447;0.42570571187247214;0.41960085423529586;0.5977120139760312;0.9999237005201568
0.02944;0.9890709278284434;0.46217485448004236;0.4673422563642982;-0.47052918777125247;-0.4757063218083549;0.9776468683999187;0.9999018181565864;9.99989100734252;0.416727397982864;-0.43522897500023233;-0.43522898773896906;0.4258484815818803;0.4183309753576037;0.5969224375072877;0.9999250312291675
0.033536;0.989293169317334;0.46246369431314854;0.46752828295817417;-0.46880703283508046;-0.473857725431948;0.9779157316444592;0.9999038776057715;9.999880540877543;0.41672807171554976;-0.4352289759835491;-0.43522898813790023;0.42595622093183805;0.4176260830972229;0.59650498616705;0.9999264136123542
0.037632;0.9894663638438138;0.4626910256683729;0.4676752050524027;-0.46745930539792957;-0.4724117506700642;0.9781265950746846;0.9999059732947666;9.999870345706514;0.4167287820946706;-0.4352289769860996;-0.43522898852094116;0.4260319277396931;0.41733817905721454;0.5963569834076222;0.9999278425832302
0.041728;0.9895904548175141;0.4628564349387482;0.4677826759115885;-0.46648906413394936;-0.4713710875037261;0.9782774562220783;0.9999081011739867;9.999860412493943;0.4167295278237968;-0.43522897800695015;-0.4352289888870291;0.4260775997429077;0.4173282647307911;0.5963821698304733;0.9999293121167004
0.045824;0.9896704355554191;0.4629649687413274;0.4678534676428857;-0.46585486769371337;-0.47069118045952785;0.9783773121990793;0.9999102566358702;9.999850724048443;0.41673030712696546;-0.4352289790451481;-0.4352289892352727;0.42610223448677575;0.41748334124978037;0.5965078413783068;0.9999308149462436
0.04992;0.9897163504045887;0.46302830420724544;0.46789465145580184;-0.46549051661974816;-0.4703001932282235;0.978433160775178;0.99991243496566;9.999841273279955;0.41673111773176524;-0.4352289800998924;-0.4352289895649516;0.4261088296917099;0.41771440940255256;0.5966738949744318;0.9999323434721209
0.054016;0.9897351911095268;0.46305721596941574;0.46791381986788555;-0.46532530010326895;-0.4701232839440605;0.978459000346767;0.9999146315928401;9.99983207482675;0.416731957165313;-0.43522898117040937;-0.4352289898756759;0.42610438366675946;0.41796046998738845;0.5968426639731069;0.9999338911796503
0.062208;0.9897380025656314;0.46305918398750284;0.4679133155832092;-0.46528923009096845;-0.4700844710714423;0.9784648292840943;0.9999168420063639;9.999823163744681;0.4167328230691556;-0.4352289822557405;-0.43522899016733096;0.42608189548986564;0.4183395239732698;0.5970918355846784;0.9999354528236817
0.0704;0.9897147485420033;0.46302231707944963;0.46788587319362085;-0.46544539765057596;-0.47025226347498117;0.9784396452543617;0.9999190618928996;9.999814585672642;0.4167337131871391;-0.43522898335459836;-0.4352289904397826;0.4260523650842424;0.41854557213587423;0.5972149234246257;0.99993702373216
0.078592;0.9896924472915793;0.4629810745144674;0.46785354004943247;-0.4656038530696925;-0.47042192827388235;0.9784154447839639;0.9999212876823336;9.999806387236989;0.4167346252025857;-0.43522898446531105;-0.4352289906928037;0.4260257931157956;0.4185836147507716;0.5972224667860154;0.9999385990507094
0.086784;0.9896801500842054;0.4629489617641184;0.4678256894960418;-0.4656799647270373;-0.47050365695770824;0.9784032238445257;0.9999235167752952;9.999798610785595;0.41673555675448715;-0.4352289855859111;-0.4352289909263595;0.42600718063120024;0.4185066517714566;0.5971551481785248;0.999940173088394
0.094976;0.9896799212360359;0.46293225621477646;0.46780769567507824;-0.4656640874605476;-0.4704867220503022;0.9784049793787457;0.9999257470873185;9.999791295405483;0.41673650561500314;-0.43522898671422844;-0.43522899114069064;0.4259945287988053;0.41837068312416553;0.5970507987840566;0.9999417391813098
0.103168;0.9896887149109991;0.4629261212036822;0.4677961180851531;-0.4655784819297143;-0.47039506705675965;0.9784177099668285;0.9999279764215775;9.999784480736224;0.41673746999908207;-0.435228987847855;-0.4352289913359579;0.42598683903699147;0.4182197087068753;0.5969395514579193;0.9999432903835177
0.113168;0.9897055991855312;0.46292784384274654;0.4677886616740196;-0.4654311851231721;-0.47023726300623364;0.9784404150210275;0.9999302018810832;9.999778206698332;0.4167384489391171;-0.43522898898405554;-0.4352289915120501;0.4259791132822647;0.4180497281900251;0.5968150439166928;0.9999448202591664
0.123168;0.9897245311342721;0.4629328344363904;0.4677835494629214;-0.4652693108819096;-0.47006378914904495;0.9784650940734627;0.9999324193633381;9.999772513245468;0.4167394423451403;-0.4352289901198616;-0.4352289916688612;0.4259723540090888;0.41790474093108854;0.5967088116455075;0.9999463230683153
0.133168;0.9897424610824781;0.4629376144059538;0.467778711587008;-0.46511944817703094;-0.4699029597000613;0.9784887471324665;0.9999346233465712;9.999767444094589;0.416740450596642;-0.4352289912523302;-0.43522899180661734;0.4259645640053509;0.4177787459064143;0.5966152170636808;0.9999477937646298
0.143168;0.9897585119368923;0.4629396392595683;0.46777199427281935;-0.4649837125919783;-0.4697573281860639;0.9785093752152504;0.9999368067754878;9.999763048129575;0.41674147411254325;-0.435228992378696;-0.43522899192588754;0.42595574619624915;0.41766374157062025;0.5965286530086243;0.9999492281828838
0.153168;0.9897726256212621;0.462939248276968;0.4677637688554274;-0.46485808812588547;-0.46962286387562313;0.9785279796932858;0.9999389611420764;9.999759376997854;0.4167425134379953;-0.43522899349643224;-0.4352289920273319;0.42594590355228196;0.41755072589498565;0.596442815554324;0.9999506232425986
0.163168;0.9897867396988389;0.46293862763080235;0.4677553286105673;-0.4647372901122426;-0.46949330782665855;0.9785465608459986;0.999941077316581;9.999756482223155;0.41674356972229487;-0.4352289946032309;-0.4352289921115209;0.4259370389845458;0.4174356965267005;0.5963563319085069;0.9999519767493644
0.173168;0.9897999745579139;0.4629380701770139;0.46774738545305367;-0.4646155525774621;-0.469363252031215;0.9785651175335516;0.9999431463841867;9.999754413785585;0.4167446448723968;-0.4352289956969369;-0.43522899217902494;0.4259271552049907;0.41731865109625876;0.5962677736833261;0.999953286595734
0.183168;0.9898142080916109;0.4629374608450999;0.46773893693217306;-0.46449474632756194;-0.46923369582818364;0.9785826482164016;0.9999451593911308;9.99975322045185;0.4167457410388497;-0.4352289967756112;-0.43522899223050737;0.4259172544718358;0.4172005877843874;0.5961785550158439;0.9999545504203587
0.193168;0.989828559690005;0.46293838474204346;0.4677320018952723;-0.46437233366938285;-0.46910249292186557;0.9786011514605831;0.9999471070876326;9.999752947633517;0.41674686005241873;-0.4352289978375158;-0.4352289922665948;0.4259083385430314;0.4170825055467046;0.59609009037998;0.9999557664333754
0.203168;0.9898429094060078;0.4629377178459087;0.4677234826981524;-0.46425042104381986;-0.46897182740975835;0.9786196252064288;0.9999489807851433;9.999753634373771;0.4167480034810976;-0.4352289988808946;-0.4352289922877688;0.42589940912948354;0.41696540368716045;0.5960023654536286;0.9999569341162056
0.213168;0.9898573742478608;0.4629375490068843;0.4677154354393315;-0.4641280651046388;-0.46884069020819075;0.9786380662431637;0.9999507732093795;9.999755313658953;0.4167491729268646;-0.4352289999037817;-0.43522899229449036;0.4258894681497486;0.4168482815420958;0.595913966828409;0.9999580542522083
0.223168;0.9898718935743065;0.4629385450999867;0.46770856270119227;-0.4640067378174882;-0.4687105963002958;0.9786564710340467;0.9999524784129455;9.999758009525669;0.41675037001373544;-0.43522900090393496;-0.43522899228743234;0.4258805172166855;0.41673213869243686;0.5958270246064713;0.999959129079371
0.233168;0.9898854079238335;0.46293751086054447;0.4677001363096803;-0.4638854151368097;-0.46858101175420813;0.9786748369821768;0.9999540910605633;9.999761730250603;0.41675159615129703;-0.43522900187893304;-0.4352289922676545;0.425871557016701;0.4166159751497492;0.5957401259689017;0.9999601620694103
0.243168;0.989900029232396;0.46293747984498096;0.4676922208118709;-0.4637652428238214;-0.46845209270576466;0.9786931628770609;0.9999556054999439;9.999766466354481;0.41675285231428333;-0.43522900282640636;-0.4352289922364737;0.4258625873852334;0.4164997912245261;0.5956532716404458;0.9999611572477611
0.253168;0.9899146376131452;0.462938056667251;0.46768494363974333;-0.4636454403076309;-0.46832357934466423;0.9787104488291364;0.9999570154521114;9.999772194702789;0.4167541391345147;-0.4352290037441585;-0.4352289921949422;0.4258526078191819;0.4163845874128044;0.5955664460101985;0.9999621193239935
0.263168;0.9899283515900654;0.46293766345788834;0.46767712605464057;-0.46352586271618945;-0.4681957413609519;0.9787286964319251;0.9999583145865232;9.999778885490482;0.4167554572302373;-0.4352290046300501;-0.43522899214352834;0.4258436177580661;0.4162703643977011;0.5954810787555301;0.9999630542246932
0.273168;0.9899431091656862;0.46293771754816015;0.4676692842904754;-0.463406776202986;-0.4680679312997091;0.978745909008832;0.9999594968057407;9.999786507021653;0.4167568071801788;-0.4352290054818511;-0.43522899208247173;0.42583461667314837;0.4161561228574345;0.5953957553488936;0.9999639688143254
0.283168;0.9899568576960691;0.4629379453794961;0.46766211272348857;-0.4632875647162249;-0.4679404989177646;0.9787640913761027;0.9999605562383547;9.99979502411567;0.41675818897825184;-0.4352290062972662;-0.43522899201222937;0.42582560417626186;0.4160418630498628;0.5953104747888447;0.9999648699536914
0.293168;0.9899707186101045;0.46293764585803654;0.4676543751224727;-0.46316907355669507;-0.46781376992858525;0.9787812491859486;0.9999614878500731;9.999804395710415;0.4167596015825125;-0.43522900707410556;-0.4352289919333624;0.42581658010876;0.41592858462681254;0.5952259344174696;0.9999657635578357
0.303168;0.989985636446387;0.46293779721425843;0.46764661497466503;-0.4630510731230455;-0.4676870688563618;0.9787983883567274;0.9999622879465029;9.999814576537265;0.41676104310141204;-0.43522900781048346;-0.43522899184622454;0.42580754468173243;0.41581528697558484;0.595141433830964;0.9999666545890242
0.313168;0.9899995613056685;0.46293709328675475;0.4676384823842278;-0.4629341114660796;-0.46756192038679295;0.9788165146778968;0.9999629540140796;9.999825518703496;0.4167625111944259;-0.43522900850483554;-0.43522899175103164;0.42579849846740636;0.4157019696419744;0.5950569716182725;0.9999675479998748
0.323168;0.9900136157292353;0.4629379968501437;0.4676319355360964;-0.46281664176458825;-0.4674362346029662;0.9788336336763339;0.9999634847762764;9.999837173196122;0.4167640032219758;-0.43522900915569473;-0.4352289916480656;0.42578944215374004;0.4155896323292128;0.5949732451471317;0.9999684488663854
0.333168;0.9900277453235024;0.46293788348263326;0.46762435046519646;-0.4627003316222312;-0.4673117237224186;0.9788507504376271;0.9999638803918076;9.999849495893917;0.4167655165160768;-0.43522900976153206;-0.4352289915376419;0.4257803765609991;0.41547827481532257;0.5948902535824604;0.999969361302831
0.343168;0.990041893525204;0.4629372927423988;0.4676162998009167;-0.4625844568295217;-0.4671876842112267;0.978867868819314;0.9999641415926325;9.999862454521756;0.41676704871097126;-0.43522901032093675;-0.43522899142006677;0.4257713029425086;0.41536589708060334;0.5948065998048098;0.9999702876557615
0.353168;0.9900561797924267;0.4629372124917004;0.4676087259505564;-0.4624681391613428;-0.4670631732189139;0.9788849912765264;0.9999642682380516;9.999876027197404;0.41676859764240753;-0.4352290108330637;-0.43522899129568765;0.4257622231171293;0.41525549930312633;0.5947243781191063;0.999971228625924
0.363168;0.9900705458588935;0.4629383111514474;0.46760233290566194;-0.4623528508636533;-0.4669397055625548;0.978902120431934;0.9999642591961745;9.999890190123939;0.41677016107930265;-0.4352290112979654;-0.4352289911648382;0.4257531393644808;0.41514408163117045;0.5946414921513697;0.9999721840550616
0.373168;0.990084934276563;0.4629378329671892;0.4675943660657258;-0.46223806308912335;-0.46681677501960034;0.9789182607047255;0.9999641138081835;9.999904907866927;0.4167717366097881;-0.4352290117165183;-0.43522899102770585;0.42574405416199623;0.4150336439792734;0.594559336004178;0.9999731538191384
0.383168;0.9900994659327768;0.46293792919107246;0.4675869416625802;-0.46212393076942415;-0.4666944822064365;0.9789354183600951;0.9999638332359433;9.999920136684029;0.41677332161826675;-0.43522901209007103;-0.43522899088427014;0.42573596983394335;0.41492418595813274;0.5944786231873309;0.9999741382022401
0.393168;0.9901140834814315;0.4629380419331126;0.4675795229412263;-0.4620097947552786;-0.4665721893541561;0.978952600431373;0.9999634202901764;9.999935829865587;0.4167749135271045;-0.4352290124201008;-0.43522899073434873;0.42572688823458377;0.41481470699988676;0.5943972212088787;0.9999751377805441
0.403168;0.9901287272186625;0.46293767928321183;0.4675716395801715;-0.461896094168454;-0.4664503677992461;0.9789698134824972;0.9999628781646066;9.999951937954966;0.41677651020199924;-0.43522901270805997;-0.4352289905777401;0.4257178105599933;0.4147052066528797;0.5943158443093445;0.9999761531644785
0.413168;0.9901425141470686;0.46293855404682116;0.46756543520212246;-0.46178249080698464;-0.46632909031352576;0.978986062947184;0.9999622097111837;9.999968410768043;0.41677810997946835;-0.4352290129554021;-0.4352289904144169;0.4257087374892652;0.41459668473209793;0.5942351886387294;0.9999771849265506
0.423168;0.9901573767870067;0.4629388563052729;0.4675581658971925;-0.46167054058508367;-0.46620901567760414;0.9790033532154692;0.9999614179276852;9.999985202042744;0.41677971133012476;-0.4352290131636117;-0.4352289902446007;0.4257006696602904;0.4144881412318251;0.5941552712530416;0.999978233808038
0.433168;0.9901722522520781;0.4629386240839344;0.4675503679744211;-0.4615579274788712;-0.46608830314236444;0.9790196878135171;0.9999605064285437;10.000002271748501;0.4167813126304425;-0.4352290133340512;-0.435228990068655;0.42569160797446337;0.4143795763442048;0.5940746574085204;0.9999793007572234
0.443168;0.9901862553940992;0.46293860159669986;0.46754320685352047;-0.46144657556231056;-0.46596930965929306;0.9790360693723623;0.9999594790782433;10.000019583921635;0.4167829122011895;-0.43522901346773635;-0.435228989887009;0.42568255343891626;0.4142719906494128;0.5939947591917257;0.9999803864017889
0.453168;0.99020131916157;0.46293898033959663;0.46753595970056944;-0.4613346145786885;-0.4658492349285987;0.9790534998961496;0.9999583398528528;10.000037103557345;0.41678450841083714;-0.43522901356541976;-0.435228989700295;0.42567450695693027;0.4141643851726037;0.5939155946280851;0.9999814903424405
0.463168;0.9902154437869954;0.4629401118518441;0.4675299227120999;-0.4612231906983864;-0.4657301756420405;0.9790699811394099;0.9999570930983241;10.000054794244278;0.41678609969043817;-0.4352290136279099;-0.4352289895095969;0.4256654693979248;0.41405776115103676;0.5938364271690915;0.9999826112376161
0.473168;0.9902295657399925;0.4629396815704379;0.46752231448330067;-0.4611122677152685;-0.46561165332765697;0.9790865144679924;0.9999557429763445;10.000072615521205;0.4167876845964387;-0.4352290136561009;-0.43522898931655113;0.42565744178072473;0.41395111974285836;0.5937579932881485;0.9999837475391868
0.483168;0.9902447993741739;0.4629402778590164;0.46751522085582964;-0.46100249305205715;-0.46549379683464;0.9791031006440686;0.9999542926492501;10.000090526279063;0.4167892619772423;-0.43522901365070066;-0.4352289891231164;0.4256484254426648;0.4138454620123076;0.5936795575017405;0.9999848977558607
0.493168;0.9902590875602176;0.4629404652217039;0.467508162067872;-0.46089222260582674;-0.46537591238107723;0.9791197399579382;0.9999527447072791;10.000108491191668;0.4167908309355662;-0.4352290136121992;-0.43522898893109835;0.42564042215472075;0.41373978908234554;0.593601858282555;0.9999860603954421
0.503168;0.9902733696005565;0.46294025570361735;0.4675007068268594;-0.460783486465783;-0.4652596082625911;0.9791364321854981;0.999951102488793;10.000126476788544;0.41679239042953103;-0.4352290135411567;-0.43522898874180127;0.42563143404368875;0.41363410220702035;0.5935234634682085;0.999987234068683
0.513168;0.990287766199801;0.46294056785001203;0.46749372741402223;-0.46067430790231717;-0.4651428329057525;0.9791531760248545;0.9999493708114907;10.000144440992196;0.4167939390020045;-0.43522901343831744;-0.4352289885560037;0.42562346336526335;0.4135294027851866;0.5934465054689372;0.9999884172806561
0.523168;0.9903022225273354;0.46294097360936437;0.46748682089813365;-0.46056622457392893;-0.4650271666853998;0.9791699684938319;0.999947555651736;10.000162330777686;0.416795475071475;-0.4352290133044371;-0.4352289883740402;0.42561451223370594;0.4134246922972411;0.5933688535454279;0.9999896080560682
0.533168;0.9903167442232372;0.4629424403350031;0.46748096582186194;-0.46045697433952676;-0.46491032553359335;0.9791868049141053;0.9999456636555679;10.000180089367083;0.4167969973318631;-0.43522901314016027;-0.4352289881958297;0.42560658235741045;0.4133199721718283;0.593291942454031;0.999990804176541
0.543168;0.9903312779789872;0.46294247398598126;0.4674736739283552;-0.46035042217919037;-0.46479623956842275;0.9792026793703106;0.9999437020729665;10.000197662196236;0.4167985046644406;-0.4352290129461261;-0.43522898802103616;0.42559867505750876;0.41321624370439697;0.5932157513739493;0.99999200401289
0.553168;0.9903459472378676;0.462942961192407;0.4674667958587697;-0.4602423290847833;-0.4646805732518493;0.9792195851782183;0.9999416785876588;10.000214996582427;0.4167999956870679;-0.4352290127231902;-0.435228987849374;0.4255897916940189;0.4131135080785389;0.5931395619838812;0.9999932071780103
0.563168;0.9903606965927471;0.4629435409676736;0.4674599962941543;-0.4601353313221859;-0.4645660160724696;0.9792355152842219;0.9999396008440482;10.000232040928742;0.4168014685265898;-0.43522901247259765;-0.43522898768071694;0.42558193405423445;0.41300976649690896;0.5930634154795985;0.9999944140518087
0.573168;0.9903755281428517;0.46294421375517636;0.46745327700670836;-0.46002942893829646;-0.4644525680314173;0.9792524628295964;0.9999374763398701;10.000248746561178;0.4168029210617181;-0.4352290121960866;-0.43522898751505984;0.4255741042275996;0.41290802017080624;0.5929886825580647;0.9999956243380396
0.583168;0.9903903834624178;0.46294442355709936;0.4674461057268074;-0.45992396250663137;-0.464339591056231;0.9792684218367059;0.9999353128928744;10.000265068504225;0.4168043512350827;-0.4352290118958126;-0.4352289873526352;0.42556630411991364;0.4128052699764758;0.592913272734599;0.999996836424129
0.593168;0.9904043826786268;0.46294471418918476;0.4674394470064283;-0.45981756267719887;-0.46422611503644656;0.9792853874848322;0.9999331193489854;10.000280967846969;0.41680575707338696;-0.43522901157406;-0.43522898719390857;0.42555753521972733;0.4127035162018484;0.5928378596564559;0.9999980478664658
0.603168;0.9904194629453997;0.4629455386712972;0.4674328429853303;-0.4597127494797515;-0.4641137760722354;0.979301355952534;0.9999309060362761;10.000296418770896;0.41680713657587365;-0.4352290112330112;-0.4352289870392861;0.4255497987727507;0.4126017588193136;0.5927631820708951;0.999999255329257
0.613168;0.9904346254828265;0.46294639433071877;0.4674262550614942;-0.4596079331204589;-0.464001437081948;0.9793173240842115;0.9999286840085171;10.000311409286901;0.4168084879225117;-0.43522901087464644;-0.43522898688894535;0.4255420959478105;0.41250099813856395;0.5926892179577834;1.0000004539669656
0.623168;0.9904488712707551;0.46294794296418484;0.4674208193292496;-0.4595025577799283;-0.46388900443742714;0.9793332885309961;0.9999264631091247;10.000325933303099;0.41680980983862226;-0.4352290105006879;-0.4352289867428881;0.4255344279032703;0.41240023522405567;0.5926152712216988;1.0000016375434748
0.633168;0.990464136919974;0.46294844257489165;0.46741385978406325;-0.45939927305457223;-0.46377824558980896;0.9793502449676936;0.9999242505815694;10.000339988433105;0.41681110143367034;-0.4352290101125915;-0.4352289866009716;0.42552679579484837;0.4123004717124622;0.5925420380597977;1.0000027990581384
0.643168;0.990478542991982;0.46294909729918376;0.4674074754261912;-0.4592961542577632;-0.4636680969325892;0.9793661885868978;0.9999220511645652;10.000353578323574;0.41681236176605796;-0.4352290097116234;-0.4352289864627952;0.4255192003999912;0.41220070944639264;0.5924688229549928;1.000003930956779
0.653168;0.9904940238053991;0.46295016667828387;0.467401011573505;-0.45919242424760204;-0.4635568669862979;0.9793821150086347;0.9999198676931166;10.00036671110204;0.41681358966223725;-0.4352290092991012;-0.4352289863275799;0.4255116415038544;0.41210095032741406;0.5923956263332917;1.0000050251280277
0.663168;0.9905085770441536;0.46295090414916845;0.46739465450695494;-0.45908929957011574;-0.46344671827352646;0.9793980202722481;0.9999177013203626;10.000379400807567;0.41681478367334884;-0.4352290088765477;-0.43522898619422284;0.4255041178214312;0.41200219631443497;0.592323144117656;1.0000060731722713
0.673168;0.9905231924613275;0.46295174948560225;0.46738837556587814;-0.4589872707678149;-0.46333767869981934;0.9794129005100438;0.9999155515875157;10.000391674606288;0.4168159421765711;-0.4352290084454687;-0.43522898606136584;0.4254966276210558;0.411903449405432;0.5922506806401948;1.000007066538349
0.683168;0.9905378004646016;0.4629521474782233;0.4673816405303483;-0.45888567827399757;-0.46322911006421247;0.9794287521187649;0.9999134164942192;10.000403577110681;0.41681706361277027;-0.4352290080070737;-0.4352289859274313;0.42548916948731824;0.4118047115159655;0.5921782355252321;1.0000079963061685
0.693168;0.9905535059183052;0.46295351752668656;0.4673753531822186;-0.4587841337218698;-0.46312009832125844;0.9794445718440415;0.9999112927093202;10.000415164857696;0.4168181465888105;-0.4352290075623282;-0.4352289857907238;0.4254817428440065;0.41170698449865095;0.5921065033044881;1.000008853535272
0.703168;0.9905682413603748;0.46295455671992064;0.4673691650702257;-0.4586831950624227;-0.46301216782011717;0.9794603561687444;0.9999091766379815;10.000426496456662;0.41681918970500165;-0.4352290071122968;-0.4352289856494911;0.4254743480281259;0.4116092705088612;0.5920347874004736;1.0000096302727344
0.713168;0.9905829943305297;0.4629556398200822;0.46736298007546756;-0.4585822535830579;-0.4629042372924413;0.9794751010630176;0.9999070661975897;10.00043763247705;0.4168201912776189;-0.4352290066583783;-0.4352289855020334;0.42546698582889253;0.4115125723034356;0.5919637818833521;1.0000103198270553
0.723168;0.9905977560578715;0.462956767268701;0.4673567951602486;-0.4584813092830432;-0.46279630673782474;0.9794908028604719;0.9999049618890702;10.000448645482267;0.4168211493926528;-0.43522900620209737;-0.4352289853468815;0.4254596568834551;0.41141589314626176;0.5918927901628053;1.0000109163060085
0.733168;0.9906125200145529;0.4629580038810333;0.46735067288139304;-0.45838146100157023;-0.46268948532314214;0.9795054589800573;0.9999028664955331;10.00045962537851;0.4168220624089928;-0.435229005744738;-0.4352289851828381;0.42545336138686884;0.41131923646986074;0.5918225296715829;1.0000114146268797
0.743168;0.9906272228153027;0.4629587940091943;0.46734407827769875;-0.45828204909022974;-0.4625831347714428;0.9795210679916917;0.9999007842644965;10.000470672763711;0.41682292925560205;-0.43522900528724695;-0.43522898500896096;0.4254460991548772;0.4112236054975643;0.5917522553935003;1.000011810790808
0.753168;0.9906419800583361;0.4629601798016585;0.4673380060600333;-0.4581832940918828;-0.4624774224566006;0.9795356295203503;0.9998987202896811;10.00048188816601;0.4168237491365337;-0.43522900483035615;-0.43522898482464384;0.4254388698768145;0.4111280030452126;0.5916819881901036;1.0000121015809085
0.763168;0.9906557323902853;0.46296116520413894;0.46733194857451404;-0.45808404713827067;-0.4623716822282901;0.9795501436525349;0.9998966799249378;10.000493363708966;0.41682452127680747;-0.43522900437467954;-0.43522898462964094;0.42543167334713994;0.4110334316555861;0.5916124194393688;1.0000122839600685
0.773168;0.9906704748276174;0.46296262593350107;0.46732584772730634;-0.45798528671548155;-0.46226596985884;0.9795656104600251;0.9998946682099638;10.000505176374693;0.41682524502061274;-0.4352290039206544;-0.43522898442388713;0.42542550944218466;0.4109388938423265;0.5915435698828068;1.0000123551123972
0.783168;0.9906852086198892;0.46296418512909726;0.46731979463375584;-0.4578876224374313;-0.46216136662853713;0.9795800303668999;0.9998926891324529;10.00051738461196;0.41682591986579137;-0.43522900346842375;-0.43522898420738554;0.42541837789267245;0.410844392029597;0.591473997743459;1.0000123134104901
0.793168;0.9906999344749831;0.46296577485301543;0.4673137222511044;-0.45778995542161527;-0.46205676336893947;0.97959440434993;0.9998907447372916;10.000530032316322;0.416826545325192;-0.4352290030178555;-0.4352289839803204;0.4254112783231561;0.41075092832336635;0.59140511353548;1.000012159302777
0.803168;0.9907136556922973;0.46296701810613045;0.4673077232907324;-0.4576928958401888;-0.461953241368655;0.9796087337098701;0.9998888352914063;10.000543161351509;0.4168271208582603;-0.4352290025686345;-0.43522898374312846;0.4254052107855137;0.4106575045664671;0.5913369385803684;1.000011895184776
0.813168;0.9907283704564287;0.46296872556087776;0.4673016770756837;-0.4575963224220917;-0.4618497472201821;0.9796230202919428;0.9998869604731769;10.000556822038329;0.41682764604977857;-0.43522900212026827;-0.43522898349638595;0.4253981760274763;0.41056412252579744;0.5912680305713565;1.0000115248287906
0.823168;0.9907420242909664;0.46296952856540324;0.4672951738558397;-0.45749969690861275;-0.4617466959616529;0.9796372670993321;0.9998851204293975;10.000571067756985;0.4168281209004528;-0.4352290016721681;-0.43522898324061077;0.42539217491336967;0.4104717837823035;0.5912005198798583;1.0000110529094066
0.833168;0.9907567321785388;0.4629713467625687;0.4672891550480721;-0.4574042171599987;-0.4616443109141032;0.9796514785221224;0.9998833165810129;10.000585942203825;0.4168285460611238;-0.435229001223899;-0.43522898297609075;0.42538520780083355;0.41037948946742664;0.5911322703343989;1.0000104843399076
0.843168;0.9907704378803069;0.46297274710481173;0.4672831451387839;-0.45730824637967843;-0.4615418979655644;0.9796646597109602;0.9998815514665199;10.000601475275781;0.4168289230766472;-0.43522900077538274;-0.435228982702866;0.42537827454369864;0.41028824022377935;0.5910646933658358;1.0000098238792214
0.853168;0.9907841381805901;0.4629741673708013;0.4672771172690135;-0.45721227312631524;-0.46143948499192866;0.9796788156095712;0.9998798272058691;10.000617685222755;0.416829254315416;-0.4352290003268621;-0.43522898242090136;0.42537237472421935;0.4101970362759527;0.5909978117185898;1.0000090764239038
0.863168;0.9907988293721496;0.46297610990342297;0.4672711104955992;-0.45711788456721636;-0.46133820903212375;0.9796929502096098;0.9998781443268024;10.000634578370958;0.4168295424359312;-0.4352289998785426;-0.4352289821302817;0.4253665078183022;0.41010587749145955;0.5909309025624083;1.000008247110015
0.873168;0.9908125133772818;0.46297762862754277;0.46726511539570775;-0.4570230053118174;-0.4612369051766556;0.9797070657506424;0.9998765024318386;10.000652144830402;0.4168297901133104;-0.4352289994303015;-0.4352289818312373;0.4253596732769576;0.410015763574483;0.5908639372208463;1.0000073406516814
0.883168;0.99082618745243;0.4629792241958879;0.4672591717294519;-0.45692922265720304;-0.46113671046673965;0.9797201625081754;0.9998749015821845;10.000670353378275;0.4168300001039708;-0.43522899898188966;-0.4352289815239834;0.4253538703462009;0.4099256941697839;0.5907976600703085;1.0000063606327256
0.893168;0.9908398500281754;0.4629808271729899;0.4672532155723785;-0.4568354375801931;-0.46103651573462984;0.9797342397402488;0.999873342305469;10.00068914785974;0.41683017512291276;-0.4352289985331437;-0.43522898120851566;0.42534709772335466;0.4098366686435241;0.5907313247138323;1.0000053093211683
0.903168;0.990853497748104;0.4629824327379418;0.46724724842887366;-0.4567416500795977;-0.46093632098180776;0.9797472968648517;0.9998718244611721;10.000708445072899;0.4168303177527012;-0.4352289980838459;-0.43522898088448797;0.42534135342000284;0.4097476858353162;0.5906656776672283;1.0000041878797397
0.913168;0.9908671247944021;0.46298410124004913;0.4672413371816793;-0.4566489592431673;-0.46083723537911736;0.9797603345214476;0.9998703467989613;10.000728137851222;0.4168304306054069;-0.4352289976336598;-0.4352289805512423;0.42533563494885207;0.4096587440511125;0.5905999995943481;1.0000029971832114
0.923168;0.9908806640725765;0.46298527604380013;0.46723495299903595;-0.45655670519107855;-0.4607386204381681;0.9797743551159487;0.999868907652856;10.000748106498854;0.4168305165468513;-0.4352289971822968;-0.4352289802080832;0.4253289396155514;0.4095698411499676;0.5905335711401924;1.000001739043527
0.933168;0.9908942251449127;0.4629869942155471;0.4672290907327895;-0.4564651086723416;-0.4606406439582875;0.9797873620438848;0.999867505821292;10.000768230743192;0.4168305787735451;-0.4352289967295209;-0.43522897985460435;0.4253232645879504;0.4094819746149956;0.5904685272481929;1.000000416779535
0.943168;0.9909077414271451;0.46298870056080493;0.4672232213585055;-0.4563735097789748;-0.4605426674616028;0.979800358490437;0.9998661410081244;10.000788394029035;0.41683062063896625;-0.4352289962749344;-0.43522897949074696;0.4253176069234159;0.40939514177121833;0.5904041478249646;0.999999035196631
0.953168;0.9909212077377505;0.4629903930018581;0.46721734600388054;-0.4562819085094166;-0.4604446909482239;0.9798133470675698;0.9998648139631591;10.000808483586717;0.4168306454229018;-0.4352289958179781;-0.4352289791167908;0.4253119640659317;0.4093073400285467;0.5903390459459354;0.9999976007073255
0.963168;0.9909346214479846;0.4629921349028009;0.4672115315831876;-0.4561914040176882;-0.46034782358797016;0.9798263298012597;0.9998635264792317;10.000828394501513;0.41683065615135617;-0.4352289953581524;-0.4352289787334899;0.42530533440865553;0.40922056686425534;0.5902738878937852;0.9999961210998702
0.973168;0.9909479816977713;0.46299276093583047;0.4672046044733893;-0.4561009622259208;-0.46025102185427325;0.979839307951031;0.9998622811936638;10.000848039805632;0.4168306554010149;-0.4352289948950751;-0.43522897834205443;0.42529971697997937;0.4091348197338261;0.5902101146711898;0.9999946047795953
0.983168;0.9909602907968834;0.4629940297011814;0.4671988114139636;-0.456009966076807;-0.4601541266045327;0.979852282302194;0.9998610812634178;10.000867358518757;0.41683064514794255;-0.43522899442839297;-0.43522897794382537;0.42529411051419935;0.40904909612191814;0.5901463125753081;0.9999930604436166
0.993168;0.9909735471016559;0.4629957849555354;0.46719305467520444;-0.4559205538180759;-0.46005836835870795;0.9798652534919593;0.9998599297980088;10.000886314273748;0.4168306267683828;-0.4352289939577833;-0.4352289775398963;0.4252885130371864;0.4089633936253599;0.590082481656253;0.9999914973134736
1.003168;0.9909867540322708;0.4629975212220064;0.46718729650238383;-0.45583113923342455;-0.4599626100922078;0.9798782218475389;0.9998588292033944;10.000904888960541;0.41683060123983373;-0.43522899348307986;-0.4352289771309556;0.4252829220994319;0.4088777100010488;0.5900186213764713;0.999989925208317
1.013168;0.9909989133163208;0.4629987970071968;0.46718156471027583;-0.4557412356623186;-0.4598668239561003;0.9798911876926409;0.9998577812796643;10.000923077960065;0.41683056942414537;-0.4352289930044572;-0.4352289767173969;0.425277335017976;0.40879304317695153;0.5899554237890832;0.9999883541732031
1.023168;0.9910120198915144;0.4630005526566054;0.4671758706430431;-0.4556529157577733;-0.459772174814947;0.9799041515393543;0.999856787658634;10.000940885846655;0.4168305321986541;-0.4352289925225637;-0.43522897629951285;0.42527174904605985;0.40870939118087357;0.5898928878527601;0.9999867940372268
1.033168;0.9910240749386525;0.4630018416046465;0.46717020440652096;-0.4555641070864309;-0.4596774978032285;0.9799161129859913;0.9998558496946907;10.000958320864427;0.41683049037633546;-0.4352289920385016;-0.4352289758775885;0.4252661614853418;0.4086247520308124;0.5898296274766419;0.99998525420393
1.043168;0.9910360740165475;0.46300316548422527;0.4671646057464648;-0.45547639556853275;-0.4595839299372785;0.9799290696631449;0.9998549687763258;10.000975389495744;0.4168304446186759;-0.4352289915537148;-0.4352289754518521;0.42526056953408403;0.4085411236990542;0.5897670293751726;0.9999837430620458
1.053168;0.9910490126556639;0.4630048963303532;0.46715898370742165;-0.45538916825342995;-0.45949038988612095;0.9799420179381714;0.999854147238348;10.000992090920997;0.4168303953783228;-0.43522899106986745;-0.4352289750222842;0.42525497007089524;0.4084575040896053;0.5897044028827504;0.9999822672186385
1.063168;0.9910608922866707;0.46300615393629785;0.467153395349157;-0.4553014524862507;-0.4593968219641265;0.979953954939244;0.9998533885676907;10.00100841313787;0.41683034276198855;-0.4352289905886908;-0.43522897458850446;0.4252493596381436;0.40837489102958047;0.5896424440297595;0.9999808319253238
1.073168;0.9910727103388935;0.46300634184714706;0.4671467717327738;-0.4552148989813266;-0.4593044288097344;0.9799668800953973;0.999852697181748;10.001024337519413;0.4168302865551998;-0.4352289901118837;-0.4352289741498127;0.4252437346011619;0.4082922823463307;0.5895804639374677;0.9999794421101293
1.083168;0.9910854659334701;0.46300803185789113;0.4671412393529125;-0.455128764386661;-0.4592119978346563;0.9799787949634745;0.9998520784040028;10.001039850153187;0.41683022652851043;-0.4352289896412059;-0.4352289737051413;0.4252380912632791;0.4082106758461182;0.5895191588834882;0.99997810237901
1.093168;0.9910971658975641;0.46300924535268667;0.4671357437850962;-0.4550421416536034;-0.4591195389884324;0.9799907018584738;0.9998515380181165;10.001054944053909;0.41683016264711786;-0.4352289891786045;-0.43522897325317206;0.42523242585253435;0.40812806924562706;0.5894571472810262;0.9999768167661501
1.103168;0.9911088144809023;0.4630104850777287;0.4671303223757041;-0.4549566162109602;-0.4590281892789034;0.980002603160895;0.9998510813094811;10.00106960768553;0.41683009503244317;-0.4352289887261798;-0.43522897279279027;0.42522673478727574;0.4080464602543675;0.5893958175352565;0.9999755895483551
1.113168;0.9911204189808223;0.4630116838275674;0.46712490824112246;-0.45487108875166143;-0.4589368395319873;0.9800155022281599;0.9998507120483646;10.001083820083842;0.41683002398485136;-0.43522898828607953;-0.4352289723233692;0.42522201514374386;0.4079658466160624;0.5893358942939153;0.9999744259504947
1.123168;0.9911319863864477;0.46301290412314083;0.46711956594388615;-0.4547866586350167;-0.4588465989170351;0.9800274044005762;0.9998504318024056;10.00109756406202;0.41682995011751645;-0.4352289878604103;-0.4352289718448174;0.42521626463290607;0.4078852262530351;0.5892752443611776;0.9999733315616911
1.133168;0.9911435229167254;0.46301407853884424;0.46711422936023184;-0.45470222652882974;-0.45875635825968375;0.9800393167808444;0.9998502400173941;10.001110840221289;0.4168298743907952;-0.43522898745124283;-0.4352289713576165;0.42521048115370963;0.407804597871966;0.5892145904918935;0.9999723111115728
1.143168;0.9911550341138093;0.4630141057264179;0.4671077895717671;-0.45461785746711303;-0.45866618317005226;0.9800512474678188;0.9998501346317248;10.001123664361423;0.41682979815883814;-0.4352289870607221;-0.4352289708627911;0.4252046625353506;0.40772496140349596;0.5891546252455155;0.9999713672726036
1.153168;0.9911665246830318;0.4630151829043841;0.46710246612819284;-0.4545334213822832;-0.45857594241962824;0.9800632049473041;0.9998501125952521;10.00113605574624;0.4168297232579013;-0.43522898669102955;-0.4352289703617742;0.4251998066693083;0.4076443175651035;0.5890946862947934;0.9999705002724985
1.163168;0.991177998527493;0.46301627441439747;0.4670972175329328;-0.4544500827150613;-0.4584868107936636;0.9800751975093174;0.9998501701345146;10.001148034634241;0.4168296519893838;-0.4352289863441403;-0.43522896985608084;0.4251939116499603;0.40756566712410514;0.589035405842883;0.9999697092631427
1.173168;0.9911884608750041;0.46301693968173013;0.4670920735573818;-0.45436735632221703;-0.4583987604664297;0.9800872325542037;0.9998503029001763;10.001159625179326;0.4168295870427312;-0.43522898602166166;-0.43522896934692507;0.42518797552982424;0.40748601051388944;0.5889754287476116;0.9999689943596123
1.183168;0.9911999112359614;0.46301792577410894;0.46708685081209755;-0.4542840138245405;-0.4583096287419118;0.9800993158654527;0.9998505058607848;10.001170848425529;0.41682953115575255;-0.43522898572479296;-0.4352289688352573;0.4251829961679624;0.4074073476509529;0.5889168596251145;0.9999683570745057
