time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.193168;0.9912113533595631;0.46301892285018986;0.4670817100486791;-0.454201768800409;-0.4582216061374766;0.9801104507690984;0.9998507729446874;10.001181715069277;0.41682948651396434;-0.43522898545425476;-0.4352289683221739;0.4251769717823933;0.40732867802026773;0.588857561053515;0.9999677991406951
1.203168;0.9912217892850219;0.46301832744398685;0.4670755055745936;-0.454119101945861;-0.45813362126005513;0.9801226370943501;0.9998510970471647;10.001192231371302;0.41682945458297843;-0.43522898521032016;-0.43522896780912834;0.4251719018558141;0.4072510010702185;0.5887996676765713;0.999967321418123
1.213168;0.9912332134536939;0.46301928296014594;0.46707046791788415;-0.45403795258125373;-0.45804670771889;0.9801348709259404;0.9998514707232107;10.00120240839628;0.4168294364978963;-0.4352289849930389;-0.435228967297809;0.42516578753361245;0.40717331631416515;0.5887410421637163;0.9999669235009886
1.223168;0.991243625855762;0.46301974819909214;0.46706547749464905;-0.45395631655573965;-0.457959766304414;0.9801461462503247;0.9998518868861115;10.001212265239895;0.41682943335271844;-0.4352289848024079;-0.43522896678999357;0.42515963097711595;0.4070956230506132;0.588682405452401;0.999966603859786
1.233168;0.9912550199273383;0.4630206687475789;0.4670605457883766;-0.4538762629152467;-0.4578739618265436;0.9801584575625626;0.9998523385876692;10.001221827944713;0.4168294461410671;-0.4352289846384365;-0.4352289662875313;0.425154434295198;0.4070189202755133;0.5886251706248254;0.9999663604650763
1.243168;0.9912653963948305;0.4630210384361832;0.4670555967930274;-0.45379462330829196;-0.4577870203054416;0.9801698014807988;0.9998528182098275;10.001231121131053;0.41682947545179155;-0.43522898450113884;-0.43522896579233056;0.4251481992830575;0.406942206798154;0.588567201042249;0.9999661913644721
1.253168;0.9912767481918277;0.4630218677887858;0.46705070808785143;-0.4537145659326738;-0.45770121571983163;0.9801821765814995;0.9998533175955464;10.001240154220008;0.4168295209846316;-0.435228984390384;-0.43522896530625427;0.42514292797780373;0.4068654812944947;0.5885099416840751;0.999966094590312
1.263168;0.9912871339131103;0.46302166482331664;0.4670452868082214;-0.453634747590971;-0.4576160877116612;0.9801935824687603;0.9998538293906757;10.001248919593905;0.4168295813856746;-0.43522898430580687;-0.4352289648310804;0.4251376230217736;0.40678974245856975;0.5884533625985786;0.9999660675383863
1.273168;0.9912974306821699;0.4630220352786037;0.4670405374232455;-0.45355530173172803;-0.45753136439376;0.9802050194373455;0.9998543476601123;10.001257407285028;0.41682965486208445;-0.4352289842468776;-0.4352289643686422;0.4251312873880907;0.40671398927945224;0.5883960514675391;0.9999661065324963
1.283168;0.9913086937318605;0.4630228048829794;0.467035784605435;-0.45347633837934703;-0.45744666883990137;0.9802174887139173;0.9998548670275224;10.001265616987732;0.41682973988429567;-0.43522898421296113;-0.435228963920937;0.4251259239646123;0.4066392211068782;0.5883401464098527;0.9999662071249525
1.293168;0.9913189248403161;0.4630230971402742;0.4670310822928893;-0.4533968890126542;-0.457361945430578;0.9802289927622714;0.9998553822022445;10.001273555163536;0.4168298352082523;-0.4352289842033556;-0.43522896348999124;0.42511953556049936;0.40656343739484696;0.5882828214514786;0.9999663646474072
1.303168;0.9913291203812017;0.4630223190263926;0.46702535862916733;-0.45331860252028355;-0.45727839673766124;0.980240535271383;0.9998558884869851;10.001281223675573;0.4168299396088787;-0.43522898421728773;-0.43522896307762343;0.4251141251339137;0.4064886374796272;0.5882269065066394;0.9999665742915936
1.313168;0.9913392783423861;0.4630226068528094;0.46702076524093844;-0.4532402493206387;-0.4571947824182255;0.9802521203967305;0.9998563818605363;10.001288611883323;0.4168300517363748;-0.43522898425381434;-0.4352289626853591;0.4251086957699083;0.40641482071737484;0.5881716813283488;0.9999668312487385
1.323168;0.9913493971746187;0.46302292766617476;0.46701625756178067;-0.453162994021858;-0.4571122772339575;0.980263751766591;0.9998568586252078;10.001295698103776;0.41683017014936674;-0.4352289843118626;-0.435228962314479;0.42510225039309246;0.4063409867231224;0.5881157343674147;0.9999671314836258
1.333168;0.9913594764429894;0.46302315262905624;0.46701170381003415;-0.4530846374519164;-0.45702866283783833;0.9802754322086858;0.9998573157401581;10.001302455219868;0.41683029366086755;-0.43522898439044744;-0.43522896196611066;0.4250967914172039;0.40626713537582326;0.588060513445014;0.9999674723306008
1.343168;0.9913695170071641;0.4630234780255357;0.46700730052052625;-0.4530084784166541;-0.4569472667529639;0.9802871642235084;0.9998577515682242;10.001308852805195;0.41683042170504975;-0.4352289844887043;-0.4352289616413926;0.42509132064654304;0.40619326672886114;0.5880052974215747;0.999967852188854
1.353168;0.9913795203719252;0.46302261049961124;0.46700174192499755;-0.45293128311990516;-0.45686482703325165;0.9802989505215929;0.9998581661127588;10.001314856168518;0.41683055438581773;-0.43522898460573156;-0.43522896134158834;0.42508583965586555;0.40612038100271947;0.5879507784600004;0.999968269875499
1.363168;0.9913895462855318;0.4630233640915623;0.4669978378735284;-0.45285468155113257;-0.45678296064836693;0.9803107938251536;0.9998585610183911;10.001320428954465;0.416830692301549;-0.43522898474052324;-0.43522896106798126;0.4250803502529803;0.40604747858837664;0.5878962670342053;0.9999687240166257
1.373168;0.9913994756390585;0.46302360811392546;0.466993494164492;-0.4527785175563549;-0.45670156446426685;0.9803216961867438;0.9998589399681244;10.001325540573687;0.4168308363098192;-0.4352289848920496;-0.4352289608217973;0.4250738545539365;0.4059745599759334;0.5878410414699592;0.9999692125036331
1.383168;0.9914093650426552;0.46302389223156176;0.4669892368653659;-0.4527034515692093;-0.4566212774209789;0.980333659119024;0.9998593086247002;10.001330174323009;0.4168309873970942;-0.4352289850594026;-0.43522896060446886;0.42506835480786553;0.40590262571680463;0.5877872399924186;0.999969732587124
1.393168;0.9914192123174768;0.4630229877265507;0.46698382603545713;-0.4526273492920922;-0.4565399467402164;0.9803456845658594;0.9998596731748208;10.001334334628817;0.4168311466711961;-0.4352289852418526;-0.43522896041789905;0.42506285319578657;0.4058306763856886;0.5877334499069613;0.9999702815030829
1.403168;0.9914280181552824;0.4630228505567251;0.4669797041395076;-0.4525528964918549;-0.45646074101132245;0.9803567752675643;0.9998600386035349;10.001338045884548;0.41683131527442435;-0.4352289854387771;-0.43522896026422714;0.42505735166805575;0.40575871235412875;0.5876796729412935;0.9999708571302605
1.413168;0.9914377782580184;0.4630230652249195;0.46697551087120504;-0.45247782569553086;-0.456380453874376;0.9803689339661076;0.9998604081475243;10.001341338860602;0.41683149408282866;-0.43522898564962903;-0.4352289601453543;0.4250518520070671;0.4056877337018705;0.5876266020746408;0.999971458462114
1.423168;0.9914474926338624;0.4630233235306647;0.46697140406827664;-0.4524038529691736;-0.4563012758845454;0.9803801623461161;0.9998607838674413;10.001344239428313;0.4168316833872311;-0.43522898587408076;-0.43522896006279727;0.4250463561197347;0.4056167405496169;0.5875735493727107;0.9999720851452346
1.433168;0.9914561606276525;0.46302202312622887;0.4669662352799329;-0.45232946065548185;-0.4562221356399155;0.9803924603088389;0.9998611674118065;10.001346767307293;0.4168318828730476;-0.43522898611225463;-0.4352289600178617;0.42504086617415776;0.40554673335635705;0.5875212071180602;0.9999727363140155
1.443168;0.9914658357506669;0.4630227916429279;0.466962692119921;-0.452256145279426;-0.4561435966197084;0.9804038259403282;0.9998615605186337;10.00134893587877;0.41683209195608234;-0.43522898636474505;-0.435228960011738;0.42503538435321614;0.4054757127971423;0.5874681959654912;0.9999734100035723
1.453168;0.9914744027675134;0.46302262145299794;0.4669587340430838;-0.4521827847216278;-0.4560654999476998;0.9804162564014374;0.9998619655940924;10.001350750139615;0.4168323102910391;-0.43522898663226633;-0.43522896004535133;0.4250299125894045;0.40540567944952954;0.5874158968711723;0.9999741034168665
1.463168;0.9914839181874987;0.46302177485233936;0.46695365540906686;-0.4521099704780793;-0.45598749660053267;0.9804277484909707;0.9998623863711174;10.001352209072536;0.41683253795387304;-0.43522898691523465;-0.4352289601190769;0.4250244526286741;0.4053366337124777;0.5873643087240237;0.99997481379593
1.473168;0.9914923877475038;0.46302157254403237;0.46694972722157446;-0.4520366069766498;-0.45590939988334883;0.9804392984328184;0.9998628282475285;10.00135331587612;0.4168327750420697;-0.43522898721376224;-0.43522896023259;0.425019006098799;0.40526757595128626;0.5873127391759096;0.9999755391872186
1.483168;0.9915008123033741;0.46302141786314227;0.4669458767430911;-0.4519643418051708;-0.45583241232168814;0.980450902316162;0.9998632982715243;10.00135408902162;0.41683302125037514;-0.4352289875279704;-0.43522896038510855;0.4250135743368586;0.4051985065082101;0.5872611857878611;0.9999762781080113
1.493168;0.9915101923017402;0.46302168332411114;0.46694200905206723;-0.45189255772950077;-0.45575545252480176;0.980462556808396;0.9998638048501655;10.001354563096859;0.4168332758140136;-0.4352289878581717;-0.4352289605758018;0.42500815835448835;0.40512942564081644;0.5872096466842369;0.9999770289496203
1.503168;0.9915185919542545;0.4630209363226214;0.4669375915660699;-0.4518210151968727;-0.4556791695519651;0.9804752588998311;0.9998643569940686;10.001354778191107;0.4168335376423819;-0.4352289882048272;-0.43522896080384654;0.4250027591736491;0.40506133362091745;0.5871588108414703;0.9999777902987547
1.513168;0.991526893451954;0.4630207843793986;0.46693383113640585;-0.4517498455059299;-0.4556032911152176;0.9804870056105958;0.9998649631667333;10.00135476890518;0.4168338055168606;-0.43522898856839115;-0.43522896106816567;0.42499737833244283;0.4049932308035975;0.5871079879576183;0.9999785613044054
1.523168;0.9915351584795824;0.46302060979338205;0.4669300770129736;-0.4516786744201036;-0.45552741265960234;0.9804987941440305;0.9998656303138518;10.00135456285704;0.4168340781852418;-0.435228988949202;-0.43522896136726075;0.4249930181859978;0.4049251175298667;0.5870579019913391;0.9999793416883276
1.533168;0.991544388743449;0.4630197525282191;0.4669251928406578;-0.45160804913755637;-0.4554516275114535;0.9805096215829104;0.9998663636936169;10.001354184164555;0.4168343541967709;-0.43522898934753873;-0.4352289616992715;0.42498768173022733;0.40485699402147224;0.5870071052515295;0.9999801323609315
1.543168;0.9915525915687264;0.463019599949962;0.46692151654216746;-0.4515379750111383;-0.4553768581892304;0.9805214844469523;0.9998671678253872;10.00135365203967;0.4168346316915956;-0.43522898976368657;-0.4352289620623051;0.42498237205384487;0.4047898603201342;0.5869570123164076;0.9999809361176153
1.553168;0.9915607689655341;0.4630194282306418;0.4669178458854387;-0.45146789951170657;-0.455302088846468;0.9805333789481248;0.999868047725939;10.001352974856754;0.4168349084458256;-0.43522899019795414;-0.4352289624548983;0.42497709166789066;0.40472371616135866;0.5869076247252565;0.9999817569648942
1.563168;0.9915689835381943;0.4630197864495411;0.4669147040592335;-0.45139848324478843;-0.45522795861034926;0.9805453014504713;0.9998690089189686;10.001352151393133;0.41683518218268184;-0.4352289906507313;-0.4352289628762191;0.42497284201038493;0.40465656091482183;0.5868582895369713;0.9999825988417952
1.573168;0.9915771210917033;0.46301848290015185;0.4669099332683742;-0.4513284700027311;-0.4551532547752544;0.9805572486922836;0.9998700563224431;10.001351184589398;0.41683545087088303;-0.43522899112242236;-0.43522896332605593;0.4249676233375951;0.40459039386392887;0.5868089394098964;0.9999834656656602
1.583168;0.991585244466051;0.4630183963528081;0.46690640602469047;-0.4512605901300723;-0.4550807037272242;0.9805682181031983;0.9998711933755693;10.001350091843682;0.4168357127588448;-0.4352289916131655;-0.4352289638048051;0.42496243494424046;0.40452421462040766;0.586759610100126;0.9999843618721006
1.593168;0.9915933575013482;0.4630182340782421;0.4669028160349075;-0.4511916090534001;-0.4550070434797433;0.980580207521971;0.9998724220550532;10.001348897982059;0.4168359663740372;-0.4352289921225851;-0.4352289643132495;0.4249572755698746;0.4044590233348229;0.5867109917578848;0.9999852916197083
1.603168;0.9916004662906274;0.4630165893398605;0.466898212045588;-0.45112330982136306;-0.45493453014977064;0.9805912139397353;0.9998737434074535;10.001347620208387;0.4168362107656151;-0.4352289926497411;-0.43522896485209533;0.424953143745592;0.404393820751495;0.5866631201729896;0.9999862576147666
1.613168;0.9916086316943911;0.4630169598498325;0.46689515039511464;-0.451054986783825;-0.4548615090211851;0.9806032328353272;0.9998751576849375;10.001346259670774;0.4168364456116336;-0.4352289931932639;-0.4352289654216609;0.4249480379203177;0.4043286081266183;0.5866145476975757;0.999987260858084
1.623168;0.9916167439730469;0.4630168461385843;0.46689163259617045;-0.45098710166440575;-0.45478895787955315;0.980614258902476;0.9998766639612883;10.001344805408282;0.4168366709502829;-0.4352289937516613;-0.43522896602194927;0.42494395649056516;0.40426338702117415;0.5865667245420709;0.9999883011219741
1.633168;0.9916248695979766;0.4630156973124674;0.46688707228989523;-0.450920380121555;-0.4547175814188653;0.9806262870909496;0.9998782601296147;10.001343245255722;0.4168368869785943;-0.43522899432356454;-0.43522896665284744;0.4249388978972249;0.40419915919930277;0.5865188921597034;0.9999893777751039
1.643168;0.991632018346665;0.46301521038225985;0.46688364865543025;-0.45085311090058894;-0.4546461116273929;0.9806373128339367;0.9998799435104639;10.001341572421353;0.4168370940592674;-0.43522899490772177;-0.4352289673141479;0.4249338607807908;0.4041349266111931;0.586471087192457;0.9999904900015865
1.653168;0.9916401945497613;0.46301516460436654;0.4668801979354246;-0.4507863218425144;-0.45457466957409065;0.9806493314102989;0.9998817113911095;10.0013397866504;0.41683729255152946;-0.43522899550297056;-0.4352289680055598;0.4249298439484312;0.4040716913000902;0.5864247251345198;0.9999916360761406
1.663168;0.9916484656293005;0.46301456726335244;0.46687616067247084;-0.450720257165054;-0.45450393223057245;0.9806603375151123;0.9998835611006079;10.001337894397661;0.4168374823436808;-0.435228996108309;-0.435228968726848;0.42492484610522924;0.40400745526633747;0.5863769803513369;0.999992812996224
1.673168;0.991655720447024;0.46301415163916126;0.46687280099245987;-0.45065408430032305;-0.45443357153632863;0.9806713261459843;0.9998854899705746;10.00133590826959;0.41683766236840347;-0.43522899672281107;-0.43522896947782347;0.42492086583893324;0.4039442201911255;0.5863306821510633;0.9999940165105644
1.683168;0.9916640182906069;0.4630130780611974;0.46686830297642473;-0.4505884563902904;-0.4543633041026397;0.9806822939171367;0.9998874949794034;10.001333845691601;0.41683783049823087;-0.4352289973453458;-0.43522897025818197;0.42491590201262813;0.4038819870842211;0.5862843822275018;0.9999952406572848
1.693168;0.9916713660335226;0.4630126684121994;0.46686493763728637;-0.4505222811933413;-0.454292943351243;0.9806932390119245;0.9998895712716352;10.001331723289736;0.4168379839048434;-0.43522899797440545;-0.4352289710674364;0.4249119540919091;0.4038187563040925;0.5862381531247468;0.999996477688995
1.703168;0.9916798225876611;0.46301324745646566;0.46686206339765896;-0.4504572465609754;-0.4542232495787358;0.9807041601166129;0.9998917109414028;10.001329548666293;0.416838119391946;-0.43522899860810954;-0.4352289719047675;0.42490802225100244;0.40375652796740535;0.5861926477824608;0.9999977187695761
1.713168;0.9916872764421384;0.46301180995490254;0.4668576445920683;-0.45039223401571354;-0.45415406348260784;0.9807150555806401;0.999893903936998;10.00132731899697;0.4168382335686701;-0.43522899924418157;-0.4352289727687474;0.42490310732604114;0.40369430224613273;0.5861464511055019;0.9999989542906593
1.723168;0.9916947863480409;0.4630115415281594;0.46685439542688856;-0.45032825538224425;-0.45408592101773876;0.9807259233569965;0.9998961398685349;10.001325022543602;0.4168383232983792;-0.43522899988002883;-0.43522897365723856;0.424899210425926;0.4036330793546322;0.5861016996236822;1.0000001739880917
1.733168;0.9917033500629658;0.4630117167910974;0.46685111436322474;-0.45026475641633645;-0.45401780628888966;0.9807367616122296;0.9998984091090033;10.001322637825863;0.41683838612264157;-0.4352290005131125;-0.43522897456747567;0.4248943323225904;0.4035718594719652;0.5860562519854797;1.000001367522574
1.743168;0.9917110275471936;0.46301083788039765;0.46684720330271645;-0.45020040126165334;-0.45394925939754627;0.9807475691200227;0.9999007029716873;10.001320139200748;0.41683842024947587;-0.4352290011413116;-0.4352289754962981;0.42489047315414163;0.40351064282486776;0.586011555972782;1.0000025250148676
1.753168;0.9917186951953787;0.46301058233163817;0.4668439398946934;-0.4501364192975474;-0.4538811168784372;0.9807583450697087;0.9999030131955376;10.001317505798026;0.41683842457991765;-0.43522900176300816;-0.43522897644057024;0.42488663254599607;0.40344942987210064;0.5859668850212462;1.0000036374782555
1.763168;0.9917264078295197;0.46301039554671297;0.4668407375484672;-0.45007353628537744;-0.45381408351996033;0.9807690883292469;0.9999053317314459;10.001314723904867;0.41683839874429773;-0.4352290023769948;-0.43522897739754796;0.42488180984888496;0.4033892212715838;0.5859222017840309;1.000004697218395
1.773168;0.9917341628410099;0.46300911238524367;0.4668364210482274;-0.45001071718148705;-0.4537471156579408;0.9807787968620336;0.9999076510429316;10.001311790078086;0.41683834265506853;-0.43522900298238243;-0.4352289783649527;0.42487800436986556;0.40332901753211153;0.5858782677697405;1.000005698011459
1.783168;0.9917430172479961;0.46300985277998696;0.46683363721618876;-0.44994787319613283;-0.45367964014721623;0.980789468850014;0.9999099640982712;10.001308717314357;0.4168382560345256;-0.43522900357846644;-0.4352289793407419;0.42487421550976284;0.4032688187426637;0.5858343572923944;1.0000066353177934
1.793168;0.9917508578540426;0.4630086427030906;0.46682937218548815;-0.4498861519549859;-0.45361378143636555;0.9808001047299996;0.9999122643993603;10.001305532503377;0.4168381384339913;-0.43522900416442856;-0.4352289803227676;0.42487044285381415;0.40320962447292047;0.5857911579570346;1.0000075060789646
1.803168;0.9917587427728968;0.46300853792499475;0.46682620698036675;-0.4498243646940377;-0.4535478572006114;0.9808097076981886;0.9999145463951361;10.001302265419794;0.4168379893290809;-0.4352290047391401;-0.4352289813085655;0.4248656863685187;0.40315043354996744;0.5857472551999168;1.0000083079313746
1.813168;0.9917667302898551;0.4630089198236868;0.4668234876127868;-0.4497621371286921;-0.45348146310426557;0.9808202824518014;0.9999168052969176;10.00129894069051;0.41683780804416826;-0.435229005301278;-0.4352289822954;0.4248619464095954;0.4030912439975647;0.585704099216972;1.000009038648113
1.823168;0.9917747002001445;0.4630077291279013;0.46681919101382663;-0.44970041274695;-0.4534156043580223;0.9808298337170349;0.9999190362926844;10.001295574094549;0.41683759387322195;-0.435229005849439;-0.4352289832805399;0.42485822336943546;0.40303305341792656;0.5856616518853635;1.0000096958625528
1.833168;0.9917817098878345;0.4630072732091105;0.46681608370589234;-0.44963924236800185;-0.45335076152213283;0.9808403655793464;0.999921234705856;10.001292166744339;0.4168373462767068;-0.43522900638230244;-0.43522898426148293;0.42485451743436214;0.4029748593449911;0.585619223384973;1.0000102771812724
1.843168;0.9917897518467464;0.4630061663217706;0.4668118274114622;-0.4495786160808046;-0.4532860119255619;0.9808498814752483;0.9999233973422053;10.001288699070315;0.41683706474122567;-0.43522900689895583;-0.43522898523603115;0.42485082867463947;0.40291665933851334;0.5855768121796582;1.0000107809093717
1.853168;0.9917978821315024;0.46300671472724303;0.4668091893965817;-0.44951858465597333;-0.4532218361721086;0.9808603842252154;0.9999255232960454;10.001285132448475;0.41683674862568676;-0.4352290073988332;-0.4352289862024082;0.42484715710009546;0.40285845102924966;0.5855344173038152;1.0000112063172844
1.863168;0.991805977694287;0.46300672856606445;0.46680601844122205;-0.4494578913612716;-0.45315702105433453;0.9808698759250596;0.9999276131592454;10.001281415962701;0.41683639744090356;-0.4352290078813329;-0.43522898715940483;0.42484350251165987;0.40280123212417906;0.5854927264906515;1.0000115530114555
1.873168;0.9918140914768194;0.46300571798423296;0.46680179442407255;-0.44939836214197404;-0.45309338060424664;0.9808793581078132;0.9999296677153605;10.00127749150425;0.41683601120795744;-0.43522900834586875;-0.4352289881064934;0.42483986442958926;0.4027440003072311;0.5854510517839717;1.000011820398502
1.883168;0.9918212769336626;0.46300592424317727;0.466799220135008;-0.4493389480701321;-0.4530302862821862;0.9808888320155061;0.9999316876540582;10.001273300239864;0.4168355902061271;-0.43522900879223203;-0.435228989043805;0.424836242226669;0.40268675319507374;0.585409393575114;1.0000120074042842
1.893168;0.9918294048777976;0.46300493641367246;0.4667949817252356;-0.44927941690918155;-0.4529666458149414;0.9808982984375553;0.9999336741132502;10.00126878880462;0.41683513434049385;-0.43522900922058255;-0.4352289899718422;0.4248326352769493;0.40262948857423375;0.5853677524709794;1.0000121122832326
1.903168;0.9918375287046596;0.4630051251665676;0.46679191306815915;-0.44922091993622276;-0.4529040490160293;0.9809087576123795;0.9999356289187243;10.00126391036129;0.4168346431855242;-0.4352290096311964;-0.4352289908910596;0.42482904303048313;0.4025732047504785;0.5853268170162989;1.0000121330847378
1.913168;0.9918447029589887;0.4630042648451331;0.46678821462770714;-0.4491615681063773;-0.4528410201866299;0.9809182097527203;0.9999375544535274;10.00125862581262;0.41683411669895915;-0.43522901002444486;-0.43522899180153346;0.4248254650893391;0.4025169007294045;0.5852858998184519;1.0000120684449962
1.923168;0.9918528020914822;0.463004538673577;0.4667852059373698;-0.44910416939699016;-0.45277953255104597;0.980927655785698;0.9999394535553626;10.001252905900417;0.4168335553612868;-0.43522901040079304;-0.43522899270294607;0.42482190118252106;0.40246157630992285;0.5852456887783947;1.0000119179165063
1.933168;0.9918598872901506;0.46300431558582616;0.4667821566178118;-0.4490451900928931;-0.4527169079884975;0.9809370975159948;0.9999413290753448;10.001246731057286;0.41683295945609267;-0.4352290107606888;-0.4352289935948636;0.42481835093783676;0.4024062320971167;0.5852054959681604;1.0000116821549039
1.943168;0.9918680151238188;0.46300398065681714;0.46677848971926306;-0.4489874151939985;-0.45265501607122427;0.9809455369386837;0.9999431831416166;10.0012400905884;0.416832328631788;-0.4352290111046571;-0.4352289944768167;0.4248148137767362;0.40235086928020586;0.5851653209917635;1.0000113628946516
1.953168;0.991875072532452;0.46300389405810705;0.46677556558688454;-0.4489306345130575;-0.452594609856685;0.980954975409357;0.999945017173672;10.001232980895228;0.4168316622275946;-0.43522901143338477;-0.435228995348061;0.42481128898930215;0.4022954892609112;0.5851251630019241;1.0000109622578826
1.963168;0.9918831154092219;0.46300308042420935;0.46677143630943413;-0.4488732970101204;-0.45253318767986844;0.9809644133585308;0.9999468325025085;10.001225400789929;0.4168309596023139;-0.4352290117475364;-0.4352289962074987;0.4248077756659047;0.4022400933930921;0.585085020759065;1.0000104822318188
1.973168;0.9918902058191551;0.4630034673947627;0.46676896044794014;-0.4488160753291326;-0.45247231171855173;0.9809738504598391;0.9999486303194415;10.001217346872656;0.4168302200883972;-0.43522901204765463;-0.43522899705393264;0.42480427276152466;0.40218568301981356;0.5850455803572393;1.000009924820292
1.983168;0.9918972229167046;0.46300226657169874;0.46676491711779333;-0.44875935704011977;-0.45241197097766334;0.9809832858950578;0.9999504110848216;10.001208814676296;0.4168294430474869;-0.4352290123342542;-0.43522899788642316;0.4248007794664223;0.4021312596496641;0.5850061527062759;1.0000092920413561
1.993168;0.9919052215864149;0.4630026577307818;0.46676201954536833;-0.44870415226265337;-0.45235270165457786;0.9809917184430519;0.9999521742845412;10.001199798220625;0.4168286282649592;-0.43522901260787294;-0.43522899870452914;0.42479729538528915;0.40207782484427296;0.5849674236090606;1.0000085857082985
2.003168;0.9919122612548708;0.46300190696996896;0.46675842767527886;-0.4486469929715945;-0.45229189118503194;0.9810011463926142;0.9999539185725639;10.00119028161387;0.41682777621276823;-0.4352290128691108;-0.435228999508295;0.42479482036586014;0.40202337973513164;0.5849287427929901;1.000007807877238
2.013168;0.9919192192296022;0.46300182273983453;0.4667555531500011;-0.44859130739954856;-0.4522325941217719;0.9810105679224825;0.9999556422072811;10.001180236901686;0.41682688791144523;-0.4352290131187309;-0.4352290002980708;0.4247913543458345;0.4019699246719688;0.5848900306263564;1.0000069615522216
2.023168;0.9919261516081662;0.4630006820325069;0.4667516318376784;-0.44853678620945164;-0.45217447171281966;0.9810189820120203;0.9999573438552728;10.001169633976053;0.4168259647213031;-0.43522901335763586;-0.43522900107429013;0.42478789748769347;0.4019174594869536;0.5848520111458605;1.0000060506152997
2.033168;0.9919331145347321;0.4630010340011471;0.4667492046361069;-0.448480659711511;-0.4521147049422503;0.9810283887192537;0.9999590229730669;10.001158451119899;0.4168250082706587;-0.43522901358672356;-0.4352290018372347;0.42478445031485446;0.40186398403310036;0.5848133072595262;1.0000050793963497
2.043168;0.9919399868237249;0.46300095080096;0.46674638150786624;-0.4484260719242301;-0.4520565170426213;0.9810367888086302;0.9999606790682369;10.001146676035575;0.41682402045601025;-0.4352290138068933;-0.43522900258694425;0.4247820134943967;0.4018114983799523;0.5847760171871346;1.0000040524707352
2.053168;0.9919468237849396;0.462999746508571;0.46674244082635724;-0.4483715482707363;-0.4519983946142803;0.9810461835787323;0.9999623109217811;10.00113429653142;0.4168230033146243;-0.43522901401911435;-0.43522900332325315;0.42477858749768743;0.40175900288046734;0.5847379979167285;1.0000029745915906
2.063168;0.9919536812417403;0.4630001660781442;0.46674011888487543;-0.44831761985734014;-0.45194084620931607;0.9810545747004861;0.9999639164142538;10.001121296832064;0.4168219587357171;-0.435229014224263;-0.4352290040457305;0.4247751723269072;0.4017064983477204;0.5846999731495325;1.0000018507909378
2.073168;0.9919604392167952;0.4629989876622972;0.46673621971976886;-0.44826419486229935;-0.45188383295413603;0.981062963780192;0.9999654922587928;10.001107667991521;0.4168208883480017;-0.4352290144228676;-0.4352290047536834;0.4247717672422594;0.4016549859806615;0.5846626273932573;1.0000006863765079
2.083168;0.9919672147311734;0.46299937016364184;0.4667338691153816;-0.44821026483149523;-0.45182628455907825;0.981072351703449;0.999967034055791;10.001093415193761;0.4168197937259104;-0.4352290146151069;-0.43522900544631754;0.42476937064262965;0.40160346706316064;0.5846259977658486;0.9999994864937422
2.093168;0.9919738900062159;0.4629981569471236;0.46672993752921926;-0.4481568382152847;-0.45176927129983363;0.98108073807983;0.9999685373297685;10.001078553980394;0.4168186767443202;-0.43522901480108594;-0.4352290061228145;0.42476598012075506;0.40155194285581125;0.584588628731985;0.999998255491854
2.103168;0.9919805240784895;0.46299802845474664;0.46672709630987785;-0.4481033458363314;-0.45171219256271045;0.9810891208971592;0.9999699984555654;10.001063109546484;0.4168175398240122;-0.4352290149810871;-0.4352290067824158;0.4247635926337526;0.40150041480946425;0.5845519714456457;0.9999969965461436
2.113168;0.9919871758716234;0.4629973288442394;0.4667236452666681;-0.44805057864179054;-0.45165581883526723;0.9810974958718333;0.9999714144603384;10.001047122219234;0.4168163858331256;-0.4352290151556413;-0.435229007424537;0.42476020491517463;0.40144988491672334;0.5845152575041606;0.9999957118761955
2.123168;0.9919937277621753;0.4629972390793265;0.46672082661321174;-0.44799818497439603;-0.4515998492789975;0.9811058562556888;0.9999727828617526;10.001030644896565;0.41681521774474334;-0.4352290153255649;-0.4352290080487246;0.42475681379376795;0.4013993557152449;0.5844785252382109;0.9999944030051574
2.133168;0.9920002396090268;0.4629961046203697;0.4667169405634667;-0.4479469557947773;-0.4515450543708413;0.9811141941550939;0.999974102161538;10.001013730377739;0.41681403834108416;-0.43522901549187193;-0.43522900865464015;0.4247544160784396;0.40134882973146035;0.5844425009222068;0.9999930703600544
2.143168;0.9920057743023619;0.4629960381464895;0.46671455422937946;-0.44789364304949714;-0.45148858747399434;0.9811225020804643;0.9999753714474889;10.000996427465756;0.4168128500303413;-0.43522901565534594;-0.4352290092421843;0.42475100846706443;0.4012993089958241;0.5844064179584346;0.999991713062138
2.153168;0.9920122133998971;0.4629948936644587;0.46671061648761;-0.44784241234018074;-0.45143379257160077;0.981130773431867;0.9999765891626237;10.000978793189663;0.4168116547959028;-0.43522901581613194;-0.4352290098114885;0.42474858769576723;0.40124979511390096;0.5843710439617386;0.9999903296234991
2.163168;0.9920186783498919;0.4629953262659143;0.46670821450472305;-0.4477906766168369;-0.4513784625968259;0.9811390025911536;0.9999777530203999;10.000960897570716;0.41681045428053126;-0.4352290159737933;-0.43522901036266876;0.4247451506160844;0.4012002896843633;0.5843349258848387;0.9999889185688703
2.173168;0.9920240537597911;0.46299380644005417;0.4667043127518954;-0.4477400666653725;-0.4513247491685351;0.9811471853653809;0.9999788611085977;10.000942808089947;0.41680924978927897;-0.43522901612758785;-0.4352290108956964;0.42474269440150486;0.4011507947549732;0.5842995180562391;0.9999874782742184
2.183168;0.9920303961473972;0.46299376293641686;0.4667013984792554;-0.44768876870951285;-0.4512698888147926;0.9811553193755417;0.9999799125775977;10.000924577434608;0.416808042418755;-0.43522901627658367;-0.43522901141056647;0.4247392170376899;0.40110131291186446;0.5842633665004647;0.9999860065625746
2.193168;0.9920357702620314;0.46299272490403715;0.4666978913721519;-0.4476377180883754;-0.45121570580518944;0.9811634037984315;0.9999809072616261;10.000906249137746;0.4168068335942493;-0.43522901641972156;-0.43522901190728575;0.42473671744640695;0.401052846790173;0.5842286115034964;0.9999845006281529
2.203168;0.9920420581868817;0.46299281606608156;0.46669504791274824;-0.44758861940744726;-0.4511630638277761;0.9811714389147118;0.9999818446860437;10.0008878672455;0.41680562541223143;-0.4352290165559822;-0.43522901238558837;0.4247341949655333;0.4010043986102525;0.5841938390852893;0.9999829573431545
2.213168;0.992047385170827;0.46299178287303683;0.4666914804653538;-0.4475375674097091;-0.45110888084398076;0.9811784261859028;0.999982723464685;10.000869480689262;0.41680442046841043;-0.43522901668457636;-0.4352290128448765;0.4247306488629525;0.40095697027463917;0.5841590081266381;0.9999813736990834
2.223168;0.9920536333828176;0.4629918783240817;0.4666885771187679;-0.44748846726023617;-0.4510562388806041;0.9811863685753741;0.9999835418981968;10.000851143301087;0.4168032215970964;-0.43522901680512327;-0.43522901328436686;0.4247280783771372;0.40090856357498594;0.5841241992623065;0.9999797470877129
2.233168;0.9920589255235583;0.462990913274463;0.4666850160935013;-0.4474385142984026;-0.45100316510378236;0.9811942706350808;0.999984299360622;10.000832913724713;0.41680203167535823;-0.43522901691771704;-0.43522901370324096;0.4247244829640044;0.4008611800751328;0.5840893304166559;0.9999780754391208
2.243168;0.9920651390348386;0.462989911307492;0.46668094647644387;-0.44738947762549003;-0.450950588611371;0.9812011384415676;0.999984997057133;10.000814859913536;0.4168008535708512;-0.4352290170227739;-0.4352290141007946;0.42472186224910324;0.400813820795031;0.5840551689748777;0.9999763575324636
2.253168;0.9920703331693796;0.46298963743807103;0.466678051814958;-0.4473409980758406;-0.4508990281363097;0.9812089794270201;0.9999856371420002;10.000797057588906;0.416799690258184;-0.4352290171208912;-0.43522901447642;0.4247192157692326;0.40076748581849425;0.5840216735060507;0.9999745931706664
2.263168;0.9920755612373165;0.4629887434447921;0.46667447688990876;-0.4472921435392956;-0.45084706357450394;0.9812158018130099;0.9999862211878825;10.000779578310707;0.4167985448858635;-0.43522901721284785;-0.43522901482954174;0.4247155429895824;0.400720174111774;0.5839867434085446;0.9999727829504418
2.273168;0.9920807017163316;0.46298847618011035;0.46667153445543635;-0.44724366270594323;-0.45079550311288535;0.9812236132794371;0.9999867498221274;10.000762484599186;0.4167974207302425;-0.4352290172995618;-0.435229015159783;0.42471284360893297;0.4006738838036347;0.5839532052643477;0.999970928359439
2.283168;0.9920868673639484;0.4629880306052629;0.46666788790740316;-0.447195284331995;-0.45074356627975565;0.9812304198127757;0.9999872234375464;10.000745836982482;0.41679632099705965;-0.43522901738206415;-0.43522901546713305;0.4247101176114114;0.4006276127712993;0.5839196443625551;0.9999690318268282
2.293168;0.9920919407380925;0.46298784065240434;0.46666496830389326;-0.4471479026174342;-0.45069311500858755;0.9812382264549221;0.9999876431761001;10.00072970180945;0.41679524862037176;-0.4352290174616368;-0.4352290157518247;0.42470736486546656;0.40058235924602376;0.5838867448969122;0.9999670957731488
2.303168;0.9920970350110837;0.46298697139547096;0.4666613072795778;-0.44709904545997037;-0.45064115048423525;0.9812450389362443;0.9999880116327339;10.000714150117826;0.41679420637953135;-0.4352290175399199;-0.4352290160141077;0.4247035847769904;0.4005371219754787;0.5838530902500804;0.9999651215201454
2.313168;0.9921020293843669;0.46298686555341145;0.46665841326255253;-0.44705276294935176;-0.450591808399074;0.9812518641880054;0.9999883319240391;10.000699249409553;0.4167931971187953;-0.4352290176188957;-0.43522901625428617;0.4247007764717492;0.40049089977425045;0.5838194457758005;0.9999631090036286
2.323168;0.992107038472029;0.4629860834944259;0.46665477902297187;-0.44700500499299084;-0.45054095306701514;0.9812597103011742;0.9999886058365539;10.000685060269332;0.4167922236773031;-0.4352290177008358;-0.43522901647292805;0.42469793922047605;0.4004466910870483;0.5837871386811649;0.9999610572984555
2.333168;0.9921119421753851;0.462986002604496;0.4666518482064578;-0.4469587212412224;-0.4504916109801563;0.9812665861672982;0.9999888337783344;10.000671636621517;0.41679128855348224;-0.43522901778815426;-0.435229016670904;0.4246950724630225;0.4004014941126363;0.5837541074602802;0.9999589654824189
2.343168;0.9921167994268292;0.46298477030912233;0.46664772650376524;-0.446911401314841;-0.4504412251522211;0.9812735001859708;0.999989016068652;10.000659023083179;0.41679039368418147;-0.4352290178831196;-0.4352290168492942;0.42469217551804017;0.40035730723633034;0.5837217215429938;0.9999568328390116
2.353168;0.9921216717497114;0.4629841600099237;0.46664417451444706;-0.44686584245771876;-0.4503925881839238;0.9812804595312137;0.9999891532684596;10.00064725164211;0.4167895408495274;-0.4352290179875811;-0.4352290170093538;0.4246882475188017;0.4003131292562165;0.5836885653333721;0.9999546584791245
2.363168;0.992126446341892;0.46298412428376234;0.4666412005911858;-0.44681955684419733;-0.450343246075942;0.9812874707460281;0.9999892459124683;10.000636339346903;0.4167887323564943;-0.43522901810296516;-0.4352290171526024;0.4246852874587801;0.40026895934453577;0.5836560930501811;0.9999524412575261
2.373168;0.9921312481697696;0.462983546941096;0.46663762496933753;-0.4467739967606533;-0.45029460909709873;0.9812945398460347;0.9999892948568156;10.000626286032828;0.4167879710933784;-0.43522901823040394;-0.43522901728092633;0.424682294202431;0.400224796923915;0.5836235765642764;0.9999501801416583
2.383168;0.9921359681893973;0.46298354495700667;0.46663462975808534;-0.4467277099098187;-0.45024526696391765;0.9813016715998168;0.9999893017205412;10.000617072751911;0.4167872601199627;-0.435229018370748;-0.43522901739641634;0.4246792667466886;0.40018164157330083;0.5835917014577475;0.9999478749216572
2.393168;0.9921407337026965;0.46298306480612256;0.46663109917308576;-0.44668324912476093;-0.4501977391470654;0.9813088694155349;0.9999892685104399;10.000608670222482;0.4167866024423362;-0.435229018524714;-0.4352290175010252;0.4246762044674318;0.400138493107107;0.5835597819333511;0.9999455267095029
2.403168;0.9921454362747977;0.46298315709678406;0.4666281492520593;-0.44663806157634744;-0.4501495061634516;0.9813161358860032;0.9999891966557862;10.000601057136393;0.4167860010366223;-0.4352290186932213;-0.43522901759631877;0.42467310695641897;0.4000953516104558;0.5835278186441553;0.9999431375201789
2.413168;0.9921492036541121;0.46298226343789933;0.46662462528335097;-0.4465931227942682;-0.45010195062302777;0.981323473175793;0.9999890864739484;10.000594229223466;0.4167854587817155;-0.4352290188774413;-0.4352290176832477;0.42466997370925996;0.40005321713264286;0.5834964984099178;0.9999407094711488
2.423168;0.9921539208414031;0.4629824435493561;0.466621721549949;-0.4465490346325613;-0.45005482678475867;0.9813308828384076;0.9999889376275981;10.000588193894998;0.4167849780459017;-0.43522901907845923;-0.4352290177620415;0.4246668039636057;0.4000100893638927;0.5834644509937655;0.9999382447787509
2.433168;0.9921587118635569;0.4629820092905315;0.4666181526895256;-0.44650457151506584;-0.4500072989103879;0.9813383653356186;0.9999887500433572;10.000582961046705;0.41678456022546245;-0.4352290192969296;-0.4352290178325464;0.4246635967494242;0.399967967678446;0.5834330489780323;0.9999357465421168
2.443168;0.9921634623771467;0.46298110626257666;0.4666141229219276;-0.44646054709868443;-0.4499602404647039;0.9813459199601519;0.999988524478111;10.000578534645435;0.4167842055630134;-0.4352290195329465;-0.43522901789478824;0.4246603510680805;0.3999258514996856;0.5834016078467543;0.9999332189919731
2.453168;0.9921672945515145;0.4629814124875246;0.4666117397426374;-0.44641664181916724;-0.4499137286036466;0.9813535450461244;0.9999882626434654;10.000574904796101;0.4167839133119377;-0.435229019786104;-0.435229017949303;0.4246570660478601;0.39988474064923485;0.5833708145543272;0.9999306664326559
2.463168;0.9921720894115416;0.46298058563790084;0.4666077617036872;-0.4463737168425789;-0.4498677792905835;0.9813602378764087;0.9999879668401525;10.000572042411926;0.41678368209971045;-0.43522902005563824;-0.4352290179972031;0.4246537411495537;0.39984263535731707;0.5833392995167017;0.9999280918296225
2.473168;0.9921769689409811;0.4629813391173791;0.46660534086596755;-0.4463302870676084;-0.44982129508398666;0.9813679945054262;0.9999876387051673;10.000569904976063;0.416783509993555;-0.43522902034055744;-0.435229018040081;0.42465037638166303;0.39980153607505864;0.5833084355036797;0.9999254962821218
2.483168;0.9921808189917968;0.4629800781546133;0.4666013827229797;-0.4462868844664512;-0.44977531802247867;0.9813758103582209;0.9999872780612008;10.00056845201326;0.41678339438343737;-0.4352290206397432;-0.4352290180796611;0.42464697217128033;0.3997604433876575;0.5832775385385651;0.9999228795423439
2.493168;0.9921857537084086;0.46297979935062183;0.4665979161440622;-0.44624461910006746;-0.4497300083851736;0.9813826814614407;0.9999868832698795;10.000567652952727;0.4167833322982626;-0.4352290209519679;-0.4352290181173503;0.42464352899869295;0.39972035804652933;0.5832472957940195;0.9999202408372829
2.503168;0.9921896564418002;0.46297970707820196;0.4665951358886887;-0.44620225116264317;-0.4496850750137881;0.9813906048529228;0.9999864523244058;10.000567486172509;0.41678332078515995;-0.4352290212758842;-0.43522901815409204;0.42464004741065003;0.3996792810440974;0.5832163385614725;0.9999175787528782
2.513168;0.992194638308828;0.462979431839429;0.4665916776775713;-0.44615998472060964;-0.44963976532196726;0.9813975779460767;0.9999859835921353;10.000567938292036;0.41678335676873346;-0.4352290216102373;-0.43522901819048515;0.42463652848007216;0.3996392136689494;0.583186040609481;0.9999148902917696
2.523168;0.9921985820099029;0.4629793435183489;0.466588911295908;-0.4461176158023588;-0.4495948318860738;0.9814055979970038;0.9999854763701147;10.000568999067973;0.4167834368668546;-0.43522902195411045;-0.43522901822687493;0.42463397413494425;0.39959915741844426;0.5831564484553924;0.9999121710448958
2.533168;0.9922026010358856;0.4629786976389587;0.466585564909977;-0.44607597265230853;-0.44955060362851706;0.9814126618179161;0.9999849307647026;10.000570657839516;0.416783557578979;-0.4352290223067992;-0.43522901826343197;0.42463038701276423;0.3995591138614119;0.5831261095922644;0.9999094168370434
2.543168;0.992207573584927;0.46297795146252646;0.466581688843812;-0.4460341439265755;-0.44950576324179836;0.9814207651886631;0.9999843463652816;10.00057290851861;0.416783715625632;-0.4352290226675308;-0.435229018300207;0.4246267700094144;0.3995200847151068;0.5830964406208767;0.999906624997834
2.553168;0.992211618390065;0.4629784083192057;0.46657948409817235;-0.4459924348878409;-0.4494614694976567;0.9814279022445763;0.9999837210751459;10.00057574564142;0.4167839082029113;-0.4352290230353448;-0.43522901833704986;0.4246231258219863;0.39948107188966153;0.5830667581737549;0.9999037944733501
2.563168;0.992215612982308;0.46297735183881544;0.46657580405430266;-0.4459523302389933;-0.44941881972024567;0.9814350656067972;0.9999830512886955;10.000579146465864;0.416784132953217;-0.43522902340908487;-0.435229018373657;0.4246194567763579;0.3994420771760331;0.5830370635325449;0.9999009253907133
2.573168;0.9922206705715126;0.4629782423658555;0.46657361614702464;-0.4459110963566363;-0.4493745536060184;0.9814432471771807;0.9999823330134218;10.00058306157498;0.41678438779440646;-0.4352290237875193;-0.4352290184098788;0.4246167653007229;0.399403102018581;0.5830080865138804;0.9998980181276499
2.583168;0.9922246754027283;0.46297717527354465;0.46656998329939287;-0.4458709907645061;-0.4493319037599513;0.9814504388738519;0.9999815630063934;10.000587424680477;0.4167846708675366;-0.43522902416952475;-0.43522901844589607;0.4246130547236177;0.39936414782823204;0.5829783723763287;0.9998950722820046
2.593168;0.9922287442662822;0.4629765758802463;0.4665668267337892;-0.4458304454255914;-0.44928878450940585;0.9814576329692348;0.9999807392146907;10.000592164268069;0.41678498046410517;-0.4352290245540648;-0.4352290184821684;0.424609329416502;0.39932621650049654;0.5829493369212652;0.9998920866098018
2.603168;0.9922327623160571;0.4629765919260793;0.46656435059512313;-0.44579027402194354;-0.4492460691731245;0.9814648218617986;0.9999798609274196;10.000597203754905;0.41678531500784977;-0.4352290249399194;-0.4352290185193808;0.42460559418231925;0.399288310536621;0.582920297382343;0.9998890595812227
2.613168;0.9922368518341711;0.4629760388019218;0.4665613043855205;-0.44575082844893726;-0.4492040590508291;0.9814719976639086;0.9999789287913442;10.00060246225152;0.4167856732420629;-0.435229025325494;-0.43522901855835466;0.42460285359458916;0.39925043273080013;0.5828919846524567;0.9998859900879363
2.623168;0.9922409005500905;0.462974935402659;0.4665577609892961;-0.44571072108179083;-0.44916140907534047;0.9814791526013437;0.9999779440645998;10.000607864992629;0.4167860543173052;-0.4352290257090634;-0.43522901859994007;0.4245991117280122;0.3992135858212721;0.5828636289174411;0.9998828781512842
2.633168;0.9922460298057635;0.46297590259894195;0.46655583593921696;-0.4456716855300812;-0.4491193611667762;0.9814872800378143;0.9999769079039187;10.000613350453113;0.41678645775040446;-0.43522902608914343;-0.43522901864503677;0.4245953723171776;0.3991757721971251;0.5828345903025702;0.9998797244490406
2.643168;0.9922501881678828;0.4629753833861521;0.4665529109938185;-0.44563333928693244;-0.4490784601602947;0.9814943749131048;0.9999758217259743;10.000618863872653;0.4167868834220115;-0.4352290264644981;-0.4352290186946802;0.4245926390526473;0.3991389936895018;0.5828069687550437;0.9998765295879531
2.653168;0.9922543180143913;0.4629754116474375;0.4665505946587633;-0.44559426633032817;-0.449036853872832;0.9815014333253155;0.9999746878315356;10.000624348811773;0.4167873314076923;-0.43522902683402687;-0.43522901875005027;0.42458891582457037;0.39910225172463976;0.5827786235131468;0.9998732953637072
2.663168;0.9922585402867431;0.4629748661547017;0.46654770291536474;-0.445555919245232;-0.4489959528278278;0.9815084519361766;0.999973509320494;10.00062974896661;0.416787801609082;-0.43522902719675305;-0.43522901881238546;0.4245852068489836;0.3990655475460019;0.5827502844755553;0.999870026425992
2.673168;0.9922627402749344;0.4629737651149296;0.46654431120710843;-0.4455169103567779;-0.44895441191217433;0.9815144275666184;0.999972289410958;10.00063501333874;0.4167882934234843;-0.4352290275516471;-0.4352290188828515;0.4245825163791212;0.3990298820353907;0.5827233659538771;0.9998667297624322
2.683168;0.9922670373390883;0.46297428968446647;0.4665425633492465;-0.4454784975213832;-0.44891344541342554;0.9815213567996156;0.9999710305679714;10.000640097883336;0.4167888055433441;-0.4352290278974338;-0.4352290189624134;0.4245788481835912;0.3989942554974771;0.5826957260078875;0.9998634130772286
2.693168;0.9922703158867769;0.46297284830774815;0.4665393642308438;-0.44544121363443295;-0.44887409513888926;0.9815282354590595;0.999969734252804;10.000644966524758;0.41678933583562616;-0.4352290282327215;-0.4352290190517759;0.42457620543254415;0.3989586677127479;0.5826688226294693;0.999860083681324
2.703168;0.9922746906339324;0.4629722430279398;0.4665365408250452;-0.44540286494005704;-0.4488331940155231;0.9815350581580036;0.9999684014660203;10.000649590051898;0.41678988145245616;-0.4352290285561808;-0.43522901915135526;0.42457259079374143;0.39892311811269143;0.5826411996789038;0.9998567478439654
2.713168;0.9922790461250054;0.46297231617584783;0.46653445452472;-0.4453659909409684;-0.448793805953134;0.9815418184666492;0.9999670330497384;10.000653941773397;0.41679043932260634;-0.43522902886658443;-0.43522901926122903;0.4245700061884614;0.398887605953943;0.5826143165357286;0.9998534107824105
2.723168;0.9922835002407224;0.4629717555421349;0.466531722108479;-0.44532874215496854;-0.44875401396695197;0.9815485101702388;0.9999656295446101;10.000657997203977;0.41679100664223445;-0.435229029162981;-0.4352290193811875;0.42456645255214703;0.3988531302192871;0.5825874023988106;0.9998500770859784
2.733168;0.9922879935111563;0.46297119053797836;0.46652899916968227;-0.44529149297365844;-0.4487142219575847;0.9815541288454146;0.999964191304034;10.000661739711264;0.4167915810531616;-0.43522902944481523;-0.4352290195108281;0.4245629300982856;0.3988186894166522;0.5825605032028415;0.999846750954979
2.743168;0.9922914673847544;0.4629708770976037;0.46652703390483397;-0.4452552431569278;-0.4486759153183434;0.9815606723897887;0.9999627188886636;10.000665165090687;0.4167921606541849;-0.4352290297117236;-0.43522901964949173;0.42456043881434663;0.398784281858026;0.5825343490341215;0.9998434365434298
2.753168;0.9922960345365379;0.4629703184680114;0.4665243253719912;-0.44521799322977146;-0.44863612325596247;0.9815671403503297;0.9999612132180493;10.00066828367652;0.41679274380246945;-0.43522902996340007;-0.43522901979630446;0.42455697872666165;0.3987499062248318;0.582507482034558;0.9998401388332209
2.763168;0.9923005780170221;0.4629693600695812;0.4665212369697402;-0.44518228295117873;-0.4485979096410326;0.9815725329840835;0.9999596756060887;10.0006711211729;0.4167933286387964;-0.43522903019967757;-0.43522901995059915;0.4245545498149371;0.39871656166626585;0.5824820431078372;0.9998368647890048
2.773168;0.9923052152309334;0.4629699925299371;0.4665197150993209;-0.44514606806741686;-0.4485591612999831;0.9815788509406229;0.999958107800091;10.000673713634121;0.41679391280934386;-0.4352290304204981;-0.435229020112224;0.4245521516709712;0.39868224730014384;0.582455932096387;0.9998336237110892
