time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.193168;0.9911991946800265;0.4628141469857741;0.4670273692320605;-0.4546462330579721;-0.4586971221031057;0.9797006696848105;1.000079767986614;10.001000218077328;0.4167666990274255;-0.4352289782928266;-0.43522899975216545;0.4254408940773201;0.4074779424788785;0.5890353302613384;1.000118449224855
1.203168;0.9912108239831704;0.4628152922272188;0.4670230617262435;-0.45456619486060323;-0.45861131671023614;0.9797134508423467;1.0000777513039245;10.001009575706988;0.4167666228392042;-0.43522897789129306;-0.43522900016486676;0.42543498312578754;0.40739904068398924;0.5889776869189386;1.0001179046299777
1.213168;0.9912214235449813;0.4628159123099017;0.46701870522402567;-0.4544845700698847;-0.458524374307199;0.9797272627643057;1.0000757068939656;10.00101841423286;0.41676653664201047;-0.43522897749457434;-0.4352290005936457;0.42543003232412124;0.40732113018953325;0.588921494749378;1.000117306114293
1.223168;0.9912329885911015;0.4628170156183862;0.4670143748112258;-0.4544045281426925;-0.4584385688618618;0.9797401083932181;1.0000736369971044;10.001026796989509;0.41676644212630737;-0.4352289771034922;-0.4352290010381533;0.425424042777083;0.4072432113446431;0.5888646141758146;1.000116658367995
1.233168;0.9912435208531707;0.4628166253473478;0.46700901396932565;-0.4543251636326319;-0.45835391034610884;0.9797539913233042;1.0000715436972323;10.001034799931576;0.4167663410731996;-0.4352289767190282;-0.4352290014980545;0.4254190166842483;0.4071662841481283;0.5888091781720309;1.0001159652281149
1.243168;0.9912540170875509;0.462817250569437;0.4670046802459194;-0.45424463296984313;-0.4582680770489732;0.9797669152711523;1.0000694290926668;10.00104249424577;0.41676623524508855;-0.435228976342463;-0.4352290019730621;0.4254129565126488;0.4070893486666405;0.5887530473220642;1.0001152289768016
1.253168;0.9912654751405314;0.4628184272297511;0.46700043115490947;-0.4541667844176183;-0.4581844898857869;0.9797808836703987;1.0000672954767433;10.001049935046394;0.4167661262398551;-0.4352289759755419;-0.4352290024627387;0.425407864216784;0.4070124051782183;0.5886976635858555;1.000114451085625
1.263168;0.9912758992399259;0.46281908290201607;0.4669961214669188;-0.45408734969239073;-0.45809976572825517;0.979793899000009;1.0000651456515997;10.001057164495721;0.41676601550613207;-0.43522897562027807;-0.43522900296645667;0.42540174108036727;0.40693645401079725;0.5886422697818872;1.0001136336567191
1.273168;0.9912862887022804;0.4628197863770752;0.46699185216264716;-0.45400901273027006;-0.4580161507310274;0.9798069624260086;1.0000629826444438;10.0010642153229;0.4167659044934767;-0.43522897527846494;-0.43522900348352755;0.42539658775637706;0.4068604953852708;0.5885876161707886;1.0001127802682723
1.283168;0.9912966440245438;0.46281937182292365;0.4669864461575391;-0.45393073908699194;-0.457932601299296;0.9798200741192569;1.0000608087664844;10.001071108080804;0.41676579473524794;-0.4352289749513704;-0.4352290040130076;0.42539140414772236;0.40678452939295645;0.5885329765865405;1.000111895777126
1.293168;0.9913069652236219;0.46282003613717604;0.46698212038372405;-0.45385239875150896;-0.4578489862775413;0.9798342338300045;1.0000586250672607;10.00107784752086;0.41676568759710303;-0.43522897463963706;-0.43522900455323354;0.4253851895920491;0.40670955613989435;0.5884783158733099;1.0001109853495254
1.303168;0.9913172527740389;0.4628207425343217;0.4669778307457642;-0.45377515623187925;-0.45776648042030393;0.9798474416177696;1.0000564312893996;10.001084422928919;0.4167655839948731;-0.4352289743432638;-0.4352290051017562;0.42537994345927105;0.40663457600456177;0.5884243852171464;1.0001100531311433
1.313168;0.9913275667482161;0.46282190814980734;0.4669739726593424;-0.45369747297757534;-0.4576835043793308;0.9798606982925594;1.0000542262051897;10.001090812530952;0.41676548446315115;-0.4352289740616864;-0.43522900565563966;0.42537466551814573;0.4065605897084199;0.5883711496525388;1.000109101549104
1.323168;0.9913377895915291;0.46282256172199526;0.4669696244918947;-0.4536202271249454;-0.4576009985121012;0.9798740048404844;1.0000520084685713;10.00109698770022;0.4167653891997955;-0.4352289737939195;-0.43522900621157556;0.42536835581715127;0.4064855981724486;0.588316501104995;1.0001081320775613
1.333168;0.9913479801713261;0.4628221509720054;0.46696420362638746;-0.45354414414267274;-0.4575196673795735;0.9798873613158845;1.0000497776454704;10.00110291462533;0.41676529805173307;-0.4352289735387693;-0.43522900676598614;0.4253630145263089;0.406411602444429;0.5882632638678528;1.0001071464904487
1.343168;0.9913581387927473;0.46282280802730524;0.4669598623722893;-0.4534679945149839;-0.45743827066575776;0.9799007662224365;1.0000475349778093;10.001108557948902;0.4167652109240665;-0.43522897329515364;-0.4352290073154464;0.4253576420908059;0.4063386037285405;0.5882107113819076;1.0001061472609942
1.353168;0.9913682657642745;0.4628234968503945;0.466955556352584;-0.4533929428015399;-0.45735798311644893;0.9799132168581494;1.0000452829806974;10.001113888601518;0.4167651282936183;-0.43522897306239217;-0.4352290078569093;0.4253522393894878;0.4062646034149123;0.5881574589740338;1.0001051372846532
1.363168;0.9913783602338823;0.4628240861312955;0.46695115369122475;-0.4533167898952057;-0.45727658638087626;0.979926710216818;1.0000430232995776;10.001118887523043;0.41676505120938545;-0.4352289728403442;-0.43522900838741396;0.4253468075706615;0.40619160300017615;0.5881048853379348;1.0001041195470388
1.373168;0.9913874220823512;0.462824330616788;0.466946877673447;-0.45324235055647655;-0.457197380194446;0.9799402433228497;1.0000407546919274;10.001123537803718;0.41676498100863674;-0.43522897262930416;-0.4352290089038277;0.4253403479807746;0.4061196039895641;0.5880522644832464;1.0001030969076323
1.383168;0.9913974455882546;0.4628238130310593;0.46694136730616653;-0.4531673590479928;-0.4571171581699986;0.979953812595648;1.000038473263227;10.0011278145452;0.4167649191916692;-0.4352289724296518;-0.4352290094030552;0.42533486248411384;0.4060466079652574;0.5879996589953054;1.00010207189341
1.393168;0.9914074890557577;0.4628249067512029;0.466937458646473;-0.4530929614458766;-0.45703750964324913;0.9799664128831322;1.0000361741721164;10.001131684322424;0.4167648673551668;-0.43522897224162854;-0.43522900988257485;0.4253293535046608;0.405974616613866;0.5879477236103905;1.0001010464188618
1.403168;0.9914164336149724;0.4628250401282569;0.4669330828285932;-0.4530185176076223;-0.45695830342381066;0.9799800372336853;1.0000338531964408;10.001135106337676;0.41676482701336937;-0.4352289720654173;-0.43522901034083006;0.42532382352783327;0.4059036316637362;0.5878964549496158;1.0001000215200004
1.413168;0.9914263324025001;0.4628255749702752;0.4669286451395955;-0.45294455595430316;-0.4568791249723916;0.9799926779533059;1.0000315075956978;10.001138029849937;0.4167647994363095;-0.4352289719012119;-0.4352290107771296;0.425318274992208;0.4058316550490146;0.5878444692746686;1.0000989968176848
1.423168;0.9914351875344896;0.4628245986735726;0.4669231560108133;-0.4528712737750573;-0.4568010934489858;0.9800063280289923;1.0000291364517335;10.001140401486037;0.4167647855973069;-0.43522897174915154;-0.43522901119123864;0.4253127107388444;0.40576068919623065;0.5877931446699918;1.0000979696086056
1.433168;0.9914449958545672;0.4628251246336373;0.4669187140382526;-0.4527984086516013;-0.456723024131147;0.980018981804072;1.000026740990372;10.001142180682496;0.41676478618489726;-0.435228971609309;-0.43522901158301264;0.4253071341625143;0.40569073704135156;0.587742478566593;1.0000969345747108
1.443168;0.9914537626871132;0.4628252419192676;0.46691433094026047;-0.4527261582126505;-0.4566460361865875;0.980031634687525;1.000024324438132;10.00114334515596;0.41676480168456265;-0.4352289714818029;-0.4352290119522401;0.425301548925038;0.40561980181791285;0.587691088865524;1.0000958844485153
1.453168;0.9914634871213512;0.46282570101083065;0.4669098231911142;-0.4526532900225837;-0.45656796682416206;0.9800452825062332;1.000021890881857;10.001143887461593;0.4167648325669231;-0.43522897136688093;-0.4352290122987149;0.42529595858389657;0.4055498869062989;0.5876403557175034;1.0000948106454044
1.463168;0.9914722346561645;0.4628251394581128;0.46690472949041034;-0.4525806626022452;-0.45649057434692475;0.9800579213721592;1.0000194440983956;10.00114381056048;0.41676487951349117;-0.4352289712648642;-0.4352290126223492;0.4252903663843921;0.40547999561819376;0.5875895900563021;1.0000937035647228
1.473168;0.9914808891077088;0.4628252310900251;0.46690032473385823;-0.45250950756097313;-0.45641469551939273;0.9800705480086079;1.0000169875002864;10.001143119574905;0.4167649434704789;-0.43522897117602527;-0.4352290129231358;0.42528477538354587;0.40541113072270174;0.5875394841414529;1.0000925529286564
1.483168;0.9914895132398517;0.46282529652038507;0.466895896420679;-0.4524383511409563;-0.4563388166695033;0.9800831599818633;1.0000145246244052;10.001141815863985;0.4167650255166579;-0.4352289711005649;-0.4352290132009916;0.4252791886279878;0.40534229411691536;0.587489351344961;1.0000913485761878
1.493168;0.9914991091340453;0.46282577678285547;0.46689141915454685;-0.452367676347204;-0.456262965571154;0.9800957553872403;1.00001205903516;10.001139903013971;0.4167651267224868;-0.43522897103874736;-0.4352290134556446;0.4252736089768312;0.4052734869654085;0.5874391958305967;1.0000900819788308
1.503168;0.9915076846084132;0.46282469573099827;0.4668858396435282;-0.45229658207424567;-0.4561871522167132;0.9801083319635611;1.0000095941512048;10.001137392364985;0.41676524800129533;-0.43522897099098007;-0.43522901368674916;0.4252680387444228;0.4052057100602499;0.5873897112785124;1.000088747576282
1.513168;0.991516243023186;0.462824758439358;0.46688141662951377;-0.4522265211619772;-0.4561123824716092;0.9801208864484313;1.0000071335158665;10.001134292918175;0.4167653899728068;-0.43522897095766583;-0.43522901389414737;0.42526347967631195;0.40513696404745125;0.5873402449009003;1.0000873428937183
1.523168;0.9915248482694883;0.4628252847946704;0.4668774368073708;-0.452156019800682;-0.4560371427176917;0.9801334148162374;1.000004680827749;10.001130596990427;0.41676555290006323;-0.4352289709390412;-0.43522901407806797;0.42525793337768864;0.4050702492933763;0.5872914195623815;1.0000858677186792
1.533168;0.9915333859361;0.46282421153026315;0.4668718745673412;-0.45208602114358504;-0.45596243847412843;0.9801459131798294;1.0000022397400044;10.00112627943485;0.41676573650775184;-0.4352289709352175;-0.4352290142392452;0.4252524017614148;0.4050025655143305;0.587241890786431;1.0000843229867653
1.543168;0.9915419177593733;0.46282428811743465;0.46686747445177174;-0.452017055898876;-0.45588877784499426;0.9801583780687364;0.9999998134985566;10.001121307621004;0.41676593964025005;-0.4352289709463571;-0.4352290143788793;0.42524688699332286;0.4049359116202314;0.5871930385284664;1.00008270983359
1.553168;0.9915504468885409;0.4628243520059671;0.46686306282703954;-0.451948089312622;-0.45581511719392637;0.9801708055215801;0.9999974042930622;10.00111565088931;0.4167661601982367;-0.43522897097279917;-0.43522901449845436;0.4252413910746211;0.4048692859773241;0.5871441739201901;1.0000810297538971
1.563168;0.9915589765815284;0.46282330589553144;0.4668575313882627;-0.4518791863628677;-0.45574152205434965;0.9801831905263974;0.999995013214529;10.001109286714458;0.41676639557599626;-0.4352289710149559;-0.4352290145995601;0.4252369157067198;0.4048036866876556;0.587096711626384;1.0000792856191634
1.573168;0.9915675675371033;0.4628238995478941;0.4668536236777759;-0.4518108777895229;-0.4556685005923352;0.9801945272209788;0.9999926410151462;10.001102199814484;0.41676664320281126;-0.4352289710730484;-0.43522901468365827;0.42523146246011456;0.4047371115983001;0.5870478246884747;1.000077481669586
1.583168;0.9915751026904028;0.4628235671323729;0.46684927575210877;-0.4517425246512406;-0.4555959212971647;0.980206809079757;0.9999902890676423;10.001094369625099;0.41676690078951767;-0.43522897114702114;-0.43522901475192455;0.4252260327828971;0.40467155853088266;0.5869996166414406;1.0000756225976712
1.593168;0.9915836350131121;0.4628236719884493;0.4668448937046775;-0.4516746525968833;-0.4555233697470142;0.9802190295329298;0.9999879602538189;10.001085762954032;0.4167671662809932;-0.4352289712367327;-0.4352290148054182;0.4252216277779583;0.40460702590637787;0.5869528121891935;1.0000737132072683
1.603168;0.9915921637330364;0.46282267761646084;0.4668393965367289;-0.4516068441956613;-0.4554508837041792;0.9802301826426209;0.9999856590892615;10.001076349296607;0.4167674378440825;-0.43522897134210653;-0.4352290148453476;0.42521624803444646;0.4045415130294011;0.5869045843631203;1.0000717584845176
1.613168;0.9916007461959484;0.46282333285843447;0.4668355270196508;-0.4515396302304252;-0.4553789713787394;0.9802422630513052;0.9999833908184499;10.001066121064046;0.41676771408651725;-0.4352289714630771;-0.4352290148731105;0.42521089385530886;0.4044770196670706;0.586857036638035;1.0000697636894145
1.623168;0.9916082655029104;0.4628230714400618;0.46683122060189236;-0.45147237201656076;-0.4553075011926733;0.9802532660861196;0.9999811604897147;10.001055096668027;0.4167679941214206;-0.43522897159958396;-0.43522901489009924;0.4252065657394932;0.4044135454975895;0.5868108934181547;1.0000677344014428
1.633168;0.9916167773298853;0.4628222206303689;0.46682583803956795;-0.4514067594341383;-0.4552372334491774;0.9802641882018294;0.9999789725568069;10.001043309374813;0.4167682773284719;-0.4352289717516682;-0.4352290148974354;0.4252012644839524;0.4043490898738961;0.5867633267209942;1.0000656761055808
1.643168;0.9916252845520087;0.4628224778362044;0.4668215594081532;-0.4513410806009925;-0.4551669001611621;0.9802760266957522;0.9999768304930469;10.001030791334456;0.41676856324735934;-0.4352289719193636;-0.4352290148959633;0.42519699082491974;0.40428565174362296;0.5867171638066534;1.0000635939653817
1.653168;0.9916327910057096;0.4628223062333572;0.4668173026422293;-0.45127491866364766;-0.455096539097363;0.9802867787895658;0.9999747365869691;10.00101756180805;0.4167688515302025;-0.4352289721024341;-0.435229014886549;0.42519174520692193;0.4042222296591278;0.5866702663311987;1.0000614932307037
1.663168;0.9916413549515117;0.4628219684153895;0.46681236216730077;-0.4512088632218981;-0.4550258014194756;0.9802974413693132;0.9999726922220369;10.00100362557047;0.41676914161820167;-0.43522897230037355;-0.43522901487035537;0.4251875279405876;0.40415982192013744;0.5866247732994437;1.0000593792356618
1.673168;0.9916488648485;0.46282188980790795;0.46680815906440054;-0.45114379882808664;-0.4549565495017002;0.9803080117711903;0.9999706979077907;10.000988977231676;0.41676943237770103;-0.4352289725126588;-0.4352290148488762;0.4251823392947263;0.40409742671328625;0.5865785468373165;1.0000572572183226
1.683168;0.9916563801242121;0.46282182854406567;0.46680394890537213;-0.45107873332162773;-0.45488729756436785;0.9803184887001917;0.9999687529553698;10.00097360719643;0.4167697219080278;-0.43522897273880556;-0.43522901482362014;0.4251781792211085;0.40403504228765347;0.5865330371777395;1.0000551328309655
1.693168;0.9916648995905226;0.4628211254554646;0.46679859468417967;-0.45101421321737944;-0.4548181388726732;0.9803298727701959;0.9999668555914214;10.0009575102571;0.4167700075875939;-0.43522897297825147;-0.43522901479568193;0.42517304713730963;0.4039726672166155;0.5864867947615551;1.0000530124637304
1.703168;0.9916724844329836;0.4628216500640792;0.4667948915408101;-0.45094980622862213;-0.454749526228468;0.9803401668123358;0.9999650037361808;10.000940694031517;0.4167702865072971;-0.43522897323034593;-0.43522901476572945;0.42516894205734634;0.40391130045423695;0.5864419583329892;1.0000509026075934
1.713168;0.991680012566138;0.462821715167395;0.46679072172873676;-0.45088583724729325;-0.4546813834074424;0.9803503754842012;0.9999631958238124;10.000923183089965;0.41677055584137274;-0.43522897349428336;-0.4352290147342764;0.42516486287760064;0.40384994112428385;0.5863971144015488;1.000048808770803
1.723168;0.9916885385215;0.4628211430975706;0.4667854066695133;-0.4508224134797158;-0.4546133338224577;0.9803595035117617;0.9999614309844926;10.00090502202366;0.4167708127246544;-0.43522897376900643;-0.4352290147017655;0.42515980871423237;0.4037885884535422;0.5863515381581963;1.0000467347960689
1.733168;0.991696122781675;0.4628218028637057;0.466781741583326;-0.4507591030832101;-0.4545458303138159;0.9803695537544792;0.9999597087193706;10.000886277476775;0.4167710542591176;-0.43522897405330463;-0.43522901466855146;0.42515577913370706;0.4037282420759281;0.5863073685181395;1.0000446830712086
1.743168;0.9917036447835764;0.46282090634195927;0.46677649995185894;-0.4506962956795601;-0.454478862113164;0.9803795271680413;0.9999580283814813;10.00086703274287;0.4167712779093039;-0.4352289743459403;-0.4352290146349869;0.42515077393257245;0.40366790248791296;0.5862624664466873;1.0000426552893409
1.753168;0.9917111627911929;0.4628211340847223;0.46677235738567374;-0.4506334222407595;-0.4544118283789289;0.9803894243509698;0.9999563883080271;10.000847375735779;0.4167714816296562;-0.4352289746456801;-0.43522901460144836;0.4251467925444271;0.4036075712096055;0.5862182817808406;1.000040652759178
1.763168;0.9917186756202855;0.4628213847920038;0.46676820456399765;-0.45057054773230343;-0.45434479462138055;0.9803992462749098;0.9999547852360495;10.000827388037438;0.41677166377568226;-0.4352289749513193;-0.43522901456817376;0.42514283363613997;0.4035482502812127;0.5861747767033022;1.0000386758740862
1.773168;0.9917262406829672;0.4628211023156243;0.4667634551488098;-0.4505083979841373;-0.4542784657382226;0.9804079933925834;0.9999532148225649;10.000807141332816;0.4167718231727148;-0.43522897526164106;-0.435229014535127;0.42513889532627686;0.4034879413745241;0.5861305727906544;1.0000367234662075
1.783168;0.9917337385128655;0.4628214563045476;0.46675934735006885;-0.4504466213284889;-0.454212541119281;0.980417664980074;0.9999516722963376;10.000786699648113;0.4167719590526341;-0.4352289755753013;-0.43522901450211593;0.4251339758619989;0.403429645322534;0.5860870083625453;1.0000347926910766
1.793168;0.991741226749464;0.46282182368434105;0.4667552292918008;-0.45038484362452097;-0.45414661647866894;0.9804272598194963;0.9999501526049271;10.000766118227423;0.4167720709075955;-0.4352289758909247;-0.4352290144689444;0.4251300739812957;0.4033703623070299;0.58604346760447;1.0000328795399593
1.803168;0.9917487046026201;0.462821165138842;0.466750057586311;-0.45032422983156545;-0.45408186649597976;0.9804357772569599;0.9999486512874937;10.000745434676583;0.41677215855138594;-0.4352289762074546;-0.4352290144354118;0.4251261885744063;0.40331209228475245;0.5860006003312224;1.0000309793886317
1.813168;0.9917562309652189;0.4628220926080285;0.4667464429074477;-0.4502631109443535;-0.4540165812373161;0.9804452179593698;0.9999471659067897;10.000724661434479;0.4167722221038466;-0.4352289765242591;-0.43522901440135353;0.4251223182374466;0.40325383534279075;0.5859577167645746;1.0000290870656925
1.823168;0.9917636883646085;0.4628214411699662;0.46674125397841726;-0.45020249509384114;-0.4539518312208211;0.9804535843986103;0.9999456960261771;10.000703789584525;0.41677226186018707;-0.4352289768408246;-0.43522901436671807;0.42511846123895086;0.40319559191632226;0.5859148158142629;1.0000271972205799
1.833168;0.991771136099964;0.46282195360132256;0.4667372331629157;-0.45014291328585054;-0.45388812486795777;0.9804618809865441;0.9999442417058151;10.000682800377284;0.41677227840707937;-0.43522897715649117;-0.4352290143316086;0.42511361584138735;0.403137362977508;0.5858711712599664;1.0000253053043857
1.843168;0.9917776346141914;0.46282250362051025;0.46673369120676084;-0.45008241081561556;-0.4538239210306391;0.9804711139229045;0.9999428025198344;10.00066167380351;0.41677227288943397;-0.4352289774705141;-0.4352290142963836;0.4251097805972875;0.40308015016265863;0.5858289222073899;1.0000234083334911
1.853168;0.9917850614642988;0.4628219056374081;0.46672855294479937;-0.4500228920070213;-0.45376028015295533;0.9804792906052795;0.9999413774560243;10.000640390753976;0.41677224700451027;-0.43522897778235586;-0.4352290142617146;0.42510595423293446;0.40302295553018863;0.585786654980276;1.0000215050024994
1.863168;0.991792476230412;0.46282239880693943;0.46672452206531734;-0.4499633072326493;-0.4536965737680535;0.9804874185656575;0.9999399647293412;10.000618935901569;0.4167722027131268;-0.4352289780919502;-0.43522901422841426;0.425102135445316;0.4029667810136234;0.5857450573086599;1.0000195956293463
1.873168;0.9917989397207599;0.46282188734258384;0.46671993052736166;-0.44990396699804247;-0.4536335445974131;0.9804965047779614;0.9999385620103832;10.000597302384202;0.41677214214186814;-0.43522897839962554;-0.43522901419713117;0.42509832300905565;0.4029106279279108;0.5857034406398252;1.0000176824990203
1.883168;0.9918063314647082;0.46282242269116775;0.46671596484345396;-0.44984548033946464;-0.4535709473773889;0.9805045557764948;0.9999371676264618;10.000575488737983;0.4167720677059407;-0.4352289787057382;-0.43522901416824694;0.4250945157385686;0.40285449685705926;0.5856618046547295;1.0000157698835817
1.893168;0.991813711487454;0.46282294540743385;0.46671199969885563;-0.44978699268412015;-0.45350835014806035;0.9805125779269311;0.9999357812478299;10.000553491613386;0.41677198193093806;-0.43522897901039437;-0.4352290141420194;0.42509071207663485;0.402798388092514;0.5856201498251659;1.0000138632555038
1.903168;0.9918201367969581;0.46282246110026837;0.4667074746149977;-0.44972874979158645;-0.4534464301559354;0.9805205774553449;0.9999344032401238;10.000531305711197;0.41677188700643464;-0.4352289793133891;-0.4352290141185929;0.42508691004272176;0.40274230201212496;0.5855784780041519;1.0000119686807023
1.913168;0.991827480694642;0.4628230230698362;0.46670357576511223;-0.4496713603029585;-0.4533849420964558;0.9805285604513261;0.9999330342097283;10.000508926535604;0.4167717846430677;-0.43522897961430373;-0.43522901409788867;0.42508310795191995;0.40268723868195055;0.5855374802332945;1.0000100928304922
1.923168;0.9918338012941161;0.4628220335293766;0.4666985957508929;-0.44961355474305204;-0.4533234917857915;0.9805365326563794;0.9999316755729291;10.000486351962953;0.4167716762931864;-0.4352289799126314;-0.4352290140798121;0.42507930505372765;0.40263219720043325;0.5854964728288409;1.0000082430974016
1.933168;0.9918401538760615;0.4628226114719375;0.46669518309947594;-0.4495552442589374;-0.45326150631564793;0.9805444989500689;0.9999303302214694;10.000463589960034;0.41677156325688514;-0.43522898020777123;-0.4352290140646224;0.42507550136888034;0.40257817580686434;0.585456147461405;1.0000064273965634
1.943168;0.9918474190070382;0.4628231997001356;0.4666913555965644;-0.4494989520618336;-0.45320112742541246;0.980552463187259;0.9999290023885601;10.000440666208455;0.41677144657168474;-0.4352289804990136;-0.4352290140528844;0.42507169720356053;0.4025241725493486;0.5854158196736772;1.0000046537011036
1.953168;0.9918536607922637;0.46282223355139734;0.46668644967523026;-0.4494422439904904;-0.4531407862853713;0.9805604283694452;0.9999276966888411;10.00041761912433;0.41677132706594255;-0.43522898078559946;-0.43522901404502085;0.42506789290725555;0.40247018550551344;0.5853754917771652;1.0000029296598152
1.963168;0.9918599389511021;0.46282289607907307;0.46668317953419;-0.4493861311415089;-0.45308101919168015;0.9805673968154025;0.9999264172151513;10.000394489248174;0.41677120564809944;-0.43522898106672064;-0.43522901404089775;0.42506508889547706;0.40241621259812216;0.5853358916355634;1.0000012626403023
1.973168;0.9918671364438837;0.462822336225474;0.4666782583387478;-0.44932990111280025;-0.45302070577513354;0.9805753706032174;0.999925167155987;10.000371310405063;0.4167710833995229;-0.43522898134150584;-0.4352290140397045;0.4250612858074385;0.40236225174901724;0.5852955679856124;0.9999996602320872
1.983168;0.9918733181203021;0.46282248640035606;0.466674546829837;-0.4492742256466316;-0.45296140833048637;0.9805833519568508;0.9999239482626038;10.000348100113783;0.4167709613742078;-0.43522898160911294;-0.43522901404017866;0.425057484550489;0.4023093012053555;0.5852559346041996;0.9999981304136363
1.993168;0.9918795437002595;0.46282200180643973;0.4666701916177066;-0.4492181751704973;-0.4529017067327386;0.9805913431655664;0.9999227604379929;10.000324856775524;0.4167708405528523;-0.4352289818689151;-0.4352290140409786;0.42505368600869897;0.40225635942596333;0.5852163038431677;0.9999966809356918
2.003168;0.9918856977877031;0.462822190782173;0.4666665665051514;-0.4491635981983163;-0.4528435184702613;0.9805983459006642;0.9999216026823451;10.000301569212658;0.4167707219152667;-0.4352289821206412;-0.4352290140409702;0.42504989070142596;0.40220442477338003;0.5851773635134245;0.9999953188640456
2.013168;0.9918918413499062;0.4628212051194187;0.4666617799017856;-0.4491079851715979;-0.4527842865001116;0.9806063599835358;0.9999204748491886;10.00027822804095;0.41677060609067756;-0.43522898236424606;-0.4352290140393826;0.4250460988329246;0.402151495496249;0.5851377402821449;0.9999940508417898
2.023168;0.9918980347487041;0.46282185637502493;0.4666586385779403;-0.4490529674226937;-0.4527256286258276;0.9806133831604025;0.9999193783046861;10.000254829892226;0.4167704927327167;-0.4352289825996389;-0.43522901403591574;0.4250433105720135;0.4020995696812291;0.5850995364205324;0.9999928834017827
2.033168;0.9919051594501046;0.46282252604717594;0.4666550964703467;-0.44899996753385124;-0.4526685772646009;0.9806214128109806;0.99991831494604;10.000231376080048;0.416770380341894;-0.43522898282663586;-0.4352290140308853;0.42503952610745765;0.40204764495596385;0.5850606119527682;0.9999918227884906
2.043168;0.9919112789413901;0.4628215865312809;0.4666504235572367;-0.44894545213864806;-0.45261045447247966;0.9806284474452068;0.9999172858129737;10.00020787119483;0.4167702665702055;-0.4352289830450493;-0.435229014025223;0.42503574535412914;0.4019967184825279;0.5850223793890776;0.9999908744831014
2.053168;0.9919164535223276;0.46282184861533754;0.46664742470216597;-0.44889105279529;-0.4525528780838965;0.980636485967087;0.999916290739249;10.00018432399423;0.416770148493018;-0.43522898325464904;-0.43522901402018577;0.4250329677133787;0.40194578736879577;0.5849848763232652;0.9999900427151193
2.063168;0.9919225635354414;0.46282096827191643;0.46664285122669164;-0.4488376360142052;-0.4524958644772592;0.9806435262293364;0.9999153292773627;10.000160748517086;0.4167700227757016;-0.4352289834550961;-0.43522901401701286;0.4250291922988044;0.40189484900994027;0.5849466478450435;0.9999893299915732
2.073168;0.9919287301713406;0.4628216673653471;0.46663985884664044;-0.4487837143504768;-0.45243831582651767;0.98065056507402;0.9999144015878356;10.000137161737348;0.4167698858722974;-0.435228983645972;-0.43522901401669994;0.425025418279201;0.4018439012592828;0.5849084190409949;0.9999887369782001
2.083168;0.991934836983178;0.46282085408875245;0.4666353831892574;-0.44873139615755403;-0.4523824114053068;0.9806585991819545;0.9999135079624338;10.000113578492375;0.41676973414491664;-0.43522898382687947;-0.4352290140198314;0.4250226448445532;0.4017939425071459;0.5848716027074787;0.9999882630325874
2.093168;0.9919409445093669;0.4628211443981593;0.4666320315695361;-0.44867901222173695;-0.4523264415171664;0.9806656255253804;0.9999126476655436;10.000090007646703;0.4167695639472137;-0.43522898399752347;-0.43522901402655495;0.42501887103947567;0.4017429715135374;0.5848333710541791;0.999987906923129
2.103168;0.9919471137318834;0.4628208169466041;0.46662803988096146;-0.44862625329189987;-0.45227006753710464;0.9806726418960723;0.999911818817041;10.000066447296136;0.41676937193998626;-0.435228984157571;-0.435229014036796;0.42501509581781205;0.40169298714299073;0.5847958240545705;0.999987667354736
2.113168;0.9919532289041263;0.46282117849765125;0.46662478090757264;-0.4485749679981033;-0.45221520683463584;0.9806796475842201;0.9999110194751186;10.00004288146184;0.416769155436044;-0.4352289843063665;-0.43522901405049363;0.4250123180806069;0.4016439884142674;0.5847596874955026;0.999987543272826
2.123168;0.9919584117515704;0.4628204166541375;0.46662084215801336;-0.448521728601465;-0.4521588051575958;0.9806866432144211;0.9999102486132623;10.000019287341253;0.4167689123057503;-0.43522898444288216;-0.43522901406757813;0.42500853653949083;0.4015939748305427;0.5847221329635206;0.9999875336201108
2.133168;0.9919645440124951;0.46282078179976155;0.46661760919193285;-0.44847044177647916;-0.4521039444592223;0.9806936300216015;0.9999095063194714;9.999995647862608;0.4167686406045336;-0.43522898456600484;-0.4352290140877874;0.42500574968460847;0.4015449464411934;0.5846859865544738;0.9999876363157338
2.143168;0.9919706908311081;0.462820113077967;0.4666133458448365;-0.4484203193713226;-0.45205025839962165;0.980700609783013;0.9999087934880158;9.999971957670143;0.4167683383766805;-0.43522898467475873;-0.435229014110624;0.42500195602210394;0.4014959034122502;0.5846491066502872;0.9999878469794096
2.153168;0.9919759187067676;0.46282052054247685;0.46661062147467514;-0.44836811315244385;-0.45199490046327434;0.9807075852565144;0.9999081110251657;9.999948222867983;0.41676800384362417;-0.43522898476812133;-0.4352290141354715;0.42499915447737946;0.40144784558841645;0.5846136331516053;0.9999881584343655
2.163168;0.9919821126682323;0.46281985363010575;0.46660638552687717;-0.44831798924882216;-0.4519412144028084;0.9807145600613036;0.9999074593606472;9.999924461639857;0.4167676357964643;-0.43522898484482414;-0.43522901416164306;0.4249953444336038;0.40139977241274194;0.5845774252676292;0.9999885616426462
2.173168;0.9919873988631085;0.46282032612481927;0.4666037548994808;-0.4482668819250535;-0.45188696566160275;0.9807215376606673;0.9999068393164348;9.999900705514719;0.4167672337071885;-0.43522898490363765;-0.43522901418837306;0.4249925252161498;0.4013506830746558;0.5845412504641482;0.9999890477915284
2.183168;0.9919936575469525;0.4628196577869944;0.46659954869368886;-0.4482167565356323;-0.4518332795982233;0.9807285203151085;0.9999062528120319;9.999876994494047;0.416766797548864;-0.4352289849437853;-0.4352290142149931;0.42498869584767435;0.40130357661894306;0.5845057148172554;0.999989610053355
2.193168;0.9919989495528994;0.4628197139947101;0.46659655941246275;-0.44816718727822624;-0.45178060955016913;0.9807355090844175;0.9999057020144124;9.999853370353257;0.4167663275218712;-0.4352289849649714;-0.4352290142410848;0.42498585525742727;0.401255451930613;0.5844702130038879;0.9999902434090724
2.203168;0.992005327544972;0.4628195852068628;0.4665929037451842;-0.44811772160166374;-0.45172756316255064;0.9807415047486109;0.9999051885426682;9.999829877792319;0.41676582367060233;-0.43522898496720136;-0.4352290142663002;0.42498200223026655;0.4012083077836791;0.5844346639728735;0.9999909429261974
2.213168;0.992010674609513;0.4628196362317185;0.46658994386760166;-0.44806815100295333;-0.45167489311043907;0.9807485083717934;0.9999047140366552;9.999806569058553;0.41676528574574717;-0.43522898495076656;-0.4352290142900736;0.42497913506208185;0.40116114302591893;0.5843998352006657;0.9999917023242202
2.223168;0.9920161047774271;0.46281906199226014;0.4665863430686588;-0.44801820555957594;-0.4516218190219461;0.9807555211368599;0.9999042813466926;9.999783505158808;0.41676471343319177;-0.4352289849163936;-0.4352290143115076;0.42497625151368246;0.40111395679126416;0.5843649992353299;0.9999925140236006
2.233168;0.9920224972223293;0.46281961027162305;0.4665834485719227;-0.4479702122859316;-0.4515702858474137;0.9807615444336447;0.9999038949593897;9.999760755999878;0.4167641064611833;-0.43522898486536266;-0.4352290143293726;0.42497234928547795;0.4010677486404441;0.5843301149556034;0.9999933706682541
2.243168;0.9920279728303315;0.4628190935830892;0.46657993802449726;-0.44792136586304204;-0.4515183209421363;0.9807685802016195;0.999903560009388;9.999738401238925;0.4167634645183771;-0.43522898479957234;-0.4352290143420999;0.42496942661114834;0.4010205185053749;0.5842952643428482;0.9999942667408955
2.253168;0.9920334122947522;0.4628191952895475;0.4665770930517499;-0.4478728930238292;-0.45146676005565683;0.9807746308179243;0.9999032812279083;9.999716527302143;0.41676278733255856;-0.4352289847215937;-0.4352290143479131;0.4249664825556038;0.4009742664304702;0.5842610938051743;0.9999951985708248
2.263168;0.9920388756117828;0.4628181932425186;0.46657314838793534;-0.4478244844906825;-0.4514152646081817;0.9807816985528294;0.9999030631197842;9.999695216217864;0.4167620749129448;-0.4352289846344834;-0.43522901434514955;0.4249625169589342;0.4009289923338663;0.5842268772630203;0.9999961631089805
2.273168;0.9920454220407201;0.4628192704650503;0.46657081370534714;-0.44777714970193155;-0.45136437113412176;0.980787784959302;0.9999029100856688;9.999674531953708;0.4167613276784385;-0.4352289845413214;-0.43522901433248246;0.42495953018944616;0.40088269597286735;0.584192698131697;0.9999971572250373
2.283168;0.9920509391260172;0.4628183265999366;0.4665669488305102;-0.44772984025500906;-0.45131398485429947;0.9807948908051065;0.9999028255085537;9.999654516371331;0.41676054642431687;-0.4352289844449855;-0.4352290143089107;0.42495652291001357;0.40083737714200596;0.5841592023547373;0.9999981778097462
2.293168;0.9920565427010559;0.4628189566992864;0.4665646525050304;-0.44768202613870517;-0.4512630636800329;0.9808010164046213;0.9999028112104567;9.999635197737042;0.41675973225435325;-0.4352289843483006;-0.43522901427358474;0.4249534960324956;0.40079203608653946;0.584125704616724;0.999999221890594
2.303168;0.9920621117937475;0.4628180675226361;0.46656086292822313;-0.4476358158591307;-0.45121378656808214;0.9808071613866219;0.9999028679290894;9.999616602290397;0.41675888642093994;-0.4352289842541221;-0.43522901422564747;0.4249494509138458;0.40074667370906353;0.584091478596009;1.0000002865060127
2.313168;0.992067758873203;0.46281868415656624;0.46655857509494486;-0.4475880005269811;-0.4511628653910868;0.9808143243647313;0.9999029956456527;9.999598761920208;0.41675801015464564;-0.43522898416527417;-0.4352290141642837;0.42494638944305774;0.4007022911141884;0.5840586661901205;1.0000013683787208
2.323168;0.9920733601791242;0.46281777821264675;0.4665547924273075;-0.44754178904220054;-0.4511135882613079;0.9808205034156985;0.9999031934249267;9.999581717364084;0.41675710472957656;-0.43522898408459854;-0.43522901408877807;0.42494331370220373;0.4006568889739711;0.5840251679881833;1.0000024633605087
2.333168;0.9920790280125699;0.4628174040736789;0.4665515303017259;-0.44749623822483875;-0.45106495088213777;0.9808266965563319;0.9999034592263691;9.999565514521777;0.41675617157394834;-0.4352289840150318;-0.4352290139984848;0.42494022546799665;0.4006124674461164;0.5839923563135966;1.0000035659182636
2.343168;0.9920846400008451;0.4628175751999972;0.4665488571061978;-0.4474499606214536;-0.45101560829057513;0.9808329016162233;0.9999037897993346;9.99955019790688;0.4167552121043514;-0.43522898395941706;-0.43522901389296925;0.4249371261066472;0.4005690265319502;0.5839602320096707;1.0000046693344995
2.353168;0.9920903099799248;0.4628171750279154;0.4665455907360738;-0.44740440861711434;-0.4509669708988931;0.9808391162071852;0.9999041811519354;9.999535808747812;0.4167542275736051;-0.435228983920216;-0.4352290137721765;0.4249330170291461;0.40052456637728956;0.583926697017883;1.0000057665934372
2.363168;0.9920959160645108;0.46281738362393776;0.4665429741788481;-0.4473592302385465;-0.4509187374665718;0.9808453381944974;0.999904629572983;9.999522385485548;0.4167532193703815;-0.43522898389953474;-0.4352290136363075;0.4249299001098573;0.400481087324048;0.583894580179316;1.0000068510474254
2.373168;0.9921015716626326;0.46281695511167953;0.4665396942972172;-0.4473136770454945;-0.45087010005994277;0.9808525660530336;0.9999051320294146;9.999509964287808;0.41675218949407145;-0.43522898389927217;-0.4352290134855215;0.4249267775896602;0.40043758981689487;0.5838624691615251;1.000007916533675
2.383168;0.9921061568891401;0.46281669565242256;0.46653708674244065;-0.4472680199635059;-0.45082183891166533;0.9808587983943454;0.999905685621181;9.999498578629321;0.41675114058534024;-0.43522898392098236;-0.4352290133197372;0.42492365171659646;0.40039407442238506;0.5838303646243135;1.0000089574070798
2.393168;0.9921117836551868;0.46281630218916114;0.466533850403333;-0.4472235660674432;-0.4507743106713411;0.9808640331066216;0.9999062871689005;9.999488251979196;0.41675007547623727;-0.4352289839656194;-0.4352290131386195;0.42492052441780764;0.4003515419030598;0.5837989522960286;1.000009968560319
2.403168;0.9921173350102199;0.46281651598062534;0.4665312558062199;-0.4471794858068821;-0.4507271863701213;0.9808702669787723;0.9999069333661402;9.999478989438506;0.416748996862905;-0.43522898403348365;-0.43522901294169897;0.4249173971408571;0.400308993065069;0.5837675453242971;1.0000109450555759
2.413168;0.9921228696296964;0.46281561280745726;0.4665275359592181;-0.4471354698760645;-0.45068012748236164;0.9808764959539364;0.9999076207724026;9.999470786890091;0.4167479074042789;-0.4352289841243126;-0.4352290127285523;0.42491427094266193;0.40026642866577755;0.583736141428832;1.0000118817131138
2.423168;0.9921274481559089;0.46281479530445413;0.46652434333668463;-0.4470916373561315;-0.45063368069824206;0.9808827155931179;0.9999083455372074;9.999463650683593;0.4167468100557838;-0.4352289842374524;-0.43522901249891155;0.4249111466452904;0.40022384956259005;0.5837047372896472;1.0000127732987756
2.433168;0.9921329500053117;0.4628149570474632;0.4665216939298044;-0.44704755538288016;-0.45058655633840566;0.9808889214096368;0.9999091034342346;9.999457597495558;0.4167457084485856;-0.43522898437208674;-0.43522901225269783;0.42490802487811036;0.4001812566822641;0.5836733291219719;1.0000136150703651
2.443168;0.9921384959561267;0.46281454204943384;0.4665184322551332;-0.4470041990690085;-0.450540137205966;0.9808951093416701;0.999909890258215;9.99945263465643;0.41674460690074777;-0.43522898452728864;-0.43522901199006514;0.42490490613097504;0.400139650948856;0.5836425988252333;1.0000144031191034
2.453168;0.9921429713583568;0.4628143575313742;0.46651589548629896;-0.4469618397074643;-0.45049520347548516;0.9809002764117355;0.9999107022095562;9.999448749012414;0.4167435099453989;-0.4352289847019499;-0.4352290117113064;0.4249017909114331;0.40009803354530105;0.5836118576232696;1.0000151344870671
2.463168;0.9921484920412155;0.46281390555819535;0.4665125864186694;-0.44691848228916625;-0.4504487842977319;0.9809064209894641;0.9999115358840042;9.999445909341654;0.41674242191998234;-0.43522898489482503;-0.4352290114166546;0.4248986798204426;0.40005640615948784;0.5835811032035885;1.0000158072664602
2.473168;0.9921529450751014;0.46281368449307136;0.46651000041298507;-0.44687612192950094;-0.4504038505122814;0.9809125424068493;0.9999123880128461;9.999444066368522;0.41674134681296077;-0.4352289851045366;-0.4352290111063175;0.4248955735594038;0.40001477090838905;0.5835503338976686;1.0000164206465125
2.483168;0.9921584450273039;0.46281326083552726;0.46650670617817;-0.44683386390805974;-0.45035854046801377;0.9809176404421546;0.9999132552527189;9.999443150197676;0.4167402881752078;-0.43522898532950194;-0.4352290107806862;0.4248924730430448;0.3999741300997958;0.5835202336021516;1.0000169744975222
2.493168;0.9921628763799379;0.46281190239407966;0.46650296002849767;-0.446791567466212;-0.45031367204934486;0.980923715578585;0.9999141334858582;9.999443078515386;0.41673924919679844;-0.4352289855679834;-0.43522901044037093;0.4248893793419833;0.3999334860054131;0.583490114887828;1.0000174687029766
2.503168;0.9921683511384896;0.46281254194097227;0.4665007239716932;-0.44674924344269734;-0.4502682965309687;0.9809287698156761;0.9999150167123628;9.999443772582438;0.4167382330506961;-0.435228985818093;-0.4352290100860947;0.4248872932834541;0.39989284080807536;0.5834607038170851;1.000017903124294
2.513168;0.9921728117205457;0.4628116881204829;0.46649744535052234;-0.4467076073739364;-0.4502240679151369;0.98093480650773;0.9999158968814588;9.999445166343447;0.4167372431391258;-0.4352289860776396;-0.435229009718665;0.424884215210649;0.3998531968025299;0.5834312277630124;1.0000182778120061
2.523168;0.9921771970250651;0.4628114395879616;0.4664947973442585;-0.4466663450721349;-0.45018024317230215;0.980939828900746;0.9999167649611451;9.999447207677784;0.4167362830829058;-0.4352289863442401;-0.4352290093391292;0.42488114514747227;0.3998125565895646;0.5834010430843379;1.0000185927166745
2.533168;0.9921826246560945;0.46281098873766674;0.4664914407343405;-0.44662518488530695;-0.4501360421886757;0.9809458386105335;0.9999176119752483;9.99944985679483;0.4167353567938139;-0.43522898661575216;-0.43522900894911537;0.42487808292893925;0.39977292298193334;0.5833715192042417;1.0000188474318104
2.543168;0.9921869828193332;0.4628096046309436;0.4664876323478048;-0.44658398651151177;-0.45009228280870284;0.980950835082485;0.9999184290936561;9.999453083864754;0.4167344685146341;-0.43522898689044376;-0.4352290085509958;0.42487502816963213;0.3997332986531853;0.5833419692253268;1.0000190417925845
2.553168;0.9921913897653113;0.4628098454819903;0.4664854259663842;-0.4465433841521432;-0.4500490978598216;0.9809568161590089;0.9999192072426583;9.999456868382914;0.416733622486752;-0.43522898716688513;-0.4352290081475688;0.42487198046361097;0.39969368569627595;0.5833123916018794;1.000019176855685
2.563168;0.9921957295687229;0.46280842629580393;0.4664815669996278;-0.4465021848420547;-0.450005338424048;0.9809617787658068;0.9999199370742698;9.999461196321267;0.4167328225812273;-0.4352289874440164;-0.43522900774161816;0.4248699397579939;0.3996550853737425;0.5832841985104491;1.0000192550194262
2.573168;0.9922011201538444;0.46280913484964314;0.46647934906428057;-0.4464631587561323;-0.44996329029384585;0.9809667188923173;0.9999206094647354;9.999466054552231;0.41673207227964754;-0.43522898772120544;-0.43522900733575637;0.4248669064589412;0.39961649827719187;0.5832552469980505;1.0000192797122311
2.583168;0.9922054490780465;0.4628077438306163;0.4664755055173659;-0.44642305902901935;-0.44992063998745063;0.9809716317656222;0.9999212163627617;9.999471431333415;0.41673137492899553;-0.43522898799811344;-0.43522900693240374;0.42486388121596547;0.3995779246437682;0.5832262650630692;1.0000192556913194
2.593168;0.992209833242142;0.46280681219891895;0.46647209000164525;-0.4463825196884104;-0.4498775203691756;0.9809775131997099;0.9999217516300729;9.999477322165706;0.416730734129702;-0.4352289882745754;-0.4352290065336474;0.4248608646558033;0.39953936453398026;0.5831972528987346;1.0000191896084656
2.603168;0.9922141543022618;0.46280655381940194;0.466469372916378;-0.44634345469863673;-0.4498359137773688;0.9809823610088142;0.9999222113565303;9.999483729240765;0.4167301540382627;-0.4352289885503814;-0.43522900614111193;0.4248588572683663;0.3995008180096478;0.5831689397039312;1.000019090392506
2.613168;0.9922185283186029;0.4628056572834614;0.46646597715387883;-0.4463040150109079;-0.44979390329885904;0.9809871751663577;0.9999225936241873;9.999490654415707;0.4167296393340878;-0.43522898882500655;-0.4352290057559408;0.4248558593483688;0.3994632853857269;0.5831405550668306;1.0000189690358523
2.623168;0.9922228350843221;0.46280427174759675;0.46646210844485614;-0.44626501401895435;-0.4497523620682362;0.9809919576085213;0.999922897976866;9.999498098560577;0.41672919480595266;-0.43522898909775887;-0.43522900537885184;0.42485287092041085;0.39942576725680834;0.5831121445766645;1.0000188372271792
2.633168;0.9922271887345726;0.4628045173072351;0.4664598482709295;-0.4462266091034438;-0.4497113953169043;0.9809967122845561;0.9999231247360829;9.99950606575379;0.41672882474563544;-0.43522898936827314;-0.4352290050103952;0.424850891905881;0.399388264167506;0.5830844388119292;1.0000187059604415
2.643168;0.9922314664674713;0.4628031119759818;0.4664559446906249;-0.446187607206239;-0.44966985403334253;0.9810014446267958;0.9999232743655191;9.99951456182945;0.41672853256736914;-0.4352289896366045;-0.4352290046511666;0.424847922469954;0.3993507762487911;0.5830559819813804;1.0000185857207553
2.653168;0.992235779741569;0.462803341372524;0.4664536540265152;-0.4461492013957397;-0.4496288872408005;0.9810061605894668;0.9999233468916335;9.999523588929604;0.4167283208930298;-0.43522898990269493;-0.43522900430172784;0.4248449630569031;0.39931430309955357;0.5830281888641847;1.000018487647368
2.663168;0.9922400632132172;0.46280246481703013;0.4664502422166077;-0.44611086004360473;-0.4495879858411081;0.9810108658851867;0.999923341478455;9.999533139157617;0.41672819179745535;-0.4352289901658983;-0.43522900396258635;0.42484301405334707;0.3992778439488529;0.5830011053470089;1.0000184243293857
2.673168;0.9922442527598255;0.462801173164861;0.46644643348225917;-0.4460740580093585;-0.4495486628529983;0.9810155660616046;0.9999232563756727;9.999543190220642;0.4167281468055522;-0.4352289904249917;-0.43522900363427197;0.4248400754816142;0.3992413980108681;0.5829732771253212;1.000018409561835
2.683168;0.9922484622677847;0.46280139114893937;0.46644411270714675;-0.44603565086603486;-0.4495076960072249;0.9810202676331559;0.9999230893829195;9.999553708244857;0.4167281866332605;-0.43522899067842413;-0.43522900331724;0.4248371468919623;0.3992049647531787;0.5829454358117059;1.0000184566296344
2.693168;0.9922525707608831;0.4628000965783721;0.4664402902563413;-0.44599884795594846;-0.4494683729757429;0.9810239787031961;0.999922838999743;9.999564652496103;0.4167283109939257;-0.4352289909246143;-0.4352290030117471;0.4248352274042376;0.3991685439156478;0.5829183124321603;1.0000185758939055
2.703168;0.9922556950535242;0.462798840314237;0.46643694376076517;-0.4459611293508662;-0.44942855302156093;0.9810287080532123;0.9999225055746349;9.999575978610073;0.41672851871905603;-0.43522899116229524;-0.43522900271795006;0.42483231582412534;0.3991331354185618;0.5828911359197132;1.0000187736920896
2.713168;0.9922597125461599;0.4627986508967237;0.4664342275643127;-0.44592426071079816;-0.44938916454690714;0.9810334634793662;0.9999220912869007;9.999587647979599;0.4167288079416877;-0.4352289913908155;-0.435229002436262;0.4248304106530586;0.3990977392123966;0.5828646804899072;1.000019053185834
2.723168;0.9922637426947616;0.46279790617243693;0.4664309221864012;-0.4458881180227611;-0.44935048142266476;0.9810382504485204;0.9999215989346163;9.999599639335178;0.4167291759243299;-0.4352289916102696;-0.4352290021676718;0.4248275100904428;0.3990623550477173;0.5828374901656044;1.0000194156568754
2.733168;0.9922677277916985;0.46279710135432894;0.46642755630600885;-0.44585087427193065;-0.44931068910702776;0.9810420720569518;0.999921030586072;9.999611951540679;0.4167296187524961;-0.43522899182136093;-0.43522900191355196;0.4248256123073566;0.3990269824408707;0.5828110247039383;1.0000198610105262
2.743168;0.9922706128621741;0.4627965519744405;0.4664249470432549;-0.44581462904946395;-0.44927238211266307;0.9810469300235808;0.9999203872540245;9.999624599850483;0.41673013149567023;-0.43522899202502924;-0.43522900167510364;0.42482271581772707;0.39899262095059274;0.5827845138137935;1.0000203875866884
2.753168;0.9922745146704121;0.46279582224749755;0.46642166382532724;-0.44577848514337937;-0.4492336989706835;0.981051825343106;0.9999196698051405;9.999637607770092;0.41673070888714264;-0.43522899222198247;-0.4352290014529916;0.42482081958516554;0.39895827044921034;0.5827587341844542;1.0000209919642031
2.763168;0.992278319349751;0.4627957874096958;0.4664191157674875;-0.4457438157415987;-0.4491965288158981;0.981055758438982;0.9999188797894271;9.999650993304392;0.41673134602073647;-0.4352289924122755;-0.43522900124713765;0.42481792289653625;0.3989239312415971;0.582732232412058;1.0000216691431087
2.773168;0.9922811480914048;0.4627946286304664;0.46641588671643397;-0.44570719518641316;-0.44915781800732907;0.9810607293765791;0.9999180193278565;9.999664758172706;0.4167320387345112;-0.4352289925951898;-0.4352290010565255;0.42481602533724216;0.39888960397413936;0.5827064714453357;1.0000224129919262
