time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.783168;0.9923088300023486;0.4629686929033111;0.4665167312961061;-0.4451109825564865;-0.448522029135346;0.9815840957100206;0.9999565115170594;10.000676095492038;0.41679449372141947;-0.4352290306257858;-0.43522902028125665;0.4245487833168786;0.3986489618312815;0.5824297870935867;0.999830425987905
2.793168;0.9923135362273493;0.4629682641175152;0.4665141135244408;-0.4450748318471529;-0.4484833461535241;0.9815902703341269;0.9999548879634036;10.000678287653843;0.41679506896557345;-0.43522903081533615;-0.4352290204575208;0.42454644360889626;0.3986167036582543;0.582405063992658;0.9998272812022012
2.803168;0.9923172776788178;0.4629685853067152;0.46651270461985345;-0.44503924146365764;-0.44844567925626877;0.9815953793855207;0.9999532383409587;10.000680294653012;0.4167956364316326;-0.43522903098871546;-0.43522902064039515;0.4245431319662472;0.3985834709923481;0.582378933711904;0.9998241970975281
2.813168;0.9923219909931443;0.4629677952374127;0.46650971803657454;-0.4450046300815201;-0.44840857468602985;0.9816014279973561;0.9999515646938348;10.00068211241557;0.4167961939967598;-0.4352290311453242;-0.4352290208289089;0.4245408487743474;0.3985512617297925;0.5823542214043079;0.9998211797902028
2.823168;0.9923257967726106;0.46296706711388247;0.4665072199151033;-0.4449691039487864;-0.44837097315489943;0.9816064212427656;0.999949869896205;10.000683737644579;0.4167967391995008;-0.43522903128459073;-0.4352290210219887;0.42453859524178356;0.39851807330442296;0.5823288277840389;0.999818234663382
2.833168;0.9923305740497983;0.4629674301627973;0.4665053653411044;-0.44493442692050633;-0.44833380313165117;0.9816113641048809;0.9999481572755491;10.000685170661617;0.4167972695031286;-0.4352290314060708;-0.43522902121865775;0.4245353730403946;0.3984859026251383;0.5823033917404402;0.9998153670620534
2.843168;0.9923344452436895;0.4629668180592397;0.46650295732480934;-0.44490000090100934;-0.4482973107490616;0.9816172614608202;0.9999464308091;10.000686414207658;0.4167977828639509;-0.43522903150952486;-0.4352290214180423;0.4245331839715205;0.3984547461639751;0.5822793709822479;0.9998125823280101
2.853168;0.9923393497677293;0.4629666679851129;0.4665005362598858;-0.44486604951837655;-0.4482608460220608;0.9816221186057997;0.9999446955099033;10.00068747491482;0.41679827784219053;-0.4352290315949805;-0.43522902161934074;0.42453002950524665;0.3984226004268742;0.5822539382912088;0.9998098856342612
2.863168;0.99234323304859;0.46296672452472887;0.4664988145528952;-0.4448319972521484;-0.44822475745641305;0.9816269419987043;0.9999429573113404;10.000688365941032;0.41679875326432925;-0.43522903166255694;-0.4352290218218728;0.4245279102115082;0.3983914626664889;0.5822299207599964;0.9998072821868647
2.873168;0.992348208482202;0.4629666120664761;0.466496423131748;-0.4447980451455233;-0.44818829270020155;0.9816317391232274;0.9999412226014026;10.000689104419289;0.4167992078256345;-0.4352290317122038;-0.43522902202507513;0.4245258255901116;0.3983603311755325;0.5822059054918182;0.9998047773752238
2.883168;0.9923521602701235;0.46296566561647073;0.46649368835946414;-0.44476515793526666;-0.4481533786875103;0.981637517816177;0.9999394980790658;10.000689706659692;0.41679963985381624;-0.4352290317437223;-0.4352290222283865;0.42452377449161016;0.39832920490168827;0.5821818938683682;0.9998023763329166
2.893168;0.9923562035173583;0.46296624307396744;0.466492463690825;-0.44473066540707634;-0.4481168208409601;0.9816422858645248;0.9999377906741334;10.000690187538835;0.41680004748158095;-0.4352290317570177;-0.43522902243122;0.4245207556088741;0.398298082849683;0.5821571587832457;0.9998000836439734
2.903168;0.9923602796296535;0.4629657957796417;0.4664902107415714;-0.44469733828558006;-0.44808143757297103;0.9816470508412163;0.999936106994091;10.000690559739269;0.41680042909330856;-0.43522903175229194;-0.43522902263320395;0.4245187677139386;0.3982669636819248;0.5821331612898318;0.9997979036081776
2.913168;0.9923653291681136;0.46296532219015774;0.4664874958150394;-0.444664924905533;-0.4480465511918566;0.9816518197711303;0.9999344532424553;10.0006908310916;0.4168007834478455;-0.4352290317301392;-0.435229022834344;0.4245168097410682;0.39823684559795697;0.5821098586687724;0.9997958403495014
2.923168;0.9923694748054522;0.46296605701580507;0.4664864472156837;-0.44463263306731954;-0.44801221169881744;0.9816565984476858;0.9999328356613814;10.000691004681178;0.4168011094003548;-0.4352290316916212;-0.43522902303478644;0.42451488073780297;0.3982067264620565;0.5820865688939906;0.9997938977344151
2.933168;0.9923735985846565;0.4629651574818396;0.46648378647237054;-0.44459974433685284;-0.4479772976341747;0.9816613907869745;0.9999312604435215;10.000691076989806;0.416801405665251;-0.4352290316382747;-0.4352290232347234;0.42451197981017713;0.3981766039992719;0.5820625646500367;0.9997920791468786
2.943168;0.9923778200547351;0.4629648033632999;0.4664816529302717;-0.4445675168233282;-0.4479430235306503;0.9816661989900317;0.9999297341977377;10.000691036685069;0.41680167081270514;-0.43522903157193493;-0.43522902343466113;0.42451010626016505;0.398146475946045;0.5820393063848832;0.9997903869015666
2.953168;0.9923820831896265;0.4629644557105222;0.4664795286540136;-0.44453528902254463;-0.4479087494252338;0.9816710247879743;0.9999282655006413;10.00069087281193;0.4168019035987809;-0.4352290314944711;-0.43522902363542654;0.42450825975616324;0.3981173403040001;0.5820167496616221;0.999788821996864
2.963168;0.9923873312995539;0.46296518094229444;0.4664780443781668;-0.4445039098990606;-0.44787490679130937;0.9816758705548699;0.9999268651327324;10.000690580594144;0.41680210339474666;-0.43522903140774893;-0.4352290238378466;0.4245064403115569;0.39808819557161307;0.5819942102381529;0.9997873844926114
2.973168;0.9923916900923879;0.4629648484013372;0.466475935178664;-0.4444716814895218;-0.4478406326762077;0.9816807391793602;0.999925544158552;10.000690157424778;0.41680227008994997;-0.43522903131371055;-0.43522902404252684;0.4245046481530633;0.3980580405922269;0.5819710034072157;0.9997860739696804
2.983168;0.9923961037103816;0.46296458862274015;0.466473898266247;-0.44444055363834034;-0.44780746774178026;0.9816856332751647;0.9999243121096365;10.000689604125288;0.4168024036420645;-0.43522903121423984;-0.43522902424981885;0.42450288362678384;0.39802987430351877;0.5819491804714478;0.9997848900342569
2.993168;0.9924005175012998;0.462964897862456;0.4664724614622412;-0.444408699072235;-0.447773597417782;0.9816895545528938;0.9999231771237184;10.000688935080456;0.41680250399888824;-0.4352290311110127;-0.4352290244599427;0.424500147149897;0.39800069575201125;0.5819259592880454;0.9997838325943487
3.003168;0.9924050520082226;0.46296465243645646;0.4664704378956184;-0.4443775706603172;-0.4477404324679019;0.9816945037810108;0.9999221470629177;10.000688184437019;0.4168025713997514;-0.43522903100551813;-0.43522902467317176;0.42449843913030033;0.3979715041122543;0.581903482095629;0.9997829015185186
3.013168;0.9924096499443003;0.46296447764340715;0.466468486499874;-0.4443475428297932;-0.4477083766958584;0.9816994813326797;0.9999212292556806;10.00068740443925;0.41680260651344486;-0.4352290308990595;-0.4352290248899918;0.4244967598473504;0.39794329868300177;0.5818817021984446;0.999782096650691
3.023168;0.9924142535728558;0.46296376785389054;0.46646602661452696;-0.44431685318367464;-0.44767568091279986;0.9817044875872251;0.9999204293057385;10.000686655918082;0.41680261026928095;-0.43522903079270614;-0.4352290251112365;0.42449510942217866;0.3979150790269226;0.5818599344403286;0.9997814186444958
3.033168;0.9924189812260686;0.462964635554182;0.4664651338601855;-0.44428565904604406;-0.44764245054441437;0.9817085225054333;0.9999197509094463;10.000685992959026;0.4168025837879173;-0.4352290306872869;-0.4352290253380831;0.4244934878916638;0.3978868450501344;0.5818381778387924;0.9997808689676365
3.043168;0.9924237142267073;0.462963992765955;0.4664627550846746;-0.4442560697220258;-0.44761086391794513;0.9817135846447606;0.9999191963826592;10.000685455660257;0.4168025285173853;-0.43522903058347867;-0.43522902557190624;0.4244918952160342;0.39785859684754454;0.5818164317877955;0.9997804484606555
3.053168;0.9924275690540165;0.4629633821236423;0.4664608612925687;-0.4442255665614093;-0.4475787804441418;0.9817186709965374;0.9999187673195751;10.000685077182167;0.4168024463649279;-0.43522903048190553;-0.43522902581413314;0.42449033112663126;0.39783133438989865;0.5817953796469124;0.9997801561510964
3.063168;0.9924324797689232;0.4629643062989929;0.46646005841816085;-0.4441954725244192;-0.44754665923060827;0.9817227782705439;0.9999184651843797;10.00068489119631;0.4168023398022829;-0.4352290303829275;-0.435229026066149;0.424488794863531;0.39780405731816715;0.5817743371820695;0.9997799890475513
3.073168;0.9924373863436908;0.4629637125509167;0.4664577697656302;-0.4441669833261174;-0.4475161817453746;0.9817279041310315;0.9999182911976706;10.000684924766235;0.4168022117639313;-0.4352290302862763;-0.4352290263293278;0.4244872849177962;0.3977767651178225;0.5817533042390468;0.9997799422419039
3.083168;0.9924424043068676;0.46296351833505983;0.4664558737205443;-0.444136953669494;-0.44748412589495706;0.9817320470605285;0.9999182459449335;10.000685182511402;0.4168020652261384;-0.4352290301911962;-0.43522902660515;0.4244857988578768;0.39774945748358365;0.5817322809878577;0.9997800094529085
3.093168;0.992447473160955;0.46296337787342884;0.4664540507142391;-0.44410802464741955;-0.4474531792185384;0.9817372055960614;0.9999183291777679;10.000685643061587;0.41680190282314444;-0.43522903009696295;-0.43522902689521764;0.4244843333297445;0.3977221344108115;0.5817112682024045;0.9997801842345153
3.103168;0.9924515348296044;0.46296341319777445;0.46645292076229955;-0.44407899570140885;-0.4474226086417968;0.9817413781557239;0.9999185395458107;10.00068627098039;0.4168017268173692;-0.43522903000310476;-0.4352290272011038;0.4244828843658494;0.3976947961488215;0.5816902675661954;0.9997804612264571
3.113168;0.9924567031878314;0.46296324951798584;0.46645111177109766;-0.44405006621500687;-0.4473916619380217;0.9817465630195461;0.9999188745363099;10.000687026406235;0.41680153942121845;-0.4352290299093157;-0.4352290275241275;0.4244814478833129;0.39766844344712454;0.5816699648598169;0.9997808367526235
3.123168;0.9924619214486183;0.4629630749385663;0.4664493084915418;-0.44402113648282177;-0.44736071522109744;0.9817507575578394;0.9999193308073762;10.00068786459333;0.41680134329413404;-0.4352290298153532;-0.4352290278651639;0.4244800200551537;0.3976420777143442;0.5816496781032748;0.9997813087861828
3.133168;0.9924671319751036;0.46296248135873885;0.46644712576061215;-0.44399374673514935;-0.4473313468182209;0.9817559574747659;0.99991990479354;10.000688734967936;0.4168011418771351;-0.43522902972093197;-0.4352290282245457;0.4244785974677959;0.3976157005495411;0.581629408465352;0.9997818767798128
3.143168;0.9924714556948575;0.4629630148800678;0.4664465336234361;-0.44396537856472523;-0.44730141621622427;0.9817601571187844;0.9999205935756262;10.0006895851494;0.41680093929941947;-0.4352290296256917;-0.43522902860223545;0.42447717724837614;0.397589313107128;0.5816091569730387;0.9997825411976813
3.153168;0.9924768312756458;0.4629628151105505;0.46644474556822607;-0.44393644814421596;-0.4472704694504093;0.9817643507394086;0.9999213958019617;10.000690365339148;0.41680073994298594;-0.43522902952936177;-0.43522902899811017;0.42447575722834646;0.3975639160493541;0.5815896084415242;0.9997833028654595
3.163168;0.9924812038588152;0.4629618268278729;0.4664426704177874;-0.44390968473350234;-0.4472421825183863;0.9817695338706924;0.9999223123778939;10.000691031509087;0.41680054786817283;-0.43522902943193725;-0.43522902941186487;0.4244743358715334;0.397537509998669;0.5815693972189204;0.9997841626268842
3.173168;0.9924866882247529;0.4629616832078805;0.4664409588290183;-0.44388185479839887;-0.4472123449007081;0.9817737036498557;0.9999233462008937;10.000691546050296;0.4168003663468474;-0.43522902933371144;-0.43522902984279854;0.4244729119044938;0.39751209585105246;0.5815498920477464;0.999785120705252
3.183168;0.9924912295765358;0.46296219842433434;0.4664403887668838;-0.4438534858830384;-0.4471824142319835;0.9817778580757898;0.9999245005727361;10.000691876281767;0.41680019774192506;-0.43522902923532175;-0.4352290302899493;0.4244724840935287;0.39748667475963123;0.5815311408277399;0.9997861760451718
3.193168;0.9924967656731428;0.4629616409708027;0.46643830486592713;-0.4438271957688933;-0.44715415488962706;0.9817819955725811;0.9999257776749574;10.000691994427584;0.4168000437145929;-0.435229029137763;-0.4352290307522566;0.42447105133025387;0.3974612479831376;0.5815116847758017;0.9997873266909351
3.203168;0.9925014167790441;0.46296111646492144;0.46643670379668895;-0.44379999231266;-0.44712539875245;0.9817861150988346;0.9999271784656965;10.000691874673372;0.4167999056392077;-0.43522902904220073;-0.4352290312284637;0.42446961273718725;0.397436816761017;0.5814929377329581;0.9997885703844667
3.213168;0.9925071188076945;0.46296103040153114;0.4664350828974336;-0.4437732624565006;-0.44709667025111205;0.9817912162060837;0.9999287031799251;10.000691487264044;0.41679978504891185;-0.43522902894976745;-0.43522903171697147;0.4244681676778207;0.3974113823399162;0.5814735327820999;0.999789904694823
3.223168;0.9925118138703491;0.4629611321859579;0.4664341545435838;-0.44374643306384093;-0.4470683178170302;0.9817952991064104;0.9999303511076538;10.000690796874787;0.4167996838443384;-0.43522902886153536;-0.4352290322158123;0.42446671567211;0.39738694587718576;0.5814548368795909;0.9997913274462326
3.233168;0.9925176129584782;0.46296104663900756;0.46643254636055353;-0.443719702782665;-0.4470395892796697;0.9817993645174738;0.9999321201415592;10.000689765838988;0.41679960414584;-0.4352290287786248;-0.4352290327226321;0.42446525619599457;0.39736250817506796;0.5814361669759798;0.9997928371916383
3.243168;0.9925224570889731;0.4629605871075054;0.4664310359123504;-0.4436935995441701;-0.4470119422613509;0.981803413150218;0.9999340068207818;10.00068836126296;0.41679954802403696;-0.43522902870236335;-0.43522903323462464;0.42446478847014385;0.39733806977497116;0.581418253851582;0.9997944327886319
3.253168;0.9925283395093075;0.4629605667871501;0.4664295041905275;-0.44366796979501333;-0.4469843228763375;0.9818074456192177;0.9999360064268327;10.000686563206148;0.4167995175222783;-0.4352290286342975;-0.4352290337486724;0.42446331146388616;0.3973136311754437;0.5813996382920124;0.9997961125705151
3.263168;0.9925332023983888;0.46296073386175574;0.46642866276589523;-0.44364224062863716;-0.4469570795486139;0.9818114625658452;0.9999381128471194;10.000684366331571;0.4167995148598463;-0.43522902857597423;-0.4352290342617933;0.42446182423622714;0.39729019264245863;0.58138173478701;0.9997978744892557
3.273168;0.9925381596497125;0.46296027305202536;0.46642716447586297;-0.44361613686412443;-0.446929432477921;0.9818154642046807;0.9999403182761487;10.000681774611433;0.41679954226844923;-0.43522902852874;-0.43522903477160396;0.42446032634987474;0.3972657540752011;0.5813631776101755;0.9997997170105061
3.283168;0.9925431493683715;0.46295981234883415;0.4664256675755682;-0.44359003293158666;-0.4469017853909882;0.9818194499641195;0.999942613052895;10.000678796329293;0.41679960159846396;-0.4352290284936111;-0.43522903527655715;0.42445981786684367;0.39724231525881265;0.5813460636572334;0.9998016390412713
3.293168;0.9925491062180176;0.46295938365437883;0.4664237600414993;-0.4435659426676774;-0.4468757442127866;0.9818234187065323;0.9999449863765594;10.000675437259416;0.4167996941993712;-0.43522902847109873;-0.43522903577585154;0.4244582987872256;0.3972188760984247;0.5813282485512106;0.9998036393668114
3.303168;0.9925541456323815;0.46296009336173405;0.4664234358083224;-0.44354087445565005;-0.446849140902528;0.9818263686640549;0.9999474279545693;10.000671688408456;0.4167998209742778;-0.43522902846112754;-0.43522903626906817;0.42445676852238967;0.3971954367867193;0.5813104613947986;0.9998057170177415
3.313168;0.992559200717802;0.46295964289543506;0.46642193305454327;-0.44351476999105777;-0.44682149376470603;0.9818302971001432;0.9999499294020523;10.000667524165948;0.41679998241394417;-0.4352290284630843;-0.4352290367558248;0.4244562260015256;0.3971719979409981;0.5812934314495551;0.9998078712784533
3.323168;0.9925642047765939;0.46295879221522096;0.4664200400069254;-0.4434902056598348;-0.4467954248805987;0.9818342007521397;0.9999524845879934;10.000662920300403;0.4168001785770559;-0.4352290284758797;-0.4352290372356705;0.4244546701614521;0.3971495603693508;0.5812763806924647;0.999810100590857
3.333168;0.9925702640940383;0.46295892972284436;0.46641862687135155;-0.4434667762609091;-0.4467700237304791;0.9818380766131914;0.9999550893936825;10.00065786908623;0.4168004090560809;-0.4352290284981003;-0.4352290377081433;0.42445310030270283;0.39712712471646644;0.5812593554246125;0.9998124017422632
3.343168;0.9925753129695573;0.46295857496753157;0.46641716533563954;-0.44344177225184767;-0.4467434857350633;0.9818419220086587;0.9999577414242343;10.000652373828153;0.416800673097447;-0.4352290285282072;-0.43522903817294967;0.4244515161385036;0.397104691509874;0.5812423553253419;0.9998147698009593
3.353168;0.9925803399630563;0.46295939930576463;0.4664168686361277;-0.44341780418288856;-0.44671799154240766;0.9818447346225713;0.9999604395778581;10.000646438879734;0.4168009697780186;-0.43522902856462875;-0.4352290386301738;0.42445091766408743;0.397082261309821;0.5812261106942596;0.999817198451506
3.363168;0.9925852775769124;0.46295859905220144;0.466414938940799;-0.4433932391775411;-0.4466919225946158;0.981848513514668;0.9999631831170063;10.000640072453164;0.41680129812100436;-0.43522902860586904;-0.43522903908011135;0.42444930508496986;0.3970598345750244;0.5812091612596055;0.9998196804719807
3.373168;0.9925902350823909;0.46295835341149805;0.4664135155978146;-0.44336933568460357;-0.44666649375048256;0.9818522605169203;0.9999659707685516;10.000633295576801;0.4168016571946027;-0.435229028650679;-0.4352290395228539;0.4244486786940631;0.39703741144225196;0.5811929682051021;0.9998222078868081
3.383168;0.9925951446860083;0.46295812616267207;0.4664120849764584;-0.4433454320382419;-0.4466410648981899;0.9818549802857918;0.9999688009428555;10.000626146131596;0.41680204615061023;-0.4352290286981461;-0.43522903995812445;0.4244470385776357;0.3970159917099524;0.5811767551539735;0.9998247716951701
3.393168;0.9925999973128132;0.46295798447340314;0.46641071336198464;-0.4433226292447827;-0.44661674522590794;0.9818586788880659;0.9999716723712393;10.00061867483738;0.4168024641949986;-0.4352290287477298;-0.43522904038534127;0.4244453844978151;0.3969945749817363;0.5811605707181609;0.999827361867595
3.403168;0.9926047258035956;0.46295842831200656;0.46640993072258924;-0.44329909973591025;-0.4465917200513328;0.9818623625485484;0.999974583688968;10.000610935251322;0.4168029105147408;-0.43522902879926934;-0.43522904080381897;0.4244447160979923;0.3969721606512454;0.5811444630653244;0.9998299680938069
3.413168;0.9926094406777551;0.46295833347623183;0.46640854788642144;-0.4432762966483331;-0.4465674003674562;0.9818650371730496;0.999977532479299;10.000602976364101;0.416803384168743;-0.4352290288529263;-0.43522904121291434;0.4244430329663886;0.3969517477585662;0.5811290199787834;0.9998325807576246
3.423168;0.9926140777357267;0.4629582640671114;0.46640715913801895;-0.4432534934147875;-0.44654308068009274;0.981868707963146;0.9999805149305963;10.000594840997605;0.41680388401973667;-0.43522902890916065;-0.4352290416118041;0.424442334261589;0.39693033495230484;0.5811136508343062;0.9998351917546973
3.433168;0.9926185749244765;0.4629577480413715;0.46640531461822066;-0.44323112936089243;-0.44651923003912025;0.9818713789742591;0.9999835260217399;10.00058656714775;0.4168044088200468;-0.4352290289687486;-0.43522904199916257;0.4244406183453979;0.39690892051667287;0.5810975748582464;0.9998377951716061
3.443168;0.9926230481899059;0.46295883349550765;0.4664050207744357;-0.4432082609465422;-0.44649484497604197;0.9818750529944815;0.999986560136778;10.000578196493493;0.4168049572485299;-0.4352290290326752;-0.4352290423731511;0.4244398828794984;0.39688850246403107;0.5810829326714472;0.9998403876312532
3.453168;0.9926274375362257;0.4629588450037693;0.4664036093367917;-0.44318545726834635;-0.44647052527807535;0.981877731187772;0.9999896121248052;10.000569786085208;0.4168055276726325;-0.43522902910192834;-0.4352290427316359;0.42443812514369655;0.3968680786121138;0.5810675772084601;0.9998429684638757
3.463168;0.9926317418022238;0.4629589476564389;0.4664022536627969;-0.44316375446864775;-0.446447314766677;0.9818814126256203;0.9999926779030077;10.000561407411752;0.4168061179885756;-0.4352290291774429;-0.4352290430723793;0.4244363421015693;0.3968466466131422;0.5810515528624898;0.9998455397333901
3.473168;0.9926359010120884;0.46295853782542984;0.4664003722938095;-0.4431413898200664;-0.4464234641088925;0.9818840950789629;0.9999957542541326;10.000553133875334;0.4168067257523681;-0.43522902926023227;-0.43522904339318685;0.4244355303477347;0.39682720406038874;0.5810376361237337;0.9998481055034152
3.483168;0.9926390342907744;0.4629582516787148;0.4663990184454433;-0.4431192136632476;-0.4464002259587275;0.9818867766088749;0.9999988385360995;10.000545032326817;0.41680734829432314;-0.43522902935150015;-0.4352290436920299;0.4244336863358328;0.39680674845303;0.5810223147892031;0.9998506704733827
3.493168;0.9926430810482467;0.462958429408603;0.4663976235285496;-0.4430975104489587;-0.4463770154532894;0.9818904562637178;1.0000019284496313;10.000537162047594;0.4168079827267574;-0.4352290294526662;-0.4352290439671673;0.42443280665412714;0.39678627706521163;0.5810077310679456;0.999853238960347
3.503168;0.992647046896365;0.4629597318149115;0.4663973227740785;-0.4430757422047289;-0.4463537395887389;0.9818931335445962;1.0000050216994125;10.000529573978627;0.4168086259643258;-0.43522902956532417;-0.4352290442173407;0.4244318880733459;0.3967667870869134;0.5809938365485827;0.9998558143164619
3.513168;0.9926508788289039;0.462959546789141;0.4663955145458989;-0.44305557907260046;-0.44633210731148554;0.9818958081128537;1.0000081157383942;10.000522309902934;0.4168092747701121;-0.4352290296910827;-0.43522904444180943;0.42442992756512615;0.3967472758382552;0.5809792178551836;0.9998583983880622
3.523168;0.9926537040141814;0.4629593491591102;0.46639410181969765;-0.443033402452323;-0.44630886918655127;0.9818994808362096;1.0000112077010976;10.000515404388985;0.4168099258877378;-0.43522902983136874;-0.4352290446400573;0.4244289223897211;0.3967267408917307;0.580964653793342;0.9998609914956318
3.533168;0.9926574691798941;0.4629596705278496;0.4663927138465186;-0.44301279973128566;-0.44628676789942134;0.9819021547393451;1.0000142943656158;10.00050888798941;0.4168105762189615;-0.4352290299872489;-0.4352290448114901;0.4244268700898903;0.3967081802358747;0.5809507322868642;0.9998635931166602
3.543168;0.9926611840898192;0.4629600031365428;0.4663913121373324;-0.442992196870204;-0.44626466662508635;0.9819048342916336;1.0000173718991627;10.000502792697871;0.416811222738854;-0.4352290301592259;-0.4352290449553733;0.4244257683415415;0.39668859228052317;0.580936866397695;0.9998662022563463
3.553168;0.9926647951090783;0.46296097264525743;0.46639055759480563;-0.4429719683156076;-0.4462429690202184;0.9819075234761533;1.0000204355069486;10.0004971572881;0.416811862161299;-0.43522903034708205;-0.43522904507082394;0.424423615044172;0.39666897567269876;0.5809222779475015;0.9998688171259256
3.563168;0.9926674242252672;0.46296088216457143;0.46638915602250913;-0.4429508922913281;-0.4462208401330725;0.9819102244599589;1.000023478991426;10.00049202505839;0.4168124908976696;-0.43522903054982476;-0.4352290451567055;0.42442240864125624;0.39665032924396093;0.5809091107373603;0.9998714350813264
3.573168;0.992671010224824;0.46296123802692757;0.46638771467741874;-0.44293028903426507;-0.44619873889867356;0.9819139382132701;1.0000264943883284;10.000487434824057;0.4168131053110728;-0.43522903076584546;-0.4352290452116579;0.4244211480648496;0.39663065216226423;0.5808952682453221;0.9998740529094146
3.583168;0.9926735566912501;0.46296116160900136;0.4663862857504076;-0.4429092128017855;-0.4461766100427265;0.9819166659002514;1.000029472747993;10.000483415556223;0.4168137016464774;-0.4352290309934171;-0.43522904523439787;0.4244188325071948;0.39661194408071554;0.5808813851191693;0.9998766667126352
3.593168;0.9926770014567354;0.462961123969592;0.4663844319707941;-0.44289014969335594;-0.44615608703600285;0.9819194094202596;1.0000324059378884;10.00047999529941;0.41681427573637686;-0.4352290312310891;-0.43522904522405415;0.42441746161504695;0.3965932050961232;0.5808682400649415;0.9998792719193712
3.603168;0.9926804653996029;0.4629626679778578;0.46638411973419186;-0.4428705822471002;-0.44613502967693136;0.9819221712823635;1.000035287644403;10.000477215882995;0.4168148232073259;-0.4352290314775973;-0.43522904518031236;0.42441503590618224;0.3965744356345688;0.5808543723677426;0.9998818639124133
3.613168;0.9926828947193237;0.4629626793407804;0.4663827075402733;-0.44285060678101834;-0.44611401005927326;0.9819249538598601;1.0000381131455585;10.000475131265613;0.416815340219402;-0.4352290317316815;-0.43522904510335525;0.4244135569768497;0.39655663635880534;0.5808419272383056;0.9998844384582488
3.623168;0.9926862903318023;0.46296313737081723;0.4663812516755702;-0.44283110398727454;-0.44609301809630136;0.9819277580322164;1.0000408792093707;10.000473789823769;0.41681582395303945;-0.43522903199202545;-0.43522904499362586;0.4244120273716856;0.3965378080437471;0.5808288102472366;0.9998869920022008
3.633168;0.9926886602117959;0.46296316276981236;0.4663798058933665;-0.44281112833650454;-0.4460719985159318;0.9819305826369326;1.0000435841990458;10.000473219543176;0.4168162723500098;-0.43522903225723575;-0.4352290448515187;0.42440945029644406;0.3965199516572788;0.5808156579875446;0.9998895222429591
3.643168;0.9926919460280413;0.46296322583317756;0.46637793553039797;-0.4427931657301221;-0.44605258477290843;0.981933425309205;1.000046227471002;10.000473421965374;0.4168166835248675;-0.43522903252605827;-0.4352290446772567;0.424407829511508;0.3965020687015764;0.5808032511295632;0.9998920279488508
3.653168;0.9926942719819888;0.46296326343343985;0.4663764614383546;-0.44277318989823994;-0.44603156522724036;0.9819362833940763;1.000048808711296;10.000474368631338;0.416817055469742;-0.43522903279769787;-0.4352290444709705;0.42440616930095176;0.3964841612948953;0.5807908602621146;0.999894507930077
3.663168;0.9926975776060304;0.46296491251956523;0.46637612386452965;-0.44275472286434475;-0.44601161716424725;0.9819391540957202;1.0000513279916496;10.000476002678296;0.41681738605487734;-0.43522903307181376;-0.43522904423274994;0.4244044742114818;0.3964662317372969;0.5807784858494768;0.9998969603168418
3.673168;0.9926998662624753;0.46296502765679726;0.4663746940451563;-0.44273584794223503;-0.4459917068414634;0.9819420343433096;1.000053786080636;10.000478253082523;0.4168176731579963;-0.4352290333482087;-0.4352290439626905;0.42440174876660847;0.3964482821767908;0.5807653966414982;0.9998993823701764
3.683168;0.9927020753926505;0.46296467718750156;0.46637280839982564;-0.44271741227722416;-0.44597226552344343;0.9819439210537603;1.0000561847554565;10.000481050729062;0.4168179150746981;-0.4352290336264463;-0.43522904366108994;0.4243999973699815;0.3964313148580134;0.5807537354210311;0.9999017707348552
3.693168;0.992705317810984;0.46296524678770185;0.4663713390540516;-0.44269900981825105;-0.4459523828665209;0.9819468117732181;1.0000585271035791;10.000484330270162;0.41681811095692567;-0.4352290339056865;-0.4352290433287127;0.42439822413953504;0.39641333241319626;0.580741404065567;0.9999041218211004
3.703168;0.9927075350777773;0.46296538655984426;0.46636989109820326;-0.4426801346543232;-0.4459324725924339;0.9819497051837173;1.0000608173323693;10.000488024939282;0.4168182606414954;-0.43522903418483927;-0.43522904296693565;0.42439643253822185;0.39639633772746496;0.5807297651734765;0.9999064317018981
3.713168;0.9927097233906078;0.4629656022144556;0.466368503517599;-0.4426623605188318;-0.4459136715215565;0.9819526011177363;1.0000630598561842;10.000492064599245;0.4168183640502991;-0.4352290344626394;-0.43522904257771755;0.42439362521903207;0.39637933367173644;0.5807174027758295;0.9999086957349519
3.723168;0.9927128802160136;0.46296626946495556;0.4663670841958916;-0.44264505887185707;-0.44589489809858707;0.9819555000259392;1.0000652581493725;10.000496373707291;0.41681842094899074;-0.435229034737592;-0.43522904216348357;0.42439180451788977;0.39636232292966916;0.580705776186529;0.999910908800575
3.733168;0.9927149502412389;0.4629670740212104;0.4663662808862409;-0.4426265579358158;-0.4458753914902341;0.9819574021758581;1.0000674138058947;10.000500871349669;0.4168184312341271;-0.4352290350081447;-0.43522904172682286;0.4243899731791282;0.396345307808781;0.5806941523493451;0.9999130664129644
3.743168;0.9927170496266157;0.46296732790085804;0.4663648756161616;-0.4426087835854055;-0.4458565904587099;0.9819603067787713;1.0000695260774994;10.000505474893783;0.4168183952896959;-0.4352290352728783;-0.4352290412699487;0.42438813457618285;0.3963282900822438;0.580682528878761;0.9999151655013557
3.753168;0.9927201178276588;0.4629680987939111;0.4663635020195322;-0.44259258278097935;-0.4458389262582457;0.9819632114533875;1.0000715924509203;10.000510100631821;0.4168183139641682;-0.4352290355303497;-0.4352290407945007;0.4243852925166026;0.3963122711126329;0.5806708543588899;0.9999172040432474
3.763168;0.9927221583852984;0.4629683784297996;0.46636208142402996;-0.4425748082920937;-0.44582012524872244;0.9819651125997089;1.0000736101631336;10.000514666453416;0.41681818827934647;-0.43522903577880623;-0.4352290403018952;0.42438345092437707;0.39629525217345885;0.5806592222368115;0.9999191805602891
3.773168;0.9927241699018332;0.46296867178497847;0.4663606522464084;-0.44255703374533967;-0.44580132424851315;0.9819680061163009;1.0000755775631556;10.000519107518738;0.4168180193936112;-0.4352290360161927;-0.4352290397935569;0.42438161341169867;0.3962792346253705;0.5806482632632658;0.9999210939328176
3.783168;0.9927260932519044;0.4629685723598589;0.4663588317454162;-0.44254079959419657;-0.44578410140896035;0.9819708879760752;1.0000774943187767;10.000523394834381;0.41681780881817304;-0.43522903624048065;-0.4352290392708437;0.4243797830692666;0.3962632198968359;0.5806372918279697;0.9999229430005494
3.793168;0.9927280444842829;0.4629700622535144;0.4663585612199991;-0.4425240611844335;-0.4457663442573792;0.9819727551954716;1.0000793601411064;10.000527534441467;0.416817558605665;-0.4352290364499464;-0.43522903873492175;0.4243779626379183;0.39624720934235136;0.5806263047610253;0.9999247263426665
3.803168;0.9927299623865928;0.46297040274035023;0.4663571098042833;-0.4425062864828122;-0.4457475432764574;0.9819756068495665;1.0000811733470296;10.000531547822046;0.4168172715030655;-0.4352290366432025;-0.43522903818665903;0.4243761546170157;0.3962312040327989;0.5806152987146426;0.9999264425727459
3.813168;0.9927328429480254;0.4629712648463131;0.4663556920886708;-0.442490085244678;-0.4457298791182862;0.9819774439649129;1.0000829312306172;10.000535456849137;0.4168169508599036;-0.4352290368190834;-0.43522903762676374;0.42437336106768;0.3962162047141974;0.5806042214014737;0.9999280908492302
3.823168;0.9927346882639884;0.4629717705622319;0.46635436196899244;-0.44247451268613786;-0.44571329652024244;0.9819802681573047;1.0000846315726917;10.000539283152282;0.4168166001621918;-0.4352290369764025;-0.4352290370560978;0.4243715834446815;0.3962002120710092;0.5805931657804769;0.9999296713658831
3.833168;0.9927364376375883;0.4629717574913615;0.4663525150465277;-0.44245827829524714;-0.4456960736910229;0.981982080204129;1.0000862731113953;10.000543047825099;0.416816222460393;-0.43522903711372446;-0.43522903647573596;0.4243698227723036;0.39618522699294006;0.5805827611807369;0.9999311856079299
3.843168;0.992738209797591;0.4629722353663528;0.46635111349253405;-0.4424416045298246;-0.44567838190421805;0.9819848798773858;1.000087855024176;10.000546766486316;0.416815819953269;-0.43522903722949213;-0.43522903588690187;0.42436807995919107;0.39617025055409566;0.5805723209921525;0.9999326364630347
3.853168;0.9927399484291823;0.4629727969183288;0.4663497742710509;-0.44242603185959173;-0.4456617993029267;0.9819866670302151;1.0000893769771064;10.000550452904816;0.41681539402091367;-0.4352290373224628;-0.435229035291036;0.4243663557933883;0.3961552838475357;0.5805618415314159;0.9999340278000483
3.863168;0.992741657285126;0.46297447910362655;0.4663495405212482;-0.4424103942794265;-0.44564515134809596;0.9819894426437432;1.0000908398915926;10.000554126431917;0.4168149456593922;-0.43522903739202884;-0.43522903468979424;0.42436465067029927;0.39614032786905334;0.5805513195221645;0.9999353631051618
3.873168;0.992743340650791;0.4629750157967449;0.4663481278425967;-0.4423937204016069;-0.4456274595508966;0.9819912090665984;1.0000922463570356;10.000557804795342;0.41681447579858677;-0.43522903743813235;-0.43522903408497776;0.4243629644709879;0.39612538340492953;0.5805407520316764;0.9999366445574556
3.883168;0.99274494389266;0.4629751665813258;0.4663463278315833;-0.4423785869614053;-0.44561134588204826;0.9819939695840624;1.0000936004792016;10.000561490103996;0.41681398537953696;-0.43522903746089653;-0.43522903347854264;0.42436129668244243;0.39611045084021723;0.5805301363939522;0.9999378736046872
3.893168;0.9927465886307196;0.46297587677523994;0.46634503712337366;-0.44236411529382297;-0.44559587244837323;0.9819957277692377;1.0000949077409549;10.000565166678829;0.4168134753014972;-0.4352290374603519;-0.43522903287254405;0.4243596466434781;0.3960965301279866;0.5805201521168402;0.9999390517643298
3.903168;0.9927482201530765;0.4629765447805508;0.4663436781215424;-0.4423485424492811;-0.4455792898226029;0.9819974874479576;1.0000961748811503;10.000568807062807;0.4168129462461702;-0.43522903743644414;-0.4352290322689763;0.42435801373414145;0.39608162117404977;0.5805094315796364;0.9999401804624087
3.913168;0.9927498427457764;0.4629772354052999;0.46634231805531706;-0.4423329695681618;-0.4455627071929287;0.9820002530500352;1.0000974091618529;10.000572377057946;0.41681239866922;-0.43522903738913843;-0.43522903166960536;0.42435639752238224;0.3960677242457558;0.5804993366593661;0.9999412602523423
3.923168;0.9927514603518001;0.46297801299903807;0.4663410242234772;-0.4423184977997326;-0.44554723374752214;0.9820020289966972;1.0000986169147137;10.000575840312644;0.4168118330181813;-0.435229037318427;-0.43522903107586175;0.4243547980253184;0.3960538399701677;0.580489183400383;0.9999422902135668
3.933168;0.9927530761475298;0.46297881174702143;0.4663397324472327;-0.44230402599770696;-0.4455317602988974;0.982003818843648;1.0000998027340757;10.000579161562806;0.41681124981817613;-0.43522903722435796;-0.4352290304888789;0.4243532157201329;0.39603996906837463;0.5804789714580912;0.999943268114889
3.943168;0.9927546340602701;0.46298019422687753;0.4663390385597582;-0.442288827469155;-0.4455155812462985;0.9820056262141672;1.0001009703542187;10.000582307694222;0.4168106494482871;-0.4352290371071487;-0.43522902990956425;0.4243516511663898;0.396026112153214;0.5804687017235928;0.9999441913198016
3.953168;0.9927552563366716;0.46298059080000203;0.46633777650392527;-0.4422738834401929;-0.4455000801623416;0.9820084562935936;1.0001021236368788;10.000585251637888;0.41681003189048155;-0.43522903696721554;-0.43522902933856816;0.42435010486040325;0.39601226973964826;0.5804583759161928;0.9999450578032748
3.963168;0.9927568840575031;0.46298150698083274;0.4663365538576874;-0.44226051270505057;-0.4454857158889584;0.9820103149845795;1.0001032659865212;10.000587978658094;0.41680939695110486;-0.43522903680517616;-0.4352290287762184;0.4243485774933696;0.39599944230764395;0.5804486783828823;0.9999458666299884
3.973168;0.9927585229133609;0.4629823721758041;0.4663352657330702;-0.442246040779477;-0.445470242423169;0.9820122065364039;1.0001043992386496;10.000590485235545;0.416808744533941;-0.43522903662198253;-0.435229028222534;0.42434707015540296;0.395985630320623;0.5804382472204341;0.9999466177145717
3.983168;0.9927601772503479;0.4629832505098588;0.46633397710399693;-0.4422315688195806;-0.4454547689525195;0.9820141326261219;1.0001055233158052;10.000592771073222;0.41680807435516776;-0.43522903641913185;-0.4352290276774826;0.4243455841695341;0.39597283434831587;0.5804284497911861;0.999947311609657
3.993168;0.9927618511098419;0.4629842065835909;0.4663327530411701;-0.4422181979906226;-0.44544040466469137;0.9820160932482231;1.0001066364058075;10.00059483593459;0.41680738577463994;-0.43522903619889375;-0.4352290271413417;0.42434412056486226;0.3959600551922315;0.580418607165245;0.9999479500256042
4.003168;0.9927634891077106;0.46298463843924126;0.46633101460180215;-0.4422041653035366;-0.4454254001072035;0.982019087562279;1.000107735660533;10.000596678476542;0.4168066781794204;-0.43522903596438356;-0.43522902661476587;0.424342679733655;0.39594729384943367;0.5804087228138102;0.9999485360139893
4.013168;0.9927642137006797;0.46298518049934606;0.4663298139466257;-0.4421903223514201;-0.44541100818123414;0.98202111390314;1.0001088183709834;10.000598288286689;0.4168059513656861;-0.43522903571926064;-0.4352290260986646;0.42434126175225884;0.39593455137872047;0.580398800281697;0.9999490725820452
4.023168;0.9927659653303145;0.46298617418935145;0.4663285839353287;-0.44217695145280456;-0.4453966438744152;0.9820231697981394;1.00010988244632;10.000599641515388;0.4168052054903222;-0.43522903546724995;-0.4352290255941536;0.4243398668224392;0.3959218286372303;0.5803888428655931;0.9999495611287387
4.033168;0.9927677475556912;0.4629882807431376;0.4663284592744702;-0.4421635156559984;-0.4453822142166592;0.9820252522706421;1.0001109258820715;10.000600710616201;0.4168044406612512;-0.43522903521182393;-0.4352290251024892;0.42433849525029466;0.3959101258325653;0.580379535360795;0.9999500020778349
4.043168;0.9927695614330662;0.4629892965852194;0.4663272215943893;-0.4421501447054921;-0.4453678498969343;0.9820273578541294;1.0001119464595187;10.000601477874442;0.4168036566923187;-0.4352290349560911;-0.4352290246249462;0.42433714726819877;0.3958974422387608;0.5803695155946056;0.9999503968734605
4.053168;0.9927704101113841;0.46298994645469416;0.46632607260629544;-0.44213740289625125;-0.44535456713407445;0.982029482439887;1.0001129420787302;10.000601939954418;0.41680285332562506;-0.4352290347028069;-0.4352290241626498;0.424335822924362;0.39588577651294243;0.5803601499721387;0.9999507483548451
4.063168;0.9927722341470999;0.46299050481146437;0.4663243822906098;-0.44212447124603566;-0.44534067171582303;0.9820316212970959;1.0001139110307864;10.000602105287989;0.4168020305054488;-0.43522903445434163;-0.4352290237163919;0.4243345219082852;0.3958731272288415;0.5803500770780453;0.9999510594242264
4.073168;0.9927741569614874;0.46299160335549705;0.46632320481688727;-0.44211220140892377;-0.4453274165627109;0.9820337691075017;1.0001148520922676;10.00060198979364;0.4168011883832314;-0.43522903421257736;-0.4352290232866634;0.42433324348148777;0.3958614929894495;0.5803406645649227;0.9999513321925897
4.083168;0.9927751260432581;0.4629922632717346;0.46632205507261965;-0.44209945957769226;-0.4453141337785365;0.9820359197603794;1.00011576460955;10.000601611596647;0.4168003271981772;-0.43522903397891943;-0.43522902287396614;0.4243329866066715;0.39584987237289526;0.5803319652808832;0.9999515683489419
4.093168;0.9927771426172118;0.4629932963832298;0.4663208169526707;-0.44208608851612335;-0.44529976942240246;0.9820380658505067;1.000116648508528;10.000600988221644;0.4167994470771193;-0.4352290337544056;-0.43522902247901707;0.4243317500310549;0.3958382640012517;0.5803225204414231;0.9999517699201573
4.103168;0.9927782149812868;0.46299395275029126;0.4663196762952589;-0.4420733466656797;-0.445286486622828;0.9820401987158072;1.0001175045085517;10.000600137825424;0.41679854773889513;-0.43522903353989195;-0.43522902210259085;0.42433053223806605;0.39582766647932327;0.5803137474211927;0.9999519394741071
4.113168;0.9927803450020518;0.46299511096199425;0.46631858277994065;-0.44206217792337343;-0.4452743406270494;0.9820413098142554;1.0001183347021252;10.000599081817432;0.4167976284002305;-0.4352290333363114;-0.4352290217454188;0.42432933139213425;0.3958160783542365;0.5803042861724451;0.9999520800075139
4.123168;0.9927825408413948;0.46299730342660556;0.4663185432529151;-0.44204984309193884;-0.44526102009355606;0.9820433923625199;1.0001191428874916;10.000597852475886;0.41679668813975324;-0.43522903314474304;-0.4352290214082453;0.4243281454532459;0.3958054983361992;0.580295504268342;0.999952195349451
4.133168;0.9927837532542072;0.462997481436128;0.4663169847575192;-0.44203754053429367;-0.445248206177382;0.9820454416659372;1.0001199339217608;10.000596502952547;0.41679572629717543;-0.43522903296625876;-0.43522902109166806;0.4243269724520517;0.39579392545135883;0.5802860404177541;0.9999522904726859
4.143168;0.9927861046939372;0.4629986332099746;0.4663159255909591;-0.44202637170790765;-0.4452360601624685;0.9820474543169422;1.0001207125605414;10.000595105237759;0.4167947422952927;-0.4352290328017338;-0.43522902079601805;0.42432681059221555;0.39578335902362655;0.5802779926007751;0.9999523709816784
4.153168;0.9927875469999645;0.46299927803423035;0.46631484108647236;-0.4420136297780401;-0.44522277733449106;0.9820494276659272;1.0001214830875402;10.000593738760664;0.4167937351317914;-0.43522903265176394;-0.4352290205214169;0.4243256581089561;0.39577279871172855;0.580269218839491;0.9999524426816636
4.163168;0.9927900820762585;0.4630004241586621;0.46631381004136446;-0.44200246089313766;-0.44521063131664973;0.9820513599222294;1.0001222497298903;10.000592484950735;0.4167927032024159;-0.4352290325168055;-0.4352290202676669;0.42432451325611187;0.39576224457944637;0.5802604533533158;0.9999525116019357
4.173168;0.9927917172688873;0.46300112828647433;0.46631282038040317;-0.4419908201204094;-0.4451984576776902;0.98205225001664;1.000123016880859;10.000591425274976;0.4167916445743634;-0.4352290323973489;-0.43522902003412933;0.4243233745875553;0.3957516970460027;0.5802516989422831;0.999952583576838
4.183168;0.9927944524788321;0.463002269700472;0.4663118193981499;-0.4419796511727297;-0.4451863116631279;0.9820540971445909;1.000123788768498;10.000590633576305;0.41679055741078647;-0.4352290322939023;-0.4352290198198294;0.4243222412472867;0.3957411565434314;0.5802429580805089;0.99995266318035
4.193168;0.9927962948896942;0.46300297004924335;0.4663108593925858;-0.44196801035867256;-0.44517413802977857;0.982055900606244;1.0001245686083844;10.000590165423022;0.41678944028704723;-0.43522903220685416;-0.4352290196237103;0.4243221129435856;0.39573162292249403;0.5802356463599246;0.9999527531084942
4.203168;0.9927991856339445;0.4630036354398412;0.4663094392795636;-0.441957280681117;-0.4451624609154184;0.9820576599950301;1.0001253576042544;10.000590051778813;0.41678829226529507;-0.43522903213634806;-0.4352290194448789;0.42432098965999854;0.3957210950773989;0.5802269391016414;0.9999528548035422
4.213168;0.992801246547544;0.4630043937388451;0.4663085716041672;-0.44194674102264675;-0.44515139647814933;0.9820583752382465;1.0001261543987952;10.00059029737177;0.4167871127218661;-0.4352290320823627;-0.4352290192826128;0.4243198713005029;0.39571157122519857;0.5802189330927787;0.9999529692885
4.223168;0.9928034135574028;0.4630050801771648;0.4663076508176229;-0.44193510014141973;-0.44513922285783153;0.9820600463279505;1.000126955303505;10.000590883646375;0.41678590108595104;-0.43522903204497126;-0.43522901913621637;0.4243187574166369;0.3957010495897637;0.5802102652578692;0.9999530974968509
4.233168;0.9928066777936895;0.4630073623734137;0.466307889301713;-0.44192496735478454;-0.4451281207129327;0.9820616733650191;1.0001277552635732;10.000591781710469;0.41678465667303205;-0.4352290320243771;-0.4352290190049859;0.42431864726412827;0.3956915287974823;0.5802030312691367;0.9999532408384748
4.243168;0.9928090341057269;0.46300802670288344;0.4663069896080635;-0.44191332641688136;-0.4451159471028415;0.9820622571602616;1.0001285489798664;10.000592967207105;0.41678337884016137;-0.4352290320206703;-0.4352290188880632;0.42431754007305256;0.3956820078498808;0.5801950861548714;0.9999534016738929
4.253168;0.992811472329606;0.4630087406406358;0.46630616451954876;-0.4419027866629699;-0.4451048826854124;0.9820637997249769;1.0001293313575328;10.000594420786259;0.4167820675691504;-0.43522903203367047;-0.43522901878410614;0.42431643501420563;0.39567248609771943;0.5801871601844572;0.9999535830550454
4.263168;0.9928149832315174;0.4630098762392259;0.46630532224088045;-0.44189271863069474;-0.4450938458919419;0.9820653041835733;1.0001300970549818;10.000596119008978;0.41678072403241123;-0.43522903206290176;-0.4352290186912989;0.4243153309659076;0.3956639632593161;0.5801799331320207;0.9999537883033104
4.273168;0.9928175637140493;0.4630105530346273;0.4663045158599124;-0.44188217881669983;-0.4450827814798213;0.9820657741485848;1.0001308397970672;10.000598030662553;0.41677935059008175;-0.43522903210758696;-0.4352290186077791;0.42431522662728277;0.39565443920733506;0.5801727699874524;0.999954020510656
4.283168;0.9928201464074347;0.463010737327445;0.4663032719329956;-0.4418720783163764;-0.445072185951987;0.9820672129317521;1.0001315519751037;10.00060011780267;0.4167779503461587;-0.4352290321667414;-0.4352290185319605;0.42431412073814734;0.3956449136778197;0.5801648871879421;0.9999542820120546
4.293168;0.9928238387028726;0.46301187560091644;0.4663025250132948;-0.4418631113760519;-0.44506225834793833;0.9820676233021758;1.0001322246798547;10.000602334073212;0.4167765268323592;-0.4352290322393833;-0.435229018462586;0.42431301208120886;0.3956363862011082;0.5801576954174572;0.9999545744564701
4.303168;0.992826575571817;0.4630124866113797;0.4663017503754337;-0.44185257146881973;-0.445051193935563;0.982069007919234;1.0001328485274825;10.000604620816793;0.41677508401269425;-0.4352290323246502;-0.4352290183986511;0.42431289967044733;0.39562685611032794;0.5801505592887669;0.9999548988680318
4.313168;0.9928293460860036;0.46301313881658596;0.4663010529417628;-0.44184313274939696;-0.4450412387115897;0.9820693701301862;1.0001334146852174;10.000606907408736;0.41677362626023623;-0.4352290324216902;-0.435229018339299;0.42431178310706574;0.3956183224408191;0.5801433761916721;0.9999552550884401
4.323168;0.9928321426752086;0.46301370258620195;0.466300302010946;-0.44183259278325093;-0.445030174299123;0.9820707149380674;1.0001339149961561;10.00060911854723;0.416772158032234;-0.4352290325296275;-0.4352290182838739;0.4243106627128072;0.3956097840069293;0.5801361925871884;0.9999556413090006
4.333168;0.9928359580842936;0.46301474741631515;0.4662996013075224;-0.441823625678627;-0.44502024669410806;0.9820710492271633;1.0001343417656279;10.000611183280293;0.41677068353826685;-0.4352290326478621;-0.4352290182320969;0.4243105395586213;0.3956012397361013;0.5801297377779606;0.9999560538291747
4.343168;0.9928387924575144;0.4630153299460043;0.4662989374386597;-0.4418141868661633;-0.4450102914690396;0.9820723809073251;1.0001346885425533;10.000613045392917;0.4167692067630533;-0.43522903277631514;-0.4352290181840745;0.42430941544838585;0.39559268869237285;0.5801225474663452;0.9999564868728816
4.353168;0.9928416424075424;0.4630169904768069;0.46629939256451386;-0.4418046831597379;-0.4450002709062578;0.9820727181864047;1.0001349514340994;10.000614675960565;0.4167677316007928;-0.4352290329152007;-0.43522901814011256;0.42430829260301617;0.39558512966946024;0.580116033865936;0.9999569331159028
4.363168;0.9928445064166384;0.46301752572007016;0.4662987479184121;-0.44179524429519135;-0.4449903156798236;0.9820740693017618;1.0001351288833777;10.000616076949967;0.4167662617707206;-0.4352290330646769;-0.4352290181005017;0.4243081731185209;0.3955765610683904;0.580109563425979;0.9999573850561005
