time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.783168;0.9922848817054026;0.46279350215089055;0.4664122621386998;-0.4456725899213583;-0.44912071325027475;0.9810647381551142;0.9999170908960305;9.999678888488912;0.4167327836147801;-0.4352289927695363;-0.43522900087929406;0.42481412696223364;0.39885528926232794;0.5826807278341701;1.000023216972097
2.793168;0.9922876444407106;0.46279351609465846;0.4664102453502606;-0.44563700445033877;-0.44908304623630196;0.9810697849112799;0.999916097399027;9.999693363263862;0.41673357762203567;-0.4352289929340871;-0.4352290007131889;0.4248112283374107;0.39882198733578367;0.5826549624853965;1.0000240751606648
2.803168;0.9922913783198674;0.46279287105627726;0.46640711555363085;-0.44560195928109425;-0.4490454722955417;0.9810738695508127;0.9999150422122733;9.999708159952117;0.4167344176554727;-0.4352289930878599;-0.4352290005559328;0.42480933026419937;0.39878869815053386;0.5826299538165668;1.0000249833834591
2.813168;0.9922940334303437;0.4627913788776747;0.4664036516659479;-0.4455679778860748;-0.44900944906810797;0.9810789907991604;0.999913929268235;9.999723251991519;0.4167353003205304;-0.43522899323027603;-0.43522900040519186;0.42480643345248287;0.39875542181331025;0.5826042480165511;1.000025939791731
2.823168;0.9922977300808911;0.4627918412854877;0.4664016849027287;-0.4455328670931375;-0.4489718097441056;0.9810831457389382;0.9999127629191061;9.99973860190841;0.41673622190088033;-0.43522899336134135;-0.43522900025846023;0.4248045384746383;0.3987221585753048;0.5825793072125746;1.0000269440195326
2.833168;0.9923003590466111;0.4627903584595327;0.4663982798542705;-0.4454988850630951;-0.44893578652516986;0.9810873302780064;0.9999115472935983;9.999754155244952;0.4167371787515626;-0.4352289934818567;-0.43522900011329296;0.42480264592889544;0.3986889083835751;0.582554406076107;1.0000279956727236
2.843168;0.992304037257565;0.46278979681274635;0.4663953316044398;-0.44546493915075813;-0.44889932179941167;0.9810925398969282;0.9999102858614042;9.999769841367584;0.41673816780393774;-0.4352289935934044;-0.43522899996770315;0.424799756446497;0.3986566706904599;0.5825295030409022;1.0000290938929313
2.853168;0.9923067103287361;0.46278990367869816;0.4663935508144262;-0.4454304524437973;-0.4488627640259728;0.9810967703093814;0.9999089817176536;9.999785581381229;0.4167391864083367;-0.4352289936980264;-0.4352289998203061;0.42479787051384515;0.3986244446089439;0.5825053748366048;1.0000302380339174
2.863168;0.9923093184663814;0.46278850649138603;0.46639030489416633;-0.44539757021165216;-0.4488278500042214;0.9811010182010328;0.9999076378336379;9.999801292685245;0.4167402317066136;-0.43522899379787855;-0.4352289996702154;0.4247959883858713;0.39859222915060427;0.5824812948571685;1.0000314279606144
2.873168;0.9923129790677625;0.4627879663286615;0.46638744644538566;-0.44536362328894274;-0.44879138529630846;0.9811052817292623;0.999906256419759;9.99981688770593;0.4167413002564141;-0.4352289938950035;-0.43522899951692035;0.4247931102065823;0.39856002351015674;0.5824565360510346;1.0000326633165804
2.883168;0.9923156386785997;0.46278815963169795;0.4663858152688918;-0.44533023640341435;-0.44875593672267666;0.9811095603025586;0.9999048381101836;9.999832278408803;0.41674238824674753;-0.4352289939911124;-0.4352289993601972;0.4247912361756392;0.3985288272332497;0.5824332428169061;1.0000339427068372
2.893168;0.9923182385808067;0.46278678382865357;0.46638264865682505;-0.44529735329717485;-0.4487210226948057;0.9811148544085789;0.9999033825120474;9.999847385413585;0.4167434921482005;-0.4352289940873972;-0.43522899920008645;0.4247893665055497;0.39849764001163723;0.5824100028341261;1.000035263320579
2.903168;0.992320898530409;0.4627859558860847;0.46638002354966623;-0.4452651314788731;-0.44868674869696196;0.9811191660233596;0.9999018897183423;9.999862138273176;0.4167446091187997;-0.4352289941844675;-0.4352289990369471;0.4247875012854921;0.3984664611986194;0.5823868169083065;1.0000366204163917
2.913168;0.9923245021529777;0.46278503563603984;0.4663768793989497;-0.44523272314589263;-0.4486518623112727;0.981123498298815;0.9999003609344767;9.999876468911472;0.41674573685009064;-0.4352289942824406;-0.43522899887136934;0.42478464051640596;0.39843528947217677;0.5823629565012343;1.000038007193043
2.923168;0.9923271748274113;0.46278532770916586;0.46637541165868596;-0.4452004358633609;-0.44861752291183904;0.9811278540618921;0.999898798061063;9.999890308513429;0.41674687334692617;-0.4352289943811103;-0.4352289987039872;0.4247827842635069;0.39840412286234217;0.5823398811101614;1.0000394156987376
2.933168;0.9923298610159237;0.4627845316703264;0.46637285807790435;-0.44516821320751204;-0.4485832488959711;0.9811322347771856;0.9998972035649714;9.999903588063711;0.41674801689038415;-0.4352289944799694;-0.43522899853558555;0.42478093286777024;0.39837295894537045;0.5823168619660414;1.0000408376400902
2.943168;0.9923325077404314;0.46278327522230855;0.46636987599851193;-0.4451364294500131;-0.4485494440009949;0.9811366405706609;0.9998955809865949;9.999916238385058;0.416749165975623;-0.4352289945781841;-0.4352289983673382;0.42477908716919793;0.3983427950161931;0.582294583454488;1.0000422643748643
2.953168;0.9923352393961771;0.4627836116340469;0.46636847691535877;-0.4451041413735392;-0.44851510457226873;0.9811410701336608;0.9998939350988083;9.999928191560857;0.4167503191987884;-0.43522899467478476;-0.4352289982006496;0.424776248526198;0.398312628266099;0.5822716325083019;1.0000436868470397
2.963168;0.9923380042031503;0.4627829311373619;0.46636605745009135;-0.4450730186786689;-0.448481939705298;0.9811455204592135;0.9998922715053387;9.999939385613851;0.4167514751630498;-0.4352289947688542;-0.435228998036831;0.4247744185358085;0.39828245611034496;0.5822494685238842;1.0000450960298406
2.973168;0.992340750246547;0.46278179662455055;0.46636321192969127;-0.44504233489399925;-0.44844924394438085;0.9811489873941667;0.9998905964104647;9.999949766445939;0.41675263254282113;-0.43522899485954636;-0.4352289978770672;0.42477259870941936;0.3982532766005923;0.5822280463651507;1.000046483600979
2.983168;0.9923436021498934;0.46278226085083557;0.4663619535064526;-0.44501114680145515;-0.4484160136609359;0.9811534667312506;0.9998889164077496;9.999959287281161;0.4167537902793391;-0.43522899494618156;-0.4352289977224996;0.42477079049956756;0.39822308846962895;0.5822059982311201;1.0000478425007433
2.993168;0.9923464497249962;0.4627811732294914;0.46635916301660346;-0.44498046251153583;-0.44838331786301927;0.9811579546699206;0.9998872383989462;9.99996791259348;0.4167549475733999;-0.4352289950284571;-0.4352289975741977;0.4247689954270925;0.3981938907481609;0.5821846924321306;1.0000491672245682
3.003168;0.9923494190168801;0.46278058556924023;0.46635685294094237;-0.44494933880339577;-0.44835015293675207;0.9811624474356772;0.9998855701048526;9.999975622758862;0.41675610384749384;-0.435228995106549;-0.43522899743313037;0.4247672147283052;0.3981646826089476;0.5821634451266899;1.0000504535682426
3.013168;0.9923524595314667;0.46278008852639246;0.46635463887888456;-0.4449193156196331;-0.4483180971840914;0.9811669410851223;0.9998839200550848;9.999982412711457;0.4167572589521004;-0.43522899518096136;-0.43522899730021264;0.424765448986403;0.39813546360938545;0.582142256085;1.0000516981156928
3.023168;0.9923555189949645;0.46278017891380974;0.4663530493214899;-0.44488856568970453;-0.4482853359510828;0.9811704320469323;0.9998822965814467;9.99998828480394;0.4167584131883662;-0.4352289952521323;-0.43522899717628033;0.42476369841256845;0.39810623380727256;0.5821211247218785;1.0000528979849488
3.033168;0.9923587189022721;0.46277973549971396;0.4663508988809388;-0.44485854201629577;-0.4482532801740975;0.9811749177311507;0.9998807071187626;9.999993241239913;0.4167595670182989;-0.4352289953201494;-0.43522899706203205;0.4247619632359513;0.39807799375545694;0.5821007339240765;1.0000540504674418
3.043168;0.9923620019568714;0.4627793842994616;0.46634884564857604;-0.4448296188907005;-0.4482223335750906;0.9811793969409254;0.9998791581916379;9.999997284538052;0.4167607208689899;-0.4352289953848676;-0.4352289969581445;0.4247602435879312;0.39804874453270195;0.5820797145271976;1.0000551524611758
3.053168;0.9923653094332879;0.46277962120570976;0.46634741692632253;-0.4447999690174756;-0.4481906814918535;0.9811828704260618;0.9998776553535177;10.00000042294848;0.4167618750985217;-0.43522899544603205;-0.4352289968652755;0.4247575392420959;0.3980204874028976;0.5820587026208046;1.0000562004019582
3.063168;0.9923677601486002;0.4627788194705877;0.4663453876019174;-0.44476946979912346;-0.44815859804282465;0.9811873409773456;0.9998762028197125;10.000002669654721;0.41676302994957626;-0.43522899550309985;-0.43522899678376625;0.424755849744644;0.397992223202276;0.5820384715266135;1.00005719077991
3.073168;0.9923712909586913;0.4627785473110941;0.4663434279504447;-0.44474054599727864;-0.44812765142633443;0.9811908124825466;0.9998748034402729;10.000004036311235;0.41676418539525073;-0.4352289955551951;-0.4352289967135206;0.4247541748314893;0.39796495212169136;0.5820189733007143;1.000058120604991
3.083168;0.9923748435229237;0.4627778246964657;0.4663410482206613;-0.4447120611316252;-0.44809717388410264;0.9811952890245066;0.9998734595788715;10.000004528674925;0.4167653409537364;-0.43522899560143746;-0.4352289966542869;0.42475251469884007;0.39793667390106974;0.5819988384851805;1.000058987855545
3.093168;0.9923785339399213;0.46277870038453983;0.4663402584728423;-0.44468307198195056;-0.448066161876154;0.9811987749766305;0.9998721741164565;10.000004149181937;0.4167664956215272;-0.4352289956412326;-0.435228996605922;0.42475087001005474;0.39790938799875064;0.581979432657265;1.000059792407973
3.103168;0.9923813040145754;0.4627781217306825;0.46633848019876717;-0.4446547736034643;-0.4480362967804458;0.9812032754515574;0.999870950540589;10.000002900703574;0.4167676480188579;-0.4352289956741334;-0.43522899656836583;0.4247502417094287;0.39788209364632393;0.5819607999757848;1.0000605367459412
3.113168;0.99238509132443;0.4627774615457409;0.46633618616771666;-0.4446262880846471;-0.44800581921124216;0.9812067965207983;0.9998697921339083;10.000000783931664;0.41676879672965716;-0.43522899569939427;-0.4352289965416261;0.4247486307934581;0.3978547899929071;0.5819414792880121;1.000061225497386
3.123168;0.9923890160518599;0.4627773583723095;0.4663344330247067;-0.4445984639916836;-0.4479759817518061;0.9812113450002233;0.9998687009059934;9.999997796959924;0.4167699405941247;-0.4352289957156809;-0.4352289965259035;0.42474703833814975;0.39782747638311433;0.5819221988804688;1.0000618644229198
3.133168;0.9923920230481827;0.46277793323786715;0.46633383901358344;-0.4445701001859123;-0.44794605126434817;0.9812149276601402;0.9998676771407573;9.999993941138088;0.4167710787676895;-0.43522899572125157;-0.4352289965216673;0.4247454656444159;0.3978001524922063;0.5819029569168079;1.000062459851922
3.143168;0.9923960529833781;0.4627773872128087;0.4663316811641075;-0.4445427148538618;-0.4479166828571268;0.981218550584199;0.9998667200426075;9.999989223894756;0.41677221055005403;-0.43522899571441387;-0.43522899652966407;0.42474391405071815;0.3977738182667822;0.581884434432684;1.0000630185024746
3.153168;0.9923992293994994;0.4627768908026191;0.46633002202838136;-0.44451441558323834;-0.447886817740434;0.9812232189355349;0.9998658288631554;9.999983659347352;0.416773335194619;-0.43522899569372997;-0.43522899655078723;0.42474238447468116;0.3977474740162053;0.5818659447074045;1.0000635470581558
3.163168;0.9924034906234084;0.46277794732557487;0.46632946624855354;-0.44448652578862863;-0.4478569148940315;0.9812269367149408;0.9998650034501364;9.999977271378318;0.41677445194708385;-0.4352289956579128;-0.4352289965857973;0.4247408770684315;0.3977211207858322;0.5818474845998802;1.0000640515850416
3.173168;0.9924067813141265;0.462777065758392;0.46632746271636777;-0.4444597661825624;-0.44782862801136747;0.9812307068429035;0.9998642441655018;9.999970092961085;0.41677556021866974;-0.43522899560573985;-0.43522899663512415;0.4247393911812108;0.39769476058641784;0.5818290511375781;1.0000645373733457
3.183168;0.9924112172627958;0.46277710788366516;0.46632590243277183;-0.4444330417145042;-0.447799899720471;0.9812345314719114;0.9998635517570952;9.999962159651355;0.416776659672828;-0.4352289955359447;-0.43522899669882054;0.42473792559533713;0.39766839600790943;0.5818106415005183;1.0000650087693361
3.193168;0.9924147467342841;0.46277671939080467;0.46632438742410304;-0.4444058426052482;-0.44777114378192645;0.98123841186279;0.9998629269374105;9.999953507346888;0.41677775016941615;-0.4352289954470647;-0.4352289967765821;0.42473647883698185;0.3976430297283263;0.5817929365029583;1.0000654687291497
3.203168;0.9924193119518884;0.46277740386846994;0.4663235225478906;-0.4443794920387516;-0.44774281914931907;0.9812433481987928;0.9998623699160489;9.999944176176117;0.41677883162353613;-0.43522899533740667;-0.43522899686786165;0.42473604936037257;0.3976166645622768;0.5817752966295152;1.0000659188521457
3.213168;0.9924230382805563;0.46277702938137033;0.4663220419730665;-0.4443522925996519;-0.4477140631995807;0.9812473398092556;0.9998618808956472;9.999934209308295;0.41677990377799834;-0.43522899520507513;-0.4352289969720473;0.4247346354618809;0.39759130350098804;0.5817576266942583;1.0000663596719894
3.223168;0.99242786660567;0.4627771653807064;0.46632061554936033;-0.44432666821794764;-0.44768644407456015;0.9812513852234062;0.9998614605843614;9.999923647537887;0.41678096603435066;-0.43522899504802237;-0.43522899708846835;0.42473323502319155;0.3975659493163333;0.5817399717139556;1.0000667906178193
3.233168;0.992431801835025;0.4627768685520753;0.4663192302594467;-0.4443005693182846;-0.44765879730055486;0.98125548183248;0.9998611097859766;9.999912528052263;0.4167820175653295;-0.4352289948641025;-0.43522899721624303;0.4247318454765648;0.39754160417895623;0.5817230145575645;1.0000672101033705
3.243168;0.9924357825983624;0.46277720440343434;0.466318518492673;-0.4442748445677107;-0.4476315541750705;0.9812596262117936;0.9998608291978082;9.999900884957457;0.416783057492756;-0.4352289946512338;-0.4352289973542892;0.4247304639705628;0.39751626962335695;0.5817053885328141;1.000067616151292
3.253168;0.9924409216235537;0.46277735888383054;0.4663171364530006;-0.4442492196452919;-0.4476039350263682;0.981263815591503;0.9998606197523533;9.999888754469715;0.4167840850192238;-0.4352289944077263;-0.43522899750156907;0.42473008731528983;0.39749194684309963;0.5816891905723438;1.0000680070553476
3.263168;0.9924451586023926;0.4627770804924245;0.4663157970567272;-0.4442231202885019;-0.4475762882276385;0.9812680491796174;0.9998604830283225;9.99987618306565;0.4167850996480949;-0.4352289941323934;-0.43522899765732487;0.42472871178187777;0.3974666371203543;0.5816715932655104;1.0000683813657274
3.273168;0.9924494279888555;0.4627763998098317;0.4663140897636232;-0.44419856084102755;-0.44755021962298785;0.9812723282589242;0.9998604216833851;9.999863225002029;0.4167861011608689;-0.4352289938243574;-0.4352289978210715;0.424727333100093;0.39744234205771894;0.5816546922080836;1.0000687374436863
3.283168;0.9924548421061492;0.4627765758228389;0.4663127579871991;-0.4441729353797399;-0.4475226004444575;0.9812766551806599;0.9998604396875409;9.999849936181164;0.4167870892449814;-0.435228993482938;-0.43522899799237763;0.4247259466411253;0.39741906346121286;0.5816384858508088;1.0000690735128295
3.293168;0.9924593437015313;0.46277748787087425;0.4663126441840678;-0.44414787157275837;-0.44749599743533824;0.9812810319115064;0.9998605423751065;9.999836374167076;0.4167880633581002;-0.4352289931077426;-0.4352289981706627;0.4247255477154689;0.3973948031152087;0.5816223361921136;1.0000693883041463
3.303168;0.9924638718803801;0.462776835494831;0.4663109866917003;-0.4441233116793631;-0.4474699287937517;0.981284459394826;0.9998607364279504;9.999822596830505;0.4167890230155685;-0.4352289926988221;-0.43522899835517653;0.4247241318779396;0.39737056263248705;0.5816054647265861;1.0000696810912273
3.313168;0.9924685446552189;0.46277666873974344;0.4663097929390021;-0.444098312470845;-0.4474433911355618;0.981288938217479;0.9998610294467883;9.999808657383342;0.41678996805006596;-0.4352289922568562;-0.43522899854509817;0.42472269507587457;0.39734734326118587;0.5815892834694989;1.0000699508254038
3.323168;0.9924733024223431;0.46277657887726265;0.4663086764714741;-0.44407441401827974;-0.44741796265862904;0.9812934693075108;0.9998614290886628;9.999794600365385;0.41679089846469125;-0.4352289917833094;-0.4352289987394842;0.4247222338315419;0.3973241457897671;0.5815738381632999;1.0000701958489988
3.333168;0.9924781421253025;0.4627775374048883;0.46630861435682736;-0.4440493496504729;-0.4473913596244854;0.981298053843046;0.9998619425325088;9.999780464170982;0.41679181388717;-0.4352289912803881;-0.4352289989370622;0.424720745426197;0.39730097077897564;0.5815576671376261;1.0000704142488341
3.343168;0.9924830002253507;0.4627769986953662;0.466307067535471;-0.44402589009630833;-0.4473664001352857;0.9813026931854739;0.9998625762915874;9.999766288167551;0.41679271323125094;-0.43522899075075;-0.4352289991363017;0.4247192277274581;0.39727781881324153;0.5815414990984481;1.000070603426761
3.353168;0.9924889874409993;0.46277738659909046;0.46630595122550567;-0.4440024652259667;-0.4473409992824879;0.9813063891703672;0.9998633354056261;9.99975211160977;0.41679359495216584;-0.43522899019712885;-0.43522899933582854;0.4247186788052928;0.39725469026583476;0.581526062515891;1.0000707590797095
3.363168;0.992494043243463;0.4627773491956843;0.4663048657780688;-0.4439785661931831;-0.4473155707897649;0.9813111441846236;0.9998642224458272;9.999737962423414;0.41679445714768426;-0.43522898962212286;-0.43522899953471694;0.42471709670155067;0.397232584715362;0.581510577881182;1.0000708748407037
3.373168;0.9924991611893913;0.46277842688700616;0.4663048906332093;-0.4439546021440324;-0.4472900769321969;0.9813159612541918;0.9998652373343228;9.999723849072948;0.4167952971692076;-0.43522898902817003;-0.4352289997324445;0.4247154794904209;0.3972105008623245;0.5814950900672309;1.0000709430836505
3.383168;0.9925042785078037;0.4627780093624813;0.46630341944269377;-0.44393224292681643;-0.44726622661023524;0.9813198440784933;0.9998663774933572;9.999709765350504;0.41679611168823355;-0.43522898841750834;-0.4352289999285863;0.42471482554543405;0.397188437067373;0.5814803274860102;1.0000709564876813
3.393168;0.9925095088184721;0.46277801670289764;0.466302326972333;-0.4439083434765031;-0.44724079811668366;0.9813247961064827;0.9998676378042608;9.99969570380843;0.41679689749116294;-0.43522898779218383;-0.4352290001225305;0.42471313381086534;0.3971663916809821;0.5814648279588258;1.0000709093884081
3.403168;0.9925147876968892;0.4627781058141289;0.4663012911354634;-0.44388554481033;-0.44721647881343163;0.9813288193120506;0.9998690108599996;9.999681665288858;0.41679765196733515;-0.43522898715414726;-0.43522900031349226;0.4247124038883402;0.3971443630876158;0.5814500508637441;1.0000707982285442
3.413168;0.9925200495881792;0.462777738843692;0.4662997945650988;-0.4438631851855662;-0.44719262848894287;0.9813339138915372;0.9998704878732085;9.999667659841617;0.4167983727552076;-0.4352289865052121;-0.43522900050055274;0.4247106358550196;0.3971223498499184;0.5814345345290807;1.0000706212185753
3.423168;0.9925254066668678;0.46277896554178666;0.46629984431261584;-0.4438403213739707;-0.44716824383047354;0.9813390784741177;0.9998720596241866;9.99965370301587;0.416799057171859;-0.43522898584689174;-0.43522900068254805;0.42470883013475974;0.3971013506740489;0.5814196917339277;1.0000703779710634
3.433168;0.9925297987231397;0.46277867271253026;0.4662987972635179;-0.4438170485020031;-0.4471438969023263;0.9813433104432527;0.9998737170000419;9.999639810223826;0.41679970209922235;-0.4352289851803627;-0.43522900085805577;0.4247079876758834;0.3970793641161429;0.5814048864712775;1.000070069475261
3.443168;0.9925352203761677;0.4627789066271567;0.46629777368419;-0.44379535025545874;-0.4471206867997191;0.9813486064148693;0.9998754513928051;9.999625995161484;0.41680030448044936;-0.4352289845065505;-0.43522900102545514;0.42470611015085175;0.3970583884987695;0.5813900237494559;1.00006969766678
3.453168;0.9925406128717558;0.46277862692431315;0.46629621853523684;-0.4437729901171434;-0.44709683647670045;0.9813529621729313;0.9998772549826626;9.999612277285305;0.4168008620195173;-0.4352289838261558;-0.4352290011829918;0.42470519985623406;0.39703742221117366;0.5813758815156591;1.0000692645032012
3.463168;0.9925460923475741;0.46277891357076695;0.4662951607725946;-0.44375129161113014;-0.4470736263754309;0.9813573720043384;0.9998791210643267;9.999598687935086;0.4168013734096796;-0.4352289831396943;-0.4352290013289938;0.42470325935657444;0.3970174641367017;0.5813616825859446;1.0000687716166545
3.473168;0.9925515977531887;0.4627803318620448;0.46629519333721753;-0.4437295281049563;-0.44705035091613055;0.9813628288242173;0.999881044480387;9.999585262705903;0.4168018379348455;-0.43522898244765257;-0.43522900146210497;0.42470229119862424;0.39699651381493883;0.5813475231610514;1.000068220739263
3.483168;0.9925571249689091;0.4627806825580308;0.4662940964178703;-0.4437078293462428;-0.44702714081563405;0.9813673255600637;0.9998830215643429;9.999572027646016;0.416802254995151;-0.43522898175062974;-0.4352290015812462;0.42470029766304945;0.39697657121687274;0.5813333094961579;1.0000676143428044
3.493168;0.9925616108923078;0.4627802203472473;0.46629261972835306;-0.4436871969368485;-0.4470054812219226;0.9813718562445808;0.9998850496830365;9.999558994322838;0.4168026241365743;-0.43522898104941155;-0.43522900168534223;0.424699280350201;0.39695563642564186;0.5813191378154575;1.0000669561627835
3.503168;0.9925671628534697;0.46278064182681117;0.4662914767358947;-0.4436654979547732;-0.4469822711151713;0.9813774156320385;0.9998871270239735;9.999546162509406;0.4168029454138904;-0.43522898034502805;-0.4352290017732871;0.42469723999713715;0.396935709525288;0.5813049137179512;1.000066251322338
3.513168;0.9925727173088146;0.4627811634115314;0.4662903730665794;-0.44364489980745875;-0.44696017019260104;0.98138199778265;0.9998892523370546;9.999533521251063;0.41680321959653177;-0.43522897963877055;-0.43522900184433494;0.42469617670140813;0.39691579073892813;0.5812914156406568;1.0000655062176138
3.523168;0.9925772706910336;0.4627823156004696;0.4662903120396623;-0.4436226621152659;-0.44693686709057456;0.981386594714537;0.9998914245063013;9.999521046643402;0.41680344814114373;-0.43522897893216794;-0.43522900189836355;0.4246940901327893;0.39689588048874763;0.581277181953195;1.0000647280574062
3.533168;0.9925827565747058;0.4627824288998234;0.4662887022999373;-0.4436025029272768;-0.4469152351049866;0.9813911964102281;0.9998936423355725;9.99950870008149;0.41680363293921247;-0.43522897822704787;-0.4352290019357387;0.4246929796361933;0.39687697909183844;0.5812643549523412;1.0000639237766575
3.543168;0.9925882907538;0.46278304522266034;0.46628751195524304;-0.44358190443842;-0.44689313416960297;0.9813967922712632;0.9998959043752986;9.999496434093633;0.4168037759727655;-0.4352289775256191;-0.4352290019570628;0.4246918443697821;0.39685708646724754;0.581250836089286;1.0000630997603999
3.553168;0.9925928124545124;0.4627833144597231;0.46628638209115497;-0.44356193327655535;-0.44687211478850364;0.9814013722848225;0.9998982090102609;9.999484206876186;0.41680387923385076;-0.4352289768305123;-0.4352290019629453;0.42468968346678904;0.39683820233468026;0.5812372578881607;1.0000622629876297
3.563168;0.9925983142879868;0.46278398268331344;0.4662851281017612;-0.4435413345726102;-0.4468500138495231;0.9814059272082979;0.9999005548760658;9.999471993046388;0.41680394483165656;-0.43522897614485745;-0.43522900195382286;0.4246884961819334;0.39681932665376746;0.5812243960760985;1.0000614216144135
3.573168;0.9926037354173556;0.4627853651252841;0.4662845667854905;-0.4435222110382549;-0.4468294256768944;0.9814104487493908;0.9999029409458926;9.999459782315629;0.4168039750366932;-0.43522897547211753;-0.4352290019298428;0.4246862819880936;0.396800459803046;0.5812107866432249;1.000060584674176
3.583168;0.9926081923535452;0.4627856351458849;0.46628327448716844;-0.4435011386445197;-0.4468072971072244;0.9814149296012437;0.9999053663105791;9.999447573644627;0.4168039723617966;-0.4352289748156206;-0.43522900189079744;0.42468504053318273;0.3967816024738668;0.5811978883132513;1.0000597620943477
3.593168;0.992613621426145;0.4627864259519212;0.4662819886282924;-0.44348164060144946;-0.4467863053581116;0.9814193626748635;0.9999078299555962;9.999435375339422;0.41680393965623364;-0.4352289741783898;-0.43522900183618823;0.4246837715056054;0.3967627554758782;0.5811849685957681;1.0000589644547884
3.603168;0.9926180258507279;0.4627867924978525;0.4662806964297039;-0.4434616690365673;-0.44676528598508686;0.9814237406804563;0.9999103305302692;9.999423209046542;0.41680387998574897;-0.4352289735633911;-0.4352290017654888;0.42468147469074363;0.3967449195506053;0.5811719780292436;1.0000582020665574
3.613168;0.9926234020207706;0.4627876766515591;0.46627940999455353;-0.44344327179442306;-0.4467454034358267;0.9814280571545855;0.9999128661580222;9.999411107957723;0.41680379619887253;-0.4352289729735253;-0.4352290016784865;0.42468015013668076;0.3967260953093775;0.5811590108408873;1.0000574839718384
3.623168;0.9926276938403432;0.46278759556252014;0.466277602067837;-0.44342373926866857;-0.44672485300029535;0.9814323073468413;0.9999154342357348;9.99939911109621;0.416803690423277;-0.4352289724111884;-0.43522900157549393;0.42467879819405385;0.3967082833032806;0.5811466999618329;1.0000568171931663
3.633168;0.9926330143068377;0.46278960339079583;0.46627735771305984;-0.4434052769799306;-0.4467049051155058;0.9814364874001014;0.9999180309893465;9.99938726213666;0.416803564083043;-0.4352289718780609;-0.4352290014573868;0.4246764195793959;0.39669048394597534;0.5811336303973855;1.000056206885025
3.643168;0.9926373070828041;0.46279001487015875;0.466275930412164;-0.44338530512920915;-0.4466838857782951;0.9814405934533641;0.9999206510648421;9.999375610432342;0.4168034184819064;-0.4352289713753245;-0.43522900132555814;0.42467501534348;0.39667269719163945;0.5811212627605975;1.0000556576386666
3.653168;0.9926425676821143;0.46279093773881524;0.466274505282018;-0.44336690752689567;-0.44666400326901645;0.9814446222792893;0.9999232880304726;9.999364207813267;0.4168032551743018;-0.43522897090382606;-0.43522900118180513;0.4246735865802711;0.39665492243970335;0.5811088664210707;1.0000551747889717
3.663168;0.9926467385862694;0.46279095462180037;0.4662726185784917;-0.44334847570959024;-0.44664456205802694;0.981448572068758;0.9999259356614605;9.999353100934314;0.4168030758722147;-0.4352289704641511;-0.4352290010280777;0.4246711341959209;0.3966381588281407;0.581096393936476;1.000054764292868
3.673168;0.9926509324634525;0.4627914507873521;0.4662711402873343;-0.4433296046445984;-0.44662465194716117;0.9814524420399313;0.9999285888194516;9.999342321949936;0.41680288258356124;-0.4352289700567764;-0.4352290008662207;0.42466965899155307;0.3966204053461016;0.5810839424328439;1.0000544314883273
3.683168;0.9926560857927116;0.46279245679387687;0.466269658552005;-0.443312307773348;-0.44660587866539014;0.9814562315946807;0.999931243535331;9.99933188127149;0.4168026780976749;-0.4352289696820579;-0.4352290006979468;0.4246681619054484;0.3966036607710684;0.5810721471889528;1.0000541805350889
3.693168;0.9926601998519339;0.4627940657122365;0.4662692038846007;-0.44329337168263355;-0.44658590323500624;0.9814599397085763;0.9999338968037431;9.999321768880689;0.4168024660754092;-0.4352289693400519;-0.43522900052496366;0.42466664401176;0.3965869239437546;0.5810603262372294;1.0000540148204793
3.703168;0.9926642711449161;0.4627946447447185;0.4662676619715809;-0.4432756013968885;-0.4465671023581693;0.9814625647623707;0.9999365463629257;9.99931196552935;0.4168022506044022;-0.4352289690304727;-0.4352290003490925;0.4246641062080698;0.3965701940827463;0.5810477492321185;1.0000539372076425
3.713168;0.992669237562287;0.4627951313850302;0.46626553586538816;-0.44325764240258797;-0.4465476888379065;0.9814661050492329;0.9999391904398308;9.99930245223293;0.4168020356094665;-0.4352289687527436;-0.43522900017238175;0.4246625489831941;0.3965534707081248;0.5810358780787958;1.0000539499031704
3.723168;0.9926732186048824;0.4627957232847003;0.46626390729176376;-0.44323987194391895;-0.44652888799378915;0.981469559663082;0.9999418276808673;9.999293210935383;0.416801824355267;-0.4352289685059828;-0.43522899999722764;0.4246609724674968;0.39653675346477035;0.5810239820192314;1.0000540541676493
3.733168;0.9926771512393386;0.46279632077766475;0.46626223522953564;-0.44322210140430995;-0.44651008716860824;0.9814729295597604;0.9999444570769274;9.99928422515665;0.41680161931171594;-0.43522896828902086;-0.43522899982634683;0.4246593766232876;0.39652004195893026;0.5810120608314857;1.0000542499509104
3.743168;0.9926820291957031;0.4627973615559407;0.4662604935515882;-0.44320480392122164;-0.44649131398843617;0.9814752184481792;0.9999470772535531;9.99927548391469;0.4168014223132549;-0.435228968100543;-0.43522899966253015;0.4246577614404532;0.39650433541957886;0.5810007966918349;1.0000545355924912
3.753168;0.9926858494422929;0.462799130901963;0.466259910624195;-0.44318806935271576;-0.44647355704475933;0.9814784324361967;0.9999496856207694;9.999266982418849;0.41680123461346225;-0.43522896793919646;-0.4352289995084351;0.42465512709697917;0.396488632564268;0.580988776169047;1.000054907464139
3.763168;0.992689544675355;0.4627992604251978;0.4662576634015201;-0.44317073772497684;-0.4464552251739542;0.9814815784898925;0.9999522783036788;9.999258721956416;0.41680105678739277;-0.43522896780352655;-0.43522899936650844;0.4246534740270462;0.3964729320427952;0.5809774617755067;1.0000553601503834
3.773168;0.9926932273172698;0.46279992472643156;0.4662558919472995;-0.4431540678545664;-0.446437533620128;0.9814836632977978;0.9999548507920131;9.999250711500846;0.41680088861619086;-0.435228967691933;-0.43522899923893243;0.4246518029373142;0.39645723296848223;0.5809661243647953;1.0000558878269106
3.783168;0.9926968355282045;0.46280058401778756;0.46625408502011956;-0.44313739789977247;-0.4464198420881847;0.9814866931650174;0.9999573990581087;9.999242963150566;0.4168007290941373;-0.4352289676027936;-0.43522899912759344;0.42465011490272975;0.3964415349754264;0.5809547666385021;1.0000564853093465
3.793168;0.9927003676730453;0.46280123636678333;0.46625224653176506;-0.4431207278607235;-0.4464021505776517;0.9814896740708;0.9999599206409343;9.999235482528565;0.41680057691300026;-0.43522896753457635;-0.4352289990340491;0.4246484115154298;0.39642583804288534;0.5809433921717528;1.0000571477349613
3.803168;0.992704820669958;0.4628023182925993;0.4662503545789945;-0.443104530770382;-0.4463844867113641;0.9814916115828691;0.9999624145666284;9.99922826662237;0.41680043120805593;-0.43522896748590945;-0.4352289989594934;0.4246466948883341;0.3964101424448199;0.5809320054471799;1.0000578704842435
3.813168;0.992708137166163;0.4628024753785049;0.4662480183537121;-0.4430882997320299;-0.4463672641218307;0.9814945110030869;0.9999648800629776;9.999221312161374;0.4168002917064949;-0.4352289674556987;-0.4352289989047189;0.4246439672816794;0.3963954486239064;0.5809205631758508;1.000058649941256
3.823168;0.9927114295109204;0.4628041911339793;0.46624722415884984;-0.4430715645634444;-0.44634950732578027;0.9814963774765442;0.9999673155385133;9.999214624286909;0.4168001584010496;-0.4352289674431532;-0.43522899887008665;0.42464223059576595;0.3963807569129198;0.5809098504088038;1.0000594841147494
3.833168;0.9927146339385097;0.46280485298125923;0.46624537612158523;-0.4430559952236227;-0.44633292508087263;0.9814992159875482;0.9999697188958853;9.999208216972189;0.41680003139779037;-0.43522896744772194;-0.43522899885572314;0.4246404863687939;0.3963660672742603;0.5808991416030547;1.0000603730486077
3.843168;0.9927177452987561;0.4628054951285155;0.4662435244931336;-0.44304042580964864;-0.4463163428532417;0.9815010313665299;0.9999720887080685;9.999202110692742;0.4167999108422433;-0.43522896746899875;-0.43522899886191607;0.4246387361821278;0.3963513791229677;0.5808884417352808;1.0000613187796208
3.853168;0.9927207589946649;0.4628060510880505;0.4662416109253366;-0.44302375527429066;-0.446298651453062;0.981503827716766;0.999974424770518;9.999196333114648;0.4167997969131187;-0.43522896750650836;-0.43522899888925093;0.42463698188975435;0.39633669146565537;0.5808777552879959;1.0000623242985474
3.863168;0.9927236120498657;0.46280617625935583;0.4662393247929018;-0.4430086249001056;-0.44628253812482815;0.9815056079641199;0.9999767272848126;9.999190918340723;0.416799689846865;-0.4352289675595804;-0.43522899893840733;0.42463522557149724;0.39632200337701184;0.5808670861897315;1.0000633922602198
3.873168;0.9927264183805654;0.4628067501888108;0.4662375058840439;-0.44299305527054017;-0.44626595593523083;0.9815073746232916;0.9999789955481929;9.999185903022493;0.41679958971225556;-0.4352289676275448;-0.43522899901000006;0.4246334693171347;0.396307314456197;0.5808564376152666;1.0000645242849338
3.883168;0.9927291159829071;0.4628073629260835;0.46623577764467794;-0.4429785866277763;-0.4462504829426274;0.9815101302679388;0.9999812272388815;9.999181318958886;0.4167994962991981;-0.4352289677100639;-0.4352289991045471;0.42463171501838826;0.39629362503049265;0.5808464943852439;1.0000657207329349
3.893168;0.9927317014930184;0.4628089833630287;0.4662351245861942;-0.44296295200034086;-0.4462338354260672;0.9815118769503902;0.9999834182961773;9.99917718373542;0.41679940944062044;-0.43522896780729214;-0.4352289992224262;0.4246299644159305;0.39627993603941697;0.58083657636113;1.0000669809963578
3.903168;0.992734170850908;0.462809536390864;0.4662334643064554;-0.4429484832285373;-0.4462183624439568;0.9815136162778908;0.9999855627240434;9.999173499404025;0.41679932934847025;-0.435228967919665;-0.4352289993638736;0.42462821918556504;0.39626524869962404;0.5808260033283226;1.0000683044026268
3.913168;0.9927365197877083;0.4628099907631955;0.4662317802638215;-0.4429329133312491;-0.44620178027524643;0.9815163504011887;0.9999876524991794;9.9991702625541;0.41679925646718097;-0.43522896804738026;-0.4352289995289979;0.424626480853633;0.3962515641051629;0.5808161417712705;1.0000696909001288
3.923168;0.9927386862103026;0.46281000109847625;0.46622975931601685;-0.44291888361719156;-0.4461867761537471;0.9815180822140956;0.9999896785537569;9.999167477058007;0.4167991909065811;-0.43522896818997325;-0.4352289997176607;0.4246247508525242;0.3962388829051583;0.5808069933448317;1.0000711408160725
3.933168;0.9927397883358583;0.462810006991125;0.4662282646408587;-0.44290394183613135;-0.44617127554878194;0.9815198140893281;0.9999916324331697;9.999165159507491;0.41679913210949726;-0.4352289683463823;-0.43522899992921665;0.4246230305539944;0.39622520530795174;0.5807971951117303;1.0000726539680522
3.943168;0.9927417651669752;0.4628104120748687;0.46622679862553984;-0.44288947282354535;-0.4461558025601606;0.9815225470754179;0.9999935073713515;9.999163333489712;0.41679907904103586;-0.43522896851534787;-0.43522900016220956;0.4246213208216191;0.3962115314455555;0.5807874307309737;1.0000742288764686
3.953168;0.992743621347489;0.46281077552164773;0.4662253906988679;-0.44287500374734884;-0.44614032956706945;0.9815242821209028;0.9999952983596723;9.999162019260309;0.41679903051311024;-0.43522896869556404;-0.43522900041432117;0.4246196216660971;0.39619886176635344;0.5807783830606499;1.0000758625802169
3.963168;0.9927453606674327;0.46281109630121303;0.4662240430744089;-0.4428605346075823;-0.44612485656898676;0.9815260214501229;0.9999970011474694;9.999161228856247;0.4167989854043302;-0.4352289688855737;-0.43522900068274717;0.4246179326977275;0.39618519719425127;0.5807686871947437;1.0000775507655058
3.973168;0.9927469874256293;0.4628125401407405;0.466223931811761;-0.44284710161602875;-0.44611042741357493;0.9815277680301536;0.9999986109953111;9.999160966116273;0.4167989425957955;-0.4352289690838766;-0.43522900096463607;0.42461625369131367;0.39617253910472133;0.5807597062333597;1.0000792880851956
3.983168;0.9927484473692849;0.4628123676891215;0.46622232524460805;-0.44283417261393004;-0.4460965324421099;0.9815295243556924;1.000000122477219;9.999161223417019;0.41679890073394665;-0.4352289692891049;-0.4352290012573563;0.42461458443249983;0.3961598891854433;0.5807507558846444;1.0000810689687254
3.993168;0.9927488647260023;0.4628121221228623;0.4662211905911582;-0.44281923055771355;-0.4460810318063532;0.9815312920492775;1.000001530038133;9.999161977287784;0.4167988584195384;-0.4352289694998481;-0.4352290015586168;0.4246129243187556;0.3961472492458839;0.5807418339140015;1.0000828884439796
4.003168;0.9927501827824672;0.4628123394883173;0.46622015612816947;-0.44280586225479596;-0.4460666679709312;0.9815340712982773;1.0000028285175098;9.999163193429382;0.41679881459018686;-0.43522896971433483;-0.4352290018663398;0.4246112724503952;0.3961346212370392;0.5807329382659716;1.000084742351063
4.013168;0.9927514092160252;0.4628125163741372;0.4662191816748804;-0.4427924938872687;-0.44605230412905533;0.9815358600390783;1.0000040138278172;9.999164838080281;0.41679876842058183;-0.43522896993049914;-0.43522900217846294;0.42460962796068563;0.3961220074616614;0.5807240672279339;1.000086626961951
4.023168;0.992752549701338;0.4628126532701465;0.46621826565421204;-0.44277912545427717;-0.4460379402808896;0.9815376546010608;1.0000050835534597;9.999166881970556;0.416798719045769;-0.4352289701463609;-0.4352290024928367;0.4246079900863147;0.39611041066785774;0.5807159018899481;1.0000885384218012
4.033168;0.9927526111540413;0.4628123112507177;0.46621743249741665;-0.44276528428734807;-0.44602354880875306;0.9815394515259063;1.0000060366433954;9.999169297075538;0.4167986656491275;-0.4352289703601802;-0.43522900280712606;0.42460635812565983;0.3960978340353855;0.5807070775812337;1.0000904725484634
4.043168;0.9927535359412805;0.4628119610383647;0.466216243697708;-0.4427534560111975;-0.4460107629755613;0.9815412488269356;1.000006872444216;9.999172054377496;0.4167986077060281;-0.4352289705704128;-0.43522900311886115;0.4246047315117335;0.39608628107461985;0.5806989584958697;1.0000924246197391
4.053168;0.9927544470020468;0.46281308055646503;0.4662165981705136;-0.4427400225336589;-0.44599633376970654;0.981543046232543;1.0000075898311627;9.999175121521684;0.4167985448831349;-0.4352289707757888;-0.4352290034255893;0.4246031099062202;0.3960747552811807;0.5806908619655333;1.000094388450303
4.063168;0.9927542894165466;0.4628126863385408;0.46621598243584894;-0.44272728231242736;-0.44598305146621353;0.9815448449480235;1.0000081866455945;9.999178460002621;0.4167984767080942;-0.43522897097534946;-0.43522900372487994;0.4246014932139907;0.39606325967837386;0.5806827870220931;1.0000963557813494
4.073168;0.9927550609194058;0.4628126939401684;0.46621538331394075;-0.44271501466514246;-0.44596979677376386;0.9815466474020882;1.0000086600877351;9.999182024575;0.41679840254443995;-0.43522897116845466;-0.4352290040143184;0.42460088157151143;0.3960517965653982;0.580675463418562;1.0000983171288371
4.083168;0.9927547660867533;0.46281222583140874;0.4662148492091174;-0.44270227435073256;-0.4459565144591047;0.981548456758588;1.0000090081923385;9.99918576371796;0.4167983217475423;-0.435228971354964;-0.43522900429160016;0.42459927542344833;0.39604036748143745;0.5806674264591115;1.0001002629049336
4.093168;0.9927554027893911;0.4628121611008032;0.46621432306416205;-0.4426900065820019;-0.4459432597562613;0.9815502763566814;1.0000092307427988;9.99918962107047;0.41679823362885915;-0.43522897153530316;-0.43522900455468916;0.42459767561577544;0.3960289730937787;0.5806594047437156;1.0001021836469808
4.103168;0.9927559743989176;0.46281206092139054;0.4662138276087902;-0.4426777387457658;-0.44593000504908487;0.981551109965733;1.0000093288900067;9.999193540065605;0.41679813742588007;-0.43522897171022307;-0.4352290048020834;0.424596083401525;0.3960186130036638;0.5806520779064118;1.0001040698560737
4.113168;0.9927554265850344;0.4628110135029103;0.4662129377057674;-0.4426654374715018;-0.44591719155037807;0.9815529624660659;1.0000093046322451;9.999197471374751;0.41679803244320274;-0.4352289718804445;-0.4352290050328473;0.42459450039912444;0.3960072858485341;0.5806440797850312;1.0001059120049884
4.123168;0.992755878358043;0.46281090709716777;0.46621255973701575;-0.4426542706176824;-0.4459050460220049;0.98155484020373;1.0000091609272215;9.99920137844288;0.4167979183497253;-0.4352289720463599;-0.4352290052461772;0.42459292840936846;0.3959969897635713;0.580636772838293;1.0001077010283477
4.133168;0.9927552812300631;0.462810261126012;0.46621216413510935;-0.442641530063789;-0.4458917636848357;0.9815567511896574;1.0000089022295036;9.999205238311136;0.41679779550079604;-0.4352289722079799;-0.4352290054411149;0.424592369104878;0.3959867227427968;0.5806302046948021;1.0001094289899355
4.143168;0.9927556396015553;0.46281008404076096;0.4662118250295942;-0.4426303630979408;-0.4458796181458811;0.9815587050052547;1.0000085345691647;9.999209037772847;0.41679766493676207;-0.4352289723650984;-0.435229005616751;0.4245908238688156;0.39597648257931456;0.580622911196431;1.0001110889871971
4.153168;0.9927549650958355;0.4628105344227767;0.4662126352013899;-0.44261865870239125;-0.4458673796495371;0.9815607121450333;1.0000080644680545;9.999212765308304;0.41679752818545046;-0.43522897251742765;-0.43522900577244633;0.42458929371349263;0.3959662666641555;0.5806156221139325;1.000112674721178
4.163168;0.9927552624890964;0.4628102248206192;0.46621225432392444;-0.44260639051808665;-0.44585412490680115;0.9815617826805725;1.000007497505344;9.999216405752733;0.4167973871101005;-0.43522897266472244;-0.43522900590784686;0.42458777912108664;0.3959560720447011;0.580608336258641;1.0001141808369804
4.173168;0.9927545438645299;0.4628095741789874;0.46621203693220997;-0.4425958520049111;-0.4458430609176343;0.9815639246993062;1.000006837862465;9.999219941924888;0.41679724357807124;-0.4352289728068603;-0.43522900602289805;0.42458628004759974;0.3959458957072542;0.5806010531365495;1.0001156032979222
4.183168;0.99275475600741;0.46280879531942304;0.46621128284924684;-0.4425851240097297;-0.44583138416566953;0.9815661442424497;1.0000060888440954;9.999223355372795;0.4167970991253969;-0.4352289729437114;-0.4352290061179271;0.424585796082894;0.3959367348716067;0.580595186014822;1.000116938801526
4.193168;0.9927540286622479;0.4628080205461238;0.4662110043374085;-0.4425734843031084;-0.44581921097135874;0.9815684467760065;1.0000052533078228;9.999226622345075;0.4167969550203707;-0.43522897307504976;-0.4352290061936609;0.42458432650224415;0.3959265870560769;0.5805879076828221;1.0001181839120183
4.203168;0.9927543072691171;0.46280765599186374;0.46621069804815657;-0.4425623170102401;-0.44580706538435105;0.9815698376442472;1.0000043337217568;9.99922971078297;0.4167968124891635;-0.43522897320069165;-0.4352290062511223;0.4245828704139852;0.3959174496771252;0.5805813119079418;1.0001193347205637
4.213168;0.9927536018972623;0.46280688822744803;0.4662104799859635;-0.4425517783386533;-0.4457960013651531;0.9815723210717717;1.000003332412417;9.999232582802929;0.4167966726559913;-0.4352289733206107;-0.43522900629149563;0.4245814271736735;0.39590831957424394;0.5805747138972152;1.0001203872362636
4.223168;0.9927529159873686;0.4628060273620022;0.4662101908212259;-0.4425401385182669;-0.44578382815089124;0.9815748999655298;1.0000022519024994;9.9992351982629;0.41679653621540774;-0.43522897343500344;-0.4352290063160729;0.42457999670921476;0.3958981929928509;0.5805674280202573;1.0001213382324674
4.233168;0.9927532509502189;0.46280564373105226;0.46620993254454696;-0.4425300721990549;-0.4457727917328388;0.9815765767723816;1.0000010950041047;9.999237513821008;0.4167964032648289;-0.4352289735444229;-0.43522900632631234;0.4245795795248527;0.39589006574460867;0.5805622276146343;1.0001221861198168
4.243168;0.9927526115048054;0.46280479587203216;0.4662096905212454;-0.44251953342526157;-0.44576172769462996;0.9815793534597248;0.9999998647881558;9.999239484584969;0.4167962735520248;-0.43522897364980767;-0.4352290063238948;0.4245781764855936;0.3958809332487918;0.58055560004796;1.0001229316180522
4.253168;0.9927519961949076;0.46280392426263534;0.4662094366126368;-0.4425089946230592;-0.4457506636499754;0.9815822308046322;0.9999985643561642;9.999241071183183;0.4167961468437403;-0.4352289737523107;-0.43522900631066275;0.4245767886125733;0.39587179076955786;0.5805489547857272;1.0001235777551714
4.263168;0.9927523445355478;0.46280409709034914;0.46620980420349817;-0.4424993025071817;-0.44574003068807516;0.981584208508311;0.9999971961800749;9.999242242593025;0.4167960230422072;-0.43522897385306575;-0.43522900628851063;0.4245764170982621;0.39586263406548505;0.5805430195820046;1.0001241295403231
4.273168;0.9927517782249791;0.46280317803870114;0.46620952353880596;-0.4424887636376745;-0.445728966629395;0.9815872855607577;0.9999957613222996;9.999242977639033;0.4167959020402491;-0.43522897395295407;-0.43522900625932526;0.42457506353170765;0.39585445999615093;0.5805370100493387;1.0001245937481347
4.283168;0.9927512387778998;0.46280229935422995;0.4662092941702385;-0.44247932586686384;-0.4457190117536323;0.9815894597228276;0.9999942592651367;9.999243270089224;0.4167957834804618;-0.43522897405239347;-0.43522900622494864;0.42457373007225907;0.39584526646797047;0.5805302899297633;1.0001249780519124
4.293168;0.9927517277900113;0.4628017701845495;0.4662089586899991;-0.4424692592918021;-0.44570797529660683;0.9815927266834084;0.9999926885290171;9.999243126028277;0.4167956666608395;-0.43522897415133927;-0.43522900618713456;0.4245724192895289;0.39583705197680447;0.5805242190160131;1.0001252898294979
4.303168;0.9927512528364681;0.46280084196347926;0.4662086998159625;-0.44245982145967844;-0.4456980204110457;0.9815950802709453;0.9999910474111838;9.999242553625947;0.41679555055246686;-0.43522897424962265;-0.4352290061474936;0.42457213381018066;0.3958288155288981;0.5805188430289094;1.0001255354706848
4.313168;0.9927508166652923;0.46279988985685194;0.4662084246612213;-0.44245038360324984;-0.44568806552151463;0.9815985133431622;0.9999893343616785;9.99924155818082;0.4167954336000902;-0.4352289743472799;-0.4352290061074073;0.4245708760629649;0.3958205568604625;0.5805126956979229;1.0001257201619946
4.323168;0.992750422708733;0.46279885049498276;0.4662080667819217;-0.4424398445909828;-0.4456770014395976;0.9816010179333086;0.9999875485628638;9.99924014185324;0.4167953135223408;-0.4352289744445516;-0.4352290060678952;0.42456964808532294;0.39581227627439175;0.5805065051219729;1.0001258484109634
4.333168;0.9927510697789594;0.462798294611485;0.4662077298706352;-0.4424308789948178;-0.44566707415538986;0.9816045851560619;0.9999856906778064;9.999238306892744;0.41679518758883755;-0.4352289745417907;-0.4352290060294366;0.4245694514327499;0.3958039742434056;0.5805009992745012;1.0001259247738759
4.343168;0.9927507585210286;0.46279728092539935;0.46620740157611906;-0.44242144105886955;-0.4456571192557214;0.9816072057567619;0.9999837623599975;9.999236063218143;0.4167950531600051;-0.43522897463934823;-0.43522900599191466;0.42456828742346764;0.3957956512994833;0.5804947118796451;1.0001259536145566
4.353168;0.9927504232370178;0.46279577837427843;0.4662066082162407;-0.442412442292838;-0.44564763315013617;0.981610870994331;0.9999817648989247;9.999233432657352;0.41679490789567425;-0.4352289747373157;-0.43522900595477754;0.4245681574325087;0.3957883080676707;0.5804897850887577;1.0001259384042174
4.363168;0.9927501754079318;0.4627947985185072;0.46620631250725825;-0.44240410545325154;-0.44563878743156365;0.9816135733598725;0.9999796989259342;9.999230452128439;0.41679474954084267;-0.4352289748355108;-0.43522900591719793;0.42456706265134214;0.39577994526830673;0.5804833904481225;1.000125881943914
4.373168;0.9927499501918943;0.4627937413919646;0.46620593666522203;-0.4423946674577123;-0.4456288325200877;0.9816173065565328;0.9999775651235366;9.999227179895492;0.4167945756870347;-0.4352289749338669;-0.4352290058781455;0.42456600357521423;0.3957725636742179;0.5804776217681733;1.000125787051386
