time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.373168;0.9928473232157332;0.463017563838217;0.4662976652440383;-0.44178624474592687;-0.444980829326105;0.9820744420047081;1.000135219759111;10.00061727177269;0.4167648007060868;-0.435229033224829;-0.4352290180653343;0.42430705862295015;0.3955679812707948;0.5801023533196392;0.999957836008376
4.383168;0.9928512055016628;0.46301855066354675;0.4662970786716972;-0.4417783786787575;-0.4449720109046729;0.9820748429853161;1.0001352221579822;10.00061829537999;0.41676335156714267;-0.4352290333957219;-0.43522901803442704;0.4243059502855865;0.3955603887700958;0.5800958150738197;0.9999582800179675
4.393168;0.9928540944811067;0.46301900456603845;0.4662964633200437;-0.44176893972839376;-0.444962055675872;0.9820762775866425;1.0001351339064326;10.000619190347194;0.4167619171062465;-0.4352290335772391;-0.435229018007401;0.4243058489735197;0.3955527818630905;0.5800899965905915;0.9999587114827653
4.403168;0.9928569850793256;0.46301949296105144;0.4662959242302447;-0.44176060198270456;-0.44495320963500035;0.9820767498044797;1.000134953385037;10.000620001289889;0.4167604994459614;-0.43522903376892463;-0.4352290179838516;0.4243047554482378;0.3955441584244444;0.5800827512785416;0.9999591249459497
4.413168;0.9928598749560539;0.46301988422094065;0.46629533170745124;-0.44175116298258305;-0.4449432544048159;0.982077262840406;1.0001346797641866;10.000620766851595;0.4167591002229825;-0.4352290339700128;-0.4352290179635932;0.4243046704537695;0.39553651592649325;0.5800769042767764;0.9999595152723185
4.423168;0.9928627630333392;0.4630203061512941;0.4662948176214846;-0.44174282518875474;-0.4449344083624632;0.9820788199256466;1.000134313040332;10.000621520660898;0.416757721083432;-0.4352290341795997;-0.43522901794689883;0.42430359445694765;0.3955288518028384;0.5800703096246872;0.999959878459973
4.433168;0.9928656487511234;0.46302069210354496;0.4662943180297818;-0.4417344873707809;-0.44492556231964747;0.9820794245982147;1.0001338540328177;10.00062229817645;0.4167563640473155;-0.43522903439680377;-0.4352290179344519;0.42430252727224255;0.3955211639488737;0.5800636983273356;0.9999602118981491
4.443168;0.992868531994585;0.4630210403365608;0.46629383471523334;-0.4417261495281317;-0.4449167162763957;0.9820800798511824;1.0001333041415534;10.000623135349956;0.41675503142867454;-0.4352290346206515;-0.43522901792699786;0.4243024679195684;0.39551445066409235;0.5800584835424712;0.9999605135958195
4.453168;0.9928714134830168;0.4630213490433744;0.46629337008557165;-0.4417178116602338;-0.4449078702323938;0.9820807865889649;1.000132665047392;10.00062406525049;0.4167537254502093;-0.4352290348497435;-0.4352290179251035;0.42430141471889565;0.3955067102065238;0.5800518386697635;0.9999607819888323
4.463168;0.9928742939922481;0.46302168136472605;0.4662929922254808;-0.44171057500332184;-0.44490013337564727;0.9820825429955174;1.0001319385792455;10.00062511902329;0.4167524478994596;-0.4352290350821733;-0.4352290179293282;0.42430136563709525;0.39549894076140957;0.5800459090485229;0.9999610165798561
4.473168;0.9928771140364346;0.4630214345950797;0.46629212556601923;-0.4417026764260129;-0.4448917561907381;0.9820833449502752;1.0001311268799062;10.000626320315027;0.41675120011735206;-0.43522903531573487;-0.4352290179405009;0.42430031881193886;0.3954921408742849;0.5800399143270686;0.9999612178694679
4.483168;0.9928799886391715;0.4630216153703448;0.46629173181425776;-0.441694338481395;-0.4448829101413532;0.9820841864620887;1.0001302326544097;10.000627678609368;0.41674998319982465;-0.43522903554807757;-0.43522901795957586;0.4243002729404411;0.39548530977771834;0.580034637704846;0.999961386158127
4.493168;0.9928828558274092;0.4630218152720913;0.46629142981259536;-0.44168710175026743;-0.4448751732800291;0.982085060982275;1.0001292589466106;10.000629193409889;0.4167487980271538;-0.43522903577685934;-0.4352290179872636;0.4242992273462021;0.39547744735048884;0.5800279367392879;0.9999615203905582
4.503168;0.992885713165684;0.46302196725416755;0.46629115417611533;-0.4416798649943817;-0.444867436419269;0.9820859638582754;1.0001282082617395;10.000630858941479;0.41674764533604064;-0.43522903599994356;-0.43522901802396025;0.4242991817080251;0.39547055389375746;0.5800226411605849;0.9999616181320287
4.513168;0.99288855879051;0.4630231055857153;0.46629194807795504;-0.4416714621052476;-0.44485852503790496;0.9820878933977697;1.0001270816256675;10.000632666285677;0.41674652607077906;-0.43522903621544184;-0.435229018069895;0.4242981354897358;0.39546362987274264;0.5800166097192515;0.9999616763278592
4.523168;0.9928913904875389;0.46302315583571596;0.46629172286304627;-0.44166422529643595;-0.4448507881813965;0.982088849296101;1.0001258783964455;10.000634613009545;0.4167454416100493;-0.43522903642172933;-0.43522901812508735;0.42429808747358655;0.3954566756515546;0.5800113098102601;0.9999616918401587
4.533168;0.9928942050118033;0.46302315340393896;0.46629152111407507;-0.44165698846053847;-0.4448430513282034;0.9820898304258682;1.0001245967586299;10.000636711063168;0.41674439370644795;-0.4352290366175957;-0.43522901818914556;0.4242970358575731;0.39544969123050205;0.5800052827057;0.999961661733984
4.543168;0.9928969983644913;0.46302309834611943;0.46629134103882935;-0.4416497515971791;-0.4448353144791346;0.9820908341272682;1.0001232345042552;10.000638984199048;0.41674338433524133;-0.43522903680225467;-0.43522901826129967;0.424296978716248;0.395443676106779;0.5800006778690373;0.9999615835012052
4.553168;0.9928997670999405;0.4630229915506262;0.4662911805983279;-0.4416425147061889;-0.4448275776351071;0.9820918572634659;1.0001217900187678;10.000641463794665;0.41674241556652525;-0.43522903697500676;-0.4352290183406218;0.42429591438833003;0.39543662941987745;0.5799946729682836;0.9999614546121323
4.563168;0.9929025091397536;0.4630228989455728;0.4662911030739202;-0.44163637903495434;-0.4448209499855895;0.9820928977360518;1.0001202632470294;10.000644182557572;0.41674148938499433;-0.4352290371348715;-0.43522901842602385;0.42429584161431166;0.39542955031107474;0.5799894170953082;0.9999612717497299
4.573168;0.992905223284387;0.4630226916299715;0.4662909754324848;-0.4416291420881921;-0.4448132131536375;0.9820939547347407;1.0001186563255413;10.000647166236783;0.4167406073042748;-0.4352290372807195;-0.43522901851606766;0.4242947593899478;0.3954234382945586;0.5799841326857204;0.9999610310942116
4.583168;0.9929079083924928;0.4630224998701619;0.4662909254292196;-0.44162300636155;-0.4448065855162764;0.9820950280557357;1.0001169735244408;10.000650433162196;0.41673977009020435;-0.4352290374118725;-0.4352290186089599;0.4242946667444313;0.3954172933791191;0.5799796051635986;0.9999607290991398
4.593168;0.9929105041603857;0.4630217227272832;0.4662903718860523;-0.44161620869770263;-0.4447993175468102;0.9820961181139425;1.0001152204687846;10.00065399660242;0.41673897802314963;-0.43522903752842507;-0.43522901870267156;0.424293562667619;0.3954101159268943;0.5799736932221798;0.9999603624575498
4.603168;0.9929121279460824;0.46302099358848997;0.4662903628531415;-0.44160960147223177;-0.44479266230270875;0.9820972261840799;1.0001134029368868;10.000657859989824;0.4167382314685268;-0.43522903763102944;-0.43522901879485537;0.42429344614346215;0.3954039065962141;0.5799692268828596;0.999959927943741
4.613168;0.9929147153640442;0.46302065519045055;0.46629032957204525;-0.4416034656668875;-0.44478603467787553;0.9820983539154885;1.0001115254393387;10.000662010275107;0.41673753135013086;-0.4352290377205951;-0.43522901888273613;0.4242923161201288;0.3953976663550419;0.5799640640768088;0.9999594227212937
4.623168;0.9929172664188928;0.46302020420114304;0.4662902293863672;-0.4415962285815573;-0.4447782978669841;0.982099502799982;1.000109590505668;10.000666419951179;0.41673687934118125;-0.43522903779810884;-0.43522901896333455;0.42429217136245967;0.39539139627804415;0.5799596705726527;0.9999588447433158
4.633168;0.9929197799203281;0.463019771316359;0.4662901891328173;-0.44159009272305305;-0.4447716702467725;0.9821006742799927;1.0001075994242286;10.000671053476951;0.41673627754112824;-0.4352290378645983;-0.4352290190338739;0.4242910104028537;0.39538609728615814;0.5799552670685163;0.999958193376959
4.643168;0.9929222553204726;0.4630193570176229;0.46629020508901375;-0.4415850580963153;-0.4447661518168399;0.9821018698049938;1.0001055534407721;10.00067586583893;0.41673572782326057;-0.4352290379211695;-0.4352290190920156;0.42429083172274074;0.39537977014297104;0.579950955992305;0.9999574697715633
4.653168;0.9929236947315967;0.4630183922109904;0.4662901696634462;-0.4415784507855568;-0.44475949658438796;0.9821030899137446;1.0001034546041119;10.000680801355477;0.4167352314895677;-0.4352290379688104;-0.4352290191358228;0.4242906340263327;0.39537341559929934;0.5799466896069359;0.9999566759414553
4.663168;0.9929260952120179;0.4630178204297247;0.46629009287014117;-0.44157231486957405;-0.4447528689689659;0.9821043332803516;1.0001013062233388;10.000685807217689;0.41673478934319036;-0.43522903800808904;-0.43522901916350865;0.42428941639628065;0.39536803441837476;0.5799424197772837;0.9999558134233778
4.673168;0.9929284578620885;0.4630172027680682;0.46628999901525203;-0.44156617893579186;-0.4447462413556071;0.9821055970496552;1.0000991125829977;10.000690852190116;0.41673440180879057;-0.43522903803914403;-0.43522901917315115;0.4242891782480354;0.3953616273027986;0.5799382480415023;0.9999548832774399
4.683168;0.9929307812034209;0.4630166049706791;0.4662899519291083;-0.44156114424461096;-0.4447407229334397;0.9821068780175011;1.0000968783329505;10.000695931892741;0.41673406878518154;-0.43522903806184077;-0.4352290191626453;0.42428791926758563;0.39535619497921615;0.5799340752483808;0.9999538868746249
4.693168;0.9929320656006062;0.46301545902016233;0.4662898461961634;-0.44155453689858;-0.4447340677102188;0.9821081735453863;1.0000946083741513;10.000701055941441;0.416733789286699;-0.43522903807584795;-0.43522901912990364;0.4242876394770688;0.39535073842430857;0.5799306836399979;0.9999528260493401
4.703168;0.992934305938531;0.4630147745116064;0.4662897589602352;-0.441549502188125;-0.4447285492936434;0.9821084819098599;1.0000923081323547;10.00070622923555;0.4167335614554739;-0.4352290380806525;-0.4352290190730075;0.4242873393430886;0.3953442588411725;0.5799266606962347;0.9999517030570538
4.713168;0.9929365011805625;0.46301404883714176;0.4662896506609958;-0.441544467468136;-0.44472303088006704;0.9821098026298059;1.0000899837534578;10.00071144397532;0.4167333830255272;-0.43522903807556607;-0.43522901899015126;0.42428601972985647;0.39533875743286184;0.57992263942958;0.9999505209283027
4.723168;0.9929376492919011;0.4630128447993204;0.4662895474559245;-0.4415389613745662;-0.44471748485522666;0.9821111366258344;1.0000876418130893;10.000716682053929;0.41673325165712655;-0.43522903805983004;-0.43522901887961307;0.4242856816272696;0.395333235303846;0.5799194035435505;0.9999492838297581
4.733168;0.9929396835653705;0.4630126733234894;0.4662900587287099;-0.4415343011243419;-0.44471236996044855;0.9821124854404162;1.0000852885235565;10.000721920060196;0.41673316504185026;-0.43522903803278046;-0.4352290187399351;0.4242843259849094;0.39532769332609424;0.5799154920006453;0.9999479971495346
4.743168;0.9929417183375235;0.4630118373469984;0.46628988645630576;-0.44152926638960766;-0.4447068515604867;0.9821138502769496;1.0000829291278988;10.000727134522565;0.41673312095080045;-0.4352290379939237;-0.43522901857006746;0.42428395393208734;0.39532313187891793;0.5799130525783158;0.9999466670959342
4.753168;0.9929426916344319;0.46301052912670126;0.4662897182800073;-0.4415237603010645;-0.4447013055542274;0.9821142317121448;1.000080567645797;10.00073230191675;0.4167331170752957;-0.4352290379430215;-0.43522901836922434;0.42428356717620735;0.395317550879987;0.57990999283884;0.9999452997957929
4.763168;0.99294459609329;0.4630096288696117;0.4662895005534699;-0.44151872556272653;-0.44469578717219216;0.9821156295413016;1.0000782063617333;10.000737394890306;0.41673315064989014;-0.435229037880224;-0.4352290181366411;0.42428216820658793;0.3953119502113323;0.5799062640559521;0.9999439007337543
4.773168;0.9929464313335794;0.4630086990124987;0.46628925865146537;-0.44151369082098446;-0.444690268802094;0.9821170429537721;1.0000758452357423;10.000742383115576;0.41673321815269787;-0.4352290378060317;-0.4352290178716008;0.4242817600337283;0.39530733000113377;0.5799040115762952;0.9999424753271081
4.783168;0.992947199471888;0.46300736773760554;0.46628908329651136;-0.44150928600998846;-0.4446858320206583;0.9821184710388758;1.000073481909853;10.00074723732;0.4167333152831635;-0.43522903772090177;-0.43522901757373617;0.42428134558648695;0.3953016905149577;0.5799011406425846;0.9999410297796333
4.793168;0.9929489002192446;0.463006387687361;0.46628879002970247;-0.44150425127030646;-0.4446803136802367;0.9821189127124513;1.0000711121576598;10.000751931251644;0.4167334373371343;-0.43522903762477505;-0.43522901724325086;0.4242799273456339;0.3952970320305875;0.5798982831206233;0.9999395704352044
4.803168;0.9929505410941838;0.46300545332393944;0.4662885343341442;-0.44150031779666493;-0.444675904546206;0.9821203664681247;1.0000687304914402;10.00075644136917;0.4167335798781726;-0.4352290375170674;-0.43522901688096555;0.4242795075161051;0.3952923549454433;0.5798962210135996;0.9999381020887815
4.813168;0.992951131959117;0.4630040641936838;0.4662882756689496;-0.44149591300480273;-0.44467146781746014;0.9821218306197042;1.0000663312359024;10.000760745998523;0.4167337392861841;-0.4352290373970392;-0.435229016488407;0.4242790883584819;0.39528765993741094;0.5798942222037334;0.999936627555201
4.823168;0.9929526789908591;0.4630030372127872;0.4662878952234601;-0.44149087826840633;-0.44466594953417876;0.9821223037874367;1.0000639098550206;10.000764823170037;0.4167339128559832;-0.4352290372640464;-0.4352290160677823;0.42427767223755086;0.39528194796690064;0.5798908724980827;0.9999351487953598
4.833168;0.992953195380473;0.4630016257971521;0.46628757666315046;-0.44148647349257464;-0.44466151284679933;0.9821237855186917;1.0000614634325695;10.000768646870238;0.41673409832281433;-0.4352290371176325;-0.4352290156215509;0.42427726145702904;0.3952772201785093;0.5798889970566621;0.9999336679266309
4.843168;0.9929546864031852;0.4630006455686713;0.4662872033741926;-0.4414825400325258;-0.4446571037937823;0.9821252769381146;1.0000589900927477;10.000772188765565;0.41673429318612615;-0.43522903695773196;-0.4352290151519929;0.4242768581912323;0.3952734777537188;0.5798878618859564;0.9999321872655714
4.853168;0.9929551628003342;0.46299921934821137;0.4662868301011129;-0.44147813527545676;-0.4446526671465569;0.9821257806737631;1.0000564886038166;10.000775427614894;0.41673449451086614;-0.43522903678492036;-0.4352290146611904;0.42427646457071255;0.3952687216719704;0.5798861009809161;0.9999307089902466
4.863168;0.9929566270661928;0.46299822704822663;0.46628640674288885;-0.4414742018259335;-0.4446482581311915;0.9821272996640215;1.0000539587218646;10.000778353513219;0.4167346990819048;-0.43522903660036344;-0.43522901415113485;0.42427508267009506;0.3952639526571339;0.5798836608171613;0.9999292347919249
4.873168;0.992957087675146;0.4629968556055501;0.46628605429154923;-0.4414708983592481;-0.44464493070745575;0.9821288357700648;1.0000514015939086;10.000780960898474;0.41673490343965947;-0.43522903640555777;-0.43522901362369437;0.42427471431400504;0.39525917153336393;0.5798820009225614;0.9999277656274889
4.883168;0.9929585452322061;0.46299585461740783;0.46628559253432866;-0.44146696492022036;-0.4446405217231635;0.9821293893830566;1.0000488198466202;10.000783242378827;0.41673510392674995;-0.4352290362023059;-0.4352290130805384;0.42427436094697085;0.39525537957616674;0.5798810665339447;0.9999263021226061
4.893168;0.9929590057006974;0.46299441142230735;0.4662851421085753;-0.44146256019871;-0.4446360851382786;0.982130960176975;1.0000462171664537;10.000785190753152;0.4167352967794346;-0.435229035992774;-0.43522901252303187;0.42427302376045517;0.3952505784384008;0.5798787579561208;0.9999248454160015
4.903168;0.9929604657308262;0.4629934715044752;0.46628471765884977;-0.4414597280376495;-0.444632785367246;0.9821315481437047;1.0000435974928639;10.000786803583116;0.4167354783079472;-0.4352290357792429;-0.4352290119521405;0.4242727040561257;0.39524676981125606;0.579877897346902;0.9999233977651081
4.913168;0.9929609267316925;0.46299202914310317;0.4662842429292775;-0.4414553233266441;-0.4446283488038053;0.9821331543211567;1.0000409645966881;10.00078808656169;0.4167356454313348;-0.43522903556387993;-0.43522901136850817;0.42427240349173;0.3952429551954219;0.5798770675277585;0.9999219628049748
4.923168;0.9929623240154787;0.46299062483933456;0.4662833509847382;-0.44145293050973455;-0.4446255178820774;0.9821337812652755;1.000038321948265;10.000789054693632;0.4167357960887138;-0.4352290353488079;-0.43522901077263626;0.4242721238512975;0.3952381358643511;0.5798755837884723;0.9999205454843325
4.933168;0.9929627772975598;0.4629892610877787;0.4662829258733436;-0.44144962707759444;-0.44462219052296026;0.982135433071528;1.0000356723896286;10.00078972782697;0.4167359290654171;-0.4352290351361325;-0.4352290101651651;0.42427086662351216;0.39523431278310744;0.5798740750942061;0.9999191514136755
4.943168;0.9929632257943867;0.46298790879324436;0.46628249689727;-0.4414463236476892;-0.44461886316916044;0.9821361149232409;1.0000330181570534;10.000790123673099;0.41673604363533073;-0.43522903492778714;-0.4352290095472589;0.4242706329371528;0.3952304864187041;0.5798733218641552;0.9999177857063657
4.953168;0.9929646680902734;0.46298700926119707;0.46628204001056694;-0.44144349148104;-0.4446155634315906;0.9821378327680286;1.000030361512894;10.000790257353273;0.41673613935270915;-0.43522903472537333;-0.4352290089206633;0.42427042379779933;0.39522665667264617;0.5798725913128359;0.9999164523993591
4.963168;0.9929651087334743;0.46298568544047636;0.4662816097855662;-0.4414401880488404;-0.44461223608256295;0.9821385932432378;1.0000277052993978;10.000790146070273;0.4167362160039324;-0.4352290345301031;-0.43522900828736033;0.4242702401652936;0.3952228231348211;0.5798718827447985;0.9999151552176934
4.973168;0.9929665467818615;0.4629848179946482;0.46628115537361026;-0.4414373558713153;-0.44460893634596843;0.982140403093953;1.0000250532210122;10.000789809509977;0.41673627354261816;-0.43522903434280613;-0.43522900764931144;0.424270082933554;0.3952199856251323;0.5798718773330069;0.9999138985144769
4.983168;0.9929669892681848;0.46298353070434556;0.4662807311046026;-0.4414340524332522;-0.44460560899486284;0.9821412678151193;1.0000224099867459;10.000789263927423;0.4167363117959696;-0.4352290341638653;-0.4352290070084886;0.4242689531535152;0.39521614459142734;0.5798704801409476;0.9999126871670551
4.993168;0.9929674372710394;0.4629822654310731;0.4662803117753179;-0.4414307489928602;-0.4446022816406684;0.9821431907070711;1.000019780999626;10.000788517924944;0.41673633034191887;-0.4352290339931304;-0.4352290063669109;0.4242688521059886;0.39521230096006466;0.5798698363757665;0.9999115262248945
5.003168;0.99296888929131;0.46298146348284797;0.466279871318564;-0.441427916795181;-0.44459898189445857;0.9821441732949932;1.0000171714410566;10.000787574963962;0.4167363288794723;-0.43522903383001765;-0.4352290057264621;0.4242687808376633;0.3952094558155654;0.5798698960170784;0.9999104209596015
5.013168;0.9929693461622993;0.46298031213069335;0.4662795273667123;-0.44142571462332597;-0.4445967637181129;0.9821462160790962;1.000014584907872;10.000786434062606;0.4167363075892742;-0.4352290336737249;-0.4352290050887281;0.4242687398061888;0.39520561047733105;0.5798692963366636;0.999909376877342
5.023168;0.9929698019842131;0.4629791214675276;0.46627912258492704;-0.44142241117062414;-0.4445934363449405;0.9821473187382129;1.0000120227306106;10.000785086882223;0.416736267236116;-0.4352290335234323;-0.4352290044550869;0.4242687290196948;0.39520276666294174;0.5798694007144366;0.999908399553132
5.033168;0.9929712510802531;0.4629784609261718;0.46627876123971995;-0.44142068023028674;-0.4445912457644334;0.9821484805400451;1.0000094851631702;10.000783518778801;0.41673620926121613;-0.43522903337856345;-0.43522900382692686;0.4242677481662002;0.395198926252446;0.579868114229054;0.9999074943305875
5.043168;0.9929716940843927;0.4629773225924692;0.4662783653533876;-0.44141737676741966;-0.44458791837300804;0.9821507007216153;1.00000697289116;10.00078170965953;0.41673613574374113;-0.43522903323888906;-0.4352290032058261;0.42426779662590375;0.39519609102383974;0.5798682627308117;0.999906666079764
5.053168;0.9929721270461401;0.4629762761495659;0.46627803914239263;-0.4414151745792862;-0.4445857001611385;0.9821519777806639;1.0000044870613956;10.00077963476969;0.4167360490480437;-0.4352290331042795;-0.43522900259357783;0.4242678736277244;0.39519326264494536;0.5798684314191954;0.9999059191331778
5.063168;0.9929735458889493;0.46297569676246186;0.4662776906816999;-0.44141344361670776;-0.4445835095527604;0.9821543087770189;1.0000020288935567;10.000777270915838;0.4167359515152664;-0.4352290329744499;-0.43522900199199427;0.4242679784129869;0.39519044251532937;0.5798686185893607;0.9999052570719612
5.073168;0.9929739518747728;0.4629747064521479;0.46627737227924787;-0.4414112414171921;-0.44458129132373686;0.9821556898885595;0.9999995997597061;10.000774602488445;0.4167358456201723;-0.4352290328489615;-0.43522900140259746;0.4242681102195478;0.395187631474305;0.5798688228820938;0.9999046822498797
5.083168;0.9929743417526632;0.46297374522935647;0.4662770574569983;-0.4414090392123015;-0.44457907308804695;0.9821571170618115;0.999997200952948;10.00077162227196;0.4167357343879627;-0.43522903272724534;-0.4352290008264617;0.4242682681818212;0.3951848297804213;0.5798690433115761;0.9999041954740289
5.093168;0.9929757128479842;0.4629732529778347;0.4662767202498662;-0.4414073082242573;-0.44457688246003463;0.9821585857657311;0.999994833155874;10.000768326630814;0.4167356215430498;-0.43522903260841;-0.43522900026429;0.42426745130828364;0.39518203730916396;0.5798685467512723;0.9999037961684998
5.103168;0.9929760677011897;0.4629723515833399;0.4662764141281285;-0.44140510600299615;-0.4445746642168231;0.9821610906654252;0.9999924965623608;10.000764711280233;0.41673551129249914;-0.4352290324911272;-0.435228999716554;0.42426765854332343;0.39517925380952723;0.5798687943832382;0.9999034829117537
5.113168;0.9929764033076087;0.46297148153416656;0.4662761137362485;-0.44140290377315833;-0.44457244597248685;0.9821626262849296;0.9999901913259323;10.000760778985036;0.41673540812148674;-0.43522903237389526;-0.43522899918363805;0.4242678888268211;0.39517747919096496;0.5798697322570484;0.9999032538466593
5.123168;0.9929767185188105;0.46297064491978096;0.4662758199267835;-0.4414007015339381;-0.44457022772814503;0.9821641880867821;0.9999879175367028;10.000756554196457;0.4167353167670026;-0.4352290322553951;-0.4352289986659098;0.42426814110581923;0.3951747137032294;0.5798699928671878;0.9999031062400673
5.133168;0.9929780114796066;0.46297034883012217;0.4662755721367921;-0.44140007178109986;-0.44456914628585636;0.982166772014415;0.9999856754666465;10.000752086034108;0.4167352421192568;-0.4352290321345627;-0.4352289981635461;0.4242684141947051;0.39517195792263987;0.5798702529430316;0.9999030357564177
5.143168;0.9929782865738535;0.46296958811360484;0.46627529223600683;-0.4413978695181223;-0.4445669280436611;0.9821683725252991;0.9999834662384166;10.000747436151418;0.41673518895631795;-0.4352290320103657;-0.43522899767632356;0.42426870654189247;0.39517021251241974;0.5798711890710027;0.9999030367847361
5.153168;0.9929785432159194;0.4629688700803081;0.4662750186498667;-0.44139566724292273;-0.44456470980362184;0.9821699817666624;0.9999812915547416;10.000742666504786;0.41673516158435736;-0.43522903188161194;-0.4352289972037935;0.42426901624678764;0.3951674778661211;0.5798714331438166;0.9999031034346366
5.163168;0.9929787823783848;0.46296826215420084;0.46627481574268254;-0.44139456623685625;-0.4445636007554116;0.9821715908080455;0.9999791524437116;10.000737835287925;0.41673516353135037;-0.4352290317469915;-0.4352289967457127;0.4242683411608076;0.3951657541092124;0.5798716112787073;0.9999032304121999
5.173168;0.9929790050992259;0.462967701542944;0.46627461666984027;-0.44139346521724;-0.4445624917104467;0.9821741908613428;0.9999770485613423;10.000732994760826;0.41673519757594446;-0.4352290316051661;-0.4352289963021926;0.42426867868269746;0.3951640416004237;0.5798725009016438;0.9999034134441025
5.183168;0.9929792122143452;0.4629671252729509;0.4662743539004616;-0.44139126290199265;-0.4445602734797073;0.9821757734043913;0.9999749785924927;10.000728188730289;0.416735266018337;-0.43522903145476527;-0.4352289958734945;0.42426902566004504;0.3951623414273748;0.5798733662182993;0.9999036486054902
5.193168;0.9929804021338563;0.46296710417127906;0.46627412913905625;-0.44139063306163195;-0.4445591920530559;0.9821773297408665;0.9999729405894454;10.000723455958966;0.4167353707372265;-0.4352290312944991;-0.4352289954598383;0.42426937874549947;0.3951596555883939;0.5798735224512036;0.9999039317979139
5.203168;0.9929805782828092;0.46296669589659134;0.4662739271339436;-0.4413895320022201;-0.4445580830167262;0.9821788504455622;0.9999709317670861;10.000718838368089;0.4167355129496313;-0.4352290311234732;-0.4352289950613326;0.42426973496427095;0.3951579868385578;0.579874330028614;0.9999042598718626
5.213168;0.9929807395592795;0.46296633997575265;0.46627371915117255;-0.44138843093075303;-0.4445569739829689;0.9821803256199396;0.999968948769264;10.00071438712645;0.41673569318516357;-0.4352290309412821;-0.43522899467797105;0.4242700922031548;0.39515633822001855;0.579875105636379;0.9999046315460592
5.223168;0.9929808870238899;0.46296603540772235;0.46627350267479545;-0.44138732984739515;-0.4445558649520188;0.9821817461977593;0.9999669883322161;10.00071016692255;0.4167359117621867;-0.43522903074776126;-0.43522899430962836;0.4242704491789328;0.3951557126180939;0.5798765296316168;0.9999050464261883
5.233168;0.9929810213468042;0.46296578023799584;0.4662732749082935;-0.44138622875225114;-0.4445547559240828;0.9821841051689145;0.9999650472985442;10.000706255633704;0.4167361692473236;-0.4352290305428839;-0.43522899395593806;0.4242708048335793;0.3951541126307671;0.5798772381929836;0.9999055035477674
5.243168;0.9929811424305873;0.46296557202433614;0.46627303285941474;-0.44138512764553933;-0.44455364689918425;0.9821853978116875;0.9999631221151076;10.000702731049685;0.41673646628480415;-0.4352290303268091;-0.4352289936162642;0.4242711578870611;0.3951525406114985;0.579877912329619;0.9999060013310346
5.253168;0.992981249354875;0.4629654081730359;0.46627277350678875;-0.44138402652765873;-0.4445525378771301;0.9821866209722542;0.9999612085200605;10.00069965337051;0.4167368030934418;-0.4352290300997174;-0.43522899328997267;0.4242715069627984;0.3951509986917167;0.579878552372394;0.9999065386665433
5.263168;0.9929823385072268;0.4629657903616946;0.4662725331542972;-0.44138449788129525;-0.444552565658564;0.9821877721350459;0.9999593018060553;10.000697065973421;0.41673717941375654;-0.4352290298616277;-0.43522899297669804;0.42427185092331327;0.3951504886968751;0.5798798410793575;0.9999071149857117
5.273168;0.9929824100625447;0.46296570785462515;0.46627223187989286;-0.44138339674124955;-0.4445514566403648;0.982188848815811;0.9999573974702038;10.000695013711292;0.41673759480924594;-0.4352290296125766;-0.4352289926763661;0.4242721889861216;0.3951490119891991;0.5798804166991274;0.9999077288570846
5.283168;0.9929824570801583;0.46296566271133416;0.4662719076093759;-0.4413822955911008;-0.4445503476226708;0.9821898483847753;0.9999554915435285;10.00069354878992;0.4167380487368079;-0.43522902935291985;-0.43522899238912754;0.42427152058749246;0.3951475694353107;0.5798802291160831;0.99990837765744
5.293168;0.9929824728424352;0.4629657178298556;0.466271625097603;-0.44138229571559523;-0.44455034779351665;0.9821907685578095;0.9999535806243878;10.000692717812408;0.4167385404342592;-0.43522902908323924;-0.43522899211529603;0.42427184526497974;0.39514716168259006;0.5798814226789276;0.9999090590838831
5.303168;0.9929824504426171;0.46296574184378486;0.46627125329083796;-0.4413811945462521;-0.4445492387744492;0.9821916084080081;0.9999516625385136;10.000692557156084;0.4167390689303975;-0.4352290288040573;-0.43522899185518604;0.42427216271669743;0.39514678961081967;0.5798825829454257;0.9999097719320814
5.313168;0.9929823837964251;0.462965863123689;0.46627092251541047;-0.4413811946523501;-0.4445492389436507;0.9821923686800245;0.9999497373841855;10.00069310178299;0.4167396331633667;-0.4352290285158219;-0.43522899160899114;0.42427247297071413;0.39514545450601263;0.5798830273427314;0.9999105152269675
5.323168;0.9929822681029222;0.4629660152550606;0.4662705673832496;-0.44138119474972387;-0.444549239112966;0.9821930506582198;0.9999478071716729;10.000694391977005;0.41674023206703503;-0.43522902821899756;-0.4352289913768962;0.4242727764633264;0.39514515791402793;0.5798841181431124;0.9999112875060095
5.333168;0.9929820998538722;0.4629661312328703;0.4662701230137196;-0.44138009355415053;-0.44454813009429733;0.9821936546740441;0.9999458742363735;10.000696470787394;0.41674086454398424;-0.43522902791411233;-0.43522899115923;0.4242730738536202;0.3951449015014165;0.5798851738915191;0.9999120868845607
5.343168;0.9929818761841551;0.46296633838323437;0.4662697211112092;-0.4413800936347078;-0.4445481302660782;0.9821951797896883;0.9999439408002033;10.000699369649189;0.41674152921580127;-0.4352290276018845;-0.4352289909565374;0.42427336578753444;0.3951446867985132;0.5798861956831085;0.9999129108860109
5.353168;0.9929815940415205;0.46296656985742746;0.46626929798410105;-0.4413800937068854;-0.44454813043941976;0.9821956248496494;0.9999420096800958;10.000703094030152;0.416742224064439;-0.4352290272832397;-0.4352289907696123;0.42427365282065743;0.395144514777201;0.5798871855203118;0.9999137560875588
5.363168;0.9929812500472178;0.4629668243712562;0.4662688556273464;-0.4413800937700702;-0.444548130614334;0.9821959898524351;0.9999400843405096;10.00070762513169;0.41674294627454506;-0.4352290269591285;-0.43522899059939407;0.42427393536946223;0.3951443856585633;0.5798881455451818;0.9999146184884112
5.373168;0.9929808413783573;0.46296710098151594;0.46626839607430587;-0.4413800938230713;-0.444548130790973;0.9821962767099055;0.9999381684423141;10.000712931203331;0.4167436923373001;-0.4352290266304282;-0.43522899044670793;0.42427421359471257;0.3951442989745099;0.5798890771106788;0.9999154939040007
5.383168;0.9929803666095072;0.4629673985065771;0.4662679211311503;-0.44138009386432453;-0.44454813096960716;0.9821964889466981;0.9999362657983787;10.000718973708326;0.41674445831736173;-0.4352290262979443;-0.43522899031206297;0.42427448731838596;0.395144253613527;0.5798899805084897;0.999916377514699
5.393168;0.9929798248299888;0.4629677155964078;0.46626743215503885;-0.44138009389196675;-0.4445481311505223;0.9821966306176271;0.9999343803504647;10.0007257061373;0.4167452401475511;-0.4352290259624275;-0.43522899019575595;0.4242747562453828;0.3951442479066371;0.5798908553300598;0.9999172638655968
5.403168;0.9929792138884213;0.46296811608846056;0.4662669954635356;-0.44138119518818464;-0.44454924052301825;0.9821957056602052;0.9999325158491357;10.000733073996411;0.41674603381969955;-0.43522902562465404;-0.4352289900980825;0.4242750204164251;0.3951452799153788;0.5798923822871535;0.9999181481701086
5.413168;0.9929785302767291;0.46296846949764886;0.46626648134893983;-0.44138119518156316;-0.4445492407096204;0.9821957181767592;0.9999306758447744;10.000741019682321;0.4167468354692805;-0.4352290252853758;-0.43522899001928445;0.42427528042015583;0.39514534777766924;0.5798931973411284;0.9999190274924814
5.423168;0.9929777703949758;0.4629688398344053;0.46626595593850134;-0.4413811951541403;-0.4445492408999677;0.9821956727187209;0.9999288640915105;10.000749486201983;0.41674764148160925;-0.4352290249451894;-0.4352289899594481;0.4242755372518512;0.39514544981513616;0.5798939806562368;0.9999199006528668
5.433168;0.9929769312166407;0.46296929112589924;0.46626548477587837;-0.4413822963883005;-0.44455035028394824;0.9821955741034452;0.9999270846228685;10.00075841796221;0.4167484486608922;-0.43522902460465024;-0.4352289899186846;0.42427579212868527;0.3951465844231655;0.5798954118289822;0.9999207677496521
5.443168;0.9929760103368124;0.46296969312026776;0.46626493685092374;-0.4413822963133553;-0.4445503504848076;0.9821954271373702;0.9999253413103757;10.000767759178302;0.41674925424541415;-0.4352290242644408;-0.435228989897415;0.4242760465600092;0.39514675001975436;0.5798961253591662;0.9999216302831984
5.453168;0.9929750059080946;0.46297017534037643;0.46626444214123947;-0.44138339749655403;-0.44455145988183625;0.9821952364295911;0.9999236376799487;10.000777450261522;0.41675005569154305;-0.43522902392530116;-0.43522898989641223;0.42427630247805553;0.3951479449686753;0.579897481858634;0.9999224912316415
5.463168;0.9929739161146154;0.46297060799254364;0.4662638688458414;-0.4413833973676098;-0.4445514600984157;0.9821950066018887;0.9999219773064449;10.000787429818079;0.4167508503373301;-0.4352290235878399;-0.43522898991644654;0.424276562030745;0.3951491673908998;0.5798987984727262;0.999923354812964
5.473168;0.9929717405981612;0.46297068113444867;0.4662633721149424;-0.44138402729552506;-0.4445525419015426;0.982194742805751;0.9999203639437744;10.000797641648834;0.4167516351076683;-0.4352290232523912;-0.4352289899578037;0.42427682721074444;0.39514941515872953;0.5798993935262262;0.9999242264426798
5.483168;0.9929704738723554;0.46297120765672084;0.4662628316424216;-0.4413851283921088;-0.4445536513276095;0.982194450481686;0.9999188009044437;10.00080803518799;0.416752406513662;-0.4352290229190938;-0.4352289900202223;0.424277099653169;0.39515068597140934;0.5799006303215579;0.999925112412193
5.493168;0.9929691156022289;0.4629716820605555;0.4662622057825847;-0.44138512817659703;-0.4445536515762943;0.9821941342368069;0.9999172905306378;10.000818562263444;0.41675316089159853;-0.435229022588179;-0.43522899010327404;0.42427738060494063;0.3951519773033878;0.5799018274930611;0.9999260188147026
5.503168;0.9929676633175881;0.46297223318584135;0.46626162217157097;-0.441386229216788;-0.4445547610259769;0.9821937971989735;0.9999158345483445;10.000829177635158;0.41675389467283264;-0.43522902226008947;-0.4352289902066508;0.4242776710843513;0.39515328639301167;0.5799029850145632;0.9999269503386358
5.513168;0.9929661144895132;0.4629727961836347;0.4662610124621618;-0.44138733023103516;-0.44455587048748024;0.9821924414445695;0.9999144350208946;10.000839834348085;0.4167546045728638;-0.435229021935283;-0.4352289903301089;0.4242779721527802;0.39515461029727167;0.57990410280052;0.9999279098791052
5.523168;0.9929644668799037;0.4629733716997963;0.46626037452465197;-0.4413884312211877;-0.4445569799600459;0.9821920687301364;0.999913095200676;10.000850473653834;0.4167552874418187;-0.4352290216138432;-0.43522899047323593;0.42427928495006895;0.39515594598135295;0.5799059124027323;0.9999288992064395
5.533168;0.9929627182462919;0.46297396030915516;0.4662597075483224;-0.44138953218897614;-0.44455808944267483;0.9821916805698647;0.9999118194925939;10.000861026288758;0.416755939962682;-0.43522902129510427;-0.4352289906352087;0.42427961041965206;0.3951572904405787;0.5799069498358029;0.9999299199512787
5.543168;0.9929608663592511;0.46297456211547594;0.466259011653137;-0.44139063313592347;-0.4445591989341586;0.9821912776269324;0.9999106125449396;10.000871425327459;0.4167565587470681;-0.43522902097773486;-0.4352289908146124;0.4242799491443187;0.3951586408000248;0.5799079467287026;0.9999309739546142
5.553168;0.9929579114848582;0.46297473760963365;0.4662583136777036;-0.4413912628566826;-0.4445602808206875;0.9821908599723984;0.9999094787274772;10.000881614790078;0.4167571407023968;-0.43522902066031716;-0.4352289910094304;0.4242803015997767;0.39515999442329525;0.5799089030253708;0.9999320629658895
5.563168;0.9929558501296393;0.4629753654168284;0.4662575616929728;-0.4413923637646882;-0.4445613903249964;0.9821904286307462;0.9999084221295906;10.000891550687225;0.4167576834391857;-0.435229020341903;-0.43522899121740494;0.4242806684442337;0.3951613489785003;0.5799098184602492;0.999933188909187
5.573168;0.9929536855895081;0.4629760710947853;0.4662568484656438;-0.44139456593786563;-0.44456360902212805;0.9821889860487603;0.9999074463373031;10.000901199298859;0.41675818561344413;-0.4352290200222815;-0.43522899143666743;0.4242810504087836;0.3951637023251201;0.5799113740081044;0.9999343549443754
5.583168;0.9929514206338892;0.46297672469713325;0.46625604531222814;-0.4413956668132148;-0.444564718532701;0.9821885349471655;0.9999065544566944;10.000910533174087;0.41675864676449914;-0.4352290197019769;-0.43522899166608464;0.42428144815589686;0.3951650524317802;0.5799122059926116;0.9999355656892462
5.593168;0.9929490580081546;0.4629773903322327;0.4662552207332703;-0.4413967676746148;-0.44456582804430983;0.982188077718922;0.9999057493106748;10.000919527824726;0.4167590668035336;-0.43522901938191255;-0.4352289919050215;0.4242818623837663;0.39516639755705846;0.579912995042895;0.9999368260523466
5.603168;0.9929465994288768;0.4629770303011667;0.46625333497337834;-0.4413990346682529;-0.44456811207235297;0.9821876165780404;0.9999050331988752;10.00092816132614;0.416759445784566;-0.43522901906300526;-0.43522899215295396;0.42428229383746685;0.3951687362213607;0.5799144214084203;0.9999381397774956
5.613168;0.9929430477285264;0.4629772764306417;0.4662525063594594;-0.4413996642915161;-0.44456919396915445;0.9821861532562902;0.999904407534927;10.00093641131026;0.41675978395154134;-0.43522901874609;-0.43522899240930796;0.42428274329832116;0.39517006676905914;0.5799151204939392;0.9999395084326282
5.623168;0.992940400458317;0.46297803392607406;0.4662517074958724;-0.441401866402128;-0.4445714126633465;0.9821856884680454;0.9999038724578454;10.000944248693802;0.4167600817723845;-0.4352290184319406;-0.43522899267344595;0.4242832116527154;0.3951723872908851;0.579916453713337;0.9999409309276804
5.633168;0.9929376598397947;0.46297873176659904;0.46625083736252093;-0.44140296722607103;-0.4445725221631539;0.9821852216003691;0.999903426738702;10.000951639156739;0.4167603399031507;-0.4352290181211895;-0.43522899294477935;0.4242836996392632;0.39517369612750136;0.5799170566853086;0.9999424034209603
5.643168;0.9929348257272796;0.4629794978697761;0.46625002984902186;-0.4414051693286618;-0.44457474084542964;0.9821847505913758;0.9999030685015485;10.000958553963455;0.41676055901780096;-0.43522901781436835;-0.4352289932229532;0.42428420736177735;0.3951759922589838;0.5799182916686135;0.9999439195646577
5.653168;0.9929318979839901;0.4629802655925582;0.46624922286059484;-0.44140737143230574;-0.4445769595206521;0.9821832720397697;0.999902796216173;10.00096497921948;0.416760739716244;-0.43522901751206383;-0.4352289935079133;0.42428573402641173;0.3951782753762978;0.5799202089498997;0.9999454711148431
5.663168;0.9929278786164621;0.4629805287018151;0.4662483804601063;-0.4414080010352386;-0.44457804138737916;0.9821827814335056;0.9999026091640025;10.000970918830843;0.4167608829167053;-0.43522901721505464;-0.4352289937998284;0.42428627810101993;0.3951805458611808;0.5799213457801033;0.9999470487166547
5.673168;0.9929247646225318;0.4629812931579677;0.46624758331494476;-0.4414102031500437;-0.444580260048655;0.9821822737391006;0.999902507033066;10.000976391049587;0.416760990342892;-0.4352290169242753;-0.43522899409899507;0.4242868377672372;0.3951828045734279;0.5799224356147574;0.9999486428361334
5.683168;0.9929215578490076;0.46298205171688006;0.4662467942847652;-0.4414124052767294;-0.44458247870394085;0.9821817444586082;0.9999024890134562;10.00098142297224;0.41676106444732514;-0.4352290166405792;-0.43522899440569845;0.4242874111883472;0.39518405242463295;0.5799227992808292;0.999950244699413
5.693168;0.9929182578391751;0.4629828007906788;0.4662460142621258;-0.4414146074183916;-0.444584697354064;0.9821801903509295;0.999902553239668;10.000986046177205;0.4167611079713337;-0.4352290163645156;-0.43522899471991083;0.4242879965603212;0.39518629001760647;0.5799238027959758;0.9999518466615451
5.703168;0.9929138657899764;0.4629830974734552;0.4662452698746195;-0.4414163383446754;-0.44458688838715327;0.9821796095333505;0.999902696784668;10.000990287950664;0.4167611236334484;-0.4352290160961997;-0.4352289950411035;0.42428859232945687;0.3951885174817774;0.5799247680904002;0.9999534419716724
5.713168;0.9929103785714407;0.46298381740846356;0.46624450874401385;-0.4414185405227759;-0.44458910702836135;0.982179001503464;0.9999029158423772;10.000994160732796;0.4167611141488256;-0.43522901583529394;-0.4352289953684176;0.42428919738118764;0.39519073438972957;0.5799256987321787;0.9999550243191868
5.723168;0.9929067998140331;0.46298451870938134;0.4662437577233629;-0.4414207427241483;-0.4445913256652683;0.982177367396947;0.9999032060412372;10.000997658101593;0.416761082487846;-0.43522901558126226;-0.4352289957009813;0.4242898110141201;0.39519293980405723;0.5799265980547345;0.9999565872917018
5.733168;0.9929021349633301;0.4629847599102372;0.46624304375106246;-0.44142247371149546;-0.4445935166853043;0.9821767099851003;0.9999035628566437;10.001000756708006;0.4167610318954854;-0.43522901533377323;-0.43522899603825205;0.42429143290553484;0.39519613266107034;0.5799288823311477;0.9999581243645569
5.743168;0.9928983857755701;0.4629854180289479;0.4662423147616863;-0.441424675965556;-0.4445957353134434;0.982176032369614;0.9999039818945087;10.001003422842249;0.4167609654338143;-0.43522901509276696;-0.4352289963801964;0.4242920630033097;0.3951983122737827;0.5799297273630596;0.9999596297110117
5.753168;0.9928945597538266;0.46298611716929794;0.4662416631389675;-0.4414279795292897;-0.44459906312594294;0.9821743359418598;0.9999044595900243;10.001005622586884;0.4167608854723592;-0.435229014858147;-0.43522899672701915;0.42429270143372;0.39520047846503575;0.5799305484744777;0.999961098941132
5.763168;0.9928906626102513;0.46298672606596636;0.4662409590791339;-0.44143018184977967;-0.4446012817446075;0.9821736197139342;0.9999049944124037;10.001007330594318;0.4167607936639013;-0.4352290146296163;-0.435228997078837;0.42429334873830976;0.3952026313558652;0.5799313474513969;0.9999625293904285
5.773168;0.9928857026540054;0.4629868685613033;0.4662402950817181;-0.44143191295698403;-0.44460347274526524;0.9821728813047381;0.9999055869258464;10.001008537343647;0.41676069137451555;-0.4352290144068516;-0.43522899743574406;0.42429400616482577;0.3952057711858231;0.5799328073743375;0.9999639201132142
5.783168;0.9928816852820194;0.4629874218609946;0.4662396193732157;-0.4414341153503893;-0.444605691352563;0.9821711179815378;0.999906238302835;10.001009253189684;0.41676058008517514;-0.43522901418966986;-0.4352289977979612;0.4242946754564965;0.39520789821517815;0.5799335663548184;0.9999652713859789
5.793168;0.9928776228554397;0.46298801041510884;0.46623902460739497;-0.44143741906016065;-0.44460901914236023;0.9821703267772487;0.999906948975754;10.001009503975395;0.41676046167073033;-0.4352290139779355;-0.4352289981658101;0.42429535820164216;0.3952110125406975;0.579934988422126;0.9999665837623978
5.803168;0.9928725274648301;0.4629880645043825;0.46623840750866635;-0.441439150276146;-0.44461121012390004;0.9821685039527411;0.9999077180038959;10.001009328616323;0.41676033848605815;-0.43522901377138656;-0.43522899853956537;0.4242970552941288;0.3952131138916312;0.5799364430826707;0.9999678573865978
5.813168;0.9928684044764484;0.4629885921872435;0.4662378470844843;-0.44144245406466415;-0.4446145379007518;0.9821676450782298;0.9999085427107347;10.001008786069496;0.41676021302434574;-0.4352290135695092;-0.4352289989191675;0.42429776681708786;0.39521620173847566;0.5799378308120723;0.9999690923211121
5.823168;0.9928642627342822;0.46298902407770465;0.46623723991544386;-0.4414446566195735;-0.44461675648278726;0.9821667464357579;0.9999094189600405;10.001007954620148;0.41676008754366206;-0.4352290133714696;-0.4352289993039793;0.42429849224276023;0.3952182756721901;0.5799385214685885;0.9999702891067236
5.833168;0.9928591093587021;0.46298904997634616;0.46623674379942215;-0.4414474892253855;-0.44462005663531207;0.9821648061963401;0.9999103420378589;10.001006914597452;0.41675996400875154;-0.4352290131762266;-0.4352289996927501;0.42429923064935243;0.39522133561096395;0.5799398795288081;0.9999714483468314
5.843168;0.9928549446999373;0.46298948297008513;0.4662362414425614;-0.44145079313599134;-0.4446233843947692;0.9821638238893733;0.9999113072831614;10.001005730862447;0.4167598441117915;-0.43522901298266037;-0.43522900008370274;0.42429998082886333;0.39522438180958974;0.5799412251357018;0.9999725700052626
5.853168;0.9928507732937154;0.46298981858401117;0.46623569428646106;-0.44145299581246855;-0.44462560295911113;0.9821617991716654;0.9999123102025148;10.00100444868371;0.41675972913856413;-0.43522901278950127;-0.4352290004748376;0.4243007413878129;0.3952264147765538;0.5799418790759351;0.9999736536352472
5.863168;0.992845599546872;0.4629897477819652;0.46623525933829496;-0.4414558285266167;-0.4446289030932969;0.9821607312716535;0.9999133463515745;10.00100309565792;0.41675961972435227;-0.43522901259523566;-0.4352290008644453;0.42430251084023785;0.3952294350198938;0.5799439392460218;0.9999746997663927
5.873168;0.9928414231589897;0.46299008548555953;0.4662348181518932;-0.4414591325501357;-0.4446322308345294;0.9821586192202415;0.9999144112529912;10.001001679366878;0.41675951576639547;-0.4352290123981812;-0.4352290012513372;0.4243032877498973;0.3952324428342413;0.5799452639218525;0.9999757114285422
5.883168;0.9928362512393445;0.4629888527378006;0.46623331343360114;-0.44146203018931435;-0.4446355962859953;0.9821574626178532;0.9999155003477984;10.00100018788931;0.4167594165652422;-0.43522901219671856;-0.43522900163461775;0.42430407109109725;0.3952354383162033;0.5799465880492763;0.9999766942973894
5.893168;0.99283208432018;0.46298913133971115;0.4662329101169841;-0.4414653342796109;-0.4446389240169428;0.9821562619990682;0.9999166090533573;10.00099860402532;0.4167593209392718;-0.4352290119894642;-0.43522900201348785;0.42430486049124494;0.39523842146679145;0.5799479142449975;0.9999776557437486
5.903168;0.9928279285959063;0.46298938089783737;0.4662325246299086;-0.4414686384033751;-0.44464225174290184;0.9821540179405811;0.9999177331730947;10.000996926777583;0.41675922721738;-0.4352290117752281;-0.4352290023873405;0.42430565577518553;0.3952413923593991;0.5799492443682893;0.9999786039000008
5.913168;0.9928227911059712;0.46298916212839114;0.46623218258495674;-0.44147147126736147;-0.44464555185068017;0.9821527299862367;0.9999188692486424;10.000995183388914;0.41675913329016234;-0.43522901155288457;-0.4352290027558616;0.4243074561525822;0.3952443513292297;0.5799513111615676;0.9999795467407355
5.923168;0.9928187334784689;0.4629898250117516;0.4662322778834475;-0.4414743361102917;-0.44464841073463307;0.9821503967061648;0.9999200143798628;10.00099342613969;0.41675903671765985;-0.43522901132129305;-0.4352290031189655;0.4243082600583359;0.39524729885653853;0.5799526514565734;0.999980490998876
5.933168;0.9928136481039814;0.4629895482260222;0.4662319692447968;-0.44147716902515527;-0.44465171083102817;0.9821490164104518;0.999921165825594;10.000991722136249;0.4167589347347684;-0.43522901107933404;-0.4352290034766233;0.42430906559091286;0.39525023522827346;0.579953997084992;0.9999814411302025
5.943168;0.9928095958799036;0.46298968152603953;0.4662316521275528;-0.44148047326389345;-0.444655038536355;0.9821465875321108;0.9999223209744258;10.000990143483149;0.4167588243149009;-0.43522901082611726;-0.43522900382866264;0.42430987052264113;0.39525316039435976;0.5799553481088792;0.9999823989396996
5.953168;0.9928055826253369;0.4629897851575316;0.46623135448575803;-0.4414837775298514;-0.4446583662379809;0.9821451086780464;0.9999234777072958;10.000988756618055;0.4167587025935427;-0.4352290105612981;-0.43522900417470767;0.42431067195336425;0.39525607389208034;0.5799567046669106;0.9999833642155008
