time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.383168;0.9927497419783334;0.4627938396183409;0.4662067214713523;-0.4423862657280113;-0.4456199214635944;0.9816200645566199;0.9999753644480404;9.999223696068334;0.41679438379838557;-0.4352289750327096;-0.4352290058364464;0.4245659800296811;0.39576416382873947;0.5804718453240788;1.0001256564453525
4.393168;0.9927495455978899;0.4627927628965401;0.4662063191094886;-0.44237682769691195;-0.4456099665438739;0.9816228409564085;0.9999730973749603;9.999220096663871;0.4167941715979091;-0.43522897513265474;-0.4352290057907313;0.4245649916386506;0.3957567457518701;0.5804659601582326;1.0001254924917662
4.403168;0.9927503546102495;0.462792183287672;0.46620594458675385;-0.442368963031754;-0.4456011484204947;0.9816266299510211;0.9999707633576397;9.999216488179403;0.4167939374630535;-0.43522897523439;-0.4352290057392714;0.4245640378799076;0.3957493091729244;0.5804600142031374;1.0001252975345802
4.413168;0.9927501685296306;0.46279116008322085;0.46620558659383116;-0.4423606261023413;-0.44559230268256783;0.9816294275433524;0.9999683616453248;9.999212981073823;0.4167936802049719;-0.43522897533860616;-0.4352290056800137;0.42456411780002523;0.3957418540313786;0.5804547375291303;1.0001250739600414
4.423168;0.9927499829055263;0.4627901353560058;0.4662052191195435;-0.44235228915986624;-0.4455834569416656;0.9816322308429911;0.9999658925147914;9.99920967877461;0.41679339859948084;-0.435228975446041;-0.4352290056109224;0.4245632301871219;0.39573438058051513;0.5804486664922085;1.0001248238374807
4.433168;0.9927497961802251;0.46278911184927163;0.46620484199295076;-0.4423439522058803;-0.4455746111982745;0.9816350364255144;0.9999633574082888;9.999206668082484;0.4167930913710452;-0.4352289755574196;-0.4352290055303143;0.4245633740574929;0.39572688917647775;0.5804432647652223;1.000124548624993
4.443168;0.992749607061708;0.46278809154234607;0.46620445531995186;-0.44233561524209947;-0.44556576545312265;0.9816388397914662;0.9999607582020948;9.999204019801144;0.4167927573680756;-0.43522897567320373;-0.43522900543696197;0.4245625487576515;0.395720380107649;0.5804377532081599;1.0001242489619941
4.453168;0.9927493547178617;0.46278660331664845;0.466203611977882;-0.4423277174621259;-0.44555738849427856;0.9816416359481639;0.9999580965547885;9.999201794132384;0.41679239561892434;-0.43522897579339626;-0.4352290053299757;0.42456275371250257;0.3957128534615937;0.5804322349419703;1.0001239249241667
4.463168;0.992749153890655;0.46278559243898054;0.46620320952555566;-0.4423193804824076;-0.44554854274771766;0.9816444199560279;0.999955373735352;9.9992000383579;0.4167920052459592;-0.43522897591763327;-0.43522900520855934;0.42456198829057296;0.39570630913859717;0.5804266153861456;1.0001235766635421
4.473168;0.9927489429850613;0.46278465297704297;0.4662028666100667;-0.4423121446471046;-0.4455408061919615;0.9816471866587196;0.999952591166588;9.99919878200202;0.4167915853875066;-0.4352289760452942;-0.43522900507186113;0.4245612518872681;0.39569874700695473;0.5804202678049605;1.0001232046178443
4.483168;0.9927487201192088;0.4627836570629196;0.4662024534333017;-0.442303807656261;-0.4455319604505942;0.9816509300628544;0.999949751533108;9.999198039118873;0.416791135474587;-0.43522897617550316;-0.43522900491907096;0.42456154411290387;0.3956921667910822;0.5804152926506773;1.000122809422912
4.493168;0.9927484847230126;0.46278273594408803;0.4662021011754263;-0.4422965718145984;-0.44552422390290436;0.9816536436299599;0.999946859449002;9.999197811358739;0.4167906554295855;-0.43522897630727325;-0.4352290047495575;0.4245608649749854;0.3956855677423647;0.5804095505554243;1.0001223921466136
4.503168;0.9927482373030755;0.46278182572938764;0.46620174501555744;-0.44228933597217385;-0.44551648736094296;0.9816563216045144;0.9999439211735794;9.999198090343253;0.41679014540166825;-0.43522897643964825;-0.4352290045627921;0.4245612147154503;0.3956789485716919;0.5804045104605404;1.0001219548846005
4.513168;0.9927479784972589;0.46278092710849134;0.46620138560924546;-0.44228210012967545;-0.4455087508256306;0.9816589600181127;0.9999409442848616;9.999198865523036;0.4167896055901493;-0.43522897657168;-0.4352290043582021;0.42456059343222;0.3956723076212244;0.5803987150240036;1.0001215012423572
4.523168;0.992747708344678;0.46278004092906394;0.46620102375445427;-0.44227486428746665;-0.4455010142980317;0.9816615565218489;0.9999379376012794;9.999200131634863;0.4167890362638445;-0.43522897670238536;-0.4352290041351814;0.4245610011262049;0.39566564297062795;0.5803936328727681;1.0001210358470294
4.533168;0.9927474265072709;0.46277916838427147;0.466200660288159;-0.44226762844577483;-0.44549327777926234;0.9816641098827311;0.9999349104425679;9.999201889287495;0.4167884377317264;-0.43522897683064;-0.4352290038931575;0.42456043790363346;0.3956599526683225;0.5803884874406029;1.0001205632157786
4.543168;0.9927471329001031;0.46277831073419834;0.4662002960167678;-0.442260392604776;-0.4454855412703462;0.981666619890154;0.9999318712771599;9.999204141179012;0.4167878104199624;-0.43522897695505486;-0.43522900363159084;0.42456090361075904;0.3956532352693286;0.5803833822352527;1.0001200873355685
4.553168;0.9927458304037564;0.4627781309515016;0.466201067108964;-0.4422526197935054;-0.44547771183545276;0.9816700869657127;0.9999288269015318;9.9992068858883;0.41678715502170444;-0.4352289770740378;-0.4352290033498759;0.4245603971577742;0.3956464901614345;0.5803775388054243;1.000119611513154
4.563168;0.9927454602389937;0.46277689858376686;0.4662003198170296;-0.4422469243152263;-0.44547155331572624;0.9816725112235839;0.9999257826535822;9.999210113670863;0.4167864724628969;-0.4352289771860062;-0.43522900304719225;0.42456091630616777;0.3956407173999091;0.5803731046561772;1.0001191378343277
4.573168;0.9927451471268208;0.46277609060900676;0.4661999541401669;-0.442239688485024;-0.4454638168405368;0.9816748921878392;0.9999227430013942;9.999213810796848;0.41678576366638254;-0.4352289772896458;-0.435229002722606;0.4245604580490565;0.3956349174703209;0.5803679375556744;1.000118667221904
4.583168;0.9927448377680764;0.4627753649638095;0.4661996512593229;-0.4422335538166362;-0.44545718956751257;0.9816772296162509;0.9999197118744273;9.999217968082508;0.41678502934804496;-0.43522897738411803;-0.4352290023754597;0.4245610190406525;0.3956280911288287;0.5803628222864624;1.0001181997610116
4.593168;0.992744537195031;0.4627745923274431;0.4661992787405382;-0.44222631798600953;-0.44544945311970435;0.9816795240638263;0.9999166928147187;9.999222585325619;0.4167842701054312;-0.435228977469016;-0.43522900200564796;0.4245605958264854;0.3956222391347543;0.5803576629970287;1.0001177343691356
4.603168;0.992744251695462;0.4627739027861357;0.4661989657545176;-0.4422201833178209;-0.44544282587671435;0.9816817770008764;0.9999136892336142;9.999227672429578;0.4167834868250952;-0.435228977544065;-0.43522900161358735;0.4245611851341707;0.39561636198054384;0.5803532450079124;1.000117268416104
4.613168;0.992743989952209;0.46277323172761126;0.4661986458860619;-0.44221404864856373;-0.4454361986509507;0.9816839919785219;0.9999107047331698;9.99923325138086;0.41678268102118404;-0.43522897760883444;-0.4352290011999977;0.4245617842196401;0.39561045979466436;0.5803488396099247;1.0001167977697856
4.623168;0.9927427636524283;0.462772139943986;0.4661983443311769;-0.44220744190890404;-0.4454295438352736;0.9816861758884182;0.9999077429434401;9.999239358781518;0.41678185449966587;-0.4352289776626273;-0.43522900076569454;0.42456139086101263;0.39560553253877223;0.5803443986695489;1.0001163174617815
4.633168;0.9927425792164225;0.4627715051628377;0.46619800678366785;-0.44220130723960177;-0.4454229166474023;0.9816883380869793;0.9999048069354307;9.999246041772011;0.4167810084984345;-0.43522897770455904;-0.4352290003115737;0.4245620030353505;0.3955995806585132;0.5803400230604776;1.000115822876591
4.643168;0.9927424479972957;0.4627708866226629;0.46619765794740076;-0.44219517256504304;-0.4454162894790805;0.9816904881037137;0.9999018992374662;9.99925334454639;0.4167801433349655;-0.43522897773381225;-0.4352289998386999;0.42456161880580046;0.3955936057169789;0.5803349318619068;1.0001153104485425
4.653168;0.9927423795060166;0.46277034701159514;0.46619736139106155;-0.44219013905326787;-0.4454107715191684;0.9816916340141744;0.9998990224067038;9.999261297103834;0.4167792588072016;-0.43522897774989666;-0.43522899934823633;0.42456223636795093;0.39558861025761605;0.5803312706044617;1.0001147772554535
4.663168;0.9927413846634235;0.46276931515169717;0.46619701052626644;-0.44218353232477425;-0.4454041167808847;0.981693782016678;0.9998961790661905;9.999269914737406;0.41677835466772106;-0.4352289777527209;-0.43522899884116845;0.42456185386115125;0.3955825971855348;0.5803262133631948;1.0001142202362134
4.673168;0.9927414683930575;0.4627687321818439;0.4661966146062814;-0.4421773976379024;-0.4453974896693358;0.981695936633266;0.9998933715390387;9.999279203514813;0.41677743097928793;-0.4352289777425291;-0.4352289983180492;0.42456246907534156;0.3955775694391392;0.580322587676565;1.0001136362499132
4.683168;0.9927416396912775;0.46276822204138146;0.46619626122692037;-0.44217236411433913;-0.4453919717652735;0.9816981010354687;0.9998906023771302;9.999289163868966;0.41677648834574454;-0.43522897771979746;-0.435228997779054;0.4245630793118602;0.39557252985816316;0.5803189810265291;1.0001130230319089
4.693168;0.9927419051686293;0.46276771878154266;0.4661958810485457;-0.44216733058471663;-0.44538645387979375;0.9817002772408207;0.9998878754940544;9.999299791257375;0.41677552774328513;-0.43522897768511765;-0.43522899722427905;0.42456268153821675;0.39556648079388224;0.5803139808013906;1.0001123796911706
4.703168;0.992741214465059;0.46276624598001614;0.4661949841794602;-0.4421611630508321;-0.44538026798274816;0.981702466335858;0.9998851959602023;9.999311081826571;0.4167745500742563;-0.4352289776391016;-0.4352289966539171;0.4245632728702524;0.3955614237859069;0.5803104143202752;1.000111706077311
4.713168;0.9927416885558351;0.46276575599892267;0.4661945422336156;-0.4421561295124174;-0.4453747501349728;0.9817046691938142;0.9998825689191881;9.999323040943077;0.4167735558566846;-0.43522897758218354;-0.43522899606833276;0.4245638509361126;0.3955563597917899;0.580306868733883;1.0001110020652828
4.723168;0.99274227702146;0.4627652735114621;0.46619406745164055;-0.44215109596732144;-0.4453692323068585;0.9817058873383707;0.9998799995988553;9.999335683860464;0.41677254522253676;-0.4352289775143382;-0.4352289954681782;0.4245634137432021;0.3955512896903872;0.5803026126592776;1.000110267587275
4.733168;0.9927419875495085;0.46276436086997125;0.46619358621989654;-0.44214559041475077;-0.44536368689121136;0.9817081229900977;0.9998774938937139;9.999349031269574;0.4167715180607004;-0.4352289774350878;-0.43522899485443406;0.42456395945985254;0.39554721457338654;0.5802997913452813;1.0001095025989708
4.743168;0.9927428205661446;0.4627638991112714;0.4661930465718746;-0.44214055686275316;-0.44535816910256937;0.9817103781205891;0.9998750580022013;9.999363105350831;0.4167704740589729;-0.43522897734385063;-0.43522899422835465;0.42456348655621257;0.39554213567753543;0.5802955785235812;1.000108706554169
4.753168;0.9927437779332522;0.4627635174261758;0.46619254157413;-0.44213662448150004;-0.44535376052294423;0.9817126534147655;0.9998726973437091;9.999377925752139;0.41676941274513524;-0.435228977240243;-0.43522899359134365;0.424563993974168;0.3955370542130329;0.5802921199099974;1.0001078786160824
4.763168;0.9927438579421645;0.46276265071371925;0.4661919689375854;-0.44213111893339824;-0.44534821516708706;0.9817149480666485;0.9998704160757015;9.999393503685974;0.4167683336203179;-0.4352289771241918;-0.435228992944807;0.42456448099733934;0.3955329712271416;0.5802893664154434;1.000107018475988
4.773168;0.9927450525777785;0.4627622458972824;0.4661913437902696;-0.4421260853707569;-0.44534269743843;0.9817162600114455;0.9998682173745665;9.999409832824059;0.4167672362152215;-0.43522897699601076;-0.4352289922900769;0.4245639472388787;0.39552788717166026;0.5802852239326047;1.0001061261551314
4.783168;0.9927453620883243;0.4627614929272911;0.46619078680231724;-0.4421216810056309;-0.44533826131195914;0.9817185861972378;0.999866103699064;9.999426883813515;0.4167661202334492;-0.43522897685644923;-0.4352289916283976;0.42456439289169423;0.39552380148896804;0.5802825197235235;1.0001052013044813
4.793168;0.9927467813088193;0.4627622449254288;0.4661912256540764;-0.4421165825854593;-0.44533267829901546;0.9817209233188399;0.9998640772764844;9.999444610040896;0.41676498592326544;-0.43522897670658767;-0.4352289909609865;0.4245648187264842;0.39551971287309934;0.580279840695601;1.0001042432558074
4.803168;0.9927483100489016;0.4627619934130314;0.46619059989686923;-0.44211265019093016;-0.445328269818209;0.9817222683763611;0.9998621408080491;9.99946295968704;0.4167638342514643;-0.43522897654762355;-0.43522899028916423;0.4245642257979066;0.39551561983682665;0.5802764545951583;1.000103251144978
4.813168;0.9927489464959977;0.4627613395063781;0.4661899800935566;-0.4421082458303173;-0.4453238337480071;0.9817246185175972;0.9998602971789;9.999481883230773;0.41676266665578865;-0.43522897638081465;-0.43522898961440765;0.4245646151974681;0.3955105210650729;0.5802731413985723;1.0001022238542197
4.823168;0.9927506821730521;0.4627611659639084;0.46618931363487953;-0.4421043134294198;-0.4453194253002757;0.9817269705660941;0.999858548381892;9.999501334155207;0.4167614846754381;-0.4352289762076898;-0.4352289889381684;0.42456498798805486;0.3955064156110015;0.5802705297666806;1.0001011607367913
4.833168;0.9927515150870719;0.46276059823951277;0.46618865342001437;-0.4420999090694904;-0.44531498925906216;0.9817283204719554;0.9998568954595497;9.999521268782022;0.41676028978489715;-0.43522897603016597;-0.4352289882615643;0.42456434526845327;0.39550330297287417;0.5802678846098115;1.0001000623300833
4.843168;0.9927534363561802;0.46276051736842766;0.4661879472541304;-0.44209597665848843;-0.4453105808356733;0.9817306632849441;0.9998553397216788;9.999541645638232;0.4167590835090992;-0.4352289758504028;-0.4352289875852581;0.42456468819880655;0.39549918302007836;0.580265302700523;1.000098929414214
4.853168;0.9927544439118462;0.46276004632159307;0.4661872492210364;-0.4420915722953717;-0.44530614481442066;0.9817329936463184;0.9998538834029167;9.999562421690044;0.41675786760826705;-0.4352289756706889;-0.43522898690955536;0.42456501802853214;0.39549505576205857;0.5802627307476781;1.0000977613282072
4.863168;0.9927565289440211;0.4627600640660488;0.4661865086680834;-0.4420876398698137;-0.44530173640705595;0.9817343059542772;0.9998525286994215;9.999583547865742;0.41675664421435854;-0.4352289754934125;-0.4352289862346509;0.4245653361916365;0.39549092102618394;0.5802601658781711;1.0000965556915833
4.873168;0.9927576904097477;0.46275969268140804;0.46618578059256655;-0.4420832354977654;-0.44529730039904825;0.9817365939305566;0.999851276402196;9.999604967131933;0.4167554159545179;-0.4352289753209674;-0.4352289855610387;0.424564644345637;0.39548777834699705;0.5802575553966905;1.0000953095814016
4.883168;0.9927598626180208;0.4627594037459634;0.4661846315783161;-0.4420808434294385;-0.4452944699486569;0.9817378496963196;0.9998501257929155;9.999626616671991;0.416754185953795;-0.43522897515553194;-0.435228984889749;0.4245649443668409;0.39548362721132324;0.5802549972266999;1.0000940203687856
4.893168;0.9927611636614339;0.46275913240308775;0.4661838801293381;-0.4420764390404145;-0.44529003395009376;0.9817400630586581;0.9998490757946372;9.999648432357821;0.4167529576599971;-0.43522897499878316;-0.4352289842221436;0.4245652383832542;0.39548046727587743;0.5802531207518873;1.0000926856931935
4.903168;0.9927635281377547;0.46275941316297475;0.4661831565349598;-0.44207360774934634;-0.4452867347505789;0.9817422220950257;0.9998481256371955;9.999670353984515;0.4167517345367842;-0.4352289748517838;-0.43522898355949935;0.42456552869283354;0.39547729839519113;0.5802512425449894;1.000091303848404
4.913168;0.9927649558867663;0.4627592357633625;0.466182382854284;-0.4420692033337111;-0.4452822987590592;0.9817433147366282;0.9998472742605876;9.999692330780828;0.41675051981301425;-0.43522897471513583;-0.43522898290278744;0.4245648174241156;0.3954731207207976;0.5802479478249706;1.000089874474343
4.923168;0.992767439580465;0.4627596057347237;0.4661816374157891;-0.4420663720045358;-0.4452789995658208;0.9817453301094063;0.9998465198817684;9.999714323575482;0.4167493165590871;-0.4352289745892956;-0.43522898225284823;0.4245651062597107;0.39546993462044056;0.5802460618759225;1.000088398144298
4.933168;0.9927689796225162;0.46275957664840317;0.46618090851479954;-0.44206306873981194;-0.44527567276930713;0.9817462594583475;0.9998458606351435;9.999736304732057;0.4167481280225655;-0.4352289744748607;-0.43522898161059603;0.42456539643484176;0.3954667402898708;0.5802441695986769;1.0000868752552468
4.943168;0.9927705731707268;0.46275958396416467;0.466180170717784;-0.44205976545669673;-0.4452723459746656;0.981748096686423;0.9998452954680771;9.999758258241648;0.4167469579145852;-0.4352289743725199;-0.4352289809770046;0.4245656886448992;0.3954635376780355;0.5802422687119639;1.0000853056734558
4.953168;0.9927732186239818;0.4627600632067454;0.4661793987067977;-0.4420569340592953;-0.44526904678652957;0.9817488381093971;0.9998448244461297;9.99978017371876;0.4167458104382479;-0.43522897428264995;-0.43522898035323393;0.42456498278658017;0.39546032681553145;0.580239625064742;1.0000836892269351
4.963168;0.9927749189209558;0.4627601329714115;0.46617864670865267;-0.4420536307319222;-0.4452657199916901;0.9817504815486716;0.9998444488325126;9.999802034775094;0.41674469007334536;-0.4352289742050118;-0.43522897974086006;0.4245652779650703;0.3954571079891567;0.5802377000011254;1.0000820261450343
4.973168;0.9927776686404121;0.46276066920809994;0.46617786375033493;-0.4420507992812547;-0.44526242080001555;0.9817510253192304;0.9998441713311806;9.999823813811808;0.41674360119070386;-0.4352289741388756;-0.4352289791417807;0.4245655729559602;0.39545488154619884;0.580236441519912;1.0000803169864236
4.983168;0.9927794683470891;0.4627607911392249;0.4661771042513604;-0.44204749590531506;-0.4452590939980121;0.9817524679380868;0.9998439959949599;9.999845474803369;0.41674254757694834;-0.43522897408341604;-0.4352289785579204;0.4245658667148845;0.3954516475726169;0.5802344846833862;1.000078562261018
4.993168;0.9927813131389617;0.46276093527747164;0.4661763433764462;-0.4420441925057725;-0.4452557671891544;0.9817528083312785;0.9998439276050475;9.99986697604225;0.4167415322611291;-0.4352289740380611;-0.4352289779910317;0.4245651583867392;0.3954484057966153;0.5802317773931576;1.0000767619777244
5.003168;0.9927841978697528;0.46276160262159316;0.466175621473042;-0.44204246216119436;-0.44525357716598774;0.9817530456735126;0.9998439708575074;9.999888271982663;0.4167405578150173;-0.4352289740025934;-0.43522897744251776;0.424565447056572;0.39544615581959236;0.5802304626504029;1.000074915855656
5.013168;0.992786121756767;0.4627617817818258;0.46617486181313295;-0.44203915871031396;-0.44525025033629984;0.9817541791804635;0.9998441299498569;9.99990931748036;0.41673962662505754;-0.435228973976968;-0.43522897691332024;0.42456573181417384;0.395442897487762;0.5802284433042431;1.0000730248385479
5.023168;0.992788077767313;0.4627620385903885;0.4661741693768068;-0.4420369564254109;-0.44524803268218954;0.9817542082122395;0.9998444086853641;9.999930072710647;0.41673874092500307;-0.4352289739610524;-0.4352289764041931;0.4245660119971117;0.3954406310115196;0.5802270798099373;1.0000710925084353
5.033168;0.9927910587631388;0.46276268036641793;0.4661733871730928;-0.4420341248078549;-0.44524473342838033;0.9817551325043586;0.9998448101513243;9.999950504496322;0.41673790282373974;-0.4352289739544641;-0.43522897591622883;0.42456628732962787;0.39543835661278026;0.5802256875186174;1.0000691246855533
5.043168;0.9927930640242599;0.46276295746962315;0.4661726981837295;-0.44203192247344286;-0.4452425157402796;0.9817549524077872;0.9998453360378861;9.999970582899296;0.4167371141331489;-0.43522897395648436;-0.43522897545094447;0.4245665579032334;0.3954360741533425;0.5802242635433882;1.0000671276390294
5.053168;0.9927950891514158;0.4627632443573206;0.46617201034331845;-0.44202972011550223;-0.4452402980327371;0.9817546690231732;0.9998459866573173;9.999990274393006;0.4167363759769665;-0.43522897396608295;-0.4352289750097823;0.4245658239574173;0.3954327831851272;0.5802213924977029;1.0000651066578845
5.063168;0.9927981304887824;0.462763980888314;0.4661712971184393;-0.44202798960824824;-0.4452381079104184;0.981755284230201;0.9998467613130694;10.000009539400999;0.41673568875063727;-0.43522897398220683;-0.4352289745937154;0.4245660855656488;0.3954304831506842;0.5802198999418497;1.000063065951635
5.073168;0.9928001892330197;0.46276428946774534;0.4661706111872959;-0.44202578720031077;-0.4452358901618925;0.9817548007453926;0.9998476581030742;10.000028340675875;0.41673505242656517;-0.4352289740041503;-0.43522897420331974;0.42456634234828844;0.3954281734077327;0.58021837219004;1.0000610089163282
5.083168;0.9928022603083596;0.4627646101565906;0.4661699259056097;-0.44202358476827086;-0.44523367239244616;0.981754222517949;0.9998486736002145;10.000046655174186;0.4167344666794979;-0.43522897403145905;-0.4352289738389578;0.4245665933445673;0.3954268531400783;0.5802174908342015;1.0000589378995306
5.093168;0.9928043394264411;0.4627649437344743;0.46616924050219677;-0.44202138231239524;-0.4452314546018641;0.98175455536809;0.9998498034200664;10.000064482507426;0.416733930846237;-0.4352289740634078;-0.4352289735007991;0.4245668370966074;0.3954245213853508;0.5802158932281941;1.000056854046653
5.103168;0.9928074200850845;0.46276572958308115;0.4661685274031459;-0.44201965169886037;-0.4452292643953001;0.9817538068515294;0.9998510433331357;10.000081846572836;0.4167334440251376;-0.4352289740988117;-0.43522897318874815;0.42456707177164216;0.39542217736304996;0.5802142621235543;1.0000547577767713
5.113168;0.9928095008120862;0.46276608851557044;0.4661678377706624;-0.44201744919513325;-0.44522704656164686;0.98175298508516;0.9998523899426225;10.000098786255032;0.4167330052653651;-0.4352289741364744;-0.4352289729024419;0.4245662952156201;0.39541982087018596;0.5802118679344914;1.000052649422316
5.123168;0.9928115754629264;0.4627664580391975;0.46616714338784043;-0.44201524666988107;-0.44522482870595187;0.981752097561117;0.9998538409997801;10.00011534148234;0.4167326137333011;-0.4352289741756609;-0.43522897264140975;0.42456650509746713;0.39541845229868733;0.5802108588982015;1.0000505290431572
5.133168;0.9928136404970954;0.4627669007951421;0.4661665078839947;-0.4420141453174186;-0.44522372001709065;0.9817521507571253;0.9998553955733891;10.000131543331317;0.41673226892454424;-0.43522897421608264;-0.4352289724052079;0.4245666992978471;0.39541607229352804;0.580209143904104;1.0000483959136668
5.143168;0.9928166914252178;0.4627677238234712;0.46616577334880577;-0.44201241460988605;-0.4452215297214287;0.9817511504955087;0.9998570535039117;10.000147410688037;0.4167319706873946;-0.4352289742576693;-0.43522897219336243;0.42456687617534783;0.3954146814140954;0.5802080902049552;1.0000462488681516
5.153168;0.9928187302631827;0.4627681758803644;0.46616512329353005;-0.4420113132182185;-0.4452204209868863;0.9817501022783733;0.9998588140022406;10.00016295484885;0.4167317186556128;-0.43522897430044444;-0.43522897200526667;0.42456703438908455;0.3954122799772907;0.5802063393713685;1.000044086991853
5.163168;0.9928207554099663;0.4627685637932239;0.4661644014531619;-0.4420091106141654;-0.4452182030405101;0.9817490113253967;0.9998606749724861;10.00017818672082;0.41673151159739946;-0.43522897434434216;-0.43522897184001597;0.4245671728220823;0.3954108680526293;0.580205259721455;1.0000419100229199
5.173168;0.9928227674869022;0.46276901457925873;0.4661637389866936;-0.44200800918687405;-0.44521709426166617;0.9817488827349302;0.9998626340119563;10.000193118853634;0.4167313476155931;-0.4352289743890123;-0.4352289716961404;0.4245672910159743;0.39540944557622837;0.5802041752296357;1.0000397186197625
5.183168;0.9928247664659902;0.4627694610820412;0.46616307037147003;-0.44200690774197465;-0.44521598546187263;0.9817477217716246;0.9998646891651543;10.000207764942955;0.41673122474885504;-0.4352289744339517;-0.4352289715714936;0.4245673894155875;0.39540801259442904;0.5802030910671179;1.0000375144412978
5.193168;0.9928267517326591;0.46276990152713254;0.4661623948484498;-0.442005806279665;-0.4452148766416936;0.9817465339405913;0.9998668384916536;10.000222138546434;0.4167311409994907;-0.43522897447882625;-0.43522897146342426;0.4245674688307633;0.39540656958497683;0.5802020114205251;1.0000352998811108
5.203168;0.9928297209228648;0.46277077366146735;0.4661616852296499;-0.44200517665036626;-0.445213795406371;0.9817453246557554;0.9998690797748329;10.000236244745718;0.41673109413157516;-0.4352289745235867;-0.43522897136908956;0.42456652980631865;0.39540511766543335;0.5802002075278035;1.0000330771561368
5.213168;0.992831676557233;0.4627711331597547;0.46616092860724057;-0.4420029739579584;-0.4452115773555172;0.9817440988544961;0.9998714103418601;10.000250068859419;0.41673108181910495;-0.43522897456839127;-0.43522897128571925;0.4245665726093816;0.3954036585048771;0.5801991450154215;1.0000308472144726
5.223168;0.9928335563434278;0.46277107634192066;0.466159781991645;-0.4420023116397962;-0.44521093721832794;0.9817438613850915;0.9998738268901545;10.000263573952523;0.41673110181151823;-0.43522897461351784;-0.4352289712107504;0.42456659748829134;0.39540219389213704;0.5801980936196867;1.000028609876308
5.233168;0.992835475902937;0.4627715464007422;0.46615914143538834;-0.4420023113080045;-0.44521093750135937;0.9817426181695877;0.999876326209406;10.000276707299115;0.4167311518012444;-0.4352289746592874;-0.43522897114190373;0.4245666048473609;0.39540072521806136;0.5801970547753909;1.000026365092398
5.243168;0.9928373750972157;0.4627719415490872;0.46615842945271435;-0.4420012097673426;-0.4452098285711468;0.981741376422688;0.999878905996851;10.000289411219788;0.41673122933561096;-0.43522897470597677;-0.43522897107726055;0.4245665954275641;0.3953992533754849;0.5801960301741427;1.0000241138323847
5.253168;0.9928392525430577;0.4627723264448852;0.46615771258141564;-0.44200010821498065;-0.4452087196161456;0.98174014330295;0.9998815644377582;10.000301637456655;0.4167313320861168;-0.4352289747537974;-0.4352289710152619;0.42456657031829154;0.39539777908514223;0.580195021882567;1.000021858262
5.263168;0.9928411059773234;0.4627727007851207;0.4661569924973355;-0.4419990066523047;-0.44520761063545583;0.9817389248676409;0.999884299388551;10.000313359422968;0.4167314582095653;-0.43522897480300915;-0.43522897095466956;0.42456653067464245;0.39539730307435805;0.5801947138625496;1.0000196019117311
5.273168;0.9928429325058616;0.4627731292943871;0.46615633620446684;-0.4419990062759598;-0.44520761081761145;0.9817377260070903;0.9998871081898308;10.000324572082393;0.4167316064393206;-0.435228974854008;-0.4352289708945703;0.4245664775135947;0.3953958258229516;0.5801937455228736;1.0000173501673237
5.283168;0.9928447288585042;0.46277348246594474;0.4661556142990017;-0.44199790469606465;-0.4452065017830044;0.9817365503435295;0.9998899872423825;10.00033528099949;0.41673177591895094;-0.43522897490721185;-0.43522897083429163;0.4245664116576796;0.39539534718084707;0.5801934819092481;1.0000151103289296
5.293168;0.9928474891491557;0.4627743295208862;0.4661549318153722;-0.44199837614763565;-0.44520652951428835;0.9817353997819523;0.9998929315451585;10.000345493021298;0.41673196616573055;-0.4352289749629744;-0.4352289707732902;0.4245663335035559;0.3953938662726745;0.5801925612936375;1.0000128903959833
5.303168;0.9928492116769873;0.46277466255616106;0.46615421137737173;-0.44199727455617877;-0.4452054204227111;0.9817342744393834;0.999895935367771;10.000355213352732;0.41673217735798185;-0.43522897502178126;-0.4352289707111468;0.42456624287256434;0.39539338160299575;0.5801923478505094;1.000010697401912
5.313168;0.9928508896499079;0.46277505032307836;0.46615355789063523;-0.44199727416003237;-0.4452054204912972;0.9817331738081011;0.9998989928557482;10.000364448117123;0.41673241036658565;-0.4352289750844056;-0.4352289706475925;0.4245661393112078;0.3953928910550686;0.5801921610404496;1.0000085366682838
5.323168;0.9928525192934212;0.46277542774505637;0.46615290694783673;-0.44199727376588804;-0.4452054205305007;0.9817320983004207;0.9999020976870499;10.000373208256741;0.4167326661930292;-0.43522897515173364;-0.43522897058255444;0.42456602234948376;0.3953923919717112;0.5801920014194523;1.0000064121003132
5.333168;0.9928540982886278;0.46277573005461464;0.4661521943337629;-0.44199617218059856;-0.44520431135102556;0.981732049343311;0.9999052430732439;10.000381508757526;0.4167329453841446;-0.43522897522458315;-0.43522897051616183;0.4245658914646234;0.39539088154267565;0.5801911873847282;1.0000043267918377
5.343168;0.992855625204477;0.46277608718784025;0.4661515516197751;-0.44199617180076356;-0.4452043113320962;0.9817310284367828;0.9999084224380902;10.000389366407529;0.41673324794326944;-0.4352289753036847;-0.4352289704487535;0.4245657462746651;0.3953903571469686;0.5801910814384305;1.0000022834397615
5.353168;0.9928570987357443;0.4627764343123262;0.46615091406591475;-0.4419961714325947;-0.4452043112853492;0.9817300369773784;0.9999116301288106;10.000396799370003;0.41673357365475966;-0.4352289753895486;-0.4352289703809022;0.4245655868407151;0.39538981639163084;0.580191001090217;1.000000284725445
5.363168;0.9928585172327329;0.4627767711555603;0.4661502821737688;-0.4419961710786816;-0.44520431121237075;0.9817290768033186;0.9999148620122905;10.000403827460978;0.4167339223370529;-0.43522897548223516;-0.43522897031313024;0.42456541361953765;0.3953892571923385;0.5801909450401956;0.9999983334120744
5.373168;0.9928598786328572;0.46277709711110027;0.4661496566111184;-0.44199617074136693;-0.44520431111482317;0.9817281501828494;0.9999181155979273;10.000410472187061;0.41673429372832205;-0.43522897558128537;-0.43522897024548407;0.4245652272510859;0.3953896781240427;0.5801915933092907;0.9999964316941062
5.383168;0.9928611802695791;0.4627774113220148;0.4661490381595082;-0.4419961704225699;-0.44520431099400104;0.9817272589953056;0.9999213893375223;10.000416754263092;0.41673468716205986;-0.43522897568578417;-0.43522897017758005;0.4245650283838854;0.39538907872630635;0.5801915811471209;0.9999945805959333
5.393168;0.9928624189283821;0.4627777132041751;0.4661484277176516;-0.44199617012386955;-0.4452043108508436;0.9817264040822441;0.9999246814841386;10.0004226911284;0.4167351014491272;-0.4352289757944425;-0.43522897010901107;0.4245648175889028;0.3953884594010847;0.5801915881341104;0.9999927803134173
5.403168;0.9928635920834552;0.46277806783368874;0.46614789168848914;-0.44199727104369213;-0.44520541987559775;0.9817245855534027;0.9999279894041743;10.000428297993098;0.4167355351608309;-0.4352289759056589;-0.435228970039585;0.42456459541358627;0.3953878209909293;0.5801916119949311;0.9999910309151142
5.413168;0.9928646996817947;0.46277834661651257;0.4661473004875096;-0.44199727079095474;-0.4452054196904534;0.9817238036693695;0.9999313097830336;10.000433591388266;0.416735987106394;-0.43522897601766414;-0.4352289699693278;0.42456436248449586;0.3953881644978964;0.5801923316719054;0.99998933242923
5.423168;0.9928657448040191;0.46277861601708775;0.4661467201670879;-0.44199727056492977;-0.44520541948613235;0.9817230596411975;0.9999346391141898;10.000438591434541;0.4167364568536619;-0.4352289761289197;-0.4352289698984486;0.42456411958924123;0.3953874911338242;0.5801923813131079;0.9999876845364303
5.433168;0.992865734571998;0.4627785033664101;0.46614624273886823;-0.44199789972272885;-0.44520650084927804;0.9817223559324236;0.9999379739700731;10.000443318030126;0.4167369448162267;-0.4352289762385384;-0.4352289698273157;0.42456386769218724;0.3953868023398395;0.5801924398708076;0.9999860865887239
5.443168;0.9928666720493673;0.4627787590878938;0.46614568484959623;-0.4419978995577548;-0.4452065006127365;0.9817216957515182;0.9999413111417566;10.000447783835204;0.41673745165942183;-0.4352289763463664;-0.43522896975633507;0.42456360784060404;0.39538709959076673;0.5801931869275153;0.9999845377973384
5.453168;0.9928675657913892;0.4627790757766133;0.4661452034961008;-0.44199900062154424;-0.4452076095528346;0.9817210821633853;0.9999446477271813;10.000451991484985;0.4167379778118452;-0.4352289764527878;-0.43522896968580876;0.42456334108275773;0.3953873843370943;0.5801939397869939;0.9999830372128823
5.463168;0.9928684226634724;0.46277932598659494;0.46614466840330765;-0.4419990005238992;-0.44520760929264525;0.9817205175460793;0.9999479810520178;10.000455932584838;0.4167385234054826;-0.4352289765584234;-0.4352289696160322;0.4245630684348471;0.395386658154491;0.580194016423825;0.9999815839253788
5.473168;0.9928692499251502;0.4627796414111719;0.4661442109590276;-0.4420001016567404;-0.44520871821237357;0.9817200034492011;0.9999513082787422;10.000459584483277;0.41673908822612105;-0.4352289766638619;-0.43522896954751594;0.42456279064913033;0.3953869227997221;0.5801947798395106;0.9999801778605895
5.483168;0.9928700553821321;0.46277995892105145;0.4661437665105896;-0.4420012028255749;-0.4452098271235505;0.9817195407127964;0.9999546262744143;10.000462914325839;0.4167396716809496;-0.4352289767696072;-0.4352289694809766;0.42456250791727146;0.3953871801609259;0.580195548695737;0.9999788201144738
5.493168;0.9928708465280556;0.462780279834272;0.46614333536836833;-0.442002304031666;-0.44521093602665923;0.9817191299595805;0.9999579323736383;10.000465894240856;0.4167402730334818;-0.4352289768762052;-0.4352289694171714;0.4245622200004673;0.39538743220216865;0.5801963234225052;0.9999775118484314
5.503168;0.9928716291773204;0.46278053981230693;0.46614285232723596;-0.4420023040806524;-0.44521093573264486;0.9817187720107362;0.9999612253972826;10.00046851379498;0.41674089182600743;-0.43522897698430985;-0.43522896935687816;0.4245619266298167;0.39538768087507564;0.5801971044236112;0.9999762529436778
5.513168;0.992872407203151;0.4627808683321857;0.4661424480351353;-0.44200340536447863;-0.4452120446206142;0.9817174674512323;0.9999645056721727;10.000470778065502;0.4167415281359866;-0.4352289770946286;-0.43522896930099053;0.42456162770160744;0.3953879280703774;0.5801978917447117;0.9999750419145313
5.523168;0.9928731836956427;0.46278119994987293;0.46614205693565686;-0.44200450668785835;-0.44521315350130225;0.9817172161636258;0.9999677737565813;10.00047269511788;0.41674218243830763;-0.4352289772079089;-0.43522896925055476;0.4245613233577465;0.3953881756395232;0.5801986849253787;0.9999738768095136
5.533168;0.992872963397282;0.4627799933926616;0.4661405957462628;-0.44200520105045943;-0.4452143000905393;0.9817170181515095;0.9999710290915016;10.000474267634209;0.41674285511719183;-0.435228977324917;-0.4352289692067557;0.42456101418835823;0.39538842536329283;0.5801994828116288;0.9999727561527654
5.543168;0.9928737454501325;0.4627803283558947;0.46614022953182455;-0.44200630245023725;-0.4452154089557975;0.9817168747801598;0.9999742696509244;10.000475491978039;0.4167435459841279;-0.43522897744623723;-0.4352289691708572;0.424560701408233;0.395388679021979;0.5802002835218343;0.9999716798186651
5.553168;0.9928745336988716;0.4627807282645472;0.4661399399134035;-0.44200850508115047;-0.4452176270024215;0.9817167888424104;0.9999774921801853;10.000476355227958;0.41674425428371575;-0.43522897757207235;-0.43522896914400083;0.42456038665273765;0.39538893859771695;0.5802010849318977;0.999970649854269
5.563168;0.9928753887691727;0.4627815344348681;0.46614004256488084;-0.4420091673588409;-0.44521826710572276;0.9817167632929946;0.9999806924666867;10.00047682975748;0.4167449790647536;-0.4352289777022953;-0.43522896912699227;0.424560071374627;0.39538920610973677;0.580201885110879;0.9999696704246204
5.573168;0.9928761939356785;0.46278186737991717;0.46613970576439595;-0.44201026886212863;-0.44521937594748046;0.981715799434835;0.9999838657054438;10.000476873616046;0.41674571934305604;-0.435228977836698;-0.43522896912028863;0.4245597565170605;0.39538948318451683;0.5802026822033695;0.9999687467985884
5.583168;0.9928770066304434;0.462782198435035;0.4661393754152854;-0.44201137039538385;-0.4452204847822581;0.9817158960007507;0.9999870068660041;10.000476439396033;0.41674647404084675;-0.43522897797516036;-0.43522896912405434;0.4245594427510507;0.3953907710810184;0.5802041559037838;0.9999678844630143
5.593168;0.9928768250738179;0.46278215287348;0.46613914133244855;-0.44201310129165344;-0.4452226751946943;0.981716050207758;0.9999901108648955;10.00047548408423;0.4167472421756652;-0.4352289781176253;-0.43522896913819886;0.4245601306788398;0.3953910710793338;0.5802056733988515;0.9999670885338031
5.603168;0.992877641492499;0.46278247934308486;0.46613881820264647;-0.4420142028759172;-0.4452237840169271;0.9817162595699002;0.9999931725423011;10.000473975790518;0.416748023320535;-0.4352289782641166;-0.43522896916247095;0.42455982088521965;0.39539238457767467;0.5802071334164208;0.9999663629104243
5.613168;0.9928784534345758;0.4627828689212298;0.4661385614029547;-0.442016405675272;-0.4452260020221025;0.9817155224003994;0.9999961866839711;10.000471897686811;0.4167488179391642;-0.4352289784148127;-0.43522896919652226;0.42455951405515346;0.3953927128653675;0.5802079044007461;0.9999657096934085
5.623168;0.9928792572004338;0.4627831933213323;0.46613823917188923;-0.44201750730025713;-0.4452271108309107;0.9817158370857103;0.9999991484930216;10.00046924569729;0.41674962737855026;-0.4352289785699781;-0.43522896923997423;0.4245592109041049;0.39539405693239804;0.5802093495503244;0.9999651296124751
5.633168;0.9928800501977224;0.4627835844842562;0.46613798117476013;-0.44201971013504143;-0.44522932882094435;0.9817162016159249;1.0000020541568857;10.000466020906998;0.4167504533750539;-0.435228978729901;-0.43522896929253213;0.42455891186999445;0.3953944174252446;0.5802101059113121;0.9999646224867502
5.643168;0.9928798330643612;0.46278347619802096;0.4661376818513394;-0.44202033992420875;-0.44523041000712954;0.98171661353704;1.000004900656749;10.000462223002842;0.4167512973038874;-0.4352289788949673;-0.43522896935400895;0.4245586169171387;0.39539579476445963;0.5802115366410958;0.9999641866779697
5.653168;0.9928806022211804;0.4627838792552418;0.4661374174739304;-0.4420225427838554;-0.4452326279777861;0.9817160697049429;1.0000076850919428;10.000457848949807;0.4167521599340351;-0.43522897906570307;-0.4352289694242726;0.42455832561991463;0.3953971894354685;0.5802129601396369;0.9999638188902857
5.663168;0.9928813596010544;0.4627842921182254;0.46613714708204423;-0.4420247456547997;-0.4452348459372042;0.9817165662757293;1.0000104044294271;10.000452895834165;0.4167530416267765;-0.435228979242713;-0.435228969503159;0.4245580373848291;0.3953986023046788;0.5802143762294939;0.9999635152917318
5.673168;0.9928821059083043;0.46278471706518254;0.46613686827872636;-0.44202694853580193;-0.4452370638844076;0.9817170988708419;1.0000130556877447;10.000447363408632;0.41675394209556527;-0.4352289794266674;-0.4352289695903639;0.42455775167740845;0.3953990347665631;0.5802151027430484;0.9999632726049725
5.683168;0.9928828430534327;0.46278509120849154;0.46613651327714395;-0.4420280502336535;-0.445238172629531;0.9817176620683427;1.0000156365080437;10.000441254841787;0.4167548600516263;-0.4352289796185023;-0.4352289696854656;0.42455746815731893;0.3954004886499892;0.5802165016268344;0.9999630882768136
5.693168;0.9928825759759805;0.462785106441664;0.4661362371185853;-0.4420297812554843;-0.4452403629456626;0.9817172491866558;1.0000181463574074;10.000434576916064;0.41675579369184085;-0.43522897981976;-0.43522896978806963;0.42455818661462935;0.3954019659622788;0.5802186217154462;0.9999629603277728
5.703168;0.9928833047145723;0.462785576954261;0.46613592055705394;-0.44203198415957523;-0.44524258085468804;0.9817178533489395;1.0000205873057464;10.000427337626098;0.41675674150054937;-0.4352289800327918;-0.4352289698978564;0.42455790675790595;0.39540346861814557;0.5802199983279186;0.9999628877209514
5.713168;0.9928840334763974;0.4627860636991907;0.46613558941856476;-0.4420341870705595;-0.44524479875204837;0.9817184684352734;1.0000229635598068;10.000419541186304;0.4167577025196083;-0.4352289802606592;-0.43522897001456207;0.424557628003941;0.39540499834279585;0.5802213621775447;0.999962871179705
5.723168;0.9928837643988276;0.46278612736744573;0.4661352699728176;-0.44203591810399506;-0.4452469890336739;0.9817180889923013;1.0000252807681795;10.00041118622747;0.416758676286398;-0.43522898050673603;-0.4352289701380195;0.4245573495232959;0.3954065568755212;0.5802227119778227;0.9999629136791062
5.733168;0.9928844916063038;0.4627866461382669;0.46613490987953793;-0.4420381210233867;-0.44524920691241054;0.9817187099411819;1.000027545192882;10.000402269749248;0.4167596626783811;-0.4352289807742134;-0.43522897026803353;0.4245570706217316;0.395409146146056;0.5802247277559918;0.9999630201789377
5.743168;0.9928852114268671;0.46278724587598236;0.4661346019520919;-0.4420414251368345;-0.44525253397395914;0.9817193266900505;1.0000297621197953;10.000392793192155;0.4167606616446;-0.43522898106578284;-0.435228970404038;0.4245567910327193;0.39541076796274793;0.5802260449959179;0.99996319641911
5.753168;0.9928859159650235;0.4627877979546628;0.46613421739569394;-0.44204362806341296;-0.44525475184147023;0.9817189354899329;1.000031934683238;10.000382764514443;0.4167616729415084;-0.43522898138348537;-0.4352289705449539;0.42455651080994267;0.39541242351165057;0.5802273443434902;0.9999634473374346
5.763168;0.992885597618823;0.4627879298074709;0.4661338500733833;-0.44204535909866766;-0.44525694210005184;0.9817195334377136;1.0000340641933791;10.000372194510268;0.4167626960774899;-0.4352289817286073;-0.4352289706894243;0.42455723004901424;0.39541411328377224;0.5802293570540324;0.9999637761945516
5.773168;0.9928862434322147;0.4627885217611408;0.4661334492761778;-0.4420475620258563;-0.44525915996206944;0.9817191179158805;1.000036151181769;10.00036109183447;0.4167637305133292;-0.43522898210161254;-0.43522897083614;0.4245569486699609;0.3954168373479183;0.5802313011626509;0.9999641846229982
5.783168;0.9928868464984232;0.46278920104885857;0.466133108299718;-0.442050866141629;-0.4452624870122167;0.9817196863574189;1.000038196189083;10.000349461462402;0.41676477576796755;-0.43522898250222647;-0.4352289709840294;0.42455666622431465;0.3954185955278162;0.5802325454987461;0.9999646731767864
5.793168;0.9928864013625793;0.46278939964552257;0.466132724155695;-0.4420525971661886;-0.4452646772668264;0.9817202366865075;1.0000402003174018;10.000337306411257;0.4167658311749022;-0.43522898292983236;-0.43522897113236636;0.4245563818812428;0.3954203873560471;0.5802337716316017;0.9999652417805807
5.803168;0.9928868984058209;0.46279012575482337;0.46613237600298174;-0.442055901275542;-0.4452680043158642;0.9817197674112753;1.0000421654795542;10.000324627585323;0.4167668956308999;-0.43522898338400046;-0.4352289712808182;0.42455609473227546;0.3954232120498136;0.5802356605722253;0.9999658898110577
5.813168;0.9928873332275802;0.4627908099271904;0.46613196069367774;-0.442058104194669;-0.4452702221745163;0.9817202769869285;1.0000440939548103;10.000311420303182;0.4167679677523324;-0.43522898386473796;-0.4352289714292943;0.4245558041256382;0.39542506879860084;0.5802368483036306;0.9999666160578783
5.823168;0.9928867014405793;0.46279114143979966;0.4661316359076869;-0.4420609363885632;-0.44527352161487244;0.9817197632614499;1.0000459878549879;10.000297671218414;0.41676904641710605;-0.43522898437238633;-0.4352289715776505;0.42455550981507245;0.3954279570601104;0.5802386972601181;0.9999674186514712
5.833168;0.9928869942545974;0.46279076592342844;0.4661301091294172;-0.4420632041500468;-0.4452758047915979;0.981720223340369;1.0000478494182576;10.0002833591536;0.4167701311762601;-0.4352289849074567;-0.435228971725462;0.42455621183992187;0.39543087638879815;0.5802412571684858;0.9999682954440238
5.843168;0.9928872094989483;0.46279157409051197;0.4661297551813916;-0.4420665082431125;-0.4452791318319882;0.9817206536358692;1.0000496815480018;10.000268463582348;0.4167712220438649;-0.4352289854707356;-0.43522897187185616;0.4245559102831301;0.395432826094954;0.5802423831505212;0.9999692446675812
5.853168;0.9928863468995738;0.4627919584324938;0.46612942495132575;-0.44206934041290513;-0.44528243126249806;0.9817200501546708;1.000051487510186;10.000252975958443;0.4167723190247266;-0.4352289860634993;-0.4352289720154367;0.4245556052534967;0.3954358051806634;0.5802441710284616;0.9999702644484959
5.863168;0.9928864027066997;0.4627927299150853;0.4661289994922558;-0.44207154330784426;-0.44528464910432664;0.9817204089493942;1.0000532703469902;10.000236898117295;0.41677342190698563;-0.43522898668727394;-0.4352289721545164;0.42455529688897903;0.3954388124212838;0.5802459404914388;0.999971351654928
5.873168;0.9928863789842066;0.4627935762387128;0.4661286352417952;-0.44207484738291986;-0.44528797612882387;0.9817197263983969;1.0000550327657964;10.000220228234081;0.4167745302072201;-0.43522898734331184;-0.4352289722875818;0.4245549852281961;0.39544184644441477;0.580247692724449;0.9999725014991896
5.883168;0.9928852779098406;0.46279399066050003;0.46612829279552687;-0.4420776795243006;-0.4452912755391924;0.9817199994695457;1.0000567768650166;10.000202955527325;0.416775643111088;-0.4352289880324692;-0.43522897241365033;0.42455567025915314;0.39544490592171305;0.5802501604611592;0.9999737075490892
5.893168;0.9928850974108888;0.46279484914883545;0.4661279187905437;-0.4420809835838722;-0.4452946025457675;0.9817192262348525;1.000058503645851;10.000185069421489;0.4167767594382026;-0.4352289887553939;-0.4352289725322844;0.42455535213917545;0.39544698977164916;0.5802511998708906;0.9999749618641914
5.903168;0.9928838435702478;0.4627952712988642;0.4661275650212928;-0.4420838157024254;-0.44529790193575214;0.9817194063682536;1.0000602131145133;10.000166567758795;0.41677787774194347;-0.4352289895125301;-0.43522897264325366;0.4245550312923581;0.39545009707825646;0.5802529075039838;0.9999762555570522
5.913168;0.9928835158503261;0.462796134069285;0.4661271775852522;-0.44208711974503423;-0.4453012289207054;0.9817185412841447;1.0000619046738117;10.00014745490078;0.4167789966249151;-0.43522899030400397;-0.43522897274624656;0.42455470832893616;0.39545322677561395;0.5802546034080713;0.999977579507191
5.923168;0.9928831184791741;0.4627969974720735;0.4661267818097476;-0.4420904237799825;-0.4453045558947322;0.9817186337410301;1.0000635769957422;10.00012773795629;0.4167801149567988;-0.43522899112971153;-0.4352289728409204;0.4245543840885344;0.39545637740697953;0.5802562887908987;0.9999789250193446
5.933168;0.9928816552464083;0.4627974219712629;0.46612640358875546;-0.4420932558623039;-0.44530785525223915;0.9817176869562974;1.000065227917817;10.000107431682686;0.41678123172413767;-0.4352289919895196;-0.435228972927011;0.4245550598594849;0.3954595471354417;0.5802586958742658;0.9999802843980474
5.943168;0.992881124451498;0.46279828576823145;0.46612599051952636;-0.442096559877236;-0.4453111822061512;0.981717703528706;1.0000668553085572;10.000086566263587;0.4167823458676483;-0.4352289928833388;-0.4352289730042577;0.42455473741186706;0.39546373402562857;0.5802610426230016;0.9999816510557876
5.953168;0.9928795309633739;0.46279871021053826;0.4661255964190829;-0.4420993919325122;-0.44531448154521064;0.9817166847654938;1.0000684579926318;10.000065189549645;0.41678345643035436;-0.43522899381102137;-0.4352289730723442;0.4245544187130563;0.39546693640802116;0.5802626967054091;0.9999830190834256
5.963168;0.9928789311262283;0.46280004532070274;0.4661256177734554;-0.44210225673507847;-0.4453173397254655;0.9817166308707292;1.0000700353951764;10.000043364097191;0.41678456274703196;-0.4352289947720126;-0.4352289731310436;0.42455410553518835;0.3954701530333935;0.5802643387106149;0.9999843827169668
