time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.963168;0.9928006129786532;0.4629894192774437;0.46623110448786187;-0.44148661051353083;-0.4446616663230732;0.9821425789164191;0.9999246348534319;10.000987608626422;0.4167585674008636;-0.4352290102852685;-0.43522900451422575;0.4243124665512677;0.39525897471606497;0.5799587987945455;0.9999843358151963
5.973168;0.9927966860027365;0.4629895269358439;0.4662309165293855;-0.4414910160981455;-0.44466610320838734;0.9821409982872892;0.9999257926978548;10.000986718740412;0.41675841737115543;-0.43522900999895575;-0.43522900484651966;0.4243132512808647;0.39526286150505757;0.5799608489556496;0.9999853126095798
5.983168;0.9927918082844119;0.46298909942205446;0.46623071395984383;-0.44149384912371853;-0.4446694032892152;0.9821383676877853;0.9999269529207052;10.00098608537183;0.41675825172789266;-0.435229009703317;-0.4352290051707389;0.42431402372434457;0.39526573295541473;0.5799622238532745;0.999986293954037
5.993168;0.9927879801652314;0.4629890804128457;0.46623051040589275;-0.44149715348884344;-0.44467273098211074;0.982135688104556;0.9999281175819484;10.000985703299298;0.4167580700830012;-0.43522900939900394;-0.4352290054860073;0.4243147818374586;0.39526858793871605;0.5799636050329372;0.9999872797492354
6.003168;0.9927832087181246;0.46298865661992644;0.46623042480187804;-0.4415010878227618;-0.4446771402483635;0.9821339602175211;0.9999292882590477;10.000985576464993;0.4167578722000117;-0.43522900908637274;-0.4352290057914724;0.4243165237385963;0.3952724254075333;0.5799664058271693;0.9999882705253887
6.013168;0.9927794938479303;0.4629885776797133;0.4662302751053849;-0.4415043922344681;-0.4446804679377986;0.9821311842804502;0.9999304662214545;10.000985716754924;0.4167576575882902;-0.4352290087655545;-0.43522900608603265;0.4243172477776304;0.3952752444285458;0.5799677997364305;0.9999892673824148
6.023168;0.9927748428939224;0.4629880954435794;0.46623024631064247;-0.4415083266039842;-0.4446848772004201;0.9821293596161084;0.9999316532219894;10.000986132055397;0.4167574250337147;-0.43522900843643575;-0.4352290063681245;0.4243179526576746;0.3952790441675129;0.5799698818085571;0.9999902712834989
6.033168;0.9927712566051792;0.46298796013409244;0.46623015683637936;-0.4415116310578728;-0.44468820488685423;0.982126484341715;0.9999328518387957;10.000986816780257;0.4167571724926059;-0.4352290080986643;-0.43522900663599384;0.42431863746424286;0.39528182373618787;0.5799712885985375;0.9999912820936758
6.043168;0.9927677398360809;0.46298786423164157;0.46623016527318567;-0.44151603679812335;-0.444692641761869;0.9821245559562961;0.999934064942032;10.000987750579132;0.41675689744210465;-0.43522900775179074;-0.4352290068880202;0.4243193016186178;0.3952855823255542;0.5799733824293963;0.9999922985645304
6.053168;0.9927632951830667;0.46298724154767246;0.4662301688630543;-0.44151886994890543;-0.4446959418350291;0.9821215722636624;0.9999352952559286;10.000988901024796;0.41675659718655317;-0.4352290073955408;-0.4352290071227908;0.4243209448952198;0.3952883196043263;0.5799755301626784;0.9999933195327687
6.063168;0.9927599183958195;0.46298710361983414;0.46623024737766566;-0.4415232757220988;-0.4447003787134863;0.9821195322492129;0.9999365455998361;10.000990225286555;0.41675626902355506;-0.43522900703008377;-0.43522900733925657;0.4243215675876458;0.39529203583564715;0.5799776298376813;0.9999943445395484
6.073168;0.9927556129021623;0.46298650968942406;0.4662303901908428;-0.4415272101593004;-0.4447047879819207;0.9821164368404028;0.9999378192114302;10.000991672920314;0.41675591047990224;-0.4352290066561427;-0.4352290075369239;0.4243221705175698;0.3952957316557107;0.5799797306736835;0.9999953727748025
6.083168;0.9927523782887463;0.46298627578083934;0.4662304814656466;-0.44153051469493054;-0.444708115681139;0.9821132890109209;0.9999391196084988;10.000993192529789;0.4167555194683402;-0.43522900627492417;-0.4352290077157279;0.4243227546482057;0.3952984078355295;0.5799811513207135;0.9999964020500279
6.093168;0.9927482244906002;0.46298565489087834;0.46623070681583517;-0.44153444914529183;-0.44471252496135893;0.9821110928074842;0.999940449896204;10.00099473416303;0.4167550942761413;-0.43522900588792146;-0.43522900787569974;0.42432432083757926;0.3953020652306622;0.579983987525465;0.9999974289376727
6.103168;0.9927451565935381;0.462984361940775;0.4662298415457505;-0.4415389198235879;-0.44471702719233286;0.9821078518585544;0.9999418122024464;10.000996244691772;0.41675463345659214;-0.4352290054966591;-0.4352290080167258;0.4243248701360916;0.395305704841586;0.5799860951917116;0.9999984492913218
6.113168;0.99274118734265;0.46298372351764894;0.46623015925835853;-0.4415428542770009;-0.4447214364847985;0.9821055688216495;0.9999432079526178;10.000997666801974;0.4167541357552715;-0.4352290051025729;-0.435229008138544;0.4243254040148862;0.3953093276664167;0.5799882071136108;0.9999994587859993
6.123168;0.9927383228904513;0.46298351924503145;0.46623050027571544;-0.44154726010123296;-0.4447258733965275;0.982102246030993;0.9999446383475447;10.00099894562131;0.41675360023829056;-0.4352290047071481;-0.43522900824094757;0.4243259241473889;0.3953129343372604;0.5799903242388955;1.000000453441292
6.133168;0.9927345765114766;0.46298287188146864;0.4662309189427217;-0.44155119455378866;-0.4447302826977918;0.9820988862357163;0.9999461043048891;10.001000035095844;0.4167530264440945;-0.4352290043120204;-0.4352290083239177;0.42432743227532427;0.3953155250430234;0.5799924965943156;1.0000014300645865
6.143168;0.9927309562442942;0.4629821575788825;0.46623132489669705;-0.4415540277448773;-0.4447335828122885;0.9820964933644856;0.9999476061797384;10.001000900568892;0.4167524142936881;-0.43522900391874325;-0.4352290083876146;0.4243279303247356;0.3953191000193347;0.5799946225637351;1.0000023864510936
6.153168;0.9927284701374959;0.46298194795133435;0.4662318232387299;-0.44155843357935515;-0.4447380197301494;0.9820930736648161;0.9999491436273271;10.001001522356937;0.41675176384845114;-0.43522900352843735;-0.43522900843240514;0.4243284202707111;0.39532266006494676;0.5799967495618578;1.000003320796212
6.163168;0.9927251902313224;0.4629818386421077;0.4662329137500825;-0.4415630299487368;-0.4447430693782517;0.9820896365573623;0.9999507160821919;10.001001899230667;0.41675107528532535;-0.43522900314170987;-0.4352290084589122;0.4243299037276667;0.3953262065756205;0.5799996065690919;1.0000042310893018
6.173168;0.9927230042399103;0.4629816385737732;0.46623351779036787;-0.44156743579329316;-0.4447475062904172;0.9820871939445767;0.9999523238801908;10.001002043850772;0.41675034915437326;-0.43522900275887344;-0.4352290084680214;0.42433038175907994;0.3953307413238816;0.5800024098808623;1.0000051156058778
6.183168;0.9927199806994338;0.4629810078882123;0.4662341987612971;-0.44157137024532056;-0.44475191558249294;0.9820837581768765;0.9999539686581601;10.001001972126014;0.416749586454668;-0.4352290023801683;-0.43522900846070456;0.42433085501199463;0.3953342662610071;0.5800045263457236;1.0000059737606046
6.193168;0.9927181196318045;0.46298082796888285;0.46623490159456626;-0.44157577610025833;-0.4447563524836747;0.9820803409148421;0.999955652669718;10.001001697781717;0.4167487884623604;-0.43522900200586745;-0.43522900843763646;0.42433132397878937;0.3953377833782612;0.5800066358684992;1.0000068065305237
6.203168;0.9927154257691619;0.4629802230809562;0.4662356761517655;-0.441579710553545;-0.444760761763519;0.9820779530842222;0.9999573778475657;10.001001234406536;0.41674795667034503;-0.435229001636366;-0.4352290083990669;0.42433278921382034;0.3953412946208917;0.5800094679438893;1.0000076162949092
6.213168;0.9927138944978697;0.4629800746929237;0.4662364665536333;-0.44158411641863327;-0.4447651986525604;0.9820746042154779;0.9999591447877867;10.00100059829366;0.41674709280679756;-0.4352290012721762;-0.4352290083451136;0.4243332513308896;0.3953448018466743;0.5800115572432749;1.000008405827365
6.223168;0.9927115252180446;0.46297950626285067;0.4662373219534227;-0.4415880508737351;-0.4447696079212178;0.982071301399387;0.9999609525041676;10.000999806154772;0.4167461986890493;-0.4352290009136924;-0.43522900827607747;0.4243337107919274;0.3953483069687424;0.5800136343923598;1.0000091771498292
6.233168;0.9927093101633878;0.4629790234606949;0.4662382775882054;-0.4415930865818353;-0.4447751263741099;0.9820690489314259;0.999962799474404;10.000998868174658;0.4167452760043932;-0.43522900056100305;-0.43522900819253374;0.42433416755519654;0.3953528122247663;0.5800163813052882;1.0000099313791313
6.243168;0.9927082412983605;0.46297893693811915;0.46623917255643765;-0.4415974924638905;-0.4447795632495812;0.9820658491259913;0.9999646844002914;10.0009977870736;0.41674432637999964;-0.4352290002140631;-0.4352290080952111;0.4243356206965462;0.39535632021264844;0.5800191674558138;1.0000106693834996
6.253168;0.9927063163520219;0.4629784336058279;0.4662401210649713;-0.44160142692401366;-0.4447839725059433;0.9820627037712013;0.9999666061546202;10.000996565125972;0.41674335177677824;-0.43522899987287667;-0.4352290079848506;0.4243360683486207;0.395359833779772;0.5800212127891337;1.000011392044198
6.263168;0.9927055269569077;0.46297845741662974;0.46624113229067327;-0.4416069340748446;-0.4447895185627861;0.9820606148391896;0.9999685639769383;10.000995206993924;0.41674235479578065;-0.43522899953739963;-0.4352290078622139;0.42433650815477786;0.39536435599219355;0.5800239325580644;1.000012099437641
6.273168;0.992703872923227;0.46297800016933127;0.46624212508149826;-0.44161086854217924;-0.44479392781167887;0.98205758437661;0.999970557451879;10.000993717067818;0.41674133863806845;-0.43522899920750907;-0.43522900772811995;0.4243379379513083;0.3953678898707439;0.5800266976565926;1.0000127898866722
6.283168;0.992703348392293;0.46297696903372804;0.46624206526960843;-0.4416164405740215;-0.4447995391924869;0.9820546142601639;0.9999725855437648;10.000992098292466;0.4167403068540703;-0.4352289988830504;-0.4352290075834542;0.42433835611374415;0.3953724379203012;0.5800294115543271;1.0000134603670034
6.293168;0.9927019551199471;0.46297655745878047;0.46624309067181274;-0.4416203750494157;-0.44480394843213406;0.9820527061717947;0.999974645770664;10.000990354527355;0.4167392630978444;-0.4352289985637837;-0.43522900742928017;0.42433876139214477;0.39537600194246975;0.5800314462006061;1.0000141077553815
6.303168;0.9927006901594847;0.46297623159873563;0.46624419446901805;-0.4416254107761563;-0.44480946685462497;0.9820498617504931;0.9999767341341327;10.000988493600442;0.4167382109655139;-0.4352289982494667;-0.43522900726694763;0.4243401527185807;0.3953805831326007;0.5800349004527537;1.000014729395751
6.313168;0.9927005509985078;0.4629762986631141;0.46624521843676753;-0.4416298167174417;-0.44481390369717366;0.9820470822557332;0.9999788451396273;10.000986525443434;0.4167371537732207;-0.4352289979400053;-0.4352290070980154;0.4243405292602457;0.3953841821722797;0.5800369517022127;1.0000153232033282
6.323168;0.9926995401450814;0.4629760069771006;0.4662463453746136;-0.4416348524507349;-0.4448194221049207;0.982044368269299;0.9999809721373578;10.000984458017577;0.4167360941676983;-0.4352289976353811;-0.43522900692407074;0.42434089047123785;0.3953887991931323;0.5800396993380655;1.0000158877649687
6.333168;0.9926996522246269;0.46297616746440307;0.4662474571638421;-0.4416403596566925;-0.4448249681196227;0.9820427202201318;0.9999831083416458;10.00098229678646;0.41673503392369543;-0.43522899733545545;-0.4352290067466265;0.42434123615047803;0.3953924337470538;0.5800417846451532;1.0000164217975087
6.343168;0.9926988874840393;0.4629758336899804;0.4662485413122181;-0.4416442941470461;-0.4448293773209738;0.982040138515864;0.9999852474805863;10.000980047470026;0.4167339741920437;-0.4352289970399497;-0.4352290065670766;0.4243425666311656;0.39539708500684806;0.5800453078249771;1.0000169233240683
6.353168;0.9926982396232563;0.4629755720064645;0.46624970229994944;-0.441649329883471;-0.4448348957025102;0.9820376224435319;0.9999873834536814;10.00097772091301;0.41673291585612776;-0.43522899674872034;-0.4352290063865416;0.42434288283569976;0.3954017520113282;0.5800481293020154;1.0000173898985696
6.363168;0.9926987600680858;0.46297622583856485;0.4662512955070826;-0.4416543977674426;-0.44483997283911736;0.9820351693779542;0.999989510192684;10.000975331093512;0.4167318597548796;-0.4352289964619817;-0.4352290062057622;0.4243431860662964;0.3954054336628858;0.5800503036710409;1.0000178198498535
6.373168;0.9926983291502807;0.46297590619731094;0.4662524130252263;-0.44165833225908735;-0.4448443820154857;0.9820337756876261;0.9999916225551331;10.00097288068348;0.41673080693824677;-0.4352289961801736;-0.43522900602531045;0.4243444778461639;0.39541012869913983;0.5800539292599284;1.0000182129911965
6.383168;0.992697999570843;0.4629756513723168;0.4662536054548021;-0.4416633679917588;-0.4448499003726291;0.982031438099851;0.9999937171830108;10.000970350751052;0.416729758813525;-0.43522899590385156;-0.43522900584590346;0.4243447599534812;0.3954148358498586;0.5800568631040632;1.0000185699222277
6.393168;0.9926987662022496;0.46297583421441646;0.4662547800427915;-0.4416688752232517;-0.4448554463384254;0.982029153845591;0.9999957926180171;10.000967707874507;0.416728716964067;-0.435228995633818;-0.435229005668507;0.4243450343846393;0.39541955401898604;0.5800598381067283;1.0000188906002292
6.403168;0.9926986297341227;0.46297557512544196;0.46625598828812886;-0.44167391094908354;-0.4448609646797486;0.9820269201362076;0.9999978489999698;10.000964921241595;0.41672768305616237;-0.43522899537102283;-0.43522900549428867;0.4243463032615165;0.39542328248726905;0.5800629052827194;1.000019173402282
6.413168;0.992698586531988;0.46297531284271;0.4662572025080898;-0.4416789466666949;-0.44486648301276827;0.9820257343880248;0.9999998872770954;10.000961978576948;0.41672665903856687;-0.43522899511620255;-0.43522900532458986;0.4243465689505173;0.39542802112225955;0.5800659661737059;1.0000194155593325
6.423168;0.9926996338319863;0.4629754861207082;0.4662583949176221;-0.4416844538951443;-0.44487202895360506;0.9820235950956206;1.0000019082123979;10.000958888038348;0.4167256472393786;-0.435228994869819;-0.4352290051609301;0.4243468341913625;0.39543277046233727;0.5800690718079405;1.0000196142185518
6.433168;0.9926997742339129;0.4629752154351613;0.46625961652580294;-0.4416894895951339;-0.4448775472682257;0.9820215018732208;1.0000039121205009;10.000955661869444;0.41672465029049643;-0.4352289946322384;-0.43522900500499945;0.4243481020347343;0.3954375316983278;0.5800729548473359;1.000019766634102
6.443168;0.9927000048034931;0.462974938851048;0.4662608387793746;-0.44169452527933173;-0.44488306557284346;0.9820194546263065;1.0000058993352385;10.000952303338883;0.4167236709918038;-0.435228994403739;-0.43522900485859545;0.42434837578124485;0.3954423064823882;0.5800761531333489;1.0000198696248612
6.453168;0.9927013225950155;0.4629739930688177;0.4662609234092249;-0.441700097348109;-0.4448886768176715;0.9820174535522;1.000007870327084;10.000948810389062;0.4167227121016143;-0.43522899418452665;-0.43522900472340253;0.42434865891013324;0.39544709660024213;0.5800793988013105;1.000019919467171
6.463168;0.9927017300397183;0.4629737008805234;0.4662621383817219;-0.4417051329973821;-0.4448941951005715;0.9820164998950954;1.0000098251738545;10.000945180165136;0.41672177628768753;-0.4352289939749107;-0.4352290046006671;0.42434995484785615;0.39545190375186023;0.5800834232775568;1.0000199128148797
6.473168;0.9927022237969281;0.4629734001116717;0.4662633446968498;-0.44171016862213375;-0.44489971337100465;0.9820145961604351;1.0000117632797378;10.000941407780152;0.41672086615286763;-0.4352289937753408;-0.4352290044910302;0.424350266621724;0.3954567294992261;0.5800867629837029;1.000019847852025
6.483168;0.9927037991236584;0.4629735305433174;0.46626451228143423;-0.4417156757743787;-0.4449052592446968;0.9820127460027854;1.0000136837373426;10.0009374890965;0.41671998382585496;-0.43522899358621986;-0.4352290043945297;0.4243505965014541;0.39546157536207244;0.5800901493043344;1.0000197244397773
6.493168;0.9927044554595208;0.46297321427603116;0.4662656901959872;-0.4417207113487662;-0.44491077748657787;0.9820109540448683;1.0000155856830173;10.0009334249848;0.4167191304049012;-0.43522899340779647;-0.43522900431067774;0.4243519458112499;0.3954664429376809;0.5800943140282872;1.0000195436183008
6.503168;0.9927051872328434;0.4629728915634388;0.4662668490296521;-0.4417257468925767;-0.44491629571308505;0.9820092251438285;1.0000174682619054;10.00092922079913;0.4167183059186707;-0.4352289932402079;-0.4352290042387962;0.42435231526092076;0.395471333854069;0.5800977943906793;1.0000193073445052
6.513168;0.9927069896163241;0.4629730031186801;0.46626796031642154;-0.441731253975787;-0.4449218415415004;0.9820075637377625;1.0000193309033876;10.000924883424709;0.4167175095973455;-0.43522899308335644;-0.43522900417847604;0.424352705703682;0.3954762495842802;0.5801013220177773;1.0000190184591782
6.523168;0.9927078636354632;0.46297267240176615;0.4662690754546837;-0.44173628946110133;-0.4449273597380969;0.9820069741441955;1.0000211736983686;10.000920415367274;0.41671674008444276;-0.43522899293668255;-0.4352290041296504;0.4243541183853003;0.39548219125019973;0.580106309895999;1.0000186808955622
6.533168;0.9927088643899811;0.46297287802630827;0.46627067980575154;-0.44174198680825405;-0.4449335182460655;0.9820054609898349;1.0000229965316767;10.000915808215867;0.41671599576818796;-0.435228992799206;-0.4352290040922624;0.4243545543235713;0.39548715960099007;0.5801099305849744;1.0000182995703417
6.543168;0.9927108706020907;0.4629729895351025;0.4662717207254067;-0.44174749381612227;-0.44493906403434086;0.9820040291199822;1.0000247977149652;10.000911042421635;0.4167152753448534;-0.4352289926697127;-0.4352290040659838;0.42435601373220694;0.3954921551418992;0.5801143278988866;1.0000178790356777
6.553168;0.9927119422878112;0.4629726673665401;0.4662727631578589;-0.4417525292082789;-0.4449445821952825;0.9820026834695088;1.0000265738283274;10.000906093641037;0.41671457820831054;-0.4352289925468727;-0.4352290040502717;0.4243564961584495;0.39549717822707264;0.5801180376799523;1.0000174220218332
6.563168;0.9927130752610219;0.4629724175596306;0.4662738463324305;-0.44175866579841977;-0.4449512095376001;0.9820014289194808;1.0000283208804648;10.000900945009215;0.41671390417720316;-0.43522899242938;-0.4352290040444767;0.4243570011012378;0.3955032292379256;0.5801224723345544;1.0000169294329078
6.573168;0.9927142669773811;0.4629721115827438;0.46627484049036333;-0.4417637011256612;-0.44495672768632316;0.982000269972586;1.000030036064274;10.000895598895953;0.41671325292195643;-0.43522899231615736;-0.4352290040475639;0.4243585285494252;0.39550830874737625;0.5801269986946823;1.0000164009230064
6.583168;0.9927165131221277;0.46297225456725505;0.4662757860426687;-0.44176920803319225;-0.4449622734497232;0.9820002102471406;1.0000317188506416;10.000890074313853;0.4167126239582763;-0.4352289922065697;-0.4352290040578186;0.42435907910005827;0.3955134173774957;0.5801308339043831;1.0000158348511143
6.593168;0.9927178147710298;0.4629720335267096;0.4662768028338846;-0.4417753445292764;-0.4449689007813574;0.9819992518561645;1.000033370521779;10.00088439288048;0.41671201716065875;-0.435228992100622;-0.43522900407317083;0.42435965361214995;0.39551955553565954;0.5801353891561166;1.0000152283415114
6.603168;0.9927191682414228;0.46297175872815227;0.4662777357798401;-0.4417803797629211;-0.4449744189230995;0.9819983949083186;1.0000349928212358;10.00087857149375;0.4167114330821994;-0.4352289919990178;-0.43522900409185244;0.42436125257498897;0.39552472328906263;0.5801400300016397;1.0000145787080263
6.613168;0.9927215700591528;0.46297089843351585;0.46627758181135903;-0.4417870526852925;-0.4449811392065226;0.9819976373544066;1.0000365868090948;10.000872631085095;0.4167108729586393;-0.4352289919028464;-0.43522900411265303;0.42436187580339846;0.39552992033593565;0.5801439728643828;1.0000138854290708
6.623168;0.9927230218907681;0.46297064710701924;0.4662784830422387;-0.4417920878534503;-0.4449866573473852;0.9819969756195773;1.0000381523260768;10.000866608305488;0.41671033851355527;-0.43522899181310604;-0.43522900413465465;0.4243625227216829;0.39553614592603653;0.5801486283319093;1.0000131503721634
6.633168;0.9927245202016567;0.46297040849858473;0.4662793712683978;-0.44179712298618046;-0.44499217548869413;0.981996405797396;1.0000396882500726;10.000860548314542;0.41670983126983935;-0.4352289917305082;-0.43522900415685944;0.4243641927209236;0.3955413988505616;0.5801533610796685;1.000012376497352
6.643168;0.992726062911763;0.4629702486654187;0.4662803143001873;-0.441803259307194;-0.4449988028197303;0.9819959242993194;1.0000411931274868;10.000854484331086;0.41670935179665175;-0.43522899165548956;-0.4352290041780407;0.42436488523700927;0.3955476776114187;0.580158068553647;1.0000115670348042
6.653168;0.9927286454416768;0.46297054355018;0.4662812230665858;-0.4418098672469972;-0.44500545777131373;0.9819955276689836;1.0000426654851067;10.000848426479415;0.416708899907046;-0.43522899158823675;-0.4352290041969141;0.4243665996338599;0.3955529804513457;0.5801628466062055;1.0000107253032366
6.663168;0.9927302676033235;0.46297035111760126;0.46628208748738115;-0.441814902279414;-0.44501097591899696;0.9819962123009301;1.0000441041833172;10.000842362727377;0.4167084754425398;-0.4352289915287504;-0.43522900421248967;0.4243673351206224;0.39555930533305583;0.5801675921421209;1.0000098544641485
6.673168;0.9927319239416107;0.46297024171627665;0.46628301446382464;-0.4418210384993357;-0.4450176032592441;0.9819959747900266;1.0000455086333033;10.000836266048026;0.41670807856918946;-0.43522899147694394;-0.4352290042242635;0.42436809081599686;0.3955646502598142;0.5801716687463655;1.00000895693721
6.683168;0.9927336114765565;0.462970086557745;0.4662838759290907;-0.44182607346363817;-0.4450231214159662;0.98199581262091;1.0000468780098806;10.000830104194755;0.41670770948612695;-0.4352289914327593;-0.43522900423204336;0.4243698658082334;0.39557101361998925;0.5801771672136583;1.000008033887169
6.693168;0.9927363845995135;0.4629709269721088;0.4662852259631355;-0.4418322419565744;-0.44502930751118164;0.9819957242451717;1.00004821041316;10.000823846225527;0.41670736808229597;-0.4352289913962512;-0.4352290042355675;0.4243706590924136;0.3955773942480764;0.580181937841605;1.0000070856366632
6.703168;0.9927381257390242;0.4629708763388193;0.46628615889183106;-0.44183837807660453;-0.44503593486607124;0.9819957084688911;1.0000495035469859;10.00081746821136;0.4167070539877334;-0.43522899136763593;-0.43522900423427796;0.42437146953673516;0.39558279150454684;0.5801860246246364;1.0000061126235076
6.713168;0.9927398878414656;0.46297078087010796;0.46628703238747815;-0.44184341294225316;-0.44504145303669235;0.9819957636016903;1.0000507565873606;10.00081096079348;0.41670676686723646;-0.4352289913473643;-0.4352290042275132;0.42437329601256607;0.3955892053765097;0.5801915170815543;1.0000051158566372
6.723168;0.9927416664823525;0.4629707702535587;0.466287979459365;-0.44184954898996287;-0.44504808039824423;0.9819958870211379;1.0000519714228462;10.00080433051448;0.4167065064648408;-0.4352289913361108;-0.4352290042149908;0.42437413745471725;0.395594636306169;0.5801955833608283;1.0000040968922572
6.733168;0.9927444550975459;0.46297121908013333;0.4662889111287649;-0.441856156706158;-0.4450547353796302;0.9819960758948196;1.0000531518438158;10.000797592374415;0.41670627251925096;-0.43522899133457604;-0.43522900419710503;0.4243759925992625;0.3956010849507004;0.5802010452769968;1.0000030580084964
6.743168;0.9927462521336871;0.46297118433392226;0.4662898174596583;-0.44186119147039615;-0.4450602535509653;0.981996328318254;1.0000543013133072;10.000790761598088;0.4167060649006835;-0.43522899134333304;-0.4352290041748351;0.42437685961736143;0.3956075520856942;0.580205753121014;1.000002002736407
6.753168;0.9927480514172407;0.46297123571572624;0.4662908047524602;-0.44186732741312595;-0.4450668809057173;0.9819966435003357;1.00005542142995;10.000783852483833;0.4167058837349246;-0.4352289913629206;-0.4352290041495728;0.42437773586982125;0.39561403846690285;0.5802104338237077;1.0000009359703341
6.763168;0.992749849395928;0.4629702074875356;0.4662906990479862;-0.44187352818474634;-0.4450735735901483;0.981997021182811;1.0000565119331377;10.000776885884662;0.41670572937877537;-0.43522899139387067;-0.43522900412302595;0.4243796177265708;0.3956195445455721;0.5802151336541709;0.999999863141009
6.773168;0.9927526415284603;0.4629707415062167;0.4662916914904123;-0.4418801357801509;-0.4450802285462;0.9819984612761629;1.0000575714891917;10.000769890982053;0.41670560252242145;-0.435228991436369;-0.4352290040969622;0.4243805007124976;0.39562607014737233;0.5802197522155391;0.9999987893105321
6.783168;0.9927544293226005;0.4629708578717776;0.4662927242396671;-0.4418862716108903;-0.44508685586968794;0.9819989641326319;1.0000585987339665;10.000762889425697;0.41670550421992253;-0.43522899148987887;-0.43522900407272985;0.42438238012042584;0.3956326144211467;0.5802250711077817;0.9999977191319525
6.793168;0.992756209693412;0.4629709956944635;0.46629376984754595;-0.4418924074008197;-0.44509348317822217;0.9819995312249586;1.000059592858409;10.000755881373802;0.4167054356290897;-0.43522899155320877;-0.4352290040508464;0.4243832515913754;0.3956391761342968;0.5802296295381727;0.9999966571875819
6.803168;0.9927579806322009;0.4629710894154715;0.46629476219060156;-0.44189744193965114;-0.4450990012816817;0.9820001654749537;1.0000605532331706;10.000748852320026;0.41670539784954325;-0.4352289916249886;-0.43522900403107306;0.42438411133821724;0.3956457539245531;0.5802341617814435;0.9999956081181411
6.813168;0.9927597388582532;0.4629712674018927;0.46629583116915896;-0.4419035776484488;-0.44510562855538627;0.9820008709595478;1.0000614791014;10.000741786876521;0.41670539188720895;-0.4352289917040644;-0.4352290040130025;0.42438595606745483;0.3956513463721803;0.5802387206388073;0.9999945770419978
6.823168;0.9927624789680172;0.462971902032583;0.4662968840974147;-0.44191018507933966;-0.44511228342984205;0.9820016525257697;1.000062369770341;10.000734671111626;0.41670541842477676;-0.4352289917895694;-0.4352290039964941;0.42438678280689807;0.3956579519461803;0.5802432108731456;0.9999935697767398
6.833168;0.9927642597036213;0.46297258380653006;0.46629842005925387;-0.4419158813765108;-0.4451184417801651;0.9820025155364178;1.0000632247846655;10.000727486614124;0.4167054775472202;-0.43522899188087677;-0.435229003981557;0.4243885889390189;0.3956645687678355;0.5802484173513823;0.9999925920084202
6.843168;0.992765957975488;0.4629728058876989;0.46629951620171234;-0.44192201696734895;-0.4451250689936708;0.9820034653211979;1.0000640441809063;10.000720210895533;0.41670556865461844;-0.43522899197760334;-0.4352290039681809;0.42438937245255914;0.39567119456830296;0.5802528812725313;0.9999916483934228
6.853168;0.9927676289905163;0.4629730377043957;0.4663006184420915;-0.4419281525157803;-0.4451316961874324;0.9820045056829817;1.0000648285276494;10.000712823686511;0.4167056906273755;-0.43522899207977805;-0.43522900395641984;0.42439013220834904;0.39567782700576337;0.580257338032652;0.9999907419845426
6.863168;0.9927692704557471;0.46297327705527375;0.46630172476066034;-0.44193428802123763;-0.44513832336201126;0.9820056372898402;1.0000655786667219;10.000705307457386;0.4167058422615843;-0.4352289921880791;-0.435229003946447;0.42439186798634426;0.39568446376075206;0.5802625230871196;0.9999898734616326
6.873168;0.992771880111128;0.46297396101619315;0.466302806729756;-0.44194089527995056;-0.4451449781388351;0.9820068579980189;1.000066296385508;10.000697647150984;0.4167060226520204;-0.4352289923037318;-0.4352290039384985;0.42439258014917897;0.3956911023722579;0.5802669777552341;0.9999890407521739
6.883168;0.9927734620594203;0.462974208647567;0.46630391525947645;-0.44194703070512104;-0.44515160527674275;0.9820081647146206;1.000066985959542;10.000689836606766;0.41670623114798805;-0.4352289924282116;-0.4352290039327882;0.42439426908744815;0.39569774037286;0.5802721686078584;0.9999882396436258
6.893168;0.9927750149583688;0.4629744569282452;0.46630502234416654;-0.4419531660869305;-0.44515823239711255;0.9820095542177923;1.0000676542653568;10.000681882698256;0.41670646701003833;-0.4352289925631925;-0.43522900392941166;0.42439493489722996;0.3957043756454585;0.5802766359684164;0.9999874651037783
6.903168;0.9927765373676652;0.46297360225900414;0.4663050173568547;-0.441959366294654;-0.44516492483996145;0.9820110222230172;1.0000683091991156;10.000673801717166;0.41670672920551577;-0.43522899271054805;-0.43522900392836233;0.4243965774989297;0.3957110064865732;0.5802818448512435;0.9999867124738522
6.913168;0.9927780261822635;0.4629739097096079;0.4663061827971647;-0.44196660279114014;-0.4451726611154023;0.9820125624761681;1.0000689588338667;10.000665611582319;0.4167070165350172;-0.43522899287225025;-0.4352290039297312;0.42439719681831006;0.39571763129645576;0.5802863341618901;0.9999859782016453
6.923168;0.9927804774022398;0.46297458559315463;0.4663072512035874;-0.4419732098761077;-0.4451793158077461;0.982014166909418;1.0000696115289323;10.000657324928671;0.4167073277732321;-0.4352289930502968;-0.43522900393394537;0.42439779272507716;0.39572424829870173;0.5802908366024226;0.9999852602751871
6.933168;0.992781895283094;0.46297481392919637;0.46630833924857384;-0.4419793450958159;-0.44518594286344054;0.982015826374552;1.0000702756873074;10.000648952524253;0.41670766144906063;-0.4352289932466004;-0.43522900394180036;0.4243993649011109;0.3957308556444665;0.5802960847505476;0.9999845582043151
6.943168;0.9927832819889434;0.4629750317561353;0.466309419171705;-0.441985480275115;-0.445192569904132;0.982017531895519;1.0000709594403476;10.000640515104507;0.4167080154988554;-0.4352289934627784;-0.4352290039541936;0.4243999128994522;0.39573745178626263;0.5803006169214753;0.9999838729248002
6.953168;0.9927846434889405;0.462975236784199;0.46631048985747553;-0.44199161541428056;-0.445199196930451;0.9820192761634051;1.000071670265397;10.000632047330663;0.4167083874019678;-0.43522899369983464;-0.43522900397189085;0.4244014363826366;0.3957440356664257;0.5803058962637703;0.9999832067447268
6.963168;0.9927859867032992;0.46297542694215466;0.46631155045979106;-0.44199775051366785;-0.4452058239430997;0.9820210540679029;1.000072414088046;10.000623591480066;0.41670877479359497;-0.43522899395785763;-0.4352290039955946;0.42440193516441155;0.3957516065894021;0.5803111416385086;0.9999825626391475
6.973168;0.9927873772650899;0.4629761371782901;0.4663131133546437;-0.44200454743393314;-0.44521309123623415;0.9820228619007603;1.0000731947905885;10.000615190623932;0.41670917585687284;-0.4352289942360015;-0.4352290040260408;0.42440240894924114;0.395758164091974;0.5803157188812671;0.9999819432578538
6.983168;0.9927897019520953;0.4629767315833548;0.4663141258042938;-0.4420111543272572;-0.44521974584597146;0.9820246960891803;1.0000740152681236;10.000606885438076;0.4167095892672857;-0.43522899453280506;-0.4352290040637943;0.42440385719431606;0.39576470790986873;0.5803210388696085;0.9999813504249001
6.993168;0.9927910279308115;0.46297686640003494;0.46631515346464986;-0.4420172893182473;-0.4452263728240556;0.98202655245248;1.0000748793280334;10.000598713599253;0.41671001399792923;-0.4352289948466361;-0.4352290041087948;0.4244042792933116;0.3957712379486409;0.5803256358919191;0.9999807851473779
7.003168;0.9927923567765409;0.462976979562767;0.4663161700516362;-0.4420234242735949;-0.4452329997947518;0.9820284265912568;1.0000757926361006;10.000590706899068;0.41671044899488086;-0.43522899517595104;-0.4352290041600769;0.42440567475549446;0.3957777542005545;0.5803309693079373;0.9999802480728037
7.013168;0.9927936902544351;0.4629771351087422;0.46631724116121565;-0.4420306603851381;-0.4452407359488977;0.9820303147783934;1.000076762291786;10.00058288339648;0.4167108928976053;-0.4352289955192701;-0.4352290042158667;0.4244060432254027;0.39578525646258805;0.5803362550768111;0.9999797400852429
7.023168;0.9927950284709297;0.462977202582174;0.46631823649234605;-0.442036795269823;-0.44524736291295264;0.9820322140935324;1.0000777956989833;10.000575240690813;0.4167113442005212;-0.43522899587507974;-0.4352290042737612;0.4244073845638507;0.39579174406681256;0.580341588319638;0.9999792625995528
7.033168;0.9927963695713221;0.4629772457516271;0.4663192216651874;-0.44204293012003065;-0.44525398987801745;0.9820341217998226;1.0000788992182823;10.000567757909979;0.4167118016562778;-0.43522899624176115;-0.43522900433094525;0.4244076988982678;0.39579821596768716;0.5803461851651851;0.9999788173211251
7.043168;0.9927987078344709;0.4629766012374616;0.46631906103803855;-0.4420496017194626;-0.44526070981063565;0.9820360344429347;1.0000800775054886;10.000560402085267;0.4167122644764255;-0.4352289966175462;-0.43522900438457834;0.42440798638191607;0.3958046709193857;0.5803507739646723;0.9999784055949689
7.053168;0.9928000407962407;0.4629766560562227;0.46632009058007257;-0.4420568376963214;-0.4452684459741742;0.9820379473790068;1.00008133394071;10.000553129808962;0.4167127321708994;-0.435228997000636;-0.43522900443205376;0.4244092469319499;0.3958121073992695;0.5803567656264059;0.9999780279337557
7.063168;0.9928013598066782;0.462976617394844;0.46632104340488373;-0.44206297245059334;-0.4452750729582297;0.982039855654993;1.000082671215615;10.000545890956449;0.416713204229098;-0.4352289973893919;-0.4352290044709087;0.42440948037604487;0.39581852359747366;0.5803613314135919;0.9999776840654605
7.073168;0.9928026581928007;0.46297661435543747;0.46632204983460807;-0.4420702083560385;-0.4452828091414037;0.9820417552698828;1.0000840918539828;10.000538642944198;0.4167136799496565;-0.43522899778238006;-0.43522900449873336;0.4244106867235955;0.39582491779735857;0.5803666140764103;0.9999773736313079
7.083168;0.9928039301805189;0.462976517091166;0.4663229791408461;-0.4420763430394289;-0.44528943614941247;0.9820436434708955;1.000085599072251;10.000531362788848;0.41671415848538257;-0.43522899817845034;-0.43522900451328833;0.4244108659880374;0.3958312887490912;0.5803711491333527;0.9999770970130544
7.093168;0.992805170190669;0.46297639044562827;0.46632389658031353;-0.4420824776866678;-0.44529606317223785;0.9820455184545592;1.000087196990187;10.000524044186045;0.4167146391812354;-0.43522899857701214;-0.43522900451262064;0.4244120177749527;0.39583863565866784;0.5803770792044513;0.99997685518261
7.103168;0.9928063715749706;0.46297629895273956;0.4663248671489562;-0.44208971347965764;-0.44530379939973475;0.9820473790460941;1.0000888894053916;10.000516687043362;0.4167151219756936;-0.43522899897809353;-0.4352290044950472;0.4244121412152139;0.395844957975506;0.5803815753413135;0.9999766489114223
7.113168;0.9928085837686326;0.4629770236550302;0.4663261810002389;-0.44209588068273226;-0.4453099851746733;0.9820492244723678;1.0000906784144954;10.000509291499908;0.4167156073639109;-0.43522899938195764;-0.4352290044589658;0.4244132351371594;0.3958522552567049;0.5803874619142108;0.9999764783140871
7.123168;0.9928096853864183;0.4629768714305892;0.4663271253863771;-0.442103116406894;-0.44531772143924386;0.9820510539284302;1.0000925641427063;10.000501857879906;0.4167160960825699;-0.43522899978882373;-0.4352290044026995;0.4244132980476597;0.3958585270883039;0.5803919099412608;0.9999763426758034
7.133168;0.9928107282673384;0.4629766240231149;0.4663279903963039;-0.4421092509122322;-0.4453243485364271;0.9820528658396988;1.0000945453158656;10.000494386962192;0.41671658902038317;-0.4352290001990431;-0.4352290043246601;0.42441332818345207;0.3958647729776451;0.5803963306434076;0.9999762403716278
7.143168;0.9928117098492149;0.46297641186707506;0.46632890634215046;-0.44211648656045116;-0.44533208484276077;0.9820546575358103;1.0000966197642038;10.000486880102066;0.4167170873942774;-0.4352290006132893;-0.4352290042235943;0.42441432407064295;0.3958719925026775;0.5804021353239349;0.9999761689481228
7.153168;0.9928126289548207;0.46297610624763363;0.46632974249321063;-0.44212262099369987;-0.44533871198188923;0.9820564253453435;1.000098784516439;10.000479342486777;0.41671759284547394;-0.43522900103239254;-0.4352290040987107;0.42441428514339463;0.3958781857425244;0.5804064951987683;0.9999761254715976
7.163168;0.9928134835766157;0.46297583788121965;0.46633062969836997;-0.44212985656986703;-0.4453464483293184;0.9820581646716959;1.0001010361226501;10.000471783653085;0.4167181072112918;-0.43522900145702953;-0.43522900394987735;0.42441521175326763;0.39588535346705633;0.5804122345919335;0.999976107120776
7.173168;0.9928142700586292;0.46297437651369183;0.466330328341058;-0.44213605580693577;-0.4453531408512024;0.9820598702694444;1.0001033712617462;10.000464212011357;0.41671863213011084;-0.4352290018875247;-0.4352290037777477;0.42441510461955645;0.39589149696457043;0.5804165239045784;0.9999761117433145
7.183168;0.9928159817476688;0.4629744940167445;0.4663311614464002;-0.44214376333075667;-0.4453609048608357;0.982061536411071;1.0001057866980188;10.000456632619787;0.4167191687550051;-0.4352290023238025;-0.43522900358360833;0.424415964261993;0.3958986178341043;0.5804221868821302;0.9999761377336449
7.193168;0.9928166161996643;0.4629740812373211;0.466331942292325;-0.4421498976415997;-0.44536753207727847;0.9820631567646234;1.0001082787637197;10.000449050166825;0.4167197176543618;-0.43522900276555787;-0.43522900336917386;0.424415790874398;0.3959047178642916;0.580426394124082;0.9999761834033837
7.203168;0.9928171653534248;0.46297370781745395;0.4663327754549014;-0.442157133097353;-0.44537526850071296;0.9820647251747212;1.000110843452611;10.00044147109929;0.41672027892267355;-0.43522900321254;-0.43522900313646107;0.42441658458445275;0.395910798835083;0.5804312878983464;0.9999762474359343
7.213168;0.9928176237452423;0.46297324480618235;0.46633353013846707;-0.44216326735132333;-0.44538189575517967;0.9820662374869911;1.0001134768571873;10.000433902255464;0.4167208523921228;-0.43522900366450784;-0.43522900288768696;0.4244163456704143;0.3959178621988624;0.5804360858616919;0.9999763300764635
7.223168;0.9928179878128132;0.4629728229264476;0.4663343364010074;-0.44217050275017133;-0.44538963221679273;0.9820676922240523;1.000116175264517;10.000426344942213;0.416721437620389;-0.43522900412080445;-0.4352290026250966;0.42441607447279195;0.3959249088810981;0.5804408353358169;0.9999764330324773
7.233168;0.992818255544932;0.46297231352205986;0.466335062600745;-0.44217663695178205;-0.44539625950948186;0.982069089089234;1.0001189351173443;10.000418789724941;0.4167220336303403;-0.4352290045802329;-0.43522900235064066;0.4244167711876005;0.3959309393646553;0.5804455841566525;0.9999765582980148
7.243168;0.9928184840782548;0.46297231969038394;0.4663362862273466;-0.44218343296633233;-0.4454035270932192;0.982070427336502;1.0001217529669149;10.000411216766924;0.4167226387811288;-0.4352290050414858;-0.4352290020659488;0.42441643599792184;0.39593795401113;0.5804502335926487;0.9999767071553146
7.253168;0.9928185537478776;0.4629718343673218;0.4663370448431192;-0.44219066828852704;-0.44541126361220607;0.9820717059324284;1.0001246254079175;10.000403597161473;0.41672325100638813;-0.43522900550346444;-0.43522900177288404;0.4244170694716695;0.39594395338488986;0.5804548813490275;0.9999768796599241
7.263168;0.9928185210981754;0.4629712676965144;0.4663377189221475;-0.44219680242106196;-0.44541789096314344;0.9820729245058283;1.0001275487184105;10.000395895939969;0.4167238683001704;-0.43522900596521036;-0.43522900147392896;0.4244166725940625;0.39595093827254446;0.5804594293776814;0.9999770746248944
7.273168;0.9928193821561615;0.462971192739153;0.46633841000209575;-0.44220450978019604;-0.44542565514651955;0.982074082942294;1.0001305181688374;10.00038808136893;0.4167244890067397;-0.4352290064258335;-0.4352290011718859;0.4244172464635151;0.39595690943216555;0.5804639764647068;0.9999772900291859
7.283168;0.9928191378254624;0.46297060562801845;0.4663390372182373;-0.44221064388227593;-0.44543228253492695;0.982074179859517;1.0001335278405945;10.00038013307359;0.4167251116086533;-0.4352290068844596;-0.4352290008694103;0.42441679223765705;0.3959638674143988;0.5804684261186697;0.9999775235142118
7.293168;0.9928187831467855;0.4629700801031962;0.46633970225056853;-0.4422178791335628;-0.44544001912762465;0.9820752119550453;1.0001365709486962;10.000372040666074;0.41672573444630345;-0.4352290073400436;-0.43522900056893515;0.4244173112839373;0.3959698126765691;0.5804728780126059;0.9999777726123323
7.303168;0.9928183145146098;0.4629695556997013;0.46634033741085523;-0.4422251143690076;-0.4454477557350046;0.9820761750185887;1.0001396397669062;10.000363797115556;0.4167263558241504;-0.43522900779127877;-0.43522900027286127;0.424416805125879;0.39597674592383253;0.5804772355695286;0.9999780349045172
7.313168;0.9928177285290353;0.4629679350760336;0.46633983134365264;-0.44223241446229666;-0.4454555577005892;0.9820770656595396;1.0001427255176731;10.000355393943245;0.41672697427740935;-0.43522900823665706;-0.43522899998359366;0.424417275296579;0.39598366831791554;0.5804822799472491;0.999978308586868
7.323168;0.9928170224310829;0.46296735883228984;0.46634033522331797;-0.44223854850922784;-0.4454621851447408;0.9820778819331945;1.0001458190108605;10.000346818412593;0.41672758876636934;-0.43522900867450515;-0.4352289997034283;0.424416723394588;0.39598958126692957;0.5804858673679855;0.9999785930508607
7.333168;0.9928161944536206;0.4629668581055746;0.4663408691208615;-0.4422457837065162;-0.4454699217864239;0.9820786221224446;1.000148911007368;10.00033805398353;0.41672819875169825;-0.4352290091030234;-0.4352289994346188;0.4244161511020988;0.3959964860668314;0.5804900940981844;0.9999788887235431
7.343168;0.9928152442602158;0.4629663703102698;0.4663413667971466;-0.44225301889298335;-0.4454776584357469;0.9820792832617318;1.000151991532212;10.00032908784544;0.4167288039772721;-0.43522900952030535;-0.43522899917958957;0.4244165599144949;0.39600338386673795;0.5804950097692563;0.9999791961387858
7.353168;0.9928141730293624;0.4629658330993752;0.466341762636415;-0.44225915291199336;-0.4454842859031611;0.9820798609820776;1.0001550494412121;10.000319917652554;0.41672940407536835;-0.43522900992422336;-0.43522899894085626;0.4244159510046924;0.3960092759483822;0.5804984703743846;0.9999795148985529
7.363168;0.9928140396757248;0.4629662904676229;0.4663426092205246;-0.4422664208969707;-0.4454915812633453;0.9820803506347449;1.0001580732078752;10.000310551648097;0.41672999846380465;-0.4352290103123135;-0.43522899872058723;0.42441632548047026;0.3960161638228855;0.5805033027207718;0.9999798436394512
7.373168;0.9928127313477658;0.4629658571293241;0.4663429988690189;-0.4422736560667753;-0.44549931792737774;0.9820807488924649;1.000161052169719;10.000301007111236;0.41673058667043295;-0.4352290106820056;-0.4352289985202867;0.42441568471900054;0.39602304886247824;0.5805073619048604;0.9999801810065208
7.383168;0.9928113057529723;0.46296544662106587;0.4663433541820603;-0.4422808912302151;-0.44550705459563816;0.9820810544078924;1.0001639770757844;10.00029130672533;0.4167311685942835;-0.4352290110311498;-0.4352289983407645;0.42441603052131943;0.39602893203837475;0.5805114272225133;0.9999805261996672
7.393168;0.992809763986145;0.46296499565786325;0.46634361074617486;-0.4422870252341005;-0.4455136820796633;0.9820812668391754;1.000166840008729;10.00028147538126;0.41673174441595906;-0.435229011358274;-0.43522899818219035;0.4244153649279738;0.39603581435083995;0.5805154003187455;0.9999808786610399
7.403168;0.9928081084165886;0.4629646349299645;0.4663438999239218;-0.4422942603898838;-0.4455214187543088;0.982081385528206;1.0001696341339534;10.000271537864203;0.41673231451218906;-0.4352290116624063;-0.4352289980442294;0.42441568992485307;0.39604269730561775;0.5805200612186429;0.999981237903274
7.413168;0.9928063417102152;0.46296429980298076;0.4663441568799939;-0.4423014955431819;-0.4455291554309448;0.9820814091963088;1.000172353025969;10.000261510480629;0.41673287949888443;-0.4352290119428941;-0.4352289979260995;0.4244150075336142;0.3960485826931225;0.5805232660303326;0.9999816041070877
7.423168;0.9928044655887829;0.46296398991782156;0.4663443823190489;-0.4423087306946654;-0.445536892109175;0.9820803367874043;1.0001749900764438;10.000251395706382;0.41673344016375713;-0.43522901219941273;-0.43522899782641805;0.4244153200764378;0.3960554721051902;0.5805278421477237;0.9999819787893992
7.433168;0.9928024810743161;0.4629636392981707;0.4663445121219428;-0.44231486469488235;-0.44554351960109256;0.9820801684118227;1.0001775385654335;10.00024119154255;0.41673399715070786;-0.43522901243195433;-0.4352289977431893;0.424414630144141;0.3960623666657282;0.5805316456052669;0.9999823647319683
7.443168;0.9928003889446616;0.4629622745493977;0.46634356956959344;-0.44232216471899194;-0.4455513216296316;0.9820799050487969;1.0001799918921808;10.000230908789723;0.4167345505211855;-0.4352290126407084;-0.43522899767413425;0.42441494027099447;0.39606926697193895;0.5805361391215221;0.9999827656333902
7.453168;0.9927981894261875;0.4629620304846488;0.46634370988186985;-0.44232939986981057;-0.44555905831387654;0.9820795474842607;1.000182343807325;10.000220583543474;0.41673509964066074;-0.4352290128258868;-0.4352289976171917;0.424414252444971;0.3960751732966895;0.5805391787239477;0.9999831859674826
7.463168;0.9927968808569069;0.4629622425712277;0.4663437999351553;-0.4423371072429346;-0.44556682262883124;0.9820790958669806;1.0001845887342506;10.000210275254283;0.4167356435175134;-0.4352290129875708;-0.43522899757085776;0.42441356786420137;0.39608208588448307;0.5805428601461644;0.9999836309116148
7.473168;0.9927944681827354;0.4629620300383786;0.4663438950960106;-0.4423443424011464;-0.44557455932196594;0.9820785499566242;1.000186721893254;10.000200052962503;0.4167361811731052;-0.43522901312577783;-0.43522899753413735;0.4244138873957878;0.3960890051672075;0.5805472317301849;0.9999841063041612
7.483168;0.9927919534435107;0.46296183114717493;0.46634397168744973;-0.44235157755806903;-0.4455822960210918;0.982077909816525;1.0001887394497202;10.000189983801373;0.416736711692175;-0.43522901324066793;-0.435228997506303;0.424413212232906;0.3960959320570343;0.5805508309274806;0.9999846184030642
7.493168;0.9927894004704386;0.462962052834433;0.4663444154484391;-0.4423572722384593;-0.44558845460214525;0.982077176702234;1.0001906388334385;10.000180126299954;0.4167372340174548;-0.4352290133325494;-0.43522899748668986;0.42441354396569114;0.3961018680880196;0.5805544378996381;0.9999851736218229
7.503168;0.9927866963973463;0.4629618799446818;0.4663444641889909;-0.44236450739157107;-0.44559619131447115;0.9820763533801161;1.00019241849526;10.000170526415957;0.416737746985744;-0.43522901340181475;-0.43522899747462573;0.4244128842672384;0.3961088150936654;0.5805579565013269;0.9999857786108994
7.513168;0.9927839043022262;0.4629617193637621;0.46634450397215854;-0.44237174254103034;-0.4456039280352488;0.9820754436672482;1.0001940770201325;10.000161221084806;0.4167382498349861;-0.43522901344896;-0.4352289974696375;0.4244132347947746;0.3961157748961832;0.5805621691660692;0.9999864402758553
7.523168;0.9927810287022657;0.462961570694754;0.46634453857943803;-0.4423789776859096;-0.44561166476552844;0.9820744516081644;1.0001956124773388;10.00015223852242;0.4167387426447278;-0.4352290134744456;-0.43522899747172983;0.42441259720808816;0.3961227492354854;0.5805656177693528;0.9999871654095129
7.533168;0.9927780750163154;0.4629614335469939;0.466344572425527;-0.44238621282536866;-0.44561940150634033;0.9820723805683559;1.0001970224730785;10.000143588576535;0.4167392262349217;-0.43522901347849813;-0.43522899748132793;0.42441297304186126;0.39612873955348576;0.5805690869296886;0.9999879599484655
7.543168;0.9927750496720733;0.4629613075711946;0.4663446100824824;-0.4423934479589118;-0.4456271382585992;0.9820712326650464;1.0001983047392013;10.000135261195776;0.4167397016754027;-0.4352290134611488;-0.43522899749895816;0.42441236363101265;0.3961357467245483;0.5805724841067172;0.9999888281100429
