time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.973168;0.9928772115691924;0.46280053336200666;0.4661252783945284;-0.4421061899442679;-0.4453217482385296;0.9817155410560324;1.000071586702035;10.000021157510071;0.4167856643604801;-0.4352289957649367;-0.4352289731803436;0.4245537992968112;0.3954733829230883;0.580265967695823;0.9999857359697428
5.983168;0.9928764281549238;0.4628013942584563;0.4661248436694097;-0.44210949392036797;-0.4453250751637714;0.9817154130348058;1.0000731108996785;9.999998632224727;0.4167867607257265;-0.4352289967875452;-0.4352289732203861;0.42455450118308313;0.39547662518617926;0.5802683146160453;0.9999870728054058
5.993168;0.9928755827825775;0.46280225212482806;0.4661244063172043;-0.44211279788880437;-0.4453284020853844;0.9817142434623963;1.0000746074830669;9.999975845088017;0.416787851016265;-0.4352289978370206;-0.43522897325144666;0.4245542122317565;0.39548087911163854;0.5802705970131414;0.9999883875079357
6.003168;0.992873677257028;0.4628027305446882;0.466124059204273;-0.44211673105901955;-0.4453328105876437;0.9817140295936827;1.0000760767411139;9.999952850379426;0.41678893416585217;-0.4352289989103808;-0.43522897327402965;0.42455393343248726;0.39548414423438427;0.5802721825070445;0.9999896743308918
6.013168;0.9928727089054757;0.4628035760091637;0.46612361989466133;-0.4421200350068417;-0.44533613750775886;0.9817127701826227;1.0000775192927112;9.99992969837025;0.4167900089062563;-0.4352290000048454;-0.43522897328896637;0.4245536659765447;0.39548842008906765;0.5802744337993126;0.9999909274889577
6.023168;0.9928706830239463;0.4628040374354476;0.466123272186205;-0.44212396814561494;-0.4453405460126206;0.9817124647168332;1.0000789358455842;9.999906434146029;0.416791073741017;-0.4352290011179347;-0.43522897329754107;0.42455441129438964;0.39549170607224965;0.5802767195412506;0.999992142264167
6.033168;0.9928695987753867;0.46280486091838613;0.4661228324868502;-0.44212727206843816;-0.4453438729402196;0.9817111122934123;1.00008032765027;9.99988309785171;0.416792127048397;-0.4352290022472233;-0.43522897330144644;0.42455417076682417;0.395496001607263;0.5802789406962278;0.9999933157077413
6.043168;0.992867463012589;0.4628052955439518;0.46612248339885143;-0.4421312051705741;-0.44534828145781646;0.9817107116656562;1.0000816965304862;9.999859727250987;0.41679316731298766;-0.4352290033901117;-0.43522897330228055;0.42455394556927306;0.39549930623867663;0.5802804670728096;0.9999944465325437
6.053168;0.9928662765779153;0.46280498725019437;0.4661209309111196;-0.4421345739149742;-0.4453516737275988;0.9817092619085687;1.0000830439836719;9.999836366679203;0.41679419339791723;-0.43522900454385555;-0.43522897330098836;0.42455373677266933;0.39550361955357827;0.5802826634026793;0.9999955346167355
6.063168;0.9928640478754224;0.4628053885499084;0.46612057482241864;-0.44213850697427487;-0.44535608226783574;0.9817077623469977;1.0000843704103435;9.999813072497085;0.4167952047942743;-0.43522900570563317;-0.43522897329784904;0.4245535454662195;0.3955069411725865;0.5802841678299877;0.9999965801630412
6.073168;0.9928627783911687;0.4628061458437684;0.46612012039211115;-0.44214181082882104;-0.44535940924019934;0.981707212013553;1.0000856749934803;9.999789908013176;0.41679620172478216;-0.4352290068726455;-0.4352289732928053;0.42455437285084535;0.39551127071409925;0.5802870769920755;0.999997583443208
6.083168;0.9928604759340607;0.46280650940497664;0.4661197492935321;-0.44214574383835503;-0.4453638178109131;0.9817056098844702;1.000086955706365;9.999766936312662;0.4167971850304929;-0.4352290080423593;-0.4352289732856724;0.4245542201882423;0.39551560746178166;0.5802892477609612;0.9999985450939138
6.093168;0.9928591405006545;0.46280729199393783;0.4661193426759577;-0.4421501488243704;-0.4453682540067377;0.9817049560571652;1.0000882093007386;9.999744212703801;0.4167981557836438;-0.43522900921259267;-0.4352289732762624;0.42455408858717364;0.3955189501179504;0.5802907318464112;0.999999465757262
6.103168;0.9928567784765822;0.4628076149366972;0.4661189533521259;-0.4421540817797462;-0.445372662614881;0.9817032522687241;1.0000894316859892;9.999721778793068;0.4167991147955464;-0.4352290103813246;-0.43522897326451476;0.42455397895534314;0.3955232972404765;0.5802928937950251;1.0000003453543267
6.113168;0.9928553894560271;0.46280829207414315;0.46611846365332976;-0.44215738554623185;-0.44537598966184044;0.9817015010847684;1.0000906187627863;9.99969966822673;0.41680006265097536;-0.435229011546454;-0.43522897325060095;0.4245548922247373;0.39552764792055345;0.5802957842503996;1.000001182905235
6.123168;0.992852979538382;0.46280857573790585;0.4661180573964927;-0.44216131844678075;-0.4453803983129835;0.981700705387752;1.0000917671570024;9.999677918546736;0.41680100032563644;-0.43522901270560854;-0.43522897323500487;0.42455482951988543;0.3955320018209721;0.58029794013471;1.0000019769213062
6.133168;0.9928515462722448;0.4628092811079519;0.4661176168802748;-0.44216572333907095;-0.44538483459529093;0.9816988686833311;1.0000928744311153;9.999656576304268;0.41680192946680467;-0.4352290138560685;-0.43522897321846166;0.42455479205270397;0.3955363588882881;0.5803000933680819;1.00000272606597
6.143168;0.992849092199878;0.46280953196756425;0.4661171954308071;-0.44216965618318943;-0.4453892432958925;0.9816979948734783;1.0000939389448726;9.999635693256826;0.41680285189506827;-0.4352290149949035;-0.43522897320182036;0.42455578101875724;0.3955407194917873;0.580302975904406;1.000003429593107
6.153168;0.9928476111026148;0.46281020922816674;0.4661167414987003;-0.4421740610280736;-0.4453936796311447;0.9816960873638272;1.0000949597080897;9.999615314820499;0.41680376885029347;-0.4352290161192799;-0.43522897318608744;0.42455579772550345;0.395545084668412;0.580305124347076;1.0000040873442917
6.163168;0.9928451018885529;0.4628104368211312;0.4661163098229822;-0.4421779938158257;-0.4453980883877516;0.9816941486440435;1.0000959364172282;9.99959547341306;0.4168046806306797;-0.4352290172266965;-0.4352289731726465;0.4245558436754291;0.395549455893151;0.5803072698869811;1.0000046997176966
6.173168;0.9928435556912515;0.4628110944502777;0.46611585010114504;-0.44218239861277364;-0.44540252478197023;0.9816931804830278;1.0000968697074766;9.9995761967412;0.4168055868475597;-0.43522901831503513;-0.43522897316342884;0.4245559204508977;0.3955538345837136;0.5803094122991438;1.000005267514884
6.183168;0.992840971413658;0.4628113040634264;0.4661154174143654;-0.44218633134277496;-0.44540693360026967;0.9816911837596585;1.0000977612137396;9.999557514848519;0.41680648694058564;-0.4352290193825812;-0.43522897316080084;0.42455702954908375;0.3955582218039431;0.5803122835872755;1.000005791212719
6.193168;0.9928393432755606;0.46281194411317145;0.4661149610407181;-0.44219073608949855;-0.4454113700592437;0.9816891580385708;1.000098612815238;9.999539456948384;0.41680738047352744;-0.4352290204280131;-0.4352289731672045;0.4245571721626093;0.3955626182625082;0.580314421402286;1.0000062702851253
6.203168;0.9928367339625186;0.4628126732984343;0.46611504916151747;-0.44219533073559825;-0.4454164193661848;0.9816881019422578;1.0000994255759847;9.999522048171187;0.41680826722193465;-0.43522902145024184;-0.43522897318492854;0.424557349032524;0.39556702441590047;0.5803165586211019;1.000006703240395
6.213168;0.9928340268336936;0.462812857046013;0.4661146317792733;-0.44219926337093957;-0.4454208282877883;0.981686013883624;1.0001002000182704;9.999505308491006;0.41680914732306695;-0.4352290224482979;-0.43522897321610415;0.4245575606621617;0.39557144048944487;0.5803186963426216;1.0000070880640333
6.223168;0.9928322825196692;0.4628134713462858;0.46611419913258345;-0.4422036680372232;-0.4454252648552583;0.981683892537585;1.0001009375889935;9.999489253625713;0.416810021446383;-0.4352290234213503;-0.4352289732626408;0.4245588077062659;0.39557586652155974;0.5803215667708347;1.0000074225567894
6.233168;0.9928295074382861;0.46281363794888875;0.4661138080207108;-0.4422076006132182;-0.4454296738533114;0.9816827375116693;1.0001016413485395;9.999473896837982;0.41681089071230504;-0.43522902436868355;-0.43522897332605126;0.4245590908911966;0.3955813025930154;0.5803243884499599;1.0000077041302624
6.243168;0.9928276993138128;0.46281313447237415;0.4661123010347832;-0.4422120700842544;-0.4454341758253687;0.9816805500256723;1.0001023155067652;9.999459247537406;0.41681175634135365;-0.4352290252896689;-0.43522897340735117;0.4245594104108687;0.3955857489144203;0.5803265293192118;1.0000079296329683
6.253168;0.9928248606459532;0.4628133499366238;0.4661120193069732;-0.44221710376852846;-0.44543969409293654;0.9816783328271165;1.0001029644216235;9.999445312955672;0.4168126193713383;-0.4352290261838566;-0.4352289735071287;0.42456076556661587;0.395590205469446;0.5803294021337907;1.0000080957424133
6.263168;0.9928229857084573;0.46281393169182866;0.46611167476079907;-0.4422215083393084;-0.4454441308206446;0.981676089258641;1.0001035915968228;9.999432103418428;0.41681348052668216;-0.43522902705117517;-0.4352289736258233;0.42456115492331126;0.3955946716378074;0.5803315429389005;1.00000819915479
6.273168;0.9928200759750986;0.4628141307318242;0.46611145525683606;-0.44222654196526084;-0.4454496491698255;0.9816748225062356;1.0001041998790785;9.999419631447834;0.41681433992203215;-0.4352290278919645;-0.43522897376405645;0.42456157657685845;0.39560014626672974;0.580334364455215;1.000008237055596
6.283168;0.9928171292315809;0.4628142561265791;0.46611120828505176;-0.44223047439640495;-0.4454540583702071;0.9816725362341177;1.0001047921831037;9.999407906907775;0.41681519684927687;-0.4352290287066609;-0.43522897392272947;0.4245620283614708;0.3956046279507506;0.5803365030476313;1.0000082081479649
6.293168;0.9928151448694258;0.4628148115730732;0.46611097716882893;-0.4422348788943164;-0.44545849521890035;0.981670235719321;1.0001053708593768;9.99939693415624;0.4168160501859181;-0.4352290294955294;-0.4352289741029219;0.4245635079601802;0.39561011517554223;0.580340054336206;1.000008112488687
6.303168;0.9928121284912768;0.46281498360110157;0.46611088404072065;-0.4422399124320451;-0.44546401368731064;0.9816689271919825;1.000105936735826;9.999386712367592;0.4168168989953552;-0.4352290302587075;-0.4352289743057156;0.42456401297705193;0.39561460638798235;0.5803421929320411;1.000007950423765
6.313168;0.9928100799492908;0.46281552132657106;0.46611074942007347;-0.44224431688617966;-0.4454684506136462;0.9816666158009827;1.0001064894619442;9.999377240251242;0.41681774262697513;-0.43522903099618104;-0.4352289745319904;0.42456454120445447;0.3956200999628117;0.5803450157076974;1.0000077223471584
6.323168;0.9928070080706746;0.46281567659852657;0.4661107604781433;-0.44224935037120505;-0.44547396915811927;0.9816643049147886;1.0001070280667834;9.999368520640916;0.416818580491404;-0.43522903170763005;-0.4352289747823454;0.42456609088756025;0.3956245940092764;0.5803478928142147;1.0000074291565555
6.333168;0.992803918410442;0.4628158244162978;0.4661108285409649;-0.4422543838281679;-0.44547948773940627;0.9816619973655288;1.0001075507122008;9.999360560415532;0.41681941186499005;-0.43522903239254024;-0.4352289750572294;0.42456666062886556;0.3956300863354832;0.5803507265302048;1.0000070724906072
6.343168;0.9928018174061768;0.4628163401173519;0.466110863975185;-0.44225878822213593;-0.4454839247762638;0.9816606967125094;1.0001080544547323;9.999353366020857;0.4168202356419504;-0.4352290330504431;-0.4352289753571861;0.4245672490987655;0.395634574778037;0.5803528867282801;1.0000066541470936
6.353168;0.992798717220228;0.4628164760476438;0.4661110514819179;-0.4422638216309691;-0.44548944342821506;0.9816584069595479;1.0001085356289807;9.999346936458242;0.416821050230388;-0.435229033680923;-0.43522897568296387;0.4245688547868199;0.3956400575980545;0.5803564702291104;1.0000061754300071
6.363168;0.9927966234044688;0.46281704615093905;0.4661112737671739;-0.442269327145535;-0.4454949897227374;0.9816561310389976;1.0001089905741807;9.999341262842922;0.41682185394539295;-0.43522903428344956;-0.4352289760353313;0.42456947581485893;0.3956455334992736;0.5803593337214801;1.0000056375510264
6.373168;0.9927935476415654;0.4628171067955203;0.46611151898285047;-0.44227325934785877;-0.4454993992519469;0.9816538694509522;1.0001094160438293;9.999336336356196;0.4168226454791104;-0.43522903485720776;-0.43522897641485286;0.4245701099690903;0.39565000123882155;0.5803615280200819;1.0000050421883622
6.383168;0.9927904948342109;0.4628172259398423;0.4661118920889773;-0.4422782926802071;-0.44550491800163416;0.9816526203665238;1.0001098088604257;9.999332148979342;0.41682342393945804;-0.4352290354011026;-0.43522897682185935;0.4245717550467821;0.39565545931116025;0.5803651482514862;1.0000043911493635
6.393168;0.9927885275725081;0.46281824890224066;0.4661127496946129;-0.4422833589440168;-0.44550999561180393;0.9816503809099818;1.000110165477537;9.999328683540613;0.41682418859955556;-0.4352290359139507;-0.43522897725645715;0.4245724091578179;0.3956609059885951;0.5803680485513948;1.0000036858091117
6.403168;0.992785537169831;0.46281835198979215;0.4661132484768753;-0.4422883922276508;-0.445515514419274;0.9816481477283142;1.0001104822274534;9.999325910750583;0.4168249385898309;-0.43522903639469884;-0.43522897771851293;0.4245730705982098;0.3956663394925016;0.5803709588415384;1.0000029273041864
6.413168;0.9927825868287015;0.4628173449973774;0.4661127003960131;-0.44229349033946924;-0.44552109858094424;0.9816459165909579;1.0001107561202336;9.999323800303461;0.41682567278656935;-0.43522903684259306;-0.4352289782077427;0.42457473751657543;0.39567075813233327;0.580373927138971;1.0000021172462283
6.423168;0.9927806819771424;0.46281780482249235;0.46611323127692744;-0.44229789458319296;-0.44552553585975435;0.9816446828224249;1.000110985539519;9.999322329167764;0.41682638997765753;-0.4352290372571599;-0.43522897872385286;0.4245754078098898;0.3956761603726064;0.5803768525427012;1.000001257895869
6.433168;0.9927778338290929;0.4628178820250297;0.4661139139950347;-0.4423029277959777;-0.4455310547391406;0.9816424428494022;1.000111169992997;9.999321475980139;0.41682708892603243;-0.4352290376380653;-0.43522897926663356;0.42457607935231034;0.3956815448191913;0.5803797839637932;1.0000003520038705
6.443168;0.9927750479687134;0.4628179511640244;0.4661146551626417;-0.4423079609844403;-0.4455365736364416;0.9816401952570041;1.000111309095761;9.999321214717579;0.4168277684378881;-0.43522903798517026;-0.4352289798358803;0.424577750468704;0.39568691028338165;0.5803834524115118;0.9999994031559379
6.453168;0.9927733289392384;0.46281845155592777;0.46611542659175054;-0.44231346633149154;-0.4455421201580931;0.9816379408100105;1.0001114019914252;9.999321516437723;0.41682842782679846;-0.4352290382986698;-0.4352289804310698;0.42457842032123866;0.39569225590786916;0.5803863944648974;0.9999984156514632
6.463168;0.9927706856245466;0.46281850478419667;0.4661162789495661;-0.44231849948284224;-0.44554763908102907;0.9816356819830716;1.0001114474999235;9.999322352040142;0.4168290673025568;-0.4352290385789732;-0.43522898105111063;0.4245790888027801;0.39569758133736666;0.5803893413525546;0.9999973932632881
6.473168;0.9927681211457001;0.4628185495698719;0.4661171832499408;-0.44232353261673557;-0.4455531580115809;0.9816344220062698;1.000111444248658;9.999323695996242;0.4168296877387022;-0.4352290388263898;-0.43522898169437946;0.42458075611323076;0.39570288701409506;0.5803930242238361;0.9999963385730982
6.483168;0.9927666383448314;0.46281902406074243;0.46611811019557153;-0.44232903793379824;-0.4455587045565691;0.9816321638806517;1.000111390211112;9.999325534828701;0.4168302901396013;-0.4352290390409656;-0.4352289823588206;0.4245814224584179;0.3957081741347801;0.5803959797960406;0.9999952539364713
6.493168;0.9927642454147656;0.46281904853871214;0.46611910980665777;-0.44233407104698863;-0.44556422349316144;0.9816299105191238;1.0001112821237141;9.999327871062018;0.4168308753361115;-0.4352290392225906;-0.43522898304198243;0.42458208790157403;0.39571344400118025;0.5803989398109525;0.9999941426779662
6.503168;0.9927619458898043;0.4628190612947624;0.4661201532948452;-0.44233910415135813;-0.44556974242851055;0.9816276656096619;1.000111115832939;9.99933071508105;0.41683144393413346;-0.43522903937109364;-0.4352289837410247;0.4245837522914984;0.3957186975439952;0.580402636436907;0.9999930086761085
6.513168;0.9927607443006887;0.46281956641244537;0.4661212772311318;-0.4423457106103315;-0.4455763981589491;0.9816254338526104;1.0001108874196702;9.999334076190632;0.41683199630980905;-0.4352290394861619;-0.43522898445275054;0.424584415345115;0.3957239355598045;0.580405607405414;0.9999918547964846
6.523168;0.9927586517059099;0.4628195563523324;0.4661224011580717;-0.4423507437078026;-0.44558191708368683;0.9816232209351713;1.0001105940170274;9.999337960889635;0.4168325325747846;-0.43522903956730036;-0.43522898517373915;0.42458507671698825;0.3957291590222754;0.5804085846489402;0.9999906823475299
6.533168;0.9927566747795872;0.46281953552878524;0.4661235613943955;-0.44235577680161076;-0.44558743599969275;0.9816220338398344;1.0001102338440342;9.999342369127522;0.4168330525892567;-0.4352290396139988;-0.4352289859005342;0.4245867358753159;0.39573536884947863;0.5804129813336085;0.9999894917124559
6.543168;0.9927558197667022;0.4628199432631424;0.4661247289668059;-0.4423612821248431;-0.4455929825156478;0.9816198805344872;1.0001098055851962;9.999347287599445;0.4168335561783466;-0.4352290396259534;-0.43522898662979925;0.42458739207726554;0.3957405655872158;0.5804159701256619;0.9999882825057786
6.553168;0.9927540970639372;0.46281990128261635;0.46612595398920964;-0.44236631521936204;-0.4455985014094803;0.9816177689426729;1.0001093077461918;9.999352692485056;0.41683404339047303;-0.4352290396030642;-0.43522898735840476;0.4245880445672427;0.39574574948808267;0.5804189632157607;0.999987053037821
6.563168;0.9927525702586236;0.4628192846868572;0.46612661156344765;-0.44237207512150206;-0.4456047260190854;0.9816157066601165;1.000108738985795;9.999358560475075;0.4168345145061133;-0.4352290395452605;-0.43522898808335864;0.42458969275921205;0.3957509205421013;0.5804226903475307;0.9999858001003776
6.573168;0.9927511283689017;0.4628192211487355;0.4661278905477793;-0.4423771082131854;-0.4456102448848918;0.9816137016044808;1.0001080990865454;9.999364874452384;0.41683496989224733;-0.4352290394524748;-0.43522898880167893;0.4245903364138892;0.39575607834829324;0.5804256866963664;0.9999845194146222
6.583168;0.9927508345428916;0.46281958520740546;0.4661291661286795;-0.4423826135605988;-0.44561579134681795;0.9816117621985067;1.0001073890880334;9.999371622843567;0.41683540981421097;-0.43522903932485996;-0.4352289895104926;0.4245919757952738;0.39576222243677156;0.5804300957060453;0.9999832062306009
6.593168;0.9927496972457541;0.46281956288959103;0.4661305538344285;-0.4423887477983886;-0.4456224193712266;0.9816098966274504;1.0001066109017813;9.999378799409264;0.4168358341648506;-0.43522903916301037;-0.43522899020733957;0.42459261154020866;0.3957673528126305;0.5804330893842494;0.9999818555950277
6.603168;0.9927487191998313;0.46281946319051287;0.46613189425586876;-0.442393780895121;-0.4456279381910692;0.9816091119493392;1.0001057678570393;9.999386405912203;0.41683624233065475;-0.43522903896794957;-0.43522899089037015;0.4245932443240774;0.3957724698824983;0.5804360793701847;0.9999804626199145
6.613168;0.99274890314663;0.4628197892796506;0.46613322450004174;-0.4423992862643142;-0.4456334846064752;0.9816074139293637;1.0001048655763567;9.999394458612821;0.41683663338989413;-0.43522903874093916;-0.4352289915582233;0.4245948747734875;0.395778573971423;0.5804404769017285;0.9999790231928558
6.623168;0.9927482565183517;0.4628197264423292;0.4661346611570185;-0.44240542050113985;-0.44564011258426844;0.9816058078154932;1.000103911542448;9.99940299196521;0.4168370064292659;-0.435229038483265;-0.43522899220978056;0.42459550369536775;0.3957836652097538;0.5804434530020355;0.9999775343795173
6.633168;0.9927477803137496;0.4628195829561385;0.46613604516770557;-0.4424104535950001;-0.44564563135821894;0.9816042986440655;1.000102913836223;9.999412052017005;0.41683736062395155;-0.4352290381960641;-0.4352289928441804;0.4245961322693328;0.3957887437360692;0.5804464187381458;0.9999759942236539
6.643168;0.9927474763885104;0.4628194874577696;0.46613750440239404;-0.4424165878187377;-0.4456522593062103;0.9816028901277717;1.0001018806598165;9.999421684077511;0.4168376949458077;-0.4352290378802628;-0.43522899346106475;0.4245977620081126;0.39579480979779635;0.5804507851429751;0.9999744018918575
6.653168;0.9927483446286236;0.46281974846070617;0.46613887880317517;-0.4424220931963807;-0.4456578056620397;0.9816015837445402;1.0001008203416815;9.999431922166568;0.4168380077733112;-0.4352290375366769;-0.43522899406062315;0.4245983945686676;0.3957998638035819;0.5804537231614645;0.999972757743843
6.663168;0.992748389340767;0.4628196164041573;0.4661403493095839;-0.44242822740749077;-0.44566443358066066;0.9816003788713756;1.000099740544932;9.999442783868096;0.4168382968351683;-0.4352290371663308;-0.43522899464325826;0.4246000316737353;0.3958059064228093;0.5804580573762292;0.9999710621784947
6.673168;0.9927486078734412;0.46281939991300963;0.46614175729017254;-0.44243326047278625;-0.44566995229613265;0.9815992732395341;1.0000986472729103;9.999454271622556;0.41683855955075133;-0.43522903677080843;-0.43522899520922775;0.42460067514077343;0.3958109385635232;0.5804609594829169;0.9999693141427533
6.683168;0.9927489974816489;0.46281922803213144;0.4661432329493105;-0.44243939465871573;-0.44567658018664047;0.9815992636561978;1.0000975451334269;9.999466375398896;0.41683879330507556;-0.435229036352214;-0.4352289957586351;0.42460132663801126;0.39581696114364684;0.580464523459918;0.9999675109238473
6.693168;0.9927505527858674;0.4628194099446355;0.46614461964244003;-0.44244490002088727;-0.44568212648686734;0.9815983466663708;1.0000964384098894;9.999479070460914;0.4168389954670351;-0.4352290359128219;-0.43522899629166845;0.4246029872617898;0.39582197491420035;0.580468115630118;0.9999656491539594
6.703168;0.9927512734185522;0.462819197069885;0.46614610143928575;-0.4424510341840618;-0.44568875435200783;0.9815975191267121;1.0000953313897676;9.999492316063227;0.41683916353144934;-0.43522903545481384;-0.4352289968086815;0.42460365733778505;0.39582798062113456;0.5804716353229988;0.9999637259218144
6.713168;0.9927521537463722;0.4628178628367389;0.4661464775734973;-0.4424572331865392;-0.44569544753608303;0.9815967788926151;1.0000942277530145;9.999506065932739;0.4168392952631545;-0.4352290349801264;-0.4352289973100406;0.4246043363679448;0.3958339791919462;0.5804751302072249;0.9999617392994453
6.723168;0.9927532487472697;0.46281801695553465;0.4661483487708096;-0.4424618270014663;-0.445700497391232;0.9815961245111758;1.0000931301842684;9.999520282661031;0.4168393885399981;-0.4352290344903451;-0.43522899779603147;0.4246060230191308;0.3958389714379698;0.5804786477885682;0.9999596882237002
6.733168;0.9927554351962569;0.46281818194113306;0.46614981286471935;-0.4424684334649978;-0.4457071528359115;0.9815955538356955;1.000092041101319;9.999534938341165;0.41683944132313966;-0.43522903398672597;-0.43522899826686906;0.4246067154167395;0.3958449575630623;0.5804820871297268;0.9999575720710384
6.743168;0.9927567705542331;0.462817885820224;0.4661513043658417;-0.44247456757301146;-0.44571378065818146;0.9815950631334013;1.0000909638913327;9.99955000511438;0.41683945199528943;-0.43522903347029335;-0.4352289987227058;0.4246084117021466;0.3958499371852;0.5804855455304498;0.9999553902951803
6.753168;0.9927582470078842;0.4628175014530712;0.4661527299007281;-0.44247960054185415;-0.44571929928181125;0.9815946473588425;1.0000899029915349;9.999565451693954;0.4168394196485185;-0.43522903294192616;-0.4352289991636824;0.424609110340004;0.39585590967387135;0.5804889226996465;0.9999531424063175
6.763168;0.9927598575366317;0.46281715666491585;0.4661542179481524;-0.4424857346279248;-0.4457259270845102;0.9815943008239406;1.0000888626045168;9.999581248808266;0.4168393439801726;-0.43522903240245936;-0.43522899958986466;0.4246098100135541;0.3958618740791302;0.5804922675984628;0.9999508284692117
6.773168;0.9927625929060175;0.46281722342306814;0.4661556744728168;-0.4424923410785238;-0.44573258249044395;0.9815940176711581;1.0000878458246036;9.999597375433188;0.41683922485798386;-0.43522903185275336;-0.4352290000009793;0.42461150939406683;0.39586782893256417;0.5804963123848196;0.9999484498398562
6.783168;0.99276444858528;0.4628168206982013;0.46615715025984833;-0.44249847515507884;-0.44573921027480035;0.9815937924700369;1.0000868548547655;9.999613814356856;0.41683906182013647;-0.4352290312936467;-0.43522900039632795;0.4246122069716005;0.3958727725354885;0.5804989141465308;0.9999460094023518
6.793168;0.9927664140492474;0.46281638513948425;0.46615861712713524;-0.4425046092252301;-0.44574583805096907;0.9815936203899754;1.000085891731082;9.999630535099893;0.41683885364613116;-0.435229030725949;-0.43522900077511434;0.4246139010094409;0.3958787033422519;0.5805029018637239;0.9999435113189225
6.803168;0.9927684801352626;0.4628158497234482;0.46616000789902035;-0.44250964216704863;-0.4457513566311699;0.981594496293211;1.0000849593351668;9.999647482310932;0.4168385981613387;-0.4352290301506078;-0.43522900113688223;0.4246145897196772;0.3958846199928019;0.5805061329950023;0.9999409612382337
6.813168;0.9927716364284491;0.46281578162870457;0.4661614248549395;-0.4425162486246083;-0.44575801200660886;0.9815944141079838;1.0000840615475268;9.99966458126909;0.41683829252448723;-0.4352290295686965;-0.4352290014817167;0.42461527154991163;0.395890521310256;0.5805093406009701;0.9999383666367057
6.823168;0.9927738780288634;0.46281523656224305;0.4661628535365185;-0.4425223826828088;-0.44576463976290553;0.9815943668926476;1.0000832018549302;9.999681745877252;0.4168379337741714;-0.4352290289809731;-0.43522900181019264;0.4246169450994355;0.3958964065532038;0.5805132569426352;0.9999357361579511
6.833168;0.9927761945922082;0.4628146535081698;0.4661642658454335;-0.442528516733313;-0.4457712675123449;0.9815943463719179;1.0000823825389018;9.999698880439576;0.41683751926672546;-0.4352290283875436;-0.43522900212311777;0.4246176086319614;0.3959012757455808;0.5805157376417847;0.9999330784553234
6.843168;0.9927785776967566;0.462814033063727;0.46616566034604484;-0.4425346507757848;-0.44577789525393097;0.9815943425092716;1.0000816055280795;9.999715886051277;0.4168370470548253;-0.4352290277881175;-0.43522900242114637;0.424619259812308;0.3959071296345866;0.580519609665777;0.9999304017129704
6.853168;0.9927810203812354;0.46281227528401914;0.46616592676113844;-0.44254084966661666;-0.4457845883187674;0.9815943439090957;1.0000808727150525;9.999732670528669;0.4168365162270984;-0.43522902718258116;-0.43522900270458637;0.424619895936547;0.39591296923526664;0.5805227287230008;0.9999277141109524
6.863168;0.99278457472462;0.4628124955420146;0.4661677049008342;-0.4425470169385918;-0.44579077484646173;0.9815943384353265;1.0000801847013052;9.999749152114639;0.41683592701552813;-0.4352290265713188;-0.43522900297347444;0.424620514393158;0.3959187955129472;0.5805258270417061;0.9999250245636586
6.873168;0.9927871227017977;0.4628117712047281;0.46616904213007054;-0.4425531509606276;-0.4457974025597774;0.9815943139070721;1.0000795393374726;9.9997652592643;0.416835280492233;-0.4352290259550643;-0.43522900322773606;0.42462211303744624;0.39592460933686235;0.5805296375376995;0.9999223426831517
6.883168;0.9927897175487446;0.4628110157860669;0.4661703608433632;-0.4425592849710768;-0.44580403026410514;0.9815942587938921;1.000078931358325;9.99978092798376;0.41683457789926515;-0.43522902533459146;-0.43522900346736143;0.42462269040706385;0.3959304114863238;0.5805326997159633;0.9999196778591279
6.893168;0.9927923549575363;0.4628102315942039;0.46617166114640723;-0.44256541896790447;-0.445810657959922;0.9815941626036625;1.0000783536859363;9.99979609914891;0.4168338200821948;-0.4352290247105761;-0.4352290036923716;0.42462424591727704;0.3959362027218203;0.5805364788909367;0.9999170382507547
6.903168;0.9927950298759298;0.46280942169695805;0.46617294276434856;-0.44257155294895695;-0.44581728564760603;0.9815940162436981;1.0000777991319163;9.999810724804336;0.416833007406033;-0.4352290240836099;-0.4352290039025335;0.4246247799314452;0.39594198388889273;0.5805395151174974;0.99991443036743
6.913168;0.9927987347484916;0.46280902910641725;0.4661741790759486;-0.44257815937771444;-0.4458239409413691;0.9815938123485923;1.0000772605361488;9.999824777619049;0.4168321398547988;-0.43522902345420994;-0.4352290040973224;0.42462629353497594;0.3959477560221566;0.5805432737601725;0.999911859536004
6.923168;0.9928014663692757;0.4628081794899217;0.4661754228587819;-0.44258429332783983;-0.44583056861296283;0.9815935452808888;1.0000767300121278;9.999838251482183;0.4168312169638824;-0.4352290228228268;-0.43522900427629624;0.42462678828206896;0.39595352039027987;0.5805462949689076;0.999909330719662
6.933168;0.9928042151577657;0.4628073157490256;0.4661766476224935;-0.4425904272565686;-0.4458371962758717;0.9815932110756704;1.0000761992276581;9.99985115828989;0.41683023774206673;-0.4352290221899661;-0.43522900443939394;0.42462726604821416;0.395959278303867;0.5805493134601415;0.9999068488369239
6.943168;0.9928069720138822;0.46280644120080683;0.466177853138055;-0.44259656116245544;-0.4458438239294421;0.9815928075175793;1.0000756606371393;9.999863526543132;0.4168292006726005;-0.43522902155630555;-0.4352290045869549;0.4246287287172665;0.3959650307666658;0.5805530645066233;0.9999044187422125
6.953168;0.9928097270644676;0.4628055589716025;0.466179039235084;-0.44260269504416105;-0.44585045157298553;0.9815923339844693;1.0000751078964807;9.999875396357348;0.4168281039284649;-0.43522902092260796;-0.43522900471968634;0.4246291779075249;0.3959707783597043;0.5805560895100635;0.9999020453211945
6.963168;0.9928134686712715;0.4628051112628997;0.4661801794099188;-0.4426093013992622;-0.44585710682049645;0.9815917911372048;1.0000745349442923;9.999886809221074;0.41682694606124043;-0.43522902028952454;-0.435229004838512;0.4246306150841683;0.3959765215483852;0.5805598545735626;0.9998997335452001
6.973168;0.9928161913543458;0.46280422241538727;0.4661813260080787;-0.4426154352352559;-0.44586373444344296;0.9815911809788711;1.000073935572278;9.999897799837676;0.41682572660679873;-0.4352290196574329;-0.43522900494423217;0.4246310417310234;0.3959822610845363;0.5805628996780897;0.9998974885843382
6.983168;0.9928188861995985;0.4628033987266042;0.4661825169424713;-0.4426226701494774;-0.4458714712456144;0.9815905069548148;1.000073304421161;9.999908397542788;0.41682444605899277;-0.4352290190264291;-0.43522900503735934;0.4246314593102452;0.3959879981072485;0.5805659580595584;0.9998953160721037
6.993168;0.9928215475854671;0.4628014113083779;0.46618251129471944;-0.442628868783709;-0.4458781641849119;0.9815897733182871;1.0000726375797069;9.999918631988335;0.4168231056621345;-0.4352290183966384;-0.4352290051182269;0.4246328692717013;0.39599373389795023;0.5805697624368236;0.9998932217137491
7.003168;0.9928242292533308;0.4628010015371702;0.46618404021393;-0.4426345633444419;-0.4458843229637198;0.9815889840557627;1.0000719318248488;9.999928534143706;0.4168217073960515;-0.43522901776860107;-0.4352290051870207;0.42463327323271954;0.3959994694557423;0.5805728513986801;0.9998912100640147
7.013168;0.9928268078020077;0.4628001248348862;0.46618509654425244;-0.44264069705739983;-0.44589095055580846;0.9815881424738556;1.0000711840620296;9.99993813918802;0.4168202540016977;-0.4352290171432461;-0.43522900524367647;0.4246346729830193;0.39600620523187585;0.5805773710756775;0.9998892838327714
7.023168;0.9928303328639538;0.4627996941167975;0.46618610067067073;-0.4426473032775849;-0.44589760575860193;0.9815872515570006;1.000070391808772;9.999947492661136;0.41681874902893884;-0.435229016521456;-0.43522900528792696;0.42463507016809765;0.39601194127086875;0.5805804968647184;0.9998874441731206
7.033168;0.9928327989418066;0.46279889663775653;0.46618716914595004;-0.44265453803387134;-0.4459053425315325;0.9815863141125046;1.0000695539658118;9.999956646903296;0.4168171969788177;-0.43522901590366514;-0.4352290053195607;0.4246364661415218;0.39601767740544896;0.5805843759914665;0.999885690884354
7.043168;0.9928351942936054;0.46279804220139975;0.4661881435595086;-0.44266067165465983;-0.44591197011431527;0.9815853325070832;1.0000686710726832;9.999965649990893;0.4168156033234455;-0.43522901528979063;-0.4352290053386208;0.4246368621476217;0.39602341315772194;0.5805875485842941;0.999884022283618
7.053168;0.9928375081192099;0.46279719557606946;0.46618908827247835;-0.4426668052444022;-0.44591859769717046;0.9815843084899532;1.0000677451693611;9.999974539799467;0.4168139742094836;-0.43522901467942005;-0.43522900534534753;0.42463725940977676;0.3960291477529645;0.5805907484230175;0.9998824354057926
7.063168;0.9928397291712253;0.4627964211470867;0.46619006789369044;-0.44267403990327603;-0.44592633447008273;0.9815832433295248;1.0000667798180742;9.999983345397897;0.416812315990945;-0.4352290140720794;-0.435229005339959;0.42463865915384796;0.396035880598852;0.580595391202749;0.999880926575797
7.073168;0.992841845799093;0.46279558861458164;0.4661909512164561;-0.44268017343374266;-0.4459329620569684;0.9815821386595378;1.0000657795131394;9.999992092849162;0.41681063482955005;-0.4352290134675065;-0.43522900532245445;0.42463906270872576;0.39604161181582487;0.5805986524700661;0.9998794920155534
7.083168;0.9928448443522883;0.46279520175087485;0.46619177704459763;-0.44268677951970503;-0.4459396172626035;0.9815809975941251;1.0000647482834972;10.000000809194187;0.41680893639669575;-0.4352290128657959;-0.4352290052924414;0.4246404714907757;0.39604734226713895;0.5806026790100525;0.9998781285605977
7.093168;0.992846717404207;0.46279444728502384;0.46619266397328596;-0.4426940141022266;-0.44594735404461433;0.981579824565421;1.0000636893125758;10.000009517084504;0.41680722575679563;-0.43522901226727556;-0.43522900524888164;0.4246408869688485;0.39605307316550303;0.5806060104081355;0.9998768343044939
7.103168;0.9928484548245707;0.46279363531508994;0.4661934556144672;-0.4427001475649199;-0.4459539816420235;0.9815786237369465;1.0000626057891215;10.000018224972356;0.4168055075194625;-0.43522901167235;-0.43522900518993374;0.4246423106521323;0.39605980577145183;0.5806107931459601;0.9998756085304925
7.113168;0.992850050741732;0.46279283156468026;0.46619421813091927;-0.4427062810081817;-0.445960609243694;0.9815773978943368;1.000061501475217;10.000026924379927;0.41680378589219474;-0.4352290110816956;-0.4352290051131141;0.4246427438011156;0.3960655414293164;0.5806142016402271;0.9998744510197872
7.123168;0.9928515007279216;0.46279100067598383;0.46619390878667194;-0.4427135803868441;-0.4459684113739361;0.9815761491586324;1.0000603806853228;10.000035596052419;0.4168020645427184;-0.43522901049655577;-0.4352290050156751;0.4246441870747702;0.3960712817829414;0.5806183804407218;0.9998733612245077
7.133168;0.9928528007929374;0.4627902157323869;0.4661946167185917;-0.4427197137978385;-0.44597503898413726;0.9815748803062876;1.0000592481915338;10.000044218487659;0.41680034675906213;-0.43522900991868335;-0.4352290048950547;0.4246446407023141;0.3960780289023292;0.5806225482639615;0.9998723374756292
7.143168;0.9928540059816278;0.46278991356556215;0.4661957481238776;-0.44272540801334176;-0.44598119776730333;0.9815735950336413;1.0000581093019383;10.000052773734946;0.416798635897911;-0.4352290093500238;-0.43522900474914206;0.4246451050608338;0.39608378519852794;0.5806260709201533;0.9998713768984139
7.153168;0.9928559937939578;0.46278965377980685;0.46619644643971436;-0.4427331151238801;-0.4459889621893012;0.9815722975363352;1.0000569697679795;10.000061250000202;0.4167969355707317;-0.4352290087923771;-0.43522900457611724;0.4246465809665927;0.3960895532035754;0.5806303607450339;0.9998704762618136
7.163168;0.9928568241196427;0.46278890253133775;0.46619708360124573;-0.44273924850829754;-0.4459955898106374;0.9815709923166828;1.0000558352447382;10.000069640664384;0.4167952493242121;-0.4352290082472201;-0.4352290043740724;0.42464706936690116;0.3960963353532822;0.5806346364054565;0.9998696325980962
7.173168;0.9928574934653718;0.46278823107789585;0.4661977650315241;-0.44274648297290514;-0.4460033266258927;0.9815696842341407;1.000054710787387;10.000077941686575;0.416793580235594;-0.435229007715809;-0.43522900414079424;0.42464857075246676;0.3961021338271654;0.5806389946742545;0.9998688433019527
7.183168;0.9928580007636416;0.4627875123253286;0.4661983612260262;-0.44275261633949786;-0.4460099542596034;0.9815683782518084;1.0000536004501455;10.000086150402092;0.4167919309461078;-0.4352290071993567;-0.4352290038739405;0.42464908482139635;0.3961089503261081;0.5806433361047865;0.9998681062446875
7.193168;0.9928583458942127;0.4627868787129915;0.4661990041179931;-0.44275985078539287;-0.4460176910898089;0.9815670784337067;1.0000525068610244;10.000094266048686;0.41679030391186317;-0.4352290066990853;-0.43522900357148075;0.42465061061010395;0.39611478581387033;0.580647758219307;0.9998674196006597
7.203168;0.9928585290510219;0.46278620346925853;0.4661995642036464;-0.4427659841368887;-0.4460243187405074;0.9815657870041434;1.0000514312475997;10.000102291816727;0.41678870148406305;-0.4352290062162021;-0.43522900323195646;0.4246511467630334;0.396120640480597;0.5806514812817345;0.9998667815096143
7.213168;0.9928585498235255;0.46278561937865575;0.4662001732213333;-0.4427732185673095;-0.44603205558928044;0.9815645046169473;1.0000503737414839;10.000110234406883;0.4167871260234306;-0.4352290057518632;-0.4352290028544832;0.4246526916096292;0.3961275138824666;0.5806566510335568;0.9998661901581589
7.223168;0.992858407298178;0.46278499943153334;0.46620070203360214;-0.4427793519081244;-0.4460386832603738;0.9815632312267625;1.0000493338662961;10.000118099606086;0.4167855800473191;-0.43522900530722186;-0.4352290024386583;0.42465324327868137;0.3961334050987842;0.5806604424343212;0.9998656441507706
7.233168;0.9928590987719903;0.46278491455920745;0.46620125725576345;-0.44278705901861903;-0.44604644774931734;0.981561966206068;1.0000483115684138;10.000125890478815;0.41678406601134504;-0.4352290048835251;-0.4352290019844664;0.42465379993646496;0.3961403130021276;0.580664953037183;0.9998651428933908
7.243168;0.9928586266337955;0.4627843582449566;0.46620176392991663;-0.4427931923611474;-0.4460530754464175;0.9815597078727453;1.000047307586756;10.000133612691664;0.41678258594278805;-0.4352290044820004;-0.43522900149232685;0.42465535965150647;0.3961462365387472;0.5806695511827463;0.9998646869323738
7.253168;0.9928579879014424;0.4627839010842045;0.46620232949408047;-0.4428004267844635;-0.44606081234682476;0.9815584539207252;1.000046322171801;10.000141279803957;0.41678114145829814;-0.43522900410361215;-0.4352290009630995;0.4246559199717288;0.3961531747539148;0.5806741395437647;0.9998642780915389
7.263168;0.9928571815683346;0.4627823143077298;0.46620171764592044;-0.442806624986168;-0.4460675054119954;0.9815572027281301;1.0000453537626188;10.000148909121828;0.4167797339269812;-0.4352290037490367;-0.43522900039792556;0.4246574780275415;0.39615912659696095;0.5806788163004414;0.9998639191911866
7.273168;0.9928562668774826;0.46278240443732654;0.4662027298717165;-0.4428134202261764;-0.44607477350244146;0.9815559537231915;1.0000443991265906;10.000156513595835;0.4167783643970097;-0.4352290034189172;-0.4352289997981887;0.4246580311544731;0.3961660907934914;0.5806834841645365;0.9998636136163531
7.283168;0.99285512950642;0.46278206143993006;0.4662032985337542;-0.44282065464892184;-0.44608251044840647;0.9815547070869953;1.0000434540310756;10.000164099331666;0.4167770335500055;-0.4352290031141937;-0.43522899916557056;0.42465957730032394;0.3961720660186213;0.5806882419979995;0.999863365230293
7.293168;0.9928538345987623;0.4627816939035572;0.46620381113949655;-0.4428267879967769;-0.44608913822065016;0.9815534641080711;1.0000425134441806;10.000171666801513;0.4167757418189272;-0.4352290028362367;-0.4352289985020773;0.4246601150796406;0.39617905117858687;0.5806929928022704;0.9998631783993288
7.303168;0.9928523900854767;0.46278143181510706;0.4662044027884172;-0.4428340224257176;-0.44609687519488755;0.9815522272386334;1.0000415717993045;10.000179214966503;0.4167744894904478;-0.43522900258671826;-0.4352289978101379;0.4246616434916887;0.39618504539454225;0.5806978346636433;0.9998630578110912
7.313168;0.9928518019344774;0.4627815844844492;0.46620492069405584;-0.44284062853294;-0.44610353061163593;0.9815509995667839;1.000040623646387;10.00018675101374;0.41677327668136466;-0.4352290023673956;-0.43522899709257407;0.42466216129040446;0.3961920477782915;0.5807026690380845;0.9998630084307436
7.323168;0.9928500805244935;0.462781402931866;0.4662055523112295;-0.4428478629821799;-0.44611126760977543;0.9815497850044118;1.0000396642213525;10.000194293935182;0.41677210304430146;-0.4352290021799714;-0.43522899635229884;0.4246636667070928;0.39619805745530207;0.5807075923065819;0.9998630355408504
7.333168;0.9928482309347962;0.46278126121171714;0.4662062091772279;-0.44285509743917034;-0.44611900461799636;0.9815485886983378;1.0000386894681463;10.000201862253505;0.4167709674543069;-0.43522900202606735;-0.43522899559209094;0.42466415780148276;0.39620507389911;0.5807125054048614;0.9998631444114882
7.343168;0.9928462602200998;0.46278109408125007;0.4662068285874073;-0.44286123083273654;-0.4461256324469485;0.9815474162597222;1.0000376955354688;10.00020946359316;0.41676986819268563;-0.4352290019070904;-0.43522899481444643;0.42466463282201505;0.39621209705842964;0.580717456668376;0.9998633397569822
7.353168;0.9928441749721206;0.4627810303889192;0.46620754322401703;-0.442868465309216;-0.44613336947217336;0.9815462724353982;1.0000366782286423;10.000217099559192;0.416768803484674;-0.4352290018239051;-0.4352289940212603;0.424666090330391;0.3962181269864788;0.5807224949362965;0.999863625305946
7.363168;0.9928419803298085;0.4627810038873419;0.46620828908583;-0.4428756997956847;-0.4461411065041823;0.9815451605916616;1.0000356325107067;10.000224772085096;0.4167677718274117;-0.4352290017766136;-0.435228993213816;0.4246665292312681;0.39622516357254217;0.5807275225667451;0.9998640037458885
7.373168;0.9928396797122466;0.46278094796154606;0.46620900154441614;-0.4428818332233364;-0.44614773435345084;0.9815440826037336;1.000034552070576;10.000232481597845;0.4167667718395871;-0.43522900176465035;-0.43522899239329044;0.4246679488610039;0.3962312068024146;0.5807326371162599;0.9998644772984776
7.383168;0.9928372752734409;0.4627798892885386;0.46620870230966827;-0.44288913259237334;-0.4461555367348035;0.9815430382358212;1.000033429694819;10.000240222826779;0.41676580184770934;-0.43522900178703805;-0.4352289915610388;0.42466834920873436;0.39623825693158665;0.5807377403610985;0.9998650484806125
7.393168;0.9928347684061642;0.4627799633220349;0.46620954431017525;-0.4428963671113446;-0.44616327377978315;0.9815410249869067;1.000032258485154;10.000247983746668;0.41676485984998507;-0.4352290018424619;-0.4352289907185207;0.424669730983842;0.39624531416061887;0.5807436111442261;0.9998657201242042
7.403168;0.9928332172928344;0.46278091482985706;0.46621077505881187;-0.4429025342104513;-0.4461694604054605;0.9815400393778596;1.0000310327037003;10.000255746676576;0.41676394411648066;-0.4352290019291875;-0.4352289898673124;0.42467009536137784;0.3962513783139968;0.5807481035651374;0.9998664945416316
7.413168;0.9928305089248245;0.4627810487566264;0.46621168049567807;-0.442909768764517;-0.4461771974515166;0.9815390782127531;1.0000297475893287;10.00026348929081;0.41676305386982554;-0.4352290020452487;-0.4352289890091595;0.42467144372485655;0.396258448870605;0.5807540429268179;0.9998673729077945
7.423168;0.9928277013200661;0.46278121180171367;0.4662126170716599;-0.4429170033337953;-0.44618493449655744;0.9815381387925723;1.000028398886833;10.000271190946146;0.41676218967978845;-0.4352290021888181;-0.43522898814601896;0.42467177756036567;0.3962645251432798;0.5807586014054202;0.9998683556160884
7.433168;0.9928247950239515;0.4627813389435657;0.46621351869779565;-0.4429231368560102;-0.44619156235112134;0.9815372189620742;1.0000269833156996;10.000278841046612;0.4167613534382299;-0.4352290023582177;-0.43522898728009496;0.42467309825115274;0.39627160646572934;0.5807646051058347;0.9998694431258468
7.443168;0.9928217906312041;0.4627815596738936;0.46621451511769596;-0.44293037145963765;-0.44619929939069125;0.9815363171177796;1.000025499585775;10.000286434994424;0.41676054770693827;-0.4352290025516444;-0.4352289864136879;0.42467340679875937;0.396278692405132;0.5807699087636065;0.9998706362960661
7.453168;0.9928186892951293;0.4627818084270665;0.4662155399513734;-0.4429376060806604;-0.4462070364268566;0.9815354319523822;1.000023948413124;10.000293965358226;0.4167597750220023;-0.4352290027671305;-0.4352289855489547;0.42467470370392846;0.39628478298414194;0.5807752905661069;0.9998719357415348
7.463168;0.9928154925471168;0.4627820839411256;0.4662165922169406;-0.4429448407192934;-0.4462147734601355;0.9815345624946213;1.0000223319077834;10.00030142466841;0.4167590377645569;-0.4352290030027418;-0.43522898468789234;0.4246749889432374;0.3962918788417253;0.5807806509611204;0.9998733411062469
7.473168;0.9928122016849621;0.46278231964013417;0.46621760586067634;-0.4429509743166844;-0.44622140130312804;0.981533708342069;1.0000206531687357;10.000308812951268;0.4167583381771567;-0.43522900325670516;-0.43522898383249203;0.4246762620356902;0.3962989810579578;0.5807867677185345;0.9998748511133748
7.483168;0.9928088176054776;0.46278264321647;0.46621871098233497;-0.44295820899164995;-0.4462291383330455;0.9815328692745945;1.0000189154361003;10.000316139414998;0.41675767819357784;-0.43522900352746063;-0.43522898298470514;0.4246765222209515;0.39630609060211613;0.5807921763509397;0.9998764639568256
7.493168;0.992805340905797;0.46278298776426846;0.46621984127527943;-0.44296544368393936;-0.4462368753627574;0.9815320443777371;1.0000171212965627;10.000323419295698;0.41675705917248523;-0.43522900381367224;-0.43522898214615413;0.42467676853631614;0.3963122080110076;0.5807969225039712;0.9998781774933435
7.503168;0.9928027700388986;0.4627837908429089;0.4662209685579703;-0.44297315128290904;-0.4462446400138747;0.9815312316872408;1.000015273040103;10.000330666021203;0.41675648154395917;-0.4352290041140591;-0.4352289813178874;0.4246779998112752;0.3963193335816169;0.5808030985857845;0.999879989063406
7.513168;0.9927991090230646;0.4627830719937469;0.4662210340439352;-0.44298045087734095;-0.44625244238907186;0.9815294285160553;1.0000133731969099;10.000337883892925;0.4167559446149979;-0.4352290044271284;-0.4352289805004554;0.42467821478410084;0.3963264676914204;0.5808085570798844;0.9998818952881485
7.523168;0.9927954175097632;0.46278388000699267;0.4662226103263753;-0.44298614538879005;-0.4462586013776046;0.981528631364409;1.0000114244950071;10.000345070584807;0.41675544674463627;-0.4352290047511314;-0.435228979694225;0.4246794122877089;0.39633261090727157;0.580814074803;0.9998838923368656
7.533168;0.9927915823723014;0.46278429763874235;0.46622381855840483;-0.44299338014733547;-0.4462663384205715;0.9815278351161698;1.0000094299835371;10.000352220947985;0.4167549857736402;-0.43522900508427315;-0.435228978899591;0.424679591320865;0.3963397637199537;0.580819551911005;0.9998859765086182
7.543168;0.9927876668143799;0.46278473318884394;0.4662250393853486;-0.4430006149150823;-0.44627407546988074;0.9815270331079047;1.0000073932552727;10.000359322353571;0.41675455954934165;-0.43522900542489595;-0.4352289781170539;0.4246807509580366;0.3963469261231687;0.5808257659995607;0.999888144921867
7.553168;0.9927836741797167;0.46278518727197465;0.4662262701034377;-0.4430078496894494;-0.446281812526008;0.9815262185954299;1.0000053182359228;10.000366351820864;0.41675416622655015;-0.4352290057715059;-0.43522897734727584;0.42468089025450706;0.39635409756970863;0.5808312531919387;0.9998903959664928
7.563168;0.9927796074012613;0.46278566081150646;0.46622750810046976;-0.4430150844675429;-0.446289549589214;0.9815253859101662;1.0000032089487596;10.000373283353927;0.416753804162837;-0.43522900612272025;-0.43522897659098986;0.4246820082956609;0.39636027731964596;0.5808367914114202;0.9998927290223771
