time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.553168;0.9927719600184511;0.46296119273405684;0.4663446556534509;-0.4424006830863952;-0.44563487502290133;0.9820700090225326;1.0001994575812874;10.000127236649005;0.41674016990725626;-0.4352290134223746;-0.43522899752498;0.4244127700528815;0.3961427710160521;0.5805765933566862;0.999989771808877
7.563168;0.9927688143711662;0.4629610893108493;0.46634471236195335;-0.4424079182078331;-0.4456426117995332;0.9820687105358488;1.0002004796545925;10.000119492928564;0.4167406317045352;-0.435229013362109;-0.4352289975593825;0.4244121929787192;0.3961498121905313;0.5805799562558962;0.9999907904166249
7.573168;0.9927656216536648;0.46295983158667947;0.4663436077756415;-0.4424141170621632;-0.44564930474979897;0.9820673385045466;1.0002013694576903;10.000112006433074;0.41674108769318235;-0.4352290132802333;-0.43522899760163547;0.4244126326889757;0.3961568695955647;0.5805840382036463;0.9999918808453307
7.583168;0.9927623907053554;0.4629597517423194;0.4663436920748889;-0.4424213521727769;-0.4456570415517229;0.9820658948549048;1.0002021251409632;10.0001047520852;0.4167415383171381;-0.4352290131766749;-0.4352289976508221;0.42441208927788465;0.39616394220224094;0.5805873804996995;0.9999930380637233
7.593168;0.9927601286954573;0.46296012308185847;0.46634376476292067;-0.4424290595986531;-0.4456648059947467;0.9820643819216389;1.0002027449177555;10.00009770444706;0.4167419838220454;-0.43522901305142775;-0.43522899770594853;0.4244125628712438;0.3961700286587558;0.5805907661261056;0.999994255943612
7.603168;0.9927568488899129;0.462960066740667;0.46634387859835996;-0.442436294705598;-0.4456725428218774;0.982062802028004;1.0002032278232582;10.000090836160533;0.4167424243038506;-0.43522901290438815;-0.43522899776599394;0.4244120537608073;0.39617712751015327;0.5805941011039149;0.9999955274875293
7.613168;0.9927536194060268;0.4629604938100092;0.46634445492497867;-0.4424430904785742;-0.4456798107139424;0.9820611569479578;1.0002035736080634;10.000084117592388;0.41674286003027783;-0.4352290127352647;-0.4352289978297315;0.4244125623906523;0.39618423758085847;0.5805981684860148;0.9999968442336754
7.623168;0.992750334328306;0.4629604583689614;0.466344596884426;-0.4424503255760355;-0.4456875475640413;0.9820594474846724;1.0002037815784357;10.00007752221729;0.41674329186247744;-0.43522901254361906;-0.43522899789573816;0.4244120892846265;0.3961913583185858;0.5806015096308812;0.9999981964490264
7.633168;0.9927470638031546;0.46296043084948607;0.4663447521977387;-0.4424575606697042;-0.4456952844258822;0.9820566735648388;1.0002038500117103;10.000071032765376;0.4167437212692822;-0.43522901232880024;-0.43522899796262215;0.424412634991578;0.39619848988901374;0.5806055894109002;0.999999574759497
7.643168;0.9927438178028657;0.4629604091596618;0.4663449206908433;-0.44246479576004744;-0.4457030212992502;0.9820548348978376;1.0002037767413947;10.000064643352054;0.41674414990280517;-0.4352290120898549;-0.4352289980290937;0.4244121999191334;0.39620563287713484;0.5806089480685596;1.000000971740045
7.653168;0.9927406045960947;0.4629603913415394;0.4663451026853355;-0.44247203084744846;-0.44571075818386113;0.9820529321653599;1.0002035599866306;10.000058357210548;0.4167445793343118;-0.43522901182561424;-0.43522899809388094;0.4244117841276801;0.3962127878076869;0.5806123183040572;1.0000023819387074
7.663168;0.9927374311990887;0.46296037553438757;0.46634529910530664;-0.44247926593218295;-0.44571849507937084;0.9820509678694831;1.000203198558542;10.000052182308924;0.41674501128985814;-0.4352290115348961;-0.4352289981557424;0.42441238740266474;0.39621895491322406;0.5806157500095156;1.0000038007814267
7.673168;0.9927343042037319;0.46296035974287514;0.4663455111012116;-0.44248650101428805;-0.44572623198533795;0.9820489459695888;1.000202691512927;10.000046130009444;0.4167454478049773;-0.43522901121670304;-0.4352289982134789;0.42441200950673114;0.396226134165518;0.5806191471678417;1.0000052238231711
7.683168;0.9927312306596693;0.4629603417894904;0.46634573953099406;-0.4424937360934157;-0.4457339689013291;0.9820468714189496;1.0002020380326464;10.000040216047578;0.4167458908798782;-0.4352290108703803;-0.43522899826598954;0.4244126502456312;0.39623332531128524;0.5806232905588747;1.0000066463499642
7.693168;0.9927282187363659;0.4629592184963925;0.4663448757229573;-0.44250103604426727;-0.44574177117769814;0.9820447502344036;1.0002012375117033;10.000034458270653;0.4167463421184207;-0.43522901049583224;-0.435228998312501;0.424412309278666;0.3962405279787936;0.5806267200191223;1.0000080628048238
7.703168;0.9927252775468792;0.4629591903366809;0.46634513846964304;-0.4425082711144174;-0.4457495081129413;0.9820425892682548;1.0002002895138393;10.00002887353853;0.4167468026167976;-0.43522901009373177;-0.43522899835273626;0.4244129857697331;0.39624774196032;0.580630899726415;1.000009466727529
7.713168;0.9927224165212704;0.4629591544934943;0.4663454189428351;-0.4425155061779664;-0.4457572450576365;0.9820403959540345;1.0001991936026806;10.000023476488604;0.4167472727825609;-0.4352290096653667;-0.4352289983867952;0.4244126781155095;0.39625496728378923;0.5806343700685246;1.0000108516797332
7.723168;0.9927206430630652;0.46295954885402174;0.4663456910152574;-0.4425232136560013;-0.44576500964171684;0.9820371779883604;1.0001979487072543;10.000018275232636;0.41674775219273097;-0.43522900921217195;-0.43522899841476326;0.424413384148577;0.3962622039588414;0.5806385945060424;1.0000122121341666
7.733168;0.9927180274261935;0.4629599666505685;0.46634645600609764;-0.442530009383518;-0.44577227764830374;0.9820349424139214;1.0001965527976961;10.000013264967613;0.4167482399054317;-0.4352290087355341;-0.4352289984364066;0.42441310183656544;0.39626945189681934;0.5806421118343265;1.0000135435316526
7.743168;0.9927154564772022;0.46295990287225647;0.46634679096199916;-0.44253724443042686;-0.44578001462132055;0.9820326950951046;1.000195004044372;10.000008428541948;0.41674873502462734;-0.43522900823703503;-0.43522899845126495;0.42441382977829567;0.39627671106701495;0.5806463842651013;1.0000148422195683
7.753168;0.9927129934020662;0.46295983088961873;0.4663471435631739;-0.44254447946908987;-0.44578775160476375;0.9820304409126148;1.0001933023280152;10.00000374204231;0.41674923692892646;-0.43522900771867573;-0.4352289984588846;0.4244135670254605;0.39628398147221533;0.5806499503569864;1.0000161058149868
7.763168;0.992710640900941;0.4629597516905574;0.46634751272854563;-0.44255171449975744;-0.4457954885989267;0.9820281838342704;1.0001914495000594;9.999999175700758;0.41674974510903234;-0.43522900718280216;-0.4352289984588838;0.4244143127221335;0.39629026299308984;0.5806535897969798;1.0000173332517979
7.773168;0.9927084008086369;0.4629596666848494;0.46634789688338957;-0.44255894952288577;-0.44580322560394353;0.9820259269965236;1.000189448640954;9.999994695608937;0.41675025908317737;-0.43522900663176667;-0.4352289984509237;0.4244140659753764;0.39629755556212126;0.5806572056404603;1.0000185239166435
7.783168;0.9927062745503011;0.4629595780274151;0.4663482938086364;-0.4425661845393775;-0.4458109626199773;0.9820236731120037;1.0001873033480573;9.999990276236128;0.41675077841658087;-0.4352290060674777;-0.4352289984347007;0.4244148258838189;0.39630485953997363;0.580661576588683;1.0000196766392269
7.793168;0.9927042628472206;0.4629594884204348;0.46634870078261303;-0.4425734195506917;-0.44581869964722093;0.9820214246702669;1.00018501744529;9.999985912691772;0.4167513025306603;-0.43522900549120536;-0.4352289984099986;0.42441459178612573;0.3963121756103749;0.5806652393642269;1.000020789674655
7.803168;0.9927023659639246;0.46295940097932525;0.4663491151425564;-0.4425806545586915;-0.4458264366856005;0.9820191839903811;1.000182594732458;9.999981616278605;0.4167518304707865;-0.4352290049038292;-0.4352289983767974;0.4244153636441154;0.39631950424879825;0.5806696536747734;1.0000218615668517
7.813168;0.9927005839394265;0.46295931917977323;0.4663495348798167;-0.44258788956542827;-0.44583417373448886;0.9820159539387177;1.0001800387909423;9.999977401961562;0.4167523608681022;-0.4352290043061898;-0.4352289983353621;0.4244151421188522;0.3963268454585724;0.5806733555493824;1.0000228915624003
7.823168;0.9926989156764859;0.46295814521253564;0.466348849759786;-0.4425951894496791;-0.4458419761452571;0.9820137390191762;1.0001773534163059;9.999973286506902;0.4167528919594094;-0.43522900369917666;-0.43522899828631184;0.4244159282469588;0.39633419889551114;0.5806778047930506;1.0000238788186444
7.833168;0.9926973580707662;0.46295808374653574;0.46634927789487296;-0.4426024244601917;-0.4458497132111348;0.9820115457038704;1.000174543431892;9.999969295145323;0.4167534216632832;-0.43522900308365414;-0.4352289982306384;0.4244157232156874;0.3963415640159403;0.5806815377909285;1.000024822049977
7.843168;0.992695906280667;0.46295803525796725;0.46634970988265784;-0.4426096594756071;-0.4458574502827226;0.9820093816743317;1.0001716148972206;9.999965458713827;0.41675394779434943;-0.4352290024604789;-0.43522899816957494;0.4244165284528719;0.3963489400896011;0.5806860145310273;1.0000257206951564
7.853168;0.9926946135150657;0.4629584734964928;0.46635059325722356;-0.4426164551711311;-0.4458647183898601;0.982007254742992;1.0001685746392432;9.999961796300239;0.4167544681986656;-0.43522900183055324;-0.43522899810436416;0.42441634567948405;0.3963563261760653;0.5806897717635104;1.0000265751988586
7.863168;0.9926933565718883;0.46295845463478574;0.46635103018957225;-0.44262369020194725;-0.4458724554659581;0.9820051723179093;1.0001654298991771;9.99995830262941;0.41675498077264156;-0.4352290011947657;-0.43522899803605525;0.424417176784932;0.39636372125028646;0.5806942702872024;1.0000273857714022
7.873168;0.9926921888348664;0.46295845240513145;0.46635146852562015;-0.44263092524317554;-0.4458801925421307;0.9820031414050264;1.0001621883643554;9.999954951823103;0.4167554836396992;-0.43522900055382124;-0.43522899796544645;0.4244170236726295;0.3963711245029595;0.5806980482612218;1.0000281518698662
7.883168;0.9926921029719648;0.46295890720122557;0.46635188209630174;-0.4426386328431432;-0.44588795724884916;0.9820011686489398;1.0001588585368495;9.999951704024978;0.41675597547885;-0.435228999908092;-0.43522899789314773;0.4244178880652787;0.39637853541850765;0.5807025680367275;1.0000288722137674
7.893168;0.9926910967374374;0.46295894121237524;0.466352323905347;-0.4426458679181823;-0.44589569432023235;0.981998260190803;1.0001554501338037;9.999948505699866;0.41675645582818255;-0.43522899925761577;-0.435228997819632;0.42441777126699565;0.39638595348172695;0.5807063688851645;1.0000295446026155
7.903168;0.9926901627653554;0.46295899449936945;0.4663527669878527;-0.44265310300962485;-0.44590343138625765;0.9819964216194298;1.000151973888155;9.99994529357217;0.4167569252118899;-0.4352289986022294;-0.43522899774524226;0.4244186740396525;0.39639337793953616;0.5807109131977708;1.0000301663837774
7.913168;0.9926892951081205;0.46295906771007256;0.46635321042677613;-0.4426603381200027;-0.44591116844492074;0.9819946579411367;1.0001484407448489;9.999942008257232;0.4167573848491893;-0.43522899794174236;-0.4352289976700718;0.424418596666169;0.396400807663708;0.5807147393427506;1.0000307352900675
7.923168;0.9926884870835451;0.4629591612188828;0.4663536537143868;-0.44266757325112;-0.44591890549453095;0.9819929729032475;1.000144860665243;9.9999386012993;0.4167578361677239;-0.435228997276122;-0.4352289975938419;0.4244185391232662;0.39640824102493033;0.5807185773698056;1.0000312498963468
7.933168;0.992687731599453;0.462959274992263;0.46635409698290214;-0.44267480840367474;-0.4459266425337918;0.9819913683759427;1.0001412412771502;9.999935026492444;0.4167582807112896;-0.4352289966056943;-0.4352289975161871;0.42441950126431155;0.3964156761476868;0.5807231565185242;1.0000317098435105
7.943168;0.9926870217831878;0.4629594085762308;0.4663545406156819;-0.4426820435773746;-0.44593437956161897;0.9819898452817706;1.0001375874788045;9.999931236110866;0.41675872021373433;-0.43522899593119896;-0.43522899743709237;0.42441948291683324;0.3964231113540558;0.5807270132606248;1.0000321158439929
7.953168;0.9926863517599692;0.46295846015953895;0.4663538759105846;-0.44268934364908596;-0.4459421819314943;0.9819884051735686;1.0001339021500706;9.99992719204485;0.41675915630188365;-0.43522899525359576;-0.43522899735687065;0.42442048384696013;0.39642954509085915;0.5807309250889927;1.000032469227315
7.963168;0.9926857178182248;0.46295863135527715;0.46635432201987786;-0.44269657886205843;-0.4459499189336295;0.9819870506070733;1.0001301863205996;9.999922873694178;0.4167595902538726;-0.43522899457387615;-0.43522899727593284;0.42442050367279455;0.396436975548763;0.5807347946058028;1.000032771434943
7.973168;0.9926851777184685;0.462959293565745;0.4663552192339694;-0.44270337476715715;-0.4459571869433452;0.9819847845175487;1.0001264388231685;9.99991827410866;0.41676002318189037;-0.4352289938930961;-0.4352289971948489;0.4244215418942687;0.39644440076956083;0.5807394003067307;1.0000330240156052
7.983168;0.9926846142597711;0.46295950204615;0.4663556715792108;-0.4427106100139474;-0.4459649239157201;0.9819836094686378;1.0001226570407695;9.999913396470362;0.4167604562424864;-0.43522899321245684;-0.4352289971145453;0.4244215981864436;0.39645181922525047;0.5807432799372744;1.0000332285043219
7.993168;0.9926840865131902;0.4629597305633882;0.4663561278396867;-0.44271784527513597;-0.4459726608722341;0.9819825272213039;1.0001188384061812;9.999908255887883;0.4167608907546752;-0.43522899253323155;-0.435228997036272;0.42442267274984563;0.396459230163002;0.5807478939604533;1.0000333859739483
8.003168;0.9926835942080059;0.4629599808217494;0.46635658730264207;-0.44272508054885085;-0.44598039781178217;0.9819815391062169;1.000114981505526;9.999902878777911;0.41676132818410205;-0.43522899185673825;-0.4352289969612472;0.4244227662139218;0.39646663345759414;0.5807517794505307;1.0000334973750409
8.013168;0.992683137523187;0.4629602545662881;0.46635704829830493;-0.4427323158330568;-0.44598813473372273;0.9819806464431312;1.0001110869770906;9.999897299046943;0.4167617697882895;-0.43522899118462566;-0.43522899689039357;0.4244238792703659;0.39647402937813075;0.5807563968364554;1.0000335646309864
8.023168;0.9926827174065453;0.4629605530822419;0.4663575087395404;-0.4427395511254437;-0.4459958716380646;0.98197984962883;1.0001071579939094;9.999891555367535;0.41676221626638177;-0.4352289905192327;-0.43522899682451716;0.42442401264785995;0.39648141859306407;0.5807602836272011;1.0000335911059361
8.033168;0.9926823345009111;0.4629609419162798;0.4663580320310711;-0.44274788751116617;-0.4460047177124222;0.9819791471195882;1.000103199218128;9.999885689040392;0.41676266770367665;-0.4352289898635951;-0.43522899676458443;0.42442516732390684;0.3964888022181912;0.5807649004645327;1.0000335807840708
8.043168;0.992681988206684;0.4629612914069547;0.4663584860345241;-0.44275512281073853;-0.44601245458218547;0.9819785364971259;1.000099214735923;9.999879744174418;0.4167631237242815;-0.43522898922115755;-0.43522899671179255;0.4244253445889765;0.39649618162975914;0.5807687851417259;1.0000335372083766
8.053168;0.9926826753448754;0.4629621055396559;0.4663589088895844;-0.44276283079025486;-0.4460202190678548;0.9819770161958232;1.0000952070122657;9.999873774995784;0.4167635838977714;-0.43522898859557824;-0.43522899666755016;0.42442654573238636;0.3965035581762481;0.5807733988705379;1.0000334635240693
8.063168;0.9926823981065757;0.46296250560735386;0.46635935308139276;-0.442770066094906;-0.4460279559003635;0.9819765855955375;1.000091177646098;9.999867856310752;0.41676404815694856;-0.43522898799077375;-0.4352289966333599;0.42442677143137886;0.3965109330173651;0.5807772798901533;1.0000333627088465
8.073168;0.9926821537771727;0.4629629311953996;0.4663597919791359;-0.44277730139470706;-0.4460356927118966;0.9819762444009701;1.0000871286915194;9.999862081605151;0.4167645169290226;-0.4352289874109363;-0.4352289966105977;0.4244280214802814;0.39651830712785896;0.5807818891748959;1.0000332369444354
8.083168;0.9926819409046402;0.4629622813108564;0.46635911647705636;-0.4427846015667664;-0.44604349485741485;0.9819759926130763;1.0000830629112658;9.99985654619114;0.4167649911696331;-0.43522898686031514;-0.4352289966003044;0.4244282950109298;0.39652568149594236;0.5807857646710518;1.0000330874539527
8.093168;0.9926818162777523;0.4629632302945358;0.46635999423591423;-0.4427913975272168;-0.44605076263428545;0.9819758304383333;1.0000789826936434;9.999851333775156;0.41676547237020256;-0.4352289863429586;-0.4352289966030557;0.4244295907536079;0.3965330573808096;0.5807903676806837;1.0000329152575325
8.103168;0.9926816600195786;0.4629637307804424;0.4663604202945047;-0.44279863280208664;-0.4460584993742094;0.981975758114307;1.000074889100384;9.999846511820236;0.4167659624733303;-0.4352289858625402;-0.4352289966189888;0.42442990726070656;0.39654043622851076;0.5807942370786401;1.0000327219033507
8.113168;0.9926815284204592;0.46296425487289133;0.46636084440921105;-0.44280586806522;-0.44606623608810697;0.9819757766092294;1.0000707822953778;9.99984212807789;0.41676646372570536;-0.4352289854220799;-0.43522899664787457;0.42443124306956587;0.39654781920981774;0.5807988351469048;1.000032509872316
8.123168;0.992681418314181;0.4629648021683994;0.46636126719122456;-0.44281310331513607;-0.4460739727745452;0.9819758878903092;1.0000666625220658;9.999838210543203;0.4167669782906913;-0.4352289850236355;-0.43522899668904513;0.4244315966526601;0.39655520693972224;0.580802701723647;1.0000322822680872
8.133168;0.9926813254591181;0.4629653717727911;0.46636168914388576;-0.44282033855057246;-0.44608170943209896;0.981975093547161;1.0000625304676014;9.999834771610729;0.41676750771260074;-0.43522898466831267;-0.4352289967412627;0.42443296643289313;0.3965625996013141;0.5808072999778525;1.000032042079752
8.143168;0.9926812441286506;0.4629659617483845;0.4663621111679999;-0.442827573770351;-0.44608944605962525;0.9819753937098818;1.0000583872848714;9.999831811758591;0.41676805279417084;-0.4352289843565547;-0.43522899680272;0.4244333509688462;0.39656999704485624;0.5808111706815658;1.0000317920754072
8.153168;0.9926811673806706;0.46296656922474855;0.46636253414461504;-0.4428348089732052;-0.4460971826566093;0.9819757872774698;1.000054234398808;9.99982932126077;0.41676861401208537;-0.43522898408826904;-0.435228996871265;0.4244347487820832;0.39657739868688396;0.5808157773210958;1.000031535148199
8.163168;0.9926810880191699;0.46296719112551893;0.4663629582209732;-0.4428420441578069;-0.4461049192233992;0.9819762717869854;1.0000500730993438;9.999827282501492;0.4167691918044117;-0.4352289838627522;-0.43522899694468015;0.4244351578903969;0.3965848035313858;0.5808196595251579;1.000031273916349
8.173168;0.9926809991972606;0.4629678248100739;0.466363382754264;-0.44284927932313556;-0.4461126557612751;0.9819768425825002;1.0000459046620405;9.999825677370556;0.4167697863105622;-0.4352289836788967;-0.43522899702071505;0.42443657571838606;0.39659221035910197;0.5808242783381659;1.0000310096157916
8.183168;0.9926808941311469;0.4629684681709558;0.46636380679753564;-0.44285651446872404;-0.4461203922721686;0.9819774930165677;1.0000417308389855;9.99982449551974;0.4167703970378163;-0.43522898353568273;-0.4352289970969324;0.4244369993471851;0.39659961765271207;0.5808281712329718;1.0000307417327035
8.193168;0.9926807657289876;0.46296911949730324;0.46636422936172195;-0.44286374959434555;-0.4461281287579708;0.9819782154822322;1.0000375539780533;9.999823736830603;0.41677102288555096;-0.4352289834324623;-0.43522899717058144;0.4244384257473578;0.396607023292353;0.5808327983049982;1.0000304683099568
8.203168;0.9926806068309577;0.4629697773834314;0.46636464935018945;-0.442870984699553;-0.4461358652200144;0.981979001740343;1.0000333766414242;9.999823411502224;0.4167716625236809;-0.43522898336885163;-0.43522899723864195;0.42443885202361914;0.3966144246634203;0.5808366969661416;1.0000301861091434
8.213168;0.9926804696656681;0.46296981232454704;0.46636440499496706;-0.44287784534030333;-0.44614319801795194;0.9819788430991622;1.0000292009294247;9.999823538023097;0.41677231483219446;-0.4352289833443799;-0.43522899729817677;0.424440275636499;0.396621819165763;0.580841326958146;1.0000298914050456
8.223168;0.9926812295517005;0.46297091888199576;0.4663647894619102;-0.442885553214777;-0.44615096206976973;0.9819797308828181;1.0000250281817717;9.999824136486678;0.41677297892200676;-0.43522898335825577;-0.43522899734675646;0.4244406944094219;0.3966282044370285;0.580844541996325;1.000029581604493
8.233168;0.9926809454098247;0.46297158863858096;0.46636519321579434;-0.442892788262378;-0.4461586984634808;0.9819806563773839;1.0000208593563635;9.999825221567397;0.4167736539347064;-0.4352289834095737;-0.43522899738250487;0.42444210633772134;0.39663557819860623;0.5808491664150222;1.0000292566191786
8.243168;0.992680613959587;0.4629722593690827;0.4663655876592899;-0.4429000232868591;-0.44616643483550894;0.9819816106520813;1.0000166956578553;9.999826798538093;0.41677433909813555;-0.43522898349761563;-0.43522899740385107;0.4244425095063642;0.3966429381653852;0.5808530540486352;1.0000289191632408
8.253168;0.9926802346720998;0.4629729296763384;0.4663659706562891;-0.44290725828728256;-0.44617417118605796;0.981982584802848;1.000012539180021;9.999828868511381;0.4167750337280357;-0.435228983621668;-0.4352289974094078;0.42444290222900877;0.3966502821082913;0.580856934081185;1.0000285737777184
8.263168;0.99267980792227;0.46297359819064854;0.46636634020705975;-0.442914493262711;-0.4461819075150722;0.9819835698374939;1.0000083932324246;9.999831442504204;0.4167757369950214;-0.4352289837805519;-0.43522899739791326;0.42444428297483805;0.3966576079511878;0.5808615362818198;1.0000282255781103
8.273168;0.9926793355971993;0.4629743282209758;0.4663667598198412;-0.44292282927578575;-0.4461907530092615;0.9819845561433828;1.000004261974618;9.999834547056466;0.4167764479322005;-0.4352289839725523;-0.4352289973679995;0.42444464979210816;0.3966649138407776;0.5808653990616065;1.000027879608153
8.283168;0.9926788209169495;0.46297498827585193;0.46636709731850134;-0.44293006419817005;-0.44619848929380945;0.9819855338094209;1.000000149839661;9.999838218061932;0.41677716572780277;-0.4352289841957595;-0.43522899731810394;0.4244459998040881;0.3966721981212333;0.5808699837093221;1.0000275406344132
8.293168;0.9926782669222611;0.4629756416804931;0.4663674171474478;-0.4429372990937415;-0.4462062255551839;0.9819864934451668;0.9999960616631027;9.99984249734397;0.41677788989500386;-0.43522898444821;-0.43522899724681624;0.42444632950218364;0.3966794593648465;0.5808738289222977;1.0000272134335708
8.303168;0.9926776752204172;0.4629762874350322;0.4663677187250004;-0.4429445339619597;-0.4462139617928885;0.9819864258408486;0.9999920033278418;9.999847436541696;0.41677862014707145;-0.43522898472776267;-0.43522899715332547;0.42444763551770387;0.39668669651245053;0.5808783956346352;1.0000269033918148
8.313168;0.9926770466153672;0.4629769251152037;0.466368001696088;-0.4429517688024235;-0.4462216980064062;0.9819873212296966;0.9999879815959154;9.999853099220074;0.4167793562277432;-0.4352289850320624;-0.4352289970375453;0.4244479150568015;0.396693908894665;0.58088222234644;1.0000266169463914
8.323168;0.992676382570434;0.46297755453165873;0.466368266033981;-0.44295900361500684;-0.4462294341950984;0.9819881695859904;0.9999840034217434;9.999859554398387;0.4167800979766282;-0.43522898535864846;-0.43522899689993;0.424449165841417;0.39670109613924653;0.580886770445602;1.0000263616434475
8.333168;0.9926757444904979;0.46297864843663844;0.46636896071206974;-0.44296579907651956;-0.44623670134731863;0.9819889611668968;0.9999800763967454;9.999866866560355;0.41678084529431547;-0.4352289857052496;-0.4352289967412708;0.42444938589336606;0.39670825797372344;0.580890579216664;1.000026145314153
8.343168;0.992675018167153;0.46297815979672374;0.4663680792539298;-0.44297309871612495;-0.4462445028446419;0.9819896866171237;0.9999762093794025;9.999875085847812;0.41678159776254786;-0.43522898607009763;-0.435228996562605;0.4244505734049364;0.39671539395773875;0.5808951101654392;1.0000259744837707
8.353168;0.9926742664335437;0.4629787630314004;0.4663682888388526;-0.4429803334463158;-0.4462522389536002;0.981990337260402;0.9999724119269298;9.999884238729164;0.4167823543587708;-0.4352289864519314;-0.4352289963650928;0.42445072683057056;0.39672250353041455;0.5808989023055369;1.0000258531592199
8.363168;0.9926734932698664;0.46297935569506127;0.4663684802107677;-0.4429875681494102;-0.44625997503488135;0.9819909056928504;0.9999686940140388;9.999894325608956;0.41678311343906854;-0.4352289868497497;-0.43522899614977684;0.42445184526468677;0.3967285863310925;0.5809027347524719;1.0000257830368464
8.373168;0.9926737002842785;0.4629803748956651;0.466368626784048;-0.4429952757551716;-0.44626773872609327;0.981991385960594;0.9999650665182607;9.999905328440299;0.4167838727604764;-0.4352289872624714;-0.43522899591739533;0.4244519286105711;0.39673564228592884;0.5809065136914928;1.0000257647407549
8.383168;0.9926728934943857;0.4629809393884869;0.4663687812187248;-0.4430025104108668;-0.44627547475210944;0.9819907734829226;0.9999615409222107;9.999917221524665;0.41678462962030366;-0.4352289876887802;-0.43522899566835493;0.4244529770157662;0.39674267133328545;0.5809110197452815;1.0000257981829683
8.393168;0.9926720733081934;0.46298148618986906;0.4663689167462922;-0.4430097450381973;-0.44628321075131777;0.9819910651204867;0.9999581283637442;9.999929976875881;0.4167853812822901;-0.4352289881273524;-0.43522899540278226;0.42445299025591576;0.39674967315272686;0.580914794139128;1.0000258817442962
8.403168;0.992671242193074;0.46298201384730775;0.46636903315480954;-0.44301697963685405;-0.4462909467249222;0.981991258467769;0.9999548392187482;9.999943564319004;0.4167861255058533;-0.4352289885771542;-0.43522899512055885;0.42445396789485285;0.39675664726633164;0.5809193002340888;1.0000260124677398
8.413168;0.9926704035238334;0.46298252185785116;0.46636913045258865;-0.44302421420671956;-0.44629868267472744;0.981991350698568;0.999951683145496;9.999957953927787;0.41678686074082305;-0.4352289890375698;-0.4352289948213143;0.4244539097075078;0.39676359336641914;0.5809230791117539;1.0000261876954306
8.423168;0.9926695618030704;0.4629830103995133;0.46636920864670234;-0.4430314487476943;-0.4463064186029226;0.9819913386490694;0.9999486690899387;9.999973123315522;0.4167875857457088;-0.43522898950846106;-0.4352289945045001;0.4244548157039558;0.39677051150275955;0.5809275941451074;1.0000264063267483
8.433168;0.9926687223493537;0.46298341511227054;0.46636920232104395;-0.4430375822128781;-0.4463130453248011;0.9819912200313903;0.9999458052612867;9.999989064417314;0.41678829907528225;-0.4352289899902253;-0.4352289941696037;0.42445468595062225;0.39677740212316187;0.5809313865796056;1.00002666902794
8.443168;0.9926678902477154;0.4629838663268214;0.4663692424560193;-0.44304481669630763;-0.44632078121636776;0.9819909945519375;0.9999430990786823;10.00000578119166;0.4167889991198966;-0.43522899048372016;-0.43522899381622604;0.4244555204324984;0.3967842660601953;0.5809359199527488;1.0000269774693678
8.453168;0.9926671282457484;0.4629847727069696;0.4663697133593795;-0.4430516118274768;-0.4463280480713506;0.9819906637624302;0.9999405569753166;10.000023276304086;0.4167896845503741;-0.43522899098992707;-0.4352289934438833;0.42445531906195455;0.39679110438897724;0.5809397357954869;1.0000273326200377
8.463168;0.9926663212294172;0.462985188988852;0.46636971856766013;-0.44305884625024267;-0.4463357839328585;0.981990229714078;0.9999381840215088;10.000041537683211;0.41679035457953123;-0.435228991509538;-0.4352289930518862;0.42445608183493616;0.396796918305158;0.5809436151564086;1.0000277334755157
8.473168;0.992665529519261;0.462984487958495;0.4663685992839163;-0.4430661455249439;-0.4463435851458683;0.9819886942438286;0.9999359834525733;10.000060532388767;0.41679100909633016;-0.43522899204270954;-0.4352289926395115;0.42445580886162104;0.39680370920904023;0.580947465996248;1.000028177476653
8.483168;0.9926647543219561;0.46298487250835646;0.4663685758884388;-0.4430733798839692;-0.44635132098581215;0.9819880591930125;0.9999339563739558;10.000080205790203;0.41679164874180175;-0.435228992589014;-0.4352289922062643;0.42445650026701803;0.3968104786606317;0.5809520698859497;1.0000286618061671
8.493168;0.9926639965868371;0.46298524236950217;0.46636854166690217;-0.44308061420971795;-0.446359056817869;0.981987326277006;0.99993210178733;10.000100486116633;0.4167922745409193;-0.4352289931475102;-0.43522899175209473;0.4244561562602699;0.39681722799244346;0.5809559689722003;1.0000291839012987
8.503168;0.9926632560059828;0.46298559828920216;0.4663684993592384;-0.44308784850131033;-0.4463667926438425;0.9819864967707863;0.9999304168145831;10.000121294130652;0.4167928873221997;-0.4352289937168089;-0.4352289912774881;0.42445677733395043;0.3968239581133457;0.5809606269374737;1.0000297406457628
8.513168;0.9926635294008892;0.4629863801280462;0.46636842532150097;-0.44309555579549;-0.44637455610459287;0.9819855717524082;0.9999288968733494;10.000142551756376;0.41679348741134764;-0.4352289942951538;-0.4352289907833486;0.4244563641288411;0.3968306699077545;0.5809645849873784;1.0000303277409004
8.523168;0.992662819218006;0.4629867095203985;0.46636837512760815;-0.4431027900230883;-0.4463822919228821;0.9819845525961809;0.9999275360206955;10.00016417979983;0.41679407445494887;-0.4352289948806495;-0.435228990270839;0.42445691702610755;0.3968373647193979;0.5809693063239594;1.0000309403534977
8.533168;0.9926621238191896;0.4629870258720401;0.4663683246234883;-0.44311002421248286;-0.4463900277391571;0.9819834412128944;0.9999263279371315;10.000186088818499;0.4167946473345676;-0.4352289954715252;-0.4352289897412524;0.4244564362078572;0.39684304430545486;0.5809726495201215;1.0000315738422434
8.543168;0.9926614439716936;0.4629873288579047;0.46636827565906575;-0.4431172583621773;-0.44639776355454275;0.9819822400179496;0.9999252669098557;10.000208181309675;0.4167952042547147;-0.43522899606618365;-0.43522898919571973;0.42445592215377953;0.39684971045918155;0.5809767135169861;1.0000322237790027
8.553168;0.9926607811611899;0.4629876174377044;0.4663682297723442;-0.4431244924710019;-0.44640549936996937;0.9819809516205509;0.9999243482725143;10.000230360375927;0.41679574294093913;-0.43522899666297865;-0.4352289886349363;0.4244563759455717;0.3968563648072098;0.580981548379767;1.0000328856184157
8.563168;0.9926601376384374;0.46298789023280845;0.4663681884438747;-0.44313172653815913;-0.4464132351860291;0.9819795784697756;0.9999235687485575;10.00025252812657;0.4167962609928868;-0.4352289972600055;-0.4352289880593059;0.4244557991807766;0.39686300886623727;0.5809856956984282;1.0000335540723109
8.573168;0.9926595742862967;0.46298861946993475;0.46636860219548937;-0.44313852124214825;-0.44642050197147876;0.9819771234510948;0.9999229263267172;10.000274584582224;0.41679675616172074;-0.4352289978551553;-0.43522898746931155;0.42445619353586483;0.39686964414038856;0.5809906191041347;1.0000342228474923
8.583168;0.992658974420768;0.46298885879684815;0.4663685748740523;-0.44314575522516;-0.44642823778789276;0.9819755913683113;0.9999224195072524;10.000296437609695;0.4167972264321848;-0.43522899844631185;-0.4352289868656302;0.4244555605164993;0.39687627213692994;0.5809948602781915;1.000034885552048
8.593168;0.9926583969688141;0.4629890163662893;0.4663684920812306;-0.4431518881363182;-0.4464348644173762;0.9819739891326497;0.999922046968349;10.000318007728376;0.41679767025744646;-0.43522899903149215;-0.4352289862489355;0.4244559018553511;0.39688189422336306;0.5809991992472741;1.0000355372198517
8.603168;0.992657842026778;0.462988120881892;0.4663673777585811;-0.4431591869215203;-0.44644266559767903;0.9819723240115722;0.9999218078702548;10.000339221044579;0.4167980868539895;-0.4352289996089226;-0.4352289856196695;0.42445521995357943;0.39688851131469594;0.5810035423815694;1.0000361753033356
8.613168;0.9926573102938708;0.4629883097604942;0.46636738779455117;-0.44316642078085494;-0.4464504014105444;0.9819706023758561;0.9999217022520536;10.000360006465774;0.41679847615497656;-0.4352290001772067;-0.43522898497807794;0.42445551773935924;0.3968951237223931;0.5810086683942404;1.0000367991098842
8.623168;0.9926568029602523;0.462988482803511;0.46636741656516173;-0.4431736545982621;-0.44645813722016386;0.9819688299490897;0.9999217310756713;10.000380302749184;0.41679883853714295;-0.4352290007355838;-0.43522898432457785;0.42445479804781616;0.39690173135663787;0.5810131165331364;1.000037407855588
8.633168;0.9926563214945576;0.46298864151750335;0.4663674681302714;-0.4431808883726138;-0.44646587302620927;0.9819670121233031;0.9999218953994999;10.000400067028767;0.41679917438869024;-0.43522900128398845;-0.4352289836600395;0.42445506300368174;0.39690833400438624;0.5810183470386231;1.0000379992294437
8.643168;0.9926568661536584;0.46298922708040313;0.466367519940396;-0.4431885952401079;-0.446473636469831;0.9819651540194377;0.9999221953124592;10.000419278691577;0.41679948329095967;-0.4352290018228288;-0.4352289829857116;0.4244543138966291;0.39691393149053955;0.5810222147560183;1.000038569485423
8.653168;0.9926564428431475;0.4629893626988153;0.4663676281982083;-0.44319582893113435;-0.4464813722703908;0.9819632607752768;0.999922629890063;10.00043793213389;0.4167997633307878;-0.4352290023527231;-0.43522898230311563;0.42445455153727624;0.396920523798753;0.5810275449808876;1.0000391141700709
8.663168;0.9926560521543196;0.4629894895057446;0.466367769029712;-0.443203062573864;-0.44648910806971626;0.9819613377857631;0.9999231976141048;10.000456021761492;0.416800011531486;-0.4352290028742913;-0.4352289816140026;0.42445377667738154;0.3969271111334564;0.5810321928178963;1.0000396284514188
8.673168;0.9926556966183682;0.4629895444666008;0.4663678790973614;-0.4432091951445678;-0.4464957346823901;0.9819583904853486;0.9999238961118648;10.00047353304049;0.4168002251604671;-0.4352290033879654;-0.43522898092021517;0.4244539902858971;0.3969336937667563;0.5810376189757944;1.0000401069720233
8.683168;0.9926553801385392;0.46298965935878583;0.46636809071830054;-0.4432164286878828;-0.4465034704833222;0.9819564236048665;0.9999247217141091;10.000490442797659;0.41680040240010324;-0.4352290038938545;-0.4352289802235816;0.42445319380202307;0.396939271739469;0.5810416800097037;1.0000405439394942
8.693168;0.9926551080762456;0.4629897717404989;0.46636833973863306;-0.44322366218017484;-0.44651120628695096;0.9819544405116059;0.9999256693675149;10.000506724819685;0.41680054173845904;-0.4352290043916251;-0.43522897952593065;0.4244533892622343;0.39694584477096295;0.5810472029914463;1.0000409336656653
8.703168;0.9926549444972784;0.46299035759289636;0.46636907629028274;-0.4432304563016552;-0.4465184730516198;0.9819524434690842;0.999926732439002;10.00052235750828;0.41680064116979887;-0.435229004880462;-0.43522897882909106;0.4244525789324604;0.39695241254853314;0.5810520441338036;1.000041271198611
8.713168;0.9926547751564039;0.4629904731141144;0.46636940349086153;-0.4432376896931471;-0.44652620886203115;0.9819504345477437;0.9999279027788149;10.000537326881727;0.4168006981532947;-0.43522900535929926;-0.4352289781347038;0.4244527646565874;0.39695897497835103;0.5810576642228866;1.0000415531397657
8.723168;0.9926546604385804;0.4629905931902766;0.4663697717757506;-0.44324492303626434;-0.44653394467732377;0.9819484163840028;0.9999291719345386;10.00055162508382;0.4168007100119203;-0.435229005827118;-0.43522897744394307;0.4244519476815567;0.3969645320171862;0.5810619193554224;1.0000417783967381
8.733168;0.9926546013531451;0.462990653495027;0.46637011726064725;-0.44325105531776177;-0.44654057131157254;0.981946392704519;0.999930532382156;10.00056525262212;0.416800674305769;-0.43522900628300454;-0.43522897675744865;0.4244511292346872;0.3969710834642938;0.5810669059228389;1.0000419477481588
8.743168;0.9926545989550342;0.4629896823697082;0.4663694628754384;-0.4432583534581175;-0.4465483725060871;0.9819443684390671;0.9999319773009374;10.000578217307163;0.41680058919007534;-0.43522900672608245;-0.43522897607542715;0.42445131123009605;0.3969776289761392;0.581072671455827;1.0000420621720714
8.753168;0.9926546532468729;0.4629898162074964;0.46636996270400277;-0.443265586672361;-0.44655610834100123;0.9819423488612433;0.99993350011713;10.000590521019847;0.416800453653835;-0.43522900715543167;-0.4352289753977395;0.42445049634076637;0.3969841680261425;0.5810777557443892;1.000042121679603
8.763168;0.9926557601418959;0.46299039271161213;0.4663704818072894;-0.4432732930777856;-0.44656387182701285;0.9819403383049046;0.9999350946912496;10.000602153472576;0.41680026736776826;-0.43522900756994315;-0.43522897472410915;0.424450687495259;0.3969896999328718;0.5810829371870655;1.000042125379501
8.773168;0.9926559184819999;0.4629905326906431;0.4663710735376299;-0.4432805262272949;-0.44657160768163684;0.9819383399292283;0.999936755273249;10.000613104583977;0.4168000302261275;-0.4352290079682277;-0.43522897405448735;0.42444988746306944;0.3969962242199959;0.581088121865029;1.0000420716700407
8.783168;0.9926561204544437;0.46299060977234785;0.46637164634244116;-0.4432866583336931;-0.4465782343621991;0.9819363564268427;0.9999384764639555;10.000623375935051;0.4167997420611516;-0.4352290083487189;-0.4352289733893155;0.42445009882291934;0.3970027409359719;0.5810940878955788;1.0000419582788187
8.793168;0.9926563587588317;0.4629907525509257;0.46637233125520133;-0.44329389142288933;-0.4465859702438437;0.9819333901671626;0.9999402535303121;10.000632979966078;0.41679940285880784;-0.43522900870991865;-0.43522897272945194;0.42444932405256847;0.3970082505443706;0.5810986915161577;1.0000417827790151
8.803168;0.9926566246271447;0.4629908944349508;0.466373063199865;-0.443301124484983;-0.4465937061415736;0.9819314426755515;0.9999420825274888;10.000641935144488;0.41679901322961205;-0.4352290090506108;-0.4352289720758695;0.4244495655598331;0.3970147535982305;0.5811047588841144;1.00004154304751
8.813168;0.9926569079379173;0.4629910328660037;0.4663738422238959;-0.44330835752195097;-0.44660144205662294;0.9819295143234689;0.999943959929357;10.00065026428267;0.41679857471718135;-0.4352290093699263;-0.4352289714295307;0.4244488256806784;0.3970212504814255;0.5811101447841683;1.0000412370009581
8.823168;0.9926572567343294;0.4629915727695665;0.46637505179388433;-0.4433140502098185;-0.4466075997506697;0.981927604302642;0.9999458817971103;10.000657995404666;0.41679808984820094;-0.4352290096672892;-0.4352289707915246;0.4244491066147162;0.3970267411542444;0.5811156247438747;1.000040862454433
8.833168;0.992657542543965;0.4629916935698898;0.4663759238534431;-0.4433212832020317;-0.44661533570209405;0.98192571089204;0.999947843374014;10.000665161699363;0.41679756203149915;-0.43522900994224295;-0.4352289701630813;0.42444841043477327;0.3970332248943105;0.5811211017141469;1.0000404178698414
8.843168;0.9926578141913698;0.46299180026446185;0.46637684157278275;-0.44332851617279057;-0.4466230716739798;0.9819238320031854;0.9999498399292445;10.000671799609666;0.4167969953243177;-0.43522901019425364;-0.435228969545323;0.4244487392279536;0.39703970035331154;0.5811273500419115;1.0000399034159562
8.853168;0.9926580635664844;0.4629918904664892;0.46637780421028124;-0.4433357491226636;-0.446630807667878;0.9819219654898224;0.9999518678283151;10.00067794411093;0.4167963938545136;-0.43522901042279283;-0.4352289689390719;0.4244480949834028;0.39704516607095464;0.5811322220818695;1.000039321428282
8.863168;0.9926592826517947;0.46299233744683377;0.46637871908505873;-0.44334235435328573;-0.44663746214218625;0.9819201091947347;0.9999539245547465;10.000683621825472;0.4167957610247527;-0.43522901062767233;-0.4352289683449016;0.42444847897296606;0.3970516209367015;0.5811385401941093;1.0000386761901574
8.873168;0.9926594691863808;0.46299129115687704;0.46637865978508836;-0.4433496521587423;-0.4466452635535188;0.9819182609071142;0.9999560080833095;10.000688847929194;0.41679509915048263;-0.4352290108092293;-0.435228967763308;0.42444789119454174;0.39705806406969085;0.5811441557099878;1.0000379733788722
8.883168;0.992659615647137;0.4629913283690992;0.46637975168738693;-0.44335688505897775;-0.4466529996217232;0.9819164180978497;0.9999581162944297;10.00069363068378;0.41679440967746256;-0.4352290109681883;-0.4352289671949201;0.4244473307129081;0.3970634943496353;0.581149110347753;1.0000372193958709
8.893168;0.9926597165154721;0.46299134860604346;0.46638088408158707;-0.44336411794197816;-0.4466607357163217;0.9819145775898033;0.9999602462193952;10.000697978341062;0.41679369359618174;-0.4352290111052726;-0.43522896664059474;0.42444779642850744;0.3970699102734611;0.5811554945274974;1.0000364208182022
8.903168;0.9926597665934263;0.4629912875783716;0.46638199010604703;-0.4433702498103757;-0.44666736265091767;0.9819127355522255;0.9999623933192551;10.000701900778866;0.4167929519048302;-0.43522901122083896;-0.4352289661013086;0.4244472872204293;0.3970753103368136;0.5811604749804586;1.0000355836755008
8.913168;0.9926597603382048;0.4629912758010647;0.4663831995306277;-0.4433774826646899;-0.4466750987984207;0.9819108879461016;0.9999645514819469;10.00070540800341;0.41679218596539364;-0.4352290113149333;-0.4352289655780887;0.42444780173631824;0.39708169342913546;0.5811668725569402;1.0000347126806746
8.923168;0.9926596914718435;0.46299124935799485;0.46638444628084136;-0.4433847155065975;-0.44668283497210204;0.9819080310120851;0.9999667138445538;10.000708510580099;0.41679139756023587;-0.4352290113875486;-0.43522896507200687;0.4244473384847396;0.397088058771895;0.5811725383123735;1.0000338114607248
8.933168;0.9926595535519142;0.46299114452866685;0.46638566372624224;-0.4433908473422573;-0.44668946198531323;0.981906161719481;0.9999688740703074;10.00071122083293;0.4167905888593437;-0.43522901143863674;-0.4352289645840813;0.42444789606922845;0.39709340560301926;0.581178245178027;1.0000328836277352
8.943168;0.9926593408151034;0.4629910924588465;0.466386980348038;-0.44339808016566695;-0.44669719821096043;0.9819042786635718;0.9999710272394557;10.000713552976757;0.4167897625750847;-0.43522901146807635;-0.4352289641152155;0.4244474732237406;0.3970997332387918;0.5811838953539121;1.0000319333116365
8.953168;0.9926601059004478;0.4629919427250567;0.46638875078652736;-0.44340534703544365;-0.4467044930433788;0.9819023830520249;0.9999731698952186;10.000715518264606;0.4167889220523415;-0.43522901147579446;-0.4352289636662376;0.4244480686060654;0.39710504158573023;0.58118958057875;1.00003096467825
8.963168;0.9926597318999412;0.46299180732196554;0.46639006177044706;-0.44341147886166254;-0.4467111201334222;0.9819004787056805;0.9999752999169391;10.00071711633383;0.41678807084807046;-0.4352290114618085;-0.43522896323781457;0.4244476805952002;0.39711133148282923;0.5811952051141058;1.0000299809921724
8.973168;0.992659275023639;0.4629917309876717;0.4663914650742958;-0.4434187116801964;-0.4467188564362288;0.9818985709818776;0.9999774166538896;10.00071833454938;0.4167872121338936;-0.43522901142609804;-0.4352289628302605;0.4244483072488286;0.3971176046163096;0.5812015450198482;1.0000289835019438
8.983168;0.9926587360406219;0.46299165056207703;0.46639289374506154;-0.44342594449889705;-0.4467265927658123;0.9818966660919929;0.9999795206157291;10.000719156585117;0.4167863486250813;-0.4352290113685462;-0.43522896244349807;0.42444794632165567;0.39712286326515955;0.5812064551080971;1.0000279706043198
8.993168;0.9926581170596289;0.4629915022048187;0.46639428063735466;-0.44343207632937415;-0.446733219935991;0.9818947715359698;0.9999816124671005;10.000719571217795;0.4167854826624951;-0.43522901128910096;-0.43522896207709016;0.42444859535258794;0.39712911010546226;0.5812127606359264;1.0000269381523699
9.003168;0.9926574204783042;0.4629914162351771;0.46639575457373705;-0.4434393091534857;-0.4467409563197147;0.9818928960611732;0.9999836924964904;10.000719580713634;0.4167846158781445;-0.4352290111880103;-0.43522896173021364;0.4244482517341201;0.39713434804207026;0.5812176335185966;1.0000258804993838
9.013168;0.9926566476150517;0.46299016211070576;0.4663960736875466;-0.44344550588003484;-0.4467476489151823;0.9818910482429234;0.9999857605573675;10.000719205903177;0.41678374899411147;-0.43522901106600886;-0.4352289614017518;0.4244479127733525;0.39714058007040126;0.581223170162222;1.000024791132485
9.023168;0.9926557982992845;0.462990071586811;0.4663975851328819;-0.44345273870947005;-0.4467553853534828;0.9818892348750925;0.9999878153936455;10.000718479522504;0.41678288221441506;-0.43522901092440947;-0.43522896109052917;0.4244485760235856;0.39714580934708876;0.5812287354845679;1.0000236628420323
9.033168;0.9926548715312881;0.4629899784723421;0.46639911219128205;-0.44345997153973765;-0.4467631218189598;0.9818874604495481;0.9999898544681946;10.000717435593488;0.4167820158713984;-0.4352290107649554;-0.4352289607956001;0.4244482394884876;0.39715203922047415;0.5812342374970128;1.0000224880051098
9.043168;0.9926548644476432;0.4629902564158873;0.4664005605102633;-0.4434665768219213;-0.4467697767700069;0.9818857280024417;0.9999918750542741;10.000716108571071;0.4167811507475493;-0.4352290105895665;-0.43522896051645477;0.42444890131562485;0.3971572729027661;0.5812397723680306;1.0000212592877555
9.053168;0.9926537793446946;0.46299015564502444;0.46640211102784707;-0.44347380965912475;-0.44677751328909515;0.9818840403255349;0.9999938746464382;10.00071453663928;0.41678028779587306;-0.435229010400295;-0.43522896025293034;0.42444855965989803;0.39716351315252885;0.5812452478270198;1.0000199703437578
9.063168;0.9926526130684894;0.46298998529880914;0.46640360348406645;-0.4434799415100192;-0.4467841406492439;0.9818824002631388;0.9999958500620446;10.00071275830795;0.41677942779602273;-0.43522901019931237;-0.4352289600050328;0.4244492129771393;0.39716876227225356;0.5812507590411151;1.000018615733652
9.073168;0.992651422902856;0.46299034885719886;0.466405614673502;-0.44348673502482255;-0.4467914081518581;0.9818808102210599;0.9999977970115856;10.000710805951398;0.41677857152298087;-0.43522900998865854;-0.4352289597729754;0.42444886019405026;0.3971750221723801;0.5812562126787258;1.0000171902599777
9.083168;0.9926500900383987;0.4629901701778589;0.4664071121972715;-0.4434928668709173;-0.4467980355710829;0.981879272432709;0.9999997110587637;10.00070870602001;0.4167777199861226;-0.4352290097700607;-0.4352289595572692;0.42444950067028986;0.3971802944620521;0.581261702664917;1.0000156883639586
9.093168;0.9926486731041645;0.46299005318180436;0.4664086739372469;-0.4435000996946103;-0.44680577220887;0.9818777902612947;1.000001588729278;10.00070648534601;0.41677687424326926;-0.43522900954512245;-0.4352289593586986;0.42444913414158747;0.39718658062373247;0.5812671348674054;1.0000141040877195
9.103168;0.9926471730750964;0.46298986910707834;0.4664101674179264;-0.44350623153416885;-0.446812399693259;0.9818763685814397;1.0000034274431433;10.000704171802894;0.416776035178435;-0.43522900931556185;-0.4352289591781484;0.42444976058714484;0.39719188204874945;0.5812726033345158;1.0000124319355743
9.113168;0.9926455922834418;0.4629897492254807;0.466411721734109;-0.44351346434773903;-0.4468201363970804;0.9818750127465465;1.000005224895399;10.0007017868714;0.4167752035632637;-0.4352290090832102;-0.4352289590162272;0.424449379902472;0.39719720004922193;0.5812773317533689;1.0000106678631904
9.123168;0.9926449331248512;0.4629900697959278;0.4664132434510942;-0.44352117065011565;-0.44682790077990936;0.981872727581941;1.0000069790691357;10.000699340794759;0.4167743801938417;-0.4352290088500258;-0.43522895887296015;0.4244489915186514;0.397203536004267;0.5812827349252534;1.000008809394056
9.133168;0.99264320493459;0.46298988918414347;0.4664147186739713;-0.4435273024803974;-0.4468345283621804;0.9818715166806499;1.0000086888061932;10.000696834625607;0.4167735658970268;-0.4352290086181569;-0.43522895874784956;0.42444959435169044;0.3972088912885469;0.5812881782493057;1.0000068552715058
9.143168;0.9926414119322476;0.4629897782388183;0.4664162502907622;-0.4435345352797028;-0.4468422651619199;0.9818703816935818;1.0000103544805121;10.000694267017103;0.4167727613674735;-0.43522900838979556;-0.43522895864015954;0.42444918700431666;0.3972152670114227;0.5812935697552265;1.0000048061068403
