time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.573168;0.9927754692407951;0.46278615476476426;0.46622875069794095;-0.4430223192463826;-0.4462972866596698;0.9815245304037423;1.0000010696356167;10.000380094612575;0.4167534717093039;-0.43522900647722457;-0.4352289758488829;0.4246821041871173;0.39636746468791556;0.5808422819584113;0.9998951433017313
7.583168;0.9927712619009111;0.46278660484355305;0.46622992987075046;-0.4430284529754446;-0.44630391454954166;0.9815236481444616;0.9999989048743952;10.000386759337639;0.41675316706088567;-0.43522900683381666;-0.43522897512173647;0.4246831768032493;0.3963746590117373;0.5808485033463584;0.9998976361746528
7.593168;0.992766987249577;0.4627871406547611;0.4662311738570807;-0.4430356877488978;-0.4463116516352364;0.9815227366268844;0.9999967197546583;10.00039323679565;0.4167528881533413;-0.435229007191428;-0.43522897441065256;0.42468322472174186;0.39638185956246724;0.5808539927642162;0.9999002022918719
7.603168;0.9927626477831449;0.4627876963565733;0.466232415230931;-0.44304292251553684;-0.4463193887286062;0.981521796023639;0.9999945206327647;10.000399476885043;0.4167526328272627;-0.4352290075489381;-0.43522897371704294;0.4246842465650785;0.39638806557537254;0.5808595289040311;0.9999028343685579
7.613168;0.9927592457687362;0.4627887094344703;0.46623362586692496;-0.443050630246783;-0.4463271534507937;0.9815198292061525;0.99999231590342;10.000405432265653;0.4167523991677217;-0.43522900790497865;-0.4352289730424222;0.42468424117667497;0.3963952764253114;0.5808650132406955;0.9999055248470813
7.623168;0.9927547903478732;0.46278929967842375;0.4662348572434629;-0.4430578650025355;-0.4463348905583925;0.9815188407618468;0.9999901158278458;10.00041105905281;0.4167521856531326;-0.4352290082579418;-0.43522897238825414;0.4246852073263136;0.3964024918737328;0.5808712230387432;0.9999082674142613
7.633168;0.9927502870300062;0.4627899047182048;0.46623608164969976;-0.44306509974771674;-0.4463426276717261;0.9815178368634152;0.9999879312390401;10.000416306061286;0.41675199111222794;-0.4352290086059902;-0.4352289717559581;0.4246851434075136;0.39640971216969134;0.5808766932606925;0.9999110575404878
7.643168;0.992745744772455;0.4627894220882231;0.46623618881449447;-0.4430723993451058;-0.44635043013241177;0.9815168257977674;0.99998577183869;10.00042111077409;0.416751814566622;-0.4352290089469798;-0.4352289711469258;0.4246860476519359;0.3964169377697925;0.5808828826988828;0.9999138916669121
7.653168;0.9927412330619978;0.4627904604713237;0.46623777977297126;-0.4430780938472151;-0.44635658919163507;0.9815158172681884;0.999983645461011;10.000425411581055;0.4167516549657502;-0.4352290092785773;-0.4352289705624047;0.42468591864091754;0.3964231688559898;0.5808876445394177;0.9999167662843853
7.663168;0.992736645910746;0.46279110115478317;0.4662389774625063;-0.4430853285573578;-0.44636432631170647;0.9815148205465616;0.99998155851315;10.00042915976265;0.4167515110213501;-0.43522900959864114;-0.435228970003393;0.42468675542544426;0.39643040530576784;0.5808938036723281;0.9999196780100602
7.673168;0.9927320534702283;0.4627917512308035;0.4662401646941678;-0.443092563252989;-0.44637206343142455;0.9815138433532145;0.9999795163098677;10.000432321485858;0.4167513811939411;-0.4352290099055801;-0.43522896947071943;0.424686557226335;0.3964376471674243;0.5808992138984973;0.9999226237678136
7.683168;0.9927274660494733;0.4627924098163962;0.4662413410093278;-0.4430997979325139;-0.4463798005495152;0.9815128925508477;0.999977522916589;10.000434878591427;0.4167512636610765;-0.43522901019849797;-0.4352289689651723;0.42468732326972886;0.3964448948438841;0.5809053348487098;0.9999256002604746
7.693168;0.9927228931750776;0.46279307599127906;0.4662425061461471;-0.4431070325945669;-0.4463875376649038;0.9815119763237933;0.9999755817538182;10.00043682923593;0.4167511562945528;-0.4352290104771514;-0.43522896848749254;0.42468705294899606;0.396452148846868;0.5809107022637597;0.999928603205044
7.703168;0.9927183442067294;0.4627937488081511;0.46624365995299516;-0.4431142672381918;-0.4463952747767566;0.9815101056354673;0.9999736968342713;10.000438183800785;0.4167510566576216;-0.43522901074178083;-0.4352289680382481;0.42468674594216893;0.3964594097297214;0.5809160447867867;0.9999316268842132
7.713168;0.9927138287167044;0.4627944274483637;0.4662448027895144;-0.4431215018625289;-0.44640301188448844;0.9815092931824552;0.9999718725772166;10.000438955205885;0.41675096214724083;-0.43522901099288586;-0.43522896761770596;0.4246874020123545;0.3964656782273983;0.5809214086013874;0.9999346643399828
7.723168;0.9927093564703208;0.46279511135984586;0.46624593582849616;-0.4431287364664791;-0.4464107489878678;0.9815085510971671;0.9999701123299957;10.000439151849355;0.4167508704488201;-0.43522901123109964;-0.43522896722578724;0.42468702082947407;0.39647295514689945;0.5809266945553637;0.9999377080476487
7.733168;0.9927059349787909;0.4627962392574799;0.466247034037865;-0.4431364441144162;-0.44641851370997154;0.9815078889166919;0.999968417383892;10.000438783068653;0.41675077981262926;-0.43522901145717285;-0.4352289668621475;0.4246876021580917;0.3964802409250556;0.5809326799758009;0.9999407503957918
7.743168;0.9927015755151588;0.4627969319999507;0.46624815108730483;-0.4431436786821586;-0.4464262508057566;0.9815073125774171;0.999966786815492;10.000437865205813;0.41675068888893796;-0.4352290116718877;-0.43522896652627147;0.42468714614314895;0.39648753533157005;0.5809379016057854;0.9999437839289363
7.753168;0.9926972824443188;0.46279756261438243;0.4662491950707781;-0.44314981219588945;-0.44643287871063464;0.9815068251257368;0.9999652181149155;10.000436416640216;0.41675059659046093;-0.4352290118759285;-0.43522896621746143;0.42468765341985226;0.39649483777898087;0.5809438207945514;0.9999468017598067
7.763168;0.9926930602881231;0.4627971580097295;0.4662491869487572;-0.4431571115829499;-0.44644068114595586;0.9815064284095574;0.9999637084514672;10.000434455678898;0.4167505021376423;-0.435229012069864;-0.43522896593485316;0.4246871251353589;0.396502147910062;0.5809489764123111;0.9999497978798964
7.773168;0.9926889714213114;0.4627983261460804;0.46625072830782566;-0.4431639069039216;-0.4464479493507903;0.9815061245284535;0.9999622556427955;10.000432007247841;0.4167504051671473;-0.4352290122542174;-0.4352289656775387;0.4246875628826788;0.39650846580775234;0.5809541492488222;0.9999527670105094
7.783168;0.9926849017298027;0.4627990170840266;0.4662518120377179;-0.4431711413782363;-0.44645568643469197;0.981505916323728;0.9999608584628321;10.000429104000359;0.41675030585086786;-0.4352290124294679;-0.435228965444608;0.42468696853305904;0.3965157918631912;0.580959244286422;0.9999557042819213
7.793168;0.9926809133344086;0.4627997010551895;0.4662528877593995;-0.44317837582755465;-0.44646342351530865;0.9815048067532957;0.9999595164403693;10.000425779308035;0.4167502048418605;-0.4352290125958462;-0.435228965235073;0.42468734413343023;0.3965231266505492;0.5809650421434798;0.9999586051376431
7.803168;0.9926770084686796;0.46280037521919437;0.4662539566838688;-0.4431856102514963;-0.44647116059236086;0.9815047978340883;0.999958229150142;10.000422061824867;0.4167501030176223;-0.4352290127531882;-0.4352289650479334;0.4246866918952121;0.3965304708931472;0.5809700816623321;0.9999614652941138
7.813168;0.9926731885567246;0.46280103701681613;0.46625502023241466;-0.44319284465011927;-0.44647889766553717;0.9815048895504733;0.9999569955145815;10.000417975673567;0.41675000123971095;-0.43522901290119353;-0.43522896488239876;0.42468701413009596;0.3965378255160293;0.5809758244464275;0.9999642805181492
7.823168;0.9926694551480917;0.46280168421014783;0.4662560795743987;-0.44320007902378655;-0.4464866347343585;0.9815050792460634;0.9999558137387962;10.000413543473906;0.41674990021379443;-0.4352290130398322;-0.4352289647379319;0.4246863131681101;0.3965451916645521;0.5809808081860871;0.9999670468264444
7.833168;0.9926658094987564;0.4628023142869623;0.46625713526933166;-0.443207313372679;-0.44649437179842255;0.9815053622464296;0.9999546817267495;10.000408786249565;0.4167498005047522;-0.43522901316950163;-0.4352289646140316;0.4246865913206348;0.3965525705718288;0.5809864939495658;0.9999697611275201
7.843168;0.9926622517074986;0.4628029242133144;0.4662581871461935;-0.44321454769661256;-0.44650210885779656;0.9815057329257217;0.9999535975676328;10.000403722934273;0.4167497028039038;-0.43522901329088587;-0.4352289645099881;0.4246858507642633;0.39655896338934693;0.5809907372443538;0.9999724214494883
7.853168;0.9926587815743455;0.4628035110439367;0.4662592343695655;-0.4432217819952447;-0.44650984591294923;0.9815061853866874;0.9999525599858828;10.000398375684297;0.41674960821928503;-0.4352290134046788;-0.4352289644248041;0.4246860932770742;0.3965663711565794;0.5809963651856407;0.9999750270764352
7.863168;0.9926553999632017;0.46280407235386306;0.46626027561236894;-0.44322901626822875;-0.4465175829644476;0.9815067140593754;0.9999515687751412;10.000392775607502;0.41674951817410677;-0.4352290135114264;-0.4352289643572998;0.4246853200036072;0.3965737948989671;0.5810012341609239;0.9999775790100793
7.873168;0.9926531069703273;0.46280504540746387;0.4662612826859029;-0.4432367236885906;-0.4465253476373381;0.9815073140165653;0.9999506251408659;10.000386960533318;0.4167494338336922;-0.4352290136116069;-0.4352289643062849;0.42468553165044926;0.39658123557449704;0.5810068064227868;0.9999800800222979
7.883168;0.9926499077693446;0.4628055504189544;0.46626230623568055;-0.44324395791714233;-0.44653308468361397;0.9815069806715946;0.9999497318217948;10.000380967915428;0.41674935561620396;-0.43522901370583006;-0.4352289642707193;0.42468472904570237;0.3965886937213174;0.5810116208716699;0.9999825339062504
7.893168;0.9926468598410719;0.46280539752030464;0.4662626569399055;-0.44325081780791603;-0.44654041818182905;0.9815077091090445;0.9999488930686422;10.000374833001793;0.41674928343610385;-0.43522901379488094;-0.43522896424983093;0.4246849133551971;0.39659616925637836;0.5810171397759805;0.9999849442660628
7.903168;0.9926438441845462;0.46280584111583695;0.4662636522968047;-0.44325805198263274;-0.4465481552234461;0.9815084934595106;0.9999481141958505;10.00036858960726;0.41674921749915167;-0.4352290138795454;-0.43522896424316626;0.42468408583769124;0.39660366176969675;0.5810219022651474;0.9999873134310131
7.913168;0.9926409174972595;0.46280625228316086;0.46626462987617345;-0.4432652861298362;-0.4465558922623167;0.9815093266542413;0.9999474005050306;10.000362266741357;0.41674915885761765;-0.43522901396054625;-0.4352289642505492;0.4246842476803508;0.3966111708218788;0.5810273712186724;0.9999896420576575
7.923168;0.9926380785030687;0.4628066303048326;0.4662655875607866;-0.4432725202495109;-0.4465636292972264;0.981510200668094;0.9999467566573937;10.00035588808996;0.41674910921675284;-0.43522901403855724;-0.435228964271972;0.42468340011981254;0.3966186959396056;0.5810320871610332;0.9999919295364768
7.933168;0.9926353276839971;0.462806974591658;0.466266523030832;-0.4432797543419498;-0.4465713663268677;0.981511107347618;0.9999461870996484;10.000349477314503;0.41674907024218;-0.43522901411401094;-0.43522896430752456;0.4246835447296946;0.39662523666301064;0.581036832026707;0.9999941748030505
7.943168;0.992632667215247;0.46280728439592506;0.46626743370102197;-0.44328698840770736;-0.44657910335003387;0.9815120393025476;0.9999456965412526;10.000343062571982;0.416749043085002;-0.43522901418695614;-0.4352289643572662;0.4246826836650598;0.3966327925948561;0.5810415126146098;0.9999963770689305
7.953168;0.9926300999585659;0.4628075590768186;0.4662683168994919;-0.44329422244748845;-0.44658684036582696;0.9815129898423776;0.999945289570751;10.000336678120831;0.4167490284460546;-0.43522901425715216;-0.43522896442092157;0.4246828196493931;0.39664036319071927;0.5810469112153532;0.9999985364521686
7.963168;0.9926276286453343;0.4628077987976985;0.4662691700878701;-0.4433014564618186;-0.4465945773736055;0.9815129524475897;0.9999449700913955;10.00033036275861;0.416749026858341;-0.43522901432423855;-0.4352289644977745;0.42468195568231626;0.3966479476205762;0.5810515696647699;1.0000006545425886
7.973168;0.9926252560885044;0.46280800485017326;0.46626999084409826;-0.44330869045074994;-0.4466023143725929;0.981513921016357;0.9999447416957361;10.000324155733946;0.41674903890347886;-0.4352290143880404;-0.4352289645869786;0.42468209462874373;0.39665554499699734;0.5810569527272158;1.0000027344226938
7.983168;0.9926229856828594;0.4628081145261758;0.4662707112345461;-0.44331482340731254;-0.4466089421738129;0.981514890403421;0.9999446082808866;10.000318094420662;0.4167490654276582;-0.4352290144489036;-0.43522896468777145;0.42468123900513444;0.3966631546624091;0.5810616012355523;1.0000047801906995
7.993168;0.9926208218025022;0.46280826015454435;0.4662714591030808;-0.44332205734574986;-0.4466166791510422;0.9815158560620171;0.9999445739065912;10.000312213781314;0.4167491077261193;-0.43522901450766777;-0.4352289647993522;0.4246803911023761;0.39667077612997914;0.5810662470031986;1.0000067965965802
8.003168;0.9926187698953958;0.46280837958866305;0.4662721663777814;-0.44332929125856047;-0.4466244161145337;0.9815168130226143;0.9999446420963303;10.00030654328467;0.4167491673658467;-0.435229014565377;-0.4352289649208019;0.42468055308065905;0.39667840869441123;0.5810716205362043;1.0000087883240754
8.013168;0.9926178926126652;0.46280938804370214;0.46627325380631374;-0.44333655925083354;-0.44663171178371586;0.9815177551165474;0.9999448148198775;10.00030110255369;0.4167492456613904;-0.4352290146231351;-0.43522896505123515;0.4246797267196207;0.3966860510795523;0.5810762596153776;1.000010758622532
8.023168;0.9926160801790851;0.462808362377659;0.4662727657049936;-0.4433438579898014;-0.4466395140629055;0.9815186748316628;0.9999450922394274;10.000295901051155;0.41674934336723946;-0.43522901468198316;-0.43522896519010956;0.4246799131133191;0.3966927013546824;0.581080942862543;1.0000127085625097
8.033168;0.9926143925749811;0.46280841970557846;0.4662733423717973;-0.44335109183685417;-0.44664725097288127;0.9815195640625151;0.9999454740661227;10.000290941682454;0.4167494606514991;-0.435229014742579;-0.4352289653374736;0.42467911283375415;0.39670035698440276;0.581085574605653;1.000014637464364
8.043168;0.9926128315689674;0.46280846156109695;0.4662738735108203;-0.443358325659896;-0.4466549878624234;0.9815194154630668;0.9999459605892311;10.000286224027317;0.41674959701382724;-0.43522901480507603;-0.4352289654939366;0.4246793266083598;0.39670801490120156;0.5810909347120734;1.0000165437270883
8.053168;0.9926113984395845;0.46280849046927275;0.46627435742958795;-0.4433655594590757;-0.44666272473119384;0.9815202230337342;0.999946552126224;10.000281745937224;0.41674975143115534;-0.4352290148693702;-0.4352289656604457;0.42467855590167525;0.3967156717613092;0.5810955628893634;1.0000184256388793
8.063168;0.9926100946431314;0.46280850878976276;0.46627479212527184;-0.44337279323471773;-0.44667046157944357;0.9815209811406724;0.9999472483949308;10.000277505561721;0.4167499229557826;-0.4352290149352245;-0.43522896583796616;0.4246788029725784;0.3967233243628021;0.5811009216328823;1.0000202819325428
8.073168;0.992608921636696;0.4628085183217846;0.4662751759537772;-0.44338002698730256;-0.44667819840763845;0.9815216831820712;0.9999480484428076;10.000273501408483;0.4167501111552458;-0.4352290150021728;-0.43522896602712435;0.4246780705708285;0.39673096987145706;0.5811055499759212;1.000022111798349
8.083168;0.992607880108412;0.4628085201165826;0.46627550809691987;-0.4433872607170877;-0.44668593521636024;0.9815223216328816;0.9999489505461183;10.000269728881296;0.4167503159650981;-0.4352290150694937;-0.43522896622813145;0.42467836133388875;0.3967386057122116;0.5811109089311925;1.0000239145355403
8.093168;0.9926069694648445;0.46280851474529966;0.46627578844474166;-0.44339449442389073;-0.44669367200627497;0.9815228893031572;0.9999499520241134;10.000266181381852;0.41675053732151046;-0.435229015136263;-0.43522896644103964;0.4246776771365651;0.3967462294328051;0.5811155358632;1.000025689253085
8.103168;0.9926061877444914;0.4628085026608678;0.46627601725558404;-0.44340172810745976;-0.446701408778014;0.9815233804612365;0.9999510489715203;10.000262854061555;0.4167507748300928;-0.4352290152013752;-0.4352289666657447;0.42467801905089836;0.39675383882867576;0.5811208906989467;1.0000274349137148
8.113168;0.9926055321898235;0.46280848416067;0.4662761949714595;-0.4434089617677935;-0.44670914553217683;0.9815237912747331;0.9999522357734393;10.000259739804571;0.4167510275712208;-0.4352290152634851;-0.4352289669016566;0.42467738786092574;0.396760432118812;0.581124828069678;1.0000291504615941
8.123168;0.9926049996729268;0.4628084591830003;0.466276322142747;-0.44341619540497473;-0.4467168822693517;0.9815231197159829;0.9999535046770425;10.000256823006012;0.4167512943587243;-0.435229015321048;-0.43522896714786324;0.424677784493685;0.3967680078419782;0.5811301742808461;1.000030834608337
8.133168;0.9926046450822962;0.46280890073299613;0.4662768487081761;-0.4434229898434324;-0.4467241500746877;0.9815233653528859;0.9999548462586242;10.000254081920902;0.4167515742469475;-0.43522901537255054;-0.4352289674038127;0.42467721019563187;0.3967755645351097;0.5811347856572385;1.0000324856609466
8.143168;0.9926043465294407;0.4628077606317873;0.46627576782900404;-0.4434302883031252;-0.4467319521297063;0.9815235289183978;0.9999562510364126;10.000251497567124;0.41675186664994107;-0.4352290154165941;-0.43522896766953034;0.4246776665614306;0.3967831004820512;0.5811401243268123;1.000034101562727
8.153168;0.992604159943996;0.4628077140198547;0.4662757481913699;-0.44343752187068414;-0.44673968881609916;0.9815236112477701;0.9999577109892224;10.000249057329976;0.41675217096628137;-0.4352290154517295;-0.43522896794509625;0.4246771553751451;0.39679061369391133;0.5811447295444359;1.0000356798326513
8.163168;0.9926050823457402;0.4628080993521163;0.4662756550678739;-0.4434452288126526;-0.4467474531128876;0.9815236126338251;0.9999592198462754;10.000246748010047;0.41675248628698347;-0.4352290154763334;-0.43522896823005247;0.4246776783072714;0.3967981019843021;0.5811500633160063;1.0000372180957133
8.173168;0.9926051162329242;0.46280803895490646;0.46627554210861916;-0.4434524623409467;-0.4467551897628018;0.9815235332765335;0.9999607722541327;10.000244549448233;0.4167528116507041;-0.4352290154886065;-0.43522896852334825;0.4246772366339905;0.39680556306216636;0.5811546653263483;1.0000387156407602
8.183168;0.9926052586126414;0.46280797275044344;0.4662753836829893;-0.4434596958449745;-0.446762926392125;0.9815233736860581;0.9999623626443546;10.00024243810933;0.41675314654346446;-0.4352290154867021;-0.4352289688237973;0.42467783111317153;0.3968129948023444;0.5811599983112825;1.0000401745860472
8.193168;0.9926055079236222;0.46280790090706736;0.4662751813038209;-0.44346692932385573;-0.4467706629991723;0.9815231346218705;0.999963984831898;10.000240392595114;0.41675349113436505;-0.4352290154690054;-0.4352289691304315;0.4246774619234463;0.39682039551526277;0.5811646026065923;1.0000415993341547
8.203168;0.9926058616039645;0.4628078222357958;0.4662749373868337;-0.4434741627766188;-0.446778399582428;0.9815228168301838;0.9999656324468358;10.000238393290614;0.4167538462154883;-0.4352290154343267;-0.43522896944244815;0.4246781284389419;0.3968267638814843;0.581169258604341;1.0000429951054972
8.213168;0.9926063158607145;0.46280773420207344;0.4662746549750173;-0.4434813962022714;-0.44678613614057566;0.9815214204966658;0.9999672994689514;10.000236424298084;0.41675421304976895;-0.43522901538195685;-0.43522896975914516;0.4246778290031015;0.39683409877434567;0.5811738725643995;1.0000443674008368
8.223168;0.9926068663408313;0.4628076340021314;0.46627433712449395;-0.4434886295996899;-0.4467938726723671;0.9815209451350799;0.9999689807246056;10.000234482102085;0.4167545930853155;-0.4352290153117411;-0.43522897008005274;0.42467856112622665;0.39684139922905354;0.5811792251180915;1.0000457225162853
8.233168;0.9926075082287716;0.4628075195421163;0.46627398637620265;-0.4434958629677184;-0.4468016091765479;0.9815203901256943;0.999970671936816;10.000232579411467;0.41675498755467655;-0.4352290152240586;-0.43522897040502107;0.42467832206359457;0.3968486644565235;0.5811838566331292;1.0000470671483122
8.243168;0.9926082359656788;0.4628073895819058;0.46627360460698614;-0.44350309630547;-0.4468093456520447;0.9815197549879718;0.9999723688485006;10.000230736366557;0.41675539738213424;-0.43522901511976475;-0.4352289707341566;0.42467910908641227;0.39685589392187626;0.5811892291945807;1.0000484067226827
8.253168;0.9926090438842374;0.46280724375987203;0.4662731930483172;-0.44351032961253917;-0.4468170820982293;0.9815190395180106;0.9999740667571845;10.000228968291923;0.41675582345048684;-0.4352290150002983;-0.4352289710677317;0.4246789193025188;0.396863087483757;0.5811938816312401;1.0000497445125986
8.263168;0.9926099861704116;0.46280755642716853;0.4662732017354096;-0.4435171237145568;-0.44682434958851525;0.9815182443969598;0.999975761280729;10.000227283281589;0.41675626668032667;-0.4352290148676588;-0.43522897140615996;0.4246797498750326;0.3968702453892564;0.5811992747290461;1.0000510819198105
8.273168;0.9926109417018065;0.4628062819097624;0.46627162315088283;-0.4435244218307942;-0.4468321513289657;0.9815173723274045;0.9999774488901205;10.000225687587934;0.41675672770963895;-0.435229014724041;-0.4352289717500129;0.42467959865031296;0.39687736805168355;0.5812039464072489;1.0000524184639985
8.283168;0.9926119659251285;0.46280609876167683;0.4662711255688063;-0.4435316550474318;-0.44683988768703636;0.9815164292017462;0.9999791263444437;10.000224188852966;0.416757206481357;-0.43522901457152324;-0.43522897209990613;0.4246804643278688;0.39688345583897666;0.5812086740633131;1.000053751402509
8.293168;0.9926130550472866;0.46280590939498417;0.4662706006321188;-0.44353888823550036;-0.44684762401716804;0.9815144240092486;0.9999807899821719;10.000222797004694;0.41675770213276625;-0.4352290144120264;-0.43522897245632175;0.42468034619408634;0.39689050917529395;0.5812133612930999;1.0000550758388735
8.303168;0.9926152035087569;0.4628060914884583;0.46626995796516;-0.44354549392872855;-0.44685427876259753;0.9815133674793513;0.9999824360156253;10.000221526729343;0.41675821335126056;-0.43522901424728894;-0.43522897281967504;0.4246812439528513;0.3968975288088629;0.5812187860904786;1.0000563857417069
8.313168;0.9926164107398563;0.46280589965179036;0.4662693835580544;-0.44355272707317;-0.44686201504046913;0.9815122708679531;0.9999840615612479;10.00022039899613;0.41675873876437636;-0.4352290140787788;-0.4352289731904385;0.42468115773142706;0.3969045158654159;0.5812234870207686;1.0000576757700397
8.323168;0.9926176698649785;0.462805711095357;0.46626878835501917;-0.44355996019338173;-0.44686975129407297;0.9815111449738061;0.9999856649737467;10.000219437419714;0.41675927687473524;-0.43522901390773255;-0.43522897356908163;0.4246810880528395;0.3969114718040814;0.5812281943711505;1.0000589427147475
8.333168;0.9926189744017703;0.4628055286013603;0.46626817480247534;-0.44356719329033245;-0.44687748752468776;0.9815099991243207;0.9999872451577485;10.000218661861652;0.41675982577191;-0.43522901373522227;-0.43522897395605176;0.42468203551102024;0.39691839837556947;0.5812336383134419;1.0000601854239977
8.343168;0.9926203169715831;0.4628053551594013;0.4662675445231868;-0.4435744263653493;-0.44688522373389333;0.9815088410727885;0.999988801007995;10.000218084279872;0.41676038312790115;-0.43522901356213123;-0.43522897435173313;0.4246820001056336;0.3969252972645475;0.5812383571146708;1.0000614041413523
8.353168;0.9926216896552509;0.4628051937496773;0.4662668983302325;-0.4435816594203401;-0.446892959923441;0.9815076781846627;0.9999903314626118;10.000217708732306;0.416760946594155;-0.4352290133892566;-0.435228974756243;0.4246829807318178;0.3969311695841099;0.5812431283116751;1.0000626002855664
8.363168;0.9926230844613319;0.46280504674118345;0.46626623652881904;-0.44358889245744976;-0.44690069609510824;0.981506518911475;0.9999918356599654;10.000217533675881;0.41676151422258967;-0.4352290132173811;-0.4352289751693868;0.42468297532085236;0.39693801575050186;0.5812478558917675;1.0000637761730091
8.373168;0.9926244935768088;0.4628049157737652;0.4662655590034663;-0.4435961254786827;-0.4469084322507731;0.981505373296864;0.9999933129830749;10.000217556210567;0.4167620845895957;-0.4352290130471731;-0.43522897559081186;0.4246839814120186;0.39694483583370105;0.5812533180841442;1.0000649344340815
8.383168;0.9926259678471161;0.4628052758145543;0.4662653144729473;-0.4436029193125404;-0.446915699455495;0.981503251686468;0.999994762984539;10.000217780708667;0.4167626567545324;-0.43522901287927374;-0.43522897602000726;0.42468399667466267;0.3969516301238071;0.5812580540575294;1.0000660773688759
8.393168;0.9926273812439529;0.4628051813993503;0.4662646027392699;-0.44361015230749123;-0.44692343558286;0.9815021626001561;0.9999961852598187;10.00021822368228;0.4167632300301072;-0.43522901271446207;-0.4352289764562388;0.42468501923307267;0.3969583995034764;0.5812635250669925;1.0000672065140448
8.403168;0.992628783663609;0.4628040071670413;0.4662627628870066;-0.4436174501630057;-0.4469312370535602;0.981501112067172;0.9999975797424918;10.000218904111732;0.41676380358134835;-0.435229012553615;-0.43522897689879103;0.42468504774622384;0.396965145458597;0.5812682699586411;1.0000683229010043
8.413168;0.9926301654603694;0.4628039572565644;0.4662620124279887;-0.443624683138273;-0.44693897315707415;0.9815001044244313;0.9999989471895794;10.000219825688163;0.4167643764222417;-0.4352290123976551;-0.4352289773473509;0.4246860811227898;0.396970869858821;0.5812730670848717;1.000069427958403
8.423168;0.9926315169725457;0.46280393292150773;0.46626124148886844;-0.44363191610561636;-0.4469467092500501;0.9814991428661023;1.0000002886858526;10.000220971659635;0.41676494778710754;-0.4352290122475748;-0.43522897780201536;0.42468611803292033;0.39697757461012473;0.5812778216993262;1.0000705240352137
8.433168;0.992633828600293;0.4628043108012447;0.4662603576002567;-0.4436385217117343;-0.4469533637771851;0.9814982292961086;1.0000016047619575;10.00022232120214;0.41676551712102916;-0.4352290121044583;-0.43522897826295015;0.4246871566640344;0.3969842614189577;0.5812833122111905;1.0000716137019003
8.443168;0.9926350984187922;0.46280434485805977;0.4662595441191372;-0.4436457546752513;-0.4469610998517977;0.9814973639484995;1.0000028957912699;10.000223864843367;0.4167660837811091;-0.43522901196952607;-0.43522897873018485;0.42468719495059315;0.3969909316037443;0.5812880767185774;1.0000726985561603
8.453168;0.9926363199141084;0.4628044119435585;0.4662587096088815;-0.44365298763310484;-0.44696883591785425;0.9814965452640727;1.0000041627565126;10.000225600807765;0.41676664699315596;-0.435229011844168;-0.4352289792036623;0.424688231003979;0.3969975855325548;0.5812935746250157;1.00007377899649
8.463168;0.9926374869319964;0.46280451435028036;0.46625785513486423;-0.4436602205851138;-0.4469765719757034;0.9814957698956133;1.0000054069074114;10.00022752512086;0.416767205859063;-0.4352290117299634;-0.4352289796833213;0.4246882631888637;0.3970032221504183;0.5812976603906477;1.000074855147889
8.473168;0.9926385924721203;0.4628046541141075;0.4662569817997564;-0.4436674535308828;-0.4469843080259416;0.9814940326755257;1.000006628652492;10.000229625352915;0.41676775924481085;-0.43522901162861455;-0.43522898016913814;0.42468928976152365;0.3970098393564219;0.5813031595552194;1.0000759278627505
8.483168;0.992639630478236;0.46280483285389046;0.46625609038206917;-0.4436746864697777;-0.4469920440693363;0.9814933272011419;1.0000078268062011;10.000231875821266;0.4167683058500529;-0.43522901154163157;-0.4352289806609819;0.4246893086129011;0.39701643487710836;0.5813079274622637;1.0000769992612892
8.493168;0.9926405965073427;0.46280505142915124;0.46625518158050067;-0.4436819194009571;-0.4469997801066171;0.9814926470093585;1.0000089993817134;10.000234240967657;0.4167688445530817;-0.43522901147006976;-0.4352289811582214;0.4246903174497735;0.39702300696436527;0.5813134252057178;1.0000780729175625
8.503168;0.9926415462745809;0.4628057833649723;0.4662547061080984;-0.4436887131514551;-0.4470070471915131;0.9814919861906295;1.0000101450285215;10.00023668844844;0.41676937470038766;-0.43522901141462444;-0.4352289816596034;0.4246903142508144;0.39702955467686396;0.5813181925269048;1.0000791533285747
8.513168;0.9926423604993078;0.46280608015025937;0.4662537667172502;-0.4436959460653403;-0.4470147832173245;0.9814913392726718;1.0000112628863247;10.000239196893743;0.4167698960268651;-0.4352290113757005;-0.435228982163613;0.4246912976498621;0.39703507778713004;0.5813230081420513;1.0000802446696062
8.523168;0.9926430977938421;0.4628063485100648;0.46625274993896887;-0.44370207801943373;-0.44702141005134016;0.9814907012036662;1.0000123512135484;10.000241750581448;0.4167704085619033;-0.43522901135326025;-0.4352289826688027;0.42469126686701614;0.3970415765737249;0.5813277772587864;1.0000813501468326
8.533168;0.9926437586391201;0.4628056147963967;0.46625067961575745;-0.4437093757901879;-0.4470292114260838;0.9814900671400052;1.0000134067065345;10.000244330751313;0.4167709127849714;-0.43522901134686004;-0.4352289831738732;0.4246922212462062;0.397048051588803;0.5813332777866754;1.0000824727076612
8.543168;0.9926443436674576;0.46280601369606994;0.46624971122821285;-0.44371660868253154;-0.4470369474397824;0.9814894316399216;1.0000144248524123;10.000246916839103;0.4167714095850109;-0.43522901135590436;-0.4352289836777186;0.42469216002507265;0.3970545035430405;0.5813380485843644;1.0000836157117023
8.553168;0.9926458516040708;0.4628068814783462;0.46624871210239177;-0.4437243152682794;-0.44704471108302557;0.9814887880729017;1.0000154003035633;10.00024949645255;0.41677190002284026;-0.43522901137978715;-0.4352289841794917;0.42469308261392313;0.39705993348249535;0.5813428676004466;1.0000847822764394
8.563168;0.992646286481344;0.46280733822339065;0.46624773857292684;-0.44373154816124905;-0.44705244709190184;0.9814871286488088;1.0000163269332412;10.000252070016955;0.41677238520509113;-0.4352290114178917;-0.4352289846785563;0.4246929889770956;0.39706634291575327;0.5813476399043742;1.000085974229654
8.573168;0.9926466482793094;0.4628078217095519;0.4662467673187902;-0.4437387810528254;-0.44706018309976403;0.9814864450663118;1.0000171982846064;10.000254646312921;0.4167728661391872;-0.43522901146954;-0.43522898517428166;0.4246928798264661;0.39707273373804214;0.5813524129309565;1.0000871920280259
8.583168;0.9926469395944978;0.46280826563379296;0.46624573583089607;-0.44374491299889307;-0.4470668099204883;0.9814857297651103;1.000018008824065;10.000257234409892;0.41677334364328633;-0.4352290115339846;-0.4352289856658659;0.42469375658031255;0.3970791082528377;0.5813579169196066;1.0000884355072572
8.593168;0.9926471627451007;0.46280879799403085;0.4662447774569673;-0.44375214589320877;-0.44707454592946616;0.9814849768761605;1.0000187552967255;10.000259834846494;0.4167738185199645;-0.43522901161047584;-0.43522898615236216;0.4246936208974495;0.3970844692700552;0.5813620076565555;1.000089704417694
8.603168;0.99264732004739;0.4628093517380695;0.4662438292525493;-0.44375937879043176;-0.44708228194038047;0.9814841822387413;1.0000194368670765;10.000262436521087;0.41677429174803554;-0.43522901169821554;-0.43522898663280873;0.42469447408091765;0.39709081992594375;0.5813675114433783;1.000090998315175
8.613168;0.9926474148486847;0.46280992445019686;0.4662428933971139;-0.4437666116914407;-0.44709001795392833;0.9814833429083004;1.0000200540439261;10.000265022495773;0.41677476432722954;-0.4352290117961646;-0.43522898710634667;0.424694317135424;0.3970971631623761;0.5813722836832219;1.0000923166456825
8.623168;0.9926475105024274;0.46281098754040817;0.46624242149274414;-0.44377340542557164;-0.4470972850132608;0.9814824565977189;1.0000206077695357;10.00026757525608;0.41677523675921946;-0.43522901190299834;-0.43522898757236894;0.42469515127302604;0.39710350141457257;0.5813777839870166;1.0000936593032141
8.633168;0.9926474944838436;0.4628115914661765;0.46624151583486123;-0.4437806383351533;-0.44710502103109184;0.9814815214822087;1.0000210989120901;10.000270076793399;0.4167757087364614;-0.43522901201725445;-0.4352289880305988;0.4246949778437448;0.39710883686576826;0.5813818667630054;1.0000950264735617
8.643168;0.9926474307300582;0.46281214341772337;0.4662405620126477;-0.4437867703101123;-0.4471116478637383;0.981480536461667;1.000021527694102;10.000272509912678;0.4167761794897383;-0.4352290121373548;-0.4352289884809001;0.42469579776275784;0.39711517179419026;0.5813873571868224;1.0000964177057132
8.653168;0.9926473242404259;0.4628127716773744;0.4662396917887932;-0.44379400322918267;-0.4471193838849768;0.9814795014480086;1.0000218939552852;10.000274861918719;0.41677664824823224;-0.43522901226154287;-0.4352289889229836;0.4246956113692731;0.3971215086022623;0.5813921105682698;1.0000978315022302
8.663168;0.9926481784158502;0.4628127479717423;0.4662377049760428;-0.4438017748064326;-0.44712721290048585;0.9814784174667216;1.000022198132484;10.000277126504786;0.4167771143147584;-0.4352290123879692;-0.4352289893563378;0.4246964187269278;0.3971268497615893;0.5813969048923702;1.0000992656172012
8.673168;0.9926480017647787;0.4628133939368825;0.4662368734750547;-0.4438090077400167;-0.4471349489234716;0.9814762863791546;1.0000224409497713;10.000279305423385;0.41677757698795026;-0.4352290125147104;-0.43522898978035357;0.4246962198331971;0.3971331978477761;0.5814016463768035;1.0001007175806331
8.683168;0.9926477964805239;0.46281398134382673;0.46623599620941003;-0.44381513974004905;-0.4471415757590102;0.9814751104092283;1.0000226226158242;10.000281411717577;0.4167780355245599;-0.4352290126396947;-0.4352289901944094;0.4246970147893891;0.3971395555810435;0.5814071135805563;1.0001021854537346
8.693168;0.9926475646117884;0.4628146391937546;0.4662352034277486;-0.4438223726777333;-0.44714931178033396;0.9814738920627274;1.0000227437661178;10.000283464743148;0.4167784891696513;-0.4352290127609479;-0.43522899059786463;0.4246968040217043;0.3971459258546238;0.5814118453973022;1.0001036682930367
8.703168;0.9926473068769189;0.4628153024720287;0.46623442923578595;-0.44382960561557594;-0.44715704779954324;0.9814726342422752;1.0000228067414523;10.000285474371656;0.41677893721737524;-0.435229012877053;-0.43522899098996326;0.4246975882840893;0.39715131161776973;0.5814166177647943;1.0001051657151063
8.713168;0.9926470234802062;0.4628159711089824;0.46623367326009035;-0.4438368385530976;-0.44716478381585323;0.9814713403290221;1.0000228153217612;10.000287432030284;0.41677937912057583;-0.43522901298739136;-0.43522899136972265;0.42469736836778915;0.39715771553511414;0.5814213329799521;1.0001066772056149
8.723168;0.9926467138014899;0.46281664472171036;0.4662329353366547;-0.4438440714902985;-0.44717251982820116;0.9814700143037456;1.0000227741426857;10.000289313682995;0.41677981461170704;-0.43522901309208384;-0.4352289917360415;0.4246981448104964;0.3971641396074102;0.5814267649351382;1.0001082017002079
8.733168;0.9926463757372758;0.4628172574057469;0.4662321499245025;-0.44385020349770227;-0.44717914664838343;0.9814686601565231;1.000022688559713;10.000291086985913;0.4167802434807972;-0.43522901319168156;-0.4352289920879386;0.4246979177840584;0.39716958500958216;0.5814307662320671;1.0001097372114054
8.743168;0.9926460060976199;0.4628179372682845;0.46623144735033756;-0.4438574364373429;-0.4471868826497416;0.981467280636685;1.0000225637716618;10.000292725683915;0.41678066527667723;-0.4352290132867737;-0.43522899242458096;0.42469868707572106;0.39717605228381425;0.581436161085676;1.0001112810758157
8.753168;0.9926456604068674;0.46281909136884375;0.46623121173868215;-0.44386423020912347;-0.44719414967648935;0.9814658769498628;1.00002240365351;10.000294220433602;0.4167810795611312;-0.43522901337780434;-0.4352289927451522;0.42469845218126095;0.3971815415680595;0.5814401209837903;1.0001128310000846
8.763168;0.9926452180933781;0.4628197050382609;0.466230478273347;-0.44387036222722176;-0.44720077647597267;0.9814644496986836;1.00002221089024;10.00029556752197;0.4167814861235288;-0.43522901346513637;-0.43522899304886115;0.4246982124967197;0.39718805249904593;0.581444741477062;1.0001143851125118
8.773168;0.9926457341973157;0.46282081877774467;0.466229801069294;-0.44387806904007615;-0.4472085400892801;0.9814629999064747;1.0000219878454435;10.00029675195211;0.41678188461030363;-0.4352290135492245;-0.43522899333516096;0.42469896747725316;0.39719458409268504;0.5814500694435935;1.0001159409293798
8.783168;0.992645211584555;0.46282148702035336;0.4662291677858033;-0.44388530200147636;-0.44721627605851155;0.9814605298266273;1.00002173672007;10.000297750132336;0.4167822743905235;-0.43522901363071426;-0.4352289936039776;0.4246987168948561;0.39720013494746176;0.5814539608761985;1.0001174955573322
8.793168;0.9926446489670506;0.462821045485441;0.4662274429749225;-0.4438925998415629;-0.4472240773794265;0.9814590431201335;1.0000214594777188;10.000298542485133;0.41678265494561456;-0.43522901371034806;-0.43522899385576186;0.4246994610449355;0.3972067034859842;0.5814592419969628;1.000119046699014
8.803168;0.9926440470262414;0.4628216286123561;0.4662267804236347;-0.44389873188790024;-0.4472307041424305;0.9814575436190467;1.0000211585681928;10.000299116030611;0.41678302608665896;-0.4352290137888041;-0.43522899409140425;0.42469920034927333;0.39721328802136047;0.5814637679552541;1.0001205924580503
8.813168;0.9926434066383856;0.4628222630229602;0.46622620273415305;-0.44390596486220557;-0.4472384400833578;0.9814560338420393;1.0000208374534192;10.000299459864108;0.41678338786812014;-0.43522901386653406;-0.43522899431206985;0.4246999348007127;0.3972188868730772;0.5814683147995108;1.0001221304673613
8.823168;0.9926427290818317;0.4628228818700941;0.4662256454418156;-0.4439131978394271;-0.4472461760160354;0.9814545145890368;1.0000204998899578;10.00029956425367;0.41678374055048845;-0.43522901394357644;-0.4352289945190073;0.42469966408364435;0.39722549853097083;0.5814727862633083;1.000123657368802
8.833168;0.9926420159536424;0.46282341815275585;0.4662250434965823;-0.44391932989898375;-0.44725280275412005;0.9814529855307184;1.00002014885431;10.0002994222594;0.41678408466337696;-0.4352290140195918;-0.43522899471355314;0.4247003879423091;0.39723112174757724;0.581477274843473;1.0001251684894163
8.843168;0.9926412688250328;0.46282399947186664;0.46622452719793994;-0.44392656288129523;-0.447260538671858;0.9814514463715971;1.0000197860848206;10.000299028887394;0.41678442096748747;-0.4352290140942723;-0.43522899489723255;0.42470010619501974;0.3972377556423565;0.581481684718385;1.0001266577554084
8.853168;0.9926404886267891;0.462824559414729;0.46622403053221856;-0.4439337958643728;-0.44726827458233026;0.9814498974706966;1.000019412537655;10.000298378195271;0.4167847501610829;-0.4352290141677599;-0.4352289950714821;0.42470081851158753;0.39724439957197233;0.5814867925529089;1.0001281182911992
8.863168;0.9926406734757792;0.4628254716733895;0.4662234615759597;-0.44394040186077316;-0.447274928934328;0.981448339328455;1.0000190296174853;10.000297460638507;0.4167850723519827;-0.4352290142406444;-0.43522899523722713;0.4247005242137332;0.3972500526068129;0.5814904542470313;1.0001295435157005
8.873168;0.9926398847655454;0.4628264617441817;0.466223454775901;-0.4439471956834619;-0.447282195853218;0.9814467716505402;1.0000186401122102;10.000296262939404;0.41678538668438053;-0.4352290143136296;-0.43522899539502424;0.4247012225053123;0.3972567132006665;0.5814954965670432;1.000130927927952
8.883168;0.9926390020525525;0.4628269564904116;0.4662230198178752;-0.44395442867450347;-0.4472899317423478;0.981445193046045;1.0000182480800426;10.000294769578591;0.4167856914703917;-0.4352290143872739;-0.43522899554550964;0.4247009132255454;0.3972623793277567;0.5814990929604567;1.0001322670063593
8.893168;0.9926380829528682;0.46282736502845323;0.4662225422449572;-0.44396056075012014;-0.4472965584392882;0.9814436017436082;1.0000178581303516;10.000292959561358;0.4167859845351281;-0.435229014461955;-0.43522899568940676;0.4247015974396145;0.3972690487799899;0.5815040712851325;1.0001335562553932
8.903168;0.9926371262852748;0.46282781651516286;0.4662221534661523;-0.4439677937393746;-0.447304294319413;0.9814419961464292;1.000017474467907;10.000290800205557;0.4167862634231241;-0.43522901453792595;-0.43522899582719515;0.42470127736589747;0.3972747196090858;0.5815076066582181;1.000134790378076
8.913168;0.992636131547149;0.4628282452244173;0.466221788667234;-0.4439750267254385;-0.4473120301978544;0.981440374515717;1.0000171003422211;10.000288247729367;0.41678652553459555;-0.435229014615353;-0.43522899595899317;0.42470095595863894;0.3972813905277307;0.5815117986782651;1.0001359635392855
8.923168;0.992635098596122;0.46282858546867994;0.46622138298636395;-0.4439811587958636;-0.447318656889986;0.9814377348906758;1.0000167386546606;10.000285253738479;0.4167867683523905;-0.4352290146943388;-0.4352289960848141;0.4247016366181728;0.3972870607906365;0.5815160150294065;1.0001370700941064
8.933168;0.9926340266294474;0.4628278652382049;0.4662199583865309;-0.44398845664829445;-0.4473264581350524;0.9814360758597244;1.000016392554844;10.000281771685568;0.41678698978348244;-0.4352290147749564;-0.435228996204918;0.4247013230857194;0.39729372975680055;0.5815201657383753;1.0001381045239406
8.943168;0.9926329142787139;0.4628281556836032;0.46621960292460957;-0.44399458870942854;-0.4473330848346883;0.9814343971960963;1.0000160647539251;10.000277762981998;0.41678718842590534;-0.435229014857175;-0.4352289963198085;0.42470201921757295;0.3972993967022123;0.5815243495083859;1.0001390605670957
8.953168;0.992632758722098;0.4628289238614893;0.46621931208497686;-0.44400229566955035;-0.44734084836447735;0.9814326996287116;1.0000157563866312;10.000273201272213;0.41678736369401265;-0.4352290149406846;-0.4352289964298876;0.42470172855214217;0.3973060609012569;0.5815284770667882;1.0001399302778853
8.963168;0.9926315631090384;0.4628292258082153;0.46621907406092405;-0.44400952863261184;-0.447348584265734;0.9814309840983865;1.0000154663272285;10.000268074456507;0.4167875159622253;-0.43522901502494066;-0.43522899653544866;0.42470245392137135;0.3973117217558384;0.5815326477746164;1.0001407033466272
8.973168;0.9926303264206837;0.4628294355994055;0.46621879743877165;-0.4440156606806928;-0.44735521099014974;0.9814292509239003;1.000015191240977;10.000262386102095;0.41678764646285826;-0.43522901510945644;-0.43522899663720127;0.4247021971263013;0.3973183790058547;0.581536773016079;1.0001413674830157
8.983168;0.992629050350691;0.4628296832491425;0.46621861295356126;-0.44402289362831016;-0.4473629469135338;0.9814274995053327;1.0000149264777098;10.000256156617677;0.41678775683289615;-0.4352290151939512;-0.4352289967365375;0.4247029588682485;0.3973240330531782;0.5815409519514069;1.000141910484313
8.993168;0.9926277373475675;0.46282983963354013;0.4662183893076857;-0.44402902566336167;-0.44736957366417973;0.9814257290420073;1.0000146670989052;10.000249422163973;0.41678784891756937;-0.4352290152781728;-0.43522899683516797;0.4247027392414469;0.3973306851389231;0.5815450947004809;1.0001423224264725
9.003168;0.9926264496680544;0.46283050960007616;0.46621870643224333;-0.4440358194283199;-0.4473768406291412;0.9814239392359542;1.0000144084101936;10.000242225297812;0.41678792482317395;-0.4352290153615985;-0.43522899693473793;0.42470353834980673;0.39733633709557;0.581549298534838;1.0001425963820827
9.013168;0.9926250746362878;0.4628306165460431;0.46621853293003157;-0.4440419514514822;-0.4473834674124106;0.9814221298047922;1.000014146142116;10.000234602833336;0.41678798669988065;-0.43522901544325093;-0.435228997036792;0.4247033566123878;0.39734299076065843;0.5815534721283502;1.0001427282734292
9.023168;0.9926236776107425;0.46283076516174737;0.4662184484013343;-0.44404918437123847;-0.44739120340202;0.9814202997373136;1.0000138763645214;10.000226584617737;0.416788036430579;-0.43522901552156434;-0.435228997142843;0.4247041948156308;0.3973486475035287;0.5815577119385233;1.0001427165882348
9.033168;0.9926232640743832;0.46283126555141;0.4662182940159787;-0.444055790439094;-0.44739785786446534;0.9814184479319411;1.0000135952176354;10.000218199069664;0.41678807566823056;-0.4352290155942711;-0.43522899725436215;0.4247040539572715;0.39735530829853466;0.5815619262412348;1.000142561667234
9.043168;0.9926218445704017;0.462831369917143;0.4662182519011255;-0.44406302335512465;-0.44740559390004303;0.9814165744244323;1.0000132988925687;10.000209472522883;0.4167881061087717;-0.4352290156585772;-0.4352289973726416;0.4247039350933986;0.39736097409806576;0.5815654805262682;1.0001422648344138
9.053168;0.9926204242514498;0.4628313885220583;0.4662181635465744;-0.44406915536578645;-0.447412220775904;0.9814146804950187;1.0000129837309475;10.00020042405656;0.41678812953926037;-0.43522901571153716;-0.4352289974985721;0.42470483933681563;0.3973676459699884;0.581570472509834;1.0001418282482701
9.063168;0.9926190101254855;0.4628303508981499;0.46621704948640247;-0.4440764531461789;-0.4474200222340665;0.9814127683508302;1.0000126461601202;10.000191065703271;0.4167881476855126;-0.4352290157502588;-0.43522899763257794;0.4247047677519682;0.39737332514776985;0.5815740757304815;1.0001412553998126
9.073168;0.9926176093826093;0.4628303295496215;0.4662169962588675;-0.44408258514567417;-0.44742664917395814;0.9814108413539994;1.0000122831668918;10.00018140591236;0.41678816212336345;-0.43522901577203715;-0.43522899777464813;0.42470572098669085;0.3973790132252775;0.5815784337713619;1.000140551425764
9.083168;0.9926162290328261;0.4628303537271118;0.466217024040966;-0.44408981803471625;-0.4474343853366453;0.9814089043262755;1.0000118933621822;10.000171448636072;0.41678817420931424;-0.43522901577462925;-0.43522899792422;0.4247056989448936;0.3973857121975696;0.5815827690675248;1.000139722833386
9.093168;0.9926148754622731;0.4628302941472718;0.4662170005699083;-0.4440959500204417;-0.4474410123502538;0.9814069635334391;1.0000114775394888;10.000161193241352;0.41678818508233223;-0.43522901575644674;-0.4352289980801684;0.4247067008578674;0.39739142426742885;0.5815871743647726;1.0001387767987808
9.103168;0.9926145527017725;0.4628307204556887;0.466217028469601;-0.4441036569976071;-0.4474487762278652;0.9814050259323094;1.000011038559542;10.000150642802199;0.41678819577849496;-0.43522901571634104;-0.43522899824113914;0.4247067255475246;0.397398151639191;0.5815915543052496;1.000137720525277
9.113168;0.9926132697234212;0.4628306258790405;0.4662170282019991;-0.4441097889728574;-0.447455403320093;0.9814030977593096;1.0000105811441133;10.000139812692169;0.41678820729966076;-0.43522901565316935;-0.4352289984058696;0.42470777156142103;0.39740389626409117;0.5815960014147918;1.000136561079986
9.123168;0.9926120299360311;0.4628305813411866;0.46621710155817236;-0.44411702183036583;-0.4474631396390246;0.9814001837317821;1.0000101116069988;10.00012872495111;0.41678822064548926;-0.4352290155656903;-0.4352289985731706;0.4247078372239488;0.3974096595266599;0.581599738291961;1.000135305649207
9.133168;0.9926108962069083;0.46283093345071974;0.46621756508211076;-0.4441227146163754;-0.4474692978124382;0.9813982876845001;1.0000096371722609;10.000117394579295;0.4167882368913365;-0.4352290154528091;-0.43522899874190435;0.42470892055482107;0.3974164421464188;0.5816049089121778;1.0001339614188998
9.143168;0.9926097537234359;0.4628308655805113;0.4662176468223471;-0.4441299474459123;-0.44747703421011925;0.9813964137899858;1.0000091650102354;10.000105825703313;0.4167882572006047;-0.4352290153137634;-0.435228998911201;0.42470901913413694;0.3974222443730576;0.5816086867820612;1.0001325348849386
9.153168;0.9926086641153541;0.46283072325516045;0.466217663830968;-0.4441360793697096;-0.4474836614603254;0.9813945668857229;1.0000087013949046;10.000094016084065;0.4167882827564839;-0.43522901514821344;-0.43522899908057344;0.42470913029564317;0.39742806613787335;0.5816124853677355;1.0001310319871908
