time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.153168;0.9926395581783404;0.46298960863916255;0.4664177063846245;-0.44354066709458684;-0.44684889280588797;0.9818693219894524;1.0000119782648227;10.000691641713784;0.4167719668280865;-0.435229008166968;-0.4352289585491933;0.42444976790402766;0.3972206641122713;0.5812990045853322;1.0000026658227092
9.163168;0.9926376461661256;0.46298841037076843;0.4664181074233878;-0.44354796476266956;-0.44685669503931624;0.9818683347590786;1.0000135632287555;10.000688966720462;0.4167711817696911;-0.4352290079514954;-0.43522895847440624;0.42444933555000686;0.39722708366080195;0.5813043898012791;1.0000004418822463
9.173168;0.9926356785455045;0.46298825667736393;0.46641953969492145;-0.44355409655713585;-0.44686332274328994;0.9818674155923248;1.0000151120854688;10.000686243615762;0.4167704052754185;-0.43522900774499235;-0.43522895841537107;0.4244498889099604;0.39723252668479725;0.5813098198068192;0.9999981439561947
9.183168;0.9926336580628826;0.46298811229882;0.46642095752823337;-0.4435602283401946;-0.4468699504759538;0.9818665597496549;1.000016626917556;10.000683462718246;0.4167696366114879;-0.4352290075489181;-0.43522895837184383;0.42444942751666975;0.39723799366964807;0.5813145184011732;0.9999957819986369
9.193168;0.9926325844623229;0.46298848188985176;0.4664223973833687;-0.44356793462657945;-0.4468777150684097;0.9818657632968829;1.0000181093395697;10.000680615746408;0.41676887527451756;-0.43522900736485065;-0.4352289583438864;0.4244499512095288;0.3972444845288012;0.581320630141425;0.9999933646840273
9.203168;0.992630520281152;0.46298883099337884;0.4664242281670631;-0.4435736270746943;-0.4468838737685553;0.981865023254163;1.0000195604972801;10.000677710687734;0.4167681207928268;-0.4352290071946634;-0.4352289583317658;0.4244494599350365;0.3972499989865307;0.5813253292000723;0.9999908991153525
9.213168;0.9926283462317324;0.4629887821597556;0.46642565254710017;-0.44358085979421324;-0.4468916107578407;0.981864337135493;1.000020981053176;10.000674768347375;0.4167673729368117;-0.4352290070402797;-0.4352289583356871;0.42444895367356567;0.39725553668657454;0.5813300299740548;0.9999883914092143
9.223168;0.9926261213628127;0.46298867972485636;0.4664269867032929;-0.4435869915303012;-0.44689823857763167;0.9818637025360979;1.000022371112463;10.000671807047459;0.4167666320524849;-0.4352290069033075;-0.4352289583556546;0.4244494323604107;0.39726209716797967;0.5813361466991404;0.9999858474427166
9.233168;0.992623845263609;0.4629886541543074;0.46642835916515224;-0.44359422421908873;-0.44690597559673634;0.9818631171329236;1.0000237303704638;10.000668836490366;0.41676589919921414;-0.4352290067849242;-0.435228958391626;0.42444889580869105;0.3972676800097613;0.5813408530074978;0.999983273752002
9.243168;0.9926215165798037;0.4629885768181427;0.4664296375740906;-0.4436003559255136;-0.44691260343959305;0.9818625787334144;1.0000250584603048;10.000665862747358;0.4167651761340692;-0.4352290066859808;-0.4352289584437417;0.42444934363601144;0.3972732848674599;0.5813462922504172;0.9999806780902809
9.253168;0.9926191336505501;0.4629885143079042;0.466430886506656;-0.44360648761677685;-0.44691923129024;0.981862084772223;1.0000263547291048;10.000662889655983;0.4167644650047582;-0.43522900660708447;-0.43522895851232324;0.4244487752682977;0.39727991142692093;0.5813516865324869;0.9999780688031753
9.263168;0.992617693992858;0.4629889728093261;0.4664321446358923;-0.44361419385130924;-0.44692699598138824;0.9818616315131294;1.000027617677402;10.000659914910246;0.4167637677139109;-0.43522900654848956;-0.43522895859773275;0.4244491900716497;0.39728555958343215;0.5813571279358438;0.9999754537094512
9.273168;0.992615202126314;0.46298894597235185;0.4664333342964097;-0.4436203255164672;-0.4469336238445805;0.9818612136428827;1.0000288450760022;10.000656930124013;0.41676308530593736;-0.4352290065098785;-0.4352289587002527;0.4244485875495976;0.3972912297184957;0.5813618379413189;0.9999728402013153
9.283168;0.9926126589746112;0.4629890052649787;0.46643455985086885;-0.44362755812730903;-0.44694136089970504;0.9818608247195464;1.0000300347177002;10.000653923573612;0.41676241794700364;-0.4352290064903638;-0.4352289588198985;0.4244489676122503;0.39729792258133734;0.5813679584681978;0.9999702359172744
9.293168;0.9926100679709802;0.4629890238522777;0.4664356902267932;-0.44363368975775636;-0.4469479887745979;0.9818604583927097;1.0000311847677614;10.00065087903661;0.4167617653262848;-0.4352290064888603;-0.43522895895621705;0.4244483308366734;0.3973036387537813;0.5813726612406301;0.9999676483471571
9.303168;0.9926074327523495;0.4629879690219544;0.4664356807050531;-0.44363988626072276;-0.44695468203110245;0.9818601096817134;1.0000322929114163;10.000647770874814;0.4167611267515072;-0.4352290065045079;-0.4352289591084005;0.42444767837083675;0.39730937832842406;0.5813773584450549;0.9999650842479431
9.313168;0.992604756784658;0.4629881110938151;0.46643681380226576;-0.4436471188148261;-0.44696241910675305;0.9818597756559866;1.0000333550313547;10.000644562680908;0.41676050121646385;-0.4352290065367301;-0.43522895927564575;0.4244480114356876;0.39731514104844173;0.5813827786173601;0.9999625499707478
9.323168;0.9926020433732375;0.4629882228704733;0.46643784815874656;-0.4436532503910189;-0.4469690470045151;0.981859455454484;1.0000343651746528;10.00064121791413;0.41675988790491925;-0.4352290065849082;-0.4352289594572759;0.42444733102184995;0.397321926445853;0.5813881428114944;0.9999600521747315
9.333168;0.9926003537082672;0.46298928554879737;0.46643927048245926;-0.4436594162791762;-0.44697523346516405;0.9818591499937953;1.0000353171029894;10.000637714536243;0.416759286588648;-0.43522900664809283;-0.43522895965268493;0.42444763810875447;0.3973277336169298;0.5813935417879739;0.9999575981739303
9.343168;0.9925975794161436;0.4629895407972173;0.4664402983358707;-0.44366664878253864;-0.4469829705639406;0.9818588614724562;1.000036205628904;10.000634046996138;0.41675869758759887;-0.4352290067249953;-0.43522895986146687;0.4244469339767706;0.3973335610562101;0.5813981962442569;0.9999551953177567
9.353168;0.9925947850205241;0.462989773377979;0.4664412225920616;-0.4436727803100864;-0.44698959848328984;0.9818585922411245;1.0000370266543186;10.00063022011742;0.4167581218527408;-0.43522900681405596;-0.4352289600835155;0.42444722029147336;0.39733940707834436;0.5814035642250794;0.9999528495953877
9.363168;0.9925919785804671;0.46299004851191117;0.4664421073231042;-0.4436789118199946;-0.4469962264089233;0.9818583433719054;1.000037776809892;10.000626246983602;0.4167575613021903;-0.43522900691342825;-0.4352289603188473;0.4244464990386914;0.3973452703122084;0.5814081838173635;0.9999505645640556
9.373168;0.9925891676840812;0.46299036517833686;0.4664429508819699;-0.4436850433129537;-0.4470028543410648;0.9818581142021365;1.000038453613633;10.000622145998136;0.416757018520051;-0.4352290070209335;-0.43522896056739185;0.4244467723510128;0.3973521496047492;0.5814141968647231;0.9999483415865207
9.383168;0.9925863584324808;0.4629907860134941;0.46644381678384494;-0.44369227574216735;-0.4470105914665282;0.9818579029623543;1.0000390562108668;10.000617931296683;0.41675649560298345;-0.4352290071340938;-0.4352289608288256;0.42444604238896;0.3973580437127558;0.5814187753863059;0.999946181357012
9.393168;0.9925845533435694;0.4629916178471025;0.46644454617512177;-0.443698880890008;-0.4470172470630728;0.9818577073773025;1.0000395861078848;10.000613604989066;0.41675599334246005;-0.4352290072502564;-0.4352289611023648;0.4244453113759423;0.39736395133537816;0.5814233326372505;0.9999440853016088
9.403168;0.9925817585123128;0.4629920445901068;0.4664452562416619;-0.4437050123445219;-0.44702387501947144;0.9818575243910052;1.0000400471168316;10.00060915729668;0.4167555113688783;-0.435229007366656;-0.43522896138683187;0.4244455815128559;0.3973698713886966;0.5814285991633554;0.9999420561694385
9.413168;0.9925789733259169;0.462992503529097;0.46644591956381753;-0.4437111437869679;-0.44703050298556085;0.9818573490948861;1.000040444388887;10.000604568285452;0.41675504852989964;-0.43522900748038645;-0.4352289616811092;0.42444485479848354;0.39737580314667625;0.5814331157634803;0.9999400984362237
9.423168;0.9925761972119947;0.4629930574222309;0.46644660081953115;-0.4437183761673187;-0.4470382401482915;0.981857174470333;1.000040783417053;10.000599809608767;0.41675460312109935;-0.4352290075885607;-0.43522896198453326;0.4244451330614024;0.3973817460981866;0.5814383434247197;0.9999382181393389
9.433168;0.9925734279147083;0.4629935739866211;0.46644716899027633;-0.4437245075877803;-0.4470448681364887;0.981856993160098;1.0000410698943136;10.000594849519096;0.41675417330480036;-0.4352290076887345;-0.435228962296916;0.42444441805283484;0.3973886996823148;0.5814435062809605;0.9999364215610439
9.443168;0.9925706621546143;0.4629941152257855;0.4664476897900642;-0.4437306389996351;-0.44705149613740247;0.9818567996310565;1.000041310046273;10.000589658640925;0.4167537574393502;-0.4352290077791445;-0.43522896261825184;0.4244447112991942;0.3973946632264108;0.5814486977945015;0.9999347136485395
9.453168;0.9925688947387287;0.46299401646989713;0.4664470283731504;-0.4437373090232285;-0.4470582171784743;0.98185659091324;1.0000415107533418;10.000584213976786;0.41675335387142876;-0.435229007858538;-0.4352289629483678;0.42444401387107245;0.3974006362485966;0.5814531412992535;0.9999330972974946
9.463168;0.9925661258358467;0.46299466300115055;0.4664475226011073;-0.44374454137451497;-0.44706595439436614;0.9818563661659097;1.0000416793016593;10.000578499450253;0.4167529606668348;-0.4352290079259785;-0.43522896328679817;0.4244433264223771;0.39740661874632655;0.5814575667098438;0.9999315736352786
9.473168;0.9925634095230689;0.4629957344727363;0.4664483568381212;-0.44375023346161996;-0.4470721133355372;0.9818561257588441;1.0000418227839265;10.00057250524144;0.41675257576826347;-0.4352290079808153;-0.435228963632886;0.42444364944248725;0.39741261117632626;0.5814627039055476;0.9999301428820212
9.483168;0.9925606254329252;0.4629963454933971;0.4664486982095771;-0.4437563648591183;-0.44707874139731224;0.9818558706261887;1.0000419476591398;10.000566232654464;0.41675219734419805;-0.4352290080225609;-0.4352289639858769;0.4244429834774712;0.3974186144570187;0.5814670928539085;0.9999288051857755
9.493168;0.9925578303902428;0.4629969665101885;0.46644899698693026;-0.4437624962545102;-0.44708536947709193;0.9818556021540384;1.0000420594116595;10.000559697278057;0.4167518239992712;-0.4352290080507005;-0.43522896434498537;0.42444332932345497;0.3974246299879651;0.581472193918897;0.9999275609139993
9.503168;0.9925550239198212;0.4629975938007384;0.46644925351576705;-0.44376862764827874;-0.44709199757573564;0.9818553216498743;1.0000421615662922;10.000552919781962;0.4167514548211834;-0.4352290080646026;-0.4352289647095186;0.42444268810821256;0.397430659387142;0.5814765477929641;0.9999264102923134
9.513168;0.9925532060676493;0.462998662971984;0.46644944190242743;-0.44377523280963943;-0.4470986533444366;0.9818550296639952;1.0000422550889354;10.000545916105148;0.41675108934387967;-0.4352290080634782;-0.4352289650788729;0.4244430612596093;0.3974367041696948;0.581481614813529;0.9999253527649443
9.523168;0.9925503842447133;0.46299929222398534;0.46644961640572763;-0.4437813642076171;-0.4471052814833991;0.9818547267459098;1.0000423395182982;10.00053869966162;0.4167507273624;-0.4352290080464861;-0.43522896545235734;0.4244424505875428;0.39744276564806164;0.5814859349954047;0.9999243866603289
9.533168;0.9925475622262576;0.4629999832916748;0.46644981772482014;-0.4437885965430882;-0.4471130188301701;0.9818544150944299;1.000042414346405;10.000531284628721;0.41675036871134297;-0.4352290080130127;-0.4352289658290197;0.4244418582202345;0.39744884500979044;0.5814902385571836;0.9999235091288334
9.543168;0.9925447469308888;0.4630006042171266;0.46644991743649433;-0.44379472793656743;-0.4471196470141326;0.981854098929811;1.0000424789687035;10.000523679627133;0.416750013271556;-0.4352290079628803;-0.435228966207544;0.4244422860370781;0.3974549432872693;0.5814952564239779;0.9999227163072308
9.553168;0.9925419467022908;0.4630012175185535;0.46644998356699946;-0.4438008593273269;-0.4471262752226911;0.9818537830776177;1.0000425323936102;10.000515882843576;0.41674966102687866;-0.4352290078963676;-0.4352289665862949;0.4244417350046426;0.3974610612223226;0.5814995298942413;0.9999220040530077
9.563168;0.9925401682783438;0.4630022600356474;0.46644999209608917;-0.44380746451812814;-0.4471329311078814;0.9818534716173818;1.000042573857325;10.000507887715171;0.41674931204715415;-0.43522900781408597;-0.435228966963362;0.42444220499788626;0.39746719946797493;0.5815045197197337;0.9999213688331263
9.573168;0.9925374221171469;0.4630028510281759;0.46644999809563087;-0.4438135959087292;-0.4471395593691708;0.9818531680340998;1.0000426033632388;10.000499691988347;0.41674896665288624;-0.4352290077168081;-0.4352289673364393;0.4244416950179127;0.3974733589601998;0.5815087663154309;0.9999208079641418
9.583168;0.9925347117741291;0.46300342809090794;0.4664499767907773;-0.4438197272958595;-0.44714618765759506;0.9818528757106475;1.0000426214033307;10.000491304455304;0.41674862564629767;-0.43522900760527794;-0.4352289677028382;0.4244422035622501;0.3974795409275417;0.5815137296439501;0.9999203193896712
9.593168;0.9925320411354773;0.46300398953564903;0.46644992983177774;-0.4438258586798151;-0.447152815972911;0.9818525978944997;1.0000426282573056;10.000482747262241;0.41674829022675464;-0.435229007479995;-0.4352289680597384;0.4244417291774365;0.39748574665006;0.5815179499741489;0.9999199017591484
9.603168;0.9925294129867599;0.46300343263860766;0.4664487498837446;-0.44383205495339506;-0.4471595096930914;0.9818523379738316;1.0000426236739202;10.000474051306412;0.41674796161647676;-0.4352290073411576;-0.43522896840448005;0.42444127089384537;0.39749197725639757;0.5815221576737042;0.9999195546757157
9.613168;0.9925278866389894;0.4630048705863613;0.466449080725016;-0.44383822085753;-0.4471656965957782;0.9818521000465419;1.0000426071250383;10.000465249466092;0.41674764089255506;-0.435229007188726;-0.43522896873482736;0.42444182826444243;0.39749823360688324;0.5815270831436588;0.9999192787504494
9.623168;0.9925253494312699;0.46300537432186606;0.46644896934163627;-0.4438443522434383;-0.4471723249850194;0.9818518891314912;1.0000425778450508;10.000456376302614;0.4167473292332368;-0.4352290070224369;-0.43522896904897806;0.42444140123797663;0.39750451619846455;0.5815312665872359;0.9999190756680261
9.633168;0.9925228587644424;0.46300585531152216;0.46644884229972944;-0.4438504836301827;-0.4471789533961773;0.9818527109012907;1.0000425346326616;10.000447470647952;0.4167470280501837;-0.43522900684194527;-0.43522896934532485;0.42444199007682454;0.39751082500936574;0.5815361671768607;0.9999189482220298
9.643168;0.9925204137503197;0.4630063121122139;0.46644870352655743;-0.44385661501893825;-0.44718558182753376;0.9818525710221386;1.0000424760139326;10.000438568546134;0.4167467388347723;-0.43522900664704645;-0.4352289696223978;0.4244415953224165;0.3975171595369479;0.5815403238359578;0.9999189002158526
9.653168;0.9925180134683337;0.46300674327653574;0.4664485568740535;-0.4438627464107027;-0.4471922102772641;0.9818524742782431;1.0000424004663733;10.00042968916083;0.4167464631009193;-0.4352290064377334;-0.4352289698789829;0.42444121770377813;0.3975235191590714;0.5815444653853126;0.9999189363869116
9.663168;0.9925166560807281;0.4630075864443508;0.46644837907275793;-0.44386935167622865;-0.4471988663951742;0.9818524239296399;1.0000423063686126;10.000420827851366;0.41674620237381943;-0.43522900621422395;-0.4352289701140715;0.4244418580014173;0.39752990342964134;0.5815493214413009;0.999919062291941
9.673168;0.9925143448914204;0.46300796119953325;0.46644822566133154;-0.4438754830827723;-0.4472054948751449;0.9818524217418582;1.0000421919686187;10.000411965687217;0.4167459580625445;-0.43522900597700337;-0.4352289703266437;0.42444151704966177;0.39753631212214013;0.5815534326883839;0.9999192839085705
9.683168;0.9925120765362675;0.4630083053344887;0.4664480721239068;-0.4438816144943945;-0.4472121233664728;0.9818524684825323;1.0000420555768308;10.000403090739368;0.41674573126700765;-0.4352290057266933;-0.4352289705154907;0.4244421958046592;0.3975427450053852;0.5815582594784088;0.9999196070785599
9.693168;0.992509848339744;0.46300861772329144;0.46644792011248587;-0.4438877459120925;-0.4472187518670335;0.9818525644213073;1.0000418957538002;10.000394208985785;0.41674552259325287;-0.435229005463829;-0.43522897067922495;0.42444189520371495;0.3975482013753745;0.5815616585678156;0.9999200370500433
9.703168;0.9925076585893424;0.46300889714821897;0.4664477710124769;-0.4438938773370308;-0.44722538037534476;0.9818527094110956;1.0000417109923585;10.000385336363188;0.4167453323229102;-0.43522900518876106;-0.4352289708165679;0.4244416159273295;0.3975546797841893;0.5815657269166871;0.9999205781530904
9.713168;0.9925065062125951;0.46300958133553183;0.4664475997201063;-0.4439004826738816;-0.447232036542893;0.9818529025672162;1.0000414991926994;10.000376489492;0.41674516102960335;-0.4352290049017806;-0.43522897092673907;0.42444235851289946;0.3975611782365762;0.5815705111531897;0.9999212335668638
9.723168;0.9925043974575934;0.4630097901943943;0.4664474609156914;-0.44390661412428906;-0.4472386650653273;0.9818531422837853;1.0000412576704545;10.000367686483095;0.41674500990793417;-0.4352290046032845;-0.4352289710095351;0.42444212372741014;0.3975676946248212;0.581574552630436;0.9999220050634972
9.733168;0.9925023340911063;0.46300996208070316;0.4664473298152621;-0.44391274558686067;-0.447245293595374;0.9818534264324318;1.0000409833467943;10.000358953936505;0.41674488050225633;-0.4352290042936887;-0.4352289710651252;0.4244429126701903;0.39757422715906293;0.5815793131687461;0.99992289310275
9.743168;0.9925003191818971;0.46301003142899494;0.46644714267332;-0.4439177761435727;-0.4472508129478211;0.981853751912271;1.0000406731620541;10.000350332760876;0.41674477456496783;-0.4352290039732093;-0.435228971094058;0.4244427265255196;0.3975807745368848;0.581583335620527;0.999923897566352
9.753168;0.9924984141800232;0.4630106013285358;0.46644748174804623;-0.44392346832500534;-0.44725697236817563;0.9818541141572582;1.0000403254754426;10.000341877923542;0.4167446941577863;-0.43522900364178524;-0.4352289710974852;0.4244435661570749;0.39758633568347546;0.5815873984521004;0.9999250183586864
9.763168;0.9924975019150103;0.4630099968752795;0.46644624827838455;-0.44393013866578457;-0.44726369395809185;0.981854507615856;1.0000399412567749;10.000333651322348;0.41674464130907796;-0.4352290032991092;-0.4352289710770489;0.42444343179851185;0.39759290930062935;0.5815914106682898;0.9999262553945996
9.773168;0.9924956462011619;0.4630100148433788;0.4664461658385151;-0.44393627020124654;-0.4472703225221347;0.9818549264844012;1.0000395237373307;10.000325711501567;0.4167446174347359;-0.435229002944656;-0.43522897103441843;0.4244433231022415;0.3975994936033585;0.581595419540874;0.9999276083646796
9.783168;0.9924938463807268;0.4630099936005519;0.4664461011368454;-0.44394240175515587;-0.44727695109420185;0.9818553646911481;1.0000390775250658;10.000318109099288;0.4167446232387739;-0.43522900257767727;-0.4352289709709766;0.4244442394731959;0.3976060864324328;0.5816001558291244;0.9999290767457361
9.793168;0.9924921043166722;0.46300993338210544;0.4664460565371305;-0.44394853332743717;-0.4472835796730556;0.9818558157250925;1.0000386076562826;10.000310889227732;0.4167446589887395;-0.43522900219720506;-0.4352289708878204;0.4244441804551917;0.39761168565907407;0.5816034768919361;0.9999306602138557
9.803168;0.9924914213517531;0.46301020881530486;0.4664459423571886;-0.4439540379642066;-0.4472891267247915;0.9818572728093342;1.0000381184365776;10.000304088955458;0.4167447247964637;-0.4352290018021035;-0.4352289707858896;0.42444514596748184;0.39761828957933415;0.5816082097503787;0.999932358737374
9.813168;0.9924898040862211;0.4630100713124648;0.4664459440026989;-0.44396016957905976;-0.44729575531320154;0.9818577288782551;1.000037613143756;10.000297729970063;0.4167448207694319;-0.43522900139113757;-0.4352289706659613;0.42444513630117625;0.39762489709490567;0.5816122110544298;0.9999341719276181
9.823168;0.9924882525504807;0.4630098959048225;0.4664459702738815;-0.44396630121007913;-0.44730238390452376;0.9818581764959182;1.0000370945851007;10.000291819579097;0.41674494696822045;-0.43522900096311296;-0.4352289705285018;0.4244451519001038;0.39763150774765055;0.5816162109987255;0.9999360989076406
9.833168;0.992486766924278;0.4630096835813816;0.4664460211767754;-0.4439724328567108;-0.4473090124977235;0.9818586084101922;1.0000365653683474;10.000286358191696;0.416745103239559;-0.4352290005171112;-0.4352289703736613;0.42444619295512287;0.397637121677797;0.5816202565314366;0.9999381391545025
9.843168;0.9924853467755735;0.46300943547299556;0.4664460961886209;-0.44397856451854084;-0.44731564109158084;0.9818590182274474;1.0000360280466944;10.000281342945474;0.416745288940395;-0.43522900005261317;-0.43522897020148393;0.42444625920902784;0.3976437393733525;0.5816242561167285;0.9999402925437162
9.853168;0.992484990351751;0.46300952725687056;0.46644610214464466;-0.4439840692784412;-0.44732118815219757;0.9818594002255004;1.0000354855074867;10.0002767701739;0.41674550269788374;-0.43522899956935807;-0.43522897001208;0.4244473504136406;0.3976503612034669;0.5816289864328404;0.999942557799912
9.863168;0.9924837016221064;0.46300921152274427;0.4664462206133583;-0.4439902009769384;-0.44732781674185257;0.9818597486928617;1.0000349410561997;10.000272640435854;0.416745742395194;-0.4352289990671549;-0.43522896980559506;0.4244474668707426;0.397655987142175;0.5816323045424555;0.9999449310350371
9.873168;0.9924824794355704;0.46300886403675945;0.4664463566435588;-0.44399633268881156;-0.44733444532627087;0.9818600576284721;1.000034398217376;10.000268959376797;0.41674600534864764;-0.43522899854582564;-0.43522896958212726;0.4244476092401437;0.39766261698557426;0.5816363076387486;0.9999474058785967
9.883168;0.9924813251246898;0.46300848594499616;0.46644650698090256;-0.4440024644129797;-0.4473410739037008;0.981860320502088;1.0000338608504358;10.000265734645627;0.4167462885550993;-0.4352289980051198;-0.4352289693416471;0.4244487779744562;0.39766925077094734;0.5816410418060017;0.999949974614633
9.893168;0.9924812994607162;0.4630089269164998;0.4664470267502473;-0.444007529949138;-0.44734615180426135;0.9818605300550343;1.0000333337537715;10.000262976243494;0.4167465887303348;-0.4352289974446218;-0.4352289690839338;0.424448973111361;0.3976748889730253;0.581644363629388;0.9999526291115505
9.903168;0.992480294307364;0.4630084916555577;0.46644719744409474;-0.44401366170134604;-0.44735278036157194;0.9818606790379617;1.000032823013572;10.000260698177092;0.4167469022540751;-0.43522899686386196;-0.4352289688086959;0.4244501943818054;0.3976815325471351;0.5816490998498438;0.9999553612243292
9.913168;0.9924793735599245;0.4630080304081575;0.46644737503578804;-0.444019793461733;-0.4473594089064367;0.981860761186712;1.0000323348639324;10.000258916877108;0.4167472253937104;-0.43522899626258205;-0.43522896851571097;0.42445044121213216;0.39768718296842764;0.5816524232705336;0.9999581629280051
9.923168;0.9924785427449864;0.4630074802473326;0.466447492775963;-0.444024824324866;-0.4473649282514175;0.9818617712734226;1.000031873725294;10.000257649423753;0.4167475547064941;-0.4352289956408954;-0.4352289682050035;0.42445071252687894;0.39769384195724733;0.5816564307062857;0.999961026537291
9.933168;0.99247880347225;0.46300631140243126;0.4664465451795014;-0.44403149503954825;-0.4473716498045586;0.9818617048690989;1.0000314414607685;10.000256913989999;0.41674788747943325;-0.4352289949991546;-0.43522896787709175;0.42445200674848205;0.39770051096959974;0.58166116833761;0.9999639448341685
9.943168;0.9924781608227435;0.46300578395069286;0.46644673830063227;-0.444037626825382;-0.4473782783022861;0.9818615580962411;1.0000310380499957;10.000256727398574;0.4167482218889663;-0.4352289943376832;-0.4352289675328205;0.42445232221189316;0.39770619113030603;0.5816644938611368;0.9999669109747612
9.953168;0.9924776139322586;0.46300517263492497;0.46644687134584173;-0.44404265771192086;-0.44738379759630775;0.9818613272030936;1.0000306622325608;10.000257098546985;0.41674855663544114;-0.4352289936566923;-0.4352289671730201;0.42445365764181175;0.3977128835815145;0.5816692360540242;0.9999699185636242
9.963168;0.9924771634497597;0.4630046079439532;0.4664470755181798;-0.4440487895033182;-0.4473904260577183;0.9818610083492176;1.000030311474741;10.000258024484786;0.4167488905776959;-0.43522899295635076;-0.43522896679859147;0.424454012453606;0.3977185896144122;0.5816725704226802;0.9999729617126155
9.973168;0.9924778080219793;0.46300446474069834;0.4664472592467917;-0.4440553953650087;-0.4473970821555633;0.9818605973250663;1.0000299818613807;10.000259490178989;0.41674922258284447;-0.4352289922367998;-0.435228966410674;0.42445438682193903;0.3977253106651219;0.5816765966968682;0.9999760351999777
9.983168;0.9924775506947195;0.46300380000661984;0.46644741023912556;-0.44406042626247755;-0.44740260139414373;0.981860089151124;1.0000296680174983;10.000261469448601;0.41674955135397745;-0.43522899149824495;-0.4352289660104538;0.424455781372967;0.39773104857467584;0.5816806795564353;0.9999791350530656
9.993168;0.9924773880110292;0.46300318353802805;0.46644763258873484;-0.4440665580588414;-0.44740922979848285;0.9818594782775139;1.0000293630687838;10.000263929897958;0.4167498755506662;-0.43522899074124377;-0.4352289655988609;0.42445619678593316;0.3977378055987133;0.5816847289783436;0.9999822587241985
10.003168;0.9924773173018652;0.4630024865591272;0.4664477954200004;-0.444071588953653;-0.4474147489959784;0.9818587594228088;1.0000290595148444;10.00026683876292;0.4167501942629902;-0.4352289899668172;-0.4352289651765063;0.4244566336970848;0.39774358370719476;0.5816881096198824;0.9999854043765496
10.013168;0.9924783343558505;0.46300227978618663;0.4664480028248781;-0.4440781948363768;-0.4474214050119349;0.9818579285958142;1.000028750528054;10.000270162497706;0.4167505072573992;-0.43522898917618846;-0.4352289647438221;0.42445809264215006;0.3977503838726229;0.5816929214066879;0.9999885698590368
10.023168;0.9924784413742438;0.4630016220626506;0.46644824196495666;-0.44408432662428726;-0.4474280333496742;0.9818579841639077;1.0000284304659128;10.000273866471005;0.4167508148950512;-0.43522898837053003;-0.43522896430123414;0.4244585737515988;0.3977562059112537;0.5816963400962664;0.9999917519710101
10.033168;0.9924786367027747;0.4630008904396541;0.46644842003976367;-0.44408935750799433;-0.44743355247751476;0.9818569276127228;1.0000280952106904;10.00027791738799;0.41675111790853075;-0.4352289875510241;-0.43522896384919996;0.42446007652938134;0.39776304863496764;0.5817011947081956;0.9999949464365482
10.043168;0.9924789799488704;0.4630006910078919;0.46644911691118157;-0.44409504996818955;-0.44743971161875484;0.9818557629727146;1.0000277425610995;10.00028227823554;0.4167514169428569;-0.4352289867190465;-0.435228963388206;0.4244606000472678;0.3977689100879998;0.5817046597929801;0.9999981487998194
10.053168;0.9924803527051673;0.4630003866111215;0.46644927464756863;-0.4441005549524535;-0.447445258350735;0.9818544947288144;1.0000273717099661;10.00028689615546;0.4167517121461805;-0.4352289858761462;-0.43522896291906993;0.4244611433312173;0.3977757879051474;0.5817088335720986;1.0000013554349356
10.063168;0.9924808185933833;0.462999703737304;0.4664495271543197;-0.4441066867063093;-0.44745188658639296;0.9818531259787654;1.0000269822688082;10.000291693820452;0.41675200331018736;-0.43522898502388824;-0.43522896244329146;0.4244627054459935;0.3977816797535247;0.5817130788340741;1.000004563444291
10.073168;0.9924813772534954;0.462998952948128;0.4664497178145353;-0.44411171755432344;-0.44745740560971103;0.9818516585858692;1.0000265737980263;10.000296576753692;0.4167522901970782;-0.43522898416373984;-0.43522896196300104;0.42446328506674924;0.39778858364841096;0.581717303699848;1.0000077699839565
10.083168;0.9924820294617794;0.4629982649493922;0.4664499783890587;-0.44411784928127834;-0.4474640337909932;0.98185009469848;1.0000261460117101;10.000301453919034;0.4167525724610599;-0.43522898329697834;-0.43522896148073115;0.42446487993398563;0.3977944979574036;0.5817215999685259;1.0000109721605999
10.093168;0.9924837732032359;0.4629979502228997;0.4664501524297448;-0.4441233542463508;-0.4474695804141442;0.9818484374873858;1.0000256997001404;10.00030624463922;0.4167528495132357;-0.4352289824246616;-0.4352289609991432;0.4244654867292951;0.39780042105847374;0.581725191687309;1.0000141670591456
10.103168;0.9924846109978126;0.4629961603149642;0.46644931504944737;-0.4441295508461132;-0.4474762739226594;0.9818476905576945;1.0000252376134624;10.000310868543037;0.4167531207146118;-0.4352289815477016;-0.43522896052060717;0.4244661014456829;0.3978073509025365;0.5817294918031376;1.0000173512526704
10.113168;0.9924855402054653;0.46299540822529167;0.46644952768576836;-0.44413458164240444;-0.4474817928288571;0.9818458574701304;1.0000247643930573;10.000315245035178;0.4167533856116048;-0.4352289806670328;-0.4352289600469797;0.42446772008658396;0.39781328488423834;0.5817338616862963;1.0000205201231425
10.123168;0.9924875581844915;0.46299509930516947;0.46644972074992397;-0.4441400865826112;-0.4474873393590537;0.9818439418426913;1.0000242857805601;10.000319301267375;0.41675364400115505;-0.43522897978370034;-0.43522895957983176;0.4244683392490653;0.3978202200941279;0.58173820873281;1.0000236675368228
10.133168;0.9924886669007379;0.4629944216808617;0.46645001381724854;-0.4441462182364159;-0.4474939673857633;0.9818419472675423;1.0000238079235204;10.000322971945156;0.4167538958385795;-0.4352289788986481;-0.43522895912078163;0.42446895615772506;0.39782615365535273;0.5817418949778477;1.0000267859575014
10.143168;0.9924898620763053;0.4629936859365772;0.46645025071391244;-0.4441512489812161;-0.4474994861936489;0.9818398773604105;1.000023337242649;10.000326195929688;0.41675414106384695;-0.43522897801245836;-0.43522895867166533;0.4244705686895492;0.3978320829492594;0.58174633463087;1.0000298666754304
10.153168;0.992491139965126;0.46299302215987;0.4664505630551553;-0.4441573805898079;-0.447506114153759;0.9818377364194472;1.0000228804228672;10.000328919821952;0.41675437972477136;-0.4352289771253989;-0.43522895823459035;0.4244711758055414;0.39783900570954883;0.5817507534837598;1.0000329001020916
10.163168;0.9924934940894731;0.4629927398273763;0.4664507940666289;-0.44416288547392263;-0.44751166055153935;0.9818355300118465;1.0000224438178527;10.000331109307698;0.4167546124822958;-0.4352289762376872;-0.43522895781181853;0.42447277755861573;0.3978449200451811;0.5817552446347874;1.0000358759372658
10.173168;0.9924949226274511;0.46299202501871145;0.4664510624311513;-0.4441679161533822;-0.4475171792600124;0.9818342651049147;1.000022032535954;10.000332758114174;0.4167548406987893;-0.4352289753497322;-0.43522895740549805;0.42447337433179455;0.3978508244578512;0.5817590330773534;1.0000387831806712
10.183168;0.9924964180310888;0.4629913814470603;0.46645140679498825;-0.44417404769049723;-0.44752380712164713;0.9818319497942443;1.0000216504581045;10.00033388527991;0.4167550657818267;-0.43522897446219255;-0.43522895701738223;0.42447396616904853;0.3978567176947271;0.5817628483883248;1.0000416111344241
10.193168;0.9924979730955461;0.46299067845541725;0.46645169554186233;-0.444179078316532;-0.44752932576585763;0.9818295925495181;1.0000213010163195;10.000334525257385;0.4167552887423172;-0.43522897357581664;-0.43522895664863165;0.42447555270095416;0.3978635983890638;0.5817681037331861;1.0000443509295118
10.203168;0.9925006356688624;0.4629908933083297;0.4664524161905594;-0.4441841438150296;-0.4475344028775641;0.9818272013918834;1.000020986959215;10.000334718802637;0.41675551038887987;-0.43522897269132593;-0.435228956299811;0.4244761334020799;0.39786946465708384;0.5817719718909588;1.0000469957476859
10.213168;0.9925022809020483;0.46299026275876887;0.4664527852183108;-0.4441902752719747;-0.4475410306429327;0.9818247837248653;1.0000207095962164;10.000334510122759;0.4167557314193823;-0.4352289718094686;-0.43522895597089495;0.4244767079877587;0.3978753138625784;0.5817758659735129;1.000049540467445
10.223168;0.9925039550878682;0.46298956992268686;0.466453093875013;-0.44419530581807865;-0.4475465491905153;0.9818223465963991;1.00002046927814;10.000333950723226;0.41675595231050994;-0.4352289709309573;-0.43522895566108327;0.4244782767685244;0.39788214265938254;0.5817811988669601;1.0000519819107123
10.233168;0.9925066457353229;0.4629893191920111;0.4664533799236413;-0.4442008105620835;-0.4475520953623511;0.981819896603105;1.0000202661883595;10.000333101868257;0.4167561734124757;-0.43522897005623645;-0.43522895536878453;0.4244788405499948;0.39788794707026576;0.5817851428589261;1.0000543188883948
10.243168;0.9925083454055471;0.46298869769336154;0.4664537613790055;-0.4442069419351924;-0.447558723028335;0.9818184395397747;1.0000200999073623;10.000332028399956;0.4167563951465502;-0.4352289691853189;-0.4352289550919995;0.42447940016598457;0.39789372263378636;0.581789110827576;1.0000565513930182
10.253168;0.9925100415558674;0.46298801615355906;0.4664540811648849;-0.44421197239982363;-0.4475642414741238;0.981815980477505;1.0000199686454267;10.000330787040824;0.4167566182132503;-0.4352289683178146;-0.43522895482872537;0.4244809562752579;0.3978994648485796;0.5817938321717319;1.0000586798289932
10.263168;0.9925127228089615;0.4629877801934232;0.4664543789896073;-0.4442174770805631;-0.44756978754215077;0.9818135241063497;1.0000198697385232;10.000329417775369;0.4167568435978052;-0.4352289674530977;-0.4352289545771562;0.42448150955727104;0.39790516952120086;0.5817978474299688;1.00006070526356
10.273168;0.9925143846428236;0.4629860768696548;0.4664536656043481;-0.44422367326865947;-0.4475764804900026;0.9818110743789531;1.0000198012730879;10.000327944099027;0.4167570722182954;-0.4352289665904725;-0.43522895433581404;0.42448306076982334;0.3979118327589607;0.5818032992926367;1.0000626301081936
10.283168;0.9925160174012969;0.4629854194270148;0.4664540041824894;-0.44422870365328926;-0.44758199882894545;0.9818086342810642;1.0000197635297092;10.000326380960061;0.41675730464269545;-0.4352289657293207;-0.43522895410358947;0.42448361038095106;0.3979174510737893;0.581807360032651;1.0000644580223543
10.293168;0.9925176116178203;0.46298477418235384;0.46645435350530423;-0.4442337340106671;-0.4475875171317555;0.9818062070717555;1.0000197595022868;10.00032474236935;0.4167575411384661;-0.4352289648692949;-0.4352289538796174;0.4244841582103444;0.39792302165460025;0.5818114420475499;1.0000661927880672
10.303168;0.9925201552134684;0.46298458296089795;0.4664546897629771;-0.44423923860979203;-0.44759306305569674;0.981804797408355;1.0000197941893454;10.000323045010001;0.4167577818145399;-0.43522896401048883;-0.43522895366304876;0.42448570347820613;0.3979285423367333;0.581816273459743;1.0000678372011071
10.313168;0.9925216422943147;0.4629839696166714;0.4664550686622155;-0.44424426892230434;-0.4475985812846206;0.9818024109670697;1.0000198727282659;10.000321309653666;0.41675802668044837;-0.4352289631534213;-0.4352289534528713;0.4244862450634763;0.39793401140637835;0.5818203928296275;1.0000693928698563
10.323168;0.9925230641076984;0.4629834404581463;0.4664555313335592;-0.44425040008433675;-0.44760520866088865;0.9818000534227158;1.0000199989243554;10.000319560309876;0.4167582758160493;-0.43522896229878255;-0.43522895324787986;0.4244867817084372;0.3979394275457651;0.5818245271067034;1.000070860357512
10.333168;0.9925254146770204;0.4629833065163335;0.4664559221721332;-0.44425590463741343;-0.4476107544711869;0.9817977298360001;1.0000201752407751;10.000317821700397;0.4167585295308314;-0.43522896144717144;-0.4352289530468328;0.4244883120580573;0.3979447897726069;0.5818294031695332;1.000072239324375
10.343168;0.9925266957336076;0.4629827549917764;0.466456360723567;-0.4442609348906508;-0.44761627258538716;0.9817954449120685;1.0000204031506477;10.000316117710438;0.4167587880751199;-0.4352289605990381;-0.4352289528487551;0.424488834494036;0.39795009739742576;0.5818335589599923;1.0000735290356382
10.353168;0.9925279644763652;0.4629827002503013;0.466457271223784;-0.4442655258173289;-0.44762132149443223;0.9817932032118823;1.000020683263652;10.000314473481675;0.41675905118198014;-0.43522895975474934;-0.4352289526529625;0.4244893469338659;0.39795635013408426;0.5818384047587218;1.0000747289625849
10.363168;0.9925301028321724;0.46298263405497586;0.4664577269702476;-0.44427103033596727;-0.44762686719173833;0.9817920085919272;1.0000210158142564;10.000312918664154;0.4167593180724472;-0.4352289589146046;-0.43522895245870014;0.4244908468076378;0.3979615481906258;0.5818432989202229;1.0000758391718243
10.373168;0.992531175596638;0.4629821531710852;0.46645823141237897;-0.4442760605405766;-0.4476323851946948;0.981789863890339;1.000021401145783;10.000311486519198;0.4167595879512786;-0.43522895807867473;-0.4352289522650829;0.4244913313905474;0.39796669219929853;0.5818474627269404;1.0000768602013084
10.383168;0.9925321841666506;0.46298176252332546;0.4664588232986967;-0.44428219159631926;-0.4476390123485701;0.9817877712147951;1.0000218392388454;10.000310208581206;0.41675986043790153;-0.4352289572466844;-0.4352289520714755;0.42449279843722904;0.39797178316312276;0.5818523523815516;1.0000777921301007
10.393168;0.9925341299554836;0.4629817719408447;0.4664593448000242;-0.44428769608702273;-0.4476445579428752;0.9817857324965736;1.000022328671094;10.000309108471532;0.41676013549877416;-0.4352289564183642;-0.43522895187765476;0.42449324664705573;0.3979768224291519;0.581856506184912;1.0000786338316225
10.403168;0.9925350196671742;0.46298136768199977;0.46645991357594535;-0.44429272624723415;-0.4476500758468684;0.9817837502317701;1.0000228663195514;10.000308201597914;0.4167604131092016;-0.43522895559398106;-0.43522895168354503;0.42449367563004514;0.39798181151470813;0.5818606517185462;1.0000793832248567
10.413168;0.992535855645672;0.4629809886073994;0.4664605021814449;-0.44429775639113794;-0.4476555937205914;0.9817828278467639;1.0000234477476162;10.000307501476886;0.416760693247935;-0.43522895477443724;-0.435228951488863;0.4244950856108673;0.39798675207949613;0.5818655170965349;1.0000800378998174
10.423168;0.9925366434294226;0.4629806339633744;0.4664611096322444;-0.44430278651815275;-0.4476611115656303;0.9817809696829262;1.0000240671967224;10.000307020513572;0.4167609762079932;-0.4352289539611329;-0.4352289512930418;0.42449547725369563;0.39799164607565457;0.581869641973007;1.0000805955862384
10.433168;0.992538387689338;0.4629807423183321;0.4664617081588968;-0.44430829096972385;-0.44766665704303393;0.9817791809436031;1.0000247176930492;10.000306764154397;0.41676126237702393;-0.43522895315596805;-0.4352289510955745;0.42449585158034375;0.3979964955678562;0.5818737545917612;1.0000810542858514
10.443168;0.992539097795718;0.4629804344409802;0.46646234943298376;-0.4443133210662932;-0.44767217483750577;0.9817774675119197;1.0000253926563663;10.000306731878778;0.4167615514916161;-0.4352289523612931;-0.4352289508964066;0.42449720990401246;0.3980013024887936;0.5818785828365871;1.0000814120738986
10.453168;0.9925397768924952;0.4629801489807604;0.46646300546572905;-0.4443183511442697;-0.44767769261126183;0.9817758355053374;1.000026087924962;10.000306922358101;0.41676184247698334;-0.43522895157969915;-0.4352289506959506;0.42449755386760063;0.39800606885230283;0.5818826655727322;1.0000816670122399
10.463168;0.9925414274897907;0.46297922351879073;0.46646253902387225;-0.4443239204615977;-0.44768330341656976;0.9817752904366815;1.0000268017670624;10.000307332922079;0.4167621341230436;-0.4352289508137696;-0.4352289504948532;0.4244978853477976;0.39801079713442317;0.5818867301643283;1.0000818173652366
10.473168;0.9925420573874701;0.46297898004887267;0.4664632199429679;-0.44432895050877297;-0.4476888211592903;0.9817738363535036;1.0000275333367938;10.000307958535341;0.41676242567792005;-0.43522895006581735;-0.43522895029382663;0.42449920609945785;0.398015490419706;0.5818915037680389;1.0000818621103977
10.483168;0.9925426698106531;0.4629787556518879;0.4664639107631463;-0.44433398053891277;-0.4476943388907814;0.9817724753157914;1.0000282818863215;10.00030879547578;0.416762716763461;-0.43522894933763506;-0.43522895009359613;0.4244995174473898;0.39802015221759435;0.5818955246592599;1.0000818012143768
10.493168;0.9925442683422402;0.46297898798959136;0.4664645830429275;-0.4443394849288524;-0.4476998842729082;0.9817712074435953;1.000029046883235;10.000309843625717;0.41676300707848707;-0.4352289486303063;-0.4352289498947894;0.4244998201533944;0.3980237861121828;0.5818988357705631;1.0000816350651816
10.503168;0.9925448615106042;0.46297879649960605;0.4664652877063498;-0.4443445149344885;-0.4477054019896678;0.9817700315608495;1.0000298276920547;10.000311104061787;0.41676329638038456;-0.43522894794415756;-0.4352289496977628;0.42450111446580585;0.3980283956365545;0.5819035318170246;1.0000813638765014
10.513168;0.992545452176259;0.46297861847867816;0.4664659957547182;-0.4443495449272399;-0.44771091970267235;0.981769945377615;1.0000306232643432;10.000312578391883;0.4167635844961847;-0.43522894727902217;-0.4352289495026236;0.4245014004610361;0.39803298438997514;0.5819074670827377;1.0000809874155245
10.523168;0.9925471017709386;0.46297936592775996;0.4664671284018685;-0.44435460999386234;-0.44771599589584354;0.9817689447484307;1.0000314329338538;10.000314270150668;0.41676387113687413;-0.4352289466347071;-0.43522894930942085;0.4245016785455661;0.3980375560013554;0.5819113686752564;1.0000805044614085
10.533168;0.9925477006169868;0.4629792099772494;0.46646783576944817;-0.4443596399695851;-0.44772151360729795;0.9817680230689956;1.0000322572459561;10.000316182201821;0.4167641557992647;-0.43522894601122347;-0.4352289491183326;0.4245029497077573;0.39804211390448785;0.5819159644721431;1.000079912734182
10.543168;0.9925493093789142;0.4629795019011698;0.46646851318707755;-0.4443651443380307;-0.44772705898130266;0.9817671718681692;1.0000330977728524;10.000318313164357;0.4167644380008791;-0.43522894540870305;-0.4352289489298896;0.4245032153091166;0.39804666117104026;0.581919794921628;1.000079209728076
10.553168;0.9925499371868368;0.4629793608864803;0.46646921239046996;-0.4443701742979992;-0.44773257669944405;0.9817663824348597;1.0000339566845948;10.000320657401096;0.4167647175155088;-0.43522894482721775;-0.43522894874511786;0.42450347672388017;0.3980512005114816;0.5819235900346993;1.0000783932071182
10.563168;0.9925505874389188;0.46297922362140803;0.4664699060591015;-0.44437520424701105;-0.44773809442298645;0.9817666468002588;1.0000348365150784;10.000323206421715;0.416764994268367;-0.43522894426649245;-0.43522894856531447;0.4245047352904466;0.39805473453423545;0.5819273964034957;1.0000774613206571
10.573168;0.9925522626818405;0.46297946165037945;0.4664705020036952;-0.44437960775037266;-0.4477425306275482;0.9817659573029819;1.0000357400273703;10.00032595068837;0.41676526817039194;-0.43522894372567233;-0.43522894839161896;0.4245049924946147;0.39805926600239855;0.5819311245933091;1.0000764133339193
10.583168;0.9925529701800916;0.4629793233478643;0.46647118413036964;-0.44438463768355196;-0.447748048363162;0.9817653062307881;1.0000366701390695;10.000328884088841;0.4167655391642177;-0.43522894320339184;-0.4352289482249326;0.42450524997274747;0.39806379777963763;0.5819348227494585;1.0000752502446895
10.593168;0.9925537112919208;0.46297918063506316;0.46647186048367195;-0.44438966760550863;-0.44775356610417016;0.9817646864492402;1.000037629600067;10.000332007528083;0.4167658072643312;-0.43522894269794754;-0.43522894806618306;0.42450650926287714;0.398068332748901;0.5819392237197013;1.0000739742959617
10.603168;0.992555485697344;0.4629794708004324;0.46647250424964143;-0.4443951719517471;-0.4477591115100184;0.9817650924745228;1.000038620810196;10.000335325857533;0.4167660724599794;-0.43522894220738345;-0.4352289479163597;0.42450677158651484;0.3980728738140518;0.5819428721332797;1.000072587908073
10.613168;0.9925562961478575;0.4629793135127194;0.4664731681142513;-0.44440020185632806;-0.44776462925874394;0.9817645208874929;1.0000396463709778;10.000338843739438;0.41676633456798257;-0.43522894172955306;-0.4352289477763193;0.4245070379885959;0.39807642370873403;0.5819458169504645;1.0000710932750505
10.623168;0.9925571387005054;0.4629791462669415;0.4664738253574766;-0.444405231748686;-0.44777014700938633;0.9817639691298341;1.0000407097076487;10.00034256190874;0.4167665930482766;-0.43522894126215916;-0.43522894764682357;0.4245083095511313;0.3980809846619568;0.5819501584613315;1.0000694933078116
10.633168;0.9925590093692497;0.4629793415099445;0.46647438440243544;-0.44440963523059707;-0.447774583236162;0.9817634340374011;1.0000418148690224;10.000346467312543;0.41676684701136985;-0.43522894080290064;-0.4352289475286775;0.42450858722304285;0.39808555827197595;0.5819537556413485;1.000067792897733
10.643168;0.9925599105542717;0.462979148835863;0.46647502977496186;-0.4444146651041289;-0.44778010098761245;0.981762912061413;1.0000429656782575;10.00035052816934;0.4167670955779657;-0.4352289403498382;-0.4352289474226235;0.42450887159182066;0.39809014574546225;0.5819573388868011;1.000065999012196
10.653168;0.9925608402929764;0.46297784101519796;0.466474560684653;-0.44441975986506965;-0.4477856841301878;0.9817634003312399;1.000044165058774;10.000354703584604;0.4167673380855285;-0.43522893990164174;-0.4352289473292097;0.42451016283597137;0.3980937481721731;0.5819609538182312;1.0000641194132907
10.663168;0.9925627962293682;0.4629780588275053;0.46647516880143886;-0.4444252641819158;-0.4477912295418121;0.9817628969533786;1.000045415275176;10.000358952013267;0.41676757387158736;-0.43522893945735647;-0.43522894724886596;0.42451046068452;0.39809836646687946;0.5819645095600263;1.0000621608635731
10.673168;0.9925637804978703;0.46297782274748117;0.46647579776102094;-0.4444302940258015;-0.447796747293313;0.9817624005530893;1.0000467187668385;10.000363230736905;0.41676780225247595;-0.4352289390158885;-0.4352289471819548;0.42451076446261293;0.3981030010560983;0.5819680520267738;1.0000601282165265
10.683168;0.9925647895609693;0.4629775073906274;0.4664763555102469;-0.44443422301454444;-0.4478011558608747;0.9817619099072697;1.0000480783907642;10.000367497988778;0.41676802281164643;-0.4352289385757663;-0.4352289471286252;0.4245120732003482;0.3981066516363204;0.5819716271229827;1.0000580246306132
10.693168;0.9925668781639185;0.4629781573830158;0.4664773966318532;-0.44443928801899496;-0.44780623208850584;0.9817624241058583;1.0000494968646458;10.000371718420318;0.41676823552969505;-0.4352289381353456;-0.43522894708868415;0.42451238567877575;0.39811131735668537;0.5819751440540293;1.0000558516945668
10.703168;0.9925679294494532;0.46297788249701877;0.4664780076657867;-0.4444443178432862;-0.44781174984501343;0.9817619428028671;1.000050975847981;10.00037586233213;0.41676844089935866;-0.43522893769313825;-0.4352289470617069;0.42451270063238605;0.3981159974128484;0.5819786481019711;1.000053609369418
10.713168;0.992569996310505;0.4629779740035331;0.4664785197395651;-0.4444487213107384;-0.4478161860806059;0.9817614658413428;1.0000525147852655;10.00037989638815;0.4167686399128647;-0.43522893724806566;-0.4352289470473005;0.42451401710576453;0.3981196914602048;0.581982184214824;1.0000512965402872
10.723168;0.992571078904844;0.46297768625583835;0.4664791156190069;-0.44445375112919094;-0.4478217038429665;0.9817609922061061;1.0000541100403728;10.000383774414576;0.41676883367904677;-0.4352289367996199;-0.43522894704527904;0.4245143344855733;0.39812439947477196;0.5819856607818275;1.0000489120385472
10.733168;0.9925721704171585;0.4629773966365124;0.4664797019428014;-0.44445878094285046;-0.4478272216084446;0.9817615195184121;1.0000557550044198;10.000387440319345;0.41676902324604337;-0.43522893634790766;-0.43522894705559595;0.4245146521432529;0.39812912142374424;0.5819891226769791;1.0000464554682198
