time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.163168;0.992607631258696;0.4628305716266494;0.46621767901072925;-0.4441422112778816;-0.44749028874877844;0.9813927514850708;1.0000082508368917;10.000081961545002;0.41678831471037253;-0.43522901495627436;-0.4352289992498726;0.42471025139936575;0.3974349069719084;0.5816177176890087;1.0001294587919796
9.173168;0.9926076582465297;0.46283091415523453;0.4662177283674466;-0.4441499182121936;-0.4474980529004799;0.9813909703082441;1.000007815660614;10.00006966061385;0.41678835407671094;-0.43522901473839337;-0.4352289994193679;0.42471037970929515;0.3974407659369072;0.5816215558795405;1.0001278208090945
9.183168;0.9926067531092196;0.4628307415144618;0.46621773145235;-0.44415605009368303;-0.44750468026245405;0.981389223401077;1.000007396909876;10.000057115958606;0.41678840167633213;-0.43522901449518187;-0.43522899958981065;0.42471151228649434;0.3974466417320351;0.5816261419973742;1.000126121906088
9.193168;0.9926059173883215;0.4628306210054715;0.46621779016438736;-0.4441632828448169;-0.44751241684620047;0.9813875081149356;1.00000699552404;10.000044327312255;0.4167884582588147;-0.4352290142273776;-0.435228999762163;0.4247116462133319;0.3974535328390932;0.5816306972238336;1.0001243645989197
9.203168;0.9926051529187939;0.46282932054627923;0.4662166627193202;-0.44416947957165615;-0.4475191096439929;0.9813858198828916;1.000006612340366;10.000031281492841;0.41678852464268556;-0.4352290139358868;-0.43522899993713227;0.4247127788208147;0.39745943760565455;0.5816353131073696;1.0001225507605427
9.213168;0.9926044601970133;0.46282910600663535;0.4662166314592013;-0.44417561140584744;-0.4475257371067483;0.9813841537093494;1.000006247700078;10.000017951109774;0.41678860184059435;-0.4352290136216559;-0.4352290001148786;0.42471290774688747;0.3974653543094038;0.5816392109673811;1.0001206817549224
9.223168;0.9926038386472864;0.4628289411879592;0.4662166516258475;-0.44418284410772707;-0.44753347378622654;0.9813825055112281;1.0000059018016947;10.00000430352096;0.4167886910421454;-0.43522901328549385;-0.435229000295045;0.4247140308188624;0.3974712812736215;0.5816438498389984;1.0001187584185918
9.233168;0.9926032872762361;0.4628286965833962;0.46621659171523255;-0.444188975911802;-0.44754010130741373;0.9813808724593907;1.0000055755381962;9.999990312075369;0.41678879324180074;-0.4352290129282431;-0.4352290004770362;0.42471414594284873;0.3974782170285653;0.581648452205469;1.0001167813132381
9.243168;0.992603803100256;0.46282887709990633;0.466216489934422;-0.44419558190559727;-0.4475467564954536;0.9813792524421381;1.0000052709450706;9.999975959920631;0.4167889089183189;-0.43522901255103114;-0.4352290006603349;0.4247142510307948;0.3974841604292119;0.5816523811479702;1.0001147513115358
9.253168;0.9926033878233597;0.4628286710573415;0.46621646469202077;-0.44420281456634386;-0.4475544932562736;0.9813776438195378;1.0000049908499078;9.99996123045011;0.4167890381726944;-0.4352290121550943;-0.4352290008446972;0.4247153437083495;0.397490110678201;0.5816570498549497;1.000112669986919
9.263168;0.9926030968996113;0.4628288649889912;0.4662168098281268;-0.4442085071644554;-0.4475606518462173;0.9813760461196351;1.0000047383829889;9.999946098406374;0.41678918108334573;-0.43522901174136747;-0.4352290010301166;0.4247154212174819;0.3974960673292584;0.5816609982973389;1.0001105393668912
9.273168;0.9926028118147538;0.46282857910031744;0.46621669203989924;-0.44421463891135843;-0.44756727946775504;0.9813744601764374;1.0000045166426466;9.999930539911492;0.41678933802004303;-0.4352290113102822;-0.43522900121646324;0.4247164809782451;0.39750303036194073;0.5816663707408283;1.0001083614719966
9.283168;0.9926025907146334;0.46282835609493245;0.4662166285036543;-0.4442218715170861;-0.44757501629855684;0.9813728866870648;1.0000043279910293;9.99991455038307;0.4167895097635402;-0.4352290108619237;-0.43522900140312276;0.42471652122662384;0.3975090001637134;0.5816703410220723;1.000106138072156
9.293168;0.9926024327236086;0.4628280688792689;0.4662164895972484;-0.4442280032257194;-0.4475816439648468;0.9813713248367886;1.000004173475146;9.999898151477641;0.41678969727936355;-0.4352290103963735;-0.43522900158903005;0.42471754102887227;0.39751497726586416;0.5816750527876317;1.0001038706752985
9.303168;0.992603335701675;0.4628282233385264;0.46621631460132895;-0.4442346091600686;-0.4475882992933902;0.9813697724452286;1.0000040530968228;9.999881388131914;0.4167899014340719;-0.4352290099137764;-0.4352290017728857;0.4247175398326314;0.39752096203521814;0.5816790456861674;1.00010156075039
9.313168;0.992603303006652;0.46282800746301034;0.4662162219323309;-0.44424184170638725;-0.44759603618867205;0.9813682266127076;1.0000039663494664;9.999864319053222;0.4167901229992818;-0.43522900941409426;-0.43522900195325304;0.4247185170093795;0.3975269544676335;0.5816837797375136;1.0000992098815793
9.323168;0.9926033320806416;0.46282773198289695;0.46621605407625344;-0.44424797335333505;-0.44760266391738396;0.9813666841657708;1.0000039121357072;9.999847000282989;0.4167903626913755;-0.4352290088970447;-0.4352290021286382;0.42471847160852294;0.3975339542340689;0.5816884782670353;1.0000968194529545
9.333168;0.9926034210682462;0.4628274632038987;0.46621587621105637;-0.4442541049753529;-0.44760929166516306;0.9813651426116384;1.00000388826745;9.99982947401786;0.41679062094010055;-0.43522900836226464;-0.4352290022976871;0.42471840248731035;0.39753996105644107;0.581692504742357;1.0000943904904784
9.343168;0.992603567600334;0.4628272025359573;0.4662156887692237;-0.4442602365715451;-0.44761591943121826;0.9813636005280411;1.000003891641553;9.999811769869362;0.4167908975928914;-0.4352290078093821;-0.4352290024593613;0.4247193086035135;0.39754597491671634;0.5816972728647952;1.0000919241834385
9.353168;0.9926037692426692;0.46282591508928594;0.46621444947335133;-0.4442675338900727;-0.44762372177047066;0.9813620561434762;1.0000039191787355;9.99979390375246;0.41679119184365176;-0.4352290072381133;-0.43522900261282843;0.4247191890402854;0.3975519959206025;0.5817013227208437;1.00008942229565
9.363168;0.9926050215868183;0.46282611275121077;0.46621422201677676;-0.4442741397204492;-0.4476303772123693;0.9813605058759983;1.0000039681515436;9.999775870450238;0.41679150238583185;-0.4352290066485223;-0.4352290027571268;0.4247200428811638;0.3975580242347363;0.5817061142676856;1.0000868868802122
9.373168;0.9926053248214468;0.4628258815254551;0.46621401872005586;-0.4442802712413873;-0.4476370050296998;0.9813589441251331;1.0000040356694544;9.999757649898738;0.41679182764713324;-0.4352290060411128;-0.43522900289098926;0.42471986924077215;0.39756406019823065;0.5817101870534056;1.000084319952266
9.383168;0.9926056735144315;0.46282566052816365;0.4662138160436668;-0.44428640273512426;-0.44764363286297376;0.981357363814922;1.0000041187036182;9.999739228643794;0.41679216596174934;-0.43522900541663334;-0.43522900301294026;0.4247206674057641;0.3975701045451773;0.5817150007208746;1.000081723712728
9.393168;0.992606063926427;0.46282544954764115;0.4662136169101607;-0.4442925342017327;-0.44765026071157493;0.9813557576646644;1.0000042147821797;9.999720611800873;0.41679251569105685;-0.43522900477589155;-0.43522900312145163;0.4247204369192244;0.3975771585977073;0.5817197783890644;1.0000791006717713
9.403168;0.9926065511309109;0.46282578741870617;0.4662139402278149;-0.4442993273423907;-0.44765752874123593;0.9813541191731793;1.0000043222662018;9.999701819553874;0.4167928752671911;-0.43522900411970644;-0.43522900321510155;0.4247201775250129;0.3975832241580727;0.5817238833544638;1.0000764536215447
9.413168;0.9926070126568628;0.46282559525055667;0.46621375873068055;-0.4443054587537746;-0.44766415661683995;0.9813524422144161;1.0000044403379222;9.999682881134742;0.41679324284624614;-0.43522900344888593;-0.435229003292737;0.4247208891005109;0.3975893032582545;0.5817287297534572;1.0000737860182087
9.423168;0.9926084978643351;0.46282585092416084;0.4662135660497372;-0.4443120644680769;-0.4476708121469356;0.9813507206478633;1.000004569320737;9.999663830255807;0.41679361588712394;-0.4352290027641539;-0.4352290033534599;0.42472057183269296;0.3975953980808309;0.581732859065846;1.0000711022005815
9.433168;0.9926089989429885;0.4628256756578304;0.46621341974512304;-0.44431819583191445;-0.4476774400467924;0.9813489491800088;1.0000047103977294;9.999644703268364;0.4167939915706014;-0.43522900206613563;-0.4352290033965686;0.4247212264269488;0.3976015110580749;0.581737733637168;1.000068407321191
9.443168;0.992609500797105;0.46282550781614634;0.4662132971230304;-0.44432432716847886;-0.44768406795772914;0.9813471241305421;1.0000048644244293;9.999625540000066;0.41679436773665746;-0.43522900135547976;-0.4352290034218166;0.42472085398671955;0.39760764499577184;0.5817418962288926;1.0000657072049717
9.453168;0.9926099897201826;0.4628253459281807;0.46621320117324183;-0.4443304584774808;-0.44769069587885446;0.9813452429032111;1.0000050318700346;9.999606381722455;0.41679474314483245;-0.4352290006329471;-0.4352290034296359;0.42472145573646786;0.3976138029389338;0.5817468094769328;1.000063007897058
9.463168;0.9926104523055513;0.46282518802701733;0.4662131340476428;-0.4443365897585045;-0.44769732380884375;0.9813433030372033;1.0000052140849385;9.999587268357601;0.41679511695382393;-0.43522899989941316;-0.43522900342080767;0.4247210328031412;0.39761998767847007;0.5817510157230147;1.0000603154128178
9.473168;0.9926108752885761;0.46282509703247826;0.46621316242242367;-0.4443438218700124;-0.4477050609324332;0.9813413016976221;1.000005413812865;9.999568239024786;0.4167954882366055;-0.43522899915591917;-0.43522900339602294;0.4247205860673355;0.3976262011947122;0.5817552469912927;1.0000576357310376
9.483168;0.9926122441546978;0.462825380677263;0.46621312963939643;-0.4443504274639708;-0.4477117165173267;0.9813392357470008;1.0000056346418613;9.99954933193194;0.4167958560577285;-0.43522899840371654;-0.43522900335579856;0.4247211160036571;0.39763244434008094;0.581760234839378;1.000054974412766
9.493168;0.9926125510305825;0.46282412336072876;0.4662120454022071;-0.444356623544813;-0.4477184098340518;0.9813371023177723;1.0000058800474543;9.99953058152599;0.4167962200642933;-0.4352289976442121;-0.4352290033004926;0.42472062253125226;0.39763871689968916;0.5817645201737324;1.000052336121595
9.503168;0.9926127849146911;0.4628239651322972;0.4662121021930724;-0.4443627547171842;-0.44772503778146666;0.9813348993136142;1.0000061523543393;9.999512015067866;0.416796580944126;-0.4352289968788921;-0.435229003230272;0.42472110522216383;0.3976450179666067;0.5817695629659531;1.0000497243153232
9.513168;0.9926129385320956;0.46282380457500816;0.466212191663033;-0.4443688858613855;-0.4477316657284858;0.9813326256876423;1.0000064523871155;9.999493651955891;0.416796939949652;-0.43522899610932647;-0.4352290031452754;0.4247205638156805;0.39765134632291355;0.5817739025329376;1.0000471413554939
9.523168;0.9926130059064575;0.46282364101041973;0.4662123146223329;-0.44437501697753284;-0.4477382936732074;0.9813302816508843;1.0000067801278365;9.99947550825652;0.41679729784461855;-0.43522899533728343;-0.4352290030459458;0.42472099858146267;0.39765770062858624;0.5817789973825747;1.0000445891785639
9.533168;0.9926139797195467;0.4628239124960351;0.46621244510535803;-0.44438162246978774;-0.44774494925663083;0.981327868464843;1.0000071354637212;9.999457602199058;0.41679765452620643;-0.4352289945647904;-0.4352290029330887;0.42472041049814296;0.3976640794329899;0.5817833857606411;1.0000420696151069
9.543168;0.9926139168478316;0.4628242133727057;0.46621308671766937;-0.44438731437216017;-0.4477511081616781;0.9813253880695757;1.0000075179669072;9.999439955398769;0.416798009460973;-0.43522899379406305;-0.43522900280756743;0.4247198013530626;0.39767048099956276;0.5817877956244472;1.0000395840928171
9.553168;0.9926136934054379;0.462824031711485;0.46621331190360493;-0.44439344540897296;-0.4477577360895591;0.981322842949327;1.0000079259838779;9.9994225934753;0.4167983619786429;-0.43522899302753576;-0.4352290026700184;0.42472017364337045;0.3976769030517636;0.581792954642549;1.000037133384956
9.563168;0.9926133652215854;0.4628238395569932;0.4662135704049778;-0.4443995764172015;-0.4477643640097452;0.9813202359495898;1.0000083561041546;9.999405549615583;0.41679871131380836;-0.43522899226793843;-0.43522900252074187;0.42471953034924725;0.3976833425850502;0.5817974001243955;1.0000347176055882
9.573168;0.9926129305117116;0.462823634792847;0.46621386151617183;-0.4444057073975083;-0.4477709919209949;0.9813175704464984;1.0000088032868266;9.999388866476805;0.4167990569021319;-0.4352289915180569;-0.4352290023597592;0.42471987477374934;0.39768979571477603;0.581802588471326;1.0000323367186241
9.583168;0.9926133868736495;0.4628238549141887;0.46621415817283957;-0.4444123127887805;-0.4477776474655583;0.9813148508903253;1.0000092611180365;9.999372595562335;0.4167993986892691;-0.4352289907802104;-0.4352290021870482;0.424719210175077;0.39769625779176493;0.581807055741209;1.0000299915751862
9.593168;0.9926127378094791;0.4628236207558453;0.46621451350438425;-0.4444184437236946;-0.44778427535495885;0.9813120827585317;1.000009721898234;9.999356798240335;0.41679973711151097;-0.43522899005593074;-0.435229002002881;0.42471953916188676;0.39770272393548645;0.5818122575433627;1.0000276844042524
9.603168;0.9926119813497253;0.462823371602722;0.4662149016860376;-0.44442457463519913;-0.4477909032315876;0.981309272067424;1.0000101767423455;9.999341543155213;0.41680007278970377;-0.43522898934615234;-0.4352290018080995;0.42471886369481854;0.39770918934264915;0.5818167300493674;1.0000254183178963
9.613168;0.9926111168194732;0.46282310791912107;0.4662153237675432;-0.4444307055252952;-0.447797531094809;0.9813074250343539;1.0000106159530668;9.999326895937866;0.4168004061047955;-0.43522898865163706;-0.43522900160407424;0.4247181857479252;0.3977146489616823;0.5818205160880352;1.0000231968000062
9.623168;0.9926101437546881;0.4628228296800104;0.46621578056527324;-0.4444368363960906;-0.44780415894436587;0.9813045477271675;1.0000110299907132;9.99931291589732;0.41680073706624987;-0.43522898797314563;-0.43522900139239223;0.42471850761897884;0.3977210972267172;0.581825709620667;1.0000210235045475
9.633168;0.9926100605305526;0.4628229752875704;0.4662162459851187;-0.4444434417207385;-0.44781081442408577;0.9813016457008779;1.0000114108942069;9.999299662133868;0.41680106544814144;-0.43522898731126747;-0.43522900117465757;0.4247178317536232;0.3977275285216828;0.5818301650346077;1.0000189021133876
9.643168;0.9926088713022558;0.46282266520137544;0.4662167737074245;-0.4444495725654863;-0.44781744224614384;0.9812987241470948;1.0000117532243993;9.999287186654758;0.41680139069208727;-0.4352289866662813;-0.43522900095253025;0.4247181605940726;0.3977339379189292;0.5818353407667572;1.0000168364869684
9.653168;0.9926075757963494;0.46282123644402184;0.4662162289915044;-0.44445576827741723;-0.44782413542725075;0.9812957884341664;1.0000120539193171;9.999275519181836;0.41680171162476487;-0.4352289860383575;-0.4352290007278406;0.42471749647490226;0.3977403214115563;0.5818397763873064;1.0000148308938883
9.663168;0.9926061764843532;0.46282088962669476;0.46621683110499323;-0.4444618990955121;-0.44783076322170773;0.9812928443653759;1.0000123111350285;9.999264670978627;0.4168020263952676;-0.43522898542793237;-0.4352290005025967;0.4247168415102141;0.3977466757094149;0.5818442015588877;1.000012889866774
9.673168;0.9926046770728477;0.4628205230922777;0.4662174710213514;-0.4444680299016899;-0.44783739100175135;0.9812898982714601;1.0000125229591736;9.99925465349593;0.41680233267473427;-0.43522898483581696;-0.4352290002787919;0.42471719761133436;0.3977529981035232;0.5818493460030685;1.0000110176922798
9.683168;0.992604140185375;0.46282104954518;0.46621857208157047;-0.4444741960386706;-0.44784357737003294;0.9812869568148473;1.0000126872036457;9.999245490630189;0.41680262798077766;-0.43522898426295287;-0.4352290000581898;0.42471656670787705;0.3977582864401297;0.5818530661630259;1.0000092176701263
9.693168;0.9926024589411727;0.462820575271932;0.46621922031116636;-0.44447922598901657;-0.4478490959310019;0.9812840259618197;1.000012802015219;9.999237218650874;0.41680291008821585;-0.4352289837101053;-0.4352289998422637;0.4247169508428984;0.39776453895953723;0.5818581884130496;1.0000074918847968
9.703168;0.9926006982059433;0.4628201417475861;0.4662199695038364;-0.4444853567696252;-0.4478557236609336;0.9812811099714404;1.000012866396536;9.999229878932226;0.4168031773038034;-0.4352289831777273;-0.43522899963223066;0.42471635191553986;0.3977707541803558;0.5818625682513882;1.0000058420136748
9.713168;0.9925988649427425;0.4628196819927898;0.46622075297965904;-0.4444914875394291;-0.4478623513735652;0.9812782115958879;1.0000128803342851;9.999223515198425;0.41680342833121614;-0.435228982666016;-0.43522899942911736;0.4247157715790601;0.39777693109299034;0.5818669338442013;1.000004269956307
9.723168;0.9925979634887674;0.46281963307978374;0.46622154228272555;-0.4444980928282526;-0.4478690067142094;0.9812753330285633;1.0000128442859675;9.999218177778827;0.41680366203421754;-0.4352289821750623;-0.43522899923390007;0.4247162114113645;0.3977820693907111;0.581871329718414;1.0000027770877125
9.733168;0.992596002814847;0.46281911461221203;0.4662223884552156;-0.44450422358254266;-0.44787563439348443;0.9812724763684959;1.0000127584141312;9.999213919954354;0.4168038774238569;-0.4352289817049876;-0.4352289990477385;0.42471567285312284;0.3977881694393823;0.581875662135484;1.000001362876004
9.743168;0.9925939863369417;0.462818563652066;0.46622326313704093;-0.4445103543256134;-0.4478822620570605;0.9812696434518777;1.000012622315279;9.99921078586424;0.41680407356027704;-0.4352289812558989;-0.43522899887209265;0.42471615701489845;0.3977942320032787;0.5818807067361584;1.0000000244163199
9.753168;0.9925919186733532;0.4628179131341144;0.4662240993930983;-0.4445153842233368;-0.4478877805199239;0.9812668356312836;1.0000124350137662;9.999208806873261;0.4168042494454778;-0.43522898082758993;-0.43522899870862425;0.4247156647792084;0.3978002579500921;0.5818850037779003;0.9999987573136374
9.763168;0.9925898034707353;0.46281729070206634;0.46622502654158204;-0.4445215149464016;-0.4478944081561061;0.9812640535255244;1.0000121949221346;9.999208002505299;0.4168044043118291;-0.4352289804193787;-0.43522899855906055;0.42471619703965985;0.39780524811886314;0.5818893294985779;0.9999975570763188
9.773168;0.9925886418389755;0.4628170691072339;0.46622595122220484;-0.4445281202224262;-0.4479010634262419;0.9812612970801197;1.000011900324617;9.999208373419236;0.4168045379276899;-0.43522898003033794;-0.4352289984250831;0.4247157546275291;0.3978112032994495;0.5818935915477851;0.9999964201933838
9.783168;0.9925864402839962;0.4628163695003456;0.46622692493500684;-0.44453425093450416;-0.44790769104082206;0.9812585662782727;1.000011550234861;9.999209894202098;0.41680465051139687;-0.43522897965964197;-0.43522899830826944;0.424715338039824;0.397817124277388;0.5818978359416324;0.9999953445780447
9.793168;0.9925842011370047;0.46281563121814173;0.4662279194087414;-0.4445403816386802;-0.44791431864559816;0.9812568613089102;1.0000111443817075;9.999212511007219;0.41680474239975407;-0.4352289793068453;-0.43522899821014943;0.42471594747031305;0.39782201184992794;0.5819021080438141;0.999994329386435
9.803168;0.992581929520328;0.4628136887454539;0.4662277586749506;-0.4445454763872724;-0.44791990242949;0.9812541820449786;1.00001068199202;9.99921614236183;0.41680481374325995;-0.43522897897208773;-0.4352289981322417;0.42471558304312923;0.3978278667648525;0.5819063141338916;0.999993374439944
9.813168;0.9925806294790754;0.46281331247289526;0.466228764552983;-0.44455208166450916;-0.4479265576616952;0.9812515283840169;1.0000101603409384;9.999220688828839;0.4168048645098668;-0.4352289786560729;-0.4352289980759078;0.42471624487910564;0.39783368972057725;0.5819112288360473;0.9999924793049978
9.823168;0.9925783691108185;0.4628129323139673;0.4662302658880981;-0.44455777319102235;-0.44793271619015634;0.98124890109029;1.0000095744202966;9.999226045852495;0.41680489469747906;-0.4352289783596977;-0.4352289980422176;0.4247159330742708;0.3978384814360581;0.5819147075830684;0.9999916423146941
9.833168;0.9925760342462985;0.46281203738058796;0.46623133473672534;-0.44456390386939315;-0.4479393437619079;0.9812463017816754;1.0000089181242588;9.99923210914096;0.41680490445231716;-0.4352289780835154;-0.4352289980320986;0.4247156476163819;0.39784424273738517;0.5819188466437298;0.9999908605417652
9.843168;0.9925736887701848;0.46281103671855583;0.4662323555973872;-0.44456893371069195;-0.4479448621421327;0.9812437321733155;1.000008185450573;9.999238778324226;0.4168048941355721;-0.4352289778274321;-0.43522899804654186;0.42471638828470687;0.3978499747898679;0.5819236918669255;0.9999901310218002
9.853168;0.9925723368665573;0.4628104992494242;0.4662334317595453;-0.4445755389811576;-0.44795151734991806;0.9812411930652053;1.0000073708405859;9.999245963370324;0.4168048644753955;-0.4352289775908424;-0.43522899808655485;0.42471615468647617;0.39785467943930336;0.5819270997368511;0.9999894521174374
9.863168;0.9925699891342227;0.46280948263485033;0.46623455007105;-0.44458166963130086;-0.4479581449067381;0.9812386836060927;1.0000064695626996;9.99925358728319;0.4168048167059582;-0.43522897737296246;-0.4352289981529557;0.42471694611817584;0.39786035926001184;0.5819318970561836;0.9999888240661668
9.873168;0.9925676514444663;0.4628083626628134;0.466235617710804;-0.4445866994415598;-0.44796366327230147;0.9812362014419977;1.0000054782589933;9.999261584868671;0.4168047524475283;-0.435228977173006;-0.4352289982462784;0.42471676125116303;0.3978660172532342;0.5819359411401007;0.9999882486754224
9.883168;0.9925653306729376;0.4628072707918456;0.4662367644632192;-0.44459283006003375;-0.4479702908181713;0.981233743528525;1.0000043949830097;9.999269902193804;0.41680467341927696;-0.43522897699018637;-0.4352289983669631;0.42471659826432867;0.397870656626779;0.5819392793841264;0.9999877286101536
9.893168;0.9925640305490457;0.46280658297307903;0.46623789745451916;-0.44459943529812374;-0.44797694600393173;0.981231306848133;1.0000032191357142;9.999278494344827;0.4168045813362694;-0.4352289768237084;-0.4352289985155194;0.42471745536829997;0.3978762808629918;0.5819440102833531;0.9999872668369978
9.903168;0.9925617591983821;0.46280535781384785;0.46623900362561066;-0.444604465060885;-0.44798246434968986;0.9812288887401708;1.000001951784524;9.999287319706944;0.41680447793846515;-0.43522897667279786;-0.43522899869229126;0.4247173310589123;0.39788089375483143;0.5819473077330884;0.9999868666428311
9.913168;0.9925595200492536;0.46280416658341056;0.4662401864716245;-0.4446105956251151;-0.4479890918734819;0.981227487197637;1.0000005957174978;9.99929633533243;0.4168043650058552;-0.4352289765366793;-0.43522899889731254;0.42471822405279175;0.397886499087196;0.5819519986846011;0.9999865319109679
9.923168;0.9925573192972882;0.4628029476460852;0.4662413799552643;-0.44461672616698483;-0.44799571938895083;0.9812251010587404;0.9999991549612627;9.999305496600341;0.4168042444927123;-0.43522897641445635;-0.43522899913064855;0.4247181332956705;0.3978911002880731;0.5819552558985738;0.9999862665910225
9.933168;0.9925551633537093;0.4628016403440956;0.46624251800662214;-0.44462175586717184;-0.4480012377102107;0.9812227295779491;0.9999976340379115;9.999314760857935;0.41680411863781475;-0.4352289763050609;-0.4352289993925362;0.42471805800346857;0.3978967003857177;0.5819591765378138;0.9999860734113883
9.943168;0.9925540559070694;0.46280081849288046;0.4662437041474377;-0.4446283610339693;-0.4480078928567569;0.9812203719010361;0.9999960372552369;9.999324093483283;0.4168039897911012;-0.43522897620737044;-0.4352289996829207;0.4247189974940537;0.3979013020986003;0.5819631236666479;0.9999859531016162
9.953168;0.9925520044087205;0.46279947904608826;0.4662448604866065;-0.44463339069564095;-0.4480134111632315;0.9812180272956055;0.9999943687375488;9.999333468822142;0.416803860228834;-0.4352289761203428;-0.43522900000107584;0.42471895091250644;0.3979069078379007;0.5819670066668992;0.9999859046590898
9.963168;0.9925500097071487;0.46279709518949885;0.46624498258408914;-0.4446395860350912;-0.448020104025899;0.9812156954165842;0.999992633010003;9.999342860184205;0.41680373218449285;-0.4352289760430627;-0.4352290003457262;0.4247189171223088;0.3979115195706423;0.5819701903655541;0.9999859262483523
9.973168;0.9925491301692639;0.46279665816417215;0.46624658350671044;-0.44464465117871044;-0.4480251809061651;0.9812133757801659;0.9999908353726531;9.999352231779048;0.41680360788391385;-0.4352289759746668;-0.435229000715297;0.4247198949109235;0.3979171387501892;0.581974775055887;0.9999860157018416
9.983168;0.9925472519992795;0.46279537546381655;0.4662478384583646;-0.4446507815928052;-0.4480318083806213;0.9812110671748616;0.9999889820121841;9.999361541362438;0.4168034895086054;-0.4352289759141663;-0.4352290011081058;0.42471988332271504;0.3979217664606714;0.5819779367762267;0.9999861702330366
9.993168;0.9925454324752304;0.46279410268819676;0.46624910803154784;-0.44465691198126023;-0.4480384358510214;0.9812087676516166;0.9999870795941981;9.99937074393056;0.41680337906972065;-0.43522897586037496;-0.4352290015225782;0.4247208816912996;0.3979274035375325;0.5819825047898813;0.9999863865309225
10.003168;0.9925436714267392;0.4627927814158278;0.46625032882452716;-0.44466194152993915;-0.44804395413239045;0.9812064748800966;0.9999851341823671;9.999379793505293;0.41680327818703977;-0.4352289758120605;-0.435229001957333;0.42472088941197705;0.39793205051237723;0.5819856539833174;0.9999866616791823
10.013168;0.9925429660284445;0.4627919862996964;0.4662516072940582;-0.444668546578663;-0.4480506092455641;0.9812051868236826;0.9999831504001644;9.999388644200279;0.41680318803786137;-0.43522897576815384;-0.4352290024110884;0.42472090587875444;0.39793770765210584;0.5819894828906416;0.9999869937054219
10.023168;0.9925413177497758;0.4627907139586158;0.46625286818872835;-0.4446735760787464;-0.44805612752426566;0.9812029025532817;0.9999811317206649;9.999397252868597;0.4168031094528809;-0.4352289757278645;-0.4352290028825558;0.4247219306376145;0.3979423752531064;0.5819933548123286;0.9999873811355633
10.033168;0.9925397226241239;0.4627895372164773;0.4662542177575127;-0.4446797063599192;-0.44806275498947995;0.981200622396918;0.9999790815775025;9.999405585166501;0.41680304285406355;-0.4352289756906812;-0.4352290033703033;0.4247219635740468;0.3979480537804289;0.5819971788509415;0.9999878223560985
10.043168;0.9925381786865572;0.46278832985843854;0.4662555270055936;-0.44468473579647344;-0.44806827327050514;0.9811983475764012;0.9999770043377406;9.999413613836984;0.4168029882230468;-0.4352289756562171;-0.43522900387259233;0.4247230049343939;0.3979527436959557;0.5820010480683612;0.9999883152701509
10.053168;0.9925376828930691;0.4627876642751948;0.4662569020696844;-0.44469134074536615;-0.4480749283885734;0.9811960803335971;0.9999749054362641;9.99942130911644;0.4168029453207985;-0.4352289756240485;-0.43522900438731954;0.424723054980768;0.39795744544799766;0.5820041877931111;0.9999888565882928
10.063168;0.9925362381239881;0.46278653563667643;0.46625826757798555;-0.4446963701161752;-0.4480804466768834;0.9811938242443909;0.9999727908664754;9.999428636359289;0.4168029137878324;-0.43522897559381263;-0.4352290049121325;0.424723113454462;0.3979631596655989;0.5820080126301287;0.9999894409744549
10.073168;0.9925348425728485;0.4627854507853837;0.4662596644896858;-0.44470139944986403;-0.44808596497042763;0.9811915839478283;0.999970666941539;9.999435563444074;0.4168028930592579;-0.4352289755653756;-0.43522900544461524;0.4247241792876315;0.39796788716410814;0.582011885775528;0.9999900612707764
10.083168;0.9925334970596065;0.46278447684402335;0.4662611600612918;-0.4447075295520989;-0.44809259245632904;0.9811893645766141;0.999968540605959;9.999442069107959;0.4168028826026057;-0.43522897553871753;-0.4352290059822836;0.42472425086486343;0.39797262876935197;0.5820150322297085;0.9999907092157817
10.093168;0.9925332015731254;0.4627839249717723;0.46626259910428747;-0.444713033568893;-0.4480981384121187;0.9811881713582783;0.9999664195525834;9.99944814483471;0.4168028823751058;-0.43522897551366774;-0.435229006522589;0.42472432673354327;0.39797838521658807;0.5820188659657191;0.9999913754014933
10.103168;0.9925319613452382;0.46278304791180497;0.46626416843121987;-0.4447191635966392;-0.44810476591469756;0.9811860092092378;0.9999643114694943;9.999453791350792;0.4168028929479217;-0.4352289754899106;-0.4352290070633547;0.42472540605562187;0.39798315710293825;0.5820227493756019;0.9999920493608458
10.113168;0.9925307766828726;0.4627821558695146;0.46626571422688606;-0.44472419277864367;-0.44811028424126786;0.9811838823517418;0.9999622230636056;9.999459015371803;0.41680291529459623;-0.43522897546724504;-0.435229007603237;0.42472548832425117;0.3979879448496452;0.5820259065593179;0.9999927205544777
10.123168;0.9925306493673571;0.4627817534634604;0.4662672786807889;-0.4447296967006243;-0.4481158302268717;0.9811817944178904;0.9999601599726634;9.999463825636251;0.4168029504771482;-0.43522897544555716;-0.4352290081416519;0.4247265728866302;0.39799374893674316;0.5820304801577463;0.999993379042781
10.133168;0.9925296467924806;0.4627804018840534;0.4662683244360689;-0.4447354523397398;-0.4481220540678767;0.9811797487077328;0.9999581270676383;9.999468226299081;0.41680299934204246;-0.43522897542452665;-0.43522900867834496;0.4247266588282157;0.39799857022820356;0.5820336429492801;0.9999940151350117
10.143168;0.9925286544410852;0.4627796633151117;0.46627001253053624;-0.44474048141133316;-0.44812757242730034;0.981177748209858;0.9999561283581212;9.999472215974665;0.41680306224806024;-0.43522897540366146;-0.4352290092129835;0.4247267450968556;0.39800340987936395;0.5820368084597239;0.9999946192466491
10.153168;0.9925277337551122;0.46277904219383936;0.466271815914829;-0.44474661124773684;-0.44813419998504905;0.9811757960123175;0.9999541670127189;9.999475797579334;0.41680313883511366;-0.4352289753825963;-0.43522900974499895;0.42472783060753944;0.39800926900018807;0.5820413905989145;0.999995182895196
10.163168;0.9925278829893316;0.46277884852324846;0.4662735772508697;-0.44475211505031437;-0.4481397460188485;0.9811748959751796;0.9999522457011284;9.999478986332528;0.4168032280164845;-0.43522897536112554;-0.43522901027368344;0.42472791430633555;0.3980141484147357;0.5820445635871081;0.9999956995166692
10.173168;0.9925271034024282;0.46277826932838073;0.46627541460951133;-0.444757144021403;-0.4481452644166495;0.9811730525186126;0.9999503666673969;9.999481806847314;0.4168033282087829;-0.4352289753389685;-0.43522901079816934;0.42472799539086337;0.3980190485149599;0.5820477429211607;0.9999961639319971
10.183168;0.992526388236536;0.46277780858687995;0.4662773661664965;-0.44476327375850305;-0.44815189201346556;0.9811712697203163;0.9999485311252505;9.999484289469958;0.41680343760170424;-0.4352289753157913;-0.4352290113171369;0.42472907350343087;0.3980239691473279;0.5820516608007015;0.9999965713821863
10.193168;0.9925267276775572;0.4627777749997913;0.4662792736459923;-0.4447687774843379;-0.4481574380869414;0.9811695510041761;0.9999467384869452;9.999486473836102;0.4168035544018241;-0.43522897529150867;-0.4352290118287431;0.4247291484716045;0.3980299095853595;0.58205554405295;0.9999969170801821
10.203168;0.9925261150377942;0.4627773542894555;0.4662812538922662;-0.44477380636290637;-0.4481629565246385;0.9811678996210819;0.9999449864897141;9.999488413956358;0.41680367703972965;-0.4352289752662732;-0.43522901233097705;0.4247302199127954;0.39803486862402515;0.5820594857617258;0.9999971964000326
10.213168;0.9925255374069101;0.462776985091781;0.4662832778110941;-0.4447788352110707;-0.4481684749757145;0.9811663194352256;0.9999432718923109;9.999490174120751;0.416803804326127;-0.43522897524014303;-0.4352290128220331;0.42473028723983663;0.3980398444899018;0.5820627108416094;0.9999974053674873
10.223168;0.9925249835222033;0.4627767320522838;0.4662854077467719;-0.4447849648263766;-0.44817510262585597;0.9811648158827112;0.9999415907616173;9.999491813902795;0.41680393550706063;-0.4352289752128546;-0.4352290133005861;0.424730349935663;0.39804483467544216;0.5820659489874117;0.999997540815804
10.233168;0.9925254411907487;0.46277690413461514;0.46628748304866524;-0.4447904684635346;-0.4481806487525658;0.9811643963478628;0.9999399387359275;9.999493379908056;0.41680407014475035;-0.4352289751837563;-0.4352290137660012;0.42473140766044143;0.39804983623096774;0.5820699298226948;0.9999976005092159
10.243168;0.992524904282972;0.46277668695994495;0.466289618472422;-0.4447954972386237;-0.4481861672424398;0.9811630691139039;0.9999383119125195;9.999494913246904;0.4168042078812706;-0.4352289751520307;-0.4352290142182702;0.4247314601340791;0.3980548462364424;0.5820731939871981;0.9999975835724493
10.253168;0.9925243620397717;0.4627765182953954;0.4662917830942788;-0.4448005259931029;-0.4481916857445588;0.9811618413740011;0.9999367077726191;9.999496457063895;0.4168043482678171;-0.43522897511730796;-0.43522901465772185;0.42473150720821157;0.3980608619301914;0.5820771550743747;0.9999974904049599
10.263168;0.9925248048807566;0.4627769005917475;0.4662940110507841;-0.44480713038338066;-0.4481983410940668;0.9811607178806487;0.9999351252147626;9.99949805839672;0.4168044906665046;-0.4352289750801971;-0.43522901508477535;0.4247325491920732;0.398065880572507;0.582081175653809;0.9999973218305089
10.273168;0.9925242301209324;0.4627768242635886;0.46629622015544164;-0.44481215910640265;-0.44820385961921033;0.9811597015106465;0.9999335641158925;9.999499766813173;0.416804634056905;-0.43522897504221386;-0.4352290154999345;0.42473258695121247;0.39807089924068983;0.5820844814667636;0.9999970784985536
10.283168;0.9925236309708902;0.46277679237702024;0.4662984449300462;-0.44481718781336643;-0.4482093781545005;0.9811587943369582;0.9999320251553054;9.999501624748481;0.41680477699003055;-0.43522897500520935;-0.43522901590393437;0.4247336215981313;0.3980759147025043;0.5820885331788045;0.9999967612898375
10.293168;0.9925240603965493;0.4627777184866984;0.46630110567143707;-0.44482225222549615;-0.44821445526509984;0.9811589972188411;0.9999305096581822;9.999503662111431;0.4168049179980982;-0.4352289749708971;-0.43522901629776234;0.42473365409899994;0.39808092351772445;0.5820918726670639;0.9999963722177079
10.303168;0.9925234017830054;0.4627777737761849;0.46630335016193164;-0.4448272809094295;-0.44821997381535994;0.9811583091182053;0.9999290192163038;9.999505906729176;0.4168050560928816;-0.43522897494082047;-0.4352290166826398;0.4247336851738209;0.39808592231803586;0.5820952296429548;0.999995914972131
10.313168;0.9925227122044561;0.46277677001285894;0.4663044899211762;-0.4448323744669737;-0.4482255577522786;0.981157727580195;0.9999275550840809;9.999508388798505;0.41680519092478896;-0.4352289749164595;-0.435229017060075;0.424734715359439;0.3980909081435443;0.5820993324852348;0.9999953946307238
10.323168;0.9925229919694989;0.4627774110317224;0.4663067783588441;-0.44483897880964146;-0.4482322131469888;0.9811572496410876;0.9999261177865801;9.99951112974542;0.41680532274418663;-0.43522897489921736;-0.43522901743173603;0.4247347448251262;0.39809587886953357;0.582102719928993;0.9999948169153536
10.333168;0.9925222476866105;0.46277758640787675;0.4663090247724775;-0.44484400745997743;-0.4482377317066055;0.9811568725622172;0.9999247074614834;9.999514139589223;0.4168054524461784;-0.43522897489043305;-0.4352290177991519;0.42473477317151076;0.3981008335923307;0.5821061192166196;0.9999941880902808
10.343168;0.9925214810032317;0.4627777990743361;0.46631126437945036;-0.44484903609820997;-0.44824325026543776;0.9811565942172961;0.999923323967459;9.999517425923129;0.416805581495108;-0.43522897489141366;-0.4352290181634995;0.4247357995958465;0.39810577252490503;0.5821102572841199;0.9999935149897446
10.353168;0.9925206952751154;0.4627780482834403;0.46631349416825746;-0.44485406472428374;-0.4482487688216129;0.98115741256607;0.9999219658288204;9.99952099470081;0.4168057113152792;-0.43522897490340473;-0.43522901852550644;0.42473582309217517;0.39811069648575953;0.5821136720214908;0.9999928040513916
10.363168;0.9925208919109052;0.46277877253515826;0.4663156847622403;-0.44485956825651074;-0.44825431502407115;0.9811573244175483;0.9999206296041844;9.999524847655836;0.41680584249291847;-0.43522897492756235;-0.43522901888546284;0.42473584228188893;0.3981156066107236;0.5821170900628576;0.9999920601967804
10.373168;0.9925200767611438;0.4627790926533042;0.46631788608507213;-0.444864596861438;-0.44825983356971627;0.9811573248476909;0.9999193109898837;9.99952899004165;0.41680597455213014;-0.43522897496479346;-0.4352290192433686;0.4247368551383163;0.39812050426524176;0.582121238241296;0.9999912869354612
10.383168;0.9925192494073519;0.4627794467909337;0.46632006771374185;-0.4448696254506452;-0.44826535210759844;0.9811574079054991;0.9999180057883053;9.999533437852133;0.41680610634805587;-0.43522897501551255;-0.4352290195990267;0.4247368590757765;0.3981253908911771;0.5821246551022566;0.9999904875008102
10.393168;0.9925194090073793;0.4627802733887957;0.466322198978774;-0.44487512895780235;-0.4482708982868413;0.9811575677934367;0.9999167093233742;9.99953821161028;0.41680623665153477;-0.4352289750796769;-0.43522901995199037;0.42473685127360167;0.39813026806849705;0.582128068507226;0.9999896656062212
10.403168;0.9925185600601113;0.4627806939980231;0.4663243289942896;-0.4448801575157657;-0.44827641680346325;0.9811587995809778;0.9999154158974449;9.99954332820835;0.4168063645483565;-0.43522897515697484;-0.43522902030149263;0.4247378289193262;0.3981351377019381;0.5821322066767858;0.9999888255076232
10.413168;0.992517701296116;0.4627811479699287;0.466326427206553;-0.44488518605337235;-0.4482819353055571;0.9811590991206525;0.9999141192479031;9.99954880509264;0.41680648939076237;-0.4352289752467977;-0.43522902064636115;0.42473778945955243;0.39814000182619136;0.5821356091130914;0.9999879719959278
10.423168;0.9925178301799057;0.46278207429493234;0.46632846320836585;-0.44489068952193195;-0.4482874814410057;0.981159462881529;0.9999128129952863;9.999554665183156;0.4168066104576785;-0.4352289753481315;-0.4352290209849375;0.4247387308110334;0.39814486219097184;0.5821397333892926;0.9999871103062697
10.433168;0.992516948183061;0.4627825936272596;0.4663304866870814;-0.4448957180218193;-0.44829299990430355;0.981159888250775;0.999911490967021;9.999560929879125;0.41680672668967883;-0.4352289754596425;-0.43522902131513225;0.42473865124873345;0.3981497201152235;0.5821431187142451;0.99998624592784
10.443168;0.992516050349959;0.4627831432862468;0.46633246814549256;-0.44490074649926903;-0.44829851834331613;0.9811603737107559;0.9999101478566328;9.999567613493177;0.41680683660499196;-0.43522897557991985;-0.4352290216346065;0.4247385491002709;0.3981545765952849;0.5821464932033401;0.9999853844054992
10.453168;0.9925161895938951;0.46278463494334543;0.4663348295721643;-0.4449058107652785;-0.44830359531339076;0.9811609184708712;0.9999087797233859;9.99957472858065;0.41680693829015386;-0.4352289757077153;-0.4352290219410388;0.4247394227876876;0.3981594324000266;0.5821505855026989;0.9999845310924594
10.463168;0.99251524785445;0.4627852373533005;0.4663367200344672;-0.4449108392031542;-0.4483091136962818;0.9811625216629588;0.999907383826154;9.999582290950789;0.4168070294755979;-0.4352289758420103;-0.4352290222323624;0.4247392713527457;0.39816428810099785;0.5821539361943827;0.9999836908855737
10.473168;0.9925142801169762;0.46278586125606114;0.46633856153214215;-0.4449158676183033;-0.4483146320496536;0.9811631819278358;0.9999059580407448;9.999590317949094;0.4168071077456052;-0.4352289759819348;-0.43522902250681583;0.42473909487525147;0.3981691441217664;0.5821572748707888;0.999982867816087
10.483168;0.9925142838864358;0.4627869423033466;0.4663403250775306;-0.44492137099603357;-0.448320178025131;0.9811638976284405;0.999904500665191;9.999598823618214;0.41680717064997047;-0.43522897612671707;-0.435229022762925;0.42473989442574833;0.3981740008221832;0.5821613312610779;0.9999820644555619
10.493168;0.9925132617091015;0.46278649796572524;0.46634095237182327;-0.4449264642583348;-0.44832576170260197;0.9811646664148979;0.9999030108346537;9.999607813471268;0.41680721565690027;-0.4352289762755405;-0.435229022999508;0.4247396718538191;0.39817885853484764;0.5821646464918121;0.9999812817997882
10.503168;0.992512210269044;0.4627871655865035;0.46634263312285545;-0.44493149260943143;-0.4483312799674503;0.9811664842316847;0.999901488942263;9.999617281659054;0.4168072402521604;-0.4352289764271934;-0.4352290232155739;0.424739429632107;0.3981827173778192;0.5821672663990884;0.999980520154778
10.513168;0.9925121267294782;0.4627882802546684;0.4663442298916654;-0.4449369959390015;-0.4483368258560925;0.9811673450877335;0.9998999368141163;9.99962721071666;0.41680724220402987;-0.4352289765798465;-0.43522902341019654;0.4247401707600713;0.39818757696680745;0.5821712890318288;0.9999797798018142
10.523168;0.9925110151649633;0.46278896049792495;0.4663457949764055;-0.44494202424768897;-0.4483423440657302;0.9811682420425064;0.9998983576670066;9.999637569771059;0.4168072197244289;-0.43522897673121125;-0.43522902358251025;0.4247398986728839;0.39819243649443364;0.582174572561341;0.9999790602782311
10.533168;0.9925108742228222;0.4627900813708219;0.4663472753353908;-0.4449475275448916;-0.44834788990184793;0.9811691691860781;0.9998967557905376;9.999648313026055;0.4168071713511102;-0.4352289768789003;-0.43522902373171246;0.4247396169181085;0.39819729504528223;0.5821778477766261;0.9999783595684081
10.543168;0.9925097097292739;0.46279076094716826;0.46634872498985125;-0.44495255580872217;-0.44835340806178037;0.9811701230156387;0.9998951358242715;9.999659387917024;0.4168070955917012;-0.4352289770206965;-0.4352290238570806;0.42474032859060246;0.39820215150663785;0.5821818449724346;0.9999776744778619
10.553168;0.9925085217963526;0.46279136973964874;0.4663500528885509;-0.44495648327496523;-0.4483578170133919;0.9811721017780204;0.999893501784095;9.999670748689011;0.4168069907742446;-0.4352289771545581;-0.4352290239581562;0.4247400360623859;0.39820600421316926;0.5821844212704275;0.9999770014440763
10.563168;0.9925083101118309;0.46279247301528487;0.46635136354562906;-0.44496198651513225;-0.44836336278145567;0.9811731038776488;0.99989185645623;9.99968235882659;0.41680685548342117;-0.4352289772784838;-0.4352290240348755;0.42473974123544145;0.39821085096852754;0.582187673894849;0.9999763369695465
10.573168;0.9925070790045728;0.46279312394025934;0.46635264449066943;-0.4449670147044795;-0.44836888087637344;0.9811741266446619;0.9998902012637131;9.999694185714928;0.4168066891004057;-0.4352289773905378;-0.4352290240874233;0.4247404457135677;0.3982156893855443;0.5821916483435232;0.9999756778604605
10.583168;0.992505826587904;0.4627937581114748;0.46635386910533555;-0.4449720428664458;-0.44837439895056497;0.9811751658594544;0.9998885363920706;9.999706203223159;0.41680649179263374;-0.4352289774890768;-0.43522902411611014;0.42474015067558574;0.3982205171594395;0.5821948860008875;0.9999750215544425
10.593168;0.9925055500279638;0.4627948113145844;0.46635501194953827;-0.44497754604694484;-0.44837994465637526;0.981176216473853;0.9998868611485456;9.999718400455022;0.4168062642116638;-0.4352289775728813;-0.435229024121504;0.42473985690507227;0.39822433226595916;0.5821974332325578;0.9999743664117748
10.603168;0.9925042510547674;0.46279540204498587;0.46635612880173116;-0.44498257416088344;-0.4483854626887001;0.9811782741153092;0.9998851744557379;9.999730782344045;0.41680600743348206;-0.43522897764099705;-0.43522902410452796;0.42474056488475015;0.3982291331250234;0.5822013887600831;0.9999737115929042
10.613168;0.9925029258778427;0.46279590167880963;0.4663571312158161;-0.4449865014821189;-0.4483898715144298;0.9811793361274944;0.9998834753853288;9.999743358137877;0.4168057230941855;-0.43522897769260044;-0.4352290240663455;0.4247402746546783;0.3982339186436635;0.582204611107164;0.9999730565108683
10.623168;0.9925026296066719;0.4627973519658417;0.4663585780704808;-0.44499156545033486;-0.4483949480547304;0.9811804015189803;0.9998817636690767;9.999756131542823;0.4168054134642846;-0.43522897772717734;-0.43522902400832814;0.4247399857084277;0.3982386881909606;0.5822078313340499;0.9999724008154296
10.633168;0.9925012458210869;0.46279785820569896;0.46635955842465876;-0.444996593495731;-0.4484004660262209;0.981181470349301;0.999880040395388;9.999769100140904;0.41680508126372795;-0.4352289777447995;-0.4352290239322744;0.42474069721818464;0.39824244157205013;0.582211096544088;0.999971745427293
10.643168;0.9924998287204501;0.4627983339449988;0.4663604996305137;-0.4450016215188414;-0.4484059839796634;0.9811835429888657;0.9998783084728358;9.999782256166048;0.4168047291185039;-0.4352289777461349;-0.43522902384055795;0.42474040845786115;0.39824717886936095;0.5822143173380231;0.9999710934307876
10.653168;0.9924993730812565;0.4627991532709396;0.46636131194474695;-0.4450060238344569;-0.4484104203836388;0.9811846195299991;0.999876571919105;9.999795584989931;0.4168043590596701;-0.4352289777321402;-0.43522902373592925;0.4247401190422383;0.39825190021744533;0.5822175404975067;0.9999704497796027
10.663168;0.9924978786962854;0.462799567747214;0.4663621806034279;-0.44501105182356937;-0.44841593830404286;0.9811856997793527;0.9998748346428502;9.999809062320816;0.41680397251632584;-0.4352289777037615;-0.43522902362118693;0.42474082874334057;0.39825560579693875;0.5822208124254891;0.9999698203635639
10.673168;0.9924973382917217;0.4628003910215382;0.46636298767198836;-0.4450165548812054;-0.44842148386385045;0.9811867832663618;0.9998730998523302;9.999822651287756;0.41680357050941524;-0.4352289776618575;-0.4352290234989634;0.4247405370530773;0.3982602960351182;0.5822240429674922;0.9999692114517325
10.683168;0.9924957514177355;0.4627995796030591;0.4663626124784451;-0.4450205469642326;-0.44842595795848855;0.9811888691317986;0.9998713700251708;9.999836302698265;0.4168031536498955;-0.43522897760722595;-0.43522902337163927;0.4247402429435388;0.3982649718357359;0.5822272783140163;0.999968629438117
10.693168;0.9924941126205888;0.46279990488315254;0.46636337876342715;-0.4450255749025263;-0.4484314758439894;0.9811899565575056;0.9998696471532545;9.999849956530797;0.4168027221770226;-0.43522897754062845;-0.43522902324156043;0.42474094505845766;0.39826863467427276;0.5822305645277289;0.9999680801977325
10.703168;0.9924934168239608;0.46280064173272395;0.4663640868741448;-0.4450310779248752;-0.4484370213759011;0.9811910450808876;0.9998679326822963;9.999863542952895;0.41680227620550714;-0.4352289774628801;-0.43522902311144984;0.4247406419087742;0.3982732864057748;0.5822338113045462;0.9999675686309263
10.713168;0.9924916641759325;0.46280084875032285;0.4663647261850861;-0.44503500507048627;-0.44844143006388093;0.9811921343866705;0.9998662270313012;9.999876989593146;0.41680181588961884;-0.43522897737497634;-0.435229022984381;0.42474033171247777;0.3982769289832255;0.5822363807870484;0.999967098781901
10.723168;0.9924898495936761;0.46280109720330026;0.4663654023699106;-0.44504003295906397;-0.4484469479347146;0.9811942244801714;0.9998645296185483;9.999890234204411;0.4168013414706044;-0.43522897727809523;-0.4352290228633117;0.42474101242765283;0.39828156445826873;0.5822403714125165;0.9999666734340398
10.733168;0.9924889689622045;0.4628017641280832;0.46636602479077593;-0.44504553594967994;-0.4484524934587688;0.9811953160484377;0.9998628390648897;9.999903230024321;0.4168008533667647;-0.4352289771735068;-0.43522902275081987;0.4247406823764044;0.39828619516366476;0.5822436412405912;0.9999662937253854
10.743168;0.9924870254043864;0.4628019092319605;0.4663665822384886;-0.44504946305415544;-0.4484569021452747;0.9811964103639498;0.999861152725512;9.999915940031448;0.41680035218247685;-0.4352289770625246;-0.4352290226491437;0.4247403407835856;0.3982898237522286;0.5822462368374913;0.9999659598279966
