time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.743168;0.9925742628317741;0.46297754736153346;0.4664802505228526;-0.4444642852623315;-0.4478327670388844;0.9817610448275875;1.0000574412634096;10.000390838332791;0.416769209666227;-0.4352289358936082;-0.4352289470781073;0.42451596916741685;0.3981328572018496;0.5819926153905073;1.000043927793717
10.753168;0.9925753527652688;0.46297719765825246;0.46648074764854586;-0.4444682142325477;-0.44783717562647446;0.981760565425114;1.000059160200403;10.000393916371117;0.4167693937911265;-0.43522893543788843;-0.4352289471123904;0.424516284370768;0.39813760669615034;0.581996049095421;1.00004133202788
10.763168;0.9925764309348003;0.46297691901043314;0.466481296727285;-0.4444732440414724;-0.44784269340364663;0.9817600788244554;1.0000609040565656;10.000396626923393;0.4167695760759066;-0.43522893498223625;-0.4352289471577804;0.42451659645566575;0.39814136959670066;0.5819987872202761;1.000038673684225
10.773168;0.9925784878173195;0.4629770229092209;0.46648174000294496;-0.44447764753227903;-0.4478471296627465;0.9817605825627703;1.000062665951205;10.000398932181758;0.4167697567299284;-0.4352289345281183;-0.43522894721359867;0.4245179043098046;0.39814614527151887;0.5820029300984682;1.0000359605089881
10.783168;0.9925795194268037;0.4629767622459932;0.46648226098408446;-0.44448267734016955;-0.4478526474515932;0.9817600742774844;1.0000644392430247;10.000400804873339;0.4167699359544401;-0.4352289340766611;-0.43522894727930106;0.42451820724953443;0.3981499331977321;0.582005653766072;1.0000332015483182
10.793168;0.9925815150083339;0.46297695239165976;0.4664827406912304;-0.44448818167933957;-0.4478581929097082;0.9817595518210922;1.0000662171929973;10.000402226134666;0.41677011414858645;-0.4352289336286441;-0.4352289473543921;0.42451850492496146;0.398154733441459;0.5820090586366233;1.0000304062646852
10.803168;0.9925824710793795;0.4629766517059623;0.4664831663030526;-0.44449211064650934;-0.44786260152909124;0.9817600128237111;1.0000679931065406;10.000403189272193;0.41677029209277383;-0.4352289331845942;-0.43522894743833446;0.42451979706889603;0.39815954656838753;0.582013192609449;1.000027584340075
10.813168;0.9925833794478478;0.46297643136322014;0.46648364134854137;-0.4444971404486167;-0.44786811934196263;0.9817594541547084;1.0000697601181556;10.000403703110061;0.4167704707611247;-0.4352289327448181;-0.4352289475306114;0.42452008357012766;0.3981633733339403;0.5820159147124584;1.0000247454678048
10.823168;0.992585231610567;0.46297660280490605;0.4664840076498738;-0.44450154396148917;-0.44787255563978257;0.9817588723069175;1.0000715108728995;10.00040378765545;0.4167706507593363;-0.435228932309528;-0.4352289476308135;0.42452036472776017;0.39816821460943713;0.5820193238461864;1.0000218985162654
10.833168;0.9925860234424289;0.46297641850927507;0.4664844485168075;-0.44450657376307995;-0.44787807346830977;0.9817582639510241;1.0000732379969812;10.000403467899952;0.4167708320413931;-0.4352289318788778;-0.4352289477386559;0.4245216411564572;0.39817207137070276;0.582022782038977;1.0000190510222935
10.843168;0.9925877437597002;0.4629766925638199;0.4664848454898814;-0.4445120781224042;-0.4478836189662044;0.9817586260957434;1.0000749347021796;10.000402771816074;0.41677101405372663;-0.4352289314527416;-0.4352289478539526;0.42452191339591666;0.3981769445582417;0.5820261986854751;1.0000162097499268
10.853168;0.9925883894063044;0.4629764812225112;0.4664851869153796;-0.44451600708853245;-0.44788802762383784;0.981757956589254;1.0000765948920947;10.000401729314826;0.4167711958758853;-0.43522893103061117;-0.43522894797657524;0.4245221816753015;0.39818083489334455;0.5820289345657672;1.0000133812032181
10.863168;0.992588953905485;0.46297525218543967;0.46648446854464226;-0.4445211017884162;-0.4478936108661288;0.9817572546167331;1.0000782133397372;10.000400371408201;0.4167713763533448;-0.4352289306117918;-0.43522894810642904;0.4245234460283216;0.39818474270788334;0.5820324023615204;1.0000105713169583
10.873168;0.9925904325214288;0.4629755157468297;0.46648475195197875;-0.4445255053280303;-0.44789804719654347;0.9817565205812594;1.0000797856894554;10.00039873433412;0.4167715544192485;-0.43522893019561637;-0.43522894824338;0.4245237065202633;0.39818966796250976;0.5820358267684279;1.0000077856205185
10.883168;0.9925908856703445;0.46297589584926474;0.46648556304133476;-0.4445300958247177;-0.4479030958531702;0.9817567556859902;1.0000813079037891;10.000396862520962;0.41677172949113667;-0.43522892978160355;-0.4352289483869848;0.424523963366601;0.3981936103942863;0.5820385691793949;1.0000050305454893
10.893168;0.9925921911439493;0.4629761911655771;0.46648581789503835;-0.4445344993794363;-0.4479075321859757;0.981755961753273;1.0000827761728555;10.00039480194222;0.41677190160582545;-0.43522892936965657;-0.435228948536124;0.42452521703990925;0.39819856935989717;0.5820427282419947;1.0000023147055082
10.903168;0.9925924112360965;0.4629761263381634;0.4664861520316171;-0.4445395291865702;-0.44791305003968535;0.9817551415005;1.0000841871906199;10.000392593346536;0.41677207108294323;-0.435228928960144;-0.43522894868890377;0.4245254681217632;0.3982025435823403;0.582045478732918;0.999999648910532
10.913168;0.9925925448647096;0.4629760091471739;0.4664864087838513;-0.44454345816478663;-0.4479174587059446;0.9817552987791462;1.0000855373896558;10.000390274604193;0.4167722381494689;-0.4352289285536367;-0.43522894884301544;0.42452571663780575;0.39820753128257486;0.5820489200483054;0.9999970445039288
10.923168;0.9925935911612815;0.46297634115991476;0.4664866272828774;-0.4445478617468999;-0.4479218950321199;0.9817544380910491;1.000086821951291;10.000387881024183;0.4167724029097293;-0.4352289281504501;-0.43522894899630077;0.4245259617000198;0.3982115304208806;0.5820516852907692;0.9999945115957911
10.933168;0.9925935546706393;0.46297630533128187;0.4664869263181347;-0.4445528915666121;-0.4479274128769913;0.9817535634574017;1.0000880351530077;10.000385437472284;0.41677256535468465;-0.43522892775041516;-0.4352289491470961;0.4245272020555968;0.3982155387168577;0.5820551886885376;0.9999920592151781
10.943168;0.9925944332352775;0.46297664698066615;0.4664871224906557;-0.4445572951708413;-0.44793184919646495;0.9817526777798261;1.000089171497811;10.000382955877322;0.4167727252496589;-0.4352289273530402;-0.43522894929420036;0.42452743660758163;0.3982205536913153;0.582058656328307;0.9999896962477647
10.953168;0.9925942319125571;0.4629766140627182;0.46648740071288664;-0.4445623250019254;-0.4479373670347537;0.9817527834007533;1.0000902265844738;10.00038044084697;0.41677288200841195;-0.43522892695778215;-0.43522894943670126;0.42452766423500804;0.3982245729826674;0.5820614506112805;0.9999874312009207
10.963168;0.992593951435619;0.46297651334610973;0.4664876052069203;-0.4445662540086943;-0.4479417756853105;0.9817518827577834;1.0000911972108664;10.000377891674805;0.4167730346055709;-0.43522892656416723;-0.43522894957391306;0.4245288836170912;0.3982285947072489;0.5820649865674724;0.9999852712434399
10.973168;0.9925945939880038;0.462976847091425;0.4664877767598367;-0.44457065764416137;-0.4479462119972631;0.9817509779656284;1.0000920811726806;10.000375302442293;0.4167731817452911;-0.4352289261718285;-0.43522894970536924;0.4245290936156075;0.3982336173860309;0.5820684909618266;0.9999832217966957
10.983168;0.9925941681500706;0.46297680043711176;0.46648803589702825;-0.4445756874888177;-0.44795172983055553;0.9817510700562794;1.0000928775795226;10.000372668553753;0.4167733222638514;-0.4352289257804874;-0.4352289498307268;0.42452929371716136;0.3982376394775068;0.5820713260812185;0.9999812869824036
10.993168;0.9925946761718074;0.4629771214873441;0.4664882003527501;-0.4445800911442814;-0.44795616614340356;0.9817501592764682;1.0000935870366545;10.00036999725276;0.41677345532704674;-0.4352289253898406;-0.43522894994959854;0.42453048398111415;0.39824165920189736;0.5820749063333155;0.9999794703002942
11.003168;0.9925941276465574;0.4629770608590149;0.46648845497514113;-0.4445851209970868;-0.4479616839812918;0.981749246104675;1.0000942111270985;10.000367316054497;0.416773580323562;-0.4352289249996021;-0.43522895006145584;0.4245306647157145;0.39824567475677575;0.5820777734877054;0.9999777753878202
11.013168;0.992594525396519;0.462977366768777;0.46648861606606024;-0.4445895246721348;-0.4479661203031799;0.9817493315222772;1.0000947518880887;10.000364675191376;0.4167736967209492;-0.4352289246097998;-0.43522895016569535;0.42453083633354377;0.39825068426439875;0.5820813412010593;0.99997620670219
11.023168;0.992593878668138;0.4629772249837307;0.466488802084674;-0.44459345371128234;-0.44797052896974515;0.9817484164958022;1.0000952114001063;10.000362141527217;0.41677380403457354;-0.43522892422090653;-0.4352289502618014;0.4245319993617749;0.39825468556107263;0.582084970503721;0.9999747694242695
11.033168;0.9925931905346169;0.462977074617039;0.4664889864426946;-0.44459738275520727;-0.44797493764685725;0.9817475017050026;1.000095590906321;10.000359786596917;0.4167739019444603;-0.4352289238335613;-0.4352289503495781;0.42453215441230435;0.39825867647849317;0.5820878860542242;0.9999734693079794
11.043168;0.9925934632840822;0.4629774203989728;0.4664892079684659;-0.4446028872845133;-0.4479804831856644;0.9817475876970825;1.0000958899591867;10.00035767805807;0.4167739903506378;-0.43522892344826425;-0.43522895042936155;0.4245323021017034;0.3982626554254512;0.5820908152628079;0.9999723127501444
11.053168;0.9925927042920314;0.4629772552603134;0.46648938890198927;-0.4446068163431905;-0.447984891891648;0.9817466750812668;1.000096106719602;10.000355880747245;0.41677406924812;-0.4352289230654637;-0.4352289505019413;0.4245324428935259;0.39826762160554857;0.5820944397735776;0.9999713058356072
11.063168;0.9925929144889772;0.46297752441388296;0.46648954144869514;-0.44461122007620757;-0.44798932827939814;0.9817457649024832;1.0000962391906405;10.00035445961478;0.41677413875514;-0.43522892268590174;-0.4352289505683046;0.4245335768820635;0.3982715745907191;0.5820981184786781;0.9999704534438199
11.073168;0.9925921609010498;0.4629778902434101;0.4664902349440019;-0.4446158106681875;-0.44799437699835665;0.9817458593842713;1.000096285956532;10.00035347347423;0.4167741992249762;-0.435228922310838;-0.4352289506295544;0.42453370370576377;0.39827551358044827;0.5821010753671071;0.9999697596857908
11.083168;0.992592326753592;0.4629770523553051;0.46648927530653844;-0.44462027933126697;-0.4479988788246732;0.9817449624022874;1.0000962460025666;10.000352961257743;0.41677425102037136;-0.4352289219419502;-0.4352289506868432;0.42453382269439316;0.3982794370962053;0.5821040389098034;0.9999692277930534
11.093168;0.9925914788256143;0.46297687401768783;0.46648945000503594;-0.4446242084240864;-0.4480032876138284;0.9817440788645129;1.0000961190457012;10.000352933861437;0.41677429418229306;-0.43522892158096765;-0.43522895074111745;0.42453493308482443;0.3982833432896887;0.5821077381551526;0.9999688590806544
11.103168;0.9925906211583314;0.46297669403726227;0.46648962291959445;-0.4446281375227556;-0.44800769642757804;0.9817432134690435;1.0000959063757004;10.00035338214171;0.41677432834493916;-0.43522892122940554;-0.4352289507929766;0.42453503407145654;0.398288230317202;0.5821113986909195;0.9999686527399647
11.113168;0.9925907594732073;0.46297695185840465;0.46648976716578905;-0.4446325413173088;-0.44801213293108255;0.9817433701463508;1.0000956100443799;10.000354293374926;0.41677435267582064;-0.4352289208885945;-0.43522895084278435;0.42453512483781997;0.39829209666467164;0.5821143815121932;0.9999686065381448
11.123168;0.9925899051664318;0.4629768343531192;0.46649000128440177;-0.44463757124514547;-0.4480176509811796;0.9817425521842614;1.0000952313948914;10.000355660244066;0.41677436573078736;-0.4352289205596793;-0.4352289508908339;0.4245352048638218;0.3982959415080003;0.5821173704746039;0.9999687181370227
11.133168;0.9925900620004275;0.46297709150139277;0.4664901416479533;-0.4446419750580595;-0.44802208753707634;0.9817417624295487;1.0000947717430921;10.000357480137454;0.4167743654900992;-0.4352289202434503;-0.4352289509375002;0.42453627420110585;0.3982997647872558;0.5821210943928943;0.99996898619739
11.143168;0.9925892399874574;0.4629769107953238;0.4664903074243317;-0.44464590417464167;-0.4480264964548687;0.9817420036663946;1.0000942338033372;10.000359751412304;0.4167743496188603;-0.4352289199402585;-0.4352289509833038;0.42453633328401463;0.3983035669993554;0.5821240943506357;0.9999694094585808
11.153168;0.9925894418620669;0.4629771715969024;0.4664904466581759;-0.44465030800020783;-0.4480309330633795;0.9817412790598967;1.000093621523167;10.000362467102608;0.41677431575495544;-0.4352289196500652;-0.4352289510287871;0.42453638256579446;0.3983073490091926;0.5821271000519966;0.9999699848735757
11.163168;0.9925886766499394;0.462976995832856;0.46649061429122635;-0.4446542371177767;-0.44803534203366585;0.9817405926226951;1.0000929389642272;10.000365605785268;0.4167742616004837;-0.43522891937254604;-0.43522895107438286;0.42453742243625203;0.39831111195483365;0.5821308419506801;0.9999707071634667
11.173168;0.9925889452651375;0.4629772629275008;0.46649075922292293;-0.44465864095018925;-0.4480397786951481;0.9817409491691131;1.0000921893146437;10.000369131600593;0.41677418482802303;-0.4352289191072869;-0.4352289511204469;0.4245374533694596;0.39831485709931;0.5821338627537046;0.9999715694936595
11.183168;0.9925882542614536;0.46297716039671516;0.4664910019218662;-0.4446636708757257;-0.4480452969040132;0.9817403528652433;1.0000913745107365;10.000373007707578;0.41677408310461606;-0.4352289188539004;-0.43522895116724925;0.42453747604677033;0.3983185854542996;0.5821368924757081;0.9999725645099992
11.193168;0.9925876039700197;0.4629769988855293;0.4664911869619199;-0.4446675999793895;-0.4480497059556677;0.9817408056160644;1.0000904953995813;10.000377203765876;0.41677395419597646;-0.4352289186117875;-0.43522895121480404;0.4245374912838651;0.39832229748030373;0.5821399310070292;0.9999736854434454
11.203168;0.9925879939405566;0.46297728306253366;0.46649135522686747;-0.4446720038073308;-0.44805414270079386;0.9817403071563211;1.0000895518626465;10.000381687092704;0.41677379600637654;-0.43522891837979677;-0.43522895126277644;0.4245384997375269;0.3983259931299152;0.5821437070855567;0.9999749261285489
11.213168;0.9925874284513817;0.46297713391160766;0.46649156184861074;-0.4446759328955153;-0.44805855181114623;0.981739856420421;1.000088542713252;10.00038641016359;0.4167736066773514;-0.4352289181562923;-0.4352289513105489;0.42453850171021135;0.3983306719332094;0.5821474455666331;0.9999762801455808
11.223168;0.9925879049092982;0.46297742921260077;0.46649175539373405;-0.44468033671292306;-0.44806298861758326;0.981740452386958;1.0000874655590488;10.000391305765788;0.41677338471646314;-0.4352289179394727;-0.4352289513573576;0.42453849719544534;0.39833433306723315;0.5821505060708033;0.9999777408866904
11.233168;0.9925874273387567;0.462977289741709;0.4664919903389141;-0.44468426577718984;-0.4480673977912181;0.9817400939745647;1.0000863173079175;10.000396291138753;0.41677312904910696;-0.4352289177275592;-0.4352289514024713;0.42453948578653933;0.39833797565021095;0.5821543002851289;0.9999793024274392
11.243168;0.992587991298804;0.4629775939160531;0.46649221439799676;-0.4446886695749186;-0.4480718346618902;0.9817397798419819;1.0000850955552496;10.000401278285592;0.4167728390721218;-0.43522891751902265;-0.4352289514452889;0.4245394665146216;0.398341599217837;0.5821573678832356;0.9999809596994683
11.253168;0.9925875979157489;0.46297746325187816;0.466492480889799;-0.4446925986063463;-0.448076243899144;0.9817405077588955;1.000083799784141;10.000406183073629;0.4167725147766018;-0.43522891731283075;-0.4352289514852306;0.42453943818338113;0.39834420397285497;0.5821597528188843;0.999982707730659
11.263168;0.9925882416177642;0.46297777669162354;0.4664927359420891;-0.4446970023763273;-0.4480806808321025;0.981740273661849;1.0000824317709562;10.000410927679372;0.41677215668835094;-0.4352289171083378;-0.4352289515215737;0.4245394001661965;0.3983477906025097;0.5821628233347915;0.9999845406691671
11.273168;0.9925879835910144;0.4629781311722949;0.4664934817140661;-0.44470049206427087;-0.4480846209093773;0.9817400719316358;1.0000809954605305;10.000415440827698;0.41677176545225914;-0.4352289169050311;-0.43522895155348706;0.42454035292996295;0.398351360071067;0.5821666251367145;0.9999864514810287
11.283168;0.9925887018999212;0.4629784574221164;0.4664937608721868;-0.4447048957998606;-0.44808905790094317;0.9817408966498036;1.0000794965773356;10.000419658233415;0.41677134138142374;-0.4352289167025055;-0.43522895158021485;0.4245402977171989;0.39835491355350755;0.5821697011583538;0.9999884322813686
11.293168;0.9925884581552813;0.4629783540145751;0.4664940733775691;-0.4447088247453965;-0.4480934672549883;0.9817407424333059;1.0000779421712995;10.000423521290895;0.41677088431207315;-0.4352289165005421;-0.4352289516011174;0.42454023585756484;0.3983584522840729;0.5821727828355499;0.999990474146586
11.303168;0.9925882500151532;0.4629782629382881;0.4664943878824081;-0.4447127536648386;-0.44809787663620476;0.9817406046210156;1.0000763404283848;10.000426977906663;0.4167703937192041;-0.43522891629912847;-0.43522895161556197;0.4245411685895752;0.39836197740957907;0.5821766015689472;0.9999925665570785
11.313168;0.9925890751321835;0.4629775253784866;0.4664935634453853;-0.4447172222450533;-0.4481023791078257;0.9817414788936716;1.000074701003102;10.000429988474165;0.416769868928344;-0.43522891609836506;-0.4352289516228793;0.42454109721891853;0.3983654899750478;0.5821797003667292;0.9999946976805187
11.323168;0.9925889366777423;0.4629774670036194;0.46649386644928115;-0.4447211511178957;-0.4481067885400743;0.9817413604596192;1.000073034902519;10.000432530413988;0.4167693094733336;-0.43522891589829193;-0.4352289516224439;0.42454102306905517;0.3983689909143793;0.5821828098223049;0.9999968555576055
11.333168;0.9925898320067188;0.4629778682507529;0.4664941299509038;-0.4447255547576796;-0.44811122566149636;0.9817422439744582;1.000071353499632;10.000434593506899;0.41676871530871534;-0.4352289156988722;-0.4352289516138302;0.42454094734235326;0.3983724810011805;0.5821859314406704;0.9999990292812694
11.343168;0.992589766705206;0.4629778530220545;0.4664944034613299;-0.4447294835876389;-0.44811563513899383;0.981742124717487;1.000069667722264;10.000436174527161;0.41676808648049063;-0.4352289155001526;-0.4352289515968554;0.4245418710411863;0.39837596084439736;0.5821897956424087;1.0000012092836787
11.353168;0.9925907403579947;0.4629783020600332;0.4664946311565873;-0.44473388719553497;-0.44812007230258954;0.9817419992978483;1.0000679871883114;10.000437280742851;0.4167674229085944;-0.4352289153022707;-0.43522895157136643;0.42454179504979767;0.39837943079638155;0.5821929444613165;1.000003386522503
11.363168;0.9925907601379133;0.46297833840150615;0.46649486400474843;-0.44473781598722906;-0.4481244818189454;0.9817428649094527;1.0000663191573724;10.000437929218482;0.41676672468297465;-0.43522891510527845;-0.43522895153703806;0.42454172037921006;0.3983818906395439;0.5821954231388803;1.0000055511885158
11.373168;0.9925918260279164;0.4629788418921085;0.4664950465046087;-0.44474221956905297;-0.4481289190188512;0.9817427184939006;1.0000646684825805;10.000438134114109;0.4167659921076168;-0.4352289149091869;-0.4352289514933802;0.42454164804877004;0.3983853394377617;0.5821986004115277;1.0000076921560206
11.383168;0.9925919431836673;0.46297887000160803;0.46649516356352744;-0.4447450475287589;-0.44813221938523357;0.9817425569558388;1.0000630383679483;10.000437893867407;0.4167652255000751;-0.43522891471423364;-0.43522895143981855;0.42454257855819144;0.3983887758321612;0.5822025212316891;1.0000097979268954
11.393168;0.9925931077270206;0.4629794318246189;0.4664952898664717;-0.44474945109289205;-0.44813665661984636;0.9817433782917422;1.000061430645974;10.000437183693258;0.41676442537066555;-0.43522891452095064;-0.43522895137585904;0.424542511791561;0.39839219847432095;0.5822057266132685;1.0000118580476172
11.403168;0.9925933215190625;0.46297958411995355;0.46649541078496715;-0.44475337983202323;-0.4481410662060759;0.9817431824836998;1.0000598455918919;10.000435954750285;0.41676359262073925;-0.4352289143300266;-0.4352289513013568;0.4245424474992836;0.3983956064168466;0.5822089448516079;1.0000138636280538
11.413168;0.9925945784894813;0.4629802052503681;0.4664954715144266;-0.4447577833850435;-0.4481455034763604;0.9817439709708821;1.000058282269481;10.000434143816022;0.416762728479139;-0.4352289141422713;-0.43522895121662714;0.42454338541621744;0.39839799933475256;0.5822122197415693;1.0000158071368104
11.423168;0.9925948775692979;0.4629804158196738;0.46649552416991147;-0.44476171210570187;-0.4481499130986041;0.9817437452401345;1.0000567391064934;10.000431684921194;0.4167618345160842;-0.4352289139586623;-0.4352289511223095;0.424543324781651;0.3984013773130256;0.5822154600988912;1.000017682306042
11.433168;0.9925962080426861;0.4629810932918666;0.4664955153367822;-0.44476611564925383;-0.4481543504053224;0.981743505969225;1.0000552138783025;10.00042851399105;0.4167609125531;-0.43522891378022976;-0.43522895101933995;0.4245432641310707;0.39840474051578617;0.5822187095725032;1.0000194844333203
11.443168;0.9925965634211013;0.46298129291613566;0.4664954335003661;-0.44476894355271457;-0.44815765087940435;0.9817442531841867;1.0000537037643247;10.000424572717561;0.416759964310425;-0.43522891360784477;-0.4352289509090871;0.42454320164842385;0.39840808925242105;0.582221967120612;1.0000212104849149
11.453168;0.992597928080974;0.46298202173476466;0.46649535776787987;-0.44477334708413796;-0.4481620882230352;0.9817439866604165;1.0000522057116825;10.000419816637338;0.41675899120085336;-0.43522891344222736;-0.4352289507932625;0.4245441355413688;0.398410424166944;0.5822252770639759;1.0000228582844222
11.463168;0.9925982920685791;0.4629823345901199;0.46649527763294996;-0.4447772757640136;-0.4481664979187449;0.9817447059254277;1.0000507166240555;10.00041422072724;0.41675799443951905;-0.43522891328414437;-0.43522895067364487;0.4245440641001162;0.398413746083728;0.5822285490869513;1.0000244254607829
11.473168;0.9925996385136235;0.46298310815764804;0.4664951416805453;-0.44478167928096035;-0.4481709352990324;0.981744410385977;1.0000492338019253;10.00040777692132;0.416756975356121;-0.43522891313448714;-0.4352289505518825;0.4245439855215683;0.3984170556668833;0.5822318274461494;1.0000259091712504
11.483168;0.9926000172667336;0.4629839366740787;0.46649545556087946;-0.4447851686350761;-0.44817487579996856;0.98174409973844;1.0000477555452572;10.000400489585989;0.4167559357387943;-0.43522891299423533;-0.4352289504293831;0.4245438979009674;0.3984203532645064;0.5822351112278504;1.0000273065789074
11.493168;0.9926012952405842;0.4629846820690198;0.4664952006762622;-0.44478847134225025;-0.448178204029796;0.9817447740011959;1.0000462814383189;10.000392373289937;0.41675487791318344;-0.43522891286442494;-0.4352289503073108;0.42454479965417086;0.3984226391053902;0.5822384443129828;1.0000286156784155
11.503168;0.992601522244052;0.46298506792644684;0.4664950133813175;-0.44479239997735787;-0.4481826137927452;0.9817444330131294;1.0000448123978507;10.000383445633494;0.4167538044383754;-0.4352289127460243;-0.43522895018652596;0.4245446899154013;0.3984259136311122;0.5822417361263947;1.0000298359382005
11.513168;0.9926026813795968;0.46298590479199386;0.46649477692377983;-0.44479680346752204;-0.44818705123658487;0.9817450759772133;1.0000433502613466;10.000373717160407;0.4167527176930446;-0.43522891263973446;-0.43522895006739853;0.42454456844525307;0.3984291776882344;0.5822450314854781;1.000030967980533
11.523168;0.9926027628622881;0.46298624554545037;0.466494480997495;-0.44479963128875843;-0.4481903518407122;0.9817447013761633;1.0000418970449891;10.000363190442016;0.416751619802604;-0.4352289125458578;-0.4352289499499646;0.42454443544262727;0.3984314327261273;0.5822476466213954;1.0000320121789106
11.533168;0.9926037512895739;0.4629870949039968;0.4664942049741016;-0.4448040347682906;-0.4481947893068192;0.9817443069771911;1.000040454507021;10.000351865746223;0.41675051309964395;-0.4352289124643477;-0.4352289498344764;0.42454529163732235;0.3984346810613922;0.582251680112155;1.00003296765022
11.543168;0.9926036397704671;0.46298750579922904;0.4664939380055552;-0.4448079633657397;-0.4481991991137944;0.9817448900260133;1.0000390240242882;10.00033974527622;0.4167494006263142;-0.4352289123950565;-0.43522894972178217;0.4245451382189456;0.3984369259552821;0.5822543055906568;1.0000338326495666
11.553168;0.9926044155648762;0.46298828867468655;0.4664935626429576;-0.4448112660452869;-0.4482025274092775;0.9817444480111123;1.000037606638543;10.000326837549126;0.4167482859594659;-0.43522891233796235;-0.43522894961325337;0.4245449764462221;0.3984401713013504;0.5822576213009363;1.0000346053764655
11.563168;0.992604073355468;0.4629875910370326;0.4664921546707499;-0.44481525953453743;-0.44820700262695456;0.9817449794340478;1.00003620321648;10.0003131630809;0.4167471725549937;-0.43522891229323646;-0.43522894951035007;0.42454480743520867;0.39844342106735003;0.5822609434783467;1.0000352843423268
11.573168;0.9926046014586243;0.4629884256427679;0.46649181501002807;-0.44481966300229836;-0.4482114401146643;0.9817444829988947;1.0000348143400615;10.000298760880892;0.4167460634550059;-0.435228912261219;-0.4352289494142943;0.42454563212855756;0.39844567889463284;0.5822643178593356;1.0000358685500395
11.583168;0.992603996278651;0.46298874612831237;0.46649142376726227;-0.4448224907851974;-0.4482147407529961;0.9817439554715189;1.0000334399193032;10.00028369294424;0.41674496150784635;-0.43522891224229787;-0.43522894932629036;0.42454545120779236;0.39844894800222175;0.5822676557558847;1.0000363579335148
11.593168;0.9926042481271511;0.46298955910423595;0.46649106070742896;-0.44482689425329025;-0.4482191782457093;0.981744391031544;1.000032079196166;10.000268041161537;0.4167438696053158;-0.43522891223674026;-0.4352289492478498;0.424545265087019;0.3984512313244822;0.5822703185566948;1.000036753936195
11.603168;0.9926033539667432;0.46298991933222794;0.46649071615797105;-0.4448308228211521;-0.4482235880734548;0.9817437829513472;1.0000307313515853;10.000251899133955;0.416742790695901;-0.43522891224467714;-0.43522894918056293;0.424545073956038;0.3984545316762749;0.5822736755503879;1.0000370597755328
11.613168;0.9926033032210668;0.46299063903053606;0.46649027410942057;-0.4448341255053669;-0.4482269163865468;0.9817441254441748;1.000029395950261;10.000235363273724;0.4167417276999413;-0.43522891226621757;-0.4352289491255203;0.42454587770803126;0.39845785161210556;0.5822777721439983;1.0000372801605848
11.623168;0.9926020916507564;0.46299096839117326;0.4664899208516055;-0.4448380540721394;-0.44823132621975204;0.9817434144079896;1.0000280729521083;10.00021852548027;0.41674068357411415;-0.43522891230144795;-0.4352289490830611;0.4245456759039443;0.39846019311729824;0.5822804660714178;1.0000374203987492
11.633168;0.9926017071208483;0.46299165579144563;0.46648947459901297;-0.44484135676531034;-0.4482346545389382;0.9817436474902301;1.000026762714406;10.000201471635382;0.41673966154305936;-0.4352289123503663;-0.4352289490530123;0.4245454678852289;0.3984635576471702;0.5822838551064623;1.000037485557969
11.643168;0.9926001443091665;0.4629919527832301;0.4664891213801187;-0.44484528533335066;-0.44823906437882116;0.9817428236954844;1.0000254657178067;10.00018428080761;0.41673866518777264;-0.43522891241294764;-0.4352289490349968;0.42454525282092176;0.39846594645454764;0.582286570084699;1.0000374801523386
11.653168;0.9925993925519985;0.4629926091663682;0.4664886787238772;-0.44484858803831007;-0.4482423927056829;0.9817419429242106;1.0000241818602975;10.00016702182384;0.41673769826807266;-0.43522891248924056;-0.43522894902856185;0.42454602966893273;0.3984693607601281;0.5822907079977102;1.000037407934964
11.663168;0.9925974504533287;0.4629928774970472;0.4664883310191012;-0.4448525166110653;-0.4482468025542779;0.9817420056477056;1.0000229099848077;10.000149755626886;0.416736764349226;-0.43522891257939056;-0.43522894903318493;0.4245457972675226;0.39847180174199176;0.5822934403422989;1.0000372720184771
11.673168;0.9925963122244242;0.46299357287974036;0.46648795904007057;-0.4448569201165096;-0.4482512400759826;0.9817410120017802;1.0000216479058277;10.000132542146599;0.41673586633548293;-0.4352289126836211;-0.4352289490481725;0.4245455545462895;0.3984752704181255;0.5822968628079126;1.000037075538177
11.683168;0.9925949797728888;0.4629941923890046;0.46648752296816065;-0.44486022284580823;-0.4482545684194241;0.9817409613529086;1.0000203927434117;10.000115444731838;0.41673500622765625;-0.43522891280224224;-0.43522894907256093;0.42454530075899444;0.39847776738435753;0.582299604131867;1.0000368223003153
11.693168;0.9925924564367554;0.46299442762040344;0.46648717967258874;-0.4448641514300058;-0.44825897828714933;0.9817398534737264;1.0000191415865294;10.00009853254732;0.416734185147993;-0.4352289129357172;-0.4352289491051411;0.4245460356469217;0.3984802924874096;0.5823030752751565;1.0000365172707326
11.703168;0.9925907404798744;0.46299502834609746;0.46648674531681783;-0.4448674541745073;-0.44826230664604005;0.9817396892166885;1.000017892279394;10.000081877902728;0.41673340344691173;-0.4352289130845557;-0.43522894914450705;0.4245457593420779;0.3984838446425084;0.5823064999660456;1.0000361670364815
11.713168;0.9925878365404786;0.4629952467283965;0.4664864044324849;-0.44487138276451504;-0.44826671653014033;0.9817384697576433;1.0000166435431428;10.000065549861004;0.4167326609871464;-0.4352289132490428;-0.4352289491890153;0.4245454721804239;0.398486422099761;0.5823092363506173;1.0000357795839074
11.723168;0.9925858003697974;0.4629963073928001;0.46648642487816083;-0.44487424622162475;-0.4482695756645141;0.9817381963318208;1.0000153940235372;10.000049616510298;0.41673195744369396;-0.43522891342911135;-0.4352289492367406;0.42454517487789173;0.39849002294307023;0.5823126511675941;1.0000353626657987
11.733168;0.9925825174300824;0.46299644744526064;0.4664860244783247;-0.4448770740326038;-0.44827287637894386;0.9817368708716085;1.0000141414856332;10.00003415465225;0.4167312923950704;-0.43522891362431415;-0.43522894928562456;0.4245458687178018;0.3984926452911859;0.5823161035391035;1.00003492178578
11.743168;0.9925800423308966;0.4629970857876411;0.46648566708167954;-0.4448814775826659;-0.44827731395334913;0.9817354963941914;1.00001288342529;10.000019253438753;0.41673066539573483;-0.435228913833875;-0.4352289493337942;0.424545555218097;0.3984962873197725;0.5823195032336589;1.0000344596974484
11.753168;0.9925763772584876;0.462997214238136;0.46648527545219476;-0.44488430539230267;-0.44828061468102975;0.9817350767612951;1.0000116179415766;10.000005008115258;0.4167300760827407;-0.4352289140569494;-0.43522894937979856;0.4245452358378975;0.3984989472182984;0.5823222098519396;1.000033977602279
11.763168;0.9925735180563809;0.46299784128401594;0.4664849277532832;-0.44488870894424604;-0.4482850522676641;0.9817336161300109;1.0000103434960808;9.999991509073745;0.4167295242505289;-0.43522891429292426;-0.4352289494225952;0.4245449121431371;0.39850162291699504;0.5823249065792644;1.000033476385949
11.773168;0.9925694698283876;0.4629979584360262;0.46648454737090395;-0.44489153674598464;-0.44828835300642716;0.9817331182333471;1.0000090586006192;9.999978833175879;0.41672900989769807;-0.4352289145414436;-0.4352289494614063;0.4245455859717439;0.3985053119308575;0.5823290056163947;1.0000329568977908
11.783168;0.9925662332733202;0.4629985740041118;0.466484213553255;-0.4448959402944186;-0.4482927906027021;0.9817315858103155;1.0000077624703598;9.999967039978324;0.4167285331755103;-0.4352289148022408;-0.4352289494957183;0.4245452592938078;0.39850801150699094;0.5823316790481115;1.000032420098943
11.793168;0.9925618173754858;0.46299867961984487;0.46648385079988397;-0.4448987680847775;-0.4482960913487388;0.9817310206912169;1.0000064558895878;9.999956172568817;0.41672809430248053;-0.4352289150751602;-0.4352289495252638;0.42454493383654063;0.39851071876110905;0.5823343400201592;1.0000318674216775
11.803168;0.9925582250485832;0.4629992190495578;0.466483473634716;-0.44490207084939215;-0.4482994197650333;0.9817294240321693;1.0000051415209859;9.999946259641204;0.41672769350158884;-0.43522891536028324;-0.4352289495498299;0.4245446107734944;0.3985144307179558;0.5823376727015791;1.0000313004553962
11.813168;0.992554465849741;0.4629998180238446;0.46648317607946477;-0.44490647439310715;-0.4483038573663484;0.9817287964401005;1.0000038237951694;9.999937314174884;0.41672733080288327;-0.4352289156577985;-0.4352289495693714;0.4245452906234078;0.39851714434500296;0.5823410371904023;1.0000307199847223
11.823168;0.9925495511823857;0.4629999068044614;0.466482855304844;-0.44490930216971125;-0.44830715811388516;0.9817271387562386;1.0000025084781277;9.999929333312055;0.41672700581199157;-0.4352289159676614;-0.4352289495844363;0.42454497312456474;0.398519856642509;0.5823436597733487;1.0000301255543886
11.833168;0.9925454885493643;0.4630004272855544;0.46648252433125165;-0.44491260493260826;-0.4483104865290071;0.9817264531244876;1.0000012016317357;9.999922305109468;0.4167267176577323;-0.4352289162894526;-0.43522894959623404;0.42454465738052644;0.3985235647084342;0.5823469544776277;1.0000295159176626
11.843168;0.9925402923425182;0.4629994627683602;0.4664811932448236;-0.4449165983833864;-0.4483149618604737;0.981724743116854;0.9999999085945696;9.99991621911607;0.4167264650656519;-0.4352289166226374;-0.43522894960619024;0.4245443426225715;0.3985262657139703;0.5823495530216156;1.0000288896532017
11.853168;0.9925359689596065;0.46299996137636135;0.4664808974179823;-0.4449199011419994;-0.4483182902714767;0.9817240129266979;0.9999986340858864;9.999911070720865;0.41672624657196355;-0.43522891696686494;-0.4352289496154238;0.42454402885215964;0.39852895708282937;0.582352139988727;1.0000282457990226
11.863168;0.9925305310266901;0.46300000678684095;0.46648064764012964;-0.4449227288949904;-0.4483215910111772;0.9817222668071977;0.9999973830132606;9.999906855134887;0.416726060765956;-0.4352289173220051;-0.4352289496245901;0.42454471675359345;0.39853163683915;0.5823554442650459;1.0000275844071564
11.873168;0.9925259848035899;0.46300054082120756;0.46648045783232367;-0.44492713242016163;-0.4483260286019955;0.9817215093314892;0.9999961608216649;9.999903562908315;0.41672590629390327;-0.43522891768808636;-0.43522894963411357;0.42454440725293313;0.3985353036557549;0.5823586918042275;1.0000269062576679
11.883168;0.992520345073594;0.4630005530951196;0.4664802522717415;-0.4449299601543705;-0.4483293293371987;0.9817197458551112;0.9999949730392814;9.999901183486294;0.4167257816170128;-0.43522891806522346;-0.4352289496444061;0.4245441011192062;0.39853795667705444;0.5823612430974165;1.0000262120759766
11.893168;0.9925156211525709;0.4630009845926306;0.46648004529441084;-0.44493326289136886;-0.44833265773924735;0.9817179828252751;0.9999938247530771;9.999899708716272;0.41672568471825444;-0.4352289184534775;-0.4352289496558394;0.42454379871567516;0.39854059540060777;0.5823637833802189;1.0000255025258133
11.903168;0.9925108276050784;0.46300139268457424;0.4664798659765931;-0.4449365656229693;-0.44833598613892933;0.9817172280256299;0.999992720542965;9.999899130098978;0.4167256130531446;-0.43522891885270526;-0.43522894966865017;0.4245445000437936;0.39854321954850447;0.5823670428351944;1.0000247790077792
11.913168;0.992504977341995;0.4630013986124847;0.46647980928549104;-0.4449404941011566;-0.44834039605126635;0.9817154905696891;0.9999916640239214;9.999899434007164;0.4167255638266191;-0.4352289192624981;-0.4352289496829074;0.4245442051180821;0.3985458290604914;0.5823695641273627;1.0000240442497168
11.923168;0.9925000760879332;0.4630017460412716;0.4664796945865096;-0.44494379681774815;-0.44834372444444126;0.9817147802686002;0.9999906570779585;9.999900602280151;0.4167255343927688;-0.4352289196822947;-0.4352289496984492;0.42454391435175887;0.39854942437510665;0.5823727609584312;1.0000233021740959
11.933168;0.9924941357035173;0.463001616258713;0.46647964384392704;-0.4449466244984284;-0.44834702516382563;0.9817131064050206;0.9999897001432371;9.99990261518822;0.41672552250494704;-0.4352289201115357;-0.4352289497147828;0.42454362861920003;0.3985520065884532;0.5823752637927315;1.0000225573475017
11.943168;0.9924891613878848;0.46300188392471275;0.4664796067794533;-0.4449499271960174;-0.4483503535463641;0.9817124769402763;0.9999887932904646;9.999905451979117;0.41672552628901466;-0.43522892054962364;-0.4352289497310371;0.42454434911648115;0.3985545771183935;0.5823784847758329;1.0000218146424822
11.953168;0.9924831659592184;0.46300173277046625;0.4664797041947861;-0.44495385561860984;-0.4483547634367971;0.9817108986396035;0.9999879368544575;9.99990908948791;0.4167255441792762;-0.43522892099584165;-0.43522894974598303;0.4245440771316766;0.3985571371818266;0.5823809644992298;1.0000210793245816
11.963168;0.9924781564578766;0.4630019096915355;0.4664797538264867;-0.4449571582899461;-0.44835809180274844;0.9817103772508358;0.9999871312769837;9.99991349872872;0.4167255749225654;-0.4352289214493341;-0.4352289497581252;0.42454381373576605;0.3985596875088967;0.5823834315029296;1.0000203570738655
11.973168;0.9924732053165387;0.46300251347317356;0.4664802999626695;-0.44496002164737525;-0.4483609509065393;0.9817089172613572;0.9999863765517739;9.99991864505503;0.4167256175040061;-0.43522892190905677;-0.43522894976593357;0.4245435597386252;0.39856222837181576;0.5823858856941083;1.0000196535447807
11.983168;0.9924672088024872;0.46300215307319925;0.4664804677661635;-0.44496284924306984;-0.4483642515787375;0.9817085217901445;0.9999856717958658;9.99992449442936;0.41672567089200374;-0.4352289223737607;-0.4352289497682383;0.42454331603560025;0.3985657598591468;0.5823890110178952;1.0000189735852953
11.993168;0.9924622338377191;0.4630021811888033;0.46648065478320994;-0.4449661518663381;-0.44836757990594167;0.9817071929096133;0.9999850146369418;9.999931015797435;0.4167257336311376;-0.43522892284187376;-0.435228949764588;0.4245440839539291;0.3985682822726533;0.5823921663531998;1.0000183205802529
12.003168;0.9924562945393428;0.46300171916303107;0.46648091316110657;-0.444968979420433;-0.44837088054689045;0.9817069320412439;0.9999844002569308;9.999938175535672;0.4167258037886152;-0.4352289233113502;-0.43522894975519233;0.42454386520390247;0.3985707964157966;0.5823945766225472;1.0000176963896992
12.013168;0.992451397653089;0.46300171138112867;0.46648125338915475;-0.4449733827781552;-0.4483753180246116;0.9817057405873917;0.9999838212357646;9.99994593459095;0.41672587945086803;-0.43522892377991107;-0.43522894974048865;0.4245436614625215;0.3985733035078594;0.5823969701793233;1.000017101631711
12.023168;0.992445556685252;0.46300115135042974;0.4664815954429807;-0.44497621029157935;-0.4483786186293431;0.9817056205091823;0.9999832684554455;9.999954255955538;0.4167259590880586;-0.43522892424553694;-0.43522894972095266;0.4245434740534315;0.3985758046769168;0.5823993466638191;1.0000165358321305
12.033168;0.9924407783422508;0.46300098533266354;0.46648194843016705;-0.44497951284941833;-0.4483819468845804;0.9817045740220998;0.9999827321592011;9.999963113016129;0.4167260414613055;-0.4352289247066703;-0.4352289496972839;0.4245443039085983;0.3985783004423314;0.5824024346644668;1.0000159976634933
12.043168;0.9924360749198864;0.46300077720920846;0.4664823352290697;-0.44498281539456697;-0.4483852751194517;0.9817046033631623;0.9999822031088436;9.999972488084257;0.4167261255020153;-0.43522892516201056;-0.4352289496704255;0.42454415155660946;0.3985807907001453;0.5824047757551196;1.0000154851458665
12.053168;0.9924304588737973;0.4630000909649345;0.4664827782186994;-0.4449856428563922;-0.44838857566295665;0.9817037113370463;0.9999816737832542;9.999982367842195;0.4167262104984252;-0.4352289256103039;-0.4352289496413309;0.42454401708874684;0.3985832750442916;0.58240709928824;1.000014995186745
12.063168;0.9924259370052312;0.4629998080433793;0.46648321966064077;-0.44498894537444345;-0.4483919038542542;0.981703901341836;0.999981138904272;9.99999274513015;0.41672629639082026;-0.4352289260503651;-0.4352289496108233;0.424543900107445;0.3985857529012789;0.5824094062916988;1.0000145232736843
12.073168;0.9924205218237886;0.4629990516390808;0.4664837081426485;-0.44499177280441865;-0.4483952043522994;0.9817031765549388;0.9999805951953624;10.000003621407277;0.416726383683863;-0.435228926481146;-0.43522894957954966;0.4245437995617317;0.3985882235822043;0.5824116983415445;1.0000140643364708
12.083168;0.9924162171648047;0.46299870094307416;0.4664841859798217;-0.4449950753003756;-0.4483985324967161;0.9817035393678244;0.9999800410766484;10.00001499977773;0.41672647290517284;-0.43522892690182247;-0.4352289495478745;0.424544713719949;0.39859068650473717;0.5824147062465096;1.0000136141279292
12.093168;0.9924120305920004;0.46299831652702717;0.46648467564168655;-0.4449983777898913;-0.44840186061705906;0.981702991557788;0.9999794765843318;10.000026875133209;0.41672656406388897;-0.43522892731199925;-0.43522894951587765;0.4245446404916799;0.3985931413002531;0.582416973550802;1.0000131702169148
12.103168;0.9924069687735595;0.46299745907736156;0.4664852005069157;-0.4450012051871149;-0.4484051610429466;0.9817035347066442;0.9999789027931066;10.0000392376337;0.4167266564370738;-0.435228927711772;-0.4352289494835261;0.42454457775640225;0.3985955877297186;0.5824192308280443;1.0000127318390157
12.113168;0.9924030324554596;0.46299700771082725;0.46648570541047546;-0.44500450766606087;-0.4484084891147535;0.9817031702193603;0.9999783209000211;10.000052086045612;0.41672674871429555;-0.4352289281014369;-0.4352289494506966;0.4245445233917;0.3985980258530913;0.5824214796773044;1.0000122986734896
12.123168;0.992398228595268;0.46299608463297315;0.4664862427460124;-0.4450073350493721;-0.4484117894921738;0.9817038994473305;0.9999777321898184;10.000065433421383;0.4167268393904406;-0.4352289284811725;-0.4352289494170255;0.4245444750976609;0.39860045645728603;0.5824237214674904;1.0000118699527978
12.133168;0.9923945565758016;0.4629955691708249;0.466486759432736;-0.44501063752362985;-0.44841511751640584;0.9817037244875843;0.999977138268606;10.00007930540132;0.41672692728546656;-0.4352289288510277;-0.43522894938191453;0.4245454302162857;0.39860288114680614;0.5824266856757839;1.0000114445640584
12.143168;0.9923910205479943;0.4629950225756063;0.4664872825627602;-0.44501393999815525;-0.4484184455177546;0.9817046486041491;0.9999765404900933;10.000093742581415;0.41672701194776246;-0.4352289292111706;-0.43522894934462025;0.4245453858528542;0.3986053019112038;0.5824289135075462;1.0000110213669569
12.153168;0.9923866245365516;0.46299290538984184;0.4664867298112075;-0.4450168322762547;-0.44842181123036284;0.9817056757790491;0.999975939486096;10.000108801687345;0.4167270935108947;-0.43522892956213527;-0.43522894930430095;0.4245453393379406;0.398607720667281;0.5824311326936568;1.0000105990385313
12.163168;0.992383367175865;0.46299229860719504;0.4664872661842519;-0.44502013474762137;-0.4484251391857593;0.981705810424605;0.9999753349989777;10.000124543789758;0.41672717212589394;-0.4352289299047751;-0.4352289492602707;0.42454528851230666;0.3986101392371434;0.5824333422082514;1.000010176138586
12.173168;0.9923792532921367;0.46299122384761837;0.4664878352377062;-0.4450229621074288;-0.44842843944662303;0.9817070576614267;0.9999747252409953;10.000141019600402;0.4167272476453669;-0.43522893023998477;-0.43522894921238653;0.4245452316632937;0.39861255963121855;0.5824355414890139;1.0000097519222813
12.183168;0.9923762795861515;0.4629905607342947;0.46648838321822594;-0.4450262645743577;-0.4484317673524471;0.9817074234680176;0.9999741066871266;10.000158272545809;0.41672731972925076;-0.4352289305684896;-0.43522894916108323;0.42454616748968377;0.3986149842475193;0.5824384588497842;1.0000093269707382
12.193168;0.992373446596476;0.46298987134327074;0.46648893622019244;-0.4450295670406853;-0.4484350952311173;0.9817089137623312;0.9999734752866678;10.000176354191536;0.41672738803944925;-0.4352289308908704;-0.4352289491069589;0.4245460952572445;0.39861741594994227;0.5824406347990809;1.000008903167641
12.203168;0.9923697533122754;0.46298871819151344;0.4664895202879508;-0.44503239438546743;-0.4484383954101433;0.9817095331026542;0.9999728280477711;10.000195326399757;0.4167274523724997;-0.4352289312078625;-0.43522894905033244;0.42454601496948036;0.39861885800353847;0.5824421115831375;1.0000084832323701
12.213168;0.9923671918546128;0.46298798175202244;0.4664900813558167;-0.44503569684766825;-0.4484417232285328;0.9817112847548118;0.9999721634032732;10.000215245502693;0.4167275127131412;-0.4352289315207031;-0.43522894899111503;0.4245459272844361;0.3986213136200741;0.5824442553120598;1.0000080699124678
12.223168;0.9923637593612067;0.462986784923208;0.4664906715812509;-0.44503852418157064;-0.4484450233433597;0.9817121713015591;0.9999714805764832;10.000236145127497;0.4167275690447719;-0.43522893183122047;-0.43522894892895375;0.4245458331718654;0.39862378533670517;0.5824463783934662;1.0000076653782668
12.233168;0.9923614434878164;0.46298600739701834;0.4664912370085479;-0.4450418266389471;-0.44844835109411696;0.9817141943156168;0.9999707792731074;10.000258028674713;0.41672762108193556;-0.4352289321416283;-0.43522894886343;0.4245467335375199;0.3986262748199858;0.5824492068937254;1.0000072712514976
12.243168;0.9923592937616534;0.4629856860311666;0.46649225498036034;-0.44504468979578427;-0.44845120954749995;0.9817153540198686;0.9999700597533397;10.000280873723346;0.416727668432444;-0.4352289324541829;-0.43522894879419677;0.4245466289302438;0.39862878314165345;0.5824512802331451;1.0000068888496032
12.253168;0.992356183140497;0.46298443230468456;0.4664928496666232;-0.44504751711121726;-0.4484545095541077;0.9817176496009705;0.9999693225837857;10.000304642039586;0.4167277109764109;-0.4352289327709421;-0.4352289487211139;0.42454651955935924;0.3986313111264422;0.5824533255541954;1.0000065192000922
12.263168;0.9923541581902776;0.4629835359552942;0.46649335327989777;-0.4450497187998199;-0.4484567280103369;0.9817190795754062;0.9999685679404869;10.000329283186488;0.41672774892611186;-0.43522893309365907;-0.4352289486443803;0.42454640569770385;0.39863285955852207;0.5824546574018601;1.0000061634109145
12.273168;0.9923522147449074;0.4629826885285245;0.46649392295163805;-0.44505302124177676;-0.44846005561374147;0.9817216418771715;0.9999677950274556;10.000354734202404;0.41672778262173943;-0.4352289334236594;-0.4352289485643968;0.4245462879230788;0.398635429196672;0.5824566446237441;1.0000058236452352
12.283168;0.9923493517528587;0.46298138750233087;0.46649451953619925;-0.44505584853190056;-0.4484633555088896;0.9817243335322284;0.9999670025664654;10.000380927842237;0.41672781231729233;-0.4352289337618943;-0.4352289484813285;0.42454716689682304;0.3986380205985868;0.5824593320181433;1.0000055030141517
12.293168;0.9923475661093281;0.4629805138144672;0.46649508932029243;-0.4450591509596168;-0.4484666830387366;0.9817261502130264;0.9999661900503225;10.000407802777088;0.4167278382038941;-0.4352289341092962;-0.43522894839494064;0.42454704328879234;0.39864063390857063;0.5824612624999961;1.0000052038799159
12.303168;0.9923448638539265;0.4629791911365324;0.4664956848394746;-0.44506197822779225;-0.448469982861442;0.9817290865552322;0.9999653582523618;10.000435300601387;0.4167278607022032;-0.43522893446699185;-0.4352289483049565;0.4245469181179666;0.39864326886741663;0.5824631668655506;1.0000049267904905
12.313168;0.9923432449292611;0.4629782998340494;0.4664962520614777;-0.445065280639368;-0.4484733103208527;0.9817311371325407;0.9999645088946745;10.000463357715747;0.4167278808026942;-0.43522893483621344;-0.4352289482113699;0.4245467928360062;0.3986449251207138;0.582464363119065;1.000004670914058
12.323168;0.9923417149196373;0.4629773373215534;0.4664967510790358;-0.44506748228845233;-0.4484755285628218;0.9817342966468792;0.999963644594677;10.000491905330357;0.41672790025689704;-0.4352289352181714;-0.43522894811441204;0.42454666893266446;0.3986476024996136;0.5824662233133411;1.0000044348994084
