time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.753168;0.9924860170693659;0.46280254343220995;0.4663671526932232;-0.44505496603366596;-0.4484624476743638;0.9811975090206495;0.9998594666052917;9.999928328703781;0.4167998386522064;-0.4352289769464215;-0.43522902256022805;0.4247409877045222;0.3982944530866811;0.5822502571797221;0.9999656712990762
10.763168;0.9924839497887865;0.462802726190523;0.46636772394915466;-0.44505999387962114;-0.44846796555431223;0.9811996134036503;0.9998577765120215;9.999940358492278;0.41679931379696933;-0.435228976826226;-0.43522902248580964;0.4247406236021125;0.3982980859520416;0.5822528769098579;0.9999654265767914
10.773168;0.9924818233881161;0.46280283428876196;0.46636820412222146;-0.44506392096213965;-0.4484723742544784;0.9812007241348073;0.999856079121777;9.999951992451432;0.41679877929626696;-0.4352289767026393;-0.43522902242757106;0.42474024892116924;0.39830272463297867;0.5822561954296489;0.9999652228357646
10.783168;0.9924806359012971;0.46280343919852784;0.4663686978578449;-0.44506942393966903;-0.44847791980105656;0.9812018411345671;0.9998543719368337;9.999963199467048;0.4167982375395372;-0.43522897657627263;-0.43522902238711975;0.42474086405342926;0.3983063708039717;0.5822595763899806;0.999965056450965
10.793168;0.992478389374629;0.46280353549644976;0.4663691285849839;-0.4450733510190461;-0.44848232851599934;0.9812029638701203;0.9998526530086509;9.999973954095026;0.4167976911086051;-0.4352289764479834;-0.4352290223657024;0.4247404697445552;0.39831102579765976;0.5822629314877501;0.9999649239399679
10.803168;0.9924771382324994;0.46280460907657806;0.4663700266267228;-0.445078414849226;-0.44848740496475753;0.9812050916557267;0.999850921247273;9.99998423106182;0.4167971424750005;-0.4352289763188972;-0.4352290223638821;0.4247400672630841;0.39831469085926424;0.582265623947021;0.999964823068134
10.813168;0.9924747682656297;0.46280470396017404;0.4663704139964814;-0.44508234193043866;-0.44849181369498503;0.981206224205599;0.9998491768885274;9.999994003301435;0.416796594267655;-0.43522897619009054;-0.43522902238147837;0.42474065806499206;0.39831936733956214;0.5822697527048654;0.9999647531077416
10.823168;0.99247233648;0.46280486620315886;0.46637084783424176;-0.44508736976525287;-0.4484973316180783;0.9812073615311989;0.9998474215763828;10.00000324375785;0.41679604925695496;-0.43522897606238353;-0.43522902241772565;0.42474024347546396;0.3983230568114253;0.5822724920615925;0.9999647143844547
10.833168;0.9924708397369167;0.4628054065359443;0.4663711725384154;-0.4450917720183766;-0.4485017680175139;0.9812095030000616;0.9998456582981116;10.000011927126401;0.41679550982282865;-0.4352289759364387;-0.4352290224714092;0.42473982467465293;0.39832676093391384;0.5822752566944402;0.999964708036376
10.843168;0.9924682788251337;0.4628055771528397;0.4663715739696235;-0.4450967998621359;-0.44850728595517714;0.981210647223143;0.9998438912087972;10.000020034782631;0.4167949776735121;-0.43522897581295367;-0.43522902254103124;0.42474040280036374;0.39833148131397383;0.5822794611147614;0.9999647355609398
10.853168;0.9924666475204735;0.46280612690487166;0.466371870252121;-0.44510120213766974;-0.4485117223701809;0.9812117936119295;0.9998421249079519;10.000027562696843;0.4167944540698783;-0.4352289756927352;-0.4352290226250941;0.42473997889101534;0.39833521956867934;0.5822822795404463;0.9999647977792245
10.863168;0.9924639477580618;0.46280630753543356;0.4663722473624878;-0.4451062299950042;-0.44851724032466717;0.9812129439671939;0.9998403639349006;10.00003452431896;0.41679394016229737;-0.4352289755765771;-0.43522902272230013;0.4247395537137398;0.3983399772689651;0.5822858111114272;0.9999648942641083
10.873168;0.9924611781994418;0.46280642881900086;0.46637254965505887;-0.44511015710870583;-0.448521649102903;0.9812151023101062;0.9998386132100722;10.000040946512526;0.4167934371171199;-0.4352289754650766;-0.43522902283144715;0.42473912792867863;0.3983437557196538;0.5822886892507463;0.9999650236891363
10.883168;0.9924593398425168;0.4628059591918162;0.4663717736725708;-0.44511572506358077;-0.44852726011864913;0.981216273736483;0.9998368778333151;10.000046863271363;0.4167929459921226;-0.43522897535860317;-0.43522902295122956;0.42473970257564264;0.3983485559438867;0.5822930129227673;0.9999651841985483
10.893168;0.9924564411562236;0.4628060916851936;0.46637206153193955;-0.4451196522001211;-0.44853166891739654;0.9812174639533332;0.9998351616089971;10.000052310209163;0.41679246756100835;-0.43522897525735155;-0.43522902308032113;0.4247392792006902;0.3983523789535374;0.5822959565278476;0.999965373121615
10.903168;0.992454484885675;0.4628067325610196;0.4663723825052814;-0.44512515529966906;-0.44853721456837947;0.9812186792036653;0.9998334662556742;10.000057322770957;0.4167920022947352;-0.4352289751612931;-0.435229023217635;0.4247388595000542;0.3983562260358368;0.5822989350012311;0.9999655863914826
10.913168;0.9924514806355045;0.4628068723260244;0.46637265946702927;-0.44512908246421207;-0.44854162339201165;0.981220925657782;0.9998317918439585;10.00006193752688;0.416791550471704;-0.43522897507019187;-0.4352290233623588;0.42473944498721883;0.39836109875352893;0.5823033630970906;0.9999658186912839
10.923168;0.9924484322484816;0.4628070134186398;0.4663729314266303;-0.44513300964219754;-0.44854603222967837;0.9812222089011202;0.9998301373926356;10.000066191161016;0.41679111211748504;-0.43522897498391433;-0.4352290235137619;0.42473903674491903;0.3983649985753738;0.5823064146839925;0.9999660647092116
10.933168;0.9924463434876547;0.46280765779328153;0.4663732372951957;-0.445138512797797;-0.4485515779226127;0.9812235343423481;0.9998285016106491;10.000070114759632;0.4167906866898084;-0.43522897490266804;-0.4352290236712223;0.42473863515574;0.3983689265574117;0.5823095036371468;0.9999663204659278
10.943168;0.9924432242932588;0.4628077947358266;0.4663734998284161;-0.44514244000867115;-0.4485559867899231;0.9812259075262382;0.9998268839383961;10.000073727928767;0.4167902730135124;-0.4352289748268319;-0.43522902383457274;0.4247392398016344;0.3983738835216641;0.5823140437495506;0.9999665836635447
10.953168;0.9924410794233942;0.46280842964877106;0.46637379762186437;-0.4451479432077966;-0.4485615325127645;0.981227333285119;0.9998252851530103;10.00007704089604;0.4167898696795915;-0.4352289747568458;-0.4352290240043581;0.4247388496141945;0.3983778704722878;0.5823172089548845;0.9999668530268279
10.963168;0.9924379220576554;0.4628085523316306;0.4663740548928031;-0.4451518704542101;-0.4485659414097741;0.9812288147992962;0.9998237073457084;10.000080063317895;0.4167894753469348;-0.4352289746934486;-0.4352290241816953;0.42473846317483377;0.3983818886893737;0.5823204145737607;0.9999671270889428
10.973168;0.9924347604313312;0.4628086654199628;0.4663743126704256;-0.44515579771628855;-0.44857035032177117;0.9812313538937002;0.9998221536503061;10.000082805487546;0.41678908869426523;-0.43522897463777277;-0.43522902436773775;0.4247390789741905;0.39838593947111434;0.5823243923631561;0.9999674032919678
10.983168;0.9924326017647798;0.46280927158160295;0.46637461209865;-0.4451613009775243;-0.4485758960901045;0.9812329514421677;0.9998206275773868;10.000085265543618;0.4167887084489439;-0.4352289745911801;-0.4352290245631298;0.424738695596313;0.39839102398994164;0.5823283701578962;0.9999676780022987
10.993168;0.9924295160099015;0.46280983596152553;0.46637532902272777;-0.4451647891168974;-0.44857983590919387;0.9812346063926604;0.9998191323804421;10.000087418117387;0.4167883336374382;-0.43522897455519727;-0.4352290247678904;0.4247383120476292;0.3983951432348327;0.5823317113029309;0.9999679468211279
11.003168;0.992427389054869;0.46281034874510213;0.46637557499417154;-0.4451691916758893;-0.4485842725250651;0.9812363149567103;0.9998176712470627;10.00008922102063;0.41678796368244564;-0.43522897453145265;-0.4352290249816158;0.42473792811510175;0.39839929766654725;0.582335101853104;0.9999682049422532
11.013168;0.9924242904404791;0.4628104043560841;0.4663758560567959;-0.44517311899955586;-0.4485886815025395;0.9812390711672394;0.9998162477183594;10.000090632715846;0.41678759829581874;-0.4352289745214589;-0.4352290252036317;0.42473854446838394;0.39840348682433013;0.5823392722716002;0.999968447819645
11.023168;0.9924222238947167;0.4628109437515789;0.4663761859006322;-0.44517862233614564;-0.4485942273392053;0.9812408673594406;0.9998148656872092;10.0000916214392;0.41678723746392665;-0.4352289745263908;-0.4352290254331258;0.4247381626471874;0.3984087092771808;0.5823434481904965;0.9999686711016267
11.033168;0.9924191995162325;0.46281095689920765;0.46637648828829936;-0.4451825496857646;-0.4485986363521566;0.9812426943830271;0.9998135293144585;10.000092163896849;0.41678688137846964;-0.43522897454701204;-0.43522902566946087;0.4247377849679255;0.39841296302853885;0.5823469907181488;0.9999688695486787
11.043168;0.9924162217677406;0.46281094642282306;0.46637680317646435;-0.4451864770448978;-0.44860304538249973;0.9812455425159037;0.9998122428945909;10.00009224476096;0.41678653012304906;-0.43522897458385107;-0.4352290259123794;0.4247384141136277;0.39841724613661106;0.582351314089231;0.9999690369068753
11.053168;0.9924142950386957;0.4628114158333841;0.46637717040697463;-0.44519198042549746;-0.4486085912714355;0.9812474025100444;0.999811010699733;10.000091855857209;0.41678618340965684;-0.43522897463738913;-0.4352290261617469;0.42473805261024306;0.3984215569704571;0.5823549609807679;0.9999691673008535
11.063168;0.9924114291203758;0.4628113573483856;0.4663775133438005;-0.4451959078029235;-0.4486130003353253;0.981249265723952;0.9998098372119189;10.000090991882217;0.41678584052099305;-0.4352289747080125;-0.4352290264171508;0.42473770252481147;0.39842589400301287;0.5823586622023916;0.9999692560552986
11.073168;0.9924096269047645;0.46281171484334366;0.46637784513542724;-0.44520031047153763;-0.44861743707144175;0.9812521234446477;0.9998087278425496;10.000089653670365;0.4167855003320068;-0.4352289747959418;-0.4352290266778092;0.4247383653136469;0.39843025569577206;0.5823631485839901;0.999969299135924
11.083168;0.9924068972966534;0.4628116106873902;0.4663782200933074;-0.44520423786359026;-0.448621846166514;0.9812539665770007;0.9998076895445064;10.00008785820856;0.4167851614692907;-0.43522897490116924;-0.43522902694275895;0.4247380419726944;0.39843564066505127;0.5823676470486367;0.9999692926670825
11.093168;0.9924052410027187;0.4628119235898049;0.46637858608153554;-0.4452086405536671;-0.44862628293238527;0.9812557863298946;0.9998067301209269;10.000085639939178;0.4167848228041817;-0.4352289750233501;-0.43522902721099455;0.42473773366119505;0.3984400477434484;0.5823715194632656;0.9999692330956202
11.103168;0.992402665136075;0.4628107392101592;0.46637795341731386;-0.44521373358190025;-0.4486318666299048;0.9812585751479658;0.9998058565722883;10.000083040967507;0.4167844841727528;-0.4352289751618753;-0.4352290274814592;0.4247374421135825;0.39844447585550574;0.5823754503184356;0.9999691171281089
11.113168;0.9924011695961023;0.4628110069192112;0.46637835720827836;-0.4452181362892872;-0.44863630342133426;0.9812603272573344;0.9998050741491058;10.00008009981945;0.41678414675855846;-0.43522897531598;-0.4352290277531066;0.4247381692860406;0.398448923900468;0.582380169215339;0.9999689412292314
11.123168;0.9923987604947797;0.4628108121560742;0.46637880750205035;-0.44522206369637896;-0.4486407125669502;0.98126203836195;0.9998043863141932;10.000076847432583;0.4167838127174337;-0.43522897548466066;-0.43522902802505614;0.4247379167200259;0.39845339070087804;0.5823842178765022;0.9999687015609461
11.133168;0.9923964380385157;0.4628105943123785;0.4663792783975934;-0.4452259911010598;-0.44864512172138515;0.9812647042358386;0.9998037954615113;10.000073312926094;0.41678348446955815;-0.4352289756665912;-0.43522902829664023;0.4247376853519926;0.3984578751429468;0.582388325481424;0.9999683947244631
11.143168;0.9923952020987404;0.4628107933013237;0.46637974387768094;-0.44523039381872753;-0.448649558539468;0.9812663194460016;0.9998033044746281;10.000069529949748;0.41678316434263357;-0.4352289758602227;-0.4352290285672837;0.4247384757925236;0.3984623764258987;0.582393220391273;0.9999680184102182
11.153168;0.9923930574181791;0.4628105317892805;0.46638025712233905;-0.44523432121573786;-0.448653967706505;0.9812678774860687;0.999802917979854;10.000065532467378;0.4167828545425519;-0.43522897606402167;-0.4352290288363281;0.42473828846945644;0.39846689417780723;0.5823974426424678;0.9999675712377644
11.163168;0.9923920012435183;0.46281068908092315;0.46638076401303524;-0.4452387239294698;-0.4486584045343233;0.9812703719187723;0.9998026420714037;10.000061349967691;0.41678255723249746;-0.43522897627666945;-0.4352290291030917;0.4247381235320835;0.3984714284980865;0.5824017203188544;0.9999670521525706
11.173168;0.9923900370478017;0.46281038793292395;0.46638131619044754;-0.4452426513084652;-0.44866281370811817;0.9812717971919371;0.999802482861813;10.000057016391418;0.41678227470500395;-0.4352289764970956;-0.4352290293671839;0.4247379808416438;0.39847598000297146;0.5824060525373006;0.9999664600152518
11.183168;0.9923891605278772;0.4628105081076494;0.4663818586544116;-0.44524705400808645;-0.44866725053978257;0.9812731483161953;0.9998024454338662;10.000052577476422;0.41678200934928356;-0.4352289767243432;-0.43522902962858584;0.42473885994531135;0.3984805497583158;0.5824111680671996;0.9999657936317524
11.193168;0.9923873735071811;0.4628102381369707;0.46638250823068106;-0.4452520820883046;-0.44867276889981705;0.9812754199757717;0.999802533857148;10.000048079919415;0.41678176338608475;-0.43522897695733326;-0.43522902988743367;0.42473875994437976;0.3984851390485687;0.5824156080587861;0.9999650519066874
11.203168;0.9923867294523459;0.46281080394705465;0.4663835303281545;-0.44525604561137894;-0.4486767365949678;0.9812766063572732;0.9998027515323028;10.000043558454523;0.41678153874224655;-0.4352289771946481;-0.4352290301440682;0.4247386793944667;0.39848974910569124;0.5824201014787135;0.9999642340512848
11.213168;0.9923851124235087;0.462810443372164;0.46638413868510153;-0.4452599729251239;-0.44868114576604623;0.9812777017537678;0.9998031016031704;10.000039036047388;0.4167813369549962;-0.4352289774345485;-0.43522903039940997;0.4247396163413382;0.39849438089442035;0.5824253769645736;0.9999633402361446
11.223168;0.9923845759164328;0.46281051201903617;0.4663847290596069;-0.4452643755697519;-0.4486855825929633;0.9812797009848224;0.999803587509386;10.000034528389385;0.4167811590454788;-0.43522897767532187;-0.43522903065507756;0.4247395686261181;0.39849903490725813;0.5824299747476905;0.999962371956467
11.233168;0.9923831202390075;0.46281013364609985;0.4663853521089397;-0.44526830283924546;-0.44868999176102636;0.9812805994632258;0.9998042130900997;10.000030048075192;0.4167810056425647;-0.4352289779156548;-0.43522903091300624;0.42473953427500327;0.39850371101830595;0.5824346219738219;0.9999613314066311
11.243168;0.9923817385518572;0.46280974936264974;0.46638597853578506;-0.4452722300825652;-0.44869440092740603;0.9812813930122295;0.9998049817563095;10.000025610402425;0.4167808771431976;-0.43522897815480177;-0.43522903117495937;0.4247395115149833;0.39850840859601633;0.5824393157244754;0.9999602208517953
11.253168;0.9923814223063886;0.4628097998808297;0.4663865791904277;-0.44527663266692863;-0.44869883774898667;0.9812830774653349;0.9998058954137651;10.000021233388665;0.41678077360926813;-0.435228978392605;-0.4352290314423414;0.42474049851326934;0.3985131267463134;0.5824447822046187;0.9999590426528286
11.263168;0.992380167329261;0.4628094081059378;0.4663872049465702;-0.44528055986105686;-0.4487032469095922;0.9812836486026103;0.9998069540124985;10.000016928690638;0.4167806946532338;-0.43522897862935594;-0.4352290317162649;0.4247404933536206;0.3985178643205445;0.5824495598525067;0.9999577995674112
11.273168;0.9923799629423263;0.4628094534864429;0.4663878001905314;-0.44528496240520693;-0.44870768372354874;0.9812851025824247;0.9998081554932547;10.000012692001622;0.41678063959984885;-0.4352289788656419;-0.43522903199761054;0.42474049428141264;0.3985226198395955;0.5824543747616564;0.9999564946466251
11.283168;0.9923788067222161;0.46280905899010744;0.4663884155609393;-0.44528888955133983;-0.4487120928747814;0.9812854364338427;0.9998094958388785;10.000008503797602;0.41678060779632436;-0.43522897910228747;-0.4352290322869487;0.4247414998563686;0.3985273915791614;0.5824599528188527;0.9999551303858771
11.293168;0.9923786907357358;0.4628091044479211;0.46638899512994225;-0.4452932920586125;-0.4487165296782726;0.9812856485708468;0.9998109692138516;10.000004342462192;0.416780598779822;-0.43522897934023363;-0.4352290325844409;0.42474150903728297;0.39853217767182403;0.5824648320838499;0.9999537084020271
11.303168;0.9923776153905048;0.46280864836254365;0.466389524012112;-0.4452961184396223;-0.448719829633138;0.9812867391364186;0.9998125681199979;10.00000019597816;0.4167806121399372;-0.4352289795804129;-0.4352290328899612;0.42474152140786436;0.39853697618525014;0.5824697384876281;0.9999522299771576
11.313168;0.9923775753814157;0.4628087004566324;0.46639007717776115;-0.44530052091561645;-0.4487242664256179;0.9812867093955594;0.9998142838422819;9.999996059383266;0.4167806471251791;-0.435228979823805;-0.4352290332032967;0.4247415372773601;0.3985407851620783;0.5824739844677992;0.9999506959931745
11.323168;0.9923765730783709;0.46280831894956004;0.4663906401931867;-0.4453044479820066;-0.4487286755551744;0.9812865605349195;0.9998161073948647;9.999991925497952;0.4167807024009822;-0.4352289800715394;-0.4352290335241784;0.4247425574983157;0.39854560255200533;0.5824796642669293;0.9999491067312379
11.333168;0.9923766048019479;0.46280728275480826;0.4663900488168333;-0.4453089153230108;-0.44873317772957066;0.9812872933283466;0.9998180305919844;9.999987782421515;0.4167807762503489;-0.43522898032481583;-0.4352290338522936;0.42474258331483683;0.3985504261418237;0.5824846313111571;0.9999474625568364
11.343168;0.9923756747018067;0.462806916437816;0.46639057305383524;-0.4453128423552406;-0.44873758685169496;0.9812869088746862;0.9998200463954233;9.999983615610109;0.41678086679371085;-0.43522898058474846;-0.43522903418724024;0.42474261644274763;0.398555253708324;0.5824896104975948;0.9999457645591575
11.353168;0.992375779630403;0.4628069990149915;0.46639104890163996;-0.44531724478102663;-0.4487420236297883;0.9812874093967664;0.9998221482278782;9.999979405654809;0.4167809719436662;-0.4352289808523231;-0.43522903452833794;0.42474365921531704;0.3985600833313969;0.58249532610334;0.9999440145101071
11.363168;0.99237492178565;0.46280665330191917;0.466391528085381;-0.445321171783752;-0.44874643274879145;0.981286798207607;0.9998243292131511;9.999975127023953;0.41678108955676224;-0.4352289811283727;-0.43522903487457326;0.4247437144297417;0.398564913495252;0.5825003143807163;0.9999422148270237
11.373168;0.9923750950128692;0.46280675825480716;0.4663919565252097;-0.4453255741911129;-0.4487508695250961;0.9812860785431212;0.9998265824550416;9.999970754625966;0.41678121786510713;-0.4352289814135393;-0.4352290352246741;0.42474378497395326;0.3985687430654999;0.5825046151753885;0.9999403691633809
11.383168;0.9923742995424;0.46280643585136944;0.46639238783191916;-0.44532950116854353;-0.44875527864269243;0.9812862522980466;0.999828902094456;9.999966269550034;0.4167813556922898;-0.4352289817082383;-0.4352290355771989;0.42474387365506866;0.39857357134874705;0.5825095922763925;0.9999384829187845
11.393168;0.9923745283394427;0.46280649950108005;0.4663927050039348;-0.4453328028436076;-0.44875860623237224;0.9812853199568645;0.9998312840203443;9.999961658478988;0.41678150234580796;-0.4352289820125274;-0.4352290359308717;0.42474498321286874;0.3985783981201849;0.5825152863849804;0.9999365627633532
11.403168;0.9923737808403894;0.46280620035655173;0.46639309428716624;-0.4453367298002672;-0.44876301534782964;0.9812842815474648;0.9998337257240101;9.999956911045249;0.4167816573555419;-0.4352289823259986;-0.4352290362850056;0.4247451162333597;0.39858322365941246;0.5825202354132694;0.9999346160455752
11.413168;0.992374108319404;0.4628068267009042;0.4663938907283721;-0.445340693028985;-0.4487669829740803;0.9812841377646491;0.999836225529932;9.99995201625969;0.4167818201525321;-0.4352289826478541;-0.4352290366394653;0.42474527492173286;0.3985870486499149;0.582524481414018;0.9999326507625742
11.423168;0.9923733923620308;0.46280654871619525;0.46639424671591856;-0.4453446199659154;-0.4487713920837671;0.9812828903803625;0.9998387816403813;9.99994696057994;0.41678198970329433;-0.43522898297713064;-0.4352290369943412;0.4247454610821578;0.39859187373865773;0.5825293907635454;0.9999306753028616
11.433168;0.9923736834794922;0.4628067193509636;0.46639456249166406;-0.44534902233743523;-0.44877582884869566;0.9812825418322634;0.9998413915468266;9.999941730346196;0.41678216420586295;-0.43522898331295107;-0.43522903734990587;0.42474667636937175;0.39859669913349827;0.5825350067945546;0.9999286979763586
11.443168;0.9923729794043469;0.46280639434269844;0.4663948282251744;-0.44535184854346405;-0.448779128765626;0.9812810952439478;0.9998440519746984;9.999936314355166;0.41678234111758905;-0.4352289836546702;-0.4352290377066511;0.4247469222659646;0.39860152445965985;0.5825398698946034;0.9999267267504077
11.453168;0.9923732705724512;0.4628065803403812;0.46639512422670937;-0.4453562509097354;-0.4487835655221718;0.9812795550249288;0.9998467585839097;9.99993070395665;0.4167825173335643;-0.43522898400193116;-0.43522903806504754;0.4247471998010795;0.3986053485845755;0.5825440241101251;0.9999247686900147
11.463168;0.9923725547022415;0.4628063321229914;0.46639544145483774;-0.4453601778199064;-0.44878797461519204;0.9812789265319193;0.9998495054915125;9.999924892990416;0.4167826892710487;-0.43522898435456436;-0.43522903842532484;0.42474750961926827;0.39861016955560014;0.5825488374543981;0.9999228293683704
11.473168;0.9923728234495489;0.4628065254353318;0.46639572988065087;-0.4453645801863691;-0.44879241136260295;0.9812772147853827;0.9998522856574846;9.99991888068868;0.41678285320187053;-0.43522898471227645;-0.4352290387873569;0.4247488523714035;0.39861498505694287;0.5825543545301896;0.9999209132615067
11.483168;0.9923720762147115;0.4628062146075867;0.4663959803768731;-0.44536740637783817;-0.4487957112615345;0.9812764240335264;0.9998550917363244;9.999912676410364;0.416783005734482;-0.4352289850744583;-0.43522903915041367;0.42474922900131984;0.39861879309223036;0.5825584322682585;0.9999190247003531
11.493168;0.9923723059696504;0.4628064059083275;0.4663962733301773;-0.44537180874837556;-0.4488001480004662;0.9812745583873901;0.9998579168294681;9.999906301683394;0.4167831438389691;-0.43522898544019695;-0.43522903951308334;0.42474964067007936;0.39862359230436345;0.5825631676973998;0.9999171683786048
11.503168;0.9923715130405708;0.4628061548260205;0.46639659908678366;-0.4453757356499372;-0.44880455707620037;0.9812726217230862;0.999860755205903;9.999899790754517;0.41678326458031006;-0.4352289858082461;-0.4352290398736897;0.4247510881567262;0.3986283819012414;0.5825686044839669;0.9999153494233939
11.513168;0.9923716915731032;0.46280627372197747;0.46639684085818695;-0.4453790373169845;-0.44880788462188786;0.9812716166120297;0.999863602299766;9.999893190569502;0.4167833652094348;-0.4352289861770847;-0.4352290402308256;0.4247515711966764;0.3986321615492374;0.5825725985510047;0.9999135731284712
11.523168;0.9923708440066659;0.4628060134769949;0.46639718376548267;-0.445382964220845;-0.4488122936897112;0.9812695439904445;0.9998664541773323;9.999886555563524;0.41678344352083907;-0.4352289865452019;-0.4352290405836258;0.42475208856401686;0.3986369314203543;0.5825772466693387;0.9999118446385954
11.533168;0.9923709671458406;0.4628061875272983;0.4663975100372642;-0.44538736661176426;-0.4488167304133926;0.981268403916252;0.9998693076324869;9.999879937638097;0.41678349792378155;-0.435228986911437;-0.43522904093178744;0.42475263873817176;0.39864069219999376;0.5825811797551307;0.9999101690149312
11.543168;0.992370064939768;0.46280585330635066;0.46639780879026;-0.44539019281311126;-0.4488200302902073;0.9812661963633165;0.9998721605563574;9.999873377821618;0.41678352719550193;-0.43522898727527864;-0.4352290412752729;0.4247542204321233;0.3986454448126825;0.5825864954013528;0.9999085512105126
11.553168;0.9923701337886386;0.46280602011460725;0.4663981595432001;-0.445394595221077;-0.4488244670102138;0.9812639219041148;0.9998750116542018;9.99986690328507;0.41678353027765075;-0.4352289876369416;-0.4352290416138338;0.424754832823406;0.3986501899847214;0.582591050426434;0.999906995742359
11.563168;0.9923691769175151;0.46280574645673317;0.4663985526266166;-0.4453985221412532;-0.4488288760711758;0.9812625823345928;0.9998778599685004;9.999860529692816;0.4167835063352135;-0.4352289879970452;-0.43522904194687995;0.424755475617985;0.3986539279261047;0.5825948886348182;0.9999055065621919
11.573168;0.9923691914432553;0.46280584766858096;0.4663988721383372;-0.44540182385874905;-0.4488322036083839;0.9812601804213762;0.9998807049626164;9.999854267186553;0.41678345489209756;-0.4352289883561981;-0.4352290422738355;0.42475614899545056;0.39865865826694824;0.5825993769008645;0.9999040873059637
11.583168;0.9923681821481801;0.46280447629225147;0.4663981957781112;-0.4454058156805454;-0.44883667806832667;0.981258718893041;0.9998835465090039;9.9998481236555;0.41678337581665237;-0.43522898871484034;-0.435229042594374;0.4247578533755169;0.39866238022211514;0.5826038732165856;0.9999027416104287
11.593168;0.9923681472356685;0.46280458362083876;0.46639856086834175;-0.44540911741337574;-0.448840005615267;0.9812561999849455;0.9998863838204799;9.999842102506921;0.41678326934309873;-0.43522898907323604;-0.43522904290807174;0.4247585889892237;0.39866709280506635;0.5826082848441427;0.9999014728094817
11.603168;0.9923670931892359;0.4628043213316052;0.4663990452083366;-0.44541304434594975;-0.4488444146956903;0.981254625784269;0.9998892141004112;9.99983620372704;0.41678313619007823;-0.4352289894314212;-0.4352290432139836;0.4247593555565437;0.3986707949553683;0.5826119689927407;0.9999002831083218
11.613168;0.9923670219004777;0.46280443842490304;0.4663994673338379;-0.4454163460889954;-0.44884774226021473;0.9812519983271392;0.999892032362651;9.999830430631397;0.41678297756510824;-0.4352289897891559;-0.43522904351077246;0.42476015223009805;0.39867548566029654;0.5826162912252222;0.9998991734846864
11.623168;0.9923659431785355;0.4628041867365591;0.4664000130534788;-0.44542027301993203;-0.4488521513619887;0.9812493195762283;0.9998948325143745;9.999824792416398;0.4167827949755219;-0.43522899014595917;-0.43522904379714195;0.4247619777257948;0.3986791642097345;0.58262060957159;0.9998981444391823
11.633168;0.9923658586527265;0.4628043804161023;0.4664005647461494;-0.4454246754719928;-0.4488565881366003;0.9812475919775211;0.9998976089811703;9.999819305097821;0.416782589946951;-0.43522899050112906;-0.43522904407201723;0.42476283057586767;0.3986838304036438;0.5826248329178216;0.9998971963587664
11.643168;0.9923648341058751;0.462804553306241;0.4664015623347526;-0.44542706254098935;-0.4488594189246374;0.9812448187782459;0.9999003580587534;9.999813997857018;0.4167823639317096;-0.435228990853696;-0.4352290443343765;0.42476370926821;0.3986874842881213;0.5826283210012232;0.9998963290154762
11.653168;0.9923647510945162;0.46280476477691695;0.4664021806613605;-0.44543146499305786;-0.44886385572803555;0.9812430041930162;0.9999030779477829;9.999808913514078;0.41678211848925106;-0.43522899120248343;-0.43522904458305156;0.4247646122436568;0.3986921256981075;0.582632441893709;0.9998955407028178
11.663168;0.9923636742902309;0.4628044852609771;0.4664027938737075;-0.445434291205563;-0.4488671557013487;0.9812401538954496;0.9999057674109527;9.999804098340515;0.4167818554301601;-0.4352289915463214;-0.4352290448168466;0.4247665378678138;0.3986957543457041;0.5826365552470105;0.9998948278333806
11.673168;0.9923636021776325;0.462804726144145;0.46640347909859947;-0.4454386936558031;-0.4488715925355546;0.9812382748309609;0.9999084246291897;9.99979959369043;0.4167815766806619;-0.43522899188421377;-0.4352290450347607;0.42476748425413596;0.39870037024361293;0.5826405710762949;0.999894185800654
11.683168;0.9923635386087241;0.4628049217236446;0.4664041309543403;-0.44544199540450874;-0.4488749202009117;0.9812353742774966;0.9999110473263532;9.999795433764527;0.4167812840067275;-0.4352289922154256;-0.435229045235955;0.42476844915844164;0.39870397375173816;0.5826438504650879;0.9998936106619822
11.693168;0.9923624879514327;0.4628047656321927;0.46640490498691434;-0.4454459223061931;-0.4488793294078736;0.9812324588053426;0.9999136333412079;9.999791644236014;0.416780978841928;-0.43522899253951003;-0.4352290454196698;0.4247694303077437;0.3987075653316325;0.5826470795880009;0.9998930996682693
11.703168;0.9923624493869553;0.46280500886324455;0.4664056147376523;-0.44544922405373055;-0.4488826571078962;0.981230533653102;0.99991618105056;9.99978823960988;0.4167806621458661;-0.43522899285620925;-0.43522904558524417;0.4247714258042447;0.3987121454494362;0.5826516747405373;0.9998926501012901
11.713168;0.9923614286717016;0.46280483950394014;0.46640637601372253;-0.4454520502471009;-0.448885957166304;0.9812276031791294;0.9999186896117725;9.99978522292328;0.4167803342431601;-0.4352289931652935;-0.43522904573210264;0.4247724340725637;0.39871571456717225;0.5826548122802104;0.9998922582652375
11.723168;0.9923614242474177;0.46280520102230466;0.46640719811926185;-0.4454564526975326;-0.448890394089855;0.9812256719561463;0.9999211585767246;9.999782590728021;0.41677999476928435;-0.43522899346646066;-0.435229045859763;0.42477345345930745;0.3987202731067136;0.5826585934196108;0.9998919195972402
11.733168;0.9923604411329175;0.4628050845929294;0.466408000878566;-0.4454592788884863;-0.4488936941883075;0.9812227452776408;0.9999235878743891;9.999780338476636;0.41677964276631163;-0.43522899375938506;-0.43522904596785045;0.4247744818909382;0.39872382135464907;0.5826616523181058;0.9998916291323623
11.743168;0.9923604774846173;0.46280549698996704;0.4664088594467856;-0.4454636813458985;-0.44889813115293864;0.9812208285024743;0.9999259786932186;9.99977846143172;0.4167792769798965;-0.4352289940438959;-0.43522904605601925;0.42477551692189647;0.39872735907349055;0.5826646757049395;0.9998913815827172
11.753168;0.9923595391438054;0.46280542871693653;0.46640969410828215;-0.4454665075405764;-0.448901431292294;0.9812179258166852;0.9999283331685973;9.999776952925307;0.41677889616695507;-0.43522899432009293;-0.43522904612388924;0.42477755611270474;0.3987318851380672;0.5826690786817253;0.9998911714083019
11.763168;0.9923596261020874;0.46280588686113006;0.4664105801432628;-0.44547091001242256;-0.4489058682964979;0.9812160393146245;0.9999306526818323;9.999775802713588;0.41677849922360777;-0.4352289945882554;-0.4352290461710375;0.42477859722527594;0.3987353977195459;0.5826720349639725;0.9998909935301988
11.773168;0.992358746088927;0.4628058629045977;0.46641143739068014;-0.4454737362189887;-0.44890916847254847;0.9812131686578388;0.9999329371690447;9.999774998488483;0.41677808536842903;-0.4352289948486666;-0.43522904619703834;0.4247796381550934;0.3987388945920058;0.5826749583204406;0.9998908438538877
11.783168;0.9923589002994573;0.4628062999223363;0.4664122748850807;-0.44547703801638455;-0.448912496324499;0.9812113114494118;0.9999351860490976;9.99977453196524;0.4167776544011388;-0.4352289951015195;-0.43522904620158803;0.4247806769879824;0.39874337314260944;0.5826785336881721;0.9998907187703002
11.793168;0.9923590952792843;0.4628068235658507;0.46641318083549527;-0.44548144052596095;-0.4489169333740426;0.9812084639837185;0.9999373994482041;9.99977440103234;0.41677720671660295;-0.43522899534682774;-0.4352290461846144;0.4247827121696413;0.3987468305080796;0.5826821228075487;0.9998906145048049
11.803168;0.9923583369154051;0.4628068648741558;0.46641404669720127;-0.4454842667645644;-0.44892023358734917;0.9812056212232257;0.9999395787731467;9.999774605015535;0.41677674296673933;-0.43522899558429384;-0.43522904614638913;0.4247837424447132;0.3987502640068384;0.5826849540682607;0.9998905273217448
11.813168;0.992358624419945;0.4628073671434593;0.4664148801456019;-0.4454875686093199;-0.44892356146763557;0.9812037766365412;0.9999417266013901;9.999775144738082;0.41677626370972637;-0.43522899581332175;-0.43522904608772733;0.4247847665709458;0.39875467142536086;0.5826884433450339;0.9998904544695988
11.823168;0.9923579628002841;0.46280751712547796;0.4664157956527191;-0.4454914955711189;-0.4489279708750138;0.9812009235314638;0.9999438460295714;9.999776026336901;0.41677576948425654;-0.4352289960332066;-0.43522904601001494;0.4247857831568809;0.3987580509974483;0.5826912236858633;0.9998903945319317
11.833168;0.9923583498843938;0.46280806348939113;0.46641660545436064;-0.44549479745549797;-0.44893129875795124;0.9811990567077945;0.9999459399229309;9.999777259400684;0.41677526115786917;-0.43522899624321765;-0.43522904591504774;0.42478779074791045;0.3987614012919306;0.5826947098455711;0.9998903462824412
11.843168;0.9923577906948489;0.4628081927680619;0.4664174248394378;-0.4454976237588353;-0.4489345989767515;0.9811961727895417;0.9999480108948129;9.999778852480713;0.4167747400254496;-0.4352289964425971;-0.4352290458050144;0.42478878810684423;0.3987647210689704;0.5826974444988416;0.9998903076295645
11.853168;0.992358283206878;0.4628088475120203;0.46641826281950405;-0.44550202638361014;-0.44893903603543056;0.9811942698156952;0.9999500616907404;9.999780810027653;0.41677420745859955;-0.435228996630696;-0.4352290456824688;0.42478977456098754;0.3987690092284759;0.5827008418619489;0.9998902758635636
11.863168;0.9923578311880512;0.4628079174193947;0.46641792970380097;-0.44550491762293903;-0.44894240163457216;0.9811913462528811;0.9999520951629947;9.999783132176795;0.41677366437275026;-0.43522899680707766;-0.435229045550075;0.42479075015169954;0.39877226515575226;0.5827035338408506;0.999890248258962
11.873168;0.9923584299954257;0.4628085448421583;0.46641865312783126;-0.4455082196052818;-0.4489457294883859;0.9811893994980685;0.9999541141691672;9.99978581656471;0.4167731110251946;-0.4352289969715589;-0.43522904541038004;0.4247927155616894;0.3987754890287828;0.5827069346522031;0.9998902226049952
11.883168;0.9923590794409487;0.46280918758474954;0.466419347740292;-0.4455115216157182;-0.44894905732883045;0.9811864254755448;0.9999561214787669;9.99978885693401;0.416772547418889;-0.43522899712426366;-0.4352290452657191;0.42479367176020494;0.3987786814630636;0.5827095864077004;0.9998901972977855
11.893168;0.9923588378138992;0.462809944947318;0.4664205547530169;-0.4455150095726772;-0.44895299751157236;0.9811844198990604;0.9999581191423221;9.999792238690867;0.4167719739148743;-0.4352289972655173;-0.4352290451181762;0.4247946193788206;0.3987818431404488;0.5827122175952596;0.9998901705933498
11.903168;0.9923595806029651;0.46281061247455785;0.46642118511130193;-0.44551831163791944;-0.4489563253198481;0.9811813799045115;0.9999601078169628;9.999795934691354;0.41677139144574976;-0.4352289973957324;-0.4352290449696599;0.4247955584959461;0.3987859749728535;0.5827155109657037;0.9998901401596691
11.913168;0.992359365284477;0.4628108510469055;0.46642180774425823;-0.4455211381019998;-0.4489596254485937;0.9811793048891541;0.9999620864875403;9.999799901449789;0.41677080135060846;-0.4352289975155257;-0.43522904482203506;0.4247964888962658;0.398789078121476;0.5827180955054344;0.9998901034903664
11.923168;0.9923601825980675;0.46281153798981056;0.46642236761705325;-0.4455244402242857;-0.44896295322014457;0.9811761964204372;0.9999640521992368;9.999804078960413;0.4167702050917783;-0.43522899762587663;-0.43522904467711376;0.42479841007138497;0.39879215360515063;0.5827213830738521;0.9998900582877215
11.933168;0.9923600304227016;0.46281179423068625;0.46642291571425426;-0.4455272667398199;-0.4489662533108736;0.981174057649296;0.999966000275244;9.999808397789405;0.41676960377495315;-0.43522899772807716;-0.43522904453647354;0.42479932105370644;0.39879520201600516;0.5827239147855969;0.9998900025435545
11.943168;0.9923609004711998;0.4628125623105393;0.46642346214462904;-0.44553166961061136;-0.448970690229285;0.9811708923044479;0.9999679250751622;9.999812788039817;0.4167689977539902;-0.4352289978234714;-0.4352290444013237;0.4248002203615798;0.39879822347450933;0.5827264196193789;0.9998899346997685
11.953168;0.9923617899376431;0.46281327277186385;0.46642390128287153;-0.44553497182562163;-0.4489740179444476;0.9811687032849558;0.9999698202968567;9.99981718257193;0.4167683869394105;-0.43522899791320885;-0.43522904427256076;0.424801105913661;0.3988012176870038;0.5827288979606391;0.9998898537508909
11.963168;0.9923616959109591;0.46281355077064795;0.4664243240043961;-0.4455377984260257;-0.4489773179803701;0.9811654917183625;0.9999716791973104;9.999821517135752;0.4167677713887947;-0.4352289979982585;-0.4352290441508202;0.4248029751858225;0.39880418417556873;0.582732079815362;0.9998897591647953
11.973168;0.9923626104353858;0.4628142734608648;0.46642467594067677;-0.44554110070712116;-0.44898064566147794;0.9811632573324779;0.9999734954829387;9.9998257309798;0.41676715121294716;-0.4352289980795411;-0.43522904403651824;0.42480382571355785;0.3988071225964696;0.5827345082715456;0.9998896510239704
11.983168;0.9923625325620186;0.4628145608347026;0.46642500926210395;-0.4455439273682736;-0.44898394566471905;0.9811599994585195;0.9999752639308015;9.999829765774404;0.41676652607329046;-0.43522899815787164;-0.4352290439300787;0.42480465551693725;0.39881103286900066;0.5827375979332962;0.999889530278547
11.993168;0.9923634540115236;0.4628152897122271;0.4664252699551425;-0.4455472297173874;-0.448987273314304;0.9811577175386904;0.9999769800306393;9.999833567389615;0.41676589514070467;-0.43522899823373634;-0.4352290438321443;0.4248054632456785;0.39881391512786174;0.5827399808643104;0.9998893983155419
12.003168;0.9923633731918257;0.46281558112134596;0.46642551116013026;-0.44555005643979356;-0.44899057328712905;0.9811544112334509;0.999978639229226;9.999837092300767;0.41676525754725885;-0.4352289983071949;-0.4352290437434929;0.4248062480305731;0.39881676964477586;0.5827423425463227;0.9998892559713047
12.013168;0.9923642820872086;0.462816378062216;0.4664257453699475;-0.4455544595416171;-0.44899501009276366;0.9811520806717426;0.9999802363735592;9.999840307665131;0.41676461273163745;-0.43522899837808315;-0.43522904366482645;0.42480800907868865;0.3988195967043915;0.5827454130427783;0.9998891032893069
12.023168;0.9923651786939764;0.46281711119791336;0.4664258688876522;-0.44555776199192887;-0.4489983377001029;0.9811487269323799;0.9999817658063966;9.999843183621437;0.4167639603906435;-0.4352289984462422;-0.43522904359676845;0.424808745363962;0.39882239653216806;0.5827477351406138;0.9998889404029587
12.033168;0.992365061311074;0.4628174053585044;0.46642597421117254;-0.44556058880153315;-0.44900163763275686;0.9811463526736105;0.9999832219263395;9.999845690524122;0.4167633003509178;-0.4352289985114972;-0.4352290435400635;0.4248094557598709;0.3988251693943631;0.5827500389261645;0.9998887685623147
12.043168;0.9923659232361003;0.46281813758382256;0.466426008608698;-0.44556389131196383;-0.44900496521581684;0.9811429625412283;0.9999845996757368;9.999847805828319;0.41676263257409196;-0.4352289985735865;-0.43522904349562347;0.42481013936881906;0.3988279157417953;0.5827523255416241;0.999888590745301
12.053168;0.9923657655303141;0.46281842835422515;0.46642602576834086;-0.4455667181712461;-0.44900826512625536;0.9811405624542343;0.9999858945445136;9.999849518495981;0.4167619572301216;-0.43522899863209574;-0.4352290434643389;0.4248117956164198;0.398830636299235;0.5827553250820886;0.9998884118296569
12.063168;0.9923665833041948;0.4628191550441072;0.4664259723507269;-0.4455700207340455;-0.4490115926891976;0.9811371581694517;0.9999871014412973;9.999850820936897;0.41676127482763564;-0.43522899868623144;-0.43522904344694074;0.4248124241855864;0.398833332151053;0.5827575805404483;0.999888237897786
12.073168;0.9923673775665466;0.4628198778807205;0.46642587410475317;-0.4455733233217554;-0.44901492024307826;0.9811347550269395;0.9999882135993885;9.999851700172261;0.41676058627903434;-0.43522899873462706;-0.43522904344397406;0.4248130248941053;0.39883600475330827;0.5827598223446268;0.9998880746861931
12.083168;0.992367149707803;0.4628201572330875;0.46642575610457987;-0.44557615024245734;-0.44901822012607817;0.9811313585652803;0.9999892232466983;9.999852139552953;0.4167598926753336;-0.4352289987754337;-0.4352290434557777;0.4248135973935865;0.3988386557585807;0.5827620523499993;0.9998879267310864
12.093168;0.9923678955682002;0.4628208708816307;0.4664255633498367;-0.44557945287082745;-0.44902154766307517;0.9811289742391295;0.9999901227594435;9.999852124218915;0.41675919492809915;-0.43522899880668;-0.43522904348260816;0.42481414097847353;0.398841286781932;0.5827642732548204;0.9998877980601316
12.103168;0.9923676171067862;0.462821139852404;0.4664253475931884;-0.4455822798215042;-0.4490248475301375;0.9811256069086911;0.9999909048083111;9.999851645267265;0.41675849370581936;-0.43522899882662536;-0.435229043524945;0.4248156548416874;0.39884389931076397;0.5827672175576148;0.9998876924502972
12.113168;0.9923683093969428;0.4628218415252079;0.4664250544557175;-0.4455855824825008;-0.4490281750524838;0.981123261081696;0.9999915622579777;9.999850702237971;0.41675778959447474;-0.43522899883372956;-0.4352290435835926;0.4248161383921092;0.39884649470542943;0.5827694304615584;0.9998876121252092
12.123168;0.9923689744263909;0.46282253550388053;0.46642471006090475;-0.4455888851585626;-0.44903150256834745;0.9811199408965439;0.9999920884033933;9.999849305107194;0.41675708312290954;-0.43522899882643035;-0.43522904365937654;0.4248165911121107;0.3988490742052249;0.5827716432823429;0.9998875567014326
12.133168;0.9923686168022886;0.46282278114185305;0.4664243413185241;-0.44559171214126464;-0.4490348024155015;0.9811176496531256;0.9999924770515499;9.999847478570455;0.4167563746960427;-0.4352289988031629;-0.43522904375281424;0.4248170121496568;0.39885163893133396;0.5827738572035285;0.9998875234802352
12.143168;0.9923692377739008;0.4628234552631577;0.46642389595243505;-0.4455950148391186;-0.44903812991866177;0.9811143900894594;0.9999927222045092;9.999845261033373;0.4167556646298772;-0.4352289987624546;-0.4352290438639824;0.42481740024385944;0.39885418971519654;0.5827760724025013;0.9998875084271525
12.153168;0.9923688454698598;0.46282367833770277;0.46642342885072696;-0.4455978418341596;-0.44904142975304706;0.9811121654150339;0.9999928178204337;9.999842692695013;0.41675495319281525;-0.43522899870291476;-0.4352290439924312;0.42481875410356434;0.3988557269586159;0.5827783327071535;0.9998875069592673
12.163168;0.9923694981786717;0.4628237028134354;0.4664222315915078;-0.4456007702950525;-0.4490443534642174;0.9811089798094351;0.9999927579975936;9.999839802182192;0.41675424048408516;-0.4352289986232852;-0.43522904413727637;0.4248190726579242;0.39885825106541806;0.5827805477336037;0.9998875143206786
12.173168;0.9923700805093795;0.4628243390671524;0.46642164867972485;-0.44560407301696187;-0.4490476809490016;0.9811068377657572;0.9999925371906336;9.999836603132415;0.41675352634071294;-0.43522899852249525;-0.4352290442976057;0.42481935491770173;0.39886076306833124;0.5827827604263075;0.9998875263231262
12.183168;0.9923696522953409;0.4628245232581323;0.4664210527607439;-0.4456069000216854;-0.4490509807654478;0.9811037434972139;0.9999921504171473;9.999833098630512;0.41675281043529416;-0.4352289983996029;-0.4352290444728054;0.42481959993732693;0.3988632645922999;0.5827849691161315;0.9998875403122452
12.193168;0.9923702095990393;0.46282513445410056;0.46642039419432163;-0.4456102027511788;-0.4490543082400953;0.9811017015656128;0.9999915937855781;9.999829284340647;0.4167520923247057;-0.43522899825374284;-0.43522904466247364;0.42481980699488675;0.3988657573126651;0.5827871720818999;0.9998875549835136
12.203168;0.9923697565666034;0.46282523017346106;0.46641966439474103;-0.44561192907756697;-0.44905649886254306;0.9810987173062548;0.9999908648746721;9.999825155771038;0.4167513714584835;-0.4352289980841822;-0.4352290448662493;0.4248209757135985;0.3988682426160763;0.5827900965049653;0.9998875692956485
12.213168;0.9923702912646021;0.46282581895487385;0.4664189445256991;-0.4456152318097941;-0.4490598263286151;0.9810967956272594;0.9999899626660038;9.9998207230324;0.41675064738793066;-0.43522899789043945;-0.4352290450838945;0.42482110603733064;0.39887072157769043;0.5827922825509638;0.9998875821452364
12.223168;0.99237081712502;0.4628263971773968;0.4664181996233098;-0.4456185345437179;-0.4490631537901399;0.9810949393210159;0.9999888874056102;9.9998160145502;0.4167499200638172;-0.4352289976723279;-0.43522904531534307;0.42482119796967455;0.39887219504549515;0.5827937732977936;0.9998875931143029
12.233168;0.9923703374156296;0.46282652628138776;0.46641745996098893;-0.44562136153994847;-0.4490664535837785;0.9810921484339143;0.9999876405712674;9.999811063417477;0.4167491899328346;-0.4352289974298213;-0.4352290455605861;0.4248212513112893;0.3988746637209501;0.5827959367911931;0.9998876032303571
12.243168;0.9923708502730653;0.46282708539910966;0.46641667547449484;-0.4456246642726274;-0.44906978103607953;0.9810904209603661;0.9999862251368877;9.999805897714086;0.4167484578810851;-0.43522899716298946;-0.4352290458196333;0.4248212657281807;0.3988771282135008;0.5827980876581885;0.9998876150319231
12.253168;0.9923713592733503;0.46282763641280844;0.46641587549560304;-0.44562796700582713;-0.4490731084843958;0.9810877537753719;0.9999846459513626;9.999800543198859;0.41674772529436394;-0.43522899687218813;-0.4352290460923136;0.4248222409443561;0.39887958924218114;0.5828009538887657;0.9998876319228056
12.263168;0.9923708678101089;0.46282774124800946;0.4664150887598149;-0.44563079399002864;-0.44907640826587075;0.9810861431323223;0.9999829095527117;9.999795023006813;0.4167469939669686;-0.4352289965581392;-0.43522904637781007;0.4248221767767052;0.3988820478697654;0.5828030763907922;0.9998876571968724
12.273168;0.992371373593916;0.462828214235107;0.4664141979984794;-0.44563299604452733;-0.4490786265222732;0.9810835852760351;0.9999810238174077;9.99978935179923;0.4167462656302248;-0.43522899622169575;-0.435229046674504;0.4248220731063838;0.3988835053675865;0.5828044985606811;0.999887693451334
12.283168;0.9923708811049784;0.4628283072643395;0.46641338810939353;-0.4456358230177872;-0.44908192629645977;0.9810820767209539;0.9999789980960421;9.999783535972453;0.4167455415283586;-0.4352289958636254;-0.43522904698021253;0.42482193001071045;0.39888596287554445;0.5828065885454595;0.9998877425254057
12.293168;0.9923713880347211;0.4628288333701442;0.4664125409850153;-0.4456391257409003;-0.4490852537299352;0.9810796136948194;0.9999768431453274;9.999777582371074;0.4167448222350242;-0.4352289954846231;-0.43522904729234185;0.4248217478928403;0.3988884212288591;0.5828086614490281;0.9998878055805955
12.303168;0.9923718970877448;0.4628293526554346;0.46641168366761576;-0.44564242846307056;-0.44908858115913186;0.9810781918698455;0.9999745705094794;9.999771509094042;0.4167441077992616;-0.4352289950854898;-0.4352290476079514;0.4248225273523508;0.3988908808954124;0.5828114465885604;0.9998878835675999
12.313168;0.9923714098290529;0.46282942540431476;0.466410843058532;-0.44564525542033095;-0.44909188092067637;0.9810758068985408;0.9999721919283205;9.999765350981193;0.4167433981842053;-0.43522899466740533;-0.43522904792400074;0.424822269129662;0.398892341982591;0.5828128026163167;0.9998879781203587
12.323168;0.9923719207564982;0.4628298648250472;0.4664099008984596;-0.445647457466347;-0.44909409915693116;0.9810744545817107;0.9999697189219734;9.999759159242334;0.41674269345337317;-0.4352289942320688;-0.43522904823776265;0.42482197433791097;0.3988948044158694;0.5828148295337402;0.9998880919316825
12.333168;0.9923724278691499;0.4628303615946103;0.4664090154194423;-0.4456507601844186;-0.4490974265744337;0.9810731304992801;0.9999671626750415;9.999752998093053;0.41674199379069266;-0.4352289937814771;-0.43522904854714617;0.42482164466976813;0.39889726809153175;0.5828168451770536;0.9998882279720067
