time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.333168;0.9923392803229623;0.46297599598637773;0.46649733770841817;-0.4450703095235645;-0.44847882828647295;0.9817365592739037;0.9999627692101531;10.000520871103982;0.41672792128182146;-0.4352289356139786;-0.4352289480143284;0.42454754755875335;0.3986503008585357;0.5824687954654072;1.0000042176394288
12.343168;0.9923379435393754;0.4629750914133588;0.46649789114214607;-0.4450736119097045;-0.44848215565213745;0.9817399187300312;0.9999618879769354;10.000550179932501;0.4167279458435564;-0.43522893602478696;-0.43522894791113315;0.4245474294887762;0.3986530196024946;0.5824706255081498;1.0000040185927548
12.353168;0.9923367126269554;0.46297418562848475;0.46649843563543303;-0.44507691428718144;-0.44848548299001334;0.981742369047103;0.999961007093797;10.000579762638257;0.41672797520218735;-0.435228936452092;-0.4352289478045832;0.42454731541959806;0.3986547575156905;0.5824717615578529;1.0000038374341353
12.363168;0.9923345949600972;0.46297277479957116;0.4664989304538809;-0.44507864072955194;-0.4484876734455272;0.9817459047717376;0.9999601324974796;10.000609566513285;0.4167280098689529;-0.4352289368977235;-0.43522894769430703;0.4245472063259508;0.39865751314790654;0.5824735758369451;1.0000036735505875
12.373168;0.9923335912041452;0.46297186701943976;0.4664994516887119;-0.4450819430838523;-0.44849100073159454;0.9817495204489102;0.9999592686258022;10.00063955445267;0.4167280495769688;-0.43522893736343415;-0.43522894757981234;0.42454710356243275;0.39866028541963194;0.582475386515383;1.0000035261394935
12.383168;0.9923317075880228;0.46297051846249454;0.4664999858650016;-0.4450847702496064;-0.4484943003218447;0.9817522101691204;0.9999584185830123;10.00066969500738;0.41672809332655664;-0.4352289378504916;-0.4352289474604903;0.4245480087030921;0.39866207386547736;0.5824772400235447;1.0000033951877723
12.393168;0.9923309427796391;0.4629696078672055;0.46650047876508344;-0.44508807257889665;-0.44849762756040323;0.9817559673116437;0.9999575852577386;10.000699955634232;0.4167281397811941;-0.435228938359592;-0.4352289473358263;0.42454792325723983;0.3986648782890396;0.5824790483821359;1.0000032823012803
12.403168;0.9923303006505223;0.46296863162654145;0.46650089071140194;-0.4450902741452645;-0.4484998455918158;0.9817587841465645;0.9999567722507363;10.000730302115073;0.4167281877266778;-0.4352289388909737;-0.43522894720566835;0.4245478484643704;0.39866769834100385;0.5824808556469866;1.0000031900175783
12.413168;0.9923287854042557;0.46296728131967685;0.46650137814165815;-0.44509310126693546;-0.4485031451130562;0.9817626519091796;0.9999559844054982;10.000760698399551;0.4167282361034037;-0.4352289394445247;-0.43522894707029486;0.42454778524468845;0.3986695335517896;0.5824819755978867;1.000003120059535
12.423168;0.9923283967662687;0.46296637225894566;0.46650182147922015;-0.44509640356225894;-0.4485064722826319;0.9817655616266547;0.999955227690676;10.000791107628835;0.41672828383288224;-0.4352289400200351;-0.43522894693027336;0.4245477340726699;0.3986723837268648;0.5824837745315141;1.000003072240842
12.433168;0.9923281407547714;0.46296540241600476;0.46650218127809223;-0.44509860509740046;-0.44850869024375983;0.9817695043729018;0.9999545085141406;10.000821492301924;0.4167283299474958;-0.43522894061747536;-0.4352289467862611;0.42454869483127355;0.39867524921002934;0.5824862933690602;1.0000030448463355
12.443168;0.9923270235914268;0.46296406487121267;0.46650261456390085;-0.4451014321796953;-0.44851198969251166;0.9817734704243717;0.9999538330503681;10.00085180765107;0.41672837375473265;-0.4352289412368732;-0.4352289466388054;0.42454866689056253;0.3986771308368275;0.5824873857688844;1.0000030356780276
12.453168;0.9923270443888523;0.4629631760446647;0.46650300238302306;-0.4451047344466862;-0.448515316787134;0.9817764486209187;0.9999532068423158;10.000881995670957;0.4167284147140741;-0.43522894187805067;-0.435228946488164;0.4245486492631964;0.3986800298946304;0.5824891456032049;1.000003042694488
12.463168;0.9923272044607138;0.46296223449537866;0.4665033058106887;-0.44510693595726386;-0.44851753467042726;0.9817804267588912;0.9999526349433703;10.000911987346596;0.4167284524518782;-0.4352289425406964;-0.4352289463342973;0.4245486408594854;0.39868294806102234;0.5824908840507799;1.0000030644489089
12.473168;0.9923265031393451;0.46296093330123983;0.46650368259701797;-0.4451097630082245;-0.44852083403794224;0.9817833926706523;0.9999521226075655;10.000941707616454;0.41672848712754446;-0.4352289432245885;-0.4352289461770638;0.42454864086838007;0.39868488717172584;0.582491913023218;1.0000031003908845
12.483168;0.9923269339915183;0.4629600881141908;0.4665040147593181;-0.4451130652564905;-0.4485241610477322;0.9817873354251153;0.9999516756156144;10.000971078972068;0.4167285196753973;-0.43522894392964484;-0.43522894601637524;0.4245486487876602;0.39868784903475935;0.5824935993042215;1.000003150235546
12.493168;0.9923274952390276;0.4629591958570108;0.46650426398527256;-0.4451152667536161;-0.4485263788426429;0.9817902457871364;0.9999512998338072;10.001000026676913;0.4167285515223568;-0.43522894465579387;-0.4352289458522394;0.4245496641525199;0.3986898351662724;0.5824953012374536;1.000003212957604
12.503168;0.9923271839130478;0.4629568467594895;0.4665034785820122;-0.4451181586946109;-0.4485297435254443;0.9817941154916527;0.9999510007734526;10.001028485258157;0.41672858399221685;-0.4352289454028699;-0.4352289456848048;0.424549686570426;0.39869284632345214;0.5824969290310675;1.0000032867342878
12.513168;0.9923279904830026;0.4629559913269244;0.466503692724715;-0.44512036019014584;-0.44853196125872696;0.9817979361403415;0.9999507834563834;10.001056401538753;0.416728617872467;-0.43522894617064933;-0.4352289455144724;0.42454971593610547;0.3986948823126932;0.582497841828005;1.000003369740775
12.523168;0.9923279111996927;0.4629547802314203;0.4665039812568878;-0.44512318721778954;-0.4485352604739111;0.981800698619515;0.9999506523391304;10.001083731543686;0.41672865329580155;-0.43522894695891823;-0.4352289453421251;0.42454975233015585;0.39869794222383614;0.5824994081679187;1.0000034609387183
12.533168;0.9923289350321555;0.4629540272955345;0.4665042259487529;-0.44512648946630334;-0.44853858733066226;0.9818043934582333;0.9999506109626638;10.001110436463962;0.41672868987867495;-0.4352289477675474;-0.43522894516923877;0.42454979578678104;0.39870102465791274;0.582500942764112;1.0000035603333055
12.543168;0.9923300569731516;0.4629532284491956;0.46650438858662663;-0.44512869097519997;-0.4485408049725884;0.9818070118660293;0.9999506611500038;10.00113648896388;0.4167287271273129;-0.4352289485965385;-0.43522894499756687;0.424550846345476;0.3987031278562964;0.5825024894898045;1.0000036690447829
12.553168;0.9923303323943339;0.4629525495531143;0.46650507844394684;-0.4451310787134497;-0.44854363482406245;0.9818105461707963;0.9999508025587412;10.001161885999657;0.41672876478532994;-0.4352289494459637;-0.43522894482860824;0.42455090433784287;0.3987062499273939;0.5825039598904348;1.000003789623653
12.563168;0.9923316367486754;0.4629517891086922;0.4665052100128194;-0.44513328023738324;-0.4485458524046951;0.9818139895663276;0.999951033343741;10.00118665004809;0.4167288026974269;-0.4352289503159191;-0.4352289446632964;0.4245509705310681;0.39870838906507333;0.5825047148981556;1.000003925527321
12.573168;0.9923330286901894;0.46295111342016765;0.46650539307583594;-0.4451365825163494;-0.44854917913904463;0.9818163363365875;0.9999513512314957;10.001210817088424;0.4167288406201412;-0.4352289512065877;-0.4352289445020237;0.4245510459741131;0.39871154367030076;0.5825061255751726;1.0000040795508924
12.583168;0.9923335073506644;0.4629499542574697;0.46650552452804395;-0.4451383088238972;-0.4485513689862512;0.981819582108817;0.999951753843889;10.001234426917263;0.41672887860421065;-0.4352289521183704;-0.4352289443448395;0.4245511318035009;0.3987137124704033;0.5825068254116602;1.000004253219108
12.593168;0.992335064517581;0.4629493209532377;0.4665056829008628;-0.4451416111190578;-0.4485546956608208;0.9818217231677682;0.9999522385772757;10.001257524220271;0.41672891752254915;-0.4352289530518893;-0.4352289441916587;0.4245512291093534;0.3987168945159672;0.5825081866523771;1.0000044475753669
12.603168;0.9923366959386711;0.462948645220649;0.466505764857533;-0.4451438126799017;-0.44855691312249263;0.9818247555396749;0.9999528027997993;10.001280163643017;0.416728958920387;-0.43522895400767714;-0.4352289440424027;0.4245523389238205;0.39871908891435454;0.5825095719156121;1.0000046636746964
12.613168;0.9923373975255153;0.46294761809314766;0.46650592864033336;-0.44514663975147073;-0.44856021206795565;0.9818276748792835;0.9999534436731053;10.001302410617244;0.41672900430608467;-0.4352289549857596;-0.43522894389706823;0.42455246248942197;0.398721294450246;0.5825102101346885;1.0000049019731934
12.623168;0.9923391603652821;0.4629469882596009;0.4665059908367388;-0.44514884133249344;-0.4485624294751143;0.9818294767905315;0.9999541575684436;10.001324339020806;0.4167290548255976;-0.4352289559855355;-0.4352289437556021;0.4245526014863236;0.39872450939980175;0.582511516316584;1.0000051617455776
12.633168;0.9923409808774376;0.46294644574086613;0.4665061091537062;-0.4451521436697688;-0.4485657560411762;0.981832156639697;0.9999549401507172;10.001346025803185;0.41672911164570614;-0.4352289570061295;-0.43522894361752185;0.42455275792248154;0.3987267317519249;0.5825121222135606;1.0000054418069562
12.643168;0.9923418557038377;0.4629454209126243;0.46650617960135593;-0.4451538700257243;-0.44856794572664543;0.9818337088129884;0.9999557867702642;10.001367539245493;0.41672917628277784;-0.435228958046948;-0.4352289434817992;0.4245529338785565;0.3987299597011242;0.5825133976635686;1.0000057417037085
12.653168;0.9923437770325871;0.46294492188599656;0.4665062805418854;-0.4451571723893146;-0.44857127224775606;0.9818361262256351;0.9999566925033767;10.00138892664746;0.4167292505019486;-0.43522895910788173;-0.4352289433472386;0.4245531312539368;0.39873219209121025;0.5825139741909745;1.000006061985088
12.663168;0.992345743448443;0.4629443795147627;0.4665063092021704;-0.4451593740271808;-0.44857348956543347;0.981838400772593;0.9999576522167997;10.001410209934242;0.41672933617277264;-0.4352289601890212;-0.4352289432127499;0.42455435155198307;0.3987354285702083;0.582515951064241;1.0000064036262746
12.673168;0.9923467544059897;0.46294348453219913;0.466506424553205;-0.4451622011637644;-0.44857678837771725;0.981839524719795;0.999958660929028;10.001431387089978;0.41672943514118727;-0.4352289612904121;-0.43522894307735244;0.4245545958038995;0.3987376693087575;0.5825165028962414;1.0000067672426114
12.683168;0.9923488041678394;0.4629429860669319;0.46650644391873447;-0.4451644028355373;-0.4485790056646481;0.9818414923612173;0.9999597141163011;10.001452432765815;0.41672954914572896;-0.43522896241211506;-0.4352289429401904;0.4245548646991905;0.39873991440259776;0.5825170450464506;1.0000071528833445
12.693168;0.9923508915807727;0.4629425102988446;0.46650646097785836;-0.4451666045260763;-0.4485812229408496;0.9818423003194987;0.9999608072879006;10.001473300052385;0.4167296798976136;-0.4352289635541878;-0.4352289428004393;0.4245551588730155;0.39874316336683907;0.5825182636842876;1.000007560686935
12.703168;0.9923530131938121;0.4629421231020748;0.466506543555556;-0.4451699069757705;-0.4485845493942267;0.9818439461878957;0.9999619352954938;10.001493930786284;0.41672982906279443;-0.43522896471638134;-0.4352289426571659;0.4245554791793179;0.39874541514899275;0.5825187906324131;1.000007991305003
12.713168;0.9923541673174422;0.4629412567907355;0.4665065902707837;-0.44517163342988186;-0.44858673898703294;0.9818454281065077;0.9999630925791966;10.001514267908354;0.4167299980772864;-0.4352289658979163;-0.4352289425093812;0.42455682691885605;0.39874766862043987;0.5825200401648231;1.0000084453674825
12.723168;0.9923563475723017;0.4629409215319944;0.46650668143269447;-0.44517493590806184;-0.44859006543724245;0.9818457460603605;0.9999642737201461;10.001534255905035;0.41673018795425293;-0.4352289670976646;-0.43522894235613346;0.42455720398279756;0.3987509229608725;0.5825212399968798;1.0000089228230375
12.733168;0.9923585530327167;0.46294055001928774;0.46650671537065286;-0.4451771376601643;-0.4485922827062446;0.9818469023838551;0.9999654732627662;10.00155383255875;0.4167303990613286;-0.43522896831458335;-0.43522894219653085;0.42455761254983587;0.39875317767658247;0.5825217511302557;1.000009422903722
12.743168;0.9923597821997403;0.46293976962107736;0.4665067865477114;-0.4451788641460081;-0.4485944723072621;0.9818479005510671;0.9999666855067377;10.001572925226885;0.41673063092739576;-0.4352289695479808;-0.4352289420298427;0.42455805430835314;0.3987564324097052;0.5825229445325744;1.0000099448361852
12.753168;0.9923620273046776;0.462939525518994;0.46650690944586487;-0.4451821666585335;-0.4485977987721252;0.9818477440364598;0.9999679050288155;10.001591457250898;0.41673088236804684;-0.4352289707973975;-0.43522894185563166;0.4245585298523864;0.3987586866270931;0.582523453103592;1.0000104887567074
12.763168;0.992364285144869;0.4629392500551766;0.46650698197649176;-0.44518436844162895;-0.4486000160605422;0.981848436227095;0.9999691275442423;10.001609359352122;0.41673115204806965;-0.43522897206234956;-0.43522894167377096;0.42455903879837287;0.39876093945747904;0.5825239638233366;1.0000110552299248
12.773168;0.9923655529581047;0.46293857009483186;0.46650709816681585;-0.4451860949457398;-0.44860220568486875;0.9818479805877353;0.9999703504243258;10.001626574404014;0.41673143897907544;-0.43522897334211624;-0.43522894148449237;0.42456058046612377;0.3987631898708255;0.582525207762607;1.0000116435009283
12.783168;0.9923678232287328;0.4629384306122388;0.4665072719283227;-0.4451893974778376;-0.4486055321767547;0.9818483807488704;0.9999715727452293;10.001643052776352;0.41673174257039197;-0.43522897463559235;-0.43522894128849293;0.4245611543608504;0.3987664369839267;0.5825264134724468;1.0000122509006655
12.793168;0.992370092701905;0.46293826442356184;0.4665073999870673;-0.4451915992757456;-0.44860774949537163;0.9818486407596227;0.9999727950140223;10.001658749156123;0.4167320625379374;-0.43522897594137183;-0.43522894108689414;0.42456175999469087;0.39876868026924067;0.5825269421048929;1.0000128738510212
12.803168;0.9923713567138935;0.4629376991279042;0.46650757429987605;-0.4451933257802907;-0.448609939152459;0.9818477650902709;0.9999740187912953;10.001673628303132;0.41673239870091533;-0.4352289772579467;-0.4352289408811384;0.4245623966169366;0.3987709195941332;0.5825274798405622;1.0000135085317599
12.813168;0.9923736046078989;0.46293767996150764;0.4665078064730561;-0.4451966283121463;-0.4486132656796796;0.9818477579769915;0.9999752466638847;10.00168767230861;0.416732750598263;-0.4352289785837395;-0.435228940672937;0.4245630633305606;0.3987741551047511;0.5825287129848534;1.0000141503698272
12.823168;0.9923758306856408;0.4629376395897529;0.4665079916576273;-0.4451988301032306;-0.4486154830364397;0.9818476224158655;0.9999764823290612;10.001700878023348;0.4167331174668118;-0.4352289799170258;-0.43522894046411864;0.42456375917711753;0.39877638704052165;0.5825292739261709;1.0000147936148336
12.833168;0.9923770297880012;0.4629372055135022;0.4665082211827458;-0.4452005565857479;-0.4486176727347515;0.9818463596387741;0.9999777298200031;10.001713246567313;0.4167334986856898;-0.43522898125588483;-0.43522894025640657;0.4245644830629852;0.39877861560877204;0.5825298486776112;1.000015432335333
12.843168;0.992379192504334;0.4629373225307839;0.4665085065229469;-0.44520385909554133;-0.4486209993064395;0.9818459695430904;0.9999789921220957;10.00172477761384;0.41673389405792793;-0.4352289825981445;-0.4352289400513898;0.4245662338234859;0.39878084098130456;0.5825311670727485;1.0000160619839917
12.853168;0.9923813151493671;0.4629374217411107;0.4665087428315674;-0.4452060608597548;-0.4486232167104123;0.9818444515340585;0.9999802704300678;10.001735470169164;0.41673430374770876;-0.435228983941496;-0.43522893985062305;0.4245670101506591;0.3987830632321299;0.582531771713819;1.000016679657543
12.863168;0.9923833926720919;0.46293756762356025;0.46650899483073627;-0.44520826261229035;-0.44862543413139033;0.9818438050353365;0.9999815639564421;10.00174532108142;0.4167347280988228;-0.43522898528387066;-0.43522893965559223;0.4245678101840138;0.39878628212140094;0.5825330760350635;1.0000172830932104
12.873168;0.9923844228365005;0.4629373204695959;0.4665092882327518;-0.44520998903960857;-0.44862762389632804;0.981843029631614;0.9999828696283068;10.001754323370733;0.41673516734358373;-0.43522898662361864;-0.4352289394676959;0.4245686313822965;0.3987884969378444;0.5825337105525403;1.000017870082481
12.883168;0.9923863998026704;0.4629376236566728;0.46650963412236707;-0.44521329149775796;-0.44863095053654156;0.981841125137962;0.9999841819606813;10.001762470193531;0.41673562134575987;-0.4352289879593681;-0.43522893928832196;0.42456947095198533;0.3987907065735024;0.5825343596130406;1.0000184393132923
12.893168;0.9923883236546907;0.46293790813483726;0.46650992717297163;-0.4452154932078579;-0.44863316801024056;0.9818400915474371;0.9999854934842975;10.001769761857476;0.41673608962855896;-0.4352289892899056;-0.43522893911879906;0.4245703262174086;0.398792909880162;0.5825350225786469;1.0000189913794324
12.903168;0.9923892530559038;0.46293827487019584;0.46651070966399627;-0.4452167802867775;-0.44863488854455746;0.9818389288103904;0.999986795971654;10.001776209530945;0.4167365715595207;-0.4352289906140225;-0.4352289389603746;0.4245721947124669;0.398795106171125;0.5825364273699541;1.0000195281331654
12.913168;0.9923910653337252;0.46293755091280075;0.4665099156202887;-0.4452190468791213;-0.4486371714626184;0.9818366366728493;0.9999880822602313;10.001781832070657;0.4167370665477346;-0.4352289919302721;-0.4352289388143114;0.42457307438161646;0.3987982955347954;0.582537800079846;1.0000200512779474
12.923168;0.9923928214144784;0.4629379734369572;0.4665102404320106;-0.44522124854735373;-0.44863938898845973;0.9818352146785916;0.9999893472811274;10.001786653031818;0.41673757426891966;-0.435228993237002;-0.43522893868183965;0.42457396374624756;0.3988004787961523;0.5825385000216894;1.0000205617112754
12.933168;0.9923935248842665;0.4629380669935956;0.46651066628864074;-0.44522407560864574;-0.448642688041692;0.981833662362625;0.9999905872774706;10.001790702457024;0.4167380946435216;-0.4352289945327005;-0.43522893856408573;0.4245748616423556;0.39880265726257225;0.5825392121462987;1.0000210592484784
12.943168;0.9923951744348842;0.4629385797929655;0.46651100874240614;-0.44522627725046315;-0.44864490560225306;0.9818309795973663;0.9999917982919226;10.001794017273467;0.4167386276583205;-0.43522899581620594;-0.43522893846223515;0.4245757669421898;0.398804832439493;0.5825399372455322;1.0000215428274806
12.953168;0.9923967737512901;0.46293913628899563;0.46651135952343153;-0.44522847888153383;-0.4486471231806058;0.9818291666960282;0.9999929757000389;10.00179664105404;0.4167391735284963;-0.4352289970866368;-0.4352289383776837;0.4245766788050198;0.39880700578968825;0.582540676489011;1.0000220117979706
12.963168;0.9923983246349962;0.4629397345351746;0.46651171851880346;-0.4452306805027575;-0.4486493407768212;0.98182722461452;0.999994114841022;10.001798626688913;0.4167397327898075;-0.4352289983433461;-0.43522893831196774;0.4245775971533521;0.3988091785809343;0.5825414312066565;1.0000224671966607
12.973168;0.9923988302857205;0.4629399325253503;0.46651211250915736;-0.4452324067783715;-0.4486515307163132;0.981824156166793;0.9999952116935049;10.001800038488122;0.41674030580862714;-0.43522899958604555;-0.4352289382667082;0.42457952279535377;0.3988113518339572;0.5825429314543168;1.0000229115475525
12.983168;0.992400287993808;0.4629406055851841;0.46651248848702426;-0.44523460838064016;-0.44865374834620203;0.9818219673142515;0.9999962630976079;10.001800952772495;0.41674089224331584;-0.435229000814838;-0.4352289382436164;0.4245804570326225;0.3988145264801102;0.5825444050984784;1.0000233475448155
12.993168;0.9924016994948529;0.46294131074487577;0.46651287323687546;-0.4452368099765976;-0.44865596599097934;0.9818196671580728;0.9999972665620825;10.001801455890272;0.41674149097958985;-0.4352290020299724;-0.43522893824429426;0.42458140106404385;0.39881670375575906;0.5825452125563575;1.000023776665136
13.003168;0.9924020659256692;0.4629416695976629;0.4665133590670201;-0.44523963695459234;-0.4486592651593015;0.9818162670652336;0.9999982202322806;10.001801637384704;0.4167421003421744;-0.43522900323156355;-0.43522893826989434;0.4245823556443201;0.39881888538872495;0.5825460392878773;1.0000241983945073
13.013168;0.9924033827180391;0.4629424267626103;0.46651376234738956;-0.4452418385406888;-0.4486614828302065;0.9818137796033654;0.9999991232106521;10.001801582680395;0.41674271813965785;-0.43522900441944307;-0.4352289383208935;0.4245833210237929;0.3988210734375271;0.5825468855356244;1.0000246108645934
13.023168;0.9924046503583744;0.46294320371984393;0.46651417560740616;-0.44524404012495616;-0.4486637005127037;0.9818112173064844;0.99999997542796;10.001801368238347;0.41674334155157483;-0.4352290055930633;-0.4352289383969911;0.42458429685212423;0.398823270156024;0.5825477507115754;1.0000250122795338
13.033168;0.9924058677730679;0.4629439960157966;0.46651459954768704;-0.44524624170791327;-0.4486659182056148;0.981807591408487;1.0000007767679155;10.001801057865071;0.41674396734546276;-0.4352290067515171;-0.4352289384971764;0.4245862819912381;0.39882547785021993;0.5825493624026606;1.0000254012754384
13.043168;0.9924060355676579;0.46294435901280034;0.46651506168448925;-0.44524796793614135;-0.448668108233332;0.9818049113307696;1.000001526290093;10.00180070262261;0.4167445924805435;-0.4352290078937105;-0.43522893862007106;0.42458727452513906;0.39882769866037254;0.5825502612416654;1.000025776623608
13.053168;0.992407149142129;0.4629451650870621;0.46651550951695814;-0.4452501695135953;-0.44867032594332984;0.9818021852162552;1.000002222388654;10.00180034487682;0.41674521461018893;-0.4352290090184189;-0.43522893876431107;0.42458827207722427;0.3988299346366269;0.5825511742773247;1.000026137620221
13.063168;0.9924082096617801;0.4629459685608591;0.46651596972050013;-0.44525237108846494;-0.4486725436606519;0.981798420836486;1.0000028633076006;10.001800020336484;0.416745832243935;-0.4352290101240524;-0.4352289389286979;0.42458927209661895;0.3988321880283626;0.5825520998066943;1.0000264840764714
13.073168;0.9924092168764892;0.4629467635272408;0.46651644155143446;-0.4452545726599751;-0.44867476138482343;0.981795626330817;1.000003447391656;10.001799756257935;0.41674644465031807;-0.43522901120846946;-0.43522893911229277;0.4245902718357068;0.3988344612306781;0.5825530365896116;1.0000268150975316
13.083168;0.9924091716164214;0.4629471054552105;0.46651695053112335;-0.44525629886513135;-0.44867695144113545;0.9817928100368166;1.0000039739584345;10.001799570289181;0.4167470515541216;-0.4352290122691272;-0.4352289393144957;0.42459126824498683;0.3988367564764006;0.5825539841968286;1.000027128092386
13.093168;0.9924100685266344;0.4629478683007256;0.4665174427588697;-0.4452585004253265;-0.4486791691782402;0.9817889790526447;1.000004444259949;10.001799470228903;0.41674765281688214;-0.4352290133033048;-0.43522893953478897;0.42459225820955715;0.39883907578758887;0.5825549429459327;1.0000274193573404
13.103168;0.9924109067942987;0.46294860860012077;0.46651794508033695;-0.44526070197953266;-0.4486813869221254;0.9817861376678001;1.0000048607638776;10.001799454633844;0.41674824835402585;-0.4352290143081784;-0.4352289397723728;0.42459423904030963;0.39884142117219573;0.582556642307153;1.0000276857010149
13.113168;0.9924106852388929;0.462948883288782;0.4665184851090654;-0.44526242815763956;-0.44868357699911027;0.9817832872099449;1.000005225942296;10.001799513786333;0.41674883810138386;-0.43522901528087043;-0.4352289400262097;0.4245952087600221;0.3988437947007524;0.5825576251270944;1.0000279251034094
13.123168;0.9924113975752391;0.4629495674018954;0.4665190109649276;-0.445264629693862;-0.4486857947590402;0.9817794273306412;1.000005542412185;10.001799624115144;0.416749421873963;-0.4352290162186397;-0.43522894029538706;0.4245961662161661;0.39884619827504314;0.58255862043512;1.000028135952212
13.133168;0.9924120437116096;0.46295021814997056;0.4665195505533045;-0.4452668312201477;-0.4486880125284313;0.981776556909447;1.0000058132380518;10.001799738607458;0.4167499994257537;-0.4352290171191806;-0.4352289405794609;0.42459711111574666;0.39884863326482994;0.5825596279524405;1.0000283167344914
13.143168;0.9924126233081625;0.46295083234070233;0.46652010483183115;-0.4452690327351958;-0.4486902303082041;0.981773673995939;1.000006041317544;10.001799783964683;0.41675057062131676;-0.43522901798070596;-0.43522894087850117;0.4245980436742325;0.3988511003741057;0.5825606468321083;1.0000284667919634
13.153168;0.992412138855802;0.46295096822915627;0.466520701103671;-0.4452707588601494;-0.44869242042463064;0.9817697762459993;1.000006228655448;10.001799667337618;0.4167511353553989;-0.43522901880174963;-0.43522894119264177;0.4245989639818122;0.3988535997651073;0.5825616757040903;1.0000285866697782
13.163168;0.9924125883973782;0.462951503048045;0.4665212867035273;-0.4452729603476301;-0.4486946382274625;0.9817668616367575;1.000006376154174;10.001799290743705;0.41675169349185176;-0.43522901958108595;-0.4352289415215025;0.4245998715917265;0.39885613110308754;0.5825627129551049;1.0000286769264732
13.173168;0.9924129757521682;0.4629519971489963;0.4665218887149879;-0.44527516182185306;-0.4486968560428785;0.9817639284958886;1.0000064841274166;10.001798567640662;0.41675224503450664;-0.43522902031779365;-0.4352289418641278;0.424600765487084;0.39885869346184377;0.5825637569541416;1.0000287361055353
13.183168;0.9924133031100325;0.46295245065287977;0.4665225075204113;-0.44527736328296735;-0.448699073871695;0.9817599756879282;1.000006553178237;10.001797434564464;0.41675279017457845;-0.435229021011133;-0.43522894221936476;0.4246026442083656;0.39886128542386784;0.5825655350147942;1.0000287603414122
13.193168;0.9924125748586332;0.46295242442845763;0.46652316995157683;-0.4452790893445455;-0.44870126404013416;0.9817570029350327;1.0000065843805301;10.001795852683838;0.4167533291795973;-0.43522902166034394;-0.4352289425859954;0.42460350603060965;0.3988639053636129;0.5825665882673845;1.0000287452814651
13.203168;0.992412791948538;0.46295279731681216;0.4665238223822682;-0.445281290777808;-0.44870348189821185;0.9817540102331741;1.000006578764955;10.001793800604402;0.41675386240452644;-0.43522902226463467;-0.43522894296246556;0.42460434927366864;0.3988655515757381;0.5825669600682747;1.0000286876282556
13.213168;0.9924129624922806;0.4629531306047474;0.46652449004542074;-0.44528349219832647;-0.44870569977206715;0.9817499970130003;1.000006537399941;10.001791266707242;0.4167543902957803;-0.4352290228232731;-0.4352289433467614;0.4246051726083688;0.39886822232086727;0.5825680194266745;1.000028584650947
13.223168;0.9924130935289823;0.46295342529822336;0.466525170735732;-0.44528569360623754;-0.44870791766269386;0.9817469621519478;1.0000064619998585;10.001788243988479;0.4167549133287643;-0.43522902333571617;-0.4352289437367148;0.42460597516309706;0.3988709159085555;0.5825690814140746;1.000028432917648
13.233168;0.9924121936050326;0.46295324338456223;0.46652588843698767;-0.44528741960631574;-0.44871010789672483;0.9817439044282686;1.0000063551781468;10.001784727628802;0.4167554322215412;-0.4352290238016855;-0.43522894413032875;0.4246067564901578;0.39887363068209647;0.5825701457092578;1.0000282278729489
13.243168;0.9924122659827934;0.4629534648630512;0.46652658720068585;-0.4452896209878284;-0.4487123258252063;0.9817408226745099;1.0000062208746012;10.001780714985825;0.41675594835099966;-0.43522902422106374;-0.43522894452580596;0.42460751631869553;0.3988763650723743;0.5825712118893281;1.0000279644296073
13.253168;0.9924123189512446;0.46295365197431515;0.46652729141911;-0.44529182235769577;-0.4487145437753304;0.9817367156948842;1.0000060645175817;10.001776204294824;0.4167564638013167;-0.4352290245938376;-0.4352289449215446;0.42460925412167516;0.3988791177663102;0.582573008615998;1.000027637883111
13.263168;0.9924123582293404;0.46295374172424586;0.46652793436563633;-0.44529292299257295;-0.44871565256503204;0.9817335822520031;1.000005891962286;10.001771192565432;0.41675698081361845;-0.43522902492017057;-0.4352289453162262;0.42460996911476395;0.398881887656267;0.582574078625468;1.0000272446162346
13.273168;0.9924113900445513;0.4629534270976303;0.466528672872577;-0.4452946489354858;-0.44871784288966193;0.9817304214452341;1.0000057083954637;10.001765675216497;0.4167575010768506;-0.43522902520041185;-0.435228945708693;0.4246106607936597;0.398884673653821;0.5825751514764503;1.0000267824343032
13.283168;0.9924114139242716;0.462953524432304;0.46652938805570143;-0.4452968502671061;-0.4487200609161866;0.9817262330502246;1.0000055178190583;10.001759648927136;0.41675802539433376;-0.43522902543513814;-0.43522894609765594;0.42461132918316985;0.398886474589092;0.582575543346688;1.0000262507945517
13.293168;0.9924114328654243;0.46295359695364235;0.46653010670412465;-0.44529905158598065;-0.4487222789709221;0.9817230171307255;1.0000053224477576;10.001753117656074;0.41675855386044336;-0.43522902562524135;-0.43522894648165705;0.4246119746414787;0.3988892890088716;0.5825766244384271;1.0000256504976504
13.303168;0.992411446888415;0.46295364734977357;0.4665308295796765;-0.44530125289195505;-0.4487244970545505;0.9817197739360404;1.000005122616574;10.00174609773165;0.41675908641680737;-0.43522902577169215;-0.4352289468594107;0.42461259787491074;0.39889211494610033;0.5825777103073698;1.000024982528117
13.313168;0.9924105162746021;0.46295371499005594;0.4665320359837804;-0.4453025394760368;-0.4487262181985606;0.9817155048413608;1.000004917687766;10.001738617711512;0.4167596234782474;-0.4352290258750419;-0.4352289472301489;0.42461320017219845;0.3988949501060478;0.5825788005982836;1.0000242473913212
13.323168;0.99241051982856;0.4629537314198136;0.46653277122411896;-0.445304740753528;-0.44872843633955317;0.9817122130710114;1.0000047066867719;10.001730713281855;0.4167601661852784;-0.4352290259352681;-0.4352289475936861;0.4246137833184005;0.3988977922883161;0.5825798947385917;1.000023445378707
13.333168;0.992410519059303;0.4629536718215266;0.46653344862141694;-0.445305841296341;-0.4487295453243816;0.9817089033458849;1.000004488204674;10.001722424798437;0.41676071606758364;-0.43522902595206336;-0.4352289479504277;0.4246153492159207;0.3988996394989168;0.5825810364639527;1.0000225765367274
13.343168;0.9924105158336625;0.46295366986052444;0.4665341988461415;-0.44530804254662965;-0.4487317635205558;0.9817055812467508;1.0000042605742228;10.001713798338232;0.41676127453930806;-0.435229025925178;-0.43522894830147457;0.4246158996201171;0.39890248995062316;0.5825821372383583;1.0000216406210891
13.353168;0.9924095135178908;0.4629532248851023;0.46653498233862833;-0.4453097683634602;-0.4487339540679026;0.9817012532459266;1.0000040223525386;10.001704881869598;0.41676184286002516;-0.4352290258545841;-0.43522894864859113;0.42461643608297617;0.39890534222641166;0.5825832402543847;1.0000206381280203
13.363168;0.9924095083323973;0.4629532188550132;0.46653574507154727;-0.4453119695848584;-0.4487361723166566;0.9816979270298251;1.0000037723938267;10.001695721656167;0.41676242238842187;-0.4352290257404294;-0.43522894899396963;0.4246169600847157;0.3989081953166675;0.5825843444095914;1.0000195713346127
13.373168;0.9924094992902416;0.4629532155870055;0.4665365133218248;-0.4453141707933406;-0.44873839059070136;0.981694610961343;1.0000035090898318;10.001686365322348;0.41676301444625286;-0.43522902558299786;-0.43522894933995365;0.4246174732891373;0.398911048430216;0.5825854490802417;1.0000184439091018
13.383168;0.992409482342039;0.46295315272851884;0.46653722161984146;-0.44531527126923026;-0.44873949970526633;0.9816903129111929;1.000003229636774;10.001676865600036;0.4167636199537776;-0.43522902538280095;-0.4352289496887829;0.42461797762264153;0.39891290083069086;0.5825858691007607;1.0000172597991983
13.393168;0.9924084553086022;0.46295272267255205;0.46653802704683384;-0.4453169970250623;-0.44874169035198896;0.9816870401388895;1.0000029307888136;10.001667281561414;0.41676423950816305;-0.43522902514054335;-0.4352289500424527;0.4246184749800675;0.3989157518613236;0.5825869730429846;1.0000160227090154
13.403168;0.9924084116004663;0.46295274043778223;0.4665388098622333;-0.44531919819447596;-0.4487439086967725;0.9816838003314046;1.0000026102002395;10.001657673458343;0.41676487368694937;-0.43522902485693615;-0.4352289504028156;0.4246189667359771;0.39891860107366556;0.5825880750752668;1.0000147362517564
13.413168;0.9924083504509961;0.46295276775443955;0.4665395947724895;-0.44532139935211684;-0.4487461270626944;0.9816806017814271;1.0000022668823612;10.001648091077952;0.41676552292632923;-0.4352290245325073;-0.4352289507717801;0.42462045354354416;0.39892144830538445;0.5825899031292946;1.0000134040698634
13.423168;0.9924082696313725;0.46295163987267063;0.466539204452475;-0.4453225646913188;-0.4487473016757488;0.9816764524051581;1.0000019011294647;10.001638569833991;0.4167661871664032;-0.43522902416741904;-0.4352289511513015;0.42462093559514735;0.39892329365717183;0.5825903141626984;1.0000120298722517
13.433168;0.9924071685449123;0.4629512495218161;0.4665400113416449;-0.4453242903898552;-0.4487494924043953;0.9816733593672253;1.0000015141774965;10.001629135947903;0.4167668658881969;-0.4352290237615521;-0.4352289515431169;0.42462141279143817;0.39892613737015487;0.5825914055873295;1.000010617964183
13.443168;0.9924070412067502;0.46295130998212;0.466540784079669;-0.44532649151026343;-0.44875171082609894;0.9816703294913579;1.0000011076214617;10.001619806030432;0.4167675584771768;-0.4352290233150581;-0.43522895194840466;0.42462188462092026;0.3989289796937067;0.582592491694499;1.0000091739401065
13.453168;0.9924068870274994;0.4629513816676613;0.4665415461232893;-0.4453286926198399;-0.448753929264283;0.9816673695897323;1.000000683235674;10.001610584699542;0.4167682644357075;-0.4352290228288291;-0.4352289523676099;0.424622350202174;0.3989308209067868;0.5825928868530044;1.0000077045379032
13.463168;0.9924067041316598;0.4629513992673412;0.46654222923084937;-0.4453297930014662;-0.44875503853411874;0.9816634864217221;1.000000243024197;10.001601469362582;0.41676898329004336;-0.435229022304359;-0.4352289528006861;0.4246228084799727;0.3989336614116879;0.5825939598502908;1.000006216639572
13.473168;0.9924064912313874;0.4629514925764502;0.46654296126043365;-0.44533199409124796;-0.4487572570032189;0.981660686199473;0.9999997887466611;10.001592453378755;0.41676971431411486;-0.43522902174343114;-0.43522895324756844;0.4246232582771794;0.398936501673263;0.582595025124771;1.0000047165025243
13.483168;0.9924052494595508;0.4629511576773421;0.4665437001021119;-0.4453337197263697;-0.44875944781156163;0.9816579741875044;0.9999993215577312;10.001583525623673;0.41677045639566535;-0.43522902114809153;-0.43522895370837417;0.42462369829934904;0.3989383420788628;0.5825953963154122;1.0000032095021425
13.493168;0.9924049749440325;0.46295120854798544;0.4665443236515595;-0.445334820079578;-0.448760557126049;0.9816543546317299;0.9999988424372835;10.001574673518153;0.41677120826508607;-0.43522902052072965;-0.43522895418337526;0.42462512728410456;0.3989411828035085;0.5825971692093367;1.000001699605147
13.503168;0.9924046682907576;0.46295133564236446;0.46654498613506223;-0.4453370211413306;-0.44876277563831213;0.9816518306371714;0.9999983526157269;10.001565881105481;0.4167719687918739;-0.4352290198640617;-0.4352289546730504;0.4246255442497356;0.3989440235565252;0.5825981989938257;1.000000188974464
13.513168;0.9924043276499176;0.46295147352920524;0.4665456194524028;-0.4453392221953482;-0.4487649941627748;0.981649403870807;0.999997853689455;10.001557119668389;0.41677273701560086;-0.43522901918089335;-0.43522895517804533;0.42462594869189557;0.39894586341696825;0.5825985280203122;0.9999986786211371
13.523168;0.9924029536545027;0.4629511175627862;0.4665461827044024;-0.4453398470731268;-0.44876607583748546;0.9816470742048372;0.9999973478241198;10.00154834604487;0.41677351198369644;-0.4352290184737189;-0.4352289556988898;0.42462634059012555;0.39894870113722375;0.5825995249933011;0.9999971695333768
13.533168;0.9924025432190123;0.4629512763944066;0.4665467518269965;-0.4453420481105653;-0.4487682943796381;0.9816438399671824;0.9999968376876579;10.001539509903438;0.41677429253949433;-0.435229017744501;-0.4352289562357626;0.42462672026509374;0.3989515355842824;0.5826005048838124;0.9999956632636418
13.543168;0.9924020986720635;0.46295144660113063;0.4665472868043904;-0.44534424914128323;-0.44877051292719133;0.9816416988083777;0.9999963255407124;10.001530559898857;0.4167750772160047;-0.4352290169947497;-0.4352289567885453;0.4246270882529193;0.3989533656912451;0.5826007825689672;0.999994161664921
13.553168;0.992401619931276;0.4629515637583847;0.46654772128632455;-0.4453453494501585;-0.448771622293972;0.9816396483373243;0.9999958118379882;10.001521446217987;0.4167758644396361;-0.43522901622569243;-0.4352289573569733;0.42462744522560636;0.39895619010897315;0.5826017264847665;0.9999926663179804
13.563168;0.9924011072756657;0.46295175701806;0.46654818543646304;-0.44534755046902236;-0.4487738408460503;0.9816376867870542;0.9999952946511066;10.00151212406738;0.416776652907574;-0.43522901543832715;-0.43522895794046923;0.4246277919796632;0.39895900700814385;0.5826026498711016;0.999991178256148
13.573168;0.9923995643714866;0.46295152007382195;0.466548640269783;-0.4453492760209192;-0.4487760317217998;0.9816348139849941;0.9999947703808396;10.001502563845287;0.4167774418494569;-0.4352290146334029;-0.43522895853772847;0.4246281293127563;0.39896081404013595;0.5826028652375973;0.9999896977194217
13.583168;0.9923989912377177;0.4629516635947778;0.46654896720828354;-0.44535037631438124;-0.4487771410874043;0.9816330316956332;0.9999942345262643;10.001492762604213;0.4167782311706878;-0.43522901381153845;-0.43522895914666293;0.42462945751054276;0.39896360856419977;0.5826044680989474;0.9999882238011365
13.593168;0.9923983934519517;0.462951875023622;0.46654932369465074;-0.4453525773189988;-0.44877935963386695;0.9816313429979558;0.9999936817244635;10.001482742832813;0.41677902144439205;-0.43522901297343264;-0.43522895976479853;0.4246297759529337;0.39896538817511135;0.5826046292778386;0.9999867543152823
13.603168;0.9923977741873942;0.4629520866338918;0.4665496442401186;-0.4453547783208492;-0.4487815781759589;0.9816297514128387;0.9999931055803013;10.001472536151223;0.41677981354225274;-0.4352290121199345;-0.43522896038970116;0.4246300834378864;0.39896815101185806;0.5826054455015219;0.999985286096814
13.613168;0.9923961375624549;0.46295179138182674;0.46654988997838936;-0.4453554031367364;-0.4487826598524564;0.9816272602257431;0.9999924988571881;10.001462169057612;0.4167806080039794;-0.43522901125202496;-0.43522896101923153;0.42463037870367143;0.3989698955053025;0.5826055457499832;0.9999838157433131
13.623168;0.992395481913572;0.46295199455984337;0.4665501383936942;-0.44535760413089664;-0.4487848783819389;0.981625871933871;0.9999918542971441;10.001451662722586;0.41678140450477524;-0.435229010370769;-0.43522896165148944;0.42463066047645665;0.39897261991937594;0.5826062979269528;0.9999823401830833
13.633168;0.9923948098771318;0.4629521237217117;0.466550285395064;-0.4453587044085053;-0.44878598771921646;0.981624587742252;0.9999911657082509;10.00144103584501;0.4167822016011862;-0.43522900947698245;-0.4352289622845353;0.42463092719703205;0.3989753221037182;0.5826070157280996;0.9999808566471652
13.643168;0.9923941208632676;0.46295230517489927;0.4665504624154961;-0.4453609053957906;-0.4487882062313478;0.9816234070968586;0.9999904285539641;10.001430304639255;0.41678299681598385;-0.4352290085708612;-0.4352289629163907;0.4246311768923379;0.3989769994036202;0.5826070131863562;0.9999793624538154
13.653168;0.9923934127416555;0.4629524052793496;0.46655053982793043;-0.4453620056656903;-0.44878931554962104;0.9816213274864037;0.999989640005857;10.001419486087803;0.4167837871188845;-0.43522900765213646;-0.43522896354532953;0.424631407499697;0.3989796485735674;0.5826076591586585;0.9999778549354459
13.663168;0.9923916838090497;0.4629521106099312;0.46655067684153234;-0.44536373116690714;-0.4487915063657112;0.9816203449728735;0.9999887987656851;10.00140860089219;0.41678456958328997;-0.43522900672050674;-0.4352289641699727;0.42463161750771183;0.398981265985178;0.5826075840059509;0.9999763316472162
13.673168;0.992390925871105;0.46295223106183403;0.4665507569314193;-0.44536593213961456;-0.4487937248475118;0.9816194550623758;0.9999879048094911;10.00139767321568;0.4167853418054927;-0.4352290057758211;-0.43522896478914486;0.42463280627211014;0.3989838482204482;0.5826088864759117;0.9999747906528227
13.683168;0.9923901348840398;0.46295225907423004;0.46655074341671854;-0.44536703239653797;-0.4487948341353229;0.981618653051475;0.9999869592883718;10.001386730697032;0.4167861020238338;-0.435229004818001;-0.43522896540179634;0.42463297381654247;0.39898539238618075;0.5826087404273791;0.9999732303172897
13.693168;0.9923893047182903;0.4629523220078735;0.4665507690034697;-0.4453692333627855;-0.4487970525979206;0.9816169342305271;0.9999859644251546;10.001375804722695;0.4167868490005127;-0.4352290038470036;-0.43522896600692085;0.42463312065749925;0.3989878959320831;0.5826092452078833;0.9999716489008843
13.703168;0.9923884298534602;0.46295228880606526;0.4665507045311145;-0.44537033361469613;-0.4487981618683077;0.981616294846321;0.9999849228670716;10.001364929615203;0.416787581668502;-0.43522900286305133;-0.43522896660317417;0.4246332476583223;0.39898935663448964;0.5826090322943163;0.9999700444682699
13.713168;0.9923865081390834;0.46295184963468844;0.4665507087696366;-0.44537205909109767;-0.4488003526397605;0.9816157333635367;0.9999838364066953;10.001354138425015;0.41678829897405995;-0.4352290018668571;-0.4352289671885133;0.42463335551826253;0.3989917728961941;0.5826094723296686;0.9999684149393971
13.723168;0.9923855346216013;0.46295175336222566;0.46655059854269443;-0.4453731593411291;-0.4488014618978932;0.9816152508068087;0.9999827049599782;10.00134345881049;0.41678900022944937;-0.43522900085944294;-0.4352289677604399;0.4246334444061637;0.39899314377328554;0.5826091968372871;0.9999667585057935
13.733168;0.9923845120154849;0.4629516913536358;0.46655053183965245;-0.4453753603041283;-0.4488036803359421;0.9816138502939558;0.9999815270326271;10.001332914804834;0.4167896854792326;-0.43522899984174945;-0.4352289683166101;0.42463351438119357;0.3989954686387928;0.5826095762452527;0.9999650744572698
13.743168;0.9923834429595892;0.4629515355491916;0.46655037810162675;-0.4453764605595245;-0.4488047895867128;0.981613536459182;0.9999803015005122;10.001322528303497;0.4167903553945605;-0.43522899881447824;-0.4352289688551852;0.42463356606512803;0.3989967469586201;0.5826092417138004;0.9999633639931222
13.753168;0.9923823306198314;0.46295141787359956;0.4665502683269453;-0.4453786615311048;-0.44880700801869516;0.9816133143682184;0.9999790289840956;10.001312315676312;0.41679101091855936;-0.43522899777812196;-0.4352289693748173;0.42463360068888983;0.39899897829812997;0.5826095630809894;0.9999616307938837
13.763168;0.9923801797142827;0.462950770810451;0.4665500986622704;-0.44537928630359547;-0.44880808958799734;0.9816131880528243;0.9999777114405066;10.001302285696411;0.4167916529549589;-0.43522899673299426;-0.43522896987450116;0.42463461953586834;0.3990001623453825;0.5826098990517506;0.9999598806732778
13.773168;0.992378989429283;0.46295060377614106;0.4665499473741015;-0.44538148728734606;-0.44881030801527955;0.9816121599883179;0.9999763505825832;10.0012924402399;0.41679228210273966;-0.4352289956793053;-0.43522897035346425;0.4246346234603882;0.39900129892522224;0.5826094758864443;0.9999581202304996
13.783168;0.9923777638878671;0.46295034876423186;0.46654971157204844;-0.44538258757074406;-0.4488114172564763;0.9816122319711958;0.9999749469827306;10.00128277495373;0.41679289850141693;-0.435228994617177;-0.43522897081105544;0.4246346129471467;0.399003388119887;0.5826097063244982;0.999956355693426
13.793168;0.9923765050828934;0.46295013741404;0.4665495242217733;-0.44538478857558195;-0.44881363567956173;0.9816124062143308;0.9999735006056945;10.001273282848368;0.4167935019276311;-0.4352289935465997;-0.4352289712465401;0.4246345885517662;0.39900443047886774;0.5826092206379506;0.9999545925318952
13.803168;0.9923752140421318;0.46294984233215625;0.46654925729188285;-0.4453858888834588;-0.4488147449162698;0.9816126854651757;0.9999720121714953;10.001263956649348;0.4167940920971388;-0.4352289924675464;-0.43522897165898494;0.4246345510401376;0.39900642710564155;0.5826093885977318;0.9999528353302012
13.813168;0.992372892004824;0.462949091805269;0.4665490058971598;-0.44538651370354937;-0.44881582647395063;0.9816120723752543;0.9999704840916094;10.001254781627962;0.4167946687613503;-0.43522899138018795;-0.4352289720473458;0.42463450100964717;0.3990073794031821;0.5826088409071852;0.9999510876710727
13.823168;0.992371533972159;0.4629488318359219;0.46654878513109144;-0.44538871474936753;-0.4488180448886464;0.9816125685779165;0.9999689200575445;10.001245729832473;0.4167952314109098;-0.4352289902850983;-0.43522897241056324;0.4246344387923584;0.3990092886352051;0.5826089474454554;0.9999493521208614
13.833168;0.9923701994343928;0.4629489708503594;0.46654894458503227;-0.4453893758076136;-0.4488186848115501;0.9816131734800418;0.9999673243131019;10.001236767069294;0.41679577916134897;-0.43522898918337366;-0.43522897274768546;0.42463436488061734;0.39901015570945353;0.5826083389477467;0.9999476301679308
13.843168;0.9923687708967546;0.4629486893294497;0.4665487136444166;-0.44539157688803527;-0.44882090321786083;0.9816138833100079;0.9999657019953669;10.001227863919516;0.4167963110869531;-0.43522898807646193;-0.43522897305807445;0.4246342801603705;0.39901098121526574;0.5826077002456967;0.9999459226725639
13.853168;0.992367308517003;0.4629483343460797;0.46654841415093634;-0.4453926772777165;-0.4488220124348819;0.9816146913017567;0.999964060049687;10.001219000148724;0.4167968263523019;-0.4352289869658011;-0.43522897334141114;0.4246341858624915;0.399012765536931;0.5826077158300303;0.999944230895627
13.863168;0.9923648156541822;0.46294759739370533;0.46654820473717507;-0.44539440288329096;-0.4488242031526592;0.9816145894568199;0.9999624071863084;10.001210162490917;0.41679732392572416;-0.43522898585258235;-0.43522897359748525;0.42463508347511997;0.3990135090688199;0.5826077446198697;0.9999425565887825
13.873168;0.9923632903852916;0.4629472277780418;0.4665479023710147;-0.44539550330783767;-0.448825312356088;0.9816155710343318;0.9999607523619559;10.001201342044583;0.41679780243426995;-0.435228984737778;-0.4352289738261374;0.4246349744034202;0.3990152124791727;0.5826076990252793;0.9999409012266018
13.883168;0.992361735265129;0.46294685151647197;0.4665475998901149;-0.4453966037499124;-0.44882642155180014;0.9816166319161502;0.9999591034956385;10.00119253373275;0.41679826022716987;-0.4352289836224095;-0.4352289740275036;0.4246348594795184;0.3990158768408927;0.582606939362302;0.9999392658042566
13.893168;0.9923601500102921;0.46294653399306124;0.4665473636230843;-0.44539880491681066;-0.4488286399240459;0.9816177701858934;0.9999574681997419;10.001183737986954;0.41679869529371344;-0.43522898250773395;-0.4352289742022906;0.42463473886450054;0.39901650364879204;0.5826061524164873;0.9999376511008274
13.903168;0.9923585339663714;0.4629461460586425;0.46654706409536645;-0.4453999053923957;-0.4488297491059418;0.9816179850067828;0.9999558553761093;10.001174964433753;0.4167991051970469;-0.43522898139502575;-0.4352289743517259;0.42463461242182426;0.39901809483018924;0.5826060253516887;0.9999360579108467
13.913168;0.9923568866762236;0.4629457534729572;0.4665467683358154;-0.44540100588394516;-0.44883085828265623;0.9816192757517825;0.9999542754317727;10.001166229291785;0.4167994873087041;-0.4352289802852252;-0.435228974477324;0.4246344800243307;0.39901865267646314;0.582605191123095;0.9999344870555608
