time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.343168;0.9923719283333602;0.46283041171945133;0.4664081489630413;-0.4456535871286804;-0.44910072632486003;0.9810708308512086;0.9999645343825695;9.999746937654454;0.41674129976383184;-0.43522899331753867;-0.43522904885069713;0.4248212825084123;0.3988997328458878;0.5828188517346465;0.9998883884966283
12.353168;0.9923724143554501;0.4628308933816694;0.46640724960499674;-0.4456568898421145;-0.4491040537345909;0.9810695541665727;0.9999618455133166;9.999741045876585;0.41674061251622174;-0.43522899284190825;-0.4352290491473069;0.4248218908697805;0.39890119848765215;0.5828208953417581;0.9998885751637424
12.363168;0.9923718859455405;0.46283086291348413;0.46640630680716794;-0.4456586161044517;-0.44910624429061574;0.9810673013266551;0.9999591075759015;9.99973538587944;0.4167399336159844;-0.43522899235608875;-0.43522904943586377;0.42482147300452544;0.3989036649222298;0.5828228883742003;0.9998887896768498
12.373168;0.9923723372253913;0.4628313275508441;0.46640539971405376;-0.44566191881216993;-0.44910957168869803;0.9810660741711472;0.9999563315084214;9.999730019611034;0.41673926465907263;-0.43522899186165737;-0.4352290497152161;0.4248210321272615;0.39890613220398863;0.5828248764593897;0.9998890337604333
12.383168;0.9923727692605514;0.4628317821695824;0.4664044910146647;-0.44566522151849985;-0.44911289908018454;0.981063874789987;0.999953526886688;9.999725008984147;0.4167386068651381;-0.43522899136053345;-0.4352290499845703;0.4248205715656764;0.39890760058577013;0.5828261765324814;0.9998893089319099
12.393168;0.9923721855774952;0.4628317214760892;0.4664035431712746;-0.44566694776559;-0.44911508961688607;0.9810627054485948;0.9999507012842072;9.999720408651138;0.41673796090876736;-0.43522899085497424;-0.43522905024378833;0.42482009485026356;0.3989100705259832;0.5828281593204072;0.9998896167906931
12.403168;0.9923725859356808;0.4628321520582882;0.4664026347149211;-0.44567025046536635;-0.4491184169959972;0.9810605684243283;0.9999478600577434;9.999716259410746;0.41673732693855203;-0.4352289903471981;-0.4352290504932032;0.4248206056433631;0.3989125425423252;0.5828308701929195;0.9998899593078673
12.413168;0.9923729747921531;0.4628325681753806;0.4664017278203386;-0.44567355316276597;-0.4491217443692601;0.9810594657584951;0.9999450066823027;9.999712587010064;0.4167367047782358;-0.43522898983910063;-0.4352290507333186;0.4248201077276371;0.39891401711127833;0.5828321661855386;0.9998903384881849
12.423168;0.9923723554896394;0.46283252910085293;0.4664008503780315;-0.44567638005936666;-0.4491250440734727;0.9810583986499518;0.9999421435734348;9.999709402801896;0.4167360942747226;-0.43522898933219245;-0.43522905096473;0.42481960486731535;0.3989164947540165;0.5828341437926342;0.9998907558078228
12.433168;0.9923727256100903;0.46283284700438143;0.4663998855620618;-0.44567858207911937;-0.44912726225231847;0.9810563668458679;0.9999392730125849;9.999706710431385;0.4167354954709652;-0.4352289888274962;-0.435229051188019;0.4248191004810013;0.39891797604944457;0.5828354321914895;0.999891212086666
12.443168;0.9923730879305993;0.4628332115630618;0.4663989931401391;-0.44568188476256615;-0.4491305896125722;0.9810553689159821;0.9999363978347523;9.999704516829066;0.41673490857682144;-0.43522898832543405;-0.43522905140346174;0.42481859733478217;0.3989204615172232;0.5828373992059278;0.9998917075996432
12.453168;0.992372445527374;0.46283305304076877;0.4663980716089781;-0.4456836109678273;-0.44913278012166535;0.9810534031310919;0.9999335217686812;9.999702838124868;0.4167343339652182;-0.4352289878258969;-0.43522905161094383;0.42481909737845586;0.39892295172755393;0.5828400883821057;0.9998922421695812
12.463168;0.9923728554453242;0.4628338547976656;0.46639765329102123;-0.44568647448875454;-0.4491356382897305;0.9810524680799313;0.999930649339859;9.999701702250714;0.4167337722074221;-0.4352289873285667;-0.4352290518101728;0.4248186019103097;0.39892444769875485;0.5828413566111388;0.999892815441699
12.473168;0.9923732035860219;0.46283416087833146;0.4663967989429872;-0.4456897771532053;-0.4491389656445871;0.9810515630653093;0.9999277857364253;9.999701149705858;0.41673322413021563;-0.43522898683327554;-0.4352290520008509;0.42481811204710695;0.39892695106270526;0.5828433015660757;0.999893426990228
12.483168;0.9923725525389373;0.4628339427999408;0.46639592474276353;-0.4456915033318304;-0.44914115614957345;0.9810496884607667;0.9999249372968912;9.999701228063756;0.4167326908385439;-0.4352289863400444;-0.43522905218277064;0.4248176289497503;0.39892846364753864;0.5828445539469398;0.9998940761416453
12.493168;0.992372900035102;0.46283420834723005;0.46639511122590716;-0.4456948059841719;-0.4491444835029254;0.981048845453478;0.9999221119482783;9.999701985980677;0.41673217366045184;-0.4352289858488647;-0.43522905235592924;0.4248171535857959;0.39893098690632284;0.5828464825364927;0.9998947621877733
12.503168;0.9923732470765008;0.46283328752458125;0.46639314805581783;-0.44569707286511306;-0.44914676707087087;0.9810470356863168;0.9999193189035993;9.999703470986221;0.4167316742163385;-0.43522898535965376;-0.4352290525205396;0.4248166866991757;0.39893252168354354;0.5828477173684876;0.9998954846697607
12.513168;0.9923725931627116;0.46283307179960986;0.4663924140594939;-0.44569989968735896;-0.44915006675863695;0.9810462619024882;0.9999165684251955;9.999705725357925;0.4167311943732845;-0.43522898487243555;-0.43522905267686357;0.4248172292204047;0.3989350683219208;0.5828503555580009;0.9998962430522245
12.523168;0.992372932645192;0.4628332733461786;0.4663916843910908;-0.4457032023271497;-0.4491533941112901;0.9810445287160448;0.9999138717010478;9.99970878369231;0.41673073570092867;-0.4352289843873447;-0.4352290528251192;0.42481678237787907;0.39893762694826435;0.5828522538265986;0.9998970364258903
12.533168;0.9923722676777562;0.46283294855996965;0.46639094985960267;-0.4457049284717545;-0.44915558461580946;0.9810438422324108;0.9999112400415882;9.99971267585163;0.41673029908018644;-0.4352289839043647;-0.43522905296555175;0.4248163474305759;0.39893919774186115;0.5828534555677389;0.9998978637785153
12.543168;0.9923725941173419;0.46283310511799614;0.4663902904695201;-0.4457082311045721;-0.44915891197089763;0.981043208993154;0.9999086837673101;9.999717424159204;0.4167298849218982;-0.43522898342309846;-0.43522905309833226;0.42481592557247255;0.3989417809698046;0.5828553286252836;0.9998987243918369
12.553168;0.9923729130194103;0.46283317310099326;0.4663896039174611;-0.4457104330717209;-0.44916113014237136;0.981041634940233;0.999906211586196;9.999723034112241;0.4167294933745092;-0.4352289829428596;-0.4352290532233007;0.4248155178853886;0.39894337689425163;0.5828565024921011;0.9998996178172869
12.563168;0.9923722248846008;0.46283284129386776;0.46638904916712237;-0.4457132598612136;-0.4491644298343377;0.9810411242504034;0.9999038307407451;9.999729492303054;0.4167291242525118;-0.43522898246315317;-0.43522905333998785;0.42481612512683575;0.39894498585284516;0.5828583895193375;0.9999005433030148
12.573168;0.9923725240766389;0.462832855856665;0.46638844347674296;-0.44571546181872923;-0.44916664800547146;0.9810396787144229;0.9999015478252414;9.99973677220709;0.41672877700862776;-0.435228981984019;-0.4352290534479345;0.42481574756056956;0.39894760836865795;0.5828602155924936;0.9999014998190159
12.583168;0.9923728090148697;0.462832905386189;0.46638794504353365;-0.44571876443331115;-0.44916997535913444;0.9810392984777407;0.9998993693861924;9.999744841622478;0.4167284509165974;-0.4352289815058083;-0.4352290535468865;0.42481538497804305;0.3989492451564184;0.5828613402661763;0.999902486967827
12.593168;0.9923720776976671;0.4628324195487496;0.46638744963747575;-0.44572049053427376;-0.4491721658598861;0.9810389833162028;0.9998973015908893;9.999753671189858;0.41672814534310887;-0.4352289810288354;-0.4352290536367313;0.4248150368816891;0.39895189715825147;0.5828631331466726;0.9999035046848849
12.603168;0.9923723240528859;0.4628324054829802;0.4663870342748952;-0.44572379313362703;-0.44917549320550415;0.9810377330772345;0.9998953497169025;9.99976323568789;0.4167278598261366;-0.43522898055319215;-0.43522905371746473;0.4248147027059729;0.39895356540975835;0.582864225586081;0.9999045521073728
12.613168;0.9923725491702317;0.46283229340065435;0.46638659442958774;-0.4457259950659259;-0.44917771136116474;0.9810375468845173;0.9998935182463045;9.999773504452417;0.4167275939443476;-0.4352289800785733;-0.43522905378922705;0.42481438211879574;0.3989562506734876;0.5828659868092663;0.9999056279181318
12.623168;0.9923717559287693;0.4628317733106247;0.46638628743731053;-0.4457288217989516;-0.4491810110309292;0.981036422265335;0.9998918112250021;9.999784434818215;0.4167273472227113;-0.4352289796042987;-0.43522905385217214;0.42481507541201247;0.3989579532977032;0.5828677762903985;0.9999067314345371
12.633168;0.9923719435899208;0.4628315936718883;0.46638592898727455;-0.44573102371686846;-0.4491832291743632;0.9810363549254818;0.999890232411242;9.999795972274477;0.41672711918380884;-0.43522897912961406;-0.43522905390629196;0.4248147835380358;0.39896067348226977;0.5828695051003329;0.9999078629973129
12.643168;0.9923721177765029;0.46283144572603946;0.46638567578331164;-0.445734326288122;-0.4491865564954269;0.9810363386329992;0.9998887853026106;9.999808050255677;0.4167269095936126;-0.4352289786538017;-0.43522905395140715;0.4248145076486512;0.39896241143139416;0.5828705325237669;0.9999090238633944
12.653168;0.9923722822935908;0.4628312004393425;0.46638539582646626;-0.4457365281920805;-0.4491887746245265;0.9810353654622849;0.9998874730400177;9.999820594657256;0.41672671876311335;-0.43522897817595335;-0.435229053987173;0.4248142487044015;0.3989641670341574;0.5828715426077402;0.9999102158846007
12.663168;0.9923714416606684;0.4628304840043295;0.4663851799599293;-0.4457382542234105;-0.4491909650818816;0.9810354263703176;0.9998862980930869;9.999833536119136;0.4167265475154199;-0.4352289776949834;-0.43522905401306083;0.42481400750357406;0.39896693952206735;0.582873219697754;0.9999114408333539
12.673168;0.992371594812466;0.46283023955639674;0.4663850393941794;-0.44574155676664307;-0.4491942923828027;0.9810345115570945;0.9998852620629294;9.999846814907512;0.41672639676155043;-0.4352289772099776;-0.4352290540284256;0.4248137848976781;0.3989687276611441;0.5828741946375513;0.999912699858845
12.683168;0.9923717463727734;0.4628298978254259;0.4663848691713755;-0.44574375864074933;-0.4491965104941795;0.9810346111460125;0.9998843654808178;9.999860371611996;0.4167262670672068;-0.43522897672033106;-0.4352290540326079;0.42481458185972865;0.3989705303108392;0.5828758812460964;0.9999139937298347
12.693168;0.9923709011425703;0.46282914927464963;0.46638482556628935;-0.4457465852892515;-0.4491998101217527;0.9810347164230185;0.9998836074995958;9.999874139530453;0.41672615859902695;-0.4352289762257283;-0.4352290540249856;0.42481439928547604;0.398973346652226;0.5828775070669269;0.9999153230337252
12.703168;0.9923710583481353;0.462828742439515;0.4663847227161016;-0.4457487871381027;-0.44920202822750055;0.9810338209699262;0.9998829861155516;9.999888043206148;0.41672607150419155;-0.4352289757261533;-0.4352290540049872;0.42481423785545697;0.39897517594559595;0.5828784329884945;0.9999166877921359
12.713168;0.9923712216320838;0.4628283030962755;0.4663846504877233;-0.44575098897454674;-0.44920424633261713;0.9810339211699363;0.999882498939745;9.99990199687504;0.4167260063148139;-0.43522897522176035;-0.4352290539721534;0.42481409827326877;0.39897801740295447;0.5828800295888399;0.9999180874088711
12.723168;0.9923703933243497;0.462827456873891;0.4663846986318748;-0.44575381557484856;-0.4492075459580724;0.9810340160866632;0.9998821439753225;9.999915908586999;0.41672596392503913;-0.4352289747127974;-0.4352290539261331;0.4248139814055862;0.3989798703534311;0.5828809291456691;0.9999195211253239
12.733168;0.9923705697612705;0.4628269520619567;0.46638468067461336;-0.4457560173831595;-0.4492097640655071;0.9810331070593261;0.999881920032749;9.999929691599444;0.41672594514175737;-0.4352289741997274;-0.43522905386657174;0.4248138878613133;0.39898173431392414;0.5828818180177446;0.9999209882859422
12.743168;0.9923707532526801;0.4628264141992108;0.4663846859890034;-0.4457582191779187;-0.44921198217492925;0.9810331969253036;0.9998818265314022;9.999943276289452;0.41672595014204517;-0.43522897368322155;-0.4352290537931601;0.4248148175533738;0.39898360879782596;0.5828834271890141;0.9999224880363967
12.753168;0.9923699475371445;0.46282546876204206;0.46638480345657485;-0.44576104572586983;-0.4492152818059677;0.9810322887310245;0.9998818630944436;9.99995661268553;0.4167259782330692;-0.4352289731639741;-0.4352290537056756;0.4248147699043697;0.3989864931456746;0.5828849859557359;0.9999240187974322
12.763168;0.9923701516985226;0.46282486371430887;0.46638484525533713;-0.44576324748748525;-0.4492174999195987;0.981032384826299;0.9998820296031711;9.999969657991654;0.4167260281921935;-0.43522897264264493;-0.43522905360369796;0.42481474444376055;0.3989883866023864;0.5828858566549283;0.9999255782213518
12.773168;0.9923703692982812;0.46282422390152733;0.4663848992735993;-0.445765449230493;-0.449219718035427;0.9810324871129211;0.9998823262457716;9.999982361766998;0.4167260988588759;-0.4352289721198756;-0.43522905348638435;0.4248147411347456;0.3989902885011398;0.5828867266371218;0.9999271636888408
12.783168;0.9923696022653826;0.46282317403345785;0.46638505338705627;-0.44576827571107147;-0.44922301767286604;0.9810315978744283;0.9998827528513228;9.99999466185532;0.4167261893525946;-0.4352289715961953;-0.4352290533525862;0.4248147601970052;0.3989931984706954;0.5828882835409201;0.9999287724367658
12.793168;0.9923698456742122;0.46282246186353;0.46638511969602076;-0.4457704774060578;-0.44922523579272877;0.981031720526958;0.999883308396035;10.000006489883413;0.4167262989615755;-0.43522897107193287;-0.4352290532010131;0.42481480179091563;0.39899511657511744;0.5828891615287912;0.9999304010262189
12.803168;0.9923701581702593;0.46282218866488284;0.4663856387422451;-0.4457722399253039;-0.44922698471573314;0.9810318599122042;0.9998839917919644;10.000017775502556;0.41672642693894774;-0.43522897054718795;-0.4352290530304142;0.4248158660346844;0.3989970432548953;0.5828907777699767;0.9999320454361446
12.813168;0.9923694221923124;0.46282102801707586;0.4663857956172733;-0.44577506631078323;-0.4492302843563423;0.9810310214095003;0.9998848029137023;10.000028442228825;0.41672657209425046;-0.435228970021908;-0.43522905283996166;0.4248159532264995;0.3989989791777631;0.5828916782486722;0.9999337017330867
12.823168;0.9923696917427087;0.4628202037027703;0.46638585539665633;-0.4457772679091094;-0.4492325024783316;0.9810312092374033;0.9998857423319206;10.000038409518694;0.4167267324660136;-0.43522896949611056;-0.43522905262951445;0.4248160638940184;0.3990019249928326;0.5828932802411851;0.9999353658379565
12.833168;0.9923699670164371;0.46281934081092;0.4663859076396622;-0.4457794694696209;-0.4492347205998054;0.9810304256102834;0.9998868103845984;10.00004760947328;0.4167269054362141;-0.4352289689700039;-0.43522905239947746;0.4248161987199963;0.39900388095297795;0.5828942178113342;0.9999370330176427
12.843168;0.9923702460922912;0.46281843908135495;0.46638595004539174;-0.44578167099006805;-0.4492369387198677;0.9810306713061869;0.9998880067192281;10.000055996528722;0.41672708798558433;-0.4352289684438528;-0.4352290521506623;0.42481635849543115;0.39900584665252686;0.5828951779872822;0.9999386984485811
12.853168;0.9923695282606019;0.4628171245786353;0.46638607288315836;-0.44578449720770613;-0.44924023835628085;0.9810309465494167;0.9998893298226638;10.000063539023966;0.41672727687088335;-0.4352289679177243;-0.4352290518844983;0.4248165439818381;0.3990078210909896;0.5828961621352825;0.9999403581625359
12.863168;0.9923698067088215;0.46281614653928344;0.4663860911742341;-0.44578669864143977;-0.4492424564707864;0.981030251257067;0.9998907760619878;10.000070210604756;0.4167274687615007;-0.4352289673913755;-0.4352290516032024;0.4248177555101772;0.3990098029165595;0.5828978999407259;0.9999420089589703
12.873168;0.9923700781729747;0.4628151318117814;0.4663860969270396;-0.4457889000317082;-0.4492446745814086;0.9810305849626976;0.9998923393435047;10.000075994674036;0.4167276601958675;-0.4352289668644245;-0.43522905130944006;0.42481799252674624;0.3990127905376694;0.582899618748032;0.9999436473107486
12.883168;0.9923693376908964;0.46281364254083485;0.46638611723437795;-0.4457906254570469;-0.4492468650217105;0.9810309466389616;0.9998940120098954;10.00008089144353;0.4167278474467403;-0.4352289663366149;-0.4352290510057796;0.42481825353316055;0.3990147819738658;0.5829006780529896;0.9999452687755461
12.893168;0.9923695742072204;0.4628125581398472;0.4663860995469594;-0.44579282675736165;-0.4492490831233637;0.9810303340148132;0.9998957859113361;10.000084913487868;0.4167280265637275;-0.43522896580799764;-0.4352290506944431;0.4248185362380572;0.39901677458664186;0.582901762086755;0.9999468688855411
12.903168;0.9923697821337536;0.4628104042908699;0.46638502789266506;-0.44579619356390193;-0.4492524758066625;0.9810307431863996;0.9998976528627771;10.000088078566018;0.4167281936262397;-0.4352289652790669;-0.43522905037721954;0.42481883760600897;0.3990187650860239;0.5829028706065039;0.9999484444457395
12.913168;0.9923699557752417;0.4628092523894775;0.4663849915080999;-0.44579839477710176;-0.4492546938976162;0.9810311694921162;0.9998996045427457;10.000090414251968;0.41672834512139634;-0.43522896475082784;-0.43522905005534457;0.4248191542004179;0.3990207499224324;0.5829040034909254;0.999949993903558
12.923168;0.9923690931898566;0.4628076272753779;0.46638497521813393;-0.4458001200167106;-0.4492568843158974;0.9810306086255489;0.999901632314063;10.000091966808826;0.41672847832941756;-0.4352289642247995;-0.43522904972953247;0.4248194827909576;0.39902272575348324;0.5829051604864579;0.9999515171182515
12.933168;0.992369188082917;0.4628064077860631;0.46638492758707273;-0.44580232114399493;-0.44925910239236705;0.9810310566450183;0.9999037274674284;10.000092803201358;0.4167285914963282;-0.43522896370297015;-0.43522904940015855;0.4248208207132604;0.39902468993666046;0.5829070700166873;0.9999530150022444
12.943168;0.9923692391301345;0.4628051564043311;0.4663848768869977;-0.44580452223153927;-0.4492613204597942;0.9810315094241412;0.999905881459006;10.000093007140713;0.41672868362364573;-0.4352289631875534;-0.4352290490674034;0.42482116606153586;0.3990276409992625;0.5829089584972389;0.9999544887791993
12.953168;0.9923682451496071;0.4628034362211885;0.4663848512651352;-0.4458062473430636;-0.44926351085080574;0.9810309627277443;0.9999080857213614;10.000092674061438;0.4167287540836733;-0.4352289626806686;-0.43522904873133744;0.4248215178745357;0.3990295787051309;0.5829101851404859;0.9999559391457153
12.963168;0.9923682007616529;0.4628021929813926;0.46638486436750215;-0.44580954900227626;-0.44926683808085693;0.9810314128753886;0.9999103314183319;10.000091907798323;0.41672880245036553;-0.435228962184241;-0.43522904839199333;0.424821876109568;0.3990315035503832;0.5829114346930078;0.9999573659188715
12.973168;0.992368106653928;0.46280086091356293;0.4663848138221644;-0.44581174997732137;-0.44926905611355433;0.981031857451472;0.99991260924962;10.000090815024643;0.4167288285620766;-0.4352289616999491;-0.43522904804952733;0.4248222412879065;0.3990334160914863;0.5829127080078305;0.9999587680819628
12.983168;0.9923679620440969;0.4627995090667194;0.46638476699606196;-0.4458139509184746;-0.4492712741327496;0.9810312956951057;0.9999149096584404;10.00008949778435;0.4167288326016543;-0.43522896122914356;-0.4352290477043735;0.4248226141198269;0.399035316689102;0.5829140066870009;0.9999601439697898
12.993168;0.9923667682042836;0.46279770336231135;0.466384752252023;-0.4458156758792497;-0.4492734644718954;0.9810317283347124;0.9999172239326973;10.000088049845198;0.41672881515308713;-0.4352289607728854;-0.43522904735701373;0.42482399539927396;0.39903720563149825;0.5829160613090689;0.9999614914019437
13.003168;0.9923665220585647;0.46279632772904467;0.4663847175410406;-0.44581787675433304;-0.44927568246335864;0.9810321571934965;0.9999195453324778;10.000086551927355;0.41672877723774354;-0.43522896033194164;-0.43522904700755877;0.4248243859178617;0.3990390832326725;0.5829174153377153;0.9999628076409306
13.013168;0.9923662270041201;0.4627949487727638;0.4663846906011004;-0.44582007759971526;-0.44927790044145033;0.9810315848101108;0.9999218692913328;10.000085062915586;0.416728720298135;-0.4352289599068137;-0.43522904665576506;0.4248247861856991;0.3990409499008399;0.5829187981478684;0.9999640896733063
13.023168;0.992364887141431;0.4627931328168073;0.4663846992529228;-0.4458218024626935;-0.4492800907407695;0.9810320139273339;0.9999241928432565;10.000083617349668;0.41672864618305716;-0.4352289594979597;-0.43522904630140086;0.42482519620947745;0.3990428062760181;0.5829202094683704;0.9999653349021369
13.033168;0.9923645008957483;0.462791763089627;0.4663846913108685;-0.4458240032518456;-0.44928230869478003;0.9810314471876782;0.9999265139143744;10.00008223239949;0.4167285572263611;-0.4352289591059097;-0.4352290459444469;0.424825615473692;0.3990446532691907;0.582921647942905;0.9999665414573407
13.043168;0.9923640715094919;0.46279040482712724;0.4663846942458913;-0.44582620401711354;-0.44928452663818047;0.9810318874363942;0.9999288310696582;10.000080920449513;0.41672845623820076;-0.43522895873118167;-0.4352290455850589;0.42482604298253285;0.39904649186114977;0.5829231113524775;0.9999677077862241
13.053168;0.9923636007572967;0.4627890620347473;0.4663847083600232;-0.44582840476100677;-0.44928674457213696;0.981032338272034;0.9999311434329575;10.000079703497718;0.41672834600762276;-0.4352289583740746;-0.43522904522343303;0.4248264774464697;0.3990483228804214;0.5829245971772457;0.9999688320528994
13.063168;0.9923620918222004;0.4627872992601294;0.46638475989378797;-0.4458301295229597;-0.4492889348317034;0.9810328043447859;0.9999334501868113;10.000078617408194;0.41672822871496457;-0.4352289580343859;-0.4352290448596085;0.4248279176599132;0.39905014710044723;0.5829268317696302;0.9999699121766433
13.073168;0.9923615414884024;0.46278599818524035;0.466384794503037;-0.4458323302302377;-0.4492911527509692;0.9810322914996426;0.9999357501139677;10.000077702898231;0.4167281060605241;-0.4352289577113711;-0.43522904449337657;0.4248283626303268;0.3990519655131718;0.582928355021398;0.9999709465118342
13.083168;0.9923609508365198;0.4627847229164697;0.4663848374337502;-0.4458345309243707;-0.44929337066476277;0.9810328072085391;0.9999380419314124;10.00007699283721;0.41672797982657717;-0.43522895740400286;-0.43522904412452046;0.42482881135462136;0.39905377937236375;0.5829298932091821;0.9999719341704344
13.093168;0.9923593213945487;0.46278310259034355;0.4663849790235881;-0.4458373562820597;-0.44929667009226343;0.9810333608121444;0.9999403250764389;10.00007650214336;0.41672785228115855;-0.43522895711118126;-0.43522904375320726;0.42482926276678745;0.3990555899803183;0.5829314435268795;0.9999728747323898
13.103168;0.9923586510019066;0.46278188950313565;0.46638503303185397;-0.44583955695406663;-0.4492988879983684;0.9810329622092033;0.999942600196148;10.000076229323032;0.41672772639032396;-0.43522895683178353;-0.4352290433801496;0.42482971602512565;0.399057398527175;0.5829330034004019;0.9999737680861273
13.113168;0.9923579439317407;0.4627807138015609;0.46638508902334513;-0.4458417576187326;-0.4493011059026895;0.9810336195164799;0.9999448694495416;10.000076168453989;0.41672760561340083;-0.43522895656467786;-0.4352290430064601;0.424830170709677;0.39905920612191687;0.5829345707813511;0.9999746144872629
13.123168;0.992357202971842;0.4627795803611644;0.4663851443207582;-0.44584395827774337;-0.44930332380683646;0.9810343377266503;0.999947136763757;10.000076316105103;0.41672749309862195;-0.4352289563087757;-0.43522904263334083;0.4248306266915253;0.39906101380979603;0.5829361440373441;0.9999754144669708
13.133168;0.9923554319802418;0.4627779900864172;0.46638515740243225;-0.44584458230967605;-0.4493044048612584;0.9810341185363167;0.999949407495738;10.00007667260688;0.4167273909664509;-0.43522895606303846;-0.43522904226185655;0.42483208396367045;0.3990628224531087;0.582938450813727;0.9999761686650537
13.143168;0.9923546288121843;0.46277695559117604;0.4663852029666859;-0.44584678296128705;-0.4493066227694424;0.981034960754231;0.9999516873619272;10.000077243774445;0.4167273003901991;-0.43522895582636434;-0.43522904189296974;0.42483254273394294;0.3990646326523286;0.5829400326030592;0.9999768776699771
13.153168;0.9923537966706332;0.4627759765107139;0.46638523947609073;-0.4458489836141314;-0.4493088406814192;0.9810358614359196;0.999953981478637;10.000078038807857;0.4167272222091142;-0.4352289555975848;-0.43522904152772396;0.4248330036704035;0.3990664448467836;0.5829416174758816;0.9999775420076951
13.163168;0.9923529377579562;0.4627750554045671;0.46638526425136845;-0.4458511842708585;-0.4493110585982856;0.9810358170718031;0.9999562942421206;10.000079065534111;0.41672715755847733;-0.4352289553756632;-0.43522904116740074;0.4248334679780983;0.39906825942642105;0.5829432046969509;0.9999781626673603
13.173168;0.9923510565184924;0.462773754606272;0.4663853016790618;-0.4458529089458617;-0.449313248854502;0.9810368242656494;0.99995862925575;10.000080332521266;0.41672710818344305;-0.43522895515972965;-0.43522904081353636;0.42483393715715273;0.3990700767436065;0.5829447934623495;0.9999787415092021
13.183168;0.9923501526248877;0.4627729531987979;0.4663852969257088;-0.44585510961399977;-0.44931546678437734;0.9810378801636003;0.9999609885252164;10.000081860691088;0.4167270762718425;-0.4352289549488251;-0.4352290404678008;0.42483441264180355;0.3990718972516489;0.5829463824160468;0.9999792805585587
13.193168;0.9923492312845879;0.4627722124819865;0.46638527589907464;-0.4458573102908725;-0.4493176847225694;0.9810379821602644;0.9999633719388816;10.000083692332618;0.41672706418004646;-0.4352289547416708;-0.43522904013191194;0.424834895723437;0.3990737217689362;0.5829479691849031;0.9999797815618391
13.203168;0.9923483549537682;0.4627720087054959;0.4663856905026216;-0.44585907183107765;-0.44931943346193437;0.9810391270442811;0.9999657777422364;10.000085886410075;0.4167270743021476;-0.43522895453665283;-0.43522903980761496;0.42483638759409553;0.3990755514020098;0.582950279156893;0.9999802469273976
13.213168;0.9923464114512835;0.4627709507045695;0.46638566375425283;-0.445860796532921;-0.4493216237533935;0.9810403110159955;0.9999682033697291;10.000088507587748;0.41672710882622305;-0.43522895433193803;-0.4352290394966018;0.424836889059974;0.39907638699164033;0.5829511659091234;0.9999806801501644
13.223168;0.9923454603888334;0.46277039223191196;0.46638559528700285;-0.4458629972428404;-0.44932384172434087;0.9810405305411152;0.9999706461489694;10.000091615569161;0.41672716943862315;-0.43522895412571744;-0.4352290392004247;0.42483740032373807;0.3990782286574821;0.5829527234793995;0.9999810850141455
13.233168;0.9923445080724064;0.4627698933803359;0.4663855131472575;-0.4458651979686854;-0.4493260597088232;0.9810417827756444;0.9999731038467944;10.000095255871067;0.41672725731945764;-0.43522895391659416;-0.4352290389205339;0.4248379211394015;0.39908007581945387;0.5829542629863745;0.9999814650125379
13.243168;0.9923435590241325;0.4627694537447625;0.46638541907290465;-0.44586739871297204;-0.44932827770756206;0.9810430653230167;0.9999755750271484;10.000099462172946;0.41672737344756794;-0.43522895370370496;-0.4352290386583145;0.4248384509830023;0.3990819275716195;0.5829557802950376;0.9999818229711646
13.253168;0.992341618398397;0.4627686342540634;0.4663853415577666;-0.44586912347278623;-0.44933046805340543;0.9810443758907885;0.9999780589430822;10.000104265422886;0.41672751882027603;-0.43522895348635865;-0.4352290384150701;0.42483898921403795;0.3990837831777414;0.5829572716122867;0.9999821605598997
13.263168;0.9923406840405541;0.46276824854898596;0.46638516356961796;-0.4458702236197579;-0.44933157689625314;0.9810447121064514;0.999980554784999;10.000109692806774;0.41672769420402855;-0.4352289532637434;-0.4352290381921239;0.42483953532076707;0.3990856422833532;0.582958733499692;0.9999824784148107
13.273168;0.9923397577614393;0.4627679874307486;0.46638504421337074;-0.4458724244332602;-0.4493337949375723;0.9810460711851979;0.9999830611718429;10.00011576136813;0.4167278998422634;-0.4352289530350627;-0.43522903799088136;0.4248400890983317;0.3990875047778628;0.5829601624617538;0.9999827767713193
13.283168;0.9923388404406547;0.46276778608025537;0.46638491998910864;-0.4458746252757843;-0.449336012992547;0.9810474494654219;0.9999855767344296;10.00012248014101;0.41672813571273337;-0.43522895279973567;-0.4352290378126734;0.4248416506414822;0.39908837065794645;0.5829615990783084;0.9999830561213986
13.293168;0.9923369358052929;0.46276720540659144;0.4663848194113506;-0.44587635013630744;-0.4493382033933654;0.9810478425070017;0.9999881007835324;10.000129860795903;0.41672840187815735;-0.4352289525573768;-0.4352290376586697;0.42484222007906697;0.399090240007662;0.5829629522006101;0.9999833180511595
13.303168;0.9923360417827285;0.4627671234162595;0.4663846903884728;-0.4458785510414072;-0.4493404214742125;0.9810492456301402;0.9999906329164484;10.00013792496522;0.41672869846154564;-0.4352289523077762;-0.4352290375299395;0.4248427970997421;0.3990921130375337;0.5829642637873977;0.9999835658376146
13.313168;0.9923351593934944;0.4627671000539413;0.46638456017715124;-0.4458807519817665;-0.4493426395672713;0.9810506542024338;0.9999931721656234;10.000146702360261;0.4167290254592507;-0.4352289520510811;-0.43522903742732494;0.4248433806431275;0.39909399010686397;0.5829655321132116;0.9999838041582405
13.323168;0.992334285863753;0.46276706898380515;0.4663843638068435;-0.4458818523199323;-0.4493437484879283;0.9810510636608252;0.9999957166878305;10.000156224544401;0.416729382514969;-0.43522895178800564;-0.43522903735112173;0.4248439690169664;0.39909587173843414;0.5829667553898993;0.9999840386568268
13.333168;0.9923324189799478;0.46276671900172417;0.4663842592471219;-0.4458835773137924;-0.4493459389379417;0.9810524689482145;0.9999982639551879;10.000166515063677;0.41672976894700653;-0.43522895151971736;-0.43522903730092294;0.4248445601563213;0.39909675866956806;0.5829672469009527;0.9999842756312073
13.343168;0.9923315510588122;0.46276686107482373;0.466384128420589;-0.44588577836558346;-0.44934815706809844;0.9810538632789262;1.0000008108777476;10.000177581766724;0.416730184153621;-0.4352289512475019;-0.43522903727582046;0.42484515182921895;0.3990986517936563;0.5829683742344501;0.99998452123336
13.353168;0.9923306803511031;0.4627670528583749;0.46638399871781594;-0.4458879794574792;-0.44935037521126814;0.9810552376782816;1.000003353483454;10.000189419705494;0.4167306278663006;-0.43522895097270026;-0.4352290372749411;0.4248457419152712;0.3991005519678439;0.5829694516839343;0.9999847811310084
13.363168;0.9923298042099168;0.46276729049050896;0.4663838707021581;-0.4458901805903347;-0.4493525933676283;0.9810555824808042;1.0000058862777814;10.000202014607632;0.41673110020240334;-0.43522895069679524;-0.43522903729796325;0.42484732859052077;0.39910245987244625;0.5829712084974831;0.9999850608905437
13.373168;0.9923279213502455;0.4627670659629102;0.4663837058181675;-0.4458908050978698;-0.4493536746853267;0.9810568899175985;1.000008402085315;10.000215340965136;0.41673160169846746;-0.43522895042132476;-0.4352290373451733;0.4248479103406347;0.39910337590032907;0.5829715040960292;0.999985365824666
13.383168;0.9923270244375474;0.4627673838871428;0.4663835816151257;-0.4458930063111249;-0.4493558928688071;0.9810581555523714;1.0000108927788112;10.00022936388112;0.41673213297283396;-0.4352289501478944;-0.4352290374171245;0.4248484861297536;0.39910530002805816;0.5829724390236573;0.9999857002623019
13.393168;0.9923261113488248;0.4627666366961791;0.4663823503858001;-0.44589527246541466;-0.44935817647085474;0.9810583773635577;1.0000133504757847;10.000244042101356;0.4167326941777525;-0.4352289498783597;-0.4352290375142205;0.42484905552120816;0.39910723187478214;0.5829733305926539;0.9999860668463154
13.403168;0.9923251785755639;0.4627670231800834;0.46638223087501285;-0.44589747376040323;-0.44936039468447186;0.9810595538098279;1.0000157686815399;10.000259325084658;0.41673328487413724;-0.43522894961489217;-0.43522903763650256;0.4248496183646561;0.39910917105356636;0.5829741803274769;0.9999864662077311
13.413168;0.9923232240342977;0.4627669363013899;0.46638207526406383;-0.4458980984221247;-0.4493614760629378;0.9810606827807067;1.000018142904528;10.000275152616371;0.4167339042270997;-0.43522894935991224;-0.4352290377837181;0.42485017434916134;0.39911011759619647;0.5829743049040808;0.9999868970207838
13.423168;0.9923222397647791;0.46276738156187;0.46638196054124076;-0.4459002997939128;-0.4493636943118585;0.9810617614806348;1.0000204705751485;10.000291462865814;0.4167345510266398;-0.4352289491159287;-0.43522903795548895;0.424850722701942;0.3991120720318186;0.5829750759139538;0.9999873564744823
13.433168;0.9923212230427356;0.46276785181069596;0.46638184711766;-0.4459025012031645;-0.4493659125809457;0.9810617864964499;1.000022750505378;10.000308199145277;0.416735223481487;-0.43522894888521674;-0.4352290381514216;0.42485126201356815;0.39911403503654436;0.5829758118776192;0.9999878413196926
13.443168;0.9923201707611251;0.4627683435906035;0.46638173417149054;-0.4459047026484961;-0.4493681308719242;0.9810627539608957;1.000024982638109;10.000325309671984;0.41673591905744484;-0.4352289486695338;-0.43522903837107374;0.42485279025000183;0.39911500712190356;0.5829765606969106;0.9999883487216736
13.453168;0.9923190820058433;0.46276878877832567;0.4663815553275992;-0.44590580349344416;-0.44936924000189116;0.9810636598610001;1.0000271684452928;10.000342743670458;0.41673663454054655;-0.43522894847020943;-0.4352290386137981;0.42485330487354445;0.39911698859874134;0.5829772382236551;0.9999888764424192
13.463168;0.9923169596765069;0.46276887545458206;0.46638146693138255;-0.44590752896174923;-0.44937143067363655;0.9810645002566011;1.0000293111520893;10.000360445444786;0.4167373661950169;-0.4352289482884565;-0.4352290388784994;0.42485380284560753;0.39911897966030446;0.5829778925606639;0.9999894227418397
13.473168;0.9923158029898298;0.46276941492143836;0.4663813493615698;-0.44590973050788596;-0.44937364903936583;0.9810642708787347;1.0000314151744814;10.000378353152346;0.41673810991146837;-0.4352289481254686;-0.43522903916338895;0.4248542807122358;0.3991199804518752;0.5829778428953123;0.9999899860374166
13.483168;0.9923146174387387;0.4627699010454669;0.4663811633529859;-0.44591083145116617;-0.4493747582481049;0.98106496646735;1.000033485281718;10.000396408485512;0.4167388614469467;-0.4352289479823489;-0.43522903946598046;0.42485473516726663;0.39912199103029283;0.5829784623159078;0.9999905643442764
13.493168;0.9923134072581596;0.46277046103461633;0.4663810395923081;-0.4459130330580028;-0.4493769766694536;0.981065581114445;1.0000355262027156;10.00041456492196;0.41673961667682347;-0.4352289478601661;-0.4352290397833204;0.42485516366094705;0.39912401135096853;0.5829790694602943;0.999991154640325
13.503168;0.9923111781125533;0.4627705873728924;0.4663809396950284;-0.44591475863650637;-0.449379167451315;0.9810651092954479;1.0000375426232269;10.000432784649243;0.4167403717433838;-0.4352289477601013;-0.4352290401122558;0.4248555642447208;0.399125041399331;0.582978982667081;0.9999917525776529
13.513168;0.9923099301855562;0.4627710892737776;0.46638074576876687;-0.44591585965665226;-0.4493802767444523;0.9810655463223602;1.0000395392892036;10.000451034503348;0.41674112308242783;-0.4352289476834871;-0.43522904044966093;0.42485593494093205;0.3991270812428591;0.5829795739906;0.9999923529944925
13.523168;0.9923086689803762;0.4627716531778777;0.4663806163900121;-0.445918061329564;-0.4493824952497836;0.9810658880683291;1.00004152058557;10.000469284701758;0.41674186726267;-0.43522894763161435;-0.4352290407925803;0.4248572736263282;0.3991291310179706;0.5829808896027979;0.9999929507438948
13.533168;0.992307397778723;0.46277221040000666;0.4663804873977734;-0.4459202630189538;-0.4493847137825729;0.9810661307097631;1.0000434891550747;10.000487502263038;0.4167426007718349;-0.4352289476054514;-0.43522904113829486;0.42485757840701105;0.39913019098226593;0.5829807892918388;0.9999935415220976
13.543168;0.99230611843158;0.4627726928119068;0.46638029461170527;-0.44592136408884275;-0.4493858231581916;0.9810652711714949;1.000045444987188;10.000505638565116;0.4167433201179189;-0.4352289476056826;-0.4352290414843069;0.4248578476803671;0.3991322614920494;0.5829813737627833;0.9999941224945905
13.553168;0.992303833017888;0.46277278855369214;0.466380196427766;-0.445923089740133;-0.4493880140778315;0.9810653075617417;1.0000473859491434;10.000523620610679;0.41674402239691777;-0.4352289476329741;-0.43522904182829736;0.4248580799836296;0.39913334288235475;0.5829812764730353;0.9999946918145639
13.563168;0.992302537431134;0.4627733091804834;0.4663800745345987;-0.44592529146170956;-0.44939023269295986;0.9810652387532416;1.0000493088449747;10.000541359602858;0.4167447058560383;-0.43522894768796133;-0.4352290421681328;0.4248582742574807;0.3991354354009885;0.5829818703271078;0.9999952476191044
13.573168;0.9923012322500554;0.46277374895684453;0.4663798903009223;-0.4459263925581112;-0.44939134215172505;0.9810650640191149;1.0000512104110417;10.000558775026368;0.41674536993562816;-0.4352289477710073;-0.43522904250185274;0.42485843010720764;0.3991375392997168;0.5829824739503697;0.9999957879268259
13.583168;0.9922999160328126;0.4627742355909939;0.46637977494126864;-0.44592859429169984;-0.4493935608235117;0.9810637831395905;1.0000530878978924;10.000575811951984;0.41674601505482595;-0.43522894788205785;-0.4352290428276772;0.4248585474797166;0.3991386549778404;0.582982405240652;0.9999963107463379
13.593168;0.9922975886138781;0.46277419766627603;0.4663796252966438;-0.44592921932610663;-0.44939464267177576;0.981063396312584;1.0000549389879554;10.000592440374797;0.41674664252744414;-0.4352289480205363;-0.43522904314403066;0.42485862626660137;0.39914078300950867;0.582983035303765;0.9999968135981417
13.603168;0.9922962438732907;0.4627746409139832;0.4663795203425741;-0.4459314210618517;-0.449396861401089;0.9810629041519937;1.000056761708223;10.000608649325594;0.4167472543332009;-0.435228948185228;-0.43522904344933333;0.4248586662981157;0.39914192399367165;0.5829829954693334;0.999997293273803
13.613168;0.9922948801255249;0.4627750594496921;0.4663794230801441;-0.4459336227973602;-0.44939908015832203;0.9810623078011457;1.000058554265551;10.000624447037035;0.4167478525619069;-0.4352289483743764;-0.4352290437417481;0.42485966745159987;0.3991440782799028;0.5829843844175966;0.9999977459934385
13.623168;0.9922934928581019;0.4627753871792851;0.46637926969557153;-0.44593472390007627;-0.44940018975760443;0.9810606085447897;1.0000603142831808;10.0006398578253;0.41674843893011515;-0.43522894858598526;-0.43522904401925777;0.4248596296371199;0.399145245896342;0.5829843749652719;0.9999981677584296
13.633168;0.9922920760099002;0.462775753254063;0.46637919212602175;-0.44593692563107495;-0.4494024085658147;0.9810598076834358;1.0000620385614318;10.000654905599498;0.41674901462883507;-0.4352289488181223;-0.435229044279919;0.42485955278402543;0.39914742675450005;0.5829850648164406;0.9999985553415255
13.643168;0.9922896242535097;0.46277558819604314;0.4663790870210881;-0.4459375506484762;-0.4494034905432524;0.9810589073868823;1.000063723899472;10.000669600858572;0.41674958040457055;-0.43522894906911824;-0.43522904452216116;0.4248594369112162;0.3991486208181708;0.5829850836204757;0.9999989071716271
13.653168;0.9922881270213343;0.46277589935022506;0.4663790325269421;-0.4459397523696758;-0.44940570939127217;0.9810579118076704;1.0000653676672826;10.000683946470588;0.4167501367876576;-0.4352289493376617;-0.43522904474515006;0.42485928215769836;0.39915082821885484;0.5829857998474659;0.999999222993509
13.663168;0.9922865790866754;0.4627761169588527;0.4663789249974827;-0.445940853456879;-0.44940681906908725;0.9810558277905972;1.0000669678944603;10.00069794620643;0.4167506844048264;-0.4352289496228715;-0.4352290449488828;0.42485908883080553;0.3991520494148517;0.5829858425784444;0.9999995029379437
13.673168;0.9922849735228388;0.46277637010430017;0.4663788956691481;-0.44594305517021227;-0.4494090379419883;0.9810546645751766;1.000068523277498;10.000711603569659;0.4167512241956579;-0.4352289499243164;-0.4352290451337876;0.42485885764301623;0.39915428528559954;0.5829865795908513;0.9999997470493384
13.683168;0.9922833626423357;0.46277700456670345;0.46637926632466264;-0.4459437171042427;-0.4494096784192259;0.9810534326206466;1.0000700327808003;10.000724919100087;0.4167517573061472;-0.4352289502419066;-0.43522904530014644;0.4248585898959289;0.399155537129002;0.5829866391648234;0.9999999551271197
13.693168;0.9922806247227339;0.46277675862457396;0.4663792906905597;-0.44594544272258296;-0.44941186963509144;0.9810521428616661;1.000071495575523;10.000737891941975;0.41675228475785914;-0.43522895057561817;-0.4352290454477999;0.42485828726073316;0.39915780668574785;0.5829873883851943;1.0000001266586647
13.703168;0.9922788106059737;0.4627768565754153;0.4663792373450941;-0.4459465437946169;-0.44941297933618685;0.9810498063916234;1.0000729118306129;10.000750524662122;0.4167528073000793;-0.4352289509251006;-0.4352290455763429;0.4248589513583168;0.39915909599679683;0.5829881842833243;1.000000261145869
13.713168;0.9922769191274438;0.4627769884093814;0.4663792647427157;-0.44594874549306246;-0.449415198220011;0.9810484340587103;1.0000742827234406;10.000762828467401;0.4167533255497548;-0.4352289512894971;-0.4352290456856227;0.4248585835790758;0.39916140679855266;0.5829889371053741;1.00000035832582
13.723168;0.9922749496822317;0.4627770235807635;0.46637924342434767;-0.44594984656047487;-0.44941630791587733;0.9810470364540388;1.0000756090461116;10.000774822901626;0.41675384022587453;-0.43522895166754183;-0.4352290457759691;0.42485818521498053;0.3991627399500707;0.5829890041034451;1.000000417986876
13.733168;0.9922729041902935;0.4627770914329575;0.466379305438426;-0.4459520482548166;-0.44941852679100414;0.9810456238394271;1.0000768902735369;10.000786528507422;0.4167543523584163;-0.43522895205765066;-0.4352290458478948;0.42485775766116135;0.39916509546532625;0.582989752354326;1.000000440270247
13.743168;0.9922697877143272;0.46277662272886394;0.466379347368877;-0.4459526732227855;-0.44941960880627146;0.9810432054373305;1.00007812501217;10.00079796096301;0.41675486323597405;-0.43522895245811016;-0.43522904590184885;0.4248573024523516;0.3991664727901765;0.5829898098752994;1.0000004263233526
13.753168;0.9922675995009507;0.4627766252004168;0.4663794470560173;-0.4459548749107735;-0.44942182766594746;0.9810417890363625;1.0000793117203368;10.00080912951066;0.4167553741139017;-0.435228952867473;-0.4352290459384477;0.42485682118483004;0.3991688709066885;0.5829905444837131;1.0000003782425104
13.763168;0.9922653422841705;0.4627765295473375;0.4663795007045172;-0.445955975968141;-0.4494229373306967;0.9810403816207247;1.0000804489738813;10.000820034769818;0.4167558862223623;-0.4352289532847789;-0.4352290459586748;0.42485631547604547;0.39917028844443925;0.5829905854805398;1.0000002983588026
13.773168;0.9922630157454301;0.46277646548039264;0.46637963951804134;-0.44595817764961343;-0.44942515616732104;0.9810389902545629;1.0000815356884358;10.000830669170938;0.4167564009928146;-0.43522895370946185;-0.43522904596359246;0.42485578685861797;0.39917272380836943;0.5829913014959782;1.000000188679069
13.783168;0.9922606189789485;0.4627763035006458;0.46637973255677007;-0.4459592786987831;-0.4494262658052167;0.9810366224786902;1.0000825715304889;10.000841022658147;0.4167569198893644;-0.4352289541411815;-0.4352290459538646;0.42485523660567354;0.39917417499696634;0.5829913224849236;1.0000000509319065
13.793168;0.9922571522557911;0.4627757351309706;0.46637993614420353;-0.4459610042659916;-0.449428456942782;0.9810352864220981;1.0000835568091495;10.00085108656254;0.41675744401689463;-0.4352289545797057;-0.4352290459296224;0.42485466574938624;0.3991756392742189;0.5829913335697952;0.9999998871076065
13.803168;0.9922546097933713;0.4627755105732222;0.46638006400779874;-0.4459621053029305;-0.4494295665472947;0.9810339907417325;1.0000844914263085;10.000860850937581;0.4167579738786644;-0.43522895502490916;-0.43522904589076794;0.4248550753117767;0.39917811320825514;0.5829927492900061;0.9999997000404652
13.813168;0.992251990269206;0.4627753231799616;0.4663802706825138;-0.4459643069605515;-0.4494317853176239;0.9810327441334016;1.0000853739918425;10.000870301053617;0.4167585091526114;-0.4352289554768429;-0.43522904583734195;0.42485446649960157;0.39917959308547435;0.5829927438808071;0.9999994936144416
13.823168;0.9922492901834649;0.46277504661718194;0.4663804217488423;-0.4459654079858059;-0.4494328948842939;0.981030554508804;1.0000862022547794;10.000879420696423;0.4167590486792994;-0.43522895593576827;-0.43522904576962607;0.4248538406549425;0.3991820752873638;0.5829934172049346;0.9999992724126024
13.833168;0.9922465057280098;0.46277474970025084;0.46638057868749483;-0.4459665090060177;-0.4494340044314199;0.9810294283570907;1.0000869741818548;10.000888198872774;0.41675959080537434;-0.43522895640222636;-0.43522904568795195;0.42485319899423185;0.39918355637356256;0.5829934018186153;0.9999990406893715
13.843168;0.9922426347425356;0.46277406255125264;0.4663808298763037;-0.4459682345363534;-0.449436195474635;0.9810283704709359;1.000087688469408;10.00089663228809;0.4167601335750797;-0.4352289568770829;-0.43522904559240044;0.4248525424559613;0.39918503303750474;0.5829933852493618;0.9999988010774522
13.853168;0.9922396709321999;0.46277373856989146;0.4663809880710032;-0.44596933554732004;-0.44943730498314294;0.9810273841561498;1.0000883447525444;10.000904723126977;0.41676067470880945;-0.4352289573613639;-0.4352290454826383;0.4248518718449652;0.39918750215668386;0.5829940549912872;0.9999985542242743
13.863168;0.9922366159765107;0.4627734735155597;0.46638120835123537;-0.445971537180302;-0.449439523657232;0.9810264720227523;1.0000889440032552;10.00091247464907;0.41676121178823844;-0.4352289578559673;-0.4352290453580676;0.42485118809933703;0.39918896078157856;0.5829940435277475;0.9999982996243608
13.873168;0.9922334725422632;0.4627731423692303;0.46638135833685995;-0.4459726381842919;-0.4494406331284491;0.9810246364385778;1.000089488290252;10.00091988623717;0.416761742622141;-0.43522895836135606;-0.435229045218107;0.4248504923670916;0.39919140604510084;0.582994721960862;0.9999980365230752
13.883168;0.9922302442866382;0.4627728143034086;0.4663815025046849;-0.4459737391848418;-0.44944174258157615;0.9810238792311374;1.0000899796616953;10.000926948257353;0.4167622655425744;-0.4352289588773215;-0.43522904506220966;0.4248497858037662;0.3991928353698168;0.5829947222138321;0.9999977639547276
13.893168;0.9922269349721631;0.46277255809039947;0.46638170531569356;-0.4459759408074822;-0.4494439612017109;0.9810232012579053;1.0000904193490856;10.000933639988007;0.4167627794425921;-0.43522895940309414;-0.43522904488967196;0.42484906943284517;0.3991942468918185;0.5829947311306549;0.9999974800984957
13.903168;0.9922225503408992;0.46277180861116424;0.46638186105413715;-0.4459765656798962;-0.4494450429520631;0.9810226021124862;1.0000908077929014;10.0009399347147;0.41676328361321924;-0.4352289599377278;-0.43522904469959556;0.42484934429861226;0.3991966395727691;0.5829961652148065;0.9999971822151473
13.913168;0.9922190914441893;0.4627715782342483;0.4663820451584648;-0.44597876729291963;-0.44944726153982745;0.9810210805195431;1.0000911451005754;10.000945808399921;0.416763777647449;-0.4352289604803897;-0.4352290444910399;0.42484861161047766;0.3991980129797852;0.5829962011117183;0.9999968675739136
13.923168;0.9922155654774582;0.4627713028411551;0.4663821517146351;-0.4459798682772017;-0.449448370927453;0.9810206357080619;1.0000914316965461;10.000951248712875;0.41676426132610217;-0.43522896103052816;-0.435229044263153;0.42484787253594325;0.3991993670117666;0.5829962561610904;0.9999965342085408
