time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.923168;0.9923542090586868;0.4629449825434731;0.4665465699310176;-0.445402731578797;-0.44883304896231796;0.9816206410808768;0.9999527392696198;10.001157544586151;0.4167998390317322;-0.4352289791788595;-0.4352289745808283;0.42463434147817647;0.3990191796698762;0.5826043376860673;0.9999329390966
13.933168;0.9923524961146113;0.4629445824125035;0.46654628625220823;-0.4454038320997443;-0.44883415813185784;0.9816220780965766;0.9999512575792153;10.0011489104859;0.4168001576905099;-0.43522897807620614;-0.435228974664253;0.42463419636488453;0.3990206783837394;0.5826041540006665;0.9999314144266476
13.943168;0.9923507478608573;0.46294424391479666;0.4665460764200864;-0.4454060333417072;-0.44883637648299324;0.9816235826932324;0.9999498405620103;10.001140312503303;0.4168004403786901;-0.4352289769775024;-0.4352289747297496;0.4246340439982583;0.399021151424513;0.5826032756932642;0.9999299137605376
13.953168;0.9923489631259789;0.4629438375575452;0.46654581167171333;-0.44540713389073044;-0.4488374856485483;0.9816241502665559;0.9999484975723361;10.001131717015467;0.4168006840979572;-0.4352289758830706;-0.4352289747793825;0.4246338832840868;0.3990216011990197;0.5826023935247202;0.9999284382299063
13.963168;0.9923471422522891;0.4629434283932415;0.4665455596872325;-0.44540823445287797;-0.44883859481324906;0.9816257751087976;0.9999472370573067;10.001123068895888;0.4168008860784819;-0.4352289747933282;-0.435228974815176;0.42463471259483676;0.3990230297851514;0.5826029269155978;0.9999269892898196
13.973168;0.9923442897116904;0.46294264175695876;0.4665454148743773;-0.44540996020636486;-0.4488407854849118;0.9816274498459261;0.9999460670124818;10.001114297542204;0.4168010438942523;-0.43522897370878066;-0.43522897483924805;0.4246345300303855;0.39902343923127775;0.5826020540265481;0.9999255689089559
13.983168;0.992342406871914;0.4629422256419679;0.4665451958449646;-0.44541106079139897;-0.4488418946504892;0.9816291667244488;0.9999449955131666;10.001105329853573;0.4168011552353584;-0.4352289726300941;-0.43522897485365036;0.4246343339205002;0.3990238317987731;0.5826011930338162;0.999924179749928
13.993168;0.992340501366465;0.4629418045649369;0.4665449976646577;-0.44541216138677303;-0.4488430038173456;0.9816309195650144;0.9999440308535007;10.001096104486987;0.4168012178177493;-0.4352289715583222;-0.43522897486024503;0.42463412314528776;0.39902420981337655;0.5826003482002837;0.9999228249879245
14.003168;0.992338579552015;0.4629413773830007;0.4665448232172425;-0.44541326199122644;-0.4488441129856456;0.9816317048529963;0.9999431809183288;10.001086579490865;0.41680122972669015;-0.4352289704950908;-0.43522897486082246;0.42463389714491256;0.3990255755225727;0.5826002079205168;0.9999215077452253
14.013168;0.9923366479290111;0.46294100788737297;0.46654474023276193;-0.4454154633093012;-0.44884633133955093;0.9816335218914548;0.9999424521790318;10.001076734983402;0.41680118977833136;-0.43522896944245165;-0.4352289748571562;0.4246336558309816;0.3990259311667976;0.5825994052291036;0.999920230089436
14.023168;0.992334712651629;0.46294056492541347;0.466544619589053;-0.4454165639290076;-0.44884744051173037;0.9816353720444024;0.9999418490380442;10.001066577732422;0.4168010976282128;-0.4352289684025802;-0.4352289748509823;0.42463339955350055;0.39902627914179106;0.5825986272217598;0.9999189921925267
14.033168;0.9923317812266619;0.46293967249998147;0.4665445545448817;-0.4454171890192356;-0.4488485220097459;0.9816372574190866;0.9999413739915082;10.00105613709187;0.416800953736882;-0.43522896737752276;-0.4352289748440028;0.4246331289457141;0.39902762202721126;0.5825985614692458;0.9999177930414845
14.043168;0.9923298566390744;0.46293927233547993;0.4665445581043316;-0.44541939035303346;-0.44885074037249184;0.9816381800071391;0.9999410287278759;10.00104544754837;0.4168007591812622;-0.4352289663690763;-0.4352289748377781;0.42463284473685936;0.39902796242497074;0.5825978416441603;0.9999166318322318
14.053168;0.99232794859219;0.4629387932823153;0.46654452672651203;-0.4454204909858161;-0.44885184955587554;0.981640141636235;0.9999408150123469;10.001034536340237;0.4168005152911079;-0.43522896537886824;-0.43522897483347517;0.4246325477860011;0.3990283029638829;0.5825971558591991;0.9999155079882726
14.063168;0.9923260656635231;0.4629382980555495;0.46654452663912976;-0.44542159162146017;-0.44885295874502523;0.9816421441616116;0.9999407346564383;10.001023426370589;0.41680022330840555;-0.4352289644084139;-0.43522897483168177;0.4246322389744812;0.3990286464529011;0.5825965070854179;0.9999144205547245
14.073168;0.9923242157278793;0.46293778500919547;0.46654455916946075;-0.44542269226025455;-0.44885406794153154;0.9816441895707609;0.9999407894099744;10.00101214862248;0.4167998842840652;-0.43522896345907597;-0.43522897483246065;0.4246329187174337;0.3990299957558372;0.5825973115333203;0.9999133680796553
14.083168;0.9923224057256145;0.46293731860837195;0.4665446916802093;-0.4454248936073428;-0.44885628633110436;0.9816462798447285;0.9999409808648603;10.001000753489139;0.41679949920503284;-0.4352289625320276;-0.43522897483563566;0.42463258659932107;0.3990303535238429;0.5825967445607255;0.9999123486531516
14.093168;0.9923196434012099;0.46293633062281525;0.4665448222928659;-0.44542551870978725;-0.4488573678704927;0.9816474168224208;0.999941310242969;10.000989309797923;0.4167990691765695;-0.43522896162813096;-0.4352289748411965;0.4246322414767252;0.3990307221973335;0.5825962218740456;0.9999113601502273
14.103168;0.9923179304413312;0.46293466616282936;0.46654385598437675;-0.44542668427293414;-0.44885854251332574;0.9816496026809992;0.9999417786700046;10.000977891389951;0.416798595490236;-0.43522896074777156;-0.4352289748496032;0.42463188178943284;0.3990311041812293;0.5825957455042129;0.9999104005388109
14.113168;0.9923162736439568;0.4629340909148137;0.4665440386136697;-0.4454277849260399;-0.44885965175728737;0.9816518401342118;0.9999423873209037;10.00096656484326;0.4167980797248319;-0.43522895989077964;-0.4352289748617826;0.4246315057961656;0.39903150182706415;0.5825953173581672;0.9999094678906827
14.123168;0.9923146783392582;0.46293357324742623;0.4665443257479366;-0.44542998628461883;-0.44886187020129537;0.9816541313975301;0.9999431367066511;10.000955387988492;0.41679752401550635;-0.4352289590564409;-0.43522897487886525;0.4246311117142529;0.39903291715507627;0.58259562407012;0.9999085606136617
14.133168;0.9923131492992356;0.4629329873039288;0.46654458454197945;-0.44543108694074757;-0.44886297947871556;0.9816564771597226;0.9999440259166383;10.000944415238429;0.4167969310622421;-0.43522895824377716;-0.4352289749018072;0.4246306978396858;0.3990333515585863;0.5825952977796539;0.9999076782405677
14.143168;0.9923116898973562;0.4629324014823054;0.4665448773900237;-0.4454321875967458;-0.4488640887745611;0.9816588766068628;0.999945051841974;10.000933702271391;0.41679630375416266;-0.43522895745215784;-0.43522897493114676;0.4246302626866087;0.3990338057031792;0.5825950249717756;0.9999068220373324
14.153168;0.9923093039591853;0.4629313796430009;0.46654522734762144;-0.4454328126997518;-0.44886517041243934;0.9816603279032196;0.9999462082423379;10.000923305836087;0.41679564496652394;-0.43522895668166783;-0.4352289749672021;0.42462980510045595;0.39903427963782384;0.5825948069794418;0.9999059947108467
14.163168;0.9923079892715297;0.46293080321423985;0.466545577643128;-0.44543391335281124;-0.44886627974696947;0.9816628288470244;0.999947486245512;10.000913278671797;0.4167949577235799;-0.43522895593290567;-0.4352289750104446;0.42462932429722255;0.39903477294285283;0.582594644453311;0.9999051991150029
14.173168;0.9923067479022526;0.4629302999859006;0.4665460173449185;-0.4454361147069046;-0.4488684982844503;0.9816653773676165;0.9999488763530162;10.000903663794832;0.4167942452302084;-0.4352289552066772;-0.4352289750615111;0.42462881974962385;0.39903628477043;0.582595222125395;0.9999044368234531
14.183168;0.9923055792640139;0.4629297413799551;0.46654641323201634;-0.4454372153573603;-0.4488696076563108;0.9816679704684104;0.9999503697309453;10.000894492794266;0.41679351043895313;-0.43522895450396165;-0.4352289751208858;0.42462829100578087;0.39903681390857976;0.5825951698652423;0.9999037078495322
14.193168;0.9923044826098839;0.4629291927979434;0.46654682860357516;-0.4454383160060002;-0.44887071704550563;0.9816706025078648;0.9999519582319971;10.000885786973273;0.4167927556059935;-0.435228953826042;-0.43522897518869635;0.4246287377071228;0.3990373591016573;0.5825959004805912;0.9999030110477297
14.203168;0.9923034575147541;0.46292865451879106;0.4665472613016366;-0.44543941665223125;-0.4488718264507761;0.9816722655626445;0.9999536348047953;10.000877559289219;0.41679198242248666;-0.4352289531745078;-0.4352289752647803;0.4246281597860983;0.3990379194851528;0.5825959553183924;0.99990234432295
14.213168;0.992301505043862;0.4629276879035912;0.4665477356916063;-0.44544004173528007;-0.4488729081933934;0.9816749511288518;0.9999553948580595;10.000869819574456;0.4167911924820948;-0.43522895255110494;-0.43522897534878885;0.42462755776318184;0.3990384946547046;0.5825960610428681;0.9999017052604456
14.223168;0.9923006202748637;0.46292717254948956;0.466548196340936;-0.4454411423732798;-0.44887401762648854;0.9816776507182534;0.9999572369476932;10.000862580967446;0.4167903874034794;-0.43522895195770495;-0.43522897544015954;0.4246269329820577;0.39903908441804814;0.5825962148429299;0.9999010919689133
14.233168;0.9922998029729059;0.4629267350467417;0.4665487333018299;-0.4454433437078976;-0.44887623625530965;0.9816803556423647;0.9999591617561414;10.00085586173842;0.41678956870463546;-0.4352289513964021;-0.4352289755380681;0.42462628739517344;0.3990396886437905;0.5825964134930623;0.9999005031849038
14.243168;0.9922990509689612;0.4629262466012325;0.4665492136461381;-0.44544444433655866;-0.4488773457109397;0.9816830571298608;0.9999611705771952;10.000849679401695;0.4167887378353304;-0.43522895086950586;-0.43522897564154417;0.4246256231080251;0.3990413071885456;0.5825973387237208;0.9998999382188342
14.253168;0.9922983622374366;0.4629257734994717;0.4665497004127573;-0.4454455449601563;-0.4488784551765693;0.9816847465171267;0.9999632646574422;10.0008440427662;0.41678789607500105;-0.43522895037935155;-0.4352289757497912;0.42462494217838426;0.39904193992638837;0.5825976183030704;0.9998993977493247
14.263168;0.9922977358649694;0.46292531735358;0.46655019128550274;-0.44544664557849406;-0.4488795646515038;0.9816874151221191;0.9999654452979612;10.000838950698055;0.4167870442602801;-0.4352289499280561;-0.4352289758624816;0.424624246472076;0.3990425870059856;0.5825979348434687;0.9998988848861167
14.273168;0.9922971722707853;0.46292487990447806;0.46655068410947553;-0.4454477461912843;-0.44888067413480864;0.9816900543943367;0.9999677139189376;10.000834396857924;0.41678618277446905;-0.4352289495174391;-0.43522897597984045;0.4246235374640322;0.3990432489843491;0.5825982858049794;0.9998984049957768
14.283168;0.9922956736961862;0.4629240237394645;0.46655120303816283;-0.4454483712292888;-0.4488817559481904;0.9816926564733908;0.9999700718381412;10.000830377979794;0.4167853117735409;-0.4352289491491357;-0.4352289761026364;0.42462281646982;0.3990439263783961;0.5825986681097555;0.9998979644356069
14.293168;0.992295236611622;0.46292362928433695;0.46655169167384214;-0.4454494718288337;-0.44888286544592865;0.9816952140439381;0.9999725204959083;10.000826898417126;0.41678443150510847;-0.4352289488246547;-0.4352289762321062;0.4246220852289646;0.39904461899978894;0.5825990788898571;0.9998975695348301
14.303168;0.9922948627877699;0.46292325875985496;0.4665521730354112;-0.44545057242176134;-0.4488839749505658;0.9816977196625122;0.9999750620786421;10.000823963561336;0.416783542570386;-0.4352289485451294;-0.4352289763696915;0.42462134612753055;0.39904532602005255;0.5825995162419119;0.9998972258190717
14.313168;0.9922945530295679;0.4629229781622817;0.4665527088351439;-0.4454527737075968;-0.4488861936461681;0.9816991659931706;0.9999776992976146;10.000821574311914;0.4167826459238897;-0.43522894831084585;-0.43522897651667986;0.4246206017966932;0.3990460467172666;0.5825999790847639;0.9998969372788916
14.323168;0.9922943089746232;0.462922658194358;0.46655316478245723;-0.4454538742858522;-0.4488873031651429;0.9817015464203754;0.99998043453048;10.000819730421364;0.41678174274793606;-0.4352289481210458;-0.4352289766740048;0.4246208543895913;0.39904678102582897;0.5826011953608977;0.999896706387784
14.333168;0.9922941325488088;0.4629223635067975;0.4665536031819948;-0.4454549748562853;-0.4488884126914511;0.9817038549166652;0.9999832695492584;10.000818431793878;0.4167808343460694;-0.4352289479742934;-0.43522897684228873;0.4246201051494447;0.3990475296073466;0.5826017070740589;0.9998965348961921
14.343168;0.9922940252415392;0.46292209304997345;0.4665540211495451;-0.44545607541921073;-0.4488895222247563;0.9817060859279586;0.9999862056555081;10.000817676212684;0.4167799221346467;-0.4352289478689807;-0.43522897702198254;0.4246193546735702;0.39904829359251304;0.5826022424586091;0.9998964247165963
14.353168;0.9922929893551803;0.4629214059397309;0.46655444249042805;-0.4454567003977215;-0.4488906040868769;0.9817082350038979;0.9999892433183002;10.000817460012126;0.4167790076971274;-0.4352289478034057;-0.4352289772134836;0.4246186034047105;0.399049074123031;0.5826028012615285;0.9998963782361528
14.363168;0.9922930207593768;0.4629211787844267;0.4665548111268165;-0.44545780094740367;-0.44889171363167585;0.9817102995900046;0.9999923813446485;10.00081778020248;0.4167780926565182;-0.435228947775622;-0.43522897741723665;0.42461785178100503;0.3990498719586041;0.582603383602412;0.9998963978698127
14.373168;0.9922931195889435;0.4629209702153776;0.466555151013418;-0.44545890149288747;-0.4488928231801219;0.9817112790946327;0.9999956163795588;10.00081863580821;0.41677717852583324;-0.43522894778359233;-0.435228977633796;0.4246171001766398;0.39905168734574237;0.5826046749750805;0.9998964856570832
14.383168;0.9922932842486006;0.46292077863235953;0.4665554597744443;-0.44546000203558245;-0.4488939327301448;0.9817131743620165;0.9999989433909124;10.000820028055074;0.4167762667988648;-0.43522894782561217;-0.43522897786377995;0.4246163488630448;0.3990525200654984;0.5826053068375127;0.9998966434086604
14.393168;0.9922935138949939;0.46292060321800377;0.46655573519356863;-0.4454611025767183;-0.448895042279325;0.9817149873852231;1.0000023569411876;10.00082195938098;0.4167753589989783;-0.4352289479006033;-0.4352289781077245;0.42461559792654613;0.3990533694747315;0.5826059655312051;0.9998968731542038
14.403168;0.9922938086229205;0.46292044382907466;0.46655597502726065;-0.445462203117101;-0.44889615182503134;0.9817167209871503;1.0000058518647341;10.000824431932772;0.41677445646099265;-0.43522894800809075;-0.4352289783659621;0.4246148470790665;0.3990542345239173;0.5826066529992027;0.9998971779552207
14.413168;0.9922941691517809;0.462920300717208;0.4665561772538548;-0.44546330365722203;-0.44889726136450736;0.9817183779137276;1.0000094227391145;10.000827444759619;0.41677356017692574;-0.4352289481480137;-0.4352289786386458;0.42461409555199137;0.3990551139224614;0.5826073718906565;0.9998975625530597
14.423168;0.9922935976752554;0.4629197349923878;0.4665563670600103;-0.44546392861190337;-0.4488983432174358;0.9817199600691355;1.0000130635444064;10.000830992519177;0.41677267093208287;-0.4352289483205257;-0.43522897892586937;0.42461334235027515;0.3990560063189493;0.5826081255952661;0.9998980328844491
14.433168;0.992294089948227;0.46291962565791944;0.4665564904466868;-0.4454650291514734;-0.44889945273628074;0.981720468700391;1.0000167681767014;10.000835068630776;0.41677178944543775;-0.4352289485256663;-0.4352289792276476;0.42461258668684065;0.39905691017092576;0.5826089178595241;0.9998985951678916
14.443168;0.9922946457067201;0.46291953361574595;0.4665565740929881;-0.44546612969182847;-0.44890056224101293;0.9817219048546661;1.0000205305700776;10.000839666023905;0.4167709162755068;-0.4352289487629717;-0.43522897954370926;0.4246118280829874;0.399057823634579;0.5826097521433975;0.9998992557609263
14.453168;0.9922952625269963;0.4629194586535889;0.4665566186465977;-0.44546723023335894;-0.44890167172918777;0.9817232689195398;1.0000243439427658;10.000844768117885;0.4167700516192445;-0.4352289490315077;-0.43522897987335685;0.42461206622643605;0.39905874484701304;0.5826113599679407;0.9999000214901909
14.463168;0.9922959381550528;0.4629194003421738;0.46655662485386895;-0.4454683307763406;-0.4489027811982371;0.981724559452951;1.0000282003856131;10.000850334735564;0.41676919534858425;-0.43522894933031403;-0.4352289802154647;0.42461130112864387;0.3990596721891323;0.5826122863880271;0.9999008993781172
14.473168;0.9922966712250951;0.46291935841377063;0.4665565933283389;-0.44546943132077366;-0.4489038906456799;0.981725772723081;1.0000320913573406;10.000856296992833;0.41676834730999585;-0.43522894965869613;-0.4352289805684924;0.42461053333434357;0.39906060433878315;0.5826132622259643;0.9999018952733807
14.483168;0.9922974621709222;0.46291933282209075;0.46655652477666854;-0.44547053186650176;-0.44890500006932793;0.9817269037619044;1.0000360082326656;10.00086256903198;0.416767507303732;-0.43522895001622336;-0.4352289809305435;0.42460976366326636;0.3990615403503912;0.5826142891685714;0.9999030125414019
14.493168;0.9922973150022674;0.4629188842556993;0.4665564468686966;-0.44547115682010424;-0.4489060817894323;0.9817269477299262;1.0000399425027955;10.000869067178149;0.4167666746853428;-0.43522895040259585;-0.43522898129954174;0.42460899296167176;0.39906247961250374;0.5826153683270305;0.9999042520529275
14.503168;0.9922982295498128;0.462918891345115;0.46655630778526164;-0.4454722573670899;-0.4489071911590956;0.9817279000730486;1.000043885728735;10.000875721218907;0.4167658483023458;-0.4352289508174268;-0.4352289816734418;0.42460822229642076;0.39906342168603276;0.5826165001367991;0.9999056126503486
14.513168;0.9922992114869779;0.46291891512534394;0.4665561361069027;-0.4454733579148788;-0.44890830049872904;0.981728756055756;1.000047828966101;10.000882475362056;0.4167650267658512;-0.4352289512600314;-0.4352289820503331;0.42460745305632874;0.39906336632989764;0.582616999452857;0.9999070912675059
14.523168;0.9923003244307966;0.46291943194018004;0.46655638593098725;-0.4454740191680277;-0.44890894049284275;0.9817295109391625;1.000051762468489;10.000889285097971;0.4167642085436918;-0.43522895172943815;-0.4352289824285459;0.42460668666101753;0.3990643135525857;0.5826182351297431;0.9999086833963158
14.533168;0.992301455944665;0.4629194916769989;0.46655615707168724;-0.44547511971390097;-0.44891004976890847;0.981730160851026;1.0000556768455322;10.000896108407275;0.4167633919512318;-0.43522895222458774;-0.4352289828069437;0.42460592436946176;0.3990652634874697;0.5826195211109079;0.9999103841630078
14.543168;0.9923026704808442;0.4629195710431347;0.46655590446704764;-0.44547622025632694;-0.4489111590123426;0.9817307037187454;1.0000595644290882;10.000902896439955;0.41676257533242356;-0.4352289527443895;-0.43522898318510234;0.42460516742792453;0.39906621632268025;0.5826208561323178;0.9999121890761786
14.553168;0.9923039739080087;0.4629196709248191;0.46655563172585224;-0.4454773207934489;-0.4489122682225443;0.981731139879253;1.00006341937867;10.00090959751534;0.4167617574165257;-0.4352289532876287;-0.4352289835630355;0.42460441714017405;0.39906717238908135;0.5826222392240332;0.9999140939223822
14.563168;0.992305371952307;0.46291979207108275;0.46655534244963287;-0.4454784213233371;-0.44891337739875575;0.9817304722052894;1.0000672372442634;10.000916167563293;0.41676093758656413;-0.4352289538529268;-0.43522898394077525;0.4246036748009093;0.39906813221157245;0.5826236696877736;0.9999160945947239
14.573168;0.9923058712815161;0.4629194960427386;0.4665550665607663;-0.44547904624205265;-0.4489144588619853;0.9817307054376452;1.0000710142224916;10.000922573976894;0.4167601159506856;-0.4352289544388024;-0.43522898431820317;0.424602941833022;0.3990690964785853;0.582625146587488;0.9999181873442582
14.583168;0.9923074723154673;0.4629196623645372;0.46655475372971533;-0.44548014675161784;-0.4489155679682188;0.9817308450778149;1.0000747455288266;10.000928792565745;0.41675929323398414;-0.4352289550438841;-0.4352289846950405;0.4246022199494974;0.39907006612743573;0.5826266682267383;0.9999203686099611
14.593168;0.9923091792890772;0.46291985252571;0.4665544334112851;-0.44548124724996396;-0.4489166770394559;0.9817308970138009;1.000078423995816;10.000934796800404;0.4167584703808372;-0.4352289556672023;-0.43522898507089874;0.42460151110827676;0.39907104243033115;0.5826282319582363;0.9999226341348415
14.603168;0.9923109928236498;0.46292006702891775;0.4665541085366919;-0.4454823477364493;-0.44891778607675875;0.9817308676802654;1.0000820403113528;10.00094054108415;0.416757648135876;-0.435228956308233;-0.4352289854453957;0.42460181738041464;0.3990720267849654;0.5826305631748806;0.9999249785563455
14.613168;0.9923129116412156;0.4629203060527209;0.4665537821998106;-0.4454834482107976;-0.4489188950817903;0.9817307637903465;1.0000855844630165;10.000945950939936;0.4167568269723847;-0.43522895696649366;-0.43522898581807573;0.42460114069936833;0.3990730204437069;0.5826322012548675;0.9999273961533969
14.623168;0.9923149328481388;0.4629205694825521;0.466553457739528;-0.4454845486730911;-0.44892000405665444;0.9817295920455624;1.000089047022662;10.00095093426731;0.4167560072211576;-0.43522895764111774;-0.4352289861881233;0.4246004825145981;0.3990740244006367;0.5826338721028524;0.9999298816135967
14.633168;0.9923170518637545;0.4629207921887517;0.46655307359686077;-0.44548454842817037;-0.4489200038201308;0.9817293588662811;1.0000924195281833;10.00095540795526;0.4167551891695036;-0.4352289583308893;-0.4352289865542613;0.4245998436935363;0.3990740392895098;0.5826348890019196;0.9999324294413792
14.643168;0.9923192620005776;0.4629211038231812;0.46655276509255583;-0.445485648867772;-0.44892111274290963;0.9817290698111872;1.000095694733763;10.000959315689666;0.41675437314580277;-0.43522895903436887;-0.4352289869149471;0.4245992248724834;0.39907506537158305;0.5826366208943189;0.9999350327165095
14.653168;0.9923205566144765;0.46292100005054027;0.4665524983298826;-0.44548627368711013;-0.44892219396597727;0.9817287292667533;1.000098867411238;10.000962625813619;0.41675355962561605;-0.4352289597496486;-0.43522898726861875;0.4245986269253991;0.39907610263538595;0.582638382579414;0.999937682941865
14.663168;0.9923229238185373;0.462921359512602;0.4665522251457727;-0.44548737410599804;-0.44892330284887816;0.9817283402808316;1.0001019346686724;10.00096532241938;0.4167527491337594;-0.43522896047408133;-0.4352289876138526;0.4245980510980577;0.39907715078392;0.5826401732606925;0.999940370840873
14.673168;0.9923253579087015;0.4629217431972446;0.46655197745838917;-0.44548847451649387;-0.4489244117158973;0.9817279044653758;1.0001048954778173;10.000967400135305;0.41675194187750897;-0.4352289612044277;-0.43522898794944737;0.42459749876090663;0.3990782092622048;0.5826419914596394;0.9999430871226901
14.683168;0.9923278519752;0.4629221513400204;0.46655176044434826;-0.4454895749192645;-0.4489255205692812;0.9817274226794094;1.0001077502859068;10.000968860239887;0.4167511375611928;-0.43522896193737487;-0.4352289882743163;0.4245969709177074;0.39907927752820205;0.5826438353688467;0.9999458232128229
14.693168;0.9923303990456163;0.4629225839494523;0.4665515787902103;-0.44549067531468295;-0.4489266294107889;0.9817258956484698;1.000110500700902;10.000969709792251;0.41675033557827756;-0.4352289626700795;-0.43522898858722775;0.4245964677718498;0.3990803551193217;0.5826457030496562;0.9999485718554069
14.703168;0.9923329918492246;0.4629230407908279;0.46655143659467413;-0.44549177570315923;-0.4489277382415269;0.9817253232341875;1.000113148941843;10.00096996220833;0.416749535306388;-0.43522896340032;-0.43522898888674744;0.4245959887640852;0.3990814413503378;0.5826475923660289;0.9999513273683026
14.713168;0.992335622646609;0.46292345627174514;0.4665512719669898;-0.4454917753909168;-0.4489277378781334;0.981724703208449;1.0001156972173584;10.000969631481993;0.4167487363488747;-0.4352289641262404;-0.4352289891714877;0.42459553299584063;0.3990815352271326;0.5826488162324321;0.999954085726405
14.723168;0.9923382836026403;0.4629239591373313;0.46655121856250437;-0.4454928757677544;-0.44892884668818234;0.9817240310314974;1.0001181477904464;10.00096872728687;0.4167479385826084;-0.43522896484614015;-0.4352289894403886;0.4245950995304843;0.3990826355667734;0.5826507425055072;0.9999568445741178
14.733168;0.9923409678996342;0.46292448348198845;0.4665512130304049;-0.4454939761402504;-0.4489299554872716;0.9817233008495336;1.0001205038214485;10.000967261089736;0.4167471419046824;-0.43522896555852864;-0.43522898969275514;0.4245946873973671;0.39908374096999494;0.5826526849138056;0.9999596032427832
14.743168;0.9923426721187995;0.4629245893392337;0.46655128357616543;-0.44549460089057297;-0.44893103659604694;0.9817225068290877;1.0001227694946309;10.000965253044827;0.41674634599498445;-0.43522896626219904;-0.435228989928175;0.424594295510492;0.39908484990593934;0.5826546423706976;0.9999623625043602
14.753168;0.9923453890867716;0.4629251545828826;0.46655137835228383;-0.44549570125661336;-0.4489321453701927;0.9817216441193926;1.000124948648179;10.000962729541946;0.41674555045518824;-0.43522896695624314;-0.43522899014656596;0.4245939224881547;0.399085960988808;0.5826566141649735;0.9999651236907059
14.763168;0.9923481180916534;0.4629257386797185;0.46655152513099907;-0.4454968016220049;-0.44893325413017937;0.9817207095910832;1.0001270430749745;10.00095972014691;0.4167447551717958;-0.43522896764010505;-0.4352289903482724;0.4245945665255502;0.39908707313757336;0.5826593287440642;0.9999678879441373
14.773168;0.9923508572248404;0.46292627467228625;0.4665516587515747;-0.44549680129464403;-0.4489332536910223;0.9817187023166293;1.0001290522386792;10.00095626009976;0.41674396046618123;-0.43522896831352686;-0.43522899053406855;0.42459422575634476;0.39908718549123906;0.5826606439799663;0.9999706566500481
14.783168;0.9923536039401567;0.462926889554826;0.46655190896410914;-0.4454979016619505;-0.44893436241922996;0.9817176235840321;1.0001309741949727;10.000952385681297;0.416743166967749;-0.4352289689763752;-0.4352289907050878;0.42459389877404413;0.3990882971847349;0.5826626582912443;0.9999734324718771
14.793168;0.992356355099376;0.4629275152595974;0.4665522080400439;-0.44549900203110904;-0.4489354711298719;0.9817164766452156;1.0001328059864851;10.000948118096698;0.4167423754996496;-0.4352289696285205;-0.43522899086276645;0.4245935846433376;0.3990894072793105;0.5826646864417367;0.9999762193005991
14.803168;0.99235910795108;0.4629281489663683;0.4665525527518905;-0.4455001024028577;-0.44893657982174123;0.981715266165896;1.0001345437209583;10.0009434572683;0.41674158706739317;-0.43522897026977225;-0.4352289910088168;0.42459328244434924;0.39909051493522996;0.5826667275079782;0.9999790209049055
14.813168;0.9923618609335275;0.4629287883259678;0.46655293911152923;-0.44550120277825195;-0.4489376884936085;0.9817139973700758;1.0001361833135993;10.00093839252706;0.4167408028687712;-0.43522897089987106;-0.43522899114506713;0.4245929909092799;0.39909161939976423;0.5826687799880581;0.9999818398464808
14.823168;0.9923646142385585;0.4629294312883488;0.4665533626313203;-0.4455023031585755;-0.4489387971446402;0.9817126751692826;1.0001377214268747;10.000932912448476;0.4167400243907162;-0.43522897151854356;-0.4352289912732128;0.424592708451535;0.39909171962128076;0.5826701568218208;0.9999846773607083
14.833168;0.9923663713753949;0.4629295720910868;0.46655378009662524;-0.44550182722532217;-0.4489387689123014;0.9817113032317916;1.0001391562866224;10.000927012016358;0.41673925355931546;-0.4352289721255788;-0.43522899139476107;0.42459243330483065;0.3990928140565082;0.5826722247807382;0.9999875336797339
14.843168;0.9923691306090638;0.4629302181581533;0.4665542650792634;-0.4455029276188463;-0.4489398775213207;0.9817098828809733;1.0001404880237488;10.00092070499804;0.4167384926326229;-0.4352289727208968;-0.4352289915111161;0.42459216348282647;0.39909390104031267;0.5826742954131586;0.9999904082334242
14.853168;0.9923718934364585;0.46293086430480757;0.466554775180367;-0.44550402802132455;-0.4489409861095109;0.9817074125058872;1.000141718018118;10.000914030139853;0.4167377440109285;-0.43522897330455906;-0.4352289916235851;0.4245918967713241;0.3990949793103319;0.5826763650314453;0.9999932992747027
14.863168;0.9923746573942724;0.46293150911433;0.4665553069353893;-0.44550512843334295;-0.4489420946768701;0.9817058886303185;1.0001428478583734;10.000907039361113;0.4167370104302869;-0.4352289738767164;-0.4352289917334835;0.4245916311322763;0.39909504823072994;0.5826777454425118;0.9999962037029851
14.873168;0.9923774189223907;0.4629320857286821;0.4665557916142407;-0.44550512816298166;-0.4489420940394992;0.9817043080915139;1.000143878520767;10.000899781796939;0.4167362951905385;-0.43522897443755804;-0.43522899184240654;0.42459136526898017;0.39909610766057574;0.5826798038746378;0.9999991182187064
14.883168;0.9923801745259829;0.46293272143861397;0.46655635696269465;-0.4455062285948408;-0.4489432025649863;0.9817026690339108;1.0001448099595747;10.000892300077444;0.41673560185929426;-0.43522897498731217;-0.43522899195221154;0.42459109887428625;0.3990971575959547;0.582681854048832;1.0000020408704189
14.893168;0.9923829215808124;0.46293334827463894;0.46655693450717195;-0.4455073290366924;-0.44894431106956256;0.9817009699142306;1.000145641158383;10.000884631649836;0.41673493362656555;-0.43522897552617457;-0.43522899206463284;0.4245908326490495;0.3990981977767222;0.5826838959136118;1.0000049716790085
14.903168;0.9923856585929173;0.46293396307846585;0.46655752082718516;-0.4455084294884018;-0.4489454195533506;0.9816992078560416;1.0001463704016802;10.000876806483843;0.4167342929476732;-0.4352289760540389;-0.43522899218101885;0.4245905681490528;0.3990982275653192;0.5826852455037099;1.0000079124912418
14.913168;0.9923883846708988;0.4629344979925591;0.46655804664106504;-0.4455084292575463;-0.4489454188326326;0.9816973780456191;1.000146995817235;10.000868849974237;0.416733681718379;-0.43522897657030885;-0.4352289923022946;0.4245903074204593;0.39909924614869685;0.5826872734687789;1.0000108664004146
14.923168;0.9923910985406129;0.4629350801106817;0.4665586387982666;-0.44550952972824825;-0.4489465272752066;0.9816954750141996;1.0001475159369397;10.000860796496935;0.41673310143845693;-0.43522897707402636;-0.43522899242903546;0.4245900527160313;0.3991002527211031;0.5826892949441586;1.0000138371366127
14.933168;0.9923927996839508;0.46293520256762427;0.4665592548912079;-0.44551015457228993;-0.44894760801903183;0.9816924945316291;1.0001479298253426;10.000852698131371;0.41673255307181034;-0.43522897756408396;-0.43522899256167075;0.4245898064908839;0.39910124665340174;0.5826913090979247;1.000016829299868
14.943168;0.9923954815525021;0.46293574118827396;0.4665598385826542;-0.44551125505931616;-0.4489487164217012;0.9816904341763238;1.0001482368648178;10.000844619981113;0.41673203711175894;-0.43522897803940724;-0.4352289927006319;0.424589571445975;0.3991012277179847;0.5826926298972246;1.0000198490380576
14.953168;0.992398142394447;0.46293618887332877;0.46656034833213583;-0.4455112548636959;-0.44894871562137034;0.981688292995512;1.0001484362830761;10.000836637344953;0.41673155408728185;-0.4352289784990783;-0.4352289928464059;0.42459035031494335;0.39910219595939433;0.5826953545724078;1.0000229035370491
14.963168;0.9924007785754458;0.4629366727145786;0.46656091231423874;-0.4455123553677205;-0.4489498239865394;0.9816860713238647;1.0001485263745984;10.000828834515929;0.41673110492748855;-0.4352289789423614;-0.43522899299959383;0.4245901456215895;0.3991031513416938;0.5826973394495983;1.0000259994738705
14.973168;0.9924033867518641;0.4629371253499472;0.4665614629122079;-0.44551345588009716;-0.44895093233455285;0.9816837703328752;1.00014850384195;10.000821293140426;0.4167306908050324;-0.43522897936884825;-0.43522899316077224;0.4245899598329039;0.3991030937220302;0.5826986262529628;1.0000291421208503
14.983168;0.9924059644562423;0.4629375444264002;0.4665619987794515;-0.44551455640027504;-0.4489520406664612;0.9816813911475631;1.0001483639667714;10.000814081167434;0.4167303128420349;-0.4352289797786497;-0.43522899333016;0.4245897956659185;0.39910402294216263;0.5827005825248059;1.0000323355226233
14.993168;0.9924085103941437;0.4629378625864177;0.4665624539002304;-0.44551455623645364;-0.4489520397990505;0.9816789339825189;1.0001481015348703;10.000807248548757;0.4167299718702742;-0.43522898017231015;-0.43522899350748384;0.4245896560593062;0.399104938678436;0.582702521749991;1.000035583233571
15.003168;0.9924110247301967;0.46293820712532674;0.4665629589001269;-0.44551565677019445;-0.448953148100115;0.9816763976209716;1.0001477115818493;10.000800823318595;0.4167296681678026;-0.4352289805505486;-0.4352289936921607;0.4245895439225778;0.3991058403781642;0.5827044430832331;1.0000388890915466
15.013168;0.9924135093714391;0.4629385107792266;0.4665634482761947;-0.44551675730972534;-0.4489542563858882;0.9816727796663806;1.0001471894599279;10.000794813505033;0.41672940147827553;-0.43522898091402235;-0.43522899388352476;0.42458946207411125;0.39910572754663143;0.5827056607992773;1.0000422570051597
15.023168;0.9924159682060023;0.46293870700388223;0.4665638564426666;-0.4455167571631401;-0.44895425547287504;0.9816700771437695;1.0001465308527864;10.000789216335264;0.41672917143513327;-0.43522898126307935;-0.43522899408092136;0.4245894133933617;0.39910659995686365;0.5827075434283077;1.0000456898142298
15.033168;0.9924184072128173;0.4629389251090113;0.4665643138680794;-0.445517857711644;-0.4489553637294151;0.981667286537737;1.000145732007516;10.000784025671955;0.4167289780079422;-0.435228981597558;-0.4352289942836618;0.42458940088567865;0.3991074574727744;0.5827094049374804;1.0000491888144216
15.043168;0.9924198353053827;0.46293866145163515;0.466564781284828;-0.445518482618498;-0.4489564442939208;0.9816644038306773;1.000144789812711;10.000779232128723;0.41672882166593556;-0.4352289819167561;-0.4352289944909294;0.42458942754130297;0.39910729988365545;0.582710559818101;1.0000527541774593
15.053168;0.9924222560450102;0.4629387958443226;0.46656520494733755;-0.4455195831702538;-0.4489575525245339;0.9816614255427641;1.0001437022039588;10.000774821256257;0.4167287031846764;-0.4352289822195188;-0.43522899470184173;0.4245894960991631;0.3991081270462774;0.5827123777167877;1.0000563850269342
15.063168;0.9924246778871224;0.4629388254125512;0.46656554551334795;-0.445519583032484;-0.4489575515595035;0.9816583501109287;1.0001424690055474;10.000770779065643;0.41672862324405135;-0.4352289825043269;-0.43522899491553424;0.424589608765873;0.39910893893386906;0.582714174052003;1.0000600787230538
15.073168;0.9924271075890548;0.4629388812914879;0.4665659329048466;-0.44552068358431757;-0.4489586597671711;0.9816551784587242;1.0001410922677785;10.000767099312005;0.4167285821459256;-0.43522898276942634;-0.43522899513100327;0.42458976698577006;0.3991087353990866;0.5827152646669602;1.0000638302358613
15.083168;0.9924295513576894;0.46293890005253585;0.46656630042159464;-0.44552178413497057;-0.44895976796449144;0.9816519139189067;1.0001395755648892;10.000763781943961;0.4167285797831776;-0.43522898301316093;-0.43522899534695497;0.42458997148480143;0.3991095161846139;0.5827170204601864;1.0000676326321845
15.093168;0.9924320141165957;0.4629388185623312;0.4665665812484431;-0.4455217839935933;-0.44895976696838774;0.9816485617249912;1.0001379229043337;10.000760826154536;0.4167286157812925;-0.43522898323439435;-0.435228995561878;0.42459022242524197;0.3991102813344575;0.5827187580626674;1.0000714781397784
15.103168;0.9924344995383272;0.4629387687204925;0.46656690504012027;-0.44552288453939953;-0.448960875147116;0.9816451275897575;1.0001361386423147;10.000758225165843;0.4167286896903673;-0.4352289834326829;-0.4352289957741469;0.42459051937799697;0.3991100314575976;0.5827197945677941;1.0000753587246396
15.113168;0.9924370103285716;0.4629386229963792;0.4665671401537458;-0.44552288439204485;-0.44896087413369495;0.9816406161141842;1.0001342281103058;10.000755962535463;0.41672880103181215;-0.4352289836081382;-0.43522899598203535;0.4245908614318673;0.3991107676902403;0.5827215020392625;1.000079266247663
15.123168;0.992439548035492;0.46293851379629714;0.46656741680288355;-0.44552398493190104;-0.4489619822966719;0.9816370303492313;1.0001321974669521;10.000754011345103;0.4167289490447219;-0.43522898376119795;-0.435228996183648;0.42459124764507666;0.39911149165214305;0.582723197735696;1.0000831923653004
15.133168;0.9924421120845575;0.462938379231067;0.46656766881377343;-0.44552508547002906;-0.4489630904537185;0.9816333722829319;1.0001300531696657;10.000752337304458;0.4167291323606134;-0.43522898389246384;-0.4352289963769178;0.4245916774172249;0.39911120535543215;0.5827241987695088;1.000087128428704
15.143168;0.9924446988259121;0.46293815774545544;0.4665678297048988;-0.4455250853179568;-0.44896308942315;0.9816296433865825;1.0001278017078872;10.000750900885217;0.4167293490314716;-0.4352289840025931;-0.4352289965599224;0.4245921504300379;0.3991119109989808;0.5827258771784256;1.000091065928414
15.153168;0.9924463034441027;0.46293754336440296;0.46656805589102424;-0.44552571020506576;-0.4489641698963251;0.9816258449275853;1.000125448937426;10.000749659552651;0.41672959677383875;-0.435228984092214;-0.4352289967312169;0.42459366618821887;0.3991116108817518;0.5827275942365628;1.000094997154412
15.163168;0.9924489142749524;0.4629373534562804;0.466568228286858;-0.4455268107458179;-0.44896527804925523;0.981621978249055;1.0001229992323928;10.000748572480045;0.4167298732180203;-0.4352289841618554;-0.4352289968896613;0.4245942235303093;0.39911230749778;0.5827292645484435;1.000098915407736
15.173168;0.9924515247741306;0.46293708762708274;0.4665683086296348;-0.44552681060054494;-0.44896527702136635;0.9816180451038553;1.0001204553415073;10.000747604817832;0.41673017622630487;-0.43522898421186174;-0.43522899703410073;0.4245948206517541;0.3991130035662027;0.5827309332744207;1.0001028147704027
15.183168;0.9924541275928854;0.4629368792210047;0.46656842868767817;-0.4455279111468345;-0.4489663851821523;0.9816140476765967;1.0001178190592623;10.000746727066684;0.4167305038658019;-0.43522898424243545;-0.4352289971635204;0.42459545570469587;0.3991127018220498;0.5827319164620235;1.0001066895703805
15.193168;0.9924567164222787;0.46293666639854963;0.4665685238484304;-0.4455290116956422;-0.4489674933498101;0.9816099882703035;1.0001150923642785;10.000745906325092;0.416730854107673;-0.4352289842538523;-0.43522899727739245;0.42459612728570584;0.39911340476033846;0.5827335847580967;1.0001105337742269
15.203168;0.992459285249225;0.46293638710837604;0.46656852951520544;-0.4455290115582772;-0.44896749234253586;0.9816058691196143;1.0001122784120466;10.000745100091795;0.4167312250741044;-0.43522898424661616;-0.43522899737556536;0.42459683436277074;0.3991131145329893;0.5827345689799087;1.0001143409217823
15.213168;0.9924618270602203;0.46293617374399154;0.46656857784483796;-0.4455301121130205;-0.44896860052974896;0.9816006925503546;1.000109381760879;10.000744261692486;0.4167316155679782;-0.4352289842215371;-0.43522899745792093;0.42459757596583164;0.3991138329751638;0.5827362388776093;1.000118104603446
15.223168;0.9924643333269725;0.46293589832526066;0.46656853994079384;-0.4455301119826898;-0.4489685995453266;0.9815964613349688;1.0001064076073485;10.00074334522806;0.4167320250030039;-0.43522898417983985;-0.43522899752438443;0.4245983509738069;0.39911456167418824;0.5827379091104415;1.000121818873629
15.233168;0.9924667950217835;0.46293569167351495;0.4665685489123457;-0.44553121254564;-0.44896970775812944;0.9815921789797721;1.0001033605986975;10.000742303996553;0.4167324528772332;-0.43522898412318745;-0.43522899757501465;0.4245991579826411;0.3991143018944675;0.5827388946868979;1.0001254783888167
15.243168;0.9924692041006828;0.4629354892445598;0.46656854178437374;-0.4455323131134028;-0.448970815985603;0.981587849838089;1.000100244513731;10.000741093666793;0.41673289849633854;-0.43522898405361077;-0.4352289976098306;0.4245999951693392;0.3991150544067068;0.5827405658445848;1.0001290782762748
15.253168;0.9924715547408185;0.4629352262332687;0.46656845572339684;-0.4455323129970828;-0.44897081504544306;0.9815834791957119;1.0000970631061268;10.000739682852794;0.4167333610067815;-0.435228983973397;-0.4352289976287533;0.42460086027680877;0.39911481963519185;0.5827415535575137;1.0001326138816455
15.263168;0.9924738443078235;0.4629350326908132;0.4665684241786132;-0.44553341357403986;-0.44897192330698804;0.9815790735617234;1.0000938205517171;10.000738059349592;0.4167338392191548;-0.43522898388496967;-0.43522899763189493;0.4246017507737254;0.3991155981653485;0.5827432286048434;1.0001360808354574
15.273168;0.9924750752405663;0.4629332392604701;0.4665672362454453;-0.44553300272036644;-0.4489719601409698;0.9815746408400803;1.0000905208731947;10.000736225537576;0.41673433131496207;-0.4352289837908529;-0.4352289976198989;0.42460266400267394;0.39911639109448377;0.5827449068269336;1.0001394755007755
15.283168;0.9924772470930501;0.46293305612789637;0.46656719002014674;-0.44553410330305515;-0.44897306844305346;0.9815701895715802;1.0000871678905514;10.000734187387845;0.41673483496937075;-0.4352289836936157;-0.4352289975939983;0.4246035972800503;0.3991161998892293;0.582745903446793;1.0001427950972908
15.293168;0.9924793656148719;0.46293281356476834;0.46656707377024104;-0.4455341031998317;-0.4489730675834235;0.9815657276537817;1.0000837658879542;10.000731944737831;0.41673534767275106;-0.43522898359574375;-0.4352289975558107;0.42460454778071705;0.39911702598256305;0.5827475877977183;1.000146036946426
15.303168;0.9924814352892409;0.4629326412870971;0.46656701930644123;-0.44553520378491535;-0.44897417593056044;0.9815612619796592;1.0000803196346366;10.00072948944356;0.41673586683104374;-0.43522898349963535;-0.4352289975070668;0.42460551217037557;0.39911687063433576;0.5827485890345451;1.000149197697748
15.313168;0.9924834605548244;0.4629324742870896;0.4665669616531804;-0.44553630436940794;-0.448975284301453;0.9815557990162926;1.0000768339170854;10.000726806285677;0.41673638974200305;-0.4352289834076485;-0.4352289974494798;0.424606486471445;0.3991177351972157;0.5827502753357101;1.00015227382322
15.323168;0.9924854443907991;0.46293224766013147;0.4665668356515578;-0.445536304264805;-0.44897528351331123;0.9815513454675341;1.0000733133559572;10.000723870861812;0.4167369135072206;-0.4352289833219823;-0.435228997384813;0.42460746629057877;0.3991176213052167;0.5827512747305829;1.0001552626454542
15.333168;0.9924873875291612;0.46293209135958535;0.46656677266669816;-0.44553740484615023;-0.4489763919351115;0.9815469088886504;1.0000697623173858;10.00072065446847;0.41673743493633064;-0.4352289832445436;-0.435228997314907;0.4246084471320458;0.3991185306293625;0.582752954588064;1.000158162193839
15.343168;0.9924892892196355;0.4629318757605317;0.4665666427363557;-0.44553740473735726;-0.4489763912007069;0.9815424977540093;1.0000661847218424;10.000717133762887;0.4167379507004342;-0.43522898317700465;-0.43522899724157005;0.42460942459568946;0.3991184643746834;0.5827539426841923;1.0001609703960017
15.353168;0.9924911482991001;0.4629317307164789;0.46656657738638735;-0.445538505313535;-0.4489774996789889;0.9815381208472355;1.0000625840094237;10.00071329154012;0.41673845759263684;-0.4352289831210492;-0.4352289971665214;0.42461039437152936;0.3991194230317648;0.5827556065341326;1.0001636852383602
15.363168;0.9924929637474196;0.46293152599351056;0.4665664459215925;-0.4455385051989325;-0.44897749900364153;0.9815337869357081;1.000058963127258;10.000709116933868;0.416738952653291;-0.43522898307863533;-0.43522899709144885;0.42461135235221337;0.39911940667194873;0.5827565738719744;1.0001663054658922
15.373168;0.992494734909157;0.462931390720036;0.46656637882468605;-0.4455396057689696;-0.44897860754387026;0.9815295045690867;1.0000553243722892;10.000704610533504;0.41673943337418795;-0.43522898305195723;-0.4352289970180905;0.42461229520570637;0.39912041523189173;0.5827582116924964;1.0001688306465146
15.383168;0.9924964614309374;0.46293119435262403;0.4665662447585886;-0.4455396056477464;-0.44897860693374225;0.981525281495722;1.0000516697010788;10.000699779885483;0.4167398978677957;-0.43522898304322866;-0.4352289969483458;0.4246132209310849;0.39912044843206257;0.5827591471656606;1.0001712609625524
15.393168;0.9924981429582262;0.4629310661403547;0.4665661742868965;-0.4455407062103256;-0.448979715542154;0.9815211245391536;1.0000480014443631;10.000694628142268;0.41674034469089893;-0.4352289830546046;-0.4352289968843833;0.4246141287429917;0.39912150565852256;0.5827607471806145;1.0001735971545418
15.403168;0.9924997789887909;0.46293087594365434;0.46656603667190144;-0.4455407060806852;-0.4489797150021793;0.9815170404958125;1.0000443225554188;10.000689153631031;0.4167407726815245;-0.43522898308808294;-0.4352289968285246;0.4246160184862978;0.39912258579726556;0.5827630523874336;1.0001758402402119
15.413168;0.9925003703816293;0.4629303143665285;0.4665659895462906;-0.4455413309650512;-0.44898079600277674;0.9815130372746137;1.000040636244528;10.000683357927539;0.4167411810015789;-0.4352289831453405;-0.43522899678290744;0.42461689004981507;0.39912268709873533;0.5827639171723735;1.0001779907106976
15.423168;0.9925019118238505;0.4629301303106291;0.4665658487898526;-0.44554133082520664;-0.44898079553410913;0.9815091240579735;1.000036944929678;10.000677246045967;0.41674156914575455;-0.43522898322769044;-0.43522899674922727;0.4246177430531625;0.39912380737602166;0.5827654366656609;1.000180047666102
15.433168;0.9925034023769941;0.46293001391720795;0.4665657717703515;-0.44554243136645993;-0.44898190428514456;0.9815043102177462;1.0000332489507002;10.000670819366194;0.416741936932338;-0.4352289833360936;-0.4352289967287213;0.42461857698814687;0.3991239443203287;0.5827662383689215;1.0001820089794473
15.443168;0.9925048398349895;0.4629298343187152;0.4665656276912647;-0.44554243121573966;-0.44898190388866394;0.9815006042694205;1.0000295466772453;10.000664077189183;0.41674228446581585;-0.4352289834710212;-0.4352289967222789;0.42461939155583645;0.39912509566903825;0.5827676897724217;1.0001838723831233
15.453168;0.9925062236479827;0.4629297202876648;0.4665655476398963;-0.4455435317472998;-0.44898301271261315;0.9814970137278566;1.000025836376103;10.000657027145447;0.41674261204789903;-0.4352289836321489;-0.43522899673053056;0.42462018687576625;0.3991252591912372;0.5827684184603791;1.0001856362983839
15.463168;0.992507555061736;0.4629295414769159;0.4665654010561141;-0.44554353158924964;-0.4489830123893627;0.9814935450772099;1.0000221180797866;10.000649692325188;0.41674292014235653;-0.43522898381819475;-0.43522899675390314;0.4246209634570132;0.3991254325384434;0.58276910619183;1.0001873003179598
15.473168;0.9925088364830777;0.46292942765890127;0.4665653186894575;-0.4455446321165358;-0.4489841212858816;0.9814902036981493;1.0000183940535057;10.00064211310005;0.4167432093502702;-0.4352289840271878;-0.43522899679265203;0.42462172192295616;0.3991266132390498;0.5827704343369573;1.0001888656238072
15.483168;0.9925100711756593;0.4629292491671338;0.4665651692006729;-0.4455446319571855;-0.44898412103342755;0.9814869944544609;1.0000146679853112;10.000634344900787;0.41674348016439483;-0.4352289842568733;-0.4352289968468621;0.42462246275006127;0.3991267988028806;0.5827710296198905;1.0001903347320122
15.493168;0.9925112633630577;0.4629291362192778;0.4665650827824978;-0.4455457324853175;-0.4489852299982263;0.9814839224857133;1.0000109437694156;10.000626452800434;0.4167437325457714;-0.43522898450486613;-0.4352289969164883;0.4246231861648367;0.39912798666589144;0.5827722590159087;1.0001917105184956
15.503168;0.9925124179459038;0.46292895974724674;0.46656492812415506;-0.4455457323278457;-0.4489852298113268;0.9814809934167923;1.0000072250967356;10.000618507784246;0.41674396593086305;-0.4352289847686706;-0.43522899700139256;0.424623892385404;0.3991281742709546;0.5827727508439214;1.0001929954173439
