time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.933168;0.9922119787270332;0.4627710522289278;0.4663822450530591;-0.445980969256641;-0.44944948029918314;0.981020268549143;1.000091668669878;10.000956260695176;0.4167647344011317;-0.4352289615879967;-0.4352290440151753;0.42484712779708744;0.39920170166817337;0.5829970187822;0.9999961809262886
13.943168;0.9922083373551462;0.46277089560506424;0.46638238974876334;-0.44598317085524336;-0.44945169883943376;0.9810199811113969;1.0000918574625122;10.000960862162401;0.41676519652442173;-0.4352289621530746;-0.4352290437463509;0.424846377672593;0.3992030169678678;0.5829971229038171;0.9999958068779286
13.953168;0.9922036484421765;0.4627702674302083;0.4663824805235793;-0.4459837956950024;-0.44945278051085247;0.9810197748616106;1.000091999188186;10.000965073749603;0.4167656472832234;-0.43522896272639894;-0.4352290434557871;0.42484562245247953;0.3992043130306368;0.5829972568469025;0.9999954111385625
13.963168;0.9921999131272383;0.46277011377591426;0.46638252819563597;-0.4459848966569541;-0.44945388983653745;0.9810186493071279;1.0000920941532832;10.000968911298212;0.4167660860663016;-0.4352289633088577;-0.43522904314237587;0.42484486252731735;0.399206590112804;0.5829981090492746;0.9999949926851186
13.973168;0.9921961373556846;0.46277006327064124;0.4663826240219888;-0.44598709823653476;-0.449456108332713;0.9810186023595583;1.0000921423255964;10.000972381737869;0.41676651193292014;-0.4352289639013818;-0.43522904280492725;0.4248440980949614;0.3992078484585729;0.5829983135112589;0.9999945504750072
13.983168;0.9921923250977902;0.46276998874277064;0.4663826371000734;-0.44598819918658644;-0.4494572176314081;0.9810186314378581;1.0000921443122524;10.00097548475172;0.41676692388804565;-0.4352289645046892;-0.4352290424423802;0.4248433292799201;0.3992090881411876;0.5829985579537937;0.9999940834269745
13.993168;0.9921884803184486;0.4627699567292084;0.46638263341141245;-0.445989300129589;-0.44945832691761006;0.9810187338016163;1.0000921013177684;10.000978217251637;0.4167673213306861;-0.43522896511919856;-0.4352290420538836;0.4248425564519345;0.39921030913203315;0.5829988440191898;0.999993590837658
14.003168;0.9921846073729995;0.4627699674904824;0.46638261417699883;-0.4459904010647786;-0.4494594361918061;0.9810189062736255;1.000092014304864;10.000980577491381;0.4167677042415266;-0.4352289657451628;-0.43522904163881176;0.42484278016819527;0.3992125115490933;0.5830005856473268;0.9999930731594785
14.013168;0.9921797127975505;0.462769645991981;0.4663826732264032;-0.44599212647721137;-0.44946162696962794;0.9810181450653223;1.0000918836425008;10.000982572326377;0.41676807317453207;-0.43522896638279013;-0.4352290411966721;0.4248420009675897;0.3992136957141108;0.5830009554110315;0.9999925320848491
14.023168;0.992175798364753;0.4627697395222461;0.4663826283860788;-0.44599322739409303;-0.44946273622071586;0.9810184456983546;1.0000917090276589;10.000984222294523;0.4167684290686867;-0.4352289670321721;-0.4352290407268525;0.4248412192454139;0.399214861860613;0.5830013661194878;0.9999919697379267
14.033168;0.9921718716179078;0.4627698725802462;0.4663825736044706;-0.4459943283011863;-0.4494638454603356;0.9810188030547615;1.000091489144731;10.00098555479814;0.4167687729312592;-0.43522896769322167;-0.43522904022862074;0.4248404352932792;0.39921600997384693;0.5830018168928494;0.9999913881769978
14.043168;0.992167938444739;0.4627690081133084;0.46638146675436076;-0.4459965947208008;-0.4494661292786677;0.9810192115790397;1.0000912216278588;10.000986593400198;0.41676910564916925;-0.43522896836577196;-0.4352290397014424;0.4248396495724397;0.3992181399652232;0.5830029914798018;0.9999907896366285
14.053168;0.992164004025936;0.46276921614113276;0.4663813967062036;-0.44599769560550034;-0.4494672384947985;0.9810196652679759;1.0000909036926222;10.000987355915509;0.4167694278511432;-0.43522896904965397;-0.4352290391451638;0.42483886281923205;0.39921925188984836;0.5830035189416498;0.9999901766966137
14.063168;0.9921600728957336;0.4627694596332284;0.4663813206376392;-0.4459987964782361;-0.4494683476989801;0.9810191575245548;1.0000905325707048;10.000987858363121;0.4167697398774559;-0.43522896974469066;-0.43522903856011497;0.42483807582783834;0.39922034616079494;0.5830040827411314;0.9999895522155812
14.073168;0.9921551510790774;0.4627692983933847;0.46638126601598495;-0.4459994211934124;-0.4494694292219182;0.9810196814138747;1.000090105192982;10.000988120523763;0.41677004217754127;-0.4352289704506043;-0.43522903794728546;0.42483728924871217;0.39922142360230545;0.5830046817237109;0.9999889193760333
14.083168;0.9921512391520662;0.4627696744991371;0.4663812458912532;-0.44600162266239923;-0.44947164758580965;0.9810202301632879;1.0000896179262395;10.000988169809167;0.4167703356999515;-0.4352289711669591;-0.4352290373083102;0.4248365035157593;0.399223485315617;0.5830059994009891;0.999988281408702
14.093168;0.9921473426520364;0.46277001732455453;0.46638115732025526;-0.4460027234991123;-0.4494727567522961;0.9810207976755405;1.0000890666661932;10.000988036882097;0.4167706216760853;-0.4352289718933258;-0.4352290366451864;0.42483571884156746;0.3992245326286236;0.5830066642193815;0.999987640987357
14.103168;0.9921434649285176;0.4627703895375733;0.46638106678622;-0.4460038243255993;-0.4494738659051562;0.9810213792578805;1.0000884468564024;10.000987748320194;0.4167709012509647;-0.4352289726295111;-0.43522903595993195;0.4248349352796401;0.39922556697470385;0.5830073585058886;0.9999870000586266
14.113168;0.992139608397432;0.4627707888018738;0.46638097488208285;-0.4460049251430174;-0.4494749750437331;0.9810209717781571;1.0000877538301471;10.000987326022205;0.41677117545341963;-0.43522897337577127;-0.43522903525443457;0.42483415300436395;0.3992265896584552;0.5830080795304513;0.9999863600398443
14.123168;0.9921357747456072;0.46277121293454015;0.46638088190943056;-0.44600602595241406;-0.44947608416727763;0.9810215728305458;1.0000869837900623;10.000986792672416;0.41677144518230985;-0.4352289741330331;-0.4352290345305939;0.42483437274896935;0.3992276017603817;0.5830095530965711;0.9999857220713305
14.133168;0.9921309675226623;0.4627712856326444;0.46638088058533167;-0.44600775122105646;-0.4494782747901336;0.9810221801793935;1.0000861346057215;10.00098617578372;0.41677171116816975;-0.4352289749028816;-0.4352290337905187;0.4248335958297046;0.39922960417708714;0.5830110034199982;0.9999850871071755
14.143168;0.9921271858425362;0.4627717534286339;0.4663807882569548;-0.44600885201460627;-0.4494793838810882;0.9810227920410685;1.0000852057699092;10.00098550600936;0.41677197433104846;-0.43522897568733304;-0.4352290330363901;0.42483282362012736;0.3992305976404193;0.5830117864346624;0.9999844556004207
14.153168;0.9921234348558581;0.4627722403487795;0.4663806992418264;-0.4460099528007442;-0.44948049295440845;0.9810234073483564;1.000084198019582;10.000984814925793;0.4167722361312903;-0.4352289764887298;-0.43522903227006443;0.42483205714697614;0.3992315826054161;0.5830125844746676;0.9999838273344073
14.163168;0.9921197187145578;0.4627727448045932;0.46638061590062196;-0.44601105357944393;-0.4494816020093218;0.9810230254555747;1.0000831131454682;10.000984134148624;0.4167724982552982;-0.43522897730969023;-0.4352290314929165;0.4248312971696994;0.3992325592316781;0.5830133959167599;0.9999832017175637
14.173168;0.9921160425856442;0.4627732648186109;0.46638054004621693;-0.4460121543508313;-0.4494827110453305;0.9810236454336202;1.0000819537548498;10.00098348987656;0.41677276219351467;-0.4352289781528579;-0.4352290307060142;0.424830544414481;0.39923352751570207;0.5830142196156382;0.9999825778473231
14.183168;0.9921124129840507;0.4627738625584838;0.46638053820340464;-0.4460143557352983;-0.449484929246521;0.9810242654373592;1.000080722895198;10.00098289504148;0.41677302929994064;-0.43522897902069574;-0.4352290299102598;0.4248297994993177;0.39923448715393783;0.5830150544409931;0.9999819542764666
14.193168;0.992108837209125;0.46277440504550493;0.4663804802336895;-0.44601545649363306;-0.4494860382439796;0.9810248831407501;1.0000794235972101;10.000982348731087;0.41677330103033733;-0.4352289799154593;-0.43522902910636824;0.42482906254735625;0.39923643726686314;0.5830165838655251;0.9999813294452603
14.203168;0.992104323883568;0.4627745149439878;0.4663804586249902;-0.4460160810835312;-0.44948711955272846;0.981025497285857;1.0000780585317368;10.000981846600194;0.41677357917988617;-0.43522898083913847;-0.4352290282948654;0.42482833310218276;0.3992373765403445;0.5830174365400886;0.999980702550133
14.213168;0.9921008756692995;0.4627750678952243;0.46638042034361804;-0.4460171818314431;-0.44948822851157477;0.9810251085900564;1.0000766305347712;10.000981390844576;0.4167738658488504;-0.43522898179347924;-0.43522902747616193;0.42482761043173767;0.399238303657596;0.5830182952838215;0.999980073664005
14.223168;0.9920975004464524;0.4627756228386335;0.46638039250335206;-0.44601828257573656;-0.4494893374516314;0.9810257191846861;1.0000751437649331;10.000980985038584;0.41677416282198915;-0.4352289827800715;-0.4352290266506382;0.42482689356757175;0.39923921756645375;0.5830191579758071;0.999979443230035
14.233168;0.9920942052683499;0.4627761785595718;0.4663803758685349;-0.44601938331681423;-0.44949044637328284;0.9810263312697068;1.0000736041148035;10.000980621551074;0.4167744710754729;-0.4352289838001641;-0.43522902581872286;0.4248261810629191;0.39924011764236933;0.5830200225499801;0.9999788116726427
14.243168;0.9920909981464928;0.4627767341511781;0.4663803715342177;-0.4460204840550217;-0.4494915552768157;0.9810269458573236;1.0000720182157714;10.000980277631792;0.41677479110129084;-0.43522898485442474;-0.4352290249808955;0.4248264709853227;0.3992410037956358;0.5830216158385246;0.9999781794602882
14.253168;0.9920878868148142;0.46277735372992523;0.46638044647433147;-0.4460226854094717;-0.44949377334663404;0.9810275626728862;1.0000703915306175;10.000979922177834;0.4167751234257892;-0.4352289859430676;-0.4352290241376207;0.42482576130569805;0.3992418763405926;0.5830224787638306;0.999977547549461
14.263168;0.9920838790086153;0.4627774678433455;0.4663804985301233;-0.44602330997115697;-0.44949485454443666;0.9810281807102468;1.0000687271647886;10.000979528082102;0.41677546868232274;-0.4352289870660496;-0.43522902328939206;0.4248250503847627;0.39924273578485325;0.5830233383505117;0.9999769177030357
14.273168;0.9920809754600957;0.4627780195140226;0.4663805416934059;-0.4460244106995597;-0.4494959633929431;0.9810277981590159;1.0000670264655223;10.000979079938647;0.41677582739433633;-0.43522898822301076;-0.43522902243693656;0.42482433702275557;0.39924358264183846;0.583024192932287;0.9999762925229949
14.283168;0.9920781814252894;0.46277856948727125;0.46638060416539834;-0.44602551142394015;-0.449497072222269;0.9810284122062666;1.000065289965113;10.000978572027648;0.4167761995315771;-0.4352289894132009;-0.4352290215813298;0.4248236200017557;0.39924541725612667;0.583025725752604;0.9999756753765626
14.293168;0.9920755007678689;0.4627791174239133;0.4663806871215542;-0.4460266121434458;-0.4494981810317463;0.9810290195247996;1.0000635173400578;10.000978003617869;0.4167765840532633;-0.43522899063555953;-0.4352290207238473;0.42482289770514703;0.3992462397946725;0.5830265653569113;0.9999750701116081
14.303168;0.992072938127315;0.4627796630535486;0.46638079132544197;-0.44602771285711273;-0.44949928982084775;0.9810296175903069;1.0000617072631919;10.000977376166277;0.4167769790731116;-0.43522899188880126;-0.4352290198657968;0.42482216827670455;0.3992470503696722;0.5830273946331864;0.9999744805617948
14.313168;0.9920704990151132;0.4627802068496696;0.46638091712281815;-0.44602881356389334;-0.4495003985895353;0.9810302058754062;1.0000598578335045;10.000976691318243;0.4167773825934656;-0.43522899317136116;-0.4352290190085182;0.4248214301269215;0.3992478492708398;0.583028212112419;0.9999739103206249
14.323168;0.9920681896139967;0.4627807503909816;0.4663810645933946;-0.4460299142626739;-0.44950150733818517;0.9810297853838738;1.0000579671565;10.000975950657473;0.4167777929839591;-0.4352289944812131;-0.4352290181534704;0.4248206822425467;0.3992486372834542;0.5830290172819311;0.9999733627741411
14.333168;0.9920650769792823;0.46278133322639836;0.46638171248470806;-0.4460300996289646;-0.44950211916849975;0.9810303573107535;1.0000560336317108;10.00097516116263;0.41677820881946354;-0.43522899581577357;-0.43522901730227087;0.42481992414537095;0.3992494157214121;0.5830298105568607;0.9999728406839491
14.343168;0.9920630464946122;0.46278188409014087;0.4663819026094345;-0.446031200307162;-0.44950322787885344;0.981030922889169;1.0000540556752562;10.000974340159992;0.4167786285173317;-0.4352289971721002;-0.43522901645645207;0.4248191557288011;0.39925018609823576;0.5830305930634945;0.9999723457095587
14.353168;0.9920611652771524;0.46278244238473043;0.4663821131019128;-0.44603230097381297;-0.4495043365712887;0.9810314845272461;1.0000520310530407;10.000973511151482;0.41677905016504785;-0.43522899854724295;-0.43522901561700617;0.42481837710342324;0.3992509499024072;0.5830313663381659;0.999971878874455
14.363168;0.9920594389179993;0.4627830746086774;0.46638240836288253;-0.4460345022441315;-0.4495065544307404;0.9810320467463527;1.0000499563406544;10.000972700157762;0.416779471557944;-0.4352289999385323;-0.43522901478423437;0.42481758853274293;0.3992517086245012;0.5830321319822743;0.9999714415763251
14.373168;0.9920578712496835;0.46278365171923996;0.4663826565250629;-0.4460356028829945;-0.44950766308911255;0.9810326157975849;1.0000478268419122;10.000971934136192;0.41677989053961256;-0.43522900134371495;-0.4352290139580482;0.4248177903741308;0.39925246376973517;0.5830336201851596;0.9999710357809252
14.383168;0.992056464650027;0.46278423864176127;0.46638292213999494;-0.4460367035049482;-0.4495087717312456;0.9810321982300817;1.0000456368879602;10.000971229584449;0.4167803054858117;-0.43522900276081866;-0.43522901313822915;0.42481698293928843;0.3992532167845436;0.5830343749899074;0.9999706628510459
14.393168;0.9920552211905075;0.462784834981739;0.46638320464343525;-0.446037804107824;-0.4495098803579688;0.981032799565309;1.0000433803478315;10.000970584346609;0.4167807154525233;-0.4352290041879428;-0.4352290123243473;0.4248161666063127;0.39925396899361804;0.5830351264727783;0.9999703224093014
14.403168;0.9920531447686902;0.46278500129878547;0.46638353051892817;-0.4460384285019689;-0.44951096130019086;0.9810334235907955;1.000041051556874;10.000969989360332;0.4167811198868805;-0.4352290056232513;-0.43522901151562193;0.42481534212973604;0.399254721509372;0.5830358758743419;0.9999700125615646
14.413168;0.992052233414592;0.4627856161674359;0.46638384667784966;-0.4460395290602265;-0.44951206989893017;0.9810340720883722;1.0000386464100723;10.000969445104788;0.4167815182713656;-0.435229007064999;-0.43522901071107456;0.42481451057852093;0.3992554750685359;0.583036624146439;0.999969730438725
14.423168;0.9920514888731715;0.46278624147951686;0.46638418027285833;-0.4460406295944825;-0.4495131784852132;0.9810347447961077;1.0000361627678338;10.000968963897115;0.41678191010095805;-0.43522900851136204;-0.4352290099098396;0.42481367298130673;0.39925622992761056;0.5830373720234585;0.9999694721199084
14.433168;0.9920509090530234;0.46278687872725277;0.4663845317930706;-0.44604173010351905;-0.44951428706034713;0.9810354395934571;1.000033599852021;10.000968559966415;0.41678229512270476;-0.43522900996028024;-0.43522900911112505;0.42481283012410803;0.3992569858209921;0.5830381200781014;0.999969233020865
14.443168;0.992050489465552;0.46278752909491677;0.46638490171798946;-0.4460428305864023;-0.449515395625711;0.9810351531790532;1.0000309574029074;10.000968237271822;0.41678267341146064;-0.4352290114096226;-0.4352290083138452;0.4248119825017454;0.39925774192656766;0.5830388682561173;0.999969009080916
14.453168;0.9920502234600653;0.46278819275402;0.4663852905499769;-0.44604393104252027;-0.4495165041825039;0.9810358819676671;1.0000282357870363;10.000967985287955;0.4167830452411931;-0.4352290128574507;-0.4352290075165519;0.424811130346301;0.3992584971327723;0.5830396153744029;0.9999687973709335
14.463168;0.9920501026986783;0.46278886887223036;0.4663856987033197;-0.4460450314717704;-0.44951761273175167;0.9810366225590572;1.000025436563623;10.000967785881256;0.4167834110206716;-0.4352290143020862;-0.43522900671770554;0.4248102737944211;0.3992592506546637;0.5830403593101263;0.9999685959767329
14.473168;0.9920491198942031;0.46278911710216886;0.4663861532994422;-0.4460456556791846;-0.44951869360438756;0.9810373717683426;1.000022562380374;10.000967619755032;0.4167837712993459;-0.435229015742074;-0.43522900591577846;0.42480941314173476;0.3992600024762618;0.583041097364389;0.9999684038774143
14.483168;0.9920492631026069;0.46278981474126446;0.4663866019834152;-0.4460467560559071;-0.4495198021418122;0.981038126466017;1.0000196168561128;10.000967466139866;0.41678412675101095;-0.43522901717602924;-0.4352290051091511;0.42480854896234993;0.39926075330107746;0.583041826515037;0.9999682202561905
14.493168;0.9920495264209885;0.462790521791389;0.4663870731718294;-0.4460478564087195;-0.44952091067506833;0.9810388830977244;1.0000166048936812;10.000967301262753;0.4167844781699459;-0.43522901860244667;-0.4352290042960741;0.4248076820517918;0.3992615041723087;0.5830425440736585;0.999968043282868
14.503168;0.9920499022216002;0.46279123707098196;0.46638756917622853;-0.4460489567385388;-0.44952201920536816;0.9810396371385125;1.0000135329611655;10.000967097063137;0.4167848264198234;-0.4352290200197321;-0.4352290034748301;0.42480681352231314;0.399262256117206;0.5830432482969504;0.9999678694598548
14.513168;0.9920503816737076;0.4627919589284279;0.4663880925581836;-0.4460500570459563;-0.4495231277341303;0.981039383193941;1.0000104093535607;10.00096682366063;0.4167851722174502;-0.43522902142628006;-0.4352290026441048;0.4248069448442836;0.3992630098951013;0.583044667151965;0.9999676938479364
14.523168;0.9920509542601436;0.46279268542620994;0.4663886458529292;-0.4460511573313135;-0.4495242362630586;0.9810401153444749;1.0000072439553258;10.000966455026546;0.4167855158957884;-0.43522902282029585;-0.43522900180337;0.42480607736404014;0.3992637656826174;0.5830453436024152;0.9999675111413423
14.533168;0.9920516086508452;0.46279341449753036;0.46638923117731423;-0.4460522575947433;-0.449525344794104;0.9810408274065817;1.0000040472103173;10.0009659656782;0.416785857467185;-0.4352290241995815;-0.43522900095292505;0.424805211951113;0.3992645229762227;0.5830460075159529;0.9999673170679922
14.543168;0.9920523344937596;0.46279414408495856;0.4663898497023056;-0.4460533578363252;-0.4495264533293393;0.9810415135560757;1.0000008293752911;10.000965320888762;0.4167861969763942;-0.43522902556153037;-0.435229000093509;0.424804349328851;0.39926528094583824;0.5830466604401704;0.9999671092121608
14.553168;0.9920521254763162;0.4627943683498026;0.4663904627456987;-0.4460528812385073;-0.44952642501622797;0.981042168821675;0.9999976005741552;10.000964475866123;0.4167865346583292;-0.43522902690329607;-0.4352289992258377;0.4248034903889848;0.3992660387758845;0.5830473039729062;0.9999668871131183
14.563168;0.9920529719076079;0.46279509410691744;0.46639114700156686;-0.4460539814361987;-0.4495275335653911;0.9810427891110586;0.9999943709499197;10.000963384786479;0.41678687066448955;-0.4352290282221586;-0.43522899835033657;0.42480263605210383;0.39926679573091983;0.5830479397171517;0.9999666516109021
14.573168;0.992053869783745;0.4627958165385762;0.4663918622469092;-0.44605508161325375;-0.4495286421238425;0.9810423711248748;0.9999911506030469;10.000962009910891;0.41678720480049697;-0.43522902951581693;-0.4352289974669732;0.42480178709076494;0.39926655115013143;0.5830478842710861;0.9999664039854445
14.583168;0.9920548132811807;0.46279653510452984;0.46639260645214387;-0.4460561817700325;-0.4495297506931257;0.981042912480185;0.9999879495537674;10.0009603271496;0.41678753653926537;-0.43522903078229397;-0.43522899657522085;0.4248009442600437;0.39926730447254916;0.5830485085934479;0.9999661457482397
14.593168;0.9920557961638311;0.4627972491669114;0.4663933775521341;-0.44605728190700134;-0.44953085927487346;0.9810434122017632;0.9999847777459998;10.000958327529265;0.416787865156894;-0.43522903201985247;-0.4352289956743269;0.42480010859580125;0.3992680554340507;0.5830491291155749;0.9999658782574553
14.603168;0.992056811028533;0.4627979578892947;0.4663941738017337;-0.4460583820251504;-0.44953196787072736;0.9810438708408656;0.9999816449794381;10.00095601487466;0.41678819001928985;-0.43522903322717615;-0.4352289947637595;0.42479928147389434;0.3992688043248942;0.5830497472824411;0.9999656016701001
14.613168;0.9920578489955582;0.4627986603241289;0.4663949936332709;-0.4460594821258883;-0.449533076482367;0.9810442898840093;0.9999785605774303;10.000953403517332;0.416788510902143;-0.4352290344033422;-0.4352289938434883;0.42479846438281765;0.39926955184804186;0.5830503643188891;0.9999653146408334
14.623168;0.9920589007007462;0.46279935549281315;0.46639583539666596;-0.4460605822105205;-0.4495341851115563;0.9810446711585403;0.999975532811473;10.000950512952961;0.41678882799095096;-0.4352290355474216;-0.43522899291384964;0.4247976586576186;0.39927029858352253;0.5830509808112663;0.999965015169547
14.633168;0.9920589597481954;0.46279960356441513;0.4663967239922632;-0.44606120606763566;-0.4495352660897094;0.9810450162637053;0.9999725686389028;10.00094735934025;0.41678914144845136;-0.43522903665828316;-0.4352289919751453;0.4247968651626546;0.39927104461046853;0.5830515966604071;0.9999647015879621
14.643168;0.992060017038046;0.4628002829861947;0.4663976043838165;-0.44606230612096565;-0.44953637475890385;0.9810443261432612;0.9999696738378584;10.000943953087738;0.4167894508600731;-0.43522903773490496;-0.4352289910274916;0.424796084110946;0.39927178966880605;0.5830522114334614;0.9999643730541357
14.653168;0.9920610711959471;0.4628009558138773;0.4663985016910864;-0.4460634061598;-0.44953748345003897;0.9810446012128579;0.999966852989669;10.000940299824972;0.4167897550872374;-0.43522903877669744;-0.43522899007108656;0.4247953153853353;0.3992725335263182;0.5830528244986313;0.9999640290720885
14.663168;0.9920621207878981;0.4628015590449421;0.46639934891696766;-0.44606340557266244;-0.44953748297984697;0.9810448412988945;0.9999641095265475;10.000936400149468;0.4167900525052115;-0.4352290397835073;-0.4352289891064832;0.42479555903063726;0.399272276126545;0.583053478505477;0.9999636682687172
14.673168;0.9920631658839514;0.46280222451276776;0.4664002751464324;-0.44606450558512767;-0.4495385917178677;0.9810450454265733;0.999961446258859;10.000932253372335;0.4167903412007884;-0.435229040755669;-0.43522898813465105;0.4247948153656582;0.39927301756319755;0.5830540842577808;0.9999632877964747
14.683168;0.9920642082671456;0.4628028890916305;0.4664012131542334;-0.4460656055863561;-0.4495397004809967;0.9810452128234325;0.9999588657445294;10.000927860968934;0.41679061906345266;-0.4352290416942241;-0.4352289871568833;0.42479408483148456;0.399273757862865;0.58305468407224;0.9999628838059755
14.693168;0.992065250466815;0.46280355426774067;0.46640216106426735;-0.44606670557801875;-0.44954080927053586;0.9810453447492569;0.9999563703558014;10.000923221741466;0.41679088388066715;-0.4352290426009033;-0.4352289861745147;0.4247933678446685;0.39927449679629623;0.5830552768594098;0.9999624520735052
14.703168;0.9920662942248184;0.46280422124517034;0.4664031170508525;-0.44606780556225695;-0.4495419180879035;0.9810454452643902;0.9999539629031814;10.000918326437521;0.41679113357777253;-0.43522904347778624;-0.4352289851886636;0.4247926645858904;0.3992752341275001;0.5830558619953974;0.9999619882901676
14.713168;0.9920673397541818;0.46280489084014875;0.4664040794189666;-0.4460689055416671;-0.44954302693445564;0.9810445204010787;0.9999516472895917;10.000913160304526;0.4167913666364891;-0.43522904432703685;-0.4352289842003614;0.4247919747669974;0.39927596991244946;0.5830564390853348;0.999961488229854
14.723168;0.9920673874786096;0.4628051243550539;0.4664050732259957;-0.4460695292979553;-0.449544108140766;0.9810445767803119;0.9999494277592706;10.000907710434847;0.41679158226642;-0.4352290451508771;-0.43522898321090414;0.42479129758065715;0.3992757044935879;0.5830563225180315;0.9999609482766831
14.733168;0.9920684313142847;0.4628057354211635;0.46640597830402736;-0.44606952866389044;-0.4495441078638006;0.9810446208024882;0.9999473076676956;10.00090197358943;0.4167917800099576;-0.4352290459514482;-0.43522898222196466;0.4247906317685596;0.39927643844022065;0.583056880709256;0.9999603665235023
14.743168;0.9920694700266113;0.46280641478985923;0.4664069510148896;-0.4460706286441809;-0.4495452168018191;0.9810446584845749;0.9999452896399662;10.00089595789929;0.41679195923875245;-0.4352290467304786;-0.435228981235326;0.4247899756982017;0.3992771723724957;0.5830574271769696;0.9999597434585452
14.753168;0.992070501832252;0.46280709746006343;0.4664079248468164;-0.44607172862970973;-0.449546325770516;0.981044695343749;0.9999433763251357;10.000889674794024;0.41679211901983093;-0.43522904748915997;-0.4352289802523951;0.4247893275695723;0.39927790667109936;0.5830579604104243;0.9999590814813751
14.763168;0.992071526653199;0.46280778309608334;0.4664088982712311;-0.44607282862185377;-0.4495474347697678;0.9810447367959716;0.9999415702803305;10.000883130965148;0.41679225821334087;-0.43522904822826525;-0.4352289792738569;0.42478868568662204;0.39927864132427815;0.5830584792711124;0.9999583840497703
14.773168;0.99207254562456;0.46280847097150285;0.46640986912476184;-0.4460739286214796;-0.44954854379941867;0.981044789124053;0.9999398736361141;10.000876327043013;0.41679237569019445;-0.4352290489482637;-0.4352289782997135;0.42478804851482826;0.3992793759426294;0.5830589831232564;0.9999576551634908
14.783168;0.9920735607375472;0.4628091599103588;0.46641083482008566;-0.4460750286292561;-0.4495496528592764;0.9810448592865781;0.9999382882681189;10.000869258792903;0.41679247066646985;-0.43522904964947146;-0.43522897732950766;0.42478741456206043;0.39927911001774513;0.5830587869205113;0.9999568989564497
14.793168;0.9920745749618853;0.46280978349770197;0.4664117274199649;-0.4460750280348916;-0.4495496527648378;0.9810439534149143;0.9999368157992903;10.000861920724356;0.4167925429424729;-0.4352290503321605;-0.4352289763624619;0.42478678245052653;0.39927984338562306;0.5830592607785597;0.9999561191487488
14.803168;0.9920755928451429;0.46281046970663076;0.4664126756042833;-0.4460761280617039;-0.44955076188421045;0.981044075854335;0.9999354574505123;10.000854310071322;0.4167925927579339;-0.43522905099640474;-0.43522897539749444;0.42478615124164393;0.39928057659635574;0.5830597210378816;0.9999553185113987
14.813168;0.9920756222557309;0.4628107122964883;0.4664136390445243;-0.44607675187081847;-0.44955184336181864;0.9810442292179834;0.9999342144602871;10.000846421803583;0.41679262019369206;-0.43522905164190995;-0.43522897443328734;0.4247855206148068;0.3992813108749265;0.583060169623913;0.9999544987924613
14.823168;0.9920766658275654;0.4628113870908456;0.46641456353720023;-0.4460778519197866;-0.44955295253731303;0.9810444144111862;0.9999330884538402;10.000838239218188;0.41679262473075696;-0.4352290522681745;-0.435228973468568;0.4247848907736856;0.3992820476679129;0.5830606084123362;0.999953661215529
14.833168;0.9920777296005142;0.4628120524452687;0.4664154756441656;-0.44607895198145664;-0.44955406173887363;0.9810446305594912;0.9999320810509742;10.000829735325592;0.41679260554148395;-0.43522905287483715;-0.4352289725023546;0.4247852623143062;0.3992817883238588;0.5830610824174312;0.9999528068291433
14.843168;0.9920788157125108;0.4628126410790023;0.46641631026147323;-0.4460789514460869;-0.44955406178122914;0.981044875489136;0.9999311933768004;10.000820883207622;0.41679256212683985;-0.4352290534618524;-0.4352289715339476;0.42478463613975614;0.39928253421347315;0.5830615044178258;0.9999519364028634
14.853168;0.9920799245141506;0.4628132803919154;0.46641719856458613;-0.44608005153326535;-0.44955517103227693;0.98104514644423;0.9999304258194145;10.000811661893158;0.41679249466399926;-0.43522905402935225;-0.4352289705629302;0.4247840134330138;0.39928328686258124;0.583061917501266;0.9999510506156343
14.863168;0.9920810550734807;0.46281390282584;0.46641807548214886;-0.4460811516319535;-0.4495562803073514;0.9810444406451321;0.9999297776491516;10.000802058960605;0.4167924039634571;-0.4352290545774128;-0.43522896958926155;0.4247833955741446;0.399284047781195;0.5830623203449425;0.9999501507266578
14.873168;0.9920822054615266;0.462814505517927;0.4664189413038679;-0.4460822517409097;-0.44955738960603114;0.9810447555929892;0.9999292468524473;10.000792075868162;0.4167922912859612;-0.4352290551059399;-0.4352289686132452;0.4247827838430914;0.3992838181956174;0.5830620269864882;0.9999492389549925
14.883168;0.9920833724414584;0.46281502085999227;0.4664197308816405;-0.44608225124897427;-0.449557389743379;0.9810450888148222;0.999928830643109;10.000781727398893;0.4167921582403154;-0.4352290556146245;-0.43522896763558866;0.42478217929033874;0.3992845988719366;0.5830624067222868;0.9999483182218344
14.893168;0.9920845516244137;0.46281557660694794;0.46642057541328424;-0.44608335137513017;-0.44955849908677054;0.9810454372152334;0.9999285263879635;10.00077103317757;0.41679200683217327;-0.4352290561029571;-0.4352289666577036;0.424781583002297;0.3992853899557705;0.5830627745162651;0.9999473915895428
14.903168;0.9920857387583303;0.46281610662649414;0.46642141006935506;-0.4460844515084994;-0.44955960845037357;0.9810457968370943;0.9999283324475764;10.000760012456139;0.4167918393867523;-0.43522905657029043;-0.43522896568167146;0.4247809961825705;0.39928619094985435;0.5830631302713001;0.9999464616891752
14.913168;0.9920859327012618;0.46281617090825006;0.4664222622254179;-0.4460850754105487;-0.44956069016175565;0.9810461636154243;0.9999282484533301;10.000748683380376;0.4167916581711;-0.4352290570158782;-0.43522896470971023;0.42478041987676224;0.3992860010701302;0.5830627891503654;0.9999455305093066
14.923168;0.9920871287456315;0.46281658177681106;0.46642301385880863;-0.4460850749463042;-0.44956069037574353;0.9810465342950188;0.9999282749020829;10.000737062724284;0.41679146514696874;-0.43522905743902157;-0.4352289637438599;0.42477985481490715;0.39928681958935347;0.5830631212044842;0.9999445997165953
14.933168;0.9920883284843065;0.4628170284916517;0.4664238230725637;-0.4460861750966344;-0.4495617997882078;0.9810469064445995;0.9999284120885169;10.00072516579702;0.4167912620446759;-0.43522905783930266;-0.4352289627861231;0.4247793015305329;0.3992876456308638;0.5830634419216665;0.9999436708292814
14.943168;0.9920895321495128;0.4628174446270652;0.46642462484157954;-0.4460872752523858;-0.4495629092128149;0.98104727839002;0.9999286587694826;10.000713006257298;0.41679105048150855;-0.4352290582166296;-0.43522896183852083;0.42477876050699653;0.39928747775028606;0.5830630665540208;0.9999427450145629
14.953168;0.9920907397088699;0.4628178290377308;0.4664254192193361;-0.44608837541294855;-0.44956401864741447;0.9810466496767265;0.9999290117487981;10.000700600523325;0.41679083203931055;-0.4352290585712128;-0.4352289609028566;0.42477823219612193;0.39928831398459463;0.5830633647804585;0.999941823074074
14.963168;0.9920919506807224;0.462818116531415;0.46642614048737124;-0.44608837496873077;-0.4495640189054924;0.9810470210752225;0.999929466453179;10.000687976764869;0.4167906083462219;-0.43522905890368435;-0.4352289599806238;0.42477771715451385;0.39928915246886937;0.5830636520698385;0.9999409054451233
14.973168;0.9920931647472641;0.46281843736632045;0.4664269189923481;-0.4460894751372743;-0.44956512835320034;0.981047393989486;0.9999300170376;10.000675177330773;0.41679038107864774;-0.4352290592150637;-0.43522895907319076;0.4247772163131567;0.39928999209389376;0.5830639299418898;0.9999399923312214
14.983168;0.9920943820398153;0.46281872739457264;0.4664276892252643;-0.4460905753102506;-0.44956623780378985;0.9810477699205379;0.9999306559176931;10.000662252509015;0.4167901518494143;-0.43522905950645846;-0.43522895818189555;0.4247767309766225;0.3992898326218345;0.5830635160295412;0.9999390846985741
14.993168;0.992095602154803;0.46281898745276556;0.466428451855225;-0.4460916754890799;-0.4495673472546039;0.9810481498703609;0.9999313738679884;10.000649254306188;0.41678992225999356;-0.4352290597788868;-0.4352289573079651;0.42477626245406713;0.39929067439475274;0.5830637826953279;0.9999381852494549
15.003168;0.992096823164034;0.46281915341104907;0.4664291426514564;-0.4460916750670125;-0.4495673475187135;0.9810485333088869;0.9999321606231018;10.000636233132976;0.41678969417557904;-0.43522906003333983;-0.4352289564524865;0.42477581164863953;0.3992915181853665;0.583064046812566;0.9999372983562719
15.013168;0.9920970440463569;0.4628189164680998;0.46642992012272944;-0.44609229901891584;-0.44956842929140295;0.9810489171979769;0.9999330056717073;10.000623236233098;0.4167894698001037;-0.4352290602707664;-0.43522895561649616;0.42477537901416434;0.39929136518848746;0.5830636240642417;0.9999364296113062
15.023168;0.9920982593100591;0.46281909033219065;0.46643066596429206;-0.44609339922878516;-0.4495695387272176;0.9810492959728901;0.99993389925809;10.000610307487891;0.4167892516319374;-0.4352290604919419;-0.4352289548011405;0.4247759647953035;0.39929221673645776;0.5830646126027231;0.9999355850648165
15.033168;0.9920994696666737;0.46281917118964;0.4664313413215089;-0.4460933988470273;-0.4495695389689152;0.9810496621211651;0.9999348329455425;10.000597486961212;0.4167890426773641;-0.43522906069759615;-0.43522895400781175;0.4247755691343747;0.39929307374781403;0.5830648698566435;0.999934770085762
15.043168;0.9921006743828303;0.4628192889754442;0.4664320766063152;-0.4460944990911738;-0.44957064838293864;0.9810490066571291;0.9999357996744977;10.000584812726476;0.4167888465535524;-0.4352290608886619;-0.4352289532380334;0.42477519207972286;0.3992929365835696;0.5830644395078817;0.9999339888531118
15.053168;0.992101872595031;0.4628193786258645;0.46643280596549247;-0.4460955993548085;-0.44957175778327063;0.9810493198253853;0.9999367937604298;10.000572327167433;0.41678866724982816;-0.43522906106616704;-0.43522895249308574;0.42477483373144037;0.3992938056026262;0.5830646915393652;0.9999332444279679
15.063168;0.9921030631891791;0.4628193747127084;0.46643346363231825;-0.4460955990310627;-0.449571757983775;0.9810495921609013;0.9999378105718305;10.000560080225172;0.41678850903596376;-0.4352290612310059;-0.4352289517737324;0.42477449441338627;0.3992946816182451;0.5830649414648242;0.9999325386841141
15.073168;0.992104245211652;0.4628194063558638;0.4664341801923413;-0.4460966993359454;-0.4495728673505833;0.9810498149788571;0.9999388456649998;10.000548128247512;0.4167883764759922;-0.43522906138393663;-0.4352289510802394;0.424774174635125;0.39929456582058936;0.5830645050692269;0.9999318723415391
15.083168;0.9921054184415484;0.4628194082498527;0.46643489006421357;-0.44609779966161506;-0.44957397669675675;0.9810499798130021;0.9999398937423936;10.000536535231802;0.4167882740516241;-0.43522906152561;-0.43522895041271054;0.4247738749184582;0.3992954597001838;0.5830647530171058;0.9999312455146138
15.093168;0.9921065830422555;0.4628193158407049;0.4664355276628009;-0.44609779939972194;-0.4495739768353751;0.9810500780900094;0.9999409484881429;10.000525372073195;0.4167882056761402;-0.4352290616565377;-0.4352289497716357;0.42477359572741474;0.3992963649821449;0.5830650011739299;0.9999306584734047
15.103168;0.9921077388864525;0.4628181594673636;0.4664351144096857;-0.4460989646669742;-0.44957515154044164;0.981050101968038;0.999942003620158;10.000514710152359;0.41678817463967927;-0.4352290617771489;-0.43522894915809895;0.42477333763252934;0.3992962831289436;0.5830645651444807;0.999930111803857
15.113168;0.9921088857394681;0.46281807704902755;0.46643580293135795;-0.44610006504953914;-0.4495762608097518;0.9810500450095386;0.9999430533636536;10.000504614767205;0.41678818380987803;-0.435229061887977;-0.43522894857343786;0.42477310167906096;0.3992972147921013;0.5830648151731;0.9999296058123602
15.123168;0.992109025548494;0.462817465722927;0.46643644476466606;-0.4460995885863924;-0.44957623319518253;0.9810499016789657;0.9999440913698427;10.000495139468507;0.4167882356824976;-0.43522906198986966;-0.4352289480189771;0.4247728896672855;0.39929815984658873;0.5830650666965147;0.9999291400327213
15.133168;0.9921101552578224;0.4628173354941184;0.46643711663456394;-0.4461006889960632;-0.449577342406375;0.9810486672084214;0.9999451097489225;10.000486320927859;0.41678833227400364;-0.4352290620839881;-0.43522894749603336;0.42477270407899287;0.3992981178174653;0.5830646345039768;0.9999287136013008
15.143168;0.9921112765445559;0.4628171845157569;0.46643777895281974;-0.4461017894156561;-0.44957845158900595;0.9810483388699317;0.9999460996600794;10.000478176383128;0.4167884750986226;-0.43522906217158347;-0.4352289470057607;0.42477254759308136;0.39929908817772736;0.5830648873938705;0.9999283260595466
15.153168;0.9921123891789628;0.4628169504225551;0.46643836550078427;-0.44610178923556587;-0.44957845155974496;0.981047916860429;0.9999470528367582;10.000470706623007;0.4167886652143495;-0.4352290622539119;-0.4352289465489128;0.42477242237774704;0.39929907038423174;0.5830644547238003;0.9999279774537007
15.163168;0.9921134935914537;0.46281676572756986;0.4664390063722011;-0.4461028896663734;-0.4495795606882365;0.9810474036259201;0.9999479623771842;10.00046390328614;0.41678890315084244;-0.43522906233231556;-0.43522894612577634;0.42477232975520074;0.3993000638732316;0.5830647063197633;0.9999276680641457
15.173168;0.9921145905983194;0.46281650330532426;0.4664395701591685;-0.44610288949223686;-0.449579560607611;0.9810468029469487;0.9999488223536319;10.00045775080906;0.4167891888773607;-0.4352290624080444;-0.43522894573614973;0.4247722705388412;0.39930106824760875;0.5830649579058528;0.9999273987558372
15.183168;0.9921156803815081;0.4628162952668579;0.4664401874388399;-0.44610398992431766;-0.449580669688416;0.9810461199147593;0.999949627496294;10.00045222155044;0.4167895219212049;-0.4352290624819203;-0.43522894537935436;0.4247722455487477;0.39930108339398795;0.5830645250686012;0.9999271711321002
15.193168;0.9921167623702524;0.4628160783603803;0.46644079314369213;-0.44610509035435597;-0.44958177874853056;0.9810453613425797;0.9999503736023537;10.000447276187787;0.41678990152464673;-0.43522906255423915;-0.43522894505436927;0.4247722556954956;0.3993021092670907;0.583064777982409;0.9999269865594053
15.203168;0.992117836174829;0.46281578864792516;0.4664413227556304;-0.44610509017491534;-0.4495817786056278;0.981044535577827;0.9999510581223648;10.000442873305735;0.41679032676889505;-0.43522906262477684;-0.43522894476002383;0.42477230160172447;0.39930214570174016;0.5830643476192784;0.9999268452477788
15.213168;0.9921189024009374;0.46281555614867;0.4664419081875549;-0.44610619059940004;-0.4495828876298848;0.9810436511646726;0.9999516804586053;10.00043897566736;0.41679079655574597;-0.435229062692885;-0.4352289444951571;0.4247723833061996;0.39930319243324025;0.5830646050406513;0.9999267466119088
15.223168;0.9921199626608521;0.4628152506776581;0.46644241963361166;-0.4461061904151927;-0.44958288745417924;0.9810427150205746;0.9999522418947482;10.000435544881404;0.4167913096875332;-0.43522906275781414;-0.4352289442586556;0.42477250026519003;0.3993042491610581;0.5830648667186983;0.9999266901836292
15.233168;0.9921210189469131;0.462815001653417;0.46644298901256953;-0.44610729083677614;-0.44958399644783725;0.9810407317567161;0.9999527453930791;10.000432534221682;0.4167918650824668;-0.4352290628189288;-0.43522894404932416;0.42477265131191305;0.39930431558459784;0.5830644488825734;0.9999266762721718
15.243168;0.9921210745503536;0.46281430493350295;0.4664435791788898;-0.44610791499670116;-0.44958507775628076;0.9810397045220075;0.9999531954782536;10.00042988941453;0.41679246159705796;-0.4352290628756735;-0.43522894386578964;0.4247738345878196;0.3993053913334579;0.5830654510127518;0.9999267061672116
15.253168;0.9921221265848577;0.46281397382289063;0.46644407369627483;-0.4461079148144265;-0.4495850775373006;0.9810386357407718;0.9999535978914852;10.000427551645377;0.4167930977979442;-0.43522906292741853;-0.4352289437066608;0.4247740477646256;0.3993054759682403;0.5830650474126056;0.9999267815661248
15.263168;0.9921231760736763;0.46281369882729056;0.46644463314263795;-0.4461090152418494;-0.4495861864896375;0.9810375269815955;0.9999539588426203;10.000425455264539;0.4167937722542478;-0.43522906297320396;-0.4352289435707339;0.4247742884923182;0.39930656921767566;0.5830653383761852;0.9999269042124527
15.273168;0.992124221028578;0.4628133504277028;0.46644513028641593;-0.44610901506984607;-0.44958618624611074;0.9810363791336156;0.9999542843118;10.000423528791458;0.4167944838460003;-0.4352290630117389;-0.4352289434569005;0.4247745547363762;0.3993066711281039;0.5830649561271949;0.9999270765794339
15.283168;0.9921252591192383;0.46281305959328417;0.46644569940977654;-0.4461101155114185;-0.44958729517640666;0.9810351931629303;0.9999545794817167;10.000421705443138;0.4167952316151959;-0.4352290630418067;-0.4352289433638369;0.4247748448683335;0.3993077819043803;0.5830652721506164;0.9999273023128747
15.293168;0.9921262891006135;0.46281276312997516;0.4664462779347084;-0.44611121596268205;-0.4495884040971528;0.9810339704349291;0.9999548482063965;10.000419925702593;0.4167960144740948;-0.4352290630625237;-0.4352289432898252;0.42477515749876604;0.39930890158491583;0.5830656026087114;0.999927585615843
15.303168;0.9921273117082438;0.4628123978177607;0.4664468026015939;-0.44611121581953483;-0.4495884038246314;0.9810327126832727;0.9999550930606731;10.000418128475449;0.41679683132139744;-0.4352290630732398;-0.4352289432328162;0.42477549100505785;0.3993090298279719;0.5830652632863305;0.9999279303025905
15.313168;0.9921283296887272;0.46281209475532664;0.4664474059439767;-0.44611231629445597;-0.4495895127276595;0.9810314221828331;0.9999553161520214;10.000416253053645;0.41679768135823286;-0.43522906307342335;-0.43522894319055166;0.424775843124229;0.3993101661276978;0.5830656247429131;0.9999283392935667
15.323168;0.9921293472939584;0.4628117246053805;0.4664479585196889;-0.44611231617776953;-0.4495895124381876;0.9810301022714045;0.9999555197678204;10.0004142525499;0.4167985639300943;-0.4352290630626843;-0.43522894316069966;0.4247762112119597;0.3993103102307979;0.5830653180904826;0.9999288147415962
15.333168;0.9921303698309117;0.4628114167385112;0.4664485920831849;-0.4461134166820079;-0.44959062132553046;0.9810287578754086;0.9999557061654165;10.000412101615353;0.4167994779945138;-0.4352290630407591;-0.4352289431410858;0.42477659284651037;0.3993114622031921;0.5830657141344119;0.9999293580053974
15.343168;0.992131403622808;0.46281104076124524;0.4664491763179076;-0.4461134165972419;-0.44959062102244574;0.9810263947735409;0.9999558772051568;10.000409792933427;0.41680042170987674;-0.43522906300738873;-0.4352289431300066;0.4247769860135748;0.3993116222035874;0.5830654444135496;0.9999299688509375
15.353168;0.9921324561570593;0.46281072638033816;0.46644984213574886;-0.4461145171355481;-0.4495917298987564;0.9810250175360774;0.9999560344884679;10.00040732621508;0.4168013924382548;-0.4352290629621785;-0.4352289431266006;0.4247773891062675;0.3993127902749667;0.5830658808390476;0.9999306448812879
15.363168;0.9921335357839993;0.4628103438781082;0.4664504584311533;-0.44611451708669003;-0.44959172958723576;0.9810236278447356;0.9999561797462583;10.00040469881579;0.4168023871971569;-0.4352290629044318;-0.4352289431310944;0.4247778011397274;0.3993129662795743;0.5830656563119211;0.9999313818878228
15.373168;0.9921346506544366;0.4628100227382206;0.4664511553568556;-0.4461156176625376;-0.44959283845762704;0.9810222243963254;0.9999563151444631;10.00040190797153;0.4168034029693935;-0.4352290628330524;-0.43522894314462235;0.4247782217167812;0.3993141500636236;0.583066143543462;0.9999321744522293
15.383168;0.9921348094475356;0.46280919329876935;0.4664518275359189;-0.4461151413826759;-0.44959281047189986;0.9810208041736627;0.9999564432764745;10.000398961840071;0.41680443644634324;-0.43522906274666795;-0.43522894316865923;0.4247786504720853;0.39931434167129015;0.5830659755536407;0.999933016431264
15.393168;0.9921360145743296;0.4628088629680196;0.46645255049330653;-0.4461162419978651;-0.44959391934130727;0.981019364001168;0.9999565670767374;10.000395883670063;0.41680548386030586;-0.43522906264390687;-0.4352289432043967;0.42477908652907626;0.3993155412514636;0.5830665247622681;0.9999339010647819
15.403168;0.9921373320429054;0.46280893863853984;0.4664536701000083;-0.4461158028866541;-0.44959344978767674;0.9810179013146647;0.9999566899010973;10.000392705306787;0.41680654130529593;-0.4352290625236095;-0.4352289432524189;0.4247795284512191;0.3993157488034222;0.5830664233344948;0.9999348207027876
15.413168;0.9921386487148774;0.4628085971870952;0.4664544103942181;-0.44611690354517897;-0.4495945586592053;0.9810164138238886;0.9999568154550689;10.000389462165764;0.416807604993679;-0.4352290623848001;-0.43522894331285855;0.42477997448252597;0.39931696419465457;0.583067042080895;0.9999357670675146
15.423168;0.9921400267119179;0.46280824951581806;0.466455156445039;-0.44611800422582437;-0.4495956675327538;0.9810148990840469;0.9999569475503037;10.000386191991732;0.416808671218811;-0.4352290622265664;-0.4352289433857301;0.4247804226262795;0.3993171873656865;0.5830670114787468;0.9999367322099978
15.433168;0.9921414684394385;0.4628078306475195;0.46645584124042827;-0.4461180043237254;-0.4495956672248889;0.9810133548570302;0.999957089705789;10.0003829296803;0.41680973624385276;-0.43522906204811307;-0.4352289434709708;0.42478087061189157;0.399318418477576;0.5830677016430765;0.99993770974936
15.443168;0.992142976119118;0.4628074711089212;0.46645659395368205;-0.44611910504679425;-0.4495967761045365;0.9810117797816477;0.9999572444959506;10.00037969917844;0.41681079627632384;-0.4352290618489891;-0.43522894356826547;0.42478131609921327;0.3993186579220426;0.5830677433295035;0.9999386962794667
15.453168;0.9921445518777348;0.4628070423486603;0.4664572818442002;-0.44611910518478787;-0.4495967758037016;0.9810101740110957;0.9999574128994468;10.000376514504486;0.41681184756002937;-0.4352290616292405;-0.4352289436770555;0.42478175710784183;0.39931990603340217;0.5830685069295855;0.9999396919355634
15.463168;0.9921461981283474;0.4628066756093759;0.4664580335929329;-0.4461202059449581;-0.44959788469097556;0.9810075398363041;0.9999575937433391;10.000373391149173;0.41681288641017805;-0.43522906138927736;-0.43522894379680027;0.42478219242514437;0.3993201626897934;0.5830686227499752;0.9999406994234209
15.473168;0.992147918093104;0.46280624257519526;0.4664587161792263;-0.44612020611648945;-0.44959788439815557;0.9810058821468792;0.999957783661932;10.000370353032485;0.4168139091697856;-0.4352290611296809;-0.4352289439272528;0.42478262170700587;0.3993214272840398;0.5830694602215755;0.9999417227735984
15.483168;0.9921497153600904;0.4628058094115086;0.46645939272953657;-0.44612020630172283;-0.4495978841094731;0.9810042085221747;0.9999579781675831;10.00036743450977;0.416814912245111;-0.43522906085127394;-0.43522894406847445;0.42478304506084613;0.399321699059902;0.5830696489777579;0.9999427670753314
15.493168;0.9921515928139568;0.462805441612686;0.466460126097864;-0.4461213071030901;-0.4495989930092908;0.9810025285950635;0.9999581732353626;10.000364683804936;0.41681589226937954;-0.435229060555218;-0.4352289442205397;0.42478346252209503;0.39932297734328714;0.5830705582983571;0.9999438383606594
15.503168;0.9921535521430793;0.4628050093003476;0.46646078242873756;-0.4461213073100317;-0.4495989927296402;0.9810008528985023;0.9999583662883432;10.000362160553543;0.41681684627557347;-0.43522906024285185;-0.43522894438326226;0.4247848740780317;0.39932326153361897;0.5830715460352458;0.9999449422539018
15.513168;0.9921555940713639;0.4628046420885803;0.46646148903692486;-0.4461224081300691;-0.4496001016393598;0.9809991918142826;0.9999585560140749;10.000359926440284;0.41681777160662054;-0.4352290599154796;-0.43522894455622785;0.424785280130328;0.3993245512445383;0.583072522988594;0.9999460822767151
