time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.513168;0.9925135405422926;0.46292885085921287;0.4665648358430504;-0.44554683285818414;-0.44898633883933775;0.981478212863704;1.0000035160090923;10.000610584163114;0.41674417984067963;-0.435228985045649;-0.435228997101257;0.42462458228145444;0.39912935937618127;0.5827738740816022;1.000194191212301
15.523168;0.9925146379478006;0.46292868147848554;0.46656467514409294;-0.4455468327030394;-0.44898633871412125;0.9814755854878638;0.9999998213090064;10.000602756220063;0.4167443743828065;-0.4352289853328549;-0.43522899721554376;0.4246252576302686;0.39912954007409485;0.5827742586044564;1.0001952992078826
15.533168;0.9925157173511814;0.4629285834250897;0.4665645769711588;-0.44554793323555153;-0.44898744780278327;0.9814731144292898;0.9999961464971874;10.000595099258996;0.416744550149946;-0.4352289856268982;-0.43522899734360243;0.4246259206222904;0.3991307144845426;0.5827752741828036;1.0001963202598723
15.543168;0.992516784600352;0.46292842875832524;0.46656441041824853;-0.4455479330820403;-0.44898744773689814;0.9814708015483429;0.9999924974113488;10.000587690786457;0.416744707776409;-0.4352289859240476;-0.4352289974847538;0.42462657352115624;0.3991308806635173;0.582775551162757;1.0001972548138307
15.553168;0.9925178431265472;0.46292834878548933;0.46656430602015364;-0.44554903361569653;-0.44898855688294775;0.981468647776737;0.9999888798208029;10.000580602617273;0.4167448476691484;-0.4352289862206219;-0.43522899763841666;0.4246272188111186;0.3991320368619476;0.5827764597479154;1.0001981039137304
15.563168;0.9925178955442747;0.4629277755321639;0.4665641593991727;-0.44554855778675556;-0.4489885291931702;0.9814656529903579;0.9999852996554225;10.000573892544262;0.4167449700945788;-0.43522898651339337;-0.43522899780425783;0.42462785918812107;0.39913218165677744;0.5827766307758341;1.000198870241143
15.573168;0.992518937361999;0.46292771850786;0.4665640485405568;-0.4455496583212616;-0.44898963839196104;0.9814638155747296;0.999981763760132;10.000567605769364;0.41674507544351186;-0.4352289867995981;-0.4352289979820234;0.4246284971063151;0.3991333138376192;0.5827774352617874;1.0001995574616056
15.583168;0.992519968367521;0.46292760971802743;0.46656387055326975;-0.4455496581719782;-0.44898963843201084;0.9814621323600768;0.9999782802349955;10.000561779074811;0.41674516438777104;-0.43522898707673086;-0.4352289981712782;0.42462913433180755;0.399133432342915;0.5827775050037539;1.0002001688562607
15.593168;0.9925209863714053;0.4629275801507387;0.4665637580043849;-0.44555075871051786;-0.4489907476803844;0.9814605993758813;0.9999748579382292;10.00055644035854;0.4167452377708891;-0.43522898734254634;-0.435228998371622;0.4246297719573844;0.3991335362109496;0.582777526761227;1.000200706466388
15.603168;0.9925219896275874;0.46292750118193904;0.4665635814042411;-0.4455507585662393;-0.44899074776918363;0.9814592129655533;0.9999715059319578;10.000551607114467;0.4167452964604631;-0.4352289875952013;-0.435228998583062;0.4246304105896371;0.3991346246182001;0.5827781873398024;1.0002011706914504
15.613168;0.9925229777757777;0.4629274388763786;0.4665634069942302;-0.445550758425207;-0.44899074788216126;0.9814579702334063;0.9999682331795219;10.000547282220007;0.4167453414289982;-0.435228987833315;-0.4352289988059847;0.42463105024134395;0.3991346971432301;0.5827781186531089;1.0002015608426549
15.623168;0.9925239521743446;0.4629274589544167;0.4665633012987671;-0.44555185897360305;-0.4489918572032326;0.9814568684055667;0.999965047512076;10.000543445924302;0.41674537385108534;-0.43522898805595445;-0.43522899904093965;0.4246316902306876;0.39913575389992473;0.5827786917429788;1.0002018762798726
15.633168;0.9925249150793257;0.46292743156152166;0.4665631354523527;-0.44555185884111137;-0.4489918573648578;0.981455904314023;0.9999619546766868;10.000540060673028;0.4167453948732709;-0.43522898826253087;-0.4352289992884312;0.4246323294231447;0.3991357954610752;0.5827785369863109;1.000202116937958
15.643168;0.9925258684971106;0.4629274851188243;0.4665630429187251;-0.44555295939983275;-0.44899296673437294;0.9814550747857871;0.9999589589530853;10.00053709213934;0.41674540531052956;-0.43522898845252844;-0.4352289995486729;0.4246329663447793;0.3991368227666464;0.5827790234696355;1.0002022835594484
15.653168;0.9925268137082823;0.4629274871432591;0.46656289583166727;-0.4455529592797587;-0.4489929669433822;0.9814543768205537;0.9999560639892452;10.000534522645637;0.41674540582344544;-0.4352289886251289;-0.43522899982157165;0.4246335988358718;0.3991368369274325;0.5827787802739877;1.0002023779114462
15.663168;0.9925277513870042;0.46292756466223944;0.4665628280263788;-0.44555405985293983;-0.448994076358108;0.9814538074434389;0.9999532727053199;10.000532346575463;0.4167453973643094;-0.43522898877894817;-0.4352290001070051;0.42463422385628535;0.39913683911690173;0.5827784916285188;1.0002024023933087
15.673168;0.9925286817961301;0.46292758573715975;0.46656271125879106;-0.4455540597487721;-0.44899407660936247;0.9814533640709957;0.999950587290247;10.00053056224441;0.41674538131605676;-0.4352289889121323;-0.4352290004049915;0.42463483799230256;0.39913783068881614;0.5827788422478279;1.00020235954441
15.683168;0.9925296048048594;0.4629276137010883;0.46656261290761203;-0.44555405965280703;-0.4489940768795449;0.981453044379804;0.999948009640929;10.000529170717545;0.416745359500582;-0.4352289890227458;-0.4352290007155947;0.4246354382310496;0.39913781314864094;0.5827784622224883;1.0002022520056797
15.693168;0.9925305193372;0.4629277119364379;0.466562600133665;-0.44555516025010994;-0.4489951863513499;0.9814528449660885;0.9999455414235775;10.000528178197545;0.41674533421856613;-0.4352289891090873;-0.43522900103880247;0.42463602235815506;0.3991387878919092;0.5827787215191989;1.000202082504456
15.703168;0.9925314229450581;0.4629277489944354;0.466562544031369;-0.44555516016878477;-0.44899518665619315;0.9814527603834744;0.9999431837877883;10.000527595420419;0.4167453078894258;-0.4352289891698113;-0.43522900137455933;0.424637589018006;0.3991387561010952;0.582778979547386;1.0002018537675952
15.713168;0.9925323128361266;0.4629278532732015;0.46656257723550315;-0.4455562607792457;-0.44899629616057046;0.9814517831999349;0.9999409378600553;10.000527427719987;0.4167452825127422;-0.43522898920407305;-0.43522900172287876;0.42463813767876046;0.3991387189401505;0.5827784650043738;1.0002015681709255
15.723168;0.9925331871976422;0.46292789403868506;0.4665625700424153;-0.4455562607101041;-0.4489962964955795;0.9814519040540282;0.9999388056989554;10.000527660855639;0.4167452596801422;-0.435228989211753;-0.43522900208376875;0.4246386683169053;0.3991396776486938;0.582778592527568;1.0002012275243837
15.733168;0.9925340453645056;0.46292793590270764;0.4665625882553777;-0.4455562606471553;-0.44899629684357795;0.9814521121406178;0.999936790106164;10.000528260775809;0.4167452409886419;-0.43522898919348685;-0.4352290024569897;0.42463918086485375;0.399139633291735;0.5827779934821821;1.0002008339471418
15.743168;0.9925338896670175;0.46292760473289596;0.46656272392983733;-0.4455568855909378;-0.44899737870806;0.9814523969009896;0.9999348937708669;10.00052918386715;0.4167452282201012;-0.4352289891503164;-0.4352290028420088;0.424639675012908;0.39914058650493334;0.5827780389394867;1.000200390573055
15.753168;0.9925347189998643;0.462927650107242;0.4665627928017223;-0.44555688554187983;-0.4489973790787184;0.9814527492967814;0.9999331189026842;10.00053038014945;0.41674522307904166;-0.4352289890832373;-0.4352290032381624;0.4246401503887082;0.39914053750333306;0.5827773600250168;1.000199900588192
15.763168;0.9925355388017488;0.462927763895324;0.46656295181318935;-0.44555798618458753;-0.4489984886438612;0.9814531614314143;0.9999314666266538;10.000531794360835;0.41674522667770625;-0.43522898899315465;-0.4352290036447485;0.42464060660410485;0.3991404862482392;0.5827766424857563;1.0001993657863206
15.773168;0.9925363525960847;0.46292781767277374;0.4665630687877833;-0.44555798615031483;-0.44899848903568484;0.9814536257582473;0.9999299360525679;10.00053337053806;0.41674523926581103;-0.4352289888811695;-0.43522900406100984;0.4246410432342889;0.39914143271780494;0.5827765722571143;1.0001987865582391
15.783168;0.992537162813981;0.46292787730566626;0.4665632068916243;-0.44555798612391245;-0.44899848943746357;0.9814541343266435;0.9999285245863727;10.000535055902324;0.4167452606589954;-0.4352289887485656;-0.43522900448613133;0.4246414600214385;0.39914137713639897;0.5827757807146685;1.0001981632187988
15.793168;0.9925379711727433;0.46292800800432865;0.4665634287599233;-0.44555908679058276;-0.4489995990323284;0.9814546779135457;0.9999272295119577;10.00053680618381;0.416745291067809;-0.43522898859656955;-0.4352290049193719;0.42464185717332015;0.3991413199876116;0.582774954114137;1.000197496676432
15.803168;0.9925387788949961;0.4629280795101411;0.46656360041317324;-0.44555908678249145;-0.44899959945216683;0.9814552465258489;0.9999260488861205;10.000538590211617;0.41674533145500986;-0.43522898842647095;-0.43522900536027026;0.42464223558347364;0.3991422619803246;0.5827747786919106;1.0001967875915136
15.813168;0.9925395863526207;0.4629281556504592;0.46656378364200807;-0.44555908678515843;-0.44899959988046373;0.9814558310685044;0.9999249810061295;10.000540387614633;0.4167453831814775;-0.4352289882398596;-0.43522900580862883;0.4246425969322987;0.39914220403328665;0.5827738856154566;1.000196035328315
15.823168;0.992540393013618;0.4629282999373778;0.46656403995520745;-0.4455601874837563;-0.44900070950084014;0.9814564241728487;0.9999240234999653;10.000542179255898;0.4167454475678086;-0.43522898803849447;-0.4352290062641391;0.424642943522896;0.39914214723772895;0.5827729605389332;1.0001952377619014
15.833168;0.9925412563191436;0.46292885682388346;0.46656468636929205;-0.44555974821634603;-0.4490002406210871;0.9814570205130873;0.999923173074583;10.0005439372853;0.4167455256947696;-0.43522898782410124;-0.43522900672600606;0.4246432780188258;0.39914309291645417;0.5827726892623264;1.0001943915326363
15.843168;0.9925420557399365;0.4629289384641285;0.4665648812884268;-0.4455597482540871;-0.44900024107322073;0.9814576170192086;0.9999224260351393;10.000545623355109;0.4167456182894824;-0.43522898759841067;-0.4352290071929404;0.42464360352210256;0.39914304270503304;0.5827717032320653;1.0001934923252305
15.853168;0.9925428457589718;0.46292908402180954;0.46656513831282376;-0.4455608489881653;-0.44900135071605174;0.9814582119034196;0.9999217790388016;10.000547190757805;0.4167457256707868;-0.4352289873632038;-0.4352290076633847;0.4246439236223189;0.399142998481101;0.5827706891427423;1.0001925354306649
15.863168;0.9925436213359676;0.46292916227730396;0.4665653231820387;-0.4455608490499901;-0.4490013511817922;0.9814588033673338;0.9999212298046103;10.000548584314748;0.41674584777348156;-0.43522898712021185;-0.43522900813580995;0.4246442418897719;0.39914396214650044;0.5827703344714785;1.0001915161622588
15.873168;0.9925443786583614;0.46292930180489483;0.4665655632942178;-0.44556194980917524;-0.4490024608381164;0.9814593895835773;0.999920777425529;10.000549745895514;0.416745984234457;-0.43522898687107;-0.4352290086089245;0.4246445613695836;0.3991439354148725;0.5827692731043058;1.0001904299409645
15.883168;0.9925451158213701;0.46292937128909784;0.46656572427716003;-0.4455619498980295;-0.44900246131839305;0.9814589689548968;0.9999204215732715;10.000550627580834;0.41674613444348535;-0.4352289866174206;-0.4352290090815471;0.424644884522843;0.399143919795318;0.5827681948739283;1.0001892729749282
15.893168;0.9925458315217414;0.46292943374076406;0.46656586777408293;-0.4455619500023808;-0.4490024618074256;0.9814595392573559;0.9999201611790592;10.000551199694659;0.416746297486541;-0.43522898636092655;-0.43522900955240645;0.4246452133529057;0.39914491676732133;0.5827677903484308;1.0001880433148422
15.903168;0.9925465237222346;0.46292955233016264;0.4665660551507058;-0.445563050807858;-0.4490035714899414;0.9814600968953513;0.999919994451449;10.000551447228418;0.4167464721980545;-0.43522898610324223;-0.4352290100201748;0.4246455496138869;0.3991449279143579;0.5827666952572613;1.0001867412432595
15.913168;0.9925471896960076;0.46292959621779395;0.46656615151092007;-0.44556305094645504;-0.4490035719992941;0.981460637486847;0.9999199202638254;10.000551359052894;0.4167466574491752;-0.43522898584621217;-0.4352290104835921;0.4246458947995954;0.39914495492423346;0.5827655990395116;1.000185368774682
15.923168;0.9925478271683009;0.4629296299191464;0.46656621871559073;-0.4455630511033419;-0.44900357251970474;0.981461156310694;0.9999199389723299;10.000550917833465;0.4167468523397447;-0.4352289855920134;-0.4352290109415455;0.4246462496933672;0.3991459995800886;0.5827651896722148;1.0001839285139549
15.933168;0.9925484355030367;0.462929718102618;0.46656631943026305;-0.4455641519635241;-0.44900468223495965;0.9814616476170116;0.999920051912722;10.000550098875607;0.4167470560363568;-0.4352289853429584;-0.43522901139296466;0.4246466140653295;0.3991460637913243;0.5827640993799157;1.0001824224993254
15.943168;0.9925490154815254;0.46292973051608244;0.4665663206876552;-0.4455641521583621;-0.44900468277739813;0.9814621042620983;0.9999202602592854;10.000548874556802;0.416747267499079;-0.43522898510119545;-0.43522901183658325;0.42464698696144937;0.3991461495943034;0.5827630146385129;1.0001808518966842
15.953168;0.9925485697048456;0.4629292920456064;0.4665663127963395;-0.44556367667891483;-0.4490046556511608;0.9814625184340795;0.9999205641860452;10.000547215281737;0.4167474853823559;-0.43522898486853817;-0.4352290122708895;0.42464736726834695;0.3991472590131469;0.5827626216198933;1.0001792178022453
15.963168;0.9925490948891741;0.46292928028744795;0.4665662412895984;-0.4455636769115878;-0.44900465621614727;0.9814628824086872;0.9999209632129711;10.00054509061414;0.416747708205585;-0.4352289846464402;-0.4352290126942735;0.42464775382979386;0.3991473938629168;0.5827615519412876;1.0001775221856704
15.973168;0.9925495923056532;0.46292932000618153;0.46656619793848997;-0.4455647778460162;-0.44900576597784186;0.981463188978307;0.9999214574712418;10.000542472903126;0.41674793467055754;-0.43522898443603053;-0.43522901310505574;0.4246481449826618;0.3991475556324479;0.5827604925483519;1.000175768126181
15.983168;0.9925500608448785;0.4629292812135894;0.46656605257675554;-0.4455647781152475;-0.44900576657044006;0.9814634319836623;0.9999220484670115;10.000539335530716;0.4167481636731226;-0.4352289842381953;-0.4352290135013635;0.42464853842759936;0.3991487452174515;0.5827601306976828;1.000173959646062
15.993168;0.9925504987089647;0.4629292295832255;0.46656587199298516;-0.44556477840250347;-0.4490057671791545;0.9814636065084762;0.9999227387566612;10.000535645097653;0.4167483939431848;-0.43522898405368754;-0.4352290138812104;0.42464893170456347;0.3991489625252924;0.5827590991419797;1.0001721009330413
16.003168;0.9925509039979953;0.4629292313342452;0.46656572342596137;-0.44556587939100945;-0.449006876988852;0.9814637085960476;0.9999235313291441;10.000531355365927;0.41674862388078193;-0.43522898388315917;-0.43522901424286836;0.4246493224926351;0.3991492066143906;0.5827580859318793;1.0001701951780422
16.013168;0.9925512754269175;0.4629291580971559;0.46656547806071186;-0.4455658797137456;-0.4490068776328169;0.9814637354113945;0.9999244293836178;10.000526409230805;0.41674885174002846;-0.43522898372720903;-0.43522901458510005;0.4246497084235309;0.39914947654260907;0.582757094455895;1.0001682448755087
16.023168;0.9925516121566117;0.46292907642012465;0.46656520317828026;-0.4455658800535104;-0.44900687829500613;0.9814636857600665;0.9999254365883343;10.000520746668956;0.4167490757525144;-0.4352289835864462;-0.435229014907008;0.4246500868120487;0.399150772049514;0.5827568127385387;1.0001662535244602
16.033168;0.9925519135823399;0.46292905287293434;0.4665649658283183;-0.4455669810932067;-0.44900798815870324;0.9814635600208561;0.9999265572358037;10.000514312097483;0.41674929415419953;-0.43522898346133465;-0.4352290152077161;0.42465045481042296;0.39915109341201216;0.582755873582694;1.0001642265885973
16.043168;0.9925521797131347;0.4629289588408625;0.46656463689948985;-0.4455669814658776;-0.44900798885532145;0.9814633596312509;0.9999277952601849;10.000507059718794;0.41674950538541344;-0.43522898335200766;-0.4352290154861586;0.424650809789748;0.39915144097948585;0.5827549643720497;1.0001621709317863
16.053168;0.9925524110443539;0.4629288599781781;0.4665642836837024;-0.44556698185440957;-0.44900798956701715;0.9814630868090547;0.9999291528430565;10.000498956555788;0.41674970845677434;-0.435228983258428;-0.4352290157410778;0.42465114929755104;0.39915281501959;0.5827547721739476;1.0001600935381243
16.063168;0.9925526078279819;0.46292875680774603;0.4665639079091825;-0.44556698225793456;-0.44900799029201477;0.9814627446812281;0.9999306303738072;10.00048998253451;0.4167499032612685;-0.4352289831807191;-0.4352290159710953;0.4246514707731666;0.39915321570556256;0.5827539285293142;1.000158000806985
16.073168;0.9925527696222447;0.46292871454588114;0.46656357664754833;-0.4455680833584418;-0.4490091002121248;0.981462337053136;0.9999322273566388;10.000480130151196;0.4167500905389351;-0.4352289831193314;-0.4352290161747502;0.42465177150585864;0.39915364308989754;0.5827531189747746;1.000155898743248
16.083168;0.9925528952281454;0.4629286034125683;0.46656316107695844;-0.4455680837875014;-0.44900910095798596;0.9814608674227883;0.9999339429746259;10.000469404993384;0.4167502714632048;-0.4352289830750936;-0.43522901635055394;0.42465204881785884;0.3991540972029441;0.5827523438838497;1.0001537931827258
16.093168;0.9925529829353753;0.46292848838501394;0.46656272897087453;-0.4455680842264389;-0.44900910171150477;0.9814603385040936;0.9999357760891062;10.000457826114085;0.4167504472765036;-0.4352289830492023;-0.43522901649701423;0.42465230043191293;0.3991555781264602;0.5827522889172345;1.0001516897150444
16.103168;0.9925530309039834;0.46292836983507235;0.4665622827612087;-0.4455680846732258;-0.4490091024708868;0.9814597523292252;0.9999377249657528;10.000445426013805;0.416750619297497;-0.4352289830430749;-0.43522901661258123;0.42465252489070715;0.39915608592650476;0.5827515852186317;1.000149593498139
16.113168;0.992553036715971;0.46292831327463907;0.4665618905675576;-0.4455691858091722;-0.4490102124180304;0.981459110125291;0.9999397872603181;10.000432250874894;0.41675078899971413;-0.43522898305814683;-0.43522901669568753;0.4246527217490071;0.399156620554971;0.5827509187154808;1.0001475090979661
16.123168;0.9925529962869363;0.4629281894686031;0.46656142474546763;-0.44556918626552394;-0.4490102131838168;0.9814584128880951;0.9999419602064826;10.000418360943149;0.41675095766268827;-0.435228983095754;-0.43522901674496006;0.42465289147925717;0.39915718177717174;0.5827502902782666;1.0001454404190548
16.133168;0.9925529043181476;0.4629280641620967;0.46656095422345834;-0.44556918672356854;-0.44901021395070645;0.9814576626185229;0.9999442403976727;10.000403828237511;0.416751125940418;-0.4352289831571509;-0.4352290167593832;0.4246530350878231;0.3991587690438849;0.5827503854007339;1.0001433908738793
16.143168;0.9925527564598542;0.4629280037180091;0.4665605481593216;-0.4455702878648957;-0.44901132390151766;0.9814568628393383;0.999946623491696;10.000388729623179;0.41675129411390205;-0.43522898324353165;-0.43522901673833275;0.4246541535541291;0.3991593812532751;0.582750563044449;1.000141363933855
16.153168;0.9925525507527979;0.462927880379209;0.4665600795672054;-0.4455702883216085;-0.4490113246679023;0.9814560184088331;0.9999491046553514;10.00037313854784;0.4167514627704932;-0.435228983355837;-0.435229016681613;0.42465424747318087;0.39916001674708224;0.582750050897512;1.0001393632618285
16.163168;0.992552287490085;0.46292776142530956;0.46655961735562634;-0.44557028877625054;-0.4490113254324419;0.9814551353792846;0.9999516791934433;10.000357118298218;0.4167516329672871;-0.43522898349444467;-0.4352290165895673;0.42465431696892025;0.3991606735655608;0.5827495770482705;1.0001373916257839
16.173168;0.9925519687381753;0.4629276489765462;0.4665591643075785;-0.44557028922829256;-0.4490113261937106;0.9814542207551069;0.9999543421456525;10.000340714487542;0.4167518056750275;-0.43522898365916146;-0.4352290164631802;0.42465436166900755;0.3991623494622412;0.5827498252729151;1.0001354499120032
16.183168;0.9925515980876691;0.4629275445434425;0.4665587226881852;-0.44557028967759466;-0.449011326950029;0.9814532820373746;0.9999570872864432;10.00032394813952;0.4167519813050616;-0.43522898384958886;-0.4352290163040003;0.42465438079709206;0.39916304185855983;0.582749424054645;1.0001335378810983
16.193168;0.9925511799672181;0.4629275141740792;0.46655836005105045;-0.44557139080801117;-0.449012436883369;0.9814523272841293;0.9999599068168836;10.00030682099885;0.416752159856214;-0.43522898406539123;-0.4352290161139927;0.4246543733415693;0.39916374818786615;0.5827490561990076;1.0001316555639872
16.203168;0.9925507187667972;0.4629274293754667;0.46655794770608405;-0.44557139125403494;-0.44901243762469345;0.9814513652424972;0.9999627921156752;10.000289335144608;0.4167523411398218;-0.4352289843061842;-0.435229015895465;0.4246543381274681;0.3991644664081885;0.5827487189728938;1.0001298036681592
16.213168;0.9925502188706841;0.4629273568077187;0.46655755319743775;-0.4455713917004838;-0.44901243835644716;0.9814504044748517;0.9999657347721524;10.000271506035059;0.4167525247470418;-0.43522898457128134;-0.4352290156509205;0.4246542739471749;0.3991661952067249;0.5827490939630802;1.0001279832110566
16.223168;0.992549685134483;0.46292729835381385;0.4665571785047012;-0.44557139214886454;-0.44901243907776;0.9814494525652168;0.9999687268154183;10.000253357872225;0.41675271020543375;-0.435228984859638;-0.43522901538286834;0.42465417991760873;0.3991669337042595;0.5827488073205076;1.0001261947516604
16.233168;0.9925481245852958;0.4629268814248492;0.46655691726581444;-0.4455720175817091;-0.449013521292104;0.9814485163803989;0.9999717603567857;10.000234915220176;0.41675289734215465;-0.4352289851699305;-0.4352290150937986;0.4246540558405445;0.39916768099594085;0.5827485393000502;1.000124437688603
16.243168;0.9925475396444993;0.46292685637615943;0.46655658663100075;-0.44557201803813185;-0.4490135219908746;0.981447602454327;0.9999748274850335;10.00021620188033;0.41675308643041126;-0.43522898550064093;-0.4352290147863382;0.4246539022604712;0.3991684360909577;0.5827482846563119;1.0001227103264694
16.253168;0.9925469392572427;0.46292685020094726;0.46655627992873866;-0.44557201850045414;-0.4490135226772586;0.9814467176165408;0.999977920596263;10.000197245129357;0.41675327802071116;-0.4352289858502111;-0.4352290144634133;0.42465372026241716;0.39916919827562264;0.5827480379319541;1.000121010249768
16.263168;0.9925463319018597;0.4629268641079649;0.46655599826388733;-0.445572018969656;-0.4490135233499223;0.9814458701390414;0.9999810329046985;10.000178078463192;0.41675347263701706;-0.4352289862171388;-0.435229014128191;0.4246535112566265;0.39917096730640494;0.5827484787151059;1.0001193343664918
16.273168;0.9925457261930566;0.4629269641133179;0.46655580756189874;-0.4455731201286857;-0.4490146331906531;0.9814450695038087;0.9999841587098566;10.00015874118968;0.41675367048403306;-0.43522898659992454;-0.4352290137837772;0.42465327690478416;0.39917174306624703;0.5827482320691969;1.0001176788379855
16.283168;0.992545129934513;0.4629270213146568;0.4665555770325547;-0.44557312061371745;-0.4490146338295797;0.9814443245219681;0.9999872933682332;10.000139280258189;0.4167538712372636;-0.43522898699695844;-0.4352290134328672;0.4246530191426653;0.3991725250502317;0.5827479783565704;1.0001160391941457
16.293168;0.9925445497170156;0.4629271014026854;0.4665553722182427;-0.44557312110766994;-0.4490146344478575;0.9814436425938036;0.9999904331584218;10.000119751088386;0.41675407410209053;-0.4352289874064801;-0.43522901307750467;0.4246527401007296;0.39917331229518516;0.5827477136973507;1.000114410785017
16.303168;0.9925439907721737;0.46292720525414555;0.4665551936599761;-0.4455731216113556;-0.44901463504314765;0.9814430306106048;0.9999935751072274;10.000100212049954;0.4167542780966204;-0.43522898782680913;-0.4352290127190178;0.42465244187638834;0.39917510376104526;0.582748119722006;1.0001127893829271
16.313168;0.9925434571118146;0.46292733398488484;0.4665550422801146;-0.4455731221254813;-0.4490146356133968;0.9814424953183891;0.999996716713861;10.000080720165478;0.41675448222734657;-0.43522898825660505;-0.4352290123581968;0.4246521263619938;0.3991758985700781;0.5827478236322974;1.000111171747111
16.323168;0.9925429518588527;0.4629275535589328;0.46655498453095096;-0.4455742233325791;-0.44901574534056005;0.9814420431059027;0.9999998553526744;10.000061329908934;0.416754685510036;-0.4352289886947627;-0.43522901199569064;0.42465179528398495;0.39917669598960714;0.582747507718558;1.0001095564399798
16.333168;0.9925424775066137;0.46292773475367904;0.46655489043359777;-0.4455742238680902;-0.44901574585590437;0.9814416799867861;1.0000029875190815;10.000042086702816;0.4167548868993692;-0.43522898914018454;-0.4352290116322965;0.4246514502362836;0.39917749553009924;0.5827471692960507;1.0001079442831395
16.343168;0.9925420356687351;0.46292794268279186;0.4665548260636857;-0.44557422441382805;-0.4490157463424277;0.9814414108871967;1.0000061083997327;10.000023018360105;0.41675508527218386;-0.43522898959177647;-0.43522901126885866;0.42465109256202926;0.3991782970346333;0.5827468054382317;1.000106337432882
16.353168;0.9925416266513809;0.46292817741041775;0.4665547921243913;-0.44557422496906984;-0.4490157467998746;0.981440238694913;1.0000092118719222;10.00000413341711;0.4167552796942825;-0.43522899004858145;-0.4352290109060658;0.4246507233499072;0.3991791004044355;0.5827464134335044;1.000104737984749
16.363168;0.9925412496838437;0.4629284390891803;0.4665547895760471;-0.4455742255326328;-0.44901574722833987;0.981440164601979;1.0000122908006508;9.99998542657931;0.4167554697062484;-0.4352289905098953;-0.435229010544534;0.42465034358575926;0.3991809051040123;0.5827466764723853;1.000103147550713
16.373168;0.9925409035133679;0.46292879306691875;0.4665548851310459;-0.4455753267850793;-0.44901685681190845;0.9814401888266001;1.0000153373876444;9.999966889929636;0.4167556553646845;-0.4352289909753299;-0.4352290101850483;0.42464995430445923;0.3991817099249631;0.5827462242529406;1.0001015674947722
16.383168;0.9925405867962174;0.462929110257;0.4665549494695506;-0.445575327360043;-0.44901685718374174;0.9814403101190124;1.000018343195424;9.999948527059743;0.4167558371285745;-0.4352289914446517;-0.43522900982858975;0.42464955660526676;0.3991825131653734;0.5827457421672453;1.000099999035144
16.393168;0.9925402979139822;0.4629294563736618;0.4665550495198701;-0.44557532793782284;-0.44901685752847054;0.9814405249138518;1.000021299338061;9.999930357286491;0.4167560154784703;-0.4352289919173225;-0.43522900947618054;0.4246491514584961;0.399183312876802;0.5827452308353263;1.0000984429871012
16.403168;0.9925400344226418;0.46292983215200884;0.46655518660451634;-0.4455753285166222;-0.4490168578472636;0.981440827825337;1.0000241975784738;9.999912404178925;0.41675619037659023;-0.4352289923921615;-0.4352290091288999;0.4246487397104566;0.3991841069957439;0.5827446911016806;1.0000968990689145
16.413168;0.9925397934189913;0.4629302384958579;0.46655536160431527;-0.44557532909476943;-0.4490168581412555;0.981441213366332;1.0000270312870978;9.999894684035887;0.4167563611337911;-0.4352289928674793;-0.43522900878795984;0.4246483224066311;0.39918589352601064;0.5827448096490511;1.0000953655968248
16.423168;0.992539572467799;0.4629306766093957;0.4665555747428728;-0.4455753296706841;-0.44901685841147937;0.981441677539166;1.0000297951902286;9.99987720438661;0.4167565268567381;-0.4352289933415394;-0.435229008454577;0.42464790093222216;0.3991866707570839;0.5827442196028745;1.000093840241205
16.433168;0.9925393695374483;0.4629312127013218;0.46655589095753497;-0.4455764309251944;-0.44901796784296877;0.9814422184273381;1.0000324849522857;9.999859966911078;0.41675668683023614;-0.4352289938130226;-0.4352290081298528;0.4246474769474693;0.3991874373430434;0.5827436099233058;1.0000923207274486
16.443168;0.992539182471494;0.46293171805626304;0.4665561782657217;-0.44557643149272735;-0.4490179680703251;0.9814428355649927;1.0000350975981311;9.999842975222007;0.41675684036292193;-0.43522899428122197;-0.43522900781478535;0.42464705230436256;0.3991881922290419;0.5827429852205709;1.0000908048541697
16.453168;0.9925390089378774;0.46293225857173176;0.46655650047503056;-0.44557643205444364;-0.44901796828016527;0.9814435287531915;1.000037632243207;9.999826246779275;0.4167569865643346;-0.43522899474601545;-0.4352290075102315;0.42464662889521715;0.39918893455159027;0.5827423505533286;1.0000892903831802
16.463168;0.9925388465564595;0.4629328352633586;0.46655685581723705;-0.44557643260919466;-0.4490179684759472;0.9814442975558642;1.000040090303094;9.999809815495118;0.41675712435245704;-0.43522899520782016;-0.4352290072168434;0.42464620853042495;0.39918966367714553;0.5827417113313624;1.0000877747332557
16.473168;0.9925386931200905;0.4629334489799149;0.46655724251014347;-0.445576433155896;-0.4490179686610785;0.9814451412907136;1.0000424751040018;9.999793718976534;0.4167572524697877;-0.4352289956674883;-0.43522900693514266;0.4246457927992086;0.3991913793777038;0.582741757823316;1.000086254475512
16.483168;0.9925385468740374;0.46293410002826096;0.46655765888297274;-0.4455764336936171;-0.4490179688383618;0.9814460585477486;1.0000447911107122;9.99977798380637;0.41675736954209164;-0.43522899612608607;-0.43522900666568926;0.42464538289655435;0.39919208181542326;0.5827411250549654;1.0000847251571898
16.493168;0.9925384064902644;0.46293485296472925;0.46655816891410895;-0.4455775349036851;-0.44901907819359554;0.9814470464684222;1.0000470427227337;9.999762624627666;0.4167574741965218;-0.43522899658459224;-0.43522900640918677;0.424644979598552;0.399192771275062;0.5827405024160301;1.0000831817111955
16.503168;0.9925382707818917;0.4629355769509256;0.46655864043307665;-0.445577535420707;-0.4490190783609961;0.9814481006161115;1.000049233332386;9.999747653771193;0.4167575650254368;-0.435228997043638;-0.43522900616645066;0.42464458334142124;0.39919344797746803;0.582739893815905;1.0000816192927318
16.513168;0.9925381383135826;0.462936335240289;0.46655913742787636;-0.44557753592595656;-0.4490190785258584;0.9814492156234692;1.0000513655570178;9.999733084166198;0.41675764044602764;-0.4352289975035636;-0.4352290059383432;0.42464419418277694;0.39919411197684224;0.5827393022299205;1.0000800339014266
16.523168;0.9925380070250359;0.4629371255867968;0.4665596583733036;-0.44557753641858505;-0.4490190786898461;0.9814503860969354;1.0000534421796812;9.99971892270701;0.4167576987891379;-0.43522899796470865;-0.4352290057258026;0.4246438115950149;0.3991947629293135;0.5827387293554025;1.0000784221659904
16.533168;0.9925378740949398;0.46293794543494526;0.46656020166361367;-0.44557753689776625;-0.4490190788547981;0.9814516077659785;1.0000554669501502;9.999705167654186;0.4167577385951985;-0.435228998427511;-0.43522900552981825;0.42464343456264864;0.3991953998704348;0.5827381759509117;1.0000767807178192
16.543168;0.9925377361499874;0.46293879217742145;0.46656076556225506;-0.4455775373626012;-0.4490190790228485;0.9814528787962441;1.000057444524035;9.999691811508637;0.41675775871113535;-0.4352289988923672;-0.43522900535125447;0.4246430621202761;0.39919702136222956;0.5827383275072776;1.0000751063459206
16.553168;0.9925375898919391;0.46293966320291585;0.4665613482470421;-0.4455775378123028;-0.44901907919636797;0.9814541999034055;1.0000593792800387;9.999678846442952;0.4167577580690043;-0.43522899935940557;-0.43522900519076246;0.42464269359518997;0.39919762592416735;0.5827378146992891;1.000073397245116
16.563168;0.9925374328023339;0.4629406208841793;0.4665620133302458;-0.44557863892866034;-0.4490201885612409;0.9814555729595864;1.000061274411902;9.999666276671892;0.41675773544609607;-0.4352289998282194;-0.43522900504879525;0.4246423284875303;0.3991982123106595;0.5827373228998748;1.0000716541484547
16.573168;0.9925372632543283;0.4629415330567851;0.46656262817827504;-0.44557863934726;-0.44902018875154376;0.9814569997258258;1.000063132250122;9.999654127280294;0.41675768936916924;-0.4352290002977973;-0.43522900492551664;0.4246419665413342;0.39919877953730076;0.5827368524865846;1.0000698803650663
16.583168;0.9925370798845945;0.46294246259952776;0.46656325644264685;-0.4455786397507572;-0.4490201889518379;0.9814584818394068;1.0000649549531229;9.99964244048863;0.4167576180688265;-0.43522900076693616;-0.43522900482074617;0.42464160784684774;0.39919932673598457;0.582736403647317;1.000068081262958
16.593168;0.9925368809271989;0.462943407841699;0.4665638965987891;-0.4455786401396874;-0.4490201891626348;0.9814600212622494;1.0000667451159202;9.999631269527917;0.4167575196522065;-0.4352290012348039;-0.4352290047341121;0.4246412526893883;0.3991998529667744;0.5827359759475622;1.0000662636863085
16.603168;0.9925366647077162;0.46294436751860407;0.46656454745740633;-0.4455786405144244;-0.4490201893845277;0.9814616197422298;1.0000685062391952;9.99962067438756;0.41675739251546173;-0.43522900170105216;-0.4352290046652687;0.4246409013349381;0.3992003572182026;0.5827355683312732;1.0000644353110864
16.613168;0.9925364312258416;0.4629453407900126;0.4665652080217149;-0.44557864087510896;-0.4490201896183946;0.9814632779536644;1.0000702423316143;9.999610714133167;0.4167572356587177;-0.4352290021655845;-0.4352290046139791;0.4246405539685432;0.39920083850452964;0.5827351797238302;1.0000626046472836
16.623168;0.99253618289136;0.46294632715222317;0.4665658773044795;-0.44557864122171564;-0.4490201898654113;0.9814649958436168;1.000071956936162;9.999601440369549;0.4167570488850448;-0.4352290026284392;-0.4352290045799815;0.4246402107997093;0.3992022958728907;0.5827354945075627;1.00006078143696
16.633168;0.9925359236622324;0.4629473261242251;0.46656655426306193;-0.4455786415543227;-0.44902019012701144;0.9814667732280532;1.0000736532043368;9.999592900161804;0.4167568328584286;-0.43522900308991525;-0.4352290045628694;0.42463987221115557;0.39920272841837084;0.5827351428474796;1.0000589759638883
16.643168;0.9925356581102632;0.4629484018664631;0.46656730328241386;-0.44557974255546273;-0.4490212995885299;0.9814686092625198;1.000075335139483;9.99958513898842;0.41675658893551254;-0.43522900355068894;-0.4352290045622352;0.4246395387213261;0.39920313533674623;0.5827348101667971;1.0000571976832098
16.653168;0.9925353911290256;0.4629494235029306;0.46656799242149;-0.445579742860921;-0.4490212998842164;0.9814705015402224;1.000077008274853;9.999578194775884;0.4167563189969973;-0.4352290040115902;-0.43522900457776176;0.42463921062926546;0.39920351593255116;0.5827344972785374;1.0000554545163352
16.663168;0.992535127538058;0.46295045474019264;0.4665686855501308;-0.44557974315278687;-0.4490213001993529;0.9814724457402729;1.000078679181132;9.99957209425497;0.4167560252523207;-0.43522900447323937;-0.43522900460896097;0.4246388877480789;0.3992038695523193;0.5827342052639408;1.0000537529498874
16.673168;0.9925348713115104;0.46295149425580745;0.46656938052112795;-0.44557974343065043;-0.4490213005350077;0.9814744361124155;1.0000803548864523;9.999566856270867;0.4167557099530801;-0.4352290049358898;-0.4352290046549076;0.4246385696400599;0.3992041953851102;0.5827339352835581;1.000052098760377
16.683168;0.9925346251205758;0.46295254056520624;0.46657007487564855;-0.44557974369395287;-0.44902130089145736;0.9814764670891866;1.000082042698846;9.999562492603117;0.4167553754448266;-0.43522900539952386;-0.43522900471430565;0.4246382559143667;0.39920449229092275;0.5827336884621626;1.0000504973419468
16.693168;0.9925333926974114;0.46295315272009385;0.46657079281737907;-0.4455792682319706;-0.4490212735884816;0.9814785349001056;1.0000837498772335;9.999559006769461;0.4167550245530101;-0.43522900586414515;-0.4352290047857634;0.4246379461378952;0.3992047589931432;0.5827334657953863;1.000048952908323
16.703168;0.992533172852328;0.4629542076640791;0.466571478732175;-0.44557926846394147;-0.44902127398469643;0.9814806374384689;1.0000854828917207;9.999556397753475;0.41675466052835924;-0.43522900632997125;-0.43522900486807414;0.4246376396973915;0.39920499448139113;0.5827332677994415;1.0000474680474432
16.713168;0.9925329699411192;0.46295526465458436;0.4665721568769098;-0.44557926867936537;-0.4490212743989886;0.9814827729835712;1.0000872464922632;9.999554664534886;0.4167542864717637;-0.43522900679730514;-0.4352290049604131;0.42463733589995256;0.39920619817113145;0.5827337792185663;1.0000460445548047
16.723168;0.9925327867488166;0.46295632240556545;0.4665728245720236;-0.44557926887804383;-0.44902127482969745;0.9814849397375092;1.000089043402594;9.999553804120941;0.41675390504860504;-0.4352290072662892;-0.43522900506246404;0.4246370340414234;0.3992063697220319;0.5827336295001585;1.0000446843744988
16.733168;0.9925326263761703;0.46295744478358447;0.46657354415342384;-0.4455803697409482;-0.4490223844584972;0.9814871364000141;1.000090875375101;9.999553804524819;0.4167535184656914;-0.43522900773680023;-0.4352290051744762;0.42463673333963875;0.39920650875396374;0.5827335027568996;1.0000433896122811
16.743168;0.992532491938888;0.4629585014327703;0.4665741814911116;-0.445580369905628;-0.44902238491554447;0.981489362432521;1.0000927441936216;9.999554641168773;0.4167531282322082;-0.4352290082085717;-0.43522900529712943;0.42463643305783777;0.3992066147728672;0.582733398009991;1.0000421620094433
16.753168;0.9925323860743136;0.4629595572131634;0.46657479887664877;-0.4455803700529224;-0.449022385382032;0.9814916174782529;1.0000946510156412;9.999556282051286;0.416752735095745;-0.4352290086814091;-0.4352290054311788;0.4246361327705512;0.39920668727630265;0.582733313960603;1.0000410027366593
16.763168;0.9925323110008074;0.46296061201587213;0.46657539363350536;-0.44558037018267166;-0.4490223858554991;0.9814939008299524;1.0000965952875709;9.999558690099512;0.4167523392933969;-0.43522900915518;-0.43522900557715366;0.4246358324659754;0.39920672574658905;0.5827332488280899;1.000039912839206
16.773168;0.9925322683333027;0.46296166521568627;0.4665759635320592;-0.44558037029495884;-0.4490223863335925;0.9814962117029017;1.0000985748545352;9.999561814389113;0.4167519407010977;-0.43522900962956557;-0.43522900573525203;0.42463553262903714;0.39920672963976017;0.5827332004428146;1.0000388940015472
16.783168;0.9925322582008834;0.46296271564787483;0.4665765065941417;-0.44558037039004394;-0.44902238681424894;0.9814985500485272;1.0001005868432222;9.99956558856495;0.41675153893283307;-0.4352290101039596;-0.43522900590520136;0.4246352342733402;0.3992066986774839;0.5827331667439528;1.0000379489558922
16.793168;0.9925322788988812;0.46296376210837187;0.4665770209194135;-0.4455803704682274;-0.4490223872958383;0.9815009171158958;1.0001026280910275;9.99956994365198;0.41675113344217635;-0.43522901057756735;-0.43522900608610815;0.4246349385897462;0.3992066332343995;0.5827331464128819;1.000037081576493
16.803168;0.9925323277501755;0.4629648038831973;0.4665775047908666;-0.44558037052970056;-0.4490223877770724;0.9815033152088829;1.0001046947119132;9.999574814262907;0.4167507234233345;-0.43522901104943584;-0.43522900627660915;0.42463464651843147;0.39920653440918036;0.5827331391369514;1.000036296846102
16.813168;0.9925324024598726;0.4629658404956382;0.46657795688920606;-0.4455803705742528;-0.44902238825682106;0.9815057470207249;1.0001067818808893;9.999580133799057;0.416750307757476;-0.43522901151845067;-0.4352290064752732;0.4246343587007705;0.3992064037537509;0.582733145127785;1.000035600170756
16.823168;0.9925325019162878;0.4629668709951059;0.4665783763127202;-0.44558037060106265;-0.4490223887339427;0.9815082149981793;1.0001088843877612;9.999585834325098;0.41674988529560947;-0.43522901198349406;-0.4352290066809112;0.42463407569384043;0.39920624300104546;0.5827331642533791;1.0000349962416908
16.833168;0.992532625892047;0.462967893866041;0.4665787625655993;-0.44558037060879946;-0.4490223892072865;0.9815107207981013;1.0001109969875315;9.999591853432655;0.4167494551264792;-0.4352290124437069;-0.43522900689265454;0.42463379829340125;0.3992070540226336;0.5827338806367902;1.0000344882434156
16.843168;0.9925327743488829;0.46296890747476904;0.46657911547751546;-0.44558037059576044;-0.44902238967601754;0.9815122652305723;1.0001131145485311;9.999598139065807;0.41674901658694874;-0.43522901289862437;-0.43522900710995943;0.4246335277435679;0.39920683869865603;0.5827339233040801;1.0000340777950594
16.853168;0.9925329470908191;0.4629699751717698;0.4665795003578127;-0.4455814712409043;-0.44902349932361546;0.9815148485295471;1.0001152322439324;9.999604647818177;0.4167485692945555;-0.43522901334802316;-0.435229007332623;0.42463326553648456;0.39920659874263087;0.582733976353552;1.0000337653952511
16.863168;0.9925331434451169;0.4629709654881021;0.46657978618991347;-0.4455814711793899;-0.44902349978280603;0.9815174706286901;1.0001173452645373;9.999611339038436;0.4167481132424553;-0.43522901379168955;-0.43522900756058663;0.4246330131353379;0.3992063359174654;0.5827340392847756;1.0000335505140787
16.873168;0.9925333620530604;0.462971941516793;0.46658003824531724;-0.4455814710895931;-0.4490235002375108;0.9815201317212358;1.00011944860859;9.999618170373592;0.4167476488156125;-0.4352290142294472;-0.43522900779353246;0.42463277199023336;0.39920605227356903;0.5827341117655759;1.0000334317527966
16.883168;0.9925336011924933;0.4629729013257033;0.4665802566438104;-0.4455814709691085;-0.4490235006880282;0.9815228328808726;1.0001215372843937;9.999625099069942;0.4167471768900195;-0.4352290146612802;-0.4352290080306588;0.4246325435705731;0.39920575009341625;0.582734193487861;1.0000334081648186
16.893168;0.9925338591676606;0.46297384307953654;0.4665804419636654;-0.44558147081603383;-0.4490235011348922;0.981525576015525;1.0001236060676912;9.999632086733087;0.4167466990673165;-0.4352290150872515;-0.43522900827078886;0.4246323291835602;0.39920543179987933;0.5827342840883234;1.000033480599535
16.903168;0.9925341343714231;0.46297476520640723;0.46658059521958095;-0.4455814706289764;-0.44902350157871107;0.9815283632804732;1.0001256492352806;9.99963910210626;0.41674621784771243;-0.43522901550737875;-0.4352290085126926;0.4246321297076064;0.399205099889769;0.5827343830118253;1.0000336514605845
16.913168;0.9925344250576293;0.4629756663844464;0.4665807175683267;-0.44558147040703877;-0.4490235020198571;0.9815311969010482;1.0001276612993977;9.999646121374171;0.41674573660552655;-0.43522901592163893;-0.4352290087554093;0.4246319455092817;0.39920475681908446;0.5827344894091114;1.0000339232079278
16.923168;0.9925347289853349;0.4629765453257507;0.4665808098695596;-0.44558147014979677;-0.4490235024583022;0.9815340792067693;1.0001296375739925;9.999653125776018;0.4167452592595909;-0.43522901632994154;-0.43522900899831457;0.4246317766588625;0.3992044047316127;0.5827346023306789;1.000034296954293
16.933168;0.9925350433431981;0.46297740051171227;0.46658087245461605;-0.4455814698573107;-0.4490235028936803;0.9815370123670744;1.00013157344113;9.999660098570104;0.4167447898046903;-0.4352290167319219;-0.435229009241019;0.4246316231285036;0.39920404512175645;0.5827347212101035;1.000034772110905
16.943168;0.9925353647370747;0.462978230246902;0.4665809053406417;-0.4455814695300902;-0.44902350332542856;0.981539998096578;1.0001334638896888;9.999667026575084;0.4167443320400569;-0.43522901712669704;-0.4352290094833988;0.42463148474878815;0.39920367874977347;0.582734846235781;1.0000353467378127
16.953168;0.9925356892596602;0.4629790330630767;0.4665809086511867;-0.44558146916893465;-0.4490235037528551;0.981543036865588;1.000135304337105;9.999673902792383;0.4167438892689885;-0.4352290175128225;-0.4352290097256351;0.4246313611395378;0.39920330583122376;0.5827349782510959;1.0000360179377896
16.963168;0.9925360131909063;0.46297980775875514;0.4665808830904748;-0.4455814687747008;-0.4490235041751575;0.981546126596277;1.000137091084025;9.999680727637832;0.4167434636614467;-0.4352290178884699;-0.4352290099680506;0.4246312518342164;0.39920292623348386;0.5827351184453868;1.0000367824117204
16.973168;0.9925363334574824;0.46298055285137;0.46658083040028653;-0.4455814683480038;-0.449023504591497;0.9815492620534191;1.000138820424027;9.999687510067353;0.4167430558263398;-0.4352290182516769;-0.43522901021095756;0.42463115652210076;0.3992025394423692;0.5827352683315101;1.0000376370222424
16.983168;0.9925366471700001;0.4629812663667277;0.46658075330669063;-0.44558146788904823;-0.44902350500110216;0.9815524353823056;1.0001404879255282;9.99969425983887;0.41674266518499786;-0.4352290186004813;-0.43522901045461543;0.4246310750712682;0.3992021444480542;0.5827354297714908;1.0000385787159822
16.993168;0.9925369512497503;0.46298194640598084;0.4665806548896473;-0.4455814673978173;-0.44902350540332575;0.9815556369723517;1.0001420893283612;9.999700975655102;0.4167422907791562;-0.4352290189329283;-0.43522901069914594;0.424631007295947;0.39920173993686775;0.582735604624871;1.0000396038624157
17.003168;0.9925372427472284;0.46298259186137664;0.4665805380155045;-0.44558146687430883;-0.44902350579766304;0.9815588561036079;1.000143622090821;9.999707649100028;0.41674193179674407;-0.4352290192471817;-0.4352290109444286;0.42463095286499897;0.39920132467822694;0.5827357944148378;1.0000407080017586
17.013168;0.9925375191976245;0.4629832027625091;0.4665804051905812;-0.44558146631862866;-0.44902350618370107;0.9815620818115154;1.00014508563231;9.999714277090956;0.4167415876915207;-0.4352290195417759;-0.43522901119002694;0.4246309114347434;0.39920189777530485;0.5827366854421188;1.0000418865388743
17.023168;0.992537778483763;0.46298378005724283;0.466580258713998;-0.445581465731247;-0.449023506561084;0.9815653038331931;1.0001464803494426;9.999720865637588;0.41674125830444503;-0.4352290198158572;-0.43522901143522796;0.4246308827923001;0.3992014587054923;0.5827369092956437;1.0000431357939543
17.033168;0.992538018343175;0.46298438980014034;0.4665801661324545;-0.4455825657943506;-0.44902461611330785;0.9815685129624688;1.000147806960385;9.999727429767853;0.4167409439323938;-0.4352290200693407;-0.435229011679287;0.4246308669232804;0.39920100705814365;0.5827371524454301;1.000044453457335
17.043168;0.9925382354794957;0.46298490300856837;0.46657999822971924;-0.44558256514725264;-0.44902461647287273;0.9815717011540678;1.0001490665870245;9.999733994534473;0.4167406448407172;-0.4352290203028916;-0.435229011921696;0.4246308639363891;0.3992005421641319;0.5827374164352337;1.0000458378050938
17.053168;0.992538425121981;0.4629853854940975;0.46657982124341685;-0.44558256447289624;-0.44902461682351036;0.9815748619352429;1.000150260875849;9.999740592436707;0.4167403605841113;-0.43522902051771095;-0.4352290121623011;0.42463087383615167;0.39920006310081807;0.5827377029212936;1.0000472861805303
17.063168;0.9925385820249606;0.46298583870900606;0.4665796353625486;-0.44558256377351546;-0.4490246171652223;0.9815779905262836;1.0001513914169566;9.99974725538875;0.4167400899816729;-0.43522902071527264;-0.4352290124012834;0.4246308964180323;0.39919956901891257;0.5827380132243551;1.0000487941970548
17.073168;0.9925387017567564;0.46298626456856423;0.4665794406381255;-0.4455825630518376;-0.4490246174977065;0.981581082933487;1.0001524586211152;9.999754007160254;0.41673983152433997;-0.4352290208970924;-0.43522901263901137;0.42463093146179887;0.3991990593394128;0.5827383475782951;1.0000503561790037
17.083168;0.9925387811732329;0.4629866650974095;0.46657923751370683;-0.44558256231100013;-0.4490246178201424;0.9815841346028404;1.0001534610707328;9.999760864369872;0.41673958354029556;-0.4352290210645969;-0.43522901287582166;0.42463097893154245;0.3991985337636862;0.5827387051493612;1.0000519659748592
17.093168;0.992538818170999;0.4629870423048062;0.466579026890954;-0.4455825615543171;-0.44902461813148176;0.9815871396639252;1.0001543957059136;9.999767843166495;0.41673934422680703;-0.43522902121911394;-0.4352290131119048;0.42463103900730803;0.399197992328135;0.5827390847696021;1.0000536176083343
