time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.523168;0.9921577181871585;0.46280421012760364;0.46646211137728566;-0.4461224083528543;-0.4496001013707283;0.9809975549482968;0.9999587413448285;10.000358036792514;0.4168186656972767;-0.43522905957436436;-0.4352289447389685;0.4247856818154119;0.3993248465930319;0.5830728455019218;0.9999472597525051
15.533168;0.9921589241078532;0.46280340395916714;0.4664628033517674;-0.4461230329065301;-0.4496011826213795;0.9809959509654381;0.9999589205663875;10.000356536199762;0.4168195262569595;-0.43522905922084665;-0.43522894493103487;0.42478608105966326;0.3993261481420071;0.5830738809711483;0.999948474853421
15.543168;0.9921612051466577;0.46280297149926164;0.4664633777075971;-0.4461230331377816;-0.4496011823665263;0.9809943873950577;0.9999590910024736;10.00035545838031;0.41682035164521397;-0.43522905885632707;-0.43522894513210914;0.42478648042650147;0.3993264564753234;0.5830742577575276;0.99994972700354
15.553168;0.9921635604739074;0.4628026020785741;0.466463989456246;-0.4461241339731961;-0.44960229130376467;0.9809928702345566;0.9999592496277434;10.000354828203186;0.4168211407715377;-0.4352290584820178;-0.43522894534232304;0.4247868826501012;0.399327771821897;0.5830753444828366;0.9999510145351812
15.563168;0.9921659894101444;0.46280216406806024;0.4664645055721166;-0.44612413420396413;-0.4496022910654682;0.9809914040171489;0.9999593943077651;10.000354662736058;0.41682189271401676;-0.4352290580987076;-0.4352289455624412;0.424787290267106;0.3993280940226283;0.583075770375029;0.9999523342301022
15.573168;0.9921684928077826;0.46280178580481435;0.46646505447383274;-0.44612523503479123;-0.4496034000207951;0.9809899924530885;0.9999595238408199;10.000354973873227;0.41682260659396486;-0.4352290577068324;-0.435228945793676;0.42478770567312485;0.3993284228628055;0.5830762194625306;0.9999536810375933
15.583168;0.9921710717183175;0.4628013368407797;0.4664655026258939;-0.44612523525701614;-0.44960339980235264;0.9809886386400223;0.9999596367139562;10.000355772998125;0.416823281719509;-0.43522905730670663;-0.43522894603751106;0.4247881311421808;0.39932975837431506;0.5830773757885381;0.9999550486810895
15.593168;0.992173726278389;0.4628009471080375;0.4664659780219968;-0.44612633607516916;-0.44960450877962416;0.9809863445177183;0.9999597306934112;10.000357071065121;0.41682391776817934;-0.43522905689861147;-0.43522894629575937;0.4247885687231012;0.3993301006984717;0.5830778685612467;0.9999564309390967
15.603168;0.9921764546448756;0.4628004873734477;0.4664663471219084;-0.4461263362803783;-0.44960450858575324;0.9809851109922413;0.9999598033383685;10.000358875913548;0.41682451472738885;-0.4352290564828723;-0.4352289465706322;0.4247890203106554;0.39933144974790424;0.5830790665071365;0.9999578222265175
15.613168;0.992179252305424;0.4628000232159702;0.46646667285532084;-0.44612633647370153;-0.44960450840665633;0.9809839390373918;0.9999598517804531;10.000361192698708;0.41682507262496565;-0.43522905606005446;-0.4352289468646338;0.4247894877282277;0.39933180514460825;0.5830795985464094;0.999959217464638
15.623168;0.992182113035984;0.46279962030101174;0.4664670185347281;-0.4461274372560207;-0.44960561742829774;0.9809828299354925;0.9999598723566615;10.000364023791462;0.41682559142591535;-0.4352290556309609;-0.4352289471803021;0.42478997277773206;0.39933316633062066;0.5830808328390011;0.9999606122032233
15.633168;0.9921850305649808;0.46279914998188976;0.4664672517206773;-0.44612743741813327;-0.44960561728396253;0.9809817846468113;0.9999598617887167;10.000367365499555;0.4168260711452972;-0.43522905519628635;-0.4352289475200114;0.4247904773665531;0.39933353253281295;0.5830813971254735;0.9999620028325859
15.643168;0.992187999142746;0.4627987438574017;0.4664675019129582;-0.4461285381644087;-0.44960672634338;0.9809808041982601;0.9999598186294951;10.000371205985983;0.4168265119291825;-0.43522905475625223;-0.43522894788596167;0.4247910033314306;0.3993339026226142;0.5830819731896575;0.999963386171591
15.653168;0.9921910131219959;0.46279827449120303;0.4664676369933198;-0.4461285382863569;-0.4496067262394997;0.9809798906960977;0.999959742714003;10.000375524742521;0.41682691399044625;-0.4352290543105746;-0.4352289482800759;0.42479155186325;0.3993352750801421;0.5830832423300282;0.9999647585182119
15.663168;0.9921940666998819;0.4627978745147362;0.4664677867139021;-0.44612963898937785;-0.44960783534188414;0.9809790468855327;0.9999596334795596;10.00038028881162;0.4168272774960166;-0.43522905385878013;-0.4352289487036511;0.42479212320935034;0.3993356482767597;0.5830838308194914;0.9999661150089951
15.673168;0.9921971542161288;0.462797417174522;0.46646781996512776;-0.4461296390660623;-0.44960783528331577;0.9809782745731632;0.9999594894112803;10.000385449783918;0.41682760251662876;-0.43522905340052204;-0.4352289491572254;0.4247927168812835;0.3993370209406972;0.5830851045335884;0.9999674498539236
15.683168;0.9922002703714792;0.46279697015952104;0.4664678027410597;-0.44612963911945885;-0.4496078352490457;0.9809775742487771;0.9999593089516934;10.000390950022625;0.41682788903677925;-0.435229052935747;-0.43522894964093395;0.42479333189026214;0.3993373923876608;0.5830856897532702;0.9999687573995345
15.693168;0.9922034102693087;0.4627966006693161;0.4664678014332922;-0.4461307397531169;-0.4496089444244745;0.9809769462134866;0.999959091426003;10.000396732982693;0.4168281371294377;-0.4352290524648627;-0.4352289501548493;0.4247939668032321;0.3993377624721083;0.5830862675000767;0.999970033612808
15.703168;0.9922055711539576;0.46279574190415973;0.46646771269205106;-0.4461302634742881;-0.44960891677097925;0.9809763911465733;0.9999588368939911;10.000402747647469;0.41682834716478445;-0.43522905198877987;-0.4352289506989877;0.42479461975557387;0.39933913133507337;0.583087518445982;0.9999712767316963
15.713168;0.9922087450519614;0.462795404088792;0.46646761438229145;-0.44613136406237525;-0.4496100260005854;0.9809759095553033;0.9999585458477418;10.000408946899835;0.416828519623519;-0.43522905150881086;-0.4352289512732;0.42479528855830556;0.39933949898449206;0.5830880683120838;0.9999724864989372
15.723168;0.992211928961165;0.46279501992740457;0.4664674024903246;-0.44613136402649306;-0.44961002607337386;0.9809755013563698;0.999958219724251;10.000415283953005;0.4168286548513831;-0.43522905102665654;-0.4352289518770899;0.42479597087303766;0.39934086512321;0.5830892832943062;0.999973663380674
15.733168;0.992215118144921;0.46279465516147794;0.46646714253582283;-0.44613136396914277;-0.4496100261727471;0.9809751654633745;0.9999578611080485;10.000421711881366;0.4168287532869276;-0.43522905054427075;-0.4352289525100388;0.42479666431670265;0.3993412293998001;0.5830897914404881;0.9999748082880308
15.743168;0.9922183076629353;0.46279437494005626;0.4664669003283491;-0.44613246449341;-0.44961113548145576;0.9809738989336271;0.999957473111337;10.000428187969886;0.4168288156603297;-0.43522905006345647;-0.43522895317129007;0.4247973666375541;0.3993415917144506;0.5830902766526657;0.999975921954219
15.753168;0.9922214924648539;0.46279404959487036;0.46646654592750053;-0.4461324643964229;-0.4496111356292288;0.9809736967945392;0.9999570588282949;10.0004346753969;0.4168288426569775;-0.4352290495855887;-0.4352289538598658;0.4247980759853853;0.39934295234720335;0.5830914230287392;0.9999770043058948
15.763168;0.9922246682614393;0.4627938092926687;0.4664662114598245;-0.4461335648845917;-0.44961224498234437;0.9809735532481353;0.9999566210724382;10.000441137703326;0.41682883442411833;-0.4352290491116112;-0.4352289545743181;0.42479879086469646;0.39934331188904765;0.5830918596988054;0.9999780547466032
15.773168;0.9922278317403138;0.46279352482923114;0.4664657677143582;-0.4461335647554612;-0.4496122451707587;0.9809734631165974;0.9999561625171285;10.000447532739301;0.41682879047503213;-0.4352290486420625;-0.43522895531262645;0.4247995097549272;0.39934367113063646;0.5830922702927356;0.9999790733411464
15.783168;0.992230980111994;0.4627932619286852;0.4664652817345792;-0.4461335646129615;-0.449612245377377;0.9809734221562664;0.9999556861035325;10.000453812078545;0.41682871004072186;-0.43522904817711217;-0.43522895607249307;0.4248002307999126;0.3993450309955376;0.5830933382258356;0.9999800616375092
15.793168;0.9922341112109233;0.4627930866208359;0.46646482020093194;-0.4461346650604838;-0.4496133547853832;0.9809734265801119;0.9999551951795704;10.000459921626256;0.41682859250964366;-0.435229047716745;-0.4352289568518193;0.4248009517796379;0.3993453924243374;0.5830936922352223;0.9999810220981782
15.803168;0.9922372238918943;0.46279287030086386;0.46646425315734863;-0.44613466489417675;-0.4496133550255461;0.9809734730988532;0.9999546936906926;10.00046580047268;0.4168284376724401;-0.43522904726095657;-0.4352289576489429;0.424801670321717;0.3993467563675712;0.5830947013945855;0.9999819571389544
15.813168;0.9922403176836349;0.46279267857541323;0.46646364678184593;-0.4461346647165237;-0.4496133552812136;0.9809735596580025;0.9999541863265691;10.000471382673632;0.4168282456786766;-0.43522904680972535;-0.4352289584626571;0.4248023840988726;0.39934712387660665;0.5830949961775258;0.999982868832339
15.823168;0.9922433915457485;0.4627925761845204;0.4664630673369278;-0.44613576512993924;-0.4496144647358913;0.9809736855966646;0.9999536778368796;10.000476600828772;0.4168280168939578;-0.4352290463629242;-0.4352289592922544;0.4248030909283737;0.3993474959815771;0.5830952626777134;0.9999837590088491
15.833168;0.9922464427742637;0.46279243215801263;0.4664623849824644;-0.44613576493008356;-0.449614465020606;0.98097385036548;0.9999531722952891;10.00048139290567;0.4168277519524657;-0.4352290459204605;-0.43522896013755064;0.4248037888445392;0.3993488734310169;0.5830961871028263;0.9999846294535715
15.843168;0.9922494672477994;0.4627923093225653;0.4664616663634242;-0.44613576471899946;-0.44961446531866894;0.980974051808257;0.9999526733556159;10.000485716335614;0.41682745181735115;-0.43522904548248426;-0.43522896099868746;0.4248054760868055;0.3993492565805486;0.5830971292121355;0.9999854819716522
15.853168;0.9922524604588834;0.46279226997865275;0.46646097842633993;-0.4461368650984626;-0.4496155748130868;0.9809742857234559;0.9999521846722152;10.000489557967041;0.4168271176364855;-0.4352290450493629;-0.4352289618757571;0.4248061511842893;0.3993496454411685;0.5830973173390372;0.999986318446523
15.863168;0.992255417895824;0.4627921814858391;0.4664601919536749;-0.44613686486361714;-0.4496155751341085;0.9809745471821659;0.9999517101245479;10.000492932435398;0.41682675053538953;-0.43522904462147394;-0.43522896276853135;0.4248068132044124;0.39935103965105995;0.5830981653707937;0.9999871414944995
15.873168;0.9922583349267764;0.4627921059515227;0.46645937368753443;-0.446136864616591;-0.44961557546431186;0.9809748324485665;0.9999512544020219;10.000495870998005;0.416826351477922;-0.4352290441991123;-0.43522896367642316;0.42480746179878875;0.3993514382361944;0.5830983039419698;0.9999879551448734
15.883168;0.9922612067561761;0.4627921059541366;0.4664585900471408;-0.44613796495973307;-0.44961668498613067;0.9809751401937392;0.9999508231068354;10.000498401069317;0.41682592130944734;-0.4352290437825782;-0.43522896459860594;0.42480809696998245;0.39935183949180464;0.5830984189592299;0.9999887642530002
15.893168;0.9922640284044238;0.4627920498785155;0.46645771111811596;-0.4461379646885356;-0.44961668532939497;0.9809754716002176;0.9999504218463802;10.000500529753285;0.4168254608898769;-0.4352290433721645;-0.4352289655342009;0.42480871872060283;0.39935324129469785;0.5830991965525422;0.9999895730745939
15.903168;0.9922667950293473;0.4627920009641393;0.46645680324659516;-0.4461379644048938;-0.4496166856764456;0.9809758291150431;0.9999500555610804;10.000502244464919;0.4168249711259727;-0.43522904296799964;-0.43522896648239146;0.424809326640781;0.39935364148709745;0.5830992676966597;0.999990384686966
15.913168;0.9922685040564387;0.46279158334313486;0.46645595950165003;-0.4461385884152519;-0.44961776753806126;0.980976214472925;0.9999497285687343;10.000503522225753;0.416824452911862;-0.4352290425700217;-0.43522896744241985;0.42480991965857123;0.3993540380329936;0.5830993176341511;0.9999912016435554
15.923168;0.9922711480366874;0.46279154408899237;0.46645499680806435;-0.44613858810632745;-0.44961776788733715;0.9809756279654551;0.9999494445163392;10.000504336486088;0.4168239069294987;-0.43522904217811753;-0.4352289684136229;0.4248104961882077;0.39935542913823935;0.58310003152038;0.99999202670703
15.933168;0.9922737249483337;0.462791507732213;0.46645400845501483;-0.4461385877850067;-0.44961776823531807;0.9809760689887358;0.9999492059716282;10.000504660426621;0.41682333339735056;-0.4352290417922752;-0.4352289693954647;0.4248110545303067;0.3993558133794015;0.5831000398348798;0.9999928632025851
15.943168;0.9922762320349888;0.4627915377663148;0.4664530610722722;-0.4461396880528556;-0.4496188777651094;0.9809765358589339;0.9999490142145875;10.000504469362657;0.41682273210476073;-0.4352290414126901;-0.43522897038728314;0.42481159323451684;0.399356189859664;0.583100027772736;0.9999937152762484
15.953168;0.9922786681167428;0.4627915027069003;0.4664520250170354;-0.44613968770852097;-0.4496188781078318;0.980977025050053;0.9999488695976848;10.000503743715665;0.41682210279183546;-0.4352290410397662;-0.435228971387935;0.424812111260124;0.39935755842028664;0.5831006804451249;0.9999945873871329
15.963168;0.9922810329819165;0.4627914659986165;0.46645096673957653;-0.4461396873543436;-0.44961887844743426;0.9809775312834004;0.9999487719113219;10.000502470398954;0.4168214456836018;-0.4352290406739941;-0.4352289723957582;0.42481260783596825;0.39935791967242623;0.5831006281969922;0.9999954827412986
15.973168;0.9922833268634983;0.46279149170556655;0.4664499525330809;-0.44614078759278025;-0.44961998796804914;0.9809780482331105;0.9999487204077159;10.000500641113824;0.4168207618319056;-0.4352290403158341;-0.435228973408768;0.42481308215135727;0.3993582748340653;0.5831005562426586;0.999996401833464
15.983168;0.9922855511377519;0.46279144963310215;0.46644885247024265;-0.4461407872228619;-0.4496199883014656;0.9809785691782559;0.9999487141595386;10.000498250406231;0.41682005297133157;-0.43522903996560997;-0.4352289744248212;0.42481353319689846;0.39935862559020113;0.5831004649580765;0.9999973422307087
15.993168;0.9922877088583637;0.46279140452815254;0.4664477327611659;-0.4461407868467977;-0.4496199886320187;0.9809790874655674;0.9999487527914556;10.000495296192591;0.4168193212543775;-0.4352290396234101;-0.435228975441696;0.4248139600032066;0.39935997391993566;0.5831010396356683;0.9999982997472724
16.003168;0.9922898041174157;0.46279142141307983;0.46644665922401346;-0.44614188706671726;-0.44962109814389567;0.9809795968301551;0.9999488366615281;10.000491779797226;0.4168185692118202;-0.43522903928911183;-0.4352289764571476;0.42481436221731045;0.39936032170851654;0.5831009107749933;0.9999992699146674
16.013168;0.9922918414589347;0.4627913708860899;0.46644550128579065;-0.4461418866814337;-0.4496210984685023;0.9809800915458611;0.9999489665578777;10.000487701405405;0.41681779961789867;-0.4352290389623924;-0.4352289774689494;0.4248147404004875;0.39936067039154416;0.5831007637056072;1.00000024876199
16.023168;0.9922938258986709;0.46279131851516647;0.46644432502077887;-0.44614188629320767;-0.4496210987894315;0.980980566409984;0.9999491436283099;10.000483054559028;0.4168170151346679;-0.4352290386425485;-0.43522897847484;0.4248150956190506;0.39936202107931346;0.5831012834929726;1.0000012332589572
16.033168;0.9922957628977885;0.46279126515406743;0.4664431316323461;-0.4461418859035058;-0.44962109910594716;0.9809810169818454;0.999949369170364;10.000477826451139;0.41681621818990694;-0.43522903832839577;-0.43522897947241795;0.42481542884955015;0.39936237490395;0.5831010995966506;1.0000022217300115
16.043168;0.9922976580152925;0.46279127646065255;0.4664419879131035;-0.4461429861153505;-0.449622208601575;0.9809814397799536;0.9999496441148141;10.000472002199716;0.41681541136566475;-0.4352290380184902;-0.43522898045910713;0.4248157408422034;0.39936273295677477;0.5831008953866852;1.0000032138774035
16.053168;0.9922995162937754;0.4627912229623004;0.4664407643261886;-0.44614298572869643;-0.44962220890766386;0.980981831741857;0.9999499690701977;10.000465566767046;0.4168145978329294;-0.4352290377113599;-0.43522898143218625;0.42481603228715453;0.3993630960069961;0.5831006690905802;1.0000042103535283
16.063168;0.9923013417258939;0.46279116933567316;0.46643952755544205;-0.44614298534684144;-0.44962220920816137;0.9809821891904941;0.9999503448695806;10.000458506679836;0.4168137812251933;-0.4352290374055074;-0.43522898238876845;0.4248163036885153;0.3993644646107059;0.5831011043474166;1.0000052122725105
16.073168;0.9923031371188114;0.46279117987874646;0.4664383446568243;-0.44614408557292295;-0.44962331868685207;0.9809825070584558;0.999950772423211;10.000450816695375;0.41681296517309535;-0.4352290370994002;-0.4352289833258079;0.42481655499234217;0.3993648394109917;0.583100830593999;1.0000062209381093
16.083168;0.9923049041457188;0.46279112434538355;0.4664370871509482;-0.44614408520634546;-0.4496233189748242;0.9809827791876404;0.9999512518194043;10.000442507991114;0.416812153059508;-0.43522903679153385;-0.43522898424028533;0.4248167857792574;0.39936522120840606;0.5831005323486126;1.0000072378795275
16.093168;0.9923066434436307;0.46279106785952595;0.4664358236463072;-0.4461440848493639;-0.44962331925548216;0.9809829994128522;0.9999517823878158;10.000433609129773;0.4168113478918255;-0.43522903648047706;-0.4352289851293802;0.4248169960777047;0.3993656110219743;0.5831002094412425;1.0000082650139035
16.103168;0.9923083551896974;0.4627910112869498;0.4664345583793794;-0.44614408450287407;-0.44962331952801504;0.9809831622541956;0.9999523642547511;10.000424156892047;0.4168105521966397;-0.43522903616486575;-0.43522898599044346;0.424817186713359;0.3993670101007339;0.5831005472545813;1.0000093045591634
16.113168;0.9923100398754423;0.4627910205392961;0.4664333620725869;-0.4461451847687914;-0.44962442897583366;0.9809832630435307;0.9999529993547446;10.00041418472845;0.4168097682977237;-0.4352290358433379;-0.4352289868210092;0.4248173588218617;0.3993674194988587;0.5831001772569905;1.0000103588360945
16.123168;0.9923116981952128;0.4627909662844935;0.46643210995088463;-0.4461451844454427;-0.449624429229972;0.9809832976794175;0.9999536905762497;10.000403717918694;0.41680899870048294;-0.4352290355145248;-0.43522898761900486;0.4248175133557623;0.3993678395635926;0.5830997864471138;1.000011430309363
16.133168;0.9923133308016895;0.46279091285529195;0.46643087358602753;-0.4461451841339961;-0.4496244294741489;0.9809822623205541;0.9999544403364932;10.000392777819881;0.41680824584634196;-0.4352290351771785;-0.4352289883829361;0.4248176510205072;0.39936826988961394;0.5830993772570509;1.0000125218316278
16.143168;0.99231493913602;0.4627908587094761;0.46642965880423765;-0.4461451838340574;-0.4496244297083726;0.9809821536122229;0.9999552499494089;10.000381391679078;0.41680751144078276;-0.4352290348303297;-0.4352289891119008;0.42481777236322193;0.3993697095669635;0.5830996367982335;1.0000136365442198
16.153168;0.9923165260323311;0.46279086683938764;0.46642853631771025;-0.44614628414619895;-0.4496255391174603;0.9809819686885488;0.9999561193838551;10.000369597958038;0.41680679622468675;-0.4352290344732936;-0.43522898980556396;0.42481787798012116;0.3993701573153912;0.5830991965585217;1.000014776800067
16.163168;0.9923180951903751;0.46279080544724;0.4664273798255107;-0.44614628386770433;-0.44962553933428157;0.9809817041979766;0.9999570469835237;10.000357442465903;0.41680610032262827;-0.4352290341054219;-0.4352289904641153;0.42481796885323725;0.39937061136473945;0.5830987420077376;1.0000159430351094
16.173168;0.9923186522427219;0.46279029810632616;0.46642628494255045;-0.44614580729580416;-0.44962551187262306;0.9809813559439384;0.9999580298099248;10.000344975504586;0.41680542356306316;-0.43522903372580984;-0.4352289910881325;0.42481804650726895;0.39937106923277743;0.5830982733524027;1.0000171340838855
16.183168;0.992320197246666;0.46279022075195453;0.4664252011191783;-0.44614580703640666;-0.4496255120769517;0.9809809199782284;0.9999590646904741;10.000332253179355;0.4168047654883651;-0.435229033333247;-0.4352289916784128;0.42481811299099903;0.3993725278386284;0.5830984756910096;1.000018348416735
16.193168;0.9923217343287597;0.46279019646512887;0.4664242228714161;-0.44614690738519314;-0.44962662146069426;0.9809803935116076;0.9999601489364915;10.000319334507804;0.41680412520787896;-0.4352290329263821;-0.43522899223580863;0.424818170840105;0.39937298395366383;0.5830979791831888;1.0000195850033073
16.203168;0.9923232643501259;0.46279009214639494;0.4664232214339576;-0.4461469071412042;-0.44962662165644335;0.9809797752363392;0.9999612804597748;10.000306275561815;0.41680350131625793;-0.4352290325039141;-0.43522899276115573;0.4248182228906405;0.39937343444660656;0.5830974686281164;1.0000208435985092
16.213168;0.9923247870034527;0.46278996909657594;0.46642226381139384;-0.4461469069039957;-0.4496266218492666;0.9809790654849929;0.999962457805528;10.000293128524854;0.41680289211543625;-0.43522903206474867;-0.4352289932554052;0.42481827203448286;0.39937387631757654;0.5830969439714578;1.0000221244104326
16.223168;0.9923263013720608;0.4627898239201701;0.4664213512670239;-0.44614690667377666;-0.4496266220401443;0.9809782655474129;0.9999636798187412;10.00027994764899;0.4168022959616492;-0.4352290316082027;-0.43522899371983936;0.42481832109458184;0.39937530676314853;0.5830970903474548;1.0000234270640427
16.233168;0.9923278059777707;0.46278971844998973;0.4664205503026943;-0.4461480070508877;-0.44962773141427986;0.980977376647712;0.9999649448764932;10.000266796684297;0.41680171125883436;-0.43522903113416683;-0.4352289941561879;0.42481837284726626;0.3993757232100393;0.5830965383491391;1.000024749756932
16.243168;0.9923292983664707;0.46278952007402696;0.4664197309851521;-0.4461480068352892;-0.4496277316044002;0.9809763995743748;0.9999662505792328;10.000253747668813;0.4168011362132937;-0.4352290306429917;-0.4352289945666218;0.4248184302714614;0.3993761233901014;0.5830959734437352;1.0000260893645128
16.253168;0.992330774907407;0.46278929113824613;0.4664189592089004;-0.44614800662655246;-0.4496277317956109;0.9809753348853694;0.9999675941193109;10.00024086648555;0.41680056882655947;-0.43522903013527386;-0.43522899495363976;0.4248184967325372;0.3993765053556838;0.5830953959159808;1.0000274422604778
16.263168;0.9923322311009676;0.46278902943252;0.4664182351206161;-0.4461480064241401;-0.44962773198876976;0.9809741835753244;0.9999689728255119;10.000228195508065;0.4168000071255552;-0.43522902961187315;-0.4352289953198369;0.4248185757491759;0.3993768673601789;0.583094805687968;1.0000288054510311
16.273168;0.9923336620914646;0.4627887334351461;0.4664175588479179;-0.4461480062276367;-0.4496277321846934;0.9809729476830478;0.9999703845768653;10.000215749128664;0.41679944931805973;-0.4352290290740533;-0.43522899566768464;0.424818670621901;0.39937820798329826;0.5830948874074056;1.000030177152779
16.283168;0.9923350633873829;0.46278846735309287;0.4664169960178991;-0.4461491066368071;-0.449628841568217;0.9809716303223454;0.9999718276148233;10.00020352622656;0.4167988937910862;-0.43522902852346634;-0.4352289959994033;0.4248187842747768;0.3993785264398407;0.583094270978034;1.0000315560606494
16.293168;0.9923364315921793;0.4627881009558398;0.4664164161027574;-0.44614910645159633;-0.4496288417714496;0.980970235393583;0.9999732996273897;10.000191526508834;0.41679833895919666;-0.4352290279619201;-0.43522899631676665;0.42481891926414617;0.39937882253360707;0.5830936414390676;1.0000329401565655
16.303168;0.9923377643718241;0.4627876985860228;0.4664158849946006;-0.44614910627216364;-0.4496288419787947;0.9809687670761169;0.999974797154103;10.000179753769896;0.41679778289421954;-0.43522902739108765;-0.4352289966209523;0.4248190776063553;0.3993790963275767;0.5830929992679915;1.0000343263454543
16.313168;0.9923390597882706;0.4627872601455499;0.46641540353720107;-0.4461491060989704;-0.44962884219054233;0.9809672290897886;0.9999763158922813;10.000168205760547;0.416797223062032;-0.435229026812329;-0.43522899691279243;0.4248192603235965;0.3993793481790455;0.5830923451520821;1.0000357108876476
16.323168;0.9923403159428307;0.46278678653860617;0.4664149730062919;-0.44614910593285967;-0.4496288424071899;0.9809656243031141;0.9999778512465011;10.00015686641752;0.416796656530281;-0.4352290262266807;-0.435228997193203;0.4248194674188314;0.3993805790747392;0.5830923647753545;1.0000370901197178
16.333168;0.9923415312733567;0.4627863442651851;0.4664146603023148;-0.4461502063748726;-0.44962995181361537;0.9809639550150873;0.9999793984050961;10.000145711524862;0.41679608051422246;-0.43522902563494187;-0.4352289974633286;0.4248196985794984;0.3993807905023833;0.5830916888780231;1.0000384612627888
16.343168;0.9923427050684149;0.46278580564041094;0.4664143358580313;-0.44615020622586865;-0.4496299520424446;0.9809622236500073;0.9999809514287118;10.000134720526555;0.41679549296484697;-0.43522902503776467;-0.43522899772447166;0.42481995390097677;0.39938098396700045;0.5830910025846168;1.0000398230007532
16.353168;0.9923438372124639;0.46278523852019426;0.46641406573908806;-0.4461502060864129;-0.449629952279034;0.9809604338779062;0.9999825023169294;10.000123880993012;0.4167948926822748;-0.43522902443570627;-0.4352289979779547;0.4248202342187572;0.3993811608914859;0.5830903058286623;1.0000411754431382
16.363168;0.992344926832024;0.4627846468857538;0.46641384999474744;-0.44615020595698207;-0.44962995252480575;0.9809585915786182;0.9999840416854087;10.00011318642342;0.4167942789457292;-0.4352290238291913;-0.4352289982248624;0.4248215409274521;0.39938132280988653;0.5830903277656319;1.000042519237091
16.373168;0.9923459713919969;0.4627840354904284;0.46641368832615204;-0.4461502058381235;-0.4496299527813073;0.980956704671031;0.9999855603477932;10.000102634225076;0.41679365141639124;-0.4352290232184977;-0.43522899846588037;0.42482187537819305;0.39938247130982557;0.5830902977997758;1.0000438547276194
16.383168;0.9923469674010983;0.4627834740282991;0.4664136456312684;-0.4461513063303902;-0.44963106223438654;0.9809547822240489;0.9999870503430374;10.000092221100711;0.4167930101971768;-0.43522902260388113;-0.4352289987014335;0.42482223853720796;0.3993826077858151;0.5830895768935049;1.0000451824336922
16.393168;0.9923479117845787;0.4627828369353401;0.4664135903614517;-0.4461513062341148;-0.4496310625175906;0.9809528336677914;0.9999885051483531;10.000081936137818;0.41679235536869175;-0.43522902198570057;-0.4352289989318867;0.42482263120365316;0.39938273337601427;0.5830888519495244;1.0000465041611684
16.403168;0.9923488028376923;0.462782192843371;0.46641358717391607;-0.4461513061492359;-0.44963106281700516;0.9809508681240577;0.999989919271382;10.00007176017676;0.4167916864218375;-0.43522902136451297;-0.4352289991576057;0.4248230544011911;0.39938284905969806;0.5830881242627772;1.0000478232944787
16.413168;0.9923496403258188;0.462781545291525;0.46641363545371645;-0.44615130607543646;-0.4496310631345895;0.9809488941470307;0.9999912875252951;10.00006166985462;0.4167910024194218;-0.435229020741209;-0.4352289993788229;0.42482350947828595;0.3993829556772912;0.5830873944531839;1.0000491441679458
16.423168;0.9923504248344239;0.4627808978810398;0.4664137346046684;-0.44615130601244973;-0.4496310634723734;0.9809469201265754;0.9999926045473058;10.00005163933423;0.4167903025456591;-0.4352290201171044;-0.4352289995954679;0.4248239977049514;0.39938305397096413;0.5830866626677956;1.0000504716385479
16.433168;0.9923511574084799;0.4627802543982327;0.4664138840043269;-0.4461513059600388;-0.4496310638324598;0.9809439547177289;0.9999938652955944;10.000041638721566;0.41678958627706436;-0.43522901949394127;-0.43522899980735974;0.42482451977495567;0.39938414479123735;0.5830866135468223;1.0000518113235826
16.443168;0.9923518401426109;0.46277968371787276;0.46641414856042757;-0.4461524065177019;-0.4496321734010888;0.980942007261829;0.9999950658944061;10.000031629896519;0.41678885336233956;-0.4352290188738269;-0.43522900001456044;0.4248250757463825;0.3993842293124173;0.5830858764441204;1.0000531694578616
16.453168;0.992352476924984;0.4627790600910313;0.4664143971482673;-0.4461524064846107;-0.44963217381178033;0.9809400884026933;0.999996203490365;10.000021566236683;0.4167881039163862;-0.43522901825911475;-0.43522900021738203;0.4248256653137535;0.39938430909643835;0.5830851353689627;1.0000545520517365
16.463168;0.9923530731370311;0.4627784525011988;0.4664146947517238;-0.4461524064597935;-0.449632174250132;0.9809382101311279;0.9999972757540414;10.0000114000038;0.4167873384661467;-0.43522901765226596;-0.43522900041621154;0.42482628809487244;0.39938438582853025;0.5830843898984307;1.000055964282248
16.473168;0.9923536344137341;0.4627778650751065;0.4664150401013239;-0.44615240644224324;-0.4496321747171988;0.9809363850912803;0.9999982811286517;10.000001089824572;0.41678655795826813;-0.43522901705569966;-0.43522900061137787;0.4248269438301904;0.3993844608172197;0.5830836406342167;1.0000574103527482
16.483168;0.99235416557752;0.46277730209118584;0.46641543076813197;-0.44615240643093496;-0.4496321752135667;0.9809346256087685;0.9999992193976848;9.999990603722035;0.41678576370911713;-0.435229016471802;-0.43522900080301125;0.4248276323374328;0.3993845348348247;0.5830828892351427;1.0000588932575147
16.493168;0.9923546700067176;0.46277676798146233;0.466415863674761;-0.44615240642496506;-0.4496321757393779;0.9809329425331673;1.0000000918631702;9.99997991950098;0.41678495713631936;-0.4352290159031064;-0.43522900099108464;0.42482835316671674;0.3993856084419745;0.5830828230263113;1.000060414347467
16.503168;0.9923551494755648;0.462776331764499;0.4664164009911526;-0.4461535070238302;-0.44963328547869175;0.9809313443388288;1.0000009009209188;9.99996902461418;0.41678413948238996;-0.4352290153521881;-0.43522900117567176;0.4248291052598646;0.3993856822373782;0.5830820745928726;1.0000619732194986
16.513168;0.9923556050042839;0.4627758667991104;0.46641690861678387;-0.44615350702754536;-0.44963328606295483;0.9809298371916411;1.000001649009133;9.999957915625286;0.4167833119275739;-0.4352290148213091;-0.43522900135709625;0.4248298868598928;0.39938575678457133;0.5830813306178759;1.0000635679020877
16.523168;0.9923560381427916;0.46277544003176485;0.466417448739087;-0.44615350703646833;-0.4496332866759978;0.9809284259241505;1.0000023377335894;9.999946594906916;0.4167824760006747;-0.4352290143122008;-0.43522900153578525;0.4248306957040172;0.3993858325131083;0.583080592052792;1.0000651948054142
16.533168;0.9923564513604035;0.4627750525532251;0.46641801809648176;-0.44615350705114365;-0.44963328731744096;0.9809271149668911;1.0000029684219671;9.999935067625211;0.4167816337506447;-0.4352290138259476;-0.43522900171203543;0.42483152933664137;0.39938590960122733;0.5830798596690717;1.0000668485429278
16.543168;0.9923568474728357;0.46277470460548015;0.4664186131462566;-0.44615350707232415;-0.449633287986617;0.9809259086070347;1.0000035432953072;9.999923346697505;0.41678078743056285;-0.4352290133630071;-0.435229001886111;0.424832385210084;0.39938598775736445;0.5830791343329067;1.000068521974116
16.553168;0.9923572290770798;0.46277439562865585;0.4664192300436463;-0.44615350710095447;-0.4496332886824146;0.98092481101877;1.0000040653653843;9.999911462690271;0.41677993893998927;-0.4352290129233935;-0.43522900205852605;0.42483326062369486;0.3993860661866133;0.5830784169194496;1.0000702065027185
16.563168;0.9923575983889734;0.4627741245009798;0.4664198646877662;-0.44615350713807594;-0.4496332894034651;0.9809238263904592;1.0000045373357465;9.999899462536739;0.41677908939913105;-0.43522901250695706;-0.4352290022299451;0.4248341528163151;0.39938714374757867;0.5830783933189145;1.0000718925464103
16.573168;0.9923569587910362;0.4627735156720876;0.4664206047496101;-0.44615413147246946;-0.4496343716606361;0.9809229590838725;1.0000049608102795;9.999887392751406;0.4167782390803926;-0.43522901211371806;-0.4352290024008472;0.4248350591880734;0.39938721909303554;0.5830776945899504;1.0000735699493428
16.583168;0.9923573077302947;0.4627733162797812;0.4664212614110602;-0.4461541315293528;-0.4496343724273995;0.9809222139254669;1.0000053363588501;9.99987528778733;0.4167773876910314;-0.43522901174388284;-0.435229002571495;0.4248359774105063;0.399387290797284;0.5830770063647176;1.0000752285193488
16.593168;0.9923576476930981;0.4627731505518032;0.4664219222852348;-0.4461541315970473;-0.4496343732142004;0.9809215962172525;1.0000056644385982;9.99986317266686;0.41677653486857913;-0.43522901139758025;-0.43522900274217935;0.42483690542266184;0.3993873573912089;0.5830763290931257;1.000076859055409
16.603168;0.9923579800367098;0.4627730166286904;0.46642258347583315;-0.4461541316760633;-0.44963437401894163;0.9809211114569831;1.000005946238424;9.999851065086668;0.41677568066215076;-0.43522901107489026;-0.4352290029133726;0.424837841523315;0.3993874172050929;0.5830756628671359;1.0000784539358942
16.613168;0.9923583065517523;0.4627729124219771;0.4664232415077863;-0.4461541317668871;-0.4496343748393493;0.9809207657419166;1.0000061833337144;9.999838975967094;0.4167748258433695;-0.4352290107760434;-0.4352290030857265;0.42483878450390844;0.39938746818240933;0.583075007348886;1.0000800065223132
16.623168;0.9923586293596206;0.4627728357706413;0.46642389268868095;-0.4461541318698741;-0.44963437567313747;0.980920566467589;1.0000063767326475;9.999826916142856;0.41677397200710614;-0.4352290105013939;-0.43522900326002073;0.42483973358274346;0.3993875079963097;0.5830743621697986;1.0000815106339171
16.633168;0.992358951632311;0.4627727844684026;0.46642453271167705;-0.44615413198525106;-0.44963437651830246;0.9809205217782498;1.000006527023419;9.99981490492269;0.41677312144161627;-0.4352290102512972;-0.4352290034370232;0.4248406882021349;0.3993875345121561;0.583073727255487;1.0000829609879351
16.643168;0.9923592774452559;0.4627727561213991;0.4664251568830497;-0.44615413211307986;-0.44963437737318046;0.9809206390800181;1.0000066355578094;9.999802973441335;0.4167722768158937;-0.4352290100260361;-0.4352290036173311;0.4248416479435039;0.399388546137036;0.5830737878103595;1.000084353786783
16.653168;0.9923596106359535;0.4627728130172261;0.46642582606617666;-0.44615523285210446;-0.44963548742044157;0.9809209239060638;1.0000067048119055;9.99979116033767;0.4167714406111536;-0.4352290098257807;-0.4352290038013404;0.42484261251231403;0.39938854175389216;0.5830731746895034;1.000085686613416
16.663168;0.9923599543331867;0.4627728228098556;0.4664264054694349;-0.44615523300430726;-0.4496354882903355;0.9809213791540039;1.000006737463458;9.999779507558012;0.41677061446583497;-0.43522900965053024;-0.4352290039892613;0.4248435815871611;0.39938852044422624;0.5830725740044845;1.000086957786615
16.673168;0.9923603110119992;0.4627728482533305;0.4664269572485487;-0.44615523316832384;-0.4496354891654273;0.9809220048184379;1.0000067355562845;9.999768061358129;0.4167697990306764;-0.4352290094999489;-0.4352290041811745;0.42484455470199395;0.3993884811863105;0.5830719871238326;1.0000881658469967
16.683168;0.9923606825658888;0.46277288772604436;0.4664274788043578;-0.44615523334373547;-0.4496354900436962;0.9809227980673353;1.00000670063561;9.999756871763074;0.41676899431291153;-0.435229009373145;-0.4352290043772363;0.4248455313655987;0.3993884227808159;0.5830714154421519;1.000089309374762
16.693168;0.99236107078015;0.4627729402049377;0.46642796799992026;-0.4461552335297222;-0.44963549092252514;0.9809237528767267;1.0000066341513527;9.999745986842834;0.4167681999209832;-0.43522900926855107;-0.4352290045777751;0.42484651116958627;0.39938834421521796;0.5830708601168639;1.0000903868456643
16.703168;0.9923614774348125;0.4627730051065633;0.4664284229282861;-0.4461552337250335;-0.4496354917989838;0.9809248603153067;1.0000065372919529;9.999735445058777;0.41676741513242255;-0.4352290091840274;-0.4352290047831289;0.424847493644607;0.3993882448866696;0.5830703218282289;1.0000913964790996
16.713168;0.9923619033499906;0.46277308194725786;0.4664288418144789;-0.4461552339282388;-0.44963549267038444;0.9809261102463741;1.0000064107344462;9.999725276643037;0.4167666390103467;-0.43522900911711554;-0.43522900499349687;0.4248484780707255;0.399388124300299;0.5830698009909674;1.0000923361581475
16.723168;0.9923623476097276;0.46277317041358085;0.4664292230923151;-0.4461552341380173;-0.4496354935345776;0.980927492934839;1.0000062549000783;9.999715517999608;0.41676587052420294;-0.43522900906527373;-0.4352290052089538;0.4248494634966207;0.39938798184959395;0.5830692980253442;1.0000932035191379
16.733168;0.9923628075569605;0.4627732708157818;0.46642956569834904;-0.4461552343531933;-0.44963549438980865;0.9809289998032689;1.0000060703292688;9.999706220391946;0.41676510854305016;-0.4352290090260275;-0.43522900542971765;0.4248504488153371;0.399387817052908;0.5830688131266755;1.000093996523835
16.743168;0.99236327901796;0.46277344906500056;0.4664299348152923;-0.4461563351713831;-0.44963660441861214;0.9809306236357652;1.0000058579318039;9.999697442354861;0.4167643517448386;-0.4352290089969741;-0.43522900565650186;0.4248514326520943;0.3993886300427215;0.5830690308020291;1.0000947142121102
16.753168;0.9923637570842272;0.46277357663661767;0.46643020004206953;-0.4461563353932843;-0.44963660525107146;0.980932358398033;1.0000056194333888;9.999689240320539;0.41676359872564694;-0.43522900897571914;-0.43522900589044533;0.4248524132548425;0.39938842187879386;0.5830685799191558;1.0000953568253717
16.763168;0.9923642372728303;0.4627737196922611;0.4664304271116771;-0.4461563356162173;-0.4496366060696338;0.9809341991639512;1.0000053575946881;9.999681665464315;0.4167628483609875;-0.435229008959932;-0.4352290061326646;0.4248533886346592;0.39938819437821;0.5830681434519899;1.0000959253476123
16.773168;0.9923647161531343;0.46277387955147;0.46643061581954987;-0.44615633583882763;-0.44963660687238366;0.9809361422919489;1.0000050757677692;9.999674757939907;0.4167620999205677;-0.4352290089474182;-0.43522900638391376;0.4248543568368282;0.3993879497548016;0.58306771926436;1.0000964211879022
16.783168;0.9923651915798155;0.4627740575503978;0.4664307657461174;-0.4461563360599518;-0.4496366076571999;0.9809381853285674;1.0000047775087295;9.999668535155722;0.41676135270325165;-0.4352290089360291;-0.43522900664447517;0.4248553162544662;0.3993876903724414;0.5830673057444992;1.0000968463927817
16.793168;0.9923656627301641;0.4627742546637159;0.4664308767556144;-0.44615633627846746;-0.44963660842196895;0.9809403265385769;1.0000044663649859;9.999662983835847;0.41676060564924927;-0.435229008923499;-0.43522900691418914;0.4248562658375067;0.3993874185676913;0.583066901970062;1.000097204111316
16.803168;0.9923661295405268;0.4627744713424718;0.466430949238906;-0.4461563364931581;-0.44963660916486947;0.9809425640964006;1.0000041454688813;9.999658066046019;0.416759857376657;-0.4352290089074072;-0.435229007192702;0.42485720489961515;0.39938713642149637;0.5830665071340928;1.0000974987380644
16.813168;0.9923665919617207;0.46277470764640544;0.4664309841981123;-0.44615633670265925;-0.4496366098845663;0.9809448947262839;1.0000038175225099;9.999653736563657;0.41675910657229465;-0.43522900888542543;-0.4352290074799238;0.42485813259507915;0.3993868454772416;0.5830661199375125;1.000097735392599
16.823168;0.9923670498110604;0.4627749632931041;0.4664309832403966;-0.44615633690565354;-0.4496366105802793;0.9809473127155643;1.0000034850731307;9.999649959296415;0.416758352270658;-0.435229008855714;-0.4352290077762663;0.42485904745492514;0.39938654673619156;0.5830657387405123;1.0000979191243735
16.833168;0.9923675030170015;0.46277523752226024;0.4664309484663855;-0.44615633710114627;-0.449636611251734;0.9809498104552615;1.0000031502112459;9.999646712360411;0.41675759375784177;-0.4352290088170283;-0.4352290080823645;0.4248599474352479;0.39938624097696274;0.5830653621603372;1.000098054837558
16.843168;0.9923679516073315;0.4627755290622203;0.46643088229601853;-0.44615633728848636;-0.449636611899117;0.9809523798116457;1.0000028147599582;9.99964398021219;0.4167568304052944;-0.43522900876855436;-0.4352290083987123;0.4248608305146192;0.399385928974397;0.5830649892641171;1.0000981478079642
16.853168;0.992368394928112;0.4627758366216121;0.4664307873119649;-0.4461563374671258;-0.44963661252304826;0.980955013214052;1.0000024819224755;9.999641746765276;0.416756061658044;-0.4352290087098815;-0.4352290087256639;0.42486169519638417;0.3993856115626931;0.5830646192590755;1.0000982034911658
16.863168;0.9923688304584288;0.4627762244264414;0.4664307316101441;-0.4461574382352638;-0.4496377223084493;0.9809577040193218;1.0000021573836178;9.999640001445915;0.41675528704216497;-0.4352290086410256;-0.43522900906359496;0.4248625405359508;0.39938628962064965;0.5830649360834472;1.000098226404741
16.873168;0.9923692534071102;0.46277656274782686;0.46643058707129675;-0.44615743839419403;-0.4496377228875203;0.9809604462108618;1.0000018486057594;9.999638746370163;0.4167545063786725;-0.4352290085622274;-0.4352290094128263;0.4248633658829346;0.39938596395963494;0.5830645684725806;1.000098219271806
16.883168;0.9923696575107841;0.46277691714393393;0.46643042157760994;-0.44615743854166;-0.44963772344454206;0.9809632342249819;1.0000015634256987;9.999637993466408;0.41675372025149093;-0.4352290084738241;-0.4352290097733362;0.4248641705198896;0.39938563546525035;0.583064199679339;1.0000981834032925
16.893168;0.9923700365124103;0.4627772885768182;0.46643023718171384;-0.44615743867641783;-0.4496377239793984;0.980966062902744;1.0000013089813666;9.999637759029499;0.416752929989292;-0.4352290083763733;-0.435229010144626;0.4248649534487375;0.39938530546714246;0.5830638281256086;1.0000981196577057
16.903168;0.9923703851424225;0.4627776778678504;0.46643003564670854;-0.44615743879724035;-0.4496377244919169;0.9809689270967674;1.000001091789441;9.999638060419903;0.4167521371116043;-0.435229008270537;-0.43522901052580226;0.42486571354456615;0.39938497584845783;0.5830634528854086;1.0000980285680436
16.913168;0.9923706987143622;0.46277808511640733;0.46642981886304263;-0.4461574389029343;-0.4496377249821115;0.9809718219715077;1.0000009188052565;9.99963891356349;0.4167513430986497;-0.4352290081566622;-0.43522901091568517;0.424866449883951;0.39938464887401226;0.5830630737550697;1.000097909845532
16.923168;0.9923709720005622;0.4627785092636457;0.4664295890223024;-0.44615743899236193;-0.44963772545033814;0.980974744051412;1.0000007979063397;9.999640334583244;0.4167505494146021;-0.43522900803464054;-0.4352290113128726;0.42486716195469604;0.39938432683413067;0.5830626907391466;1.0000977624988017
16.933168;0.9923711986849462;0.4627789482369357;0.4664293483368419;-0.4461574390644585;-0.44963772589724893;0.9809776910632478;1.0000007372301412;9.999642346812504;0.4167497574225115;-0.43522900790412333;-0.4352290117157482;0.4248678496696479;0.39938401169149224;0.5830623036404825;1.000097585472582
16.943168;0.992371372155362;0.4627793997341695;0.46642909888457185;-0.4461574391181055;-0.44963772632364324;0.9809806606394753;1.0000007440510381;9.999644989612712;0.4167489685450467;-0.43522900776477136;-0.43522901212260284;0.4248685132297993;0.39938370507730053;0.5830619120783002;1.0000973777102864
16.953168;0.9923714870004413;0.4627798619428503;0.4664288427381406;-0.44615743915201594;-0.449637726730307;0.9809836494695897;1.0000008235670639;9.999648322297507;0.4167481845661002;-0.43522900761650724;-0.4352290125320033;0.42486915286130106;0.39938340843057873;0.5830615157389867;1.0000971375530914
16.963168;0.9923715395584859;0.4627803335312298;0.4664285818594526;-0.44615743916493755;-0.4496377271178657;0.980986653404964;1.0000009778218422;9.999652415617302;0.41674740757570244;-0.43522900745966875;-0.4352290129430377;0.4248697685094792;0.39938312308369844;0.5830611147211829;1.0000968625002782
16.973168;0.9923715271920912;0.46278081312524816;0.46642831779042293;-0.44615743915608674;-0.4496377274867292;0.9809896684907095;1.0000012051809695;9.99965733650511;0.4167466396179619;-0.43522900729491004;-0.43522901335511316;0.4248703597404557;0.399382850441206;0.5830607095486189;1.0000965500601195
16.983168;0.9923714476485077;0.462781299029771;0.4664280516147276;-0.44615743912533484;-0.44963772783722683;0.9809926918492123;1.0000015007032461;9.99966313865932;0.41674588234973065;-0.43522900712303214;-0.43522901376755885;0.42487092588422454;0.3993825919287897;0.5830603007094671;1.0000961989850234
16.993168;0.9923712993334287;0.4627817896534043;0.46642778426128584;-0.44615743907289945;-0.44963772816985065;0.9809957214609578;1.0000018577167193;9.999669857121232;0.41674513691682064;-0.4352290069447659;-0.43522901417938;0.42487146625015104;0.3993823485323179;0.583059888289853;1.0000958095640993
17.003168;0.9923710817801633;0.4627822841709865;0.4664275168345586;-0.44615743899890553;-0.44963772848532085;0.9809987555192758;1.0000022699399618;9.999677504353327;0.41674440418473746;-0.4352290067604624;-0.4352290145892266;0.424871980376911;0.3993821204577264;0.5830594719070283;1.0000953831531552
17.013168;0.992370795443525;0.46278278255139155;0.4664272505273276;-0.446157438903289;-0.4496377287845019;0.9810017920474411;1.0000027323298848;9.999686075089532;0.41674368506915543;-0.4352290065699584;-0.43522901499548244;0.42487246808414497;0.39938190716830296;0.5830590506694358;1.000094922024145
17.023168;0.9923704413382285;0.46278328504696986;0.46642698630565754;-0.4461574387860208;-0.4496377290683666;0.9810048288286135;1.000003240448723;9.999695554395556;0.4167429804707965;-0.43522900637271156;-0.43522901539629577;0.42487292916280506;0.3993817076399348;0.5830586231471679;1.0000944296592609
17.033168;0.9923700212646273;0.46278379207748577;0.4664267250617076;-0.44615743864734725;-0.4496377293378641;0.9810078632311177;1.0000037900303311;9.999705918236614;0.4167422908587043;-0.4352290061680791;-0.4352290157894917;0.424873363219309;0.39938152072869515;0.5830581875737603;1.0000939105752062
17.043168;0.9923695377833509;0.46278430463740633;0.46642646806481436;-0.4461574384878749;-0.4496377295938102;0.9810108919439529;1.0000043772704932;9.999717133420491;0.41674161596049625;-0.43522900595558756;-0.43522901617253457;0.42487377000164156;0.3993813453933979;0.5830577421254983;1.0000933694085363
17.053168;0.9923689934435499;0.46278482434523865;0.4664262170941281;-0.4461574383085428;-0.44963772983706857;0.9810139113288848;1.000004999010046;9.999729163636777;0.41674095473174805;-0.4352290057350057;-0.43522901654257556;0.42487414968068854;0.3993811806445207;0.5830572850081635;1.000092810448565
17.063168;0.9923683902556437;0.4627854177157478;0.4664260396631157;-0.44615853870934835;-0.4496388392528961;0.9810169178100813;1.000005652312276;9.999741976531515;0.41674030564343895;-0.43522900550615834;-0.4352290168965162;0.4248745026972391;0.3993810254163477;0.5830568146622487;1.0000922377213426
17.073168;0.9923677296748779;0.46278595585292426;0.466425807211095;-0.44615853849332254;-0.44963883947428324;0.9810199073938711;1.000006334026546;9.9997555456078;0.4167396673991115;-0.43522900526859615;-0.43522901723130086;0.4248748294109075;0.3993808783988267;0.5830563300875858;1.0000916547153356
17.083168;0.9923670123724228;0.4627865036438011;0.46642558763956127;-0.44615853825952423;-0.44963883968672297;0.9810228748206332;1.0000070412286342;9.999769845693148;0.4167390395770256;-0.4352290050214381;-0.4352290175443581;0.4248751298791206;0.39938073796809004;0.5830558307941104;1.0000910644890957
17.093168;0.9923662378869691;0.4627870604464359;0.46642538385656923;-0.44615853800784877;-0.44963883989154907;0.9810248132953259;1.0000077719631602;9.999784848003141;0.41673842245794257;-0.4352290047636142;-0.43522901783370066;0.42487540387786715;0.3993816024278993;0.5830560014370887;1.0000904708870322
17.103168;0.9923654052857313;0.4627876255867171;0.4664251989932828;-0.4461585377384334;-0.4496388400900926;0.9810277156900115;1.0000085251477007;9.999800519691794;0.41673781633978557;-0.4352290044941887;-0.43522901809783415;0.42487565108358843;0.39938147027521614;0.5830554717824165;1.000089879738348
