time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.103168;0.992538811223642;0.46298739811371803;0.4665788098101971;-0.44558256078499475;-0.4490246184311257;0.9815900907301817;1.000155258532284;9.999774963165091;0.4167391118515866;-0.43522902136181496;-0.4352290133473047;0.42463111208972804;0.39919743554724846;0.5827394854313938;1.0000553057057873
17.113168;0.9925387594780705;0.4629877342874014;0.4665785872824028;-0.4455825600060848;-0.44902461871933685;0.9815929786125198;1.000156045439837;9.999782248401662;0.4167388850951127;-0.43522902149361714;-0.4352290135819272;0.4246311988633595;0.39919686443879476;0.5827399063698206;1.000057025127605
17.123168;0.9925386632431048;0.46298805245168;0.46657835999452546;-0.4455825592206876;-0.4490246189968545;0.981595792253123;1.000156752596307;9.999789724871649;0.41673866326494396;-0.43522902161509813;-0.4352290138156565;0.42463130039508407;0.39919628022742143;0.5827403470989394;1.0000587701111103
17.133168;0.9925385236141285;0.46298835418097034;0.46657812796397347;-0.4455825584320995;-0.4490246192642428;0.9815985195788709;1.0001573761615061;9.999797412470786;0.4167384460417446;-0.4352290217263449;-0.43522901404848885;0.42463141817918015;0.39919568393621313;0.5827408073619967;1.0000605344881353
17.143168;0.992538340530758;0.46298864114242716;0.4665778908098886;-0.4455825576437754;-0.44902461952181816;0.9816011486657676;1.0001579115705985;9.999805319406708;0.4167382329798872;-0.43522902182702544;-0.4352290142803787;0.4246315541046017;0.3991950762393723;0.5827412868954933;1.000062312616686
17.153168;0.9925381109920766;0.4629889152156128;0.4665776480896129;-0.44558255685923925;-0.44902461976999936;0.9816036684063519;1.0001583527441853;9.999813444866183;0.4167380233584203;-0.43522902191683277;-0.4352290145110482;0.42463171018341866;0.3991944576040731;0.5827417852487887;1.0000640991647494
17.163168;0.9925378295905437;0.46298917846443755;0.4665773990746332;-0.4455825560820988;-0.44902462000953963;0.9816060691280466;1.0001586917013152;9.999821783939206;0.41673781660389414;-0.43522902199581653;-0.4352290147400952;0.424631887978087;0.3991938285244417;0.5827423017417506;1.0000658883359894
17.173168;0.9925374902044075;0.46298943282130384;0.46657714246798937;-0.4455825553158778;-0.4490246202414102;0.9816083432188096;1.0001589192716076;9.999830329238115;0.4167376128863916;-0.4352290220643741;-0.4352290149670798;0.4246320882787587;0.3991931896522878;0.5827428353402488;1.0000676737581076
17.183168;0.992537086574838;0.46298967971332355;0.46657687641494483;-0.4455825545634368;-0.44902462046646385;0.9816104850041011;1.0001590265264224;9.999839071152099;0.41673741325181307;-0.4352290221231376;-0.4352290151914344;0.42463231135275503;0.3991925417340528;0.5827433844749988;1.000069448551181
17.193168;0.9925366120207356;0.4629899201277338;0.4665765987101797;-0.4455825538265084;-0.449024620685273;0.9816124902067278;1.00015900561483;9.99984800232279;0.4167372192957382;-0.43522902217288334;-0.43522901541258435;0.4246325574375129;0.3991918854484833;0.5827439470352423;1.0000712058785477
17.203168;0.9925360595118783;0.46299015490928047;0.4665763070912901;-0.4455825531057752;-0.44902462089827083;0.9816143556346915;1.0001588500146714;9.999857120425583;0.41673703276538715;-0.43522902221449267;-0.4352290156302648;0.42463282711230815;0.3991912213130909;0.5827445205707547;1.0000729401872173
17.213168;0.9925354218811236;0.46299038479529414;0.4665759995460483;-0.44558255240126565;-0.4490246211059697;0.9816160788842925;1.000158555064248;9.999866423052362;0.4167368551421521;-0.4352290222488934;-0.4352290158445305;0.42463312114559504;0.3991905496267962;0.5827451025554498;1.0000746478355254
17.223168;0.9925346920334712;0.4629906104462582;0.466575674555934;-0.4455825517126818;-0.4490246213090449;0.981617657728838;1.0001581181935344;9.99987590583014;0.41673668744158526;-0.4352290222767761;-0.4352290160554683;0.42463343986749935;0.399189870388105;0.5827456905456595;1.0000763268274102
17.233168;0.9925338638571883;0.4629908327144312;0.46657533110149824;-0.44558255103958083;-0.44902462150824995;0.9816190895210136;1.0001575378145977;9.9998855647616;0.41673653049204806;-0.43522902229828625;-0.4352290162630714;0.4246337829358261;0.39918918343945264;0.5827462820033444;1.0000779763897547
17.243168;0.9925329332148471;0.46299105262007706;0.46657496833511997;-0.445582550381564;-0.4490246217043566;0.9816203715972315;1.000156812100922;9.999895392899322;0.4167363850788008;-0.4352290223131555;-0.43522901646732404;0.4246341496973004;0.39918848889852576;0.5827468739108345;1.0000795964525373
17.253168;0.9925318979954032;0.4629912708938784;0.4665745853475829;-0.4455825497384184;-0.44902462189821746;0.98162150242068;1.0001559393796857;9.999905373523461;0.41673625159309735;-0.4352290223209633;-0.43522901666833846;0.424634539330924;0.3991877874266305;0.5827474628042185;1.0000811868458432
17.263168;0.9925307576805844;0.46299148763963655;0.4665741815616626;-0.44558254910999784;-0.449024622090806;0.9816224817515246;1.0001549194147439;9.999915475610916;0.4167361298635476;-0.4352290223210275;-0.4352290168664744;0.4246349506496062;0.39918708003322073;0.5827480452101266;1.0000827466454214
17.273168;0.9925295132233655;0.46299170238095494;0.46657375717023913;-0.4455825484959791;-0.4490246222831303;0.9816233096157873;1.0001537541763423;9.999925656898746;0.4167360194288373;-0.43522902231232746;-0.4352290170622907;0.4246353820476997;0.3991863676738102;0.5827486178495342;1.0000842744202967
17.283168;0.9925281672021266;0.4629919143473997;0.4665733128910354;-0.44558254789589624;-0.4490246224759514;0.9816239859244146;1.0001524473981376;9.999935872438483;0.4167359198219333;-0.4352290222938082;-0.43522901725631113;0.424635831573633;0.39918565107516646;0.5827491775218097;1.0000857689917995
17.293168;0.9925267232213582;0.4629921227192987;0.4665728496979209;-0.4455825473093106;-0.4490246226693983;0.981624511299365;1.0001510031393457;9.999946079840155;0.4167358305808768;-0.43522902226476473;-0.43522901744884973;0.4246362970501291;0.39918493089693785;0.5827497210955743;1.0000872295434275
17.303168;0.9925251847799155;0.4629923267593715;0.4665723689583195;-0.44558254673575715;-0.4490246228627561;0.9816248873172925;1.0001494250276162;9.999956241010208;0.4167357511936756;-0.4352290222250321;-0.435229017640016;0.4246367762473685;0.3991842080183819;0.5827502457944072;1.0000886552487127
17.313168;0.9925235556356236;0.4629925259711496;0.4665718724386082;-0.44558254617481324;-0.4490246230545394;0.9816251160351739;1.000147716679631;9.999966322433753;0.41673568130155464;-0.4352290221749068;-0.435229017829758;0.4246372668661757;0.39918348368723594;0.5827507495905166;1.000090045355452
17.323168;0.9925218409517544;0.46299272011887455;0.46657136225419027;-0.4455825456263838;-0.449024623242739;0.9816252001469197;1.0001458820922562;9.999976296039474;0.41673562083374566;-0.4352290221149435;-0.43522901801777103;0.4246377663813486;0.3991827594244303;0.5827512315596992;1.0000913995824487
17.333168;0.9925200469276813;0.4629929089935806;0.46657084098991947;-0.4455825450906505;-0.44902462342506366;0.9816251428387499;1.000143925703105;9.999986143862014;0.416735569795391;-0.4352290220458952;-0.4352290182032498;0.4246382721161094;0.3991820368924051;0.5827516917196434;1.0000927179552093
17.343168;0.9925181799062479;0.462993092323394;0.46657031162362483;-0.4455825445677733;-0.4490246235990977;0.981624946634977;1.0001418521972303;9.99999586403966;0.41673552811690184;-0.4352290219686828;-0.43522901838477435;0.4246387815838069;0.3991813179786031;0.5827521300846933;1.000094000011692
17.353168;0.9925162463821944;0.4629932698950203;0.466569777083837;-0.4455825440578012;-0.44902462376244956;0.9816246131313922;1.0001396661511057;10.000005474326425;0.4167354956647398;-0.4352290218842794;-0.4352290185605738;0.4246392926968491;0.3991806048573534;0.5827525461058408;1.0000952442186182
17.363168;0.9925142531790339;0.4629934414388547;0.4665692396389341;-0.44558254356064825;-0.44902462391285874;0.9816241443018245;1.000137372013904;10.000015010128068;0.4167354720872655;-0.4352290217937865;-0.43522901872894276;0.42463980352402697;0.399179899671335;0.5827529392439053;1.0000964481319312
17.373168;0.9925122071181579;0.46299360637032155;0.4665687005780003;-0.445582543075968;-0.44902462404800736;0.9816235436227437;1.0001349743717556;10.000024516004173;0.41673545668255035;-0.43522902169859823;-0.4352290188884499;0.42464031183159895;0.3991792041274835;0.5827533097438402;1.0000976091074774
17.383168;0.9925101147930442;0.4629937638210909;0.46656816043425897;-0.4455825426031611;-0.449024624165154;0.9816228158715685;1.0001324780626901;10.00003403776992;0.41673544855368516;-0.4352290216003217;-0.43522901903790856;0.4246408150346713;0.39917851937570564;0.5827536587889665;1.0000987247941373
17.393168;0.9925079830530937;0.46299391281410385;0.4665676193299957;-0.4455825421416053;-0.4490246242612008;0.9816219660397405;1.0001298881213085;10.000043621105338;0.4167354467147965;-0.4352290215006088;-0.4352290191763322;0.4246413106988236;0.3991778460164738;0.5827539880184832;1.0000997928679272
17.403168;0.9925058190532663;0.46299405220771545;0.46656707712022455;-0.44558254169080724;-0.44902462433321805;0.9816209985969946;1.0001272100534053;10.000053312009282;0.41673544994546413;-0.43522902140106556;-0.4352290193030022;0.4246417968237583;0.39917718417404235;0.5827542989607493;1.0001008105709157
17.413168;0.9925036291746298;0.46299418059884806;0.46656653338948584;-0.44558254125031804;-0.44902462437864854;0.9816199178879713;1.000124450401704;10.000063156609428;0.41673545665723805;-0.43522902130317354;-0.43522901941758685;0.424642271522973;0.39917653368872547;0.5827545930653819;1.0001017746730014
17.423168;0.9925014179278276;0.4629942315879737;0.46656592204412944;-0.44558144013851964;-0.4490235152113074;0.9816187289858216;1.000121616970915;10.000073202080351;0.416735465090908;-0.4352290212082624;-0.4352290195200237;0.4246427327732389;0.3991748942492624;0.582754187091004;1.000102681678653
17.433168;0.9924991876574577;0.4629943336764767;0.466565373253445;-0.4455814397171109;-0.4490235151961558;0.9816174379062711;1.000118718829167;10.000083497635961;0.4167354738695146;-0.43522902111748313;-0.4352290196101016;0.4246431786382181;0.39917426543556506;0.5827544529404173;1.000103527878373
17.443168;0.9924969391905335;0.46299442099186805;0.4665648213242974;-0.44558143930461025;-0.4490235151473191;0.9816160511086235;1.0001157661559232;10.000094095856323;0.4167354823892801;-0.43522902103160993;-0.4352290196872247;0.4246436075656846;0.3991736468272617;0.5827547081250625;1.0001043095522912
17.453168;0.9924946729129144;0.4629944933984131;0.4665642665340164;-0.44558143890086965;-0.4490235150631975;0.9816145753447418;1.0001127694767595;10.00010505124403;0.4167354906466237;-0.43522902095076815;-0.43522901975058725;0.4246440183796858;0.39917303819498506;0.5827549558035466;1.0001050239342366
17.463168;0.9924923894792812;0.46299455192214767;0.4665637098913941;-0.4455814385056943;-0.4490235149426678;0.9816130182674903;1.000109738521428;10.00011641406845;0.41673549878922383;-0.43522902087439574;-0.43522901979942474;0.4246444101968421;0.39917243970833055;0.5827551997865383;1.0001056702957005
17.473168;0.9924900898961524;0.46299459846697955;0.46656315334521137;-0.44558143811855067;-0.4490235147848812;0.9816113888429238;1.000106681324332;10.000128226267208;0.4167355067708649;-0.43522902080149206;-0.435229019833135;0.424644782568077;0.39917185204144545;0.5827554442151041;1.0001062499573037
17.483168;0.9924877753016157;0.46299463524356155;0.4665625995354872;-0.44558143773867437;-0.4490235145892416;0.9816096971987416;1.0001036038553637;10.000140519373673;0.41673551422645816;-0.43522902073096653;-0.4352290198513729;0.4246451355685502;0.3991712763118811;0.5827556931241624;1.0001067649277136
17.493168;0.9924854472068292;0.46299466458658994;0.4665620511732157;-0.44558143736543143;-0.44902351435546395;0.9816079539617532;1.0001005105577363;10.000153313280277;0.41673552066469993;-0.43522902066192154;-0.43522901985422197;0.42464546962359395;0.3991707138833572;0.5827559500013784;1.0001072162598734
17.503168;0.9924831080968233;0.4629946890799513;0.46656151053537154;-0.4455814369984977;-0.4490235140834074;0.9816061693121854;1.0000974055359824;10.000166621197405;0.41673552595007096;-0.4352290205936436;-0.43522901984227474;0.42464578532721053;0.39917016609434824;0.5827562176969298;1.0001076038206618
17.513168;0.9924807617357924;0.4629947115228706;0.4665609791433099;-0.44558143663765387;-0.44902351377280686;0.9816043529798368;1.0000942932045682;10.000180452476691;0.4167355306816946;-0.4352290205252435;-0.43522901981647233;0.4246460835154316;0.3991696341049804;0.5827564986528475;1.0001079275037101
17.523168;0.992478413194198;0.4629947345920361;0.4665604575991755;-0.44558143628237024;-0.44902351342331115;0.9816025151697357;1.0000911784992335;10.000194804292462;0.4167355361206712;-0.43522902045543393;-0.435229019777906;0.4246463654034963;0.39916911889559753;0.5827567951248043;1.0001081883947212
17.533168;0.9924760684506408;0.46299476035979187;0.4665599456760711;-0.4455814359316578;-0.4490235130347752;0.9816006667868106;1.0000880673770738;10.00020965181615;0.41673554384101796;-0.43522902038276373;-0.435229019727666;0.4246466323646568;0.39916862129980807;0.5827571092984578;1.0001083890672402
17.543168;0.9924737336929327;0.46299479015556244;0.4665594426511779;-0.4455814355843838;-0.44902351260740453;0.9815988185409766;1.0000849667917198;10.00022494710154;0.4167355554587056;-0.43522902030592625;-0.4352290196666319;0.42464688564144537;0.39916814205941714;0.5827574432382219;1.000108533062707
17.553168;0.9924714150679502;0.462994824864295;0.46655894766328104;-0.4455814352395968;-0.44902351214172725;0.9815969801873919;1.0000818837737486;10.00024062881768;0.4167355725196968;-0.4352290202237635;-0.43522901959524046;0.42464712636650953;0.3991676817282123;0.5827577986923345;1.0001086240677997
17.563168;0.99246911869311;0.462994865148005;0.4665584599226225;-0.44558143489662505;-0.44902351163866017;0.9815951605546647;1.0000788246851782;10.00025663525701;0.416735596427145;-0.43522902013503495;-0.43522901951325393;0.42464735539870063;0.39916724037089507;0.5827581770715168;1.000108665879893
17.573168;0.9924668503752887;0.4629949115395044;0.46655797878227556;-0.44558143455516663;-0.4490235110996958;0.9815933673010055;1.000075795259742;10.0002729073519;0.41673562839539474;-0.43522902003829556;-0.43522901941969544;0.42464757292321137;0.3991668174728776;0.5827585798892901;1.000108663343805
17.583168;0.9924646156853624;0.46299496456643197;0.4665575036254638;-0.4455814342152878;-0.44902351052688205;0.981591605896924;1.0000728008849709;10.000289384193538;0.41673566946668616;-0.43522901993210583;-0.4352290193130965;0.4246477784572558;0.3991664122584774;0.5827590092911027;1.0001086228290272
17.593168;0.9924624205669822;0.46299502474835996;0.4665570338626974;-0.4455814338771934;-0.44902350992245404;0.9815898790675079;1.000069846343355;10.000306003868046;0.41673572042185375;-0.43522901981534673;-0.43522901919181606;0.4246479710835907;0.3991660239419101;0.5827594679908918;1.0001085510519445
17.603168;0.9924602709336722;0.46299509245325626;0.4665565692841904;-0.44558143354100016;-0.4490235092885064;0.9815881874914374;1.0000669352759042;10.000322707005468;0.4167357816310447;-0.43522901968732136;-0.435229019054338;0.4246481495114504;0.3991656516008169;0.5827599587923998;1.0001084528302333
17.613168;0.9924581711549059;0.4629951677930305;0.4665561101591699;-0.44558143320662363;-0.44902350862702517;0.9815865308916892;1.0000640700059875;10.00033943430639;0.41673585305206656;-0.43522901954766813;-0.4352290188995775;0.42464831226417143;0.39916529402593703;0.582760484379544;1.000108329964118
17.623168;0.9924561237732339;0.4629952507893451;0.4665556568369629;-0.44558143287373775;-0.44902350794016005;0.9815849083801911;1.0000612516594083;10.000356126031564;0.416735934124009;-0.43522901939618036;-0.43522901872706504;0.42464845789570965;0.3991649497134365;0.582761047282463;1.0001081823867257
17.633168;0.992454131290553;0.46299534186030084;0.46655520944380113;-0.4455814325419152;-0.449023507230413;0.9815833187318314;1.0000584807114994;10.000372730990197;0.4167360235553162;-0.43522901923253277;-0.43522901853707385;0.4246485848965796;0.39916361682297247;0.5827609645763568;1.0001080096717525
17.643168;0.9924521978642593;0.46299537721482237;0.4665547025143981;-0.445580331529749;-0.44902239731680915;0.9815817616672042;1.0000557577406568;10.000389214007646;0.41673611950725997;-0.43522901905606115;-0.43522901833070143;0.4246486915929397;0.3991632931921557;0.5827616072703347;1.0001078112146433
17.653168;0.9924503287258415;0.46299548802093177;0.4665542669337742;-0.44558033119944335;-0.44902239656937715;0.9815812383615241;1.00005308336214;10.000405553844848;0.41673622007648986;-0.43522901886579585;-0.4352290181097224;0.4246487762006025;0.3991629765646259;0.5827622907880484;1.000107586370326
17.663168;0.9924485278205316;0.4629956101477303;0.46655383753392543;-0.4455803308702913;-0.4490223958064803;0.9815797498944216;1.0000504575599962;10.000421739782524;0.41673632369212404;-0.4352290186606776;-0.4352290178762518;0.42464883689533495;0.399162664837177;0.5827630151006431;1.0001073354605567
17.673168;0.9924467960021609;0.46299574398882515;0.4665534143006757;-0.4455803305431025;-0.4490223950296447;0.9815782961644451;1.0000478795899164;10.000437771473438;0.4167364292989904;-0.43522901843978057;-0.4352290176324277;0.42464887196178247;0.39916235604569367;0.582763779947872;1.000107060314089
17.683168;0.9924451309741104;0.4629958901498562;0.46655299653981963;-0.44558033021877014;-0.449022394240182;0.9815768763415696;1.0000453485427319;10.000453655513072;0.4167365361024641;-0.43522901820245774;-0.4352290173802558;0.4246488798859218;0.39916204828282525;0.5827645848864748;1.0001067636667205
17.693168;0.9924435281173121;0.46299604928731797;0.4665525831745524;-0.44558032989799845;-0.4490223934395144;0.9815754890679683;1.0000428637647154;10.00046939803361;0.4167366431308764;-0.4352290179483844;-0.435229017121634;0.42464885911344874;0.3991617398063428;0.5827654293822437;1.0001064485167217
17.703168;0.9924419812574161;0.46299622151847264;0.4665521733564528;-0.445580329581251;-0.4490223926291833;0.9815741326148412;1.000040424522054;10.000484997508929;0.4167367493149137;-0.4352290176776148;-0.43522901685835497;0.42464880778358693;0.3991614291025668;0.5827663128977383;1.0001061181378754
17.713168;0.9924404834138818;0.4629964060768315;0.4665517667397739;-0.4455803292688088;-0.4490223918107184;0.9815728059078572;1.0000380293733309;10.000500438893;0.4167368539810931;-0.435229017390652;-0.43522901659190755;0.424648723906769;0.3991611148209449;0.5827672348796786;1.0001057761370475
17.723168;0.9924390278680304;0.4629966013850676;0.4665513632090027;-0.44558032896086547;-0.4490223909855715;0.9815715095586266;1.0000356764903406;10.000515691646815;0.4167369570351512;-0.43522901708838463;-0.43522901632340083;0.4246486057151369;0.39916079584349984;0.5827681945951404;1.0001054260690616
17.733168;0.9924376097408251;0.46299680569869855;0.46655096244890576;-0.44558032865749425;-0.44902239015496964;0.9815702463560863;1.000033364809267;10.000530714429047;0.41673705881945067;-0.4352290167719083;-0.4352290160537725;0.4246484517038237;0.39916047139764504;0.5827691908569166;1.000105070745533
17.743168;0.9924362275137556;0.46299701780323466;0.4665505638255459;-0.44558032835855366;-0.4490223893197846;0.98156902100608;1.0000310947855375;10.000545463264073;0.4167371601107539;-0.4352290164422591;-0.4352290157838888;0.4246482604122806;0.39916014096644004;0.5827702220186797;1.0001047116385546
17.753168;0.9924348832810809;0.4629972370322911;0.46655016634376173;-0.44558032806384973;-0.4490223884806828;0.9815678392426579;1.0000288684678749;10.000559893734327;0.4167372620257259;-0.4352290161001653;-0.43522901551447085;0.4246480303635477;0.3991598041904725;0.582771286415035;1.0001043486555627
17.763168;0.9924335813462072;0.4629974628551804;0.4665497685855726;-0.4455803277733575;-0.44902238763833785;0.9815667072795715;1.0000266890237495;10.000573958746125;0.4167373655388906;-0.4352290157460237;-0.43522901524596985;0.42464776029871826;0.39915946086985804;0.5827723828096477;1.0001039800081588
17.773168;0.992432326449729;0.46299769460935536;0.466549369013814;-0.44558032748697785;-0.4490223867934638;0.9815656314120161;1.00002456006932;10.00058761295026;0.4167374711485276;-0.43522901538014;-0.43522901497842437;0.42464744931559706;0.3991591108086588;0.5827735105357366;1.000103602256315
17.783168;0.9924311232895812;0.4629978665927045;0.46654890099133367;-0.445579226522926;-0.44902127676301884;0.9815646169430642;1.0000224856165378;10.000600818359343;0.4167375790765425;-0.4352290150031472;-0.43522901471158953;0.424647096714025;0.3991577535796661;0.5827739843034687;1.000103210954476
17.793168;0.9924299775044046;0.46299810791015533;0.4665484945188612;-0.44557922624207813;-0.44902127591490004;0.9815636670256653;1.0000204700503146;10.000613541967907;0.4167376896408136;-0.43522901461626634;-0.4352290144452939;0.4246467018064614;0.39915738854410465;0.5827751735291327;1.0001028015348816
17.803168;0.9924288966925262;0.4629983532133969;0.46654808349537547;-0.44557922596154;-0.44902127506551803;0.9815627823545574;1.0000185171723617;10.00062575060033;0.4167378033933827;-0.4352290142210984;-0.43522901417951587;0.42464626382685006;0.3991570150706519;0.5827763925722784;1.0001023697820515
17.813168;0.9924278896419043;0.46299860251279806;0.466547667228255;-0.44557922567910796;-0.4490212742148212;0.9815619612985192;1.0000166295575053;10.000637407459562;0.41673792087098294;-0.43522901381922036;-0.4352290139140866;0.4246457818509593;0.39915663261623685;0.5827776406142346;1.0001019121299195
17.823168;0.9924269641183943;0.4629988561607607;0.46654724514658336;-0.4455792253920092;-0.44902127336296743;0.9815611996744233;1.0000148089561096;10.000648472136406;0.4167380422095543;-0.4352290134120199;-0.4352290136484541;0.4246452548290531;0.3991562405850999;0.5827789167008279;1.0001014259322776
17.833168;0.9924271240993189;0.4629995538884408;0.4665467902802892;-0.445579700807026;-0.44902130019030684;0.981560490623633;1.0000130563660352;10.000658908386328;0.41673816698397664;-0.43522901300067146;-0.4352290133818233;0.4246446818805092;0.39915583825128803;0.5827802197833442;1.0001009089927226
17.843168;0.9924263777455117;0.46299981751420705;0.46654635569977976;-0.4455797005008182;-0.4490212993381472;0.9815598251055181;1.0000113716544985;10.00066869833118;0.4167382940455008;-0.4352290125861089;-0.4352290131134708;0.4246440625827942;0.3991554248823277;0.5827815487319479;1.00010035882212
17.853168;0.9924257282073728;0.46300008666229153;0.4665459145154173;-0.4455797001801208;-0.44902129848729944;0.9815591926531503;1.0000097538762092;10.000677851615931;0.41673842132157196;-0.43522901216918986;-0.435229012842862;0.4246433969002329;0.3991549997548264;0.5827829020642277;1.0000997728868175
17.863168;0.9924251804605295;0.4630003614251394;0.4665454662784614;-0.4455796998418218;-0.44902129763893955;0.9815585824336343;1.000008202122874;10.00068639794302;0.4167385459159163;-0.4352290117509436;-0.4352290125696245;0.42464268499177243;0.39915456200587984;0.5827842777503155;1.0000991494270495
17.873168;0.992424738807692;0.4630006415937667;0.466545010144164;-0.4455796994830957;-0.44902129679438113;0.9815579843498825;1.0000067162976938;10.000694370251022;0.4167386643484649;-0.4352290113325979;-0.4352290122936278;0.42464192731104333;0.3991541107166747;0.5827856733829826;1.0000984877894463
17.883168;0.9924244066967309;0.46300092690506495;0.4665445448084578;-0.4455796991015947;-0.4490212959550465;0.9815573894648155;1.0000052977391942;10.000701796169812;0.41673877278014204;-0.4352290109153937;-0.4352290120151445;0.42464112480758914;0.39915364508175566;0.582787086527181;1.0000977882388764
17.893168;0.992424186952526;0.46300121711960857;0.46654406861511116;-0.4455796986955456;-0.44902129512233285;0.9815567900661409;1.000003949175052;10.000708698711549;0.41673886726616605;-0.43522901050037305;-0.4352290117349643;0.42464027909577295;0.3991521642263153;0.5827878299444524;1.000097051675568
17.903168;0.9924240815147433;0.463001446831276;0.46654351447888925;-0.44557859758159507;-0.4490201851137527;0.9815561796858475;1.0000026737928318;10.000715096862388;0.41673894394439737;-0.4352290100883182;-0.4352290114543618;0.4246393927826242;0.39915166700011184;0.5827892712138782;1.0000962796272823
17.913168;0.992424090810286;0.4630017450502853;0.46654301202833137;-0.4455785971238413;-0.44902018429798013;0.9815555527426598;1.0000014741032066;10.00072100666654;0.4167389992020742;-0.43522900967986144;-0.4352290111749028;0.42463846947886086;0.3991511521415622;0.5827907230163293;1.0000954742336206
17.923168;0.9924242136438255;0.4630020458166606;0.4665424953104555;-0.44557859664052824;-0.449020183492741;0.9815549041503533;1.0000003512226905;10.000726446048256;0.416739029793696;-0.43522900927560604;-0.43522901089824284;0.42463751306443354;0.3991506185178469;0.582792183047104;1.0000946373615502
17.933168;0.9924244477972677;0.4630023478702161;0.46654196441356527;-0.44557859613277573;-0.4490201826994156;0.9815542298189388;0.9999993046911857;10.000731436083774;0.41673903282258323;-0.4352290088761304;-0.43522901062608693;0.4246365268850247;0.39915006522035656;0.5827936492534772;1.0000937694726046
17.943168;0.9924247907125756;0.46300264972660005;0.4665414200221784;-0.4455785956022345;-0.449020181918855;0.98155352784069;0.999998332313013;10.000735994204117;0.4167390058188308;-0.43522900848193985;-0.4352290103602587;0.4246355135409455;0.3991494915648839;0.582795119915908;1.0000928698769571
17.953168;0.9924252400270006;0.463002949646971;0.46654086336444384;-0.44557859505098707;-0.44902018115135184;0.9815527987966424;0.9999974300353524;10.000740128480393;0.4167389470523047;-0.43522900809339715;-0.43522901010261905;0.42463447513557717;0.3991488971049579;0.5827965935210121;1.0000919380486761
17.963168;0.9924257943058519;0.46300324565118606;0.46654029596867175;-0.44557859448134457;-0.4490201803971596;0.9815520449000812;0.9999965922676809;10.000743840291241;0.4167388557659278;-0.43522900771052886;-0.43522900985475377;0.42463341364278967;0.39914828200566016;0.5827980685037827;1.000090974143474
17.973168;0.9924264533513283;0.46300353577071796;0.46653971929540744;-0.4455785938957199;-0.44902017965715174;0.9815512692349675;0.9999958124501779;10.00074713222307;0.41673873195725414;-0.43522900733288783;-0.4352290096177233;0.42463233117486765;0.39914764758689564;0.5827995429651011;1.0000899782733215
17.983168;0.9924272171254898;0.46300381839106675;0.46653913455045587;-0.44557859329662136;-0.44902017893297974;0.9815504754275963;0.9999950841130445;10.000750015986364;0.4167385758987681;-0.4352290069597224;-0.43522900939219755;0.4246312299426675;0.3991469963605394;0.5828010144798986;1.0000889497620362
17.993168;0.9924280843443914;0.4630040921613463;0.4665385427449055;-0.44557859268650335;-0.4490201782266107;0.9815496676150723;0.9999944021425411;10.000752517685155;0.41673838793383056;-0.4352290065902921;-0.4352290091788309;0.4246301118002963;0.3991453316132856;0.5828017954369502;1.000087886998428
18.003168;0.99242905225021;0.4630042905497221;0.46653787945879505;-0.4455774913853639;-0.4490190683561335;0.9815488505841599;0.9999937630591976;10.000754676252319;0.4167381685306018;-0.43522900622406674;-0.43522900897836553;0.42462897784893544;0.3991446568819805;0.5828032534905245;1.0000867875178074
18.013168;0.9924301170541876;0.46300454119598566;0.4665372767022498;-0.4455774907597144;-0.4490190676903759;0.9815480293587578;0.9999931644215896;10.000756532720322;0.4167379182717834;-0.4352290058607205;-0.43522900879143284;0.42462782871340893;0.3991439754818095;0.5828047021678177;1.0000856483715557
18.023168;0.9924312739699059;0.4630047765591136;0.46653667041655184;-0.44557749012941544;-0.44901906704647215;0.9815472082837159;0.9999926041817759;10.000758117278618;0.41673763786750045;-0.43522900549994453;-0.4352290086184311;0.42462666510899266;0.39914329039454727;0.5828061399967557;1.0000844671807565
18.033168;0.9924325169503461;0.4630049939487248;0.46653606190877217;-0.44557748949655096;-0.44901906642501177;0.98154639063263;0.9999920800630172;10.000759444611116;0.4167373283209322;-0.43522900514131024;-0.43522900845944745;0.42462548793726446;0.39914260451166184;0.5828075649956567;1.0000832431712412
18.043168;0.9924338389619075;0.46300519099050186;0.46653545214558984;-0.4455774888630652;-0.4490190658267451;0.9815455792648667;0.9999915890169309;10.000760521087088;0.4167369911590556;-0.4352290047844674;-0.4352290083141508;0.4246242980743995;0.3991419207839531;0.5828089749695536;1.0000819773142244
18.053168;0.9924352326864987;0.46300536582968915;0.4665348416677774;-0.4455774882306336;-0.4490190652526171;0.981544777870513;0.9999911272579327;10.000761353777278;0.41673662870156297;-0.43522900442941326;-0.4352290081818566;0.42462309636439677;0.39914124209766927;0.5828103678883612;1.0000806724090294
18.063168;0.9924366910415922;0.463005517236116;0.46653423063239263;-0.44557748760061133;-0.44901906470355424;0.9815439914337146;0.999990690917403;10.000761949925108;0.41673624427294115;-0.4352290040763677;-0.4352290080617496;0.424621883622465;0.3991405710919912;0.5828117416447283;1.0000793333435773
18.073168;0.9924382077948544;0.46300564464813104;0.4665336186015797;-0.4455774869741222;-0.44901906418030346;0.9815432249816556;0.9999902769654782;10.00076230948834;0.4167358419998289;-0.43522900372546564;-0.4352290079531008;0.424620660394798;0.39913991002958776;0.5828130938426676;1.000077966238789
18.083168;0.9924397779280199;0.46300574793638805;0.46653300444728996;-0.44557748635229705;-0.449019063683252;0.9815424819026466;0.9999898839860906;10.000762420322877;0.4167354261764966;-0.4352290033766537;-0.43522900785532687;0.4246194268668893;0.39913926079274903;0.5828144220633349;1.0000765769390263
18.093168;0.9924413971594626;0.46300576207550703;0.46653232152246976;-0.4455763850543184;-0.44901795402877437;0.981541763587961;0.9999895119439001;10.000762261114058;0.41673500076189435;-0.4352290030297334;-0.43522900776786155;0.42461818318611844;0.3991376251289607;0.5828150393532502;1.0000751705211783
18.103168;0.992443061388757;0.46300581655966205;0.4665317000963991;-0.4455763844464234;-0.4490179535845779;0.981541070277271;0.9999891610979695;10.000761808061705;0.41673456914715895;-0.4352290026843881;-0.4352290076900629;0.42461692982471966;0.3991370049861542;0.5828163143362692;1.0000737517628235
18.113168;0.992444766621444;0.4630058460147559;0.46653107508734115;-0.44557638384839066;-0.4490179531676414;0.9815404021009568;0.999988831410212;10.000761040116855;0.4167341339741491;-0.4352290023401877;-0.4352290076212309;0.42461566761060116;0.39913640267245465;0.5828175617239769;1.0000723253172812
18.123168;0.9924465092672081;0.46300585023435686;0.46653044755870726;-0.4455763832620155;-0.4490179527789478;0.9815397596913455;0.9999885227242601;10.000759939610042;0.416733697133548;-0.4352290019965949;-0.4352290075606128;0.4246143976385416;0.39913582072172527;0.5828187820096228;1.0000708951285855
18.133168;0.9924482864322474;0.46300582951550573;0.4665298192539239;-0.4455763826887153;-0.4490179524196479;0.9815391441912583;0.9999882351707482;10.000758485024322;0.41673325989398685;-0.4352290016528497;-0.43522900750727184;0.4246131213235025;0.3991352615398532;0.5828199763820384;1.0000694640018324
18.143168;0.9924500954286117;0.46300578462370384;0.46652919273968824;-0.4455763821299133;-0.4490179520908988;0.9815385568227583;0.999987969703122;10.000756644248616;0.4167328229847703;-0.43522900130778736;-0.43522900745978343;0.424611840417061;0.3991347270588818;0.5828211462554338;1.0000680341917692
18.153168;0.9924519328021972;0.46300571661576306;0.4665285713448905;-0.445576381587414;-0.4490179517934934;0.9815379985784259;0.9999877285022576;10.000754379411974;0.41673238677395286;-0.43522900095996236;-0.43522900741611265;0.4246105569776565;0.39913421860657855;0.5828222925295514;1.000066608343369
18.163168;0.992453793969007;0.46300562653883454;0.46652795871527863;-0.4455763810631625;-0.44901795152762647;0.9815374706437202;0.999987514413492;10.00075165520664;0.41673195162144094;-0.435229000608017;-0.435229007373943;0.4246092734713605;0.3991337371353915;0.5828234153419634;1.0000651898140318
18.173168;0.9924556732246795;0.46300551521108707;0.4665273581771088;-0.44557638055868304;-0.449017951293009;0.9815369750586478;0.9999873296117311;10.000748439506824;0.41673151827118604;-0.43522900025081696;-0.4352290073311351;0.42460799288434253;0.3991332835425827;0.5828245143790917;1.0000637824335985
18.183168;0.9924575636048141;0.4630053185043488;0.4665267068346136;-0.4455752793926543;-0.4490168419053745;0.9815365145223888;0.9999871750484597;10.000744701155144;0.41673108798818487;-0.43522899988729574;-0.43522900728601743;0.4246067187136293;0.39913185858651695;0.5828249040010383;1.0000623900954742
18.193168;0.9924594571166263;0.46300516733280506;0.46652613715334795;-0.4455752789300499;-0.449016841731363;0.9815360914160637;0.9999870510438311;10.000740410368886;0.416730662273389;-0.43522899951639343;-0.4352290072374963;0.4246054548409048;0.3991314626140739;0.5828259528092665;1.0000610163298966
18.203168;0.9924613452959374;0.46300499809266593;0.46652558463041227;-0.44557527848905315;-0.4490168415859921;0.9815357069360877;0.9999869579220382;10.000735541191442;0.4167302426504753;-0.43522899913725926;-0.43522900718501506;0.4246042053640237;0.3991310956667366;0.5828269742941574;1.0000596638596415
18.213168;0.9924632196344029;0.46300481207409827;0.4665250495299667;-0.4455752780700243;-0.4490168414674624;0.9815353608880097;0.9999868960402943;10.00073007454102;0.4167298308234539;-0.4352289987494551;-0.4352290071284158;0.42460297452537227;0.399130757727359;0.5828279672403944;1.0000583341913696
18.223168;0.9924650721815709;0.46300461055146186;0.4665245313877159;-0.44557527767330113;-0.44901684137365655;0.9815350520427809;0.9999868655415254;10.000723995743419;0.416729428615247;-0.43522899835297996;-0.43522900706774287;0.4246017667075703;0.39913044856414964;0.5828289309603415;1.0000570273431897
18.233168;0.9924668960872784;0.46300439483276007;0.4665240290981021;-0.44557527729921853;-0.4490168413023885;0.9815347785449319;0.9999868665190931;10.00071728653622;0.4167290375220489;-0.4352289979482691;-0.435229007003069;0.42460058622470015;0.3991301674009372;0.5828298646649981;1.000055741889778
18.243168;0.992468685684076;0.46300416602417144;0.46652354132820945;-0.4455752769481926;-0.4490168412514757;0.9815345385662986;0.9999868993712709;10.000709922026473;0.4167286585124886;-0.4352289975362945;-0.43522900693441063;0.4245994368927118;0.3991299127683669;0.5828307668081758;1.0000544757485335
18.253168;0.9924704367123858;0.4630039248176151;0.4665230669531113;-0.4455752766207601;-0.4490168412187177;0.9815343315285542;0.9999869647383517;10.000701874139676;0.41672829231636366;-0.43522899711861146;-0.4352290068616684;0.4245983219398749;0.39912968244516595;0.582831635203461;1.0000532275624758
18.263168;0.9924721467543196;0.4630036067114007;0.46652253974931057;-0.44557417563522356;-0.44901573201825296;0.9815341588577486;0.9999870634488612;10.000693115393041;0.4167279397542141;-0.4352289966972375;-0.43522900678468857;0.4245972443997845;0.3991284735263986;0.582831782881802;1.0000519975753435
18.273168;0.9924738152303872;0.46300334193479586;0.4665220899234039;-0.4455741753562777;-0.4490157320155785;0.9815340233223746;0.999987196667264;10.00068362540514;0.416727601721334;-0.43522899627457523;-0.435229006703511;0.4245962072621092;0.39912828272855594;0.5828325786866236;1.0000507873215272
18.283168;0.9924754431976489;0.46300306615934483;0.46652165143574836;-0.44557417510147057;-0.4490157320251207;0.9815339277323086;0.9999873658167155;10.000673401919597;0.41672727908039436;-0.43522899585335134;-0.4352290066184403;0.42459521310983683;0.3991281068284694;0.582833337894407;1.0000495988359395
18.293168;0.9924770333762307;0.4630027803646537;0.4665212235112964;-0.4455741748702617;-0.4490157320447449;0.9815348741978746;0.999987572382842;10.000662464715036;0.416726972898237;-0.43522899543628285;-0.435229006529871;0.42459426379645654;0.3991279430870306;0.5828340615099221;1.0000484345206588
18.303168;0.9924785896722268;0.4630024861414268;0.46652080519287453;-0.44557417466221216;-0.4490157320719729;0.9815348639018336;0.999987817556093;10.00065084577585;0.4167266847225193;-0.43522899502560464;-0.43522900643824175;0.42459336054025726;0.39912778941218324;0.5828347509579123;1.000047297434072
18.313168;0.9924801159567257;0.4630021857303532;0.4665203955677727;-0.44557417447726977;-0.44901573210436274;0.9815348967924762;0.9999881017098375;10.000638577605018;0.416726416372368;-0.43522899462297016;-0.4352290063440956;0.4245925043045528;0.3991276440761451;0.5828354081539354;1.000046190766311
18.323168;0.9924816156398244;0.4630018817009278;0.46651999405481;-0.44557417431585594;-0.4490157321398434;0.9815349715771602;0.9999884245291472;10.00062568967392;0.4167261695697651;-0.43522899422985306;-0.43522900624798655;0.42459169618732595;0.39912750540443215;0.5828360354710551;1.0000451171615576
18.333168;0.9924830925581977;0.46300157658686963;0.46651960049388974;-0.44557417417862993;-0.44901573217679047;0.9815350864197151;0.9999887859371266;10.00061220852882;0.41672594565427096;-0.43522899384784536;-0.43522900615023974;0.42459093757292254;0.39912737184594255;0.5828366354851464;1.0000440793323726
18.343168;0.9924845516196289;0.46300120790337207;0.4665191495100186;-0.4455730733838344;-0.44901462303031536;0.9815352396880448;0.9999891866727514;10.000598153657677;0.41672574521859646;-0.4352289934783917;-0.4352290060508048;0.4245902299738552;0.39912624196792224;0.5828365259462768;1.0000430807285263
18.353168;0.9924859983000038;0.46300090790518683;0.4665187717355336;-0.44557307329611856;-0.44901462306711587;0.9815354305062325;0.9999896279233671;10.000583534049369;0.4167255680834556;-0.43522899312246155;-0.43522900594941094;0.4245895748347381;0.3991261140309706;0.5828370794857771;1.0000421249919131
18.363168;0.9924874373056874;0.46300061404872206;0.4665184010435895;-0.44557307323352174;-0.44901462310293716;0.98153565947971;0.9999901106386996;10.000568354048935;0.4167254137708901;-0.4352289927807658;-0.43522900584580737;0.42458897349659;0.39912598561824575;0.5828376137677557;1.0000412151987752
18.373168;0.9924888711610175;0.4630003281857593;0.46651803631956346;-0.4455730731964677;-0.4490146231372062;0.9815359293842579;0.9999906352305589;10.00055262055292;0.41672528194153013;-0.43522899245415203;-0.4352290057397718;0.42458842711897143;0.39912585385462235;0.5828381310341241;1.0000403536083373
18.383168;0.9924902999408043;0.46300005099689073;0.46651767636011926;-0.44557307318526357;-0.4490146231694095;0.9815362453417839;0.9999912019070507;10.000536347597162;0.4167251724536458;-0.4352289921434785;-0.43522900563100514;0.4245879364692137;0.3991257160575218;0.5828386331903833;1.0000395418529486
18.393168;0.992491722415206;0.4629997818919188;0.4665173202210395;-0.44557307319993084;-0.44901462319942287;0.9815366143059835;0.9999918111465332;10.000519562437415;0.4167250849970805;-0.4352289918491512;-0.4352290055191222;0.4245875018326105;0.39912557014450595;0.5828391218887932;1.0000387813344884
18.403168;0.9924931370859494;0.46299951945353224;0.46651696736497683;-0.445573073240385;-0.44901462322762825;0.9815370438265054;0.999992463713961;10.000502302395901;0.41672501870923584;-0.4352289915710111;-0.4352290054037737;0.42458712315892566;0.3991254146889615;0.5828395985771087;1.000038073376759
18.413168;0.9924945419766419;0.4629991969256005;0.46651655214222887;-0.44557197262436826;-0.4490135140710257;0.9815375406570475;0.9999931605233238;10.000484600826077;0.4167249722559864;-0.43522899130865333;-0.4352290052847817;0.42458680024307066;0.3991242489546312;0.5828393796646265;1.0000374193478168
18.423168;0.9924959338786403;0.46299894207350617;0.4665162052785325;-0.44557197271627713;-0.4490135140979005;0.9815381102382753;0.9999939024633506;10.000466481851157;0.4167249440532307;-0.4352289910616666;-0.43522900516208773;0.42458653270766006;0.39912407276033235;0.5828398363643185;1.0000368209131032
18.433168;0.9924973079499605;0.46299868781237363;0.4665158610948584;-0.4455719728337289;-0.4490135141252977;0.9815387566196284;0.9999946898979465;10.00044796832248;0.41672493227359486;-0.4352289908296206;-0.43522900503554546;0.424586319858919;0.39912388611644845;0.5828402850001996;1.0000362795113547
18.443168;0.9924986575907002;0.4629984320265139;0.4665155188614984;-0.44557197297638623;-0.44901351415372553;0.9815394818294839;0.9999955220417723;10.000429088562544;0.4167249348380969;-0.43522899061214865;-0.4352290049048713;0.4245861607541771;0.39912368906499845;0.5828407266100906;1.0000357955215593
18.453168;0.9924999742998801;0.4629981727028904;0.4665151775217174;-0.4455719731437161;-0.4490135141834722;0.9815402856011276;0.9999963967588984;10.000409878205097;0.41672494941019594;-0.4352289904091553;-0.43522900476990883;0.4245860544555482;0.399123481778238;0.5828411621159796;1.000035368911104
18.463168;0.9925012476966398;0.46299790771081356;0.46651483623807344;-0.4455719733350155;-0.44901351421474955;0.9815411663282769;0.9999973113981673;10.000390381338686;0.4167249734472125;-0.4352289902208725;-0.43522900463097697;0.42458600009656794;0.3991232645200516;0.5828415925947409;1.0000350004243794
18.473168;0.992503464704163;0.4629980739097815;0.46651446805150304;-0.445572449251584;-0.4490135419272852;0.9815421224560178;0.9999982639494965;10.000370645908035;0.41672500443352556;-0.43522899004777427;-0.43522900448892804;0.42458599672663533;0.3991230374650904;0.5828420193043091;1.0000346914362308
18.483168;0.9925046182086782;0.4629977252489843;0.46651406078667185;-0.4455713488044688;-0.44901243277755126;0.9815431533410975;0.999999252778875;10.000350714009663;0.41672503991298426;-0.43522898989045533;-0.43522900434490813;0.42458604315805326;0.3991218006756578;0.5828417583933538;1.00003444328197
18.493168;0.9925056973871881;0.4629974285339881;0.4665137182837374;-0.4455713490612581;-0.449012432811888;0.98154425902167;1.000000275296901;10.00033062007923;0.41672507739665265;-0.4352289897494688;-0.43522900420019883;0.42458613798293776;0.39912155420042983;0.5828421801888812;1.0000342569391925
18.503168;0.9925066938708611;0.4629971168713151;0.4665133741382777;-0.4455713493372809;-0.44901243284570286;0.9815454392591949;1.0000013277715303;10.000310395808068;0.4167251146157759;-0.4352289896251621;-0.4352290040562087;0.4245862797196075;0.3991212981415043;0.5828425993824718;1.000034132398052
18.513168;0.9925075995539983;0.46299678864930666;0.4665130270052589;-0.4455713496311853;-0.4490124328781677;0.9815466929989557;1.0000024067617412;10.000290067861833;0.4167251496365527;-0.4352289895175264;-0.43522900391438324;0.4245864669275563;0.3991210328236368;0.5828430150449693;1.0000340679901378
18.523168;0.9925084070524596;0.46299644269682544;0.46651267558309534;-0.44557134994171754;-0.4490124329084027;0.981548018461348;1.0000035102298395;10.000269651378776;0.4167251805431466;-0.4352289894259897;-0.4352290037759857;0.42458669836607954;0.3991207590347875;0.5828434262581398;1.0000340608367588
18.533168;0.9925091104362107;0.46299607820373584;0.46651231888470474;-0.4455713502677758;-0.44901243293552284;0.981549413437513;1.0000046372468032;10.000249153821734;0.41672520548238023;-0.4352289893492246;-0.43522900364185835;0.42458697303377796;0.3991204779226728;0.5828438324592964;1.0000341079509512
18.543168;0.992509706528698;0.46299569477479496;0.4665119563454422;-0.4455713506082894;-0.44901243295888754;0.9815508754106055;1.0000057874026687;10.000228585826866;0.416725223269985;-0.43522898928518505;-0.4352290035123283;0.4245872897353691;0.3991201905529275;0.582844233407949;1.000034206764609
18.553168;0.9925101959259355;0.4629952278051476;0.46651152220836356;-0.44557025027869945;-0.4490113237944593;0.9815524011458757;1.0000069608688609;10.000207966235973;0.4167252336941699;-0.4352289892314615;-0.4352290033872321;0.4245876465632181;0.39911889767710657;0.5828439438568679;1.0000343550579254
18.563168;0.9925105820856118;0.46299480801302;0.4665111469362341;-0.4455702506441538;-0.4490113238094287;0.981553986501153;1.0000081582208273;10.000187321507541;0.416725237022802;-0.43522898918571973;-0.4352290032659541;0.42458804072690903;0.399118599963956;0.5828443329402642;1.0000345507052095
18.573168;0.9925108695225331;0.4629943713123465;0.46651076467535274;-0.44557025101955633;-0.4490113238196606;0.9815556271276008;1.000009378967423;10.00016668163983;0.4167252332396178;-0.43522898914590996;-0.43522900314761037;0.4245884687040451;0.3991182984069158;0.5828447147038304;1.0000347914998233
18.583168;0.9925110630252751;0.46299391801326834;0.46651037493320435;-0.4455702514031965;-0.4490113238246518;0.9815573192495678;1.000010620116913;10.000146073844915;0.4167252217191895;-0.435228989110262;-0.435229003031392;0.4245889267778043;0.3991179943743195;0.5828450878866438;1.0000350750447287
18.593168;0.99251116765341;0.4629934479066505;0.4665099772178268;-0.445570251793738;-0.4490113238239257;0.981559060113566;1.0000118766722346;10.000125519890931;0.4167252013165177;-0.4352289890771657;-0.4352290029168627;0.42458941155507407;0.3991176891982973;0.5828454506770727;1.0000353985774835
18.603168;0.9925111885919911;0.4629929605083394;0.4665095712251534;-0.4455702521903762;-0.44901132381710296;0.9815608482964753;1.0000131434707193;10.000105036173034;0.4167251705613448;-0.43522898904501806;-0.43522900280403914;0.42458991985319;0.39911738376646133;0.5828458005850858;1.000035759015551
18.613168;0.9925111308126037;0.4629924553697094;0.466509156857111;-0.44557025259285765;-0.4490113238038927;0.981562683512407;1.0000144166504132;10.00008463309257;0.4167251279883577;-0.435228989012278;-0.43522900269306936;0.42459044834795234;0.39911707831758636;0.5828461346304562;1.0000361531866562
18.623168;0.99251099902722;0.4629918673744242;0.46650866866841456;-0.4455691523179715;-0.4490102146002309;0.9815645657852529;1.0000156941172493;10.000064317130423;0.4167250726609843;-0.43522898897773965;-0.43522900258365077;0.4245909936280836;0.39911577237108015;0.5828457646593758;1.0000365779609088
18.633168;0.9925107981306402;0.46299132632893847;0.4665082375177103;-0.44556915273253384;-0.44901021457301266;0.981566494594672;1.0000169752977126;10.000044095767592;0.4167250047250349;-0.43522898894068346;-0.43522900247477225;0.42459155238177104;0.3991154647961816;0.5828460572498845;1.0000370306065098
18.643168;0.9925105335245759;0.46299076732633093;0.46650779815000476;-0.4455691531532894;-0.4490102145377711;0.9815684683306446;1.0000182605852364;10.00002398230544;0.4167249255711163;-0.4352289889007359;-0.4352290023649921;0.42459212141764885;0.3991151539595169;0.5828463241635415;1.0000375091687035
18.653168;0.9925102110638544;0.4629901904260226;0.46650735098675916;-0.4455691535805754;-0.4490102144938326;0.9815704839020046;1.0000195507930238;10.000004000218452;0.41672483737520066;-0.4352289888576457;-0.4352290022529179;0.42459269778236874;0.39911483787575924;0.5828465619579428;1.0000380119722985
18.663168;0.9925098371684403;0.46298959556190306;0.4665068966745289;-0.4455691540151898;-0.44901021444078426;0.981572536952618;1.0000208469979979;9.999984183027108;0.4167247425355306;-0.4352289888112032;-0.435229002137563;0.4245932788132791;0.3991145143662882;0.5828467670453966;1.000038536598143
18.673168;0.9925094191737925;0.46298898212050266;0.46650643587317725;-0.4455691544580549;-0.44901021437836286;0.9815746227507646;1.0000221511128857;9.999964570630876;0.41672464351357935;-0.4352289887612953;-0.4352290020183034;0.42459386189024745;0.3991141812117931;0.5828469360386044;1.0000390794560294
18.683168;0.9925089653505021;0.4629882839036473;0.4665059038414059;-0.44556805422636786;-0.44900910512257586;0.981576736755435;1.0000234664477905;9.999945210103965;0.41672454290213906;-0.4352289887079848;-0.4352290018944523;0.4245944443046072;0.39911383618091817;0.582847065986534;1.0000396360229957
