time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.113168;0.9923645145175191;0.46278819882721983;0.46642503568982285;-0.4461585374517413;-0.44963884028361656;0.981030576320774;1.0000092999637746;9.999816824545261;0.4167372211539256;-0.4352290042124524;-0.43522901833580907;0.42487587138573224;0.39938134020762256;0.5830549262441224;1.0000892988912087
17.123168;0.9923635665164205;0.4627887804093383;0.4664248955773193;-0.44615853714849013;-0.4496388404731703;0.9810333907805205;1.0000100955135884;9.999833720880911;0.4167366366640996;-0.43522900391798164;-0.4352290185471104;0.42487606510778597;0.3993812109625527;0.5830543643709447;1.000088736974483
17.133168;0.992362562104731;0.4627893707372201;0.4664247796621305;-0.44615853682968437;-0.44963884065947984;0.9810361542647297;1.0000109104284323;9.99985116076824;0.4167360629860177;-0.4352290036106318;-0.43522901873131314;0.42487623284129145;0.3993810810951469;0.5830537860833156;1.000088201479566
17.143168;0.9923615013876024;0.462789970023862;0.4664246889654466;-0.44615853649681836;-0.4496388408429905;0.9810388609919167;1.000011742038873;9.999869093401207;0.4167355009357548;-0.4352290032902336;-0.4352290188879157;0.424876375320673;0.39938094884283054;0.5830531915962468;1.000087697499169
17.153168;0.9923603838234434;0.462790578214729;0.46642462442816474;-0.4461585361522002;-0.4496388410240622;0.981041504941241;1.0000125860731555;9.999887467054792;0.41673495188492793;-0.4352290029563549;-0.4352290190165134;0.4248764936565462;0.3993808121816533;0.5830525813350759;1.00008722794318
17.163168;0.9923592083325119;0.46279119514615924;0.4664245864515682;-0.4461585357989177;-0.44963884120320424;0.9810440804320575;1.0000134376327159;9.999906229804486;0.4167344172858265;-0.4352290026084613;-0.43522901911697975;0.4248765895011799;0.3993806689851327;0.5830519560423902;1.0000867944187959
17.173168;0.9923579733513803;0.4627918206342204;0.4664245749170695;-0.44615853544025863;-0.4496388413812004;0.981046581818932;1.0000142920882693;9.999925332015568;0.4167338983639512;-0.435229002246104;-0.4352290191892926;0.4248766649840052;0.3993805172378304;0.5830513169408533;1.000086397993226
17.183168;0.9923566767649373;0.4627924544905449;0.4664245895999079;-0.4461585350792232;-0.44963884155897876;0.9810490028497189;1.0000151447984793;9.999944724702367;0.41673339611884386;-0.4352290018688447;-0.4352290192332618;0.4248767225325875;0.39938035516328446;0.5830506659083698;1.0000860397829172
17.193168;0.9923553157597339;0.462793096491718;0.46642463049870037;-0.4461585347185514;-0.44963884173721597;0.981051336450994;1.000015990395443;9.99996435253889;0.4167329113922429;-0.43522900147619703;-0.43522901924868196;0.42487676456030243;0.39938018122259855;0.5830500052956417;1.0000857207709708
17.203168;0.9923538868723911;0.46279374605988816;0.46642469802108927;-0.4461585343608777;-0.4496388419159931;0.9810535746811674;1.0000168223741783;9.999984148266332;0.41673244500091167;-0.43522900106772233;-0.4352290192357436;0.42487679323022604;0.3993799942391898;0.5830493373435025;1.000085440916245
17.213168;0.9923523863249972;0.46279440192193405;0.4664247931702193;-0.44615853400863403;-0.44963884209484467;0.9810557087482463;1.0000176335358746;10.000004031230253;0.41673199788468424;-0.4352290006430873;-0.43522901919520013;0.42487681061086796;0.39937979344807506;0.5830486638511839;1.0000851991085384
17.223168;0.9923508106154402;0.4627950623945692;0.46642491761192245;-0.4461585336639038;-0.44963884227309153;0.9810577295796973;1.0000184175274467;10.00002391431693;0.4167315710364558;-0.43522900020219074;-0.4352290191283024;0.42487681900483454;0.39937957816997655;0.5830479863120169;1.0000849943411074
17.233168;0.9923491571867887;0.4627957260103449;0.46642507342310746;-0.4461585333284943;-0.4496388424502195;0.9810596287019305;1.0000191704549868;10.000043718887332;0.41673116535097143;-0.43522899974542806;-0.4352290190366347;0.42487682097250623;0.3993793474705289;0.5830473061241813;1.0000848266866815
17.243168;0.9923474247993505;0.4627963916358976;0.46642526269271994;-0.4461585330040654;-0.44963884262622433;0.981061399022121;1.00001989117326;10.000063382628408;0.4167307814995818;-0.43522899927378683;-0.4352290189218076;0.4248768190729146;0.39937910002834115;0.5830466245966021;1.0000846971002013
17.253168;0.9923456134536176;0.4627970581314658;0.46642548719980287;-0.4461585326922357;-0.4496388428017387;0.9810630356445528;1.0000205800593;10.000082855183823;0.41673041974893843;-0.4352289987887509;-0.43522901878508535;0.42487681569915337;0.3993788341172352;0.5830459430196894;1.0000846064870168
17.263168;0.9923437243027025;0.46279772417968196;0.4664257481335738;-0.44615853239480724;-0.44963884297784895;0.9810645366047376;1.0000212376433393;10.000102094542695;0.41673007998793904;-0.4352289982921571;-0.43522901862704905;0.4248768130552835;0.3993785478286445;0.5830452628786197;1.0000845551172697
17.273168;0.9923417600948428;0.4627983883918615;0.4664260459088042;-0.44615853211391954;-0.44963884315583175;0.9810659026440278;1.0000218641705154;10.00012107120854;0.41672976203789835;-0.4352289977860442;-0.43522901844743167;0.424876812942193;0.39937823950757734;0.583044585663268;1.0000845427941898
17.283168;0.992339725562614;0.46279904934856003;0.46642638029168787;-0.446158531851972;-0.449638843336842;0.9810671357261758;1.000022459921065;10.000139771712618;0.41672946591791465;-0.4352289972725364;-0.4352290182452499;0.42487681644179714;0.39937790803444045;0.5830439126999638;1.0000845694103384
17.293168;0.9923376266834242;0.4627997053951676;0.46642675077489265;-0.44615853161145375;-0.44963884352152433;0.9810682377241107;1.0000230258666942;10.000158193596684;0.41672919194935626;-0.43522899675373655;-0.43522901801920344;0.4248768238641748;0.39937755271160946;0.5830432455994932;1.0000846353370405
17.303168;0.9923354693483928;0.46280035446740125;0.4664271567941168;-0.44615853139478834;-0.44963884370989476;0.9810692105272693;1.000023563961768;10.000176337918848;0.41672894074318084;-0.43522899623173616;-0.4352290177682048;0.4248768348664431;0.39937717295661906;0.5830425864547444;1.00008474104628
17.313168;0.992333258792689;0.46280099426828053;0.46642759775260106;-0.44615853120419535;-0.44963884390158065;0.9810700568791951;1.0000240765904653;10.000194201978015;0.41672871291889685;-0.43522899570875495;-0.4352290174916941;0.42487684861275576;0.3993767681584291;0.5830419374315442;1.0000848858046023
17.323168;0.9923309999460705;0.46280162267228875;0.4664280732181288;-0.44615853104152514;-0.4496388440960818;0.9810707806487906;1.000024566224869;10.000211770883299;0.4167285086296079;-0.4352289951870517;-0.43522901718953133;0.42487686391360613;0.39937633773359377;0.5830413004062387;1.0000850663408798
17.333168;0.9923286979493865;0.46280223807372095;0.46642858307853446;-0.44615853090813135;-0.44963884429298384;0.9810713862611009;1.000025036398636;10.000229019502552;0.41672832752590333;-0.4352289946685231;-0.43522901686178783;0.42487687920016776;0.3993758812121661;0.5830406768513491;1.0000852768686919
17.343168;0.992326358301734;0.4628028394663365;0.4664291272393989;-0.44615853080498363;-0.4496388444922489;0.9810718777665536;1.0000254927032834;10.000245922507567;0.41672816912148103;-0.4352289941544198;-0.4352290165087675;0.42487689247693927;0.39937539819839823;0.5830400680725553;1.000085510467796
17.353168;0.9923239867657394;0.46280342615417824;0.4664297051190044;-0.4461585307329174;-0.44963884469438914;0.981072258432418;1.0000259419762405;10.000262451945481;0.4167280327930987;-0.4352289936455527;-0.435229016131066;0.42487690144015267;0.3993748882622382;0.5830394756363075;1.0000857604972768
17.363168;0.992321589410547;0.4628039974185276;0.4664303154895236;-0.44615853069253053;-0.44963884490034833;0.9810725314714281;1.0000263903097186;10.000278566368461;0.41672791759108474;-0.43522899314278524;-0.4352290157294886;0.42487690362445896;0.399373351168334;0.5830382164417328;1.000086021296056
17.373168;0.9923191726515279;0.46280455253104397;0.46643095683177366;-0.44615853068379113;-0.4496388451112226;0.9810727011209484;1.0000268418279519;10.000294213052698;0.4167278224604609;-0.4352289926473724;-0.4352290153050154;0.42487689640709914;0.3993727874601129;0.5830376623038764;1.0000862880733616
17.383168;0.992316742944089;0.46280509087639343;0.4664316277241239;-0.44615853070599465;-0.44963884532789866;0.9810737729872886;1.000027299078614;10.000309340538843;0.4167277466017995;-0.4352289921609965;-0.4352290148588911;0.4248768769234575;0.3993721986870347;0.5830371302678691;1.0000865566211965
17.393168;0.9923143063814124;0.46280561180471885;0.46643232692272985;-0.4461585307580789;-0.44963884555075956;0.9810737533924563;1.00002776401871;10.000323902665706;0.4167276895748809;-0.43522899168545437;-0.435229014392659;0.42487684207641213;0.3993715869724209;0.5830366220211972;1.0000868239440823
17.403168;0.9923118682662458;0.46280611443279496;0.46643305329359985;-0.4461585308388323;-0.44963884577973684;0.9810736481573558;1.0000282381550922;10.000337854676337;0.4167276513521862;-0.43522899122215597;-0.4352290139079344;0.4248767888439469;0.39937095449494875;0.5830361384069158;1.0000870887629405
17.413168;0.9923094326874328;0.46280653286171297;0.46643374027070156;-0.4461574303481129;-0.44963773683053687;0.9810734620911884;1.0000287220328068;10.00035115420322;0.4167276323994728;-0.4352289907718485;-0.4352290134060054;0.42487671466376337;0.39937030330941936;0.5830356793857324;1.0000873501469196
17.423168;0.9923070027635263;0.4628069961169379;0.4664345174375671;-0.4461574304825885;-0.44963773707160737;0.9810731994688243;1.0000292150147745;10.000363765857557;0.41672763335644214;-0.435228990334721;-0.43522901288769866;0.4248766174663329;0.3993696353131144;0.5830352444701253;1.0000876056493826
17.433168;0.9923045812114913;0.46280743892935294;0.4664353182149093;-0.4461574306424585;-0.44963773731925316;0.9810728640565293;1.0000297154620583;10.000375658095942;0.41672765447799953;-0.4352289899107586;-0.43522901235359257;0.4248764956495349;0.3993689521869163;0.5830348333635675;1.0000878508799327
17.443168;0.992302170125591;0.4628078613422776;0.46643614169265485;-0.44615743082685816;-0.4496377375740119;0.981072458539541;1.0000302209930474;10.000386789830234;0.4167276956191768;-0.43522898950010536;-0.43522901180426726;0.42487634822341996;0.39936825532690323;0.5830344465103889;1.0000880799126541
17.453168;0.9922997702996775;0.4628082636395218;0.4664369871777569;-0.44615743103495537;-0.44963773783627803;0.9810719844725259;1.0000307288988897;10.000397100073462;0.4167277566747497;-0.4352289891032195;-0.43522901124057;0.42487617476078104;0.3993675457382145;0.5830340850548287;1.0000882858253908
17.463168;0.9922973812237216;0.46280864618044826;0.46643785370922963;-0.44615743126599283;-0.4496377381061858;0.9810714426194911;1.0000312369781685;10.00040651184041;0.4167278378910781;-0.43522898872087074;-0.43522901066391106;0.42487597512431613;0.39936682407167357;0.583033750370484;1.0000884616960521
17.473168;0.992295001736132;0.4628090095170499;0.46643873947478093;-0.4461574315191005;-0.449637738383638;0.9810708332840361;1.000031744344673;10.000414944677704;0.41672793999325514;-0.43522898835403145;-0.43522901007631076;0.4248757492303371;0.3993660907963685;0.583033443787164;1.0000886018026522
17.483168;0.9922926308805441;0.4628093545338341;0.4664396418523777;-0.44615743179322886;-0.4496377386684481;0.9810701569186392;1.0000322516338012;10.000422328334526;0.4167280640580561;-0.435228988003644;-0.4352290094799601;0.42487549701298805;0.39936534605013624;0.5830331666238726;1.0000887022940632
17.493168;0.9922902689685954;0.4628096823277303;0.4664405581128848;-0.4461574320873411;-0.44963773896044135;0.9810694150574225;1.0000327606365798;10.000428612132872;0.41672821112883174;-0.4352289876704646;-0.4352290088765972;0.4248752184977214;0.39936458933886443;0.5830329203339987;1.000088761024006
17.503168;0.9922879179042102;0.4628099942190402;0.46644148590722373;-0.446157432400335;-0.4496377392595156;0.9810686110951965;1.0000332738198543;10.000433761653616;0.4167283819208008;-0.4352289873550561;-0.43522900826731836;0.4248749136723223;0.39936381962544165;0.5830327066442401;1.000088776846879
17.513168;0.9922855801268975;0.4628102918051988;0.46644242304688244;-0.44615743273080166;-0.4496377395655977;0.9810677503257067;1.000033794222068;10.000437750251631;0.41672857663221846;-0.43522898705780494;-0.435229007652824;0.4248745821467641;0.3993630355859268;0.5830325274107151;1.0000887491929207
17.523168;0.9922832578643748;0.4628105767733537;0.4664433671407496;-0.44615743307726136;-0.4496377398783979;0.9810668394535991;1.0000343250421102;10.000440563134676;0.4167287947140693;-0.43522898677893246;-0.43522900703370665;0.4248742230113686;0.39936223587438374;0.5830323841429718;1.0000886782705891
17.533168;0.9922809538352009;0.46281085078263384;0.4664443155257139;-0.44615743343868053;-0.44963774019719854;0.981065886076712;1.0000348683657831;10.00044220969522;0.41672903494744906;-0.43522898651848124;-0.4352290064107311;0.42487383516246374;0.3993614196371245;0.5830322776514634;1.000088565211268
17.543168;0.9922786718605301;0.4628111152718383;0.46644526533733954;-0.4461574338147249;-0.44963774052088684;0.9810648984013813;1.0000354242163882;10.000442727172878;0.41672929595798985;-0.43522898627633344;-0.4352290057850389;0.42487341776661847;0.3993605868584299;0.5830322080466139;1.0000884118671536
17.553168;0.9922764160073523;0.46281137097360464;0.46644621370156664;-0.4461574342057408;-0.44963774084818287;0.9810638854962556;1.000035990553889;10.000442174964133;0.41672957663978355;-0.4352289860522778;-0.4352290051581238;0.42487297043946304;0.3993597380436305;0.5830321748685978;1.000088220516909
17.563168;0.9922741893832587;0.46281161760124784;0.46644715799076525;-0.4461574346125413;-0.44963774117787164;0.9810628576110166;1.0000365637512925;10.000440628665519;0.4167298762427381;-0.43522898584605635;-0.4352290045316605;0.42487249316739867;0.3993588737884229;0.5830321769496095;1.0000879931417805
17.573168;0.9922719940287014;0.46281185411892656;0.46644809598432857;-0.4461574350361182;-0.4496377415088395;0.9810618258803798;1.0000371393976908;10.000438176187783;0.4167301943100426;-0.4352289856574438;-0.43522900390738317;0.4248719862312314;0.39935799472729633;0.5830322120620506;1.0000877305466698
17.583168;0.992269831751344;0.46281207929434065;0.4664490259867866;-0.4461574354774683;-0.4496377418400281;0.9810608016760097;1.0000377132888785;10.000434912768922;0.4167305305700923;-0.43522898548636246;-0.43522900328705777;0.42487145027343903;0.3993571014271252;0.5830322769225935;1.000087432167754
17.593168;0.9922677054016564;0.4628122918901118;0.4664499467583578;-0.446157435937465;-0.44963774217046065;0.9810597963501673;1.0000382824093246;10.000430932260038;0.41673088476900455;-0.43522898533293247;-0.4352290026723626;0.4248708863347235;0.39935619422707846;0.5830323673751422;1.0000870964386919
17.603168;0.9922656196531807;0.46281249066843466;0.4664508571836121;-0.44615743641675704;-0.4496377424992786;0.981058821313639;1.0000388453544742;10.00042631853276;0.41673125647192116;-0.4352289851974264;-0.43522900206476023;0.4248702957274797;0.3993552735106325;0.5830324783416034;1.0000867212388287
17.613168;0.9922635801074853;0.46281267475109666;0.4664517560551018;-0.4461574369158086;-0.4496377428258381;0.9810578874964081;1.000039401762477;10.000421142930195;0.4167316450484554;-0.43522898508011826;-0.4352290014655836;0.4248696798552311;0.399353340058966;0.5830319190879767;1.0000863041436379
17.623168;0.9922615915526426;0.46281284398702427;0.46645264203128245;-0.44615743743495795;-0.449637743149904;0.9810570042606891;1.0000399516061662;10.000415466750479;0.41673204980120465;-0.43522898498103396;-0.43522900087607835;0.42486904002436976;0.39935239498350256;0.5830320537893063;1.000085843118599
17.633168;0.9922596570135778;0.4628129988188381;0.466453513603777;-0.446157437974372;-0.44963774347171087;0.9810561788660142;1.000040494957954;10.0004093464372;0.4167324700058593;-0.43522898489982387;-0.4352290002974188;0.4248683773009039;0.39935143952276647;0.5830321925586955;1.0000853378186934
17.643168;0.9922577779948214;0.46281307512349823;0.4664543037456981;-0.4461563379351022;-0.4496366346076421;0.981055416790836;1.0000410319444748;10.000402838187226;0.4167329051592356;-0.4352289848358801;-0.43522899973096185;0.42486769247802386;0.39935047507381227;0.5830323309828093;1.000084789549433
17.653168;0.9922559556702873;0.46281320398404985;0.46645514152732914;-0.4461563385145783;-0.44963663492660194;0.9810547225185521;1.000041562869155;10.000395995360655;0.41673335546916673;-0.43522898478848043;-0.4352289991783086;0.4248669861361726;0.39934950333373875;0.5830324645147681;1.0000841998341532
17.663168;0.992254191819746;0.46281332239185646;0.46645595945015145;-0.44615633911322045;-0.4496366352448849;0.9810541002663965;1.000042088529018;10.000388859974235;0.4167338219898827;-0.43522898475687394;-0.4352289986409456;0.4248662587756254;0.3993485262401824;0.5830325881988687;1.000083569853528
17.673168;0.9922524886553671;0.4628134323898982;0.4664567550847813;-0.44615633973010327;-0.44963663556270766;0.9810535540281324;1.0000426106709102;10.0003814572088;0.416734306386055;-0.4352289847404122;-0.43522899811996485;0.42486551097636077;0.39934754576382037;0.5830326968947595;1.0000829009408059
17.683168;0.9922508486691066;0.4628135355884376;0.4664575258991179;-0.4461563403641491;-0.44963663588010355;0.9810530870306234;1.0000431321530527;10.000373796176294;0.41673481071073454;-0.43522898473859706;-0.4352289976161411;0.42486474348794384;0.39934656387194567;0.5830327858441492;1.000082194741107
17.693168;0.9922492749719795;0.4628136329871661;0.4664582694249294;-0.44615634101395923;-0.44963663619678934;0.981052700936191;1.0000436565091995;10.000365873852527;0.4167353371773309;-0.4352289847509348;-0.43522899713010943;0.42486395715937164;0.3993455826140858;0.583032851014896;1.0000814527941533
17.703168;0.9922477711350022;0.46281372511240737;0.46645898345597353;-0.44615634167775464;-0.4496366365119132;0.9810523947141829;1.0000441877854498;10.000357677654044;0.4167358878114637;-0.4352289847767317;-0.43522899666236586;0.4248631527445631;0.3993446041597233;0.583032888876871;1.000080676368803
17.713168;0.9922463402095456;0.46281381231174934;0.46645966617931073;-0.44615634235367363;-0.4496366368241238;0.981052163942124;1.0000447305584632;10.000349182324006;0.41673646409853016;-0.4352289848148879;-0.4352289962131337;0.42486233078573415;0.3993436308027188;0.5830328962837733;1.0000798667099673
17.723168;0.9922449837759787;0.46281389491708086;0.4664603158548201;-0.44615634304010515;-0.44963663713203794;0.9810520013131446;1.0000452891784886;10.00034034551728;0.41673706690202283;-0.43522898486389194;-0.43522899578219454;0.4248614917091596;0.39934266485265735;0.5830328707610882;1.0000790251433525
17.733168;0.9922437022790387;0.46281397300393406;0.466460930314021;-0.4461563437357147;-0.44963663743461346;0.9810518979659607;1.0000458671391197;10.000331113258673;0.41673769671792604;-0.43522898492226053;-0.4352289953688989;0.42486063591141154;0.39934170847425365;0.5830328107949624;1.0000781531446759
17.743168;0.9922424963871276;0.46281404608118254;0.4664615068571245;-0.4461563444392042;-0.44963663773109575;0.9810518448099554;1.0000464673803038;10.000321432690075;0.4167383538850503;-0.43522898498896495;-0.43522899497254175;0.42485976367827233;0.39934076363714693;0.5830327160491516;1.0000772527382218
17.753168;0.9922413675550368;0.4628141131424182;0.4664620425774102;-0.4461563451492123;-0.4496366380208884;0.9810518329032607;1.0000470927117278;10.000311257972074;0.41673903848698585;-0.43522898506329033;-0.43522899459270264;0.4248588752804085;0.3993398320563294;0.583032587486554;1.0000763271142317
17.763168;0.9922403172229897;0.46281417306526657;0.46646253465181325;-0.44615634586452557;-0.4496366383035686;0.9810518532388344;1.0000477457104022;10.000300548798835;0.41673975013919684;-0.43522898514440406;-0.4352289942292936;0.4248579712729461;0.3993379150220435;0.5830317422735838;1.000075380642997
17.773168;0.9922393458806091;0.46281422516725873;0.46646298031864764;-0.44615634658422104;-0.44963663857868513;0.9810518972895889;1.0000484282972988;10.000289267285462;0.41674048788886764;-0.43522898523120607;-0.43522899388250813;0.4248570526066666;0.39933701331301985;0.5830315532918298;1.0000744175261131
17.783168;0.9922384527114065;0.46281420459260036;0.4664633113762415;-0.44615524670863893;-0.4496355296612625;0.9810519576282771;1.0000491417695516;10.000277368802042;0.4167412503360231;-0.4352289853224254;-0.4352289935526772;0.424856120600015;0.3993361273804144;0.5830313394585657;1.0000734403070008
17.793168;0.9922376353860325;0.4628142417234131;0.46646365593790373;-0.4461552474347926;-0.44963552991841876;0.9810520274606461;1.0000498875343713;10.00026479209068;0.4167420359588112;-0.43522898541666044;-0.435228993240199;0.42485517676803913;0.3993352575176445;0.5830311054089306;1.0000724495888869
17.803168;0.9922368900991556;0.46281427242159634;0.4664639462700012;-0.4461552481630427;-0.44963553016468055;0.9810521000423926;1.0000506677217507;10.000251462968995;0.4167428434242018;-0.4352289855124965;-0.43522899294563133;0.4248542223176891;0.3993344035924896;0.5830308560149102;1.000071444257805
17.813168;0.9922362122026552;0.4628142974867913;0.4664641807111782;-0.44615524889265634;-0.44963553039868437;0.9810521687985082;1.000051484699602;10.000237307328863;0.4167436717541984;-0.4352289856087304;-0.4352289926694831;0.42485325774147736;0.3993335647331907;0.5830305956340074;1.0000704218633896
17.823168;0.992235596620092;0.46281431776159127;0.4664643583521775;-0.4461552496228418;-0.44963553061901934;0.9810522275627792;1.0000523397317649;10.000222260600792;0.41674452034449;-0.43522898570443125;-0.43522899241176166;0.4248522830514432;0.3993327395195188;0.5830303278581016;1.0000693794838882
17.833168;0.992235037492272;0.4628143340666221;0.4664644790884795;-0.4461552503526384;-0.4496355308241495;0.9810522702934871;1.0000532321408886;10.000206271818822;0.416745388733903;-0.43522898579884955;-0.43522899217196614;0.42485129843469455;0.39933192636043857;0.5830300560120519;1.0000683144348097
17.843168;0.9922345282229913;0.46281434691416523;0.466464543828669;-0.4461552510808366;-0.44963553101231724;0.9810522906357835;1.0000541593219332;10.000189305124751;0.41674627624951727;-0.43522898589137304;-0.4352289919495596;0.4248503045868291;0.39933112378369173;0.583029783641165;1.0000672245960793
17.853168;0.9922340626017583;0.46281435625147066;0.46646455455126534;-0.44615525180602705;-0.4496355311816491;0.9810522822856197;1.0000551171958911;10.000171340897658;0.41674718196900606;-0.4352289859816715;-0.4352289917443463;0.4248493023807832;0.3993303307500776;0.5830295141841334;1.0000661086967615
17.863168;0.9922336356614955;0.4628143615947429;0.4664645140887792;-0.4461552525267972;-0.4496355313304279;0.981052239769592;1.000056101091864;10.000152376470648;0.41674810503981785;-0.43522898606997096;-0.4352289915565263;0.424848292428672;0.3993295468218056;0.5830292503321951;1.0000649662897414
17.873168;0.9922332434806773;0.46281436255445296;0.4664644259087895;-0.44615525324190203;-0.44963553145723706;0.9810521585480589;1.0000571068776423;10.0001324226943;0.4167490448164286;-0.43522898615710714;-0.43522899138658033;0.4248472750894108;0.39932877218984936;0.5830289939150832;1.0000637975658688
17.883168;0.9922328825845995;0.46281435924838676;0.46646429380362986;-0.44615525395022143;-0.44963553156082164;0.9810520345500598;1.000058132291128;10.00011149816339;0.41675000063122747;-0.43522898624422796;-0.43522899123511943;0.4248462506744477;0.3993270078045969;0.5830280611826113;1.0000626029763664
17.893168;0.9922325491912195;0.4628143520782621;0.4664641213222646;-0.44615525465060946;-0.44963553163997494;0.9810518637939729;1.0000591775990222;10.000089628571693;0.41675097160540586;-0.4352289863324742;-0.43522899110279767;0.4248452194192583;0.39932625541326805;0.5830278226538733;1.0000613822206446
17.903168;0.9922322387606893;0.46281427617991316;0.4664638457433377;-0.44615415474295544;-0.44963442250964103;0.9810516421838668;1.0000602442354274;10.000066850975136;0.41675195652114555;-0.4352289864228584;-0.43522899099033924;0.4248441813412765;0.3993255172732297;0.5830275936704515;1.00006013382282
17.913168;0.9922319463177376;0.46281426064158193;0.4664635996519818;-0.44615415542389125;-0.44963442253770886;0.9810513651998226;1.0000613328113463;10.00004321552643;0.4167529536805732;-0.4352289865162415;-0.4352289908985132;0.42484313628156556;0.3993247956893833;0.5830273747146384;1.000058855780463
17.923168;0.9922316670494421;0.4628142391897414;0.466463319260017;-0.44615415609376224;-0.44963442253987473;0.9810510274458468;1.0000624423890112;10.000018783429338;0.41675396111273;-0.4352289866133783;-0.43522899082792704;0.42484208393067036;0.39932409254079493;0.5830271669122318;1.0000575456007745
17.933168;0.992231396921495;0.46281421026020914;0.4664630067088665;-0.44615415675229575;-0.44963442251613495;0.9810506225537735;1.000063570637506;9.99999362782753;0.416754976897377;-0.43522898671503457;-0.43522899077881594;0.42484102375875576;0.3993234089736709;0.5830269717931658;1.000056199801112
17.943168;0.9922311327371818;0.4628141726509065;0.4664626643614079;-0.44615415739954967;-0.4496344224668197;0.9810501439992713;1.0000647145922337;9.999967836168894;0.4167559990643725;-0.43522898682193994;-0.43522899075095456;0.4248399552078236;0.3993227455891501;0.5830267906496283;1.0000548141661667
17.953168;0.992230871309651;0.4628141258380892;0.46646229420136476;-0.4461541580357564;-0.4496344223926578;0.9810495860633489;1.0000658717056103;9.999941506298779;0.416757025350164;-0.43522898693453116;-0.43522899074371063;0.42483887804860043;0.39932210303948124;0.5830266242003691;1.0000533845740935
17.963168;0.9922306090266549;0.46281406986391;0.4664618978844242;-0.446154158661186;-0.4496344222945617;0.9810489438116806;1.0000670401889973;9.99991473681404;0.41675805329037363;-0.43522898705276275;-0.43522899075630234;0.42483779244819087;0.39932148242306803;0.583026472824586;1.0000519079633077
17.973168;0.9922303424516188;0.4628140050094809;0.4664614773396872;-0.4461541592760668;-0.44963442217334965;0.9810482129508937;1.000068218568112;9.999887615591055;0.4167590805163757;-0.4352289871761297;-0.43522899078804067;0.4248366987981861;0.3993208852278054;0.5830263370263763;1.000050383007126
17.983168;0.9922300691944098;0.4628139317554901;0.46646103521321547;-0.4461541598807047;-0.449634422029646;0.9810473903008267;1.0000694048418568;9.999860210644428;0.41676010496861093;-0.4352289873039531;-0.4352289908383268;0.4248355977041541;0.39932031303313065;0.5830262178178403;1.0000488099799747
17.993168;0.9922307867249072;0.4628142901720359;0.4664605481504098;-0.4461546367877762;-0.4496344495356995;0.9810464743176196;1.0000705954769045;9.99983256975704;0.4167611250309037;-0.43522898743569893;-0.4352289909065603;0.42483449021337616;0.3993187671826965;0.5830254319174305;1.0000471905641946
18.003168;0.9922304992072982;0.46281413850556347;0.4664600077758295;-0.4461535367732898;-0.44963334016416157;0.9810454659529908;1.000071785065616;9.999804731272745;0.41676213955061764;-0.4352289875708491;-0.43522899099215845;0.4248333781042483;0.39931824860356685;0.5830253510576174;1.0000455281097564
18.013168;0.9922302060801119;0.4628140475547135;0.46645952202862556;-0.4461535373498294;-0.449633339955311;0.9810443691951386;1.000072967155278;9.999776735323122;0.41676314765623496;-0.4352289877085903;-0.4352289910946556;0.4248322640477904;0.3993177578195466;0.5830252915740504;1.0000438275846124
18.023168;0.9922299079205894;0.4628139546138094;0.4664590293223115;-0.44615353791771545;-0.4496333397252348;0.981043189550123;1.000074135181123;9.999748622755206;0.4167641484325552;-0.4352289878479426;-0.435228991213681;0.4248311515648572;0.39931729496503293;0.5830252539379152;1.0000420952705267
18.033168;0.9922296050066056;0.46281386199859087;0.4664585333755673;-0.446153538477092;-0.4496333394743631;0.9810419316965111;1.0000752827600097;9.999720428623153;0.4167651406195178;-0.43522898798807796;-0.43522899134871246;0.42483004484180065;0.3993168596063963;0.5830252381547698;1.0000403382790042
18.043168;0.9922292984891095;0.46281377172443816;0.4664580375167907;-0.44615353902766874;-0.4496333392030963;0.9810405987565743;1.0000764037605088;9.99969218265903;0.41676612256167167;-0.43522898812841504;-0.43522899149886973;0.4248289483341631;0.39931645051414527;0.5830252439213974;1.000038563399942
18.053168;0.9922289907350477;0.4628136853378673;0.4664575443797897;-0.4461535395688282;-0.44963333891163904;0.9810391927097736;1.00007749234861;9.99966391370166;0.41676709240808846;-0.4352289882686879;-0.43522899166293016;0.4248278662504319;0.3993160657228283;0.5830252704893355;1.0000367764714888
18.063168;0.9922286844613233;0.46281360413621714;0.46645705572016166;-0.4461535401000228;-0.4496333386001975;0.9810377142602086;1.0000785430157244;9.999635650587976;0.41676804840837034;-0.4352289884090201;-0.4352289918393383;0.42482680231999137;0.3993157028900023;0.5830253165212163;1.0000349829859834
18.073168;0.9922283814294448;0.46281352946406623;0.46645657254783585;-0.44615354062100454;-0.44963333826901164;0.9810361620607914;1.0000795502246052;9.999607421137245;0.41676898908762505;-0.43522898854974684;-0.435228992026222;0.4248257599913974;0.3993153595484237;0.5830253802301145;1.000033188476093
18.083168;0.9922280816556753;0.4628134629280089;0.46645609554434886;-0.44615354113186695;-0.44963333791809923;0.9810345324434947;1.0000805075804111;9.999579253696657;0.4167699130000703;-0.43522898869109183;-0.43522899222172007;0.4248247426456644;0.39931503314828076;0.583025459920845;1.0000313981664952
18.093168;0.9922277834413781;0.46281340647585245;0.4664556252421805;-0.44615354163302146;-0.4496333375471768;0.9810328205687894;1.0000814075387736;9.999551176435821;0.4167708184313477;-0.43522898883299954;-0.43522899242437113;0.4248237534135957;0.39931372110211116;0.5830248695211193;1.000029616552923
18.103168;0.9922274838489339;0.46281329743607974;0.46645509641619143;-0.44615244152510997;-0.4496322279716521;0.9810310224633025;1.0000822423548617;9.999523212422798;0.4167717036628361;-0.43522898897519846;-0.4352289926329965;0.42482279482194446;0.3993134206642648;0.5830249782917387;1.0000278472670374
18.113168;0.9922271797090314;0.4628132681511448;0.4664546397231026;-0.4461524420089305;-0.4496322275593598;0.9810291365152063;1.000083005528646;9.999495380468437;0.4167725673581575;-0.43522898911729074;-0.43522899284629696;0.42482186867079463;0.3993131287628776;0.5830251008443166;1.0000260933501965
18.123168;0.9922268688200394;0.4628132565796792;0.4664541895584747;-0.44615244248541114;-0.449632227125711;0.9810271638874402;1.0000836923859586;9.999467701173428;0.41677340847404687;-0.43522898925869064;-0.4352289930628958;0.42482097628320026;0.39931284228096675;0.5830252366588808;1.0000243573064562
18.133168;0.9922265501381682;0.4628132656770497;0.4664537458296023;-0.4461524429555784;-0.4496322266705167;0.9810251083674635;1.000084299730438;9.999440200999187;0.41677422595200847;-0.4352289893986264;-0.43522899328183134;0.4248201189835576;0.3993125584364302;0.5830253851781446;1.0000226404252703
18.143168;0.9922262230700911;0.46281329824091105;0.4664533085113578;-0.4461524434204917;-0.449632226193944;0.9810229763555399;1.0000848256136394;9.9994129153462;0.4167750185351337;-0.43522898953637656;-0.43522899350278055;0.4248192984511432;0.39931227474223363;0.583025545769153;1.000020942301369
18.153168;0.9922258870726612;0.4628133567426243;0.46645287762730536;-0.4461524438812112;-0.4496322256963547;0.9810207767512686;1.000085269695519;9.9993858867652;0.41677578481362226;-0.4352289896715439;-0.43522899372578383;0.4248185167782348;0.3993119889446755;0.5830257175826011;1.0000192614109147
18.163168;0.9922255418560668;0.4628134430472208;0.46645245318266293;-0.4461524443388882;-0.44963222517816753;0.9810185199097852;1.0000856337177424;9.999359160123268;0.4167765235048584;-0.43522898980418906;-0.4352289939509635;0.4248177761614423;0.3993116992344678;0.5830258995503748;1.0000175962492992
18.173168;0.9922251878651298;0.46281355826204834;0.46645203522108364;-0.4461524447948838;-0.44963222463994534;0.9810162163257569;1.000085921175955;9.99933278727599;0.4167772336591615;-0.4352289899347501;-0.43522899417849453;0.42481707826225057;0.39931040436490534;0.5830254055964719;1.0000159460247744
18.183168;0.9922248265335042;0.4628137028735166;0.4664516239852561;-0.44615244525065445;-0.4496322240823592;0.9810138759928972;1.0000861360216313;9.999306833312465;0.4167779146536284;-0.43522899006383375;-0.43522899440868085;0.4248164237141678;0.39931010351617224;0.5830256048389488;1.0000143106712496
18.193168;0.9922244595732629;0.46281381198385924;0.4664511545941138;-0.4461513451074496;-0.44963111432176595;0.9810115080884331;1.000086281625032;9.999281368562581;0.416778566399041;-0.43522899019209516;-0.4352289946420102;0.42481581226068443;0.3993097962459061;0.583025812455365;1.0000126909829865
18.203168;0.9922240876366103;0.4628140148861942;0.4664507587611577;-0.44615134556618197;-0.44963111372678916;0.9810101209505535;1.0000863609191812;9.999256458359167;0.41677918972245265;-0.43522899032020634;-0.4352289948791288;0.4248152434239699;0.3993094828002394;0.5830260294037114;1.0000110889697766
18.213168;0.9922237098884182;0.4628142455903528;0.46645037228798303;-0.44615134602755907;-0.4496311131136386;0.9810077225419556;1.0000863767203574;9.999232163899139;0.4167797863207679;-0.4352289904489039;-0.43522899512081614;0.4248147170875087;0.39930916427817376;0.5830262572145585;1.0000095076550266
18.223168;0.9922233248032641;0.4628145026356815;0.4664499964871332;-0.4461513464922622;-0.44963111248292;0.9810053209580718;1.000086331273467;9.999208544731164;0.41678035830728205;-0.4352289905791943;-0.43522899536801385;0.42481423349067476;0.39930884208184;0.5830264977635126;1.0000079506029513
18.233168;0.9922229308738688;0.46281478457076725;0.46644963252444377;-0.4461513469609473;-0.4496311118354884;0.9810029247530537;1.0000862257875578;9.999185657110564;0.41678090778516447;-0.43522899071253957;-0.4352289956217098;0.42481379282799947;0.39930851722607597;0.5830267530588237;1.0000064216604145
18.243168;0.992222526874727;0.46281509008511235;0.46644928112095807;-0.4461513474339864;-0.44963111117231636;0.9810005426955328;1.0000860605326056;9.999163553662001;0.4167814366585783;-0.43522899085075256;-0.43522899588260994;0.4248133950271491;0.3993081900716312;0.5830270252121678;1.000004924651642
18.253168;0.9922221121957087;0.46281541783034325;0.46644894249443875;-0.44615134791120087;-0.4496311104943312;0.9809981826832281;1.0000858349608732;9.999142286608857;0.41678194670436075;-0.4352289909956009;-0.43522899615091876;0.424813039896795;0.3993078603611121;0.5830273164872664;1.0000034629251526
18.263168;0.9922216869177544;0.46281576644459965;0.46644861671140325;-0.4461513483918439;-0.44963110980244053;0.9809958510394649;1.0000855476739499;9.999121910379584;0.41678243971441425;-0.43522899114847435;-0.43522899642655405;0.4248127273478691;0.3993065276417607;0.5830269440532989;1.000002038591577
18.273168;0.9922212515329313;0.46281606996356756;0.46644823850471906;-0.4461502482746813;-0.4496299999135554;0.9809935530639666;1.0000851966553799;9.999102476441234;0.41678291758568603;-0.4352289913104144;-0.4352289967096752;0.4248124573627002;0.39930619182913923;0.5830272792261222;1.000000651712873
18.283168;0.9922208068501884;0.4628164576051735;0.4664479387317937;-0.44615024875796844;-0.4496299991973339;0.9809912938083944;1.0000847799745978;9.99908402441558;0.41678338242246993;-0.43522899148226174;-0.43522899700102635;0.4248122296881391;0.3993058533754913;0.5830276379088636;0.999999300554882
18.293168;0.9922203538152494;0.462816864390082;0.4664476517609107;-0.44615024923951013;-0.4496299984712394;0.9809890781324508;1.0000842967555326;9.999066581046625;0.4167838366917853;-0.435228991664595;-0.4352289973018362;0.4248120435448937;0.39930551326466523;0.5830280211066555;0.9999979828907993
18.303168;0.9922198932137747;0.4628172909985734;0.4664473772360783;-0.44615024971697953;-0.44962999773714446;0.9809869107934122;1.0000837476971738;9.999050164520263;0.4167842832626265;-0.4352289918576667;-0.43522899761354683;0.42481189768163563;0.3993051730360532;0.583028430751714;0.9999966971638323
18.313168;0.9922194265973113;0.46281773908144874;0.46644711484177703;-0.4461502501881852;-0.44962999699715267;0.9809847974972002;1.0000831346345576;9.99903478860824;0.4167847249616229;-0.4352289920615419;-0.43522899793758285;0.4248117906962959;0.39930483451799165;0.5830288695370786;0.9999954432074544
18.323168;0.9922189578868861;0.4628182109021808;0.4664468644626711;-0.4461502506510257;-0.4496299962533803;0.9809827457332119;1.0000824598205753;9.99902046853583;0.4167851638324036;-0.4352289922762822;-0.43522899827509576;0.4248117212258725;0.3993044994195532;0.5830293397907041;0.9999942224388049
18.333168;0.992218493205026;0.4628187086870692;0.46644662645730706;-0.446150251103387;-0.4496299955076754;0.9809807639215422;1.0000817255054157;9.999007223198811;0.4167856009296374;-0.43522899250202973;-0.43522899862680936;0.42481168803821945;0.3993041691364057;0.5830298426342496;0.9999930369419762
18.343168;0.9922180394136113;0.46281923434396316;0.4664464016772357;-0.44615025154316457;-0.4496299947617925;0.9809788598574168;1.0000809333518372;9.998995068001802;0.41678603676177056;-0.43522899273892196;-0.43522899899308193;0.4248116902609522;0.39930284465350535;0.5830296932070639;0.9999918879971478
18.353168;0.992217603011953;0.46281972447887443;0.4664461255813912;-0.44614915136826994;-0.4496288848337281;0.9809770400020569;1.0000800841884379;9.998984006784747;0.4167864716102029;-0.4352289929868928;-0.43522899937408455;0.4248117274504011;0.39930252649130954;0.5830302608475483;0.999990775496315
18.363168;0.9922171893086018;0.46282030988858397;0.46644592958843706;-0.4461491517767074;-0.44962888409441326;0.9809753093705715;1.0000791787529897;9.998974035790082;0.41678690545958275;-0.43522899324554576;-0.4352289997700472;0.42481179942041286;0.3993022148274322;0.5830308598439415;0.9999896984523748
18.373168;0.9922168022884008;0.4628209263792454;0.4664457488097873;-0.446149152166904;-0.4496288833623344;0.9809736713195338;1.0000782180487058;9.998965158391002;0.41678733788528605;-0.435228993514241;-0.43522900018148075;0.42481190619152687;0.3993019097130486;0.5830314895756963;0.9999886556713619
18.383168;0.9922164455698695;0.46282157494646714;0.46644558374122363;-0.44614915253807447;-0.44962888263979817;0.980972127761194;1.0000772030312888;9.99895739556835;0.41678776810146567;-0.4352289937922812;-0.4352290006092303;0.4248110479351408;0.3993016111254809;0.5830314210698065;0.9999876461324345
18.393168;0.9922161236462506;0.46282225704629143;0.46644543469130817;-0.4461491528902308;-0.4496288819287287;0.980970680309948;1.000076135029296;9.998950782231802;0.4167881951473583;-0.4352289940788134;-0.4352290010542996;0.42481122486818557;0.39930131874294367;0.583032111104192;0.9999866689403613
18.403168;0.9922158423252477;0.4628229742169742;0.46644530177768423;-0.4461491532238087;-0.44962888123077466;0.9809693310493184;1.0000750162911933;9.998945351849725;0.4167886179923167;-0.4352289943725615;-0.43522900151755545;0.4248114374193191;0.39930103177898807;0.5830328303395641;0.999985722554307
18.413168;0.9922156077854444;0.46282372777864356;0.4664451850234788;-0.44614915353932916;-0.44962888054752154;0.9809680817636033;1.0000738496246422;9.998941123937893;0.4167890354205213;-0.4352289946719459;-0.4352290019995438;0.42481168627845006;0.399299749234526;0.5830328929822023;0.9999848039630846
18.423168;0.9922154250485937;0.4628244539398548;0.466445018782294;-0.4461480532373934;-0.44962777069648147;0.9809669332782776;1.000072637833792;9.99893810656676;0.4167894457630367;-0.4352289949754921;-0.4352290025005118;0.42481197192236403;0.3992994701989834;0.5830336682555363;0.9999839090621699
18.433168;0.9922152973429096;0.462825283407772;0.4664449329837318;-0.4461480535188021;-0.4496277700476886;0.9809658862988508;1.0000713835652382;9.998936304076306;0.41678984673276404;-0.4352289952819862;-0.4352290030205901;0.4248122940808179;0.3992991937264268;0.5830344708015669;0.999983033873077
18.443168;0.9922152270232044;0.46282615199651145;0.4664448607329647;-0.44614805378450767;-0.44962776941875715;0.9809649418465543;1.000070089541681;9.998935720004702;0.4167902358814373;-0.43522899559031397;-0.4352290035599421;0.42481265153792025;0.3992989187399548;0.5830353001562042;0.9999821750427466
18.453168;0.9922152169416127;0.4628270604690466;0.4664448005546813;-0.446148054035489;-0.4496277688115312;0.9809640998251257;1.0000687588026833;9.998936359436666;0.41679061163262277;-0.43522899589929454;-0.435229004118769;0.424813042212736;0.39929864448514085;0.5830361554727658;0.9999813292703543
18.463168;0.9922152704440607;0.462828009687037;0.46644475144132963;-0.44614805427275045;-0.44962776822787215;0.980963357574318;1.0000673944575857;9.998938228742082;0.4167909738564622;-0.435228996207674;-0.43522900469736553;0.42481346340016873;0.39929837103657717;0.5830370351330069;0.9999804926433693
18.473168;0.9922153903745824;0.4628290001988166;0.4664447129019186;-0.4461480544972562;-0.44962776766951246;0.9809627103334267;1.0000659993235541;9.998941328986504;0.41679132336431823;-0.43522899651421626;-0.4352290052961892;0.4248139120979348;0.3992980991911222;0.5830379365772943;0.9999796606492649
18.483168;0.9922155783463229;0.46283003168284365;0.4664446847033182;-0.44614805470962154;-0.4496277671378613;0.9809621528175706;1.0000645760212314;9.998945649916356;0.41679166104787596;-0.4352289968177238;-0.43522900591566915;0.42481438538157723;0.3992978299839551;0.583038856444543;0.9999788287205956
18.493168;0.9922158341059946;0.4628310378498311;0.4664446011890258;-0.44614695431001056;-0.44962665744983965;0.9809616800835276;1.00006312738945;9.998951169694891;0.4167919874937076;-0.4352289971170563;-0.4352290065559218;0.4248148807507721;0.39929656440672767;0.5830391060395742;0.999977992810513
18.503168;0.9922161552306538;0.4628321463262281;0.46644459314251085;-0.4461469544984474;-0.44962665697471077;0.9809612875292686;1.0000616568285838;9.998957857483713;0.4167923029755058;-0.43522899741133486;-0.4352290072167219;0.4248153963606523;0.39929630336270827;0.5830400516229483;0.9999771498242087
18.513168;0.9922165375088596;0.462833289560386;0.46644459575742375;-0.44614695467497967;-0.44962665652919837;0.9809609708220305;1.000060168297598;9.998965673793032;0.4167926074490224;-0.4352289977001472;-0.43522900789759394;0.42481593097988046;0.3992960477540279;0.5830410050223491;0.9999762977894695
18.523168;0.9922169755052184;0.46283446462755;0.4664446102005367;-0.44614695483945577;-0.449626656113993;0.980960725703225;1.0000586663505888;9.998974569128851;0.41679290065032276;-0.4352289979835323;-0.43522900859781716;0.4248164835269769;0.39929579866808174;0.5830419631456886;0.999975435745985
18.533168;0.9922174634180522;0.4628356684360599;0.4664446377591312;-0.44614695499129675;-0.4496266557296698;0.980960547896126;1.0000571564731542;9.998984487971725;0.4167931824371972;-0.4352289982618995;-0.4352290093164768;0.42481705249762247;0.39929555740400424;0.5830429228343018;0.9999745633584415
18.543168;0.9922179959751042;0.4628368976022135;0.466444679315831;-0.44614695512946223;-0.4496266553769006;0.9809604333417871;1.0000556445517321;9.998995375997216;0.4167934528783628;-0.43522899853607655;-0.4352290100525316;0.4248176358415449;0.3992953253180621;0.5830438807487434;0.9999736800238923
18.553168;0.9922185683632658;0.46283814817165003;0.46644473486893695;-0.4461469552525449;-0.4496266550564068;0.9809603780192925;1.0000541354953496;9.99900718067428;0.416793711969516;-0.4352289988073104;-0.4352290108047424;0.42481823131817203;0.3992951037726909;0.5830448332451889;0.9999727841368483
18.563168;0.9922191756449649;0.46283935070371;0.4664447380903651;-0.44614585475907875;-0.44962554558450446;0.9809603777106622;1.0000526331060227;9.99901984795884;0.4167939596777563;-0.4352289990770118;-0.4352290115715894;0.42481883695789435;0.3992938942444734;0.5830450916711053;0.9999718736046812
18.573168;0.992219812836543;0.4628406302902929;0.4664448182924818;-0.44614585484803104;-0.4496255453295102;0.980960428642325;1.0000511410794581;9.999033325209362;0.41679419634751663;-0.43522899934658976;-0.4352290123513862;0.42481945140314703;0.39929369835695205;0.5830460228946119;0.9999709468634159
18.583168;0.9922204759106703;0.462841917671926;0.4664449082420402;-0.44614585491905123;-0.4496255451069572;0.9809605283507616;1.0000496631804907;9.999047565405279;0.4167944228286988;-0.43522899961759853;-0.4352290131425465;0.4248200739035207;0.39929351768853705;0.5830469401733019;0.9999700029757357
18.593168;0.9922221612717065;0.462843648446773;0.4664449794220156;-0.4461463312756128;-0.4496255725884159;0.9809606758018659;1.0000482027809683;9.999062520648698;0.41679464005071254;-0.43522899989171915;-0.43522901394377295;0.42482070398701127;0.39929335357903345;0.5830478424205094;0.9999690413720657
18.603168;0.9922228726089456;0.46284494181701324;0.46644508371613774;-0.446146331311388;-0.4496255724309359;0.9809608706385302;1.0000467628400826;9.999078132138319;0.4167948483720727;-0.435229000170424;-0.4352290147539422;0.42482134121186177;0.3992932071036687;0.5830487287421562;0.9999680622992745
18.613168;0.992223609158229;0.4628462351244983;0.4664451935488657;-0.4461463313300501;-0.44962557230681155;0.9809611120514196;1.0000453459142171;9.999094329597252;0.41679504737875267;-0.43522900045485796;-0.43522901557171484;0.4248219849185524;0.39929307911837236;0.5830495983012188;0.9999670671590567
18.623168;0.9922243719678495;0.4628475266785181;0.4664453084141498;-0.44614633133176773;-0.44962557221644545;0.9809613983821198;1.0000439536755676;9.99911103880392;0.4167952361604246;-0.4352290007460708;-0.4352290163953191;0.4248226338844519;0.39929297039559386;0.583050450200207;0.9999660575827812
18.633168;0.9922251624023166;0.4628487499376293;0.4664453624903114;-0.446145230715348;-0.44962446297582054;0.9809617280885745;1.0000425867113436;9.999128191569957;0.416795413603297;-0.4352290010451506;-0.43522901722273066;0.4248232863140757;0.39929188183339026;0.5830505985711186;0.9999650343542148
18.643168;0.9922259816254865;0.46285003340385367;0.46644548622658943;-0.4461452306827265;-0.4496244629533365;0.9809621008647946;1.0000412453368426;9.999145730414623;0.4167955786920278;-0.4352290013531982;-0.43522901805195713;0.4248239400586663;0.3992918144572409;0.583051412535926;0.9999639974856588
18.653168;0.9922268291364574;0.4628513109806614;0.4664456141888286;-0.4461452306323881;-0.44962446296518754;0.9809625172522072;1.0000399309476187;9.999163605261435;0.4167957306849681;-0.43522900167136136;-0.43522901888131765;0.42482459275162954;0.3992917690952185;0.583052206600095;0.9999629465403552
18.663168;0.9922277022908502;0.4628525811557288;0.46644574700470703;-0.4461452305639014;-0.44962446301230374;0.980963977113538;1.000038646748594;9.99918177183033;0.41679586905378463;-0.43522900200059345;-0.43522901970965;0.4248252420095577;0.399291746147458;0.5830529800864542;0.999961880891855
18.673168;0.9922285976229661;0.4628538421868037;0.46644588572012813;-0.44614523047688015;-0.44962446309603804;0.9809644788060508;1.0000373971090184;9.999200194376364;0.41679599371961623;-0.43522900234101825;-0.435229020536234;0.4248258855916706;0.39929174579470544;0.5830537320113621;0.9999608002857965
18.683168;0.9922295127228542;0.46285509254384455;0.4664460311632873;-0.44614523037103904;-0.44962446321761396;0.9809650198921536;1.0000361861501013;9.99921884529882;0.41679610555500946;-0.4352290026916877;-0.4352290213605696;0.4248265213720037;0.3992917683662425;0.5830544611898624;0.9999597045668005
18.693168;0.9922304472663963;0.4628563310868022;0.4664461836443382;-0.44614523024627506;-0.4496244633776981;0.9809655984139819;1.0000350166823246;9.999237699416026;0.41679620644354287;-0.4352290030510645;-0.43522902218221976;0.4248271473870882;0.39929081455378695;0.5830544818639806;0.9999585926520453
