time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.693168;0.99250848434457;0.46298762900381873;0.466505432280492;-0.4455680546867648;-0.4490091050405779;0.9815788751333172;1.0000247972154874;9.999926159671967;0.41672444348360166;-0.43522898865150367;-0.4352290017650917;0.42459502336327015;0.3991124769827011;0.5828464692509508;1.000040201508054
18.703168;0.9925079846282971;0.4629869504868686;0.4665049567260728;-0.44556805515556935;-0.44900910494842555;0.9815810355940162;1.0000261475417354;9.999907488870384;0.41672434827198435;-0.43522898859213355;-0.43522900162943556;0.4245955963900337;0.39911210143696757;0.5828465130142869;1.0000407719934938
18.713168;0.9925074744929856;0.4629862461846253;0.4665044777909723;-0.44556805563245655;-0.44900910484618506;0.9815832168794852;1.0000275208162723;9.999889269141866;0.41672426043609634;-0.4352289885300555;-0.435229001487156;0.424595160764459;0.39911170779738414;0.5828457810810601;1.0000413451940628
18.723168;0.9925069619230094;0.4629855139685438;0.4665039955727463;-0.445568056117275;-0.4490091047343825;0.9815864166450495;1.0000289191042129;9.999871556453508;0.416724183037809;-0.43522898846525515;-0.4352290013383576;0.42459571416146463;0.39911129480612356;0.5828457282692773;1.0000419202315984
18.733168;0.9925064535953714;0.4629847519292408;0.46650351003318113;-0.44556805661005383;-0.44900910461398125;0.9815886300883514;1.0000303422462828;9.999854384496901;0.4167241187572168;-0.4352289883975313;-0.43522900118344804;0.424596254587204;0.39911086157918035;0.582845624305459;1.0000424973375852
18.743168;0.9925059541256845;0.46298395853120583;0.46650302138440697;-0.4455680571109433;-0.4490091044861048;0.9815908506251857;1.0000317873216504;9.999837775264385;0.4167240697049465;-0.4352289883266069;-0.4352290010231317;0.42459678022095343;0.399110407797657;0.582845468426092;1.0000430778964606
18.753168;0.9925054666987304;0.4629830677501572;0.4665024646475685;-0.44556695693675624;-0.4490079951678964;0.9815930712235249;1.0000332494699662;9.999821743562975;0.41672403729368407;-0.43522898825230577;-0.4352290008585123;0.42459728959408655;0.399108934082348;0.5828445754417563;1.0000436644581592
18.763168;0.99250499387152;0.4629822084970501;0.4665019712116518;-0.44556695745410874;-0.44900799502737077;0.9815952849989995;1.0000347232217495;9.99980628829938;0.4167240222892202;-0.4352289881746657;-0.43522900069109466;0.42459778200610687;0.3991084420338113;0.5828443152823743;1.0000442602517194
18.773168;0.9925045377944782;0.46298131485866684;0.46650147636436756;-0.4455669579792051;-0.44900799488134086;0.9815974858654515;1.0000362032323142;9.999791388954915;0.41672402508256123;-0.4352289880939363;-0.4352290005225852;0.4245982577063794;0.3991079339635077;0.5828440036265953;1.0000448677619205
18.783168;0.9925041006004635;0.46298038599145697;0.46650098094881043;-0.44556695851102934;-0.4490079947303111;0.9815996693788986;1.0000376847552448;9.999777008794347;0.4167240459246219;-0.4352289880106318;-0.4352290003546984;0.42459871771103885;0.3991074127443004;0.5828436415824362;1.0000454875530242
18.793168;0.9925036845000516;0.46297942171252815;0.46650048585055587;-0.44556695904806437;-0.4490079945746883;0.9816018322605723;1.0000391638183392;9.999763098028536;0.41672408496511715;-0.43522898792562303;-0.43522900018909483;0.42459916330723735;0.3991068817882063;0.5828432306623705;1.0000461189007483
18.803168;0.9925032910962186;0.4629784225834591;0.46649999187935687;-0.44556695958859804;-0.449007994414928;0.9816039707912705;1.0000406371937516;9.99974960127702;0.41672414229539284;-0.4352289878400933;-0.435229000027316;0.42459959556247817;0.39910634493389124;0.5828427729648419;1.0000467613427593
18.813168;0.992502921089738;0.4629773247152967;0.4664994342607973;-0.44556585944782123;-0.4490068850679336;0.9816060795748857;1.0000421024437982;9.999736469218636;0.4167242180917118;-0.4352289877554116;-0.43522899987061997;0.42460001530598485;0.39910480629051437;0.5828415862628393;1.0000474152704613
18.823168;0.9925025747504935;0.46297625936030956;0.46649894434704825;-0.44556585999133724;-0.44900688490194385;0.9816081511060144;1.0000435574822548;9.999723667247348;0.4167243126284407;-0.43522898767307255;-0.4352289997197319;0.4246004234649378;0.39910426997524723;0.5828410434200442;1.0000480814317785
18.833168;0.9925022521960839;0.4629751634932754;0.4664984571528428;-0.4455658605349893;-0.4490068847341033;0.981610176308872;1.0000449998784418;9.999711178705354;0.41672442617048533;-0.4352289875946485;-0.43522899957458244;0.42460082111071074;0.3991037396792533;0.5828404622953874;1.000048760253818
18.843168;0.9925019530689138;0.46297403934087783;0.4664979728385104;-0.4455658610780302;-0.44900688456534943;0.9816121460169678;1.0000464270397558;9.999699006154852;0.4167245589040732;-0.4352289875215908;-0.43522899943419135;0.4246012090424455;0.3991032184825768;0.5828398451035025;1.000049451259029
18.853168;0.9925016760584892;0.46297288924689706;0.46649749103693106;-0.4455658616196276;-0.44900688439687503;0.981614051940632;1.0000478370681232;9.99968716975266;0.416724710806858;-0.4352289874550958;-0.4352289992970415;0.4246015874061299;0.3991027091142428;0.5828391937588083;1.00005015267714
18.863168;0.9925014191600176;0.46297171561961326;0.46649701094121626;-0.4455658621585226;-0.4490068842302212;0.9816158863973342;1.0000492287527425;9.999675700555581;0.416724881590463;-0.43522898739636623;-0.4352289991618905;0.42460195565938236;0.3991022140243965;0.5828385103299417;1.0000508615082724
18.873168;0.9925011806104768;0.462970456145453;0.4664964662651314;-0.4455647620096284;-0.449005774883311;0.9816176422941423;1.0000506005378513;9.999664635272515;0.4167250709103764;-0.4352289873469453;-0.43522899902823736;0.424602312725111;0.39910173490595396;0.5828377969985833;1.0000515737523474
18.883168;0.9925009591098131;0.4629692434665069;0.4664959870623473;-0.4455647625378608;-0.4490057747250103;0.9816193139515069;1.0000519499167086;9.999654014353226;0.4167252785739224;-0.435228987308621;-0.43522899889607836;0.4246026571376664;0.3991002722849689;0.5828363707371806;1.0000522845591717
18.893168;0.9925007528791211;0.46296801545051497;0.4664955073519874;-0.44556476305853415;-0.4490057745726574;0.9816208974168139;1.0000532737463625;9.999643880674432;0.41672550450715795;-0.43522898728301107;-0.4352289987654923;0.42460298716707356;0.3990998256207383;0.5828356026564575;1.000052988794737
18.903168;0.9925005585617057;0.46296677478598414;0.46649502710437085;-0.44556476357056496;-0.44900577442691736;0.9816223901308017;1.0000545687844027;9.999634281719178;0.41672574852841965;-0.4352289872713162;-0.4352289986365352;0.4246033010245098;0.39909939370488473;0.5828348084461009;1.0000536818938306
18.913168;0.9925003710631467;0.4629655242934572;0.46649454676372304;-0.4455647640728903;-0.4490057742879512;0.9816237911487721;1.0000558319195727;9.99962527121375;0.4167260100418488;-0.4352289872743267;-0.4352289985095402;0.4246035970531481;0.3990989751700601;0.5828339885202245;1.0000543599668492
18.923168;0.9925001845488658;0.46296426696667575;0.4664940668457634;-0.44556476456441635;-0.4490057741553655;0.9816251012520693;1.000057060141198;9.999616904314244;0.41672628784183147;-0.43522898729240367;-0.43522899838567003;0.4246038736394982;0.3990985688490569;0.5828331434293721;1.000055019360608
18.933168;0.9924999934069503;0.46296294078003497;0.46649352240200537;-0.44556366436078604;-0.4490046648447149;0.9816263217079579;1.0000582505083004;9.999609229921072;0.4167265801461774;-0.435228987325527;-0.43522899826711947;0.4246041288877351;0.399098173827635;0.5828322740538576;1.000055656552441
18.943168;0.9924997923649819;0.46296167813665035;0.46649304487728144;-0.4455636648277528;-0.4490046647227135;0.9816274526649492;1.0000594000116665;9.999602283415324;0.4167268847185623;-0.4352289873735769;-0.4352289981566899;0.4246043604438605;0.3990967894688036;0.5828306968798146;1.0000562680116245
18.953168;0.9924995765219109;0.46296041640564983;0.4664925696292778;-0.44556366528108915;-0.4490046646049639;0.9816284925451713;1.0000605053982714;9.999596082385539;0.4167271990661448;-0.4352289874365794;-0.435228998057329;0.4246045657738642;0.3990964154012956;0.5828297836724137;1.0000568497314566
18.963168;0.9925003400075674;0.4629595971076433;0.4664920707290386;-0.44556414141320067;-0.44900469217037775;0.981629438470129;1.000061563430344;9.999590628801073;0.4167275209383979;-0.43522898751466316;-0.435228997971978;0.4246047427005746;0.39909605124662834;0.5828288517421276;1.0000573970625124
18.973168;0.9925000831253262;0.46295834424347104;0.466491601993131;-0.44556414183637205;-0.4490046920591526;0.9816302870712216;1.0000625713881213;9.999585914762509;0.41672784894339154;-0.4352289876078944;-0.4352289979034097;0.4246048897140429;0.39909569644545884;0.5828279037833771;1.0000579051127785
18.983168;0.9924998017731682;0.4629571002794208;0.4664911371431932;-0.4455641422426707;-0.4490046919508556;0.981631035307251;1.0000635269175036;9.999581925220495;0.4167281825995307;-0.43522898771629487;-0.43522899785401575;0.4246050058722666;0.39909535045142136;0.5828269429508066;1.000058369271318
18.993168;0.9924994945229821;0.4629558036979878;0.4664906109261689;-0.44556304194633495;-0.44900358266254414;0.9816316813978161;1.0000644268435732;9.999578636595599;0.41672852159154383;-0.43522898783982966;-0.43522899782585006;0.42460509057245577;0.3990950128638626;0.5828259722697605;1.000058785399816
19.003168;0.9924991613670506;0.4629545873863255;0.46649015425409707;-0.4455630423151165;-0.44900358256296535;0.9816322254030837;1.0000652664784222;9.999576016204998;0.4167288650391294;-0.43522898797806553;-0.4352289978207833;0.4246051434768948;0.3990936834011185;0.5828243091114;1.000059149896146
19.013168;0.992498803704583;0.46295338892141796;0.46648970186555977;-0.4455630426636689;-0.44900358246970246;0.981632668700695;1.0000660409481963;9.999574024651654;0.41672921150204617;-0.43522898812989347;-0.4352289978404634;0.42460516442710916;0.39909336207551505;0.5828233249095243;1.000059459971065
19.023168;0.9924984239467518;0.4629522104184268;0.46648925388869983;-0.44556304299132443;-0.4490035823839707;0.9816330126814508;1.000066746887998;9.999572617987317;0.4167295592673861;-0.4352289882936155;-0.43522899788627994;0.42460515321945513;0.39909304943669;0.5828223359063978;1.0000597136035594
19.033168;0.9924980253688832;0.46295105397045994;0.4664888100238994;-0.44556304329755547;-0.44900358230704474;0.9816332578735845;1.0000673823427417;9.99957174768414;0.41672990634686574;-0.43522898846714636;-0.4352289979595337;0.4246051095288066;0.39909274654612553;0.5828213432938388;1.000059909025504
19.043168;0.9924976121660968;0.46294992188765666;0.4664883692915894;-0.4455630435817899;-0.44900358224026515;0.9816334040375275;1.000067945527387;9.999571358000399;0.41673025033157346;-0.43522898864819204;-0.43522899806152004;0.42460503319823456;0.3990924547363098;0.5828203488458927;1.000060044673626
19.053168;0.9924971892909119;0.46294875174933886;0.4664878647848861;-0.4455619431590127;-0.4490024730011015;0.9816334503604243;1.0000684337756196;9.999571381767458;0.41673058836895843;-0.4352289888343983;-0.4352289981932497;0.42460492467927313;0.3990921753277178;0.5828193551506667;1.0000601192341407
19.063168;0.9924967618403117;0.462947675789628;0.46648742569555995;-0.4455619433978112;-0.44900247295788115;0.98163339526623;1.0000688427925564;9.999571739591573;0.4167309173096335;-0.4352289890233612;-0.43522899835507445;0.4246047852094395;0.39909090943191255;0.5828176802407387;1.0000601306786374
19.073168;0.9924963344235569;0.4629466310749306;0.46648698516851483;-0.44556194361374135;-0.44900247292741985;0.9816332363131842;1.0000691664244497;9.999572344471392;0.4167312338499398;-0.4352289892125488;-0.4352289985465786;0.42460461664069943;0.39909065798780297;0.5828166965035803;1.0000600755475992
19.083168;0.992495910794711;0.46294561915231885;0.4664865422121429;-0.4455619438068802;-0.4490024729099695;0.9816329705717385;1.000069397238683;9.999573108979682;0.4167315345738042;-0.4352289893993722;-0.4352289987667311;0.4246044212196507;0.39909042197997824;0.5828157208241492;1.0000599497268037
19.093168;0.992495493353664;0.4629446414430888;0.4664860962753286;-0.44556194397734344;-0.44900247290542966;0.9816325957971438;1.0000695273365072;9.999573953980551;0.41673181600730974;-0.43522898958146666;-0.4352289990141004;0.42460420155235507;0.39909020252695276;0.5828147546349689;1.0000597492665655
19.103168;0.9924950827095076;0.4629436992770626;0.4664856472605234;-0.44556194412548;-0.4490024729133707;0.9816331116432301;1.000069549093051;9.99957481476246;0.41673207477575086;-0.4352289897569663;-0.4352289992870396;0.4246039605262467;0.39909000072791845;0.5828137990121681;1.000059470693006
19.113168;0.9924946777808216;0.4629427287126158;0.466485130326364;-0.44556084356748915;-0.44900136374942784;0.9816325196396841;1.0000694556006895;9.999575638506165;0.4167323079736582;-0.43522898992456327;-0.43522899958387734;0.4246037010596756;0.39908981758088263;0.5828128543296758;1.0000591117429807
19.123168;0.9924942763797062;0.46294186034154006;0.46648467752449513;-0.44556084367310667;-0.449001363780134;0.9816318223650348;1.0000692405181517;9.999576378397103;0.41673251359253105;-0.4352289900833567;-0.43522899990307895;0.4246034260592359;0.39908865419171524;0.5828112354428482;1.0000586716298394
19.133168;0.9924938757864408;0.4629410303449997;0.46648422480536683;-0.44556084375892147;-0.4490013638204615;0.9816310227603479;1.0000688985483839;9.999576994421705;0.4167326905239331;-0.43522899023269224;-0.4352290002432033;0.4246031385889091;0.39908851202884027;0.5828103120041028;1.0000581504530672
19.143168;0.992493472281656;0.4629402403664412;0.4664837730983282;-0.4455608438260938;-0.44900136386892375;0.9816301236166594;1.000068426825506;9.999577464249533;0.41673283799175864;-0.43522899037212753;-0.4352290006026488;0.4246028419584518;0.3990883929748955;0.5828093995329424;1.0000575493340913
19.153168;0.9924930601349138;0.4629394920953942;0.46648332256887654;-0.44556084387567374;-0.44900136392413476;0.98162912756737;1.0000678252460398;9.999577798369987;0.4167329549702068;-0.4352289905013635;-0.43522900097946754;0.4246025397464281;0.39908829926274697;0.5828084992877667;1.0000568713414522
19.163168;0.992492632029446;0.4629387865689315;0.4664828725970678;-0.4455608439084634;-0.44900136398487694;0.9816280376771943;1.0000670954386641;9.999578043712491;0.41673304019621965;-0.43522899062009884;-0.43522900137137044;0.4246022355543131;0.399088233374215;0.582807612960192;1.0000561217736639
19.173168;0.992492180722594;0.46293805920450404;0.46648235660541826;-0.4455597432407204;-0.44900025486627293;0.9816268577037057;1.0000662399544993;9.999578267751978;0.41673309266593606;-0.43522899072803384;-0.43522900177583;0.42460193244305255;0.39908719795419395;0.5828060573578364;1.0000553073873668
19.183168;0.9924917001433796;0.4629374400874677;0.4664819043870335;-0.4455597432421638;-0.44900025493470813;0.9816255919181189;1.0000652620720032;9.999578535702083;0.4167331122102233;-0.4352289908249476;-0.43522900219037747;0.4246016327944888;0.3990871957996984;0.5828052038758045;1.0000544355142136
19.193168;0.9924911854658662;0.4629368649657534;0.4664814502127307;-0.4455597432293853;-0.4490002550055487;0.981624245065901;1.0000641654820022;9.999578896213574;0.41673309970206995;-0.4352289909106796;-0.4352290026131414;0.4246013387200721;0.3990872296877595;0.5828043685859036;1.0000535139784068
19.203168;0.9924906331097466;0.462936334818013;0.46648099426346246;-0.4455597432035152;-0.44900025507800134;0.9816228221760964;1.0000629538975836;9.999579376697831;0.4167330567203675;-0.43522899098509743;-0.43522900304313383;0.4246010521416095;0.3990873019833635;0.5828035517021758;1.0000525513094098
19.213168;0.9924900413492969;0.4629358507237337;0.4664805365798329;-0.44555974316565655;-0.4490002551513709;0.9816213278707342;1.0000616309181;9.999579984486044;0.41673298523773983;-0.435228991048005;-0.43522900347992843;0.42460077450216915;0.3990874144189627;0.5828027529278843;1.0000515562067551
19.223168;0.992489410470453;0.4629354139067352;0.4664800768810432;-0.44555974311693985;-0.44900025522525366;0.981619765858419;1.0000601999608492;9.999580716025106;0.41673288752818494;-0.43522899109898877;-0.4352290039232075;0.4246005067097705;0.3990875681510026;0.5828019721008243;1.0000505365378285
19.233168;0.9924887416020871;0.46293496079898433;0.46647954946729414;-0.445558642374141;-0.44899914611602315;0.9816181388120665;1.0000586645844483;9.999581570834087;0.4167327658487972;-0.4352289911373649;-0.4352290043725681;0.4246002491950376;0.39908676385581915;0.5828005247839423;1.0000494990433313
19.243168;0.9924880355959447;0.4629346223972642;0.46647908535905913;-0.4455586423073713;-0.4489991461915953;0.9816164475500117;1.0000570291765514;9.999582559072678;0.41673262197781286;-0.43522899116221125;-0.4352290048274596;0.424600001816665;0.3990870018119514;0.5827997819137648;1.0000484498422282
19.253168;0.9924872929638123;0.4629343344280146;0.4664786200118826;-0.44555864223337643;-0.4489991462685759;0.9816146904465488;1.0000552994174017;9.99958369775208;0.4167324570636278;-0.4352289911725036;-0.4352290052871841;0.42459976375561514;0.39908728195462956;0.5827990600670301;1.000047394437493
19.263168;0.9924865141511886;0.4629340969106398;0.46647815477451954;-0.44555864215333185;-0.4489991463468546;0.9816128650255063;1.0000534824448386;9.99958500007158;0.41673227173819344;-0.4352289911674332;-0.43522900575100637;0.42459953345986523;0.3990876037648302;0.5827983611334056;1.0000463367329622
19.273168;0.9924856995224137;0.4629339094210801;0.4664776910685872;-0.4455586420682072;-0.44899914642596994;0.9816109701720597;1.0000515865259694;9.999586467816318;0.4167320661036376;-0.435228991146645;-0.4352290062183683;0.4245993087502898;0.39908796603667823;0.5827976869907577;1.0000452783185407
19.283168;0.9924847903598724;0.46293323065629516;0.4664767130236784;-0.4455579805874404;-0.4489985066458241;0.9816090071159372;1.0000496204443197;9.999588089290635;0.4167318394830363;-0.43522899111011326;-0.43522900668908215;0.424599087308424;0.3990883667677139;0.5827970388890319;1.0000442188408951
19.293168;0.9924839045277135;0.4629331408077637;0.466476255770608;-0.44555798049354717;-0.44899850672497404;0.9816069796395465;1.0000475934157604;9.999589838380535;0.4167315903152358;-0.43522899105786206;-0.4352290071633656;0.4245988671688558;0.3990878034911843;0.5827957322175444;1.0000431566509764
19.303168;0.9924829835759279;0.462933097979056;0.46647580268671907;-0.44555798039574307;-0.44899850680397535;0.981604893256078;1.000045515744483;9.999591676918472;0.41673131658588203;-0.4352289909899266;-0.43522900764169864;0.42459864669779834;0.3990882741064848;0.5827951361013951;1.0000420888813613
19.313168;0.9924820285453867;0.46293310059894477;0.4664753536338117;-0.445557980294364;-0.44899850688348053;0.9816027537251667;1.0000433992007223;9.999593560999232;0.4167310164494935;-0.4352289909066106;-0.4352290081244976;0.42459842451657576;0.39908877744024357;0.5827945640288466;1.0000410114031169
19.323168;0.9924810412210291;0.4629331464714946;0.4664749081333459;-0.4455579801897346;-0.44899850696435606;0.981600566393006;1.0000412560195033;9.999595449367124;0.4167306884929237;-0.4352289908086504;-0.43522900861183206;0.42459819989057596;0.3990893128765017;0.5827940139499657;1.0000399191947436
19.333168;0.9924800239777708;0.4629332325772886;0.46647446586939295;-0.4455579800824425;-0.44899850704719174;0.9815983359475957;1.000039097614588;9.999597311663766;0.41673033172176355;-0.4352289906969432;-0.4352290091034467;0.42459797297295593;0.3990898797846;0.5827934836159936;1.000038806633868
19.343168;0.9924789797216397;0.46293329051363596;0.46647396135500147;-0.4455568792890741;-0.4489973979483607;0.9815960659467646;1.0000369346700062;9.999599131225244;0.4167299455362029;-0.4352289905722109;-0.43522900959887534;0.4245977445017806;0.3990904776154793;0.5827929706234152;1.000037667515988
19.353168;0.992477911877471;0.46293344671857173;0.46647352520433516;-0.44555687917973386;-0.4489973980352688;0.9815937589462377;1.0000347779495138;9.999600903827313;0.416729529700942;-0.43522899043509;-0.43522901009757625;0.4245975155724987;0.39909010640397835;0.5827917874675226;1.000036495475574
19.363168;0.9924768240647756;0.4629336333736284;0.46647309129773984;-0.4455568790710238;-0.4489973981236909;0.9815914174728387;1.0000326382373628;9.99960263648131;0.41672908423391514;-0.43522899028640133;-0.43522901059920216;0.4245972876409869;0.3990907670677951;0.5827913012835266;1.0000352847293952
19.373168;0.9924757198594487;0.46293384804604176;0.4664726585079097;-0.445556878964021;-0.4489973982131863;0.9815890451737005;1.0000305256671682;9.9996043450396;0.41672860933551087;-0.4352289901272163;-0.43522901110366113;0.42459706235054956;0.3990914611649907;0.5827908245291687;1.0000340302239794
19.383168;0.9924746029338846;0.4629340886032907;0.4664722256725678;-0.4455568788603798;-0.4489973983034461;0.9815866473307902;1.0000284496958427;9.999606049672344;0.4167281054698404;-0.4352289899587411;-0.435229011610935;0.42459684129952663;0.3990921903508616;0.5827903550407603;1.0000327276833119
19.393168;0.9924744754514986;0.46293479258207576;0.4664717654184013;-0.44555735444785816;-0.44899742607306986;0.9815842299903604;1.0000264190788846;9.999607771613176;0.41672757343758565;-0.43522898978225805;-0.43522901212109183;0.42459662603430803;0.3990929561152501;0.5827898915478155;1.0000313742023517
19.403168;0.9924733444222781;0.4629350153238383;0.46647126560676244;-0.4455562536718953;-0.4489963169794776;0.9815817985847625;1.0000244409359715;9.999609532181026;0.4167270143266;-0.4352289895992689;-0.43522901263440916;0.4245964181235586;0.3990927597278537;0.5827887488725193;1.0000299680822557
19.413168;0.9924722101545067;0.4629353254802439;0.4664708311510669;-0.44555625359075685;-0.44899631706855214;0.9815793579953065;1.0000225198714154;9.999611349214467;0.4167264294026769;-0.43522898941160726;-0.4352290131513177;0.42459621910520245;0.3990936019743172;0.5827882972393886;1.0000285078938276
19.423168;0.9924710728292727;0.46293565814406556;0.4664703977621766;-0.44555625352002404;-0.4489963171562407;0.9815769135759366;1.0000206580559847;9.999613232878582;0.4167258201068351;-0.43522898922131037;-0.4352290136723115;0.4245960305256221;0.3990944828727566;0.5827878524033424;1.0000269926242646
19.433168;0.9924699313807629;0.4629360133874352;0.4664699665019605;-0.4455562534604797;-0.44899631724288547;0.9815744712668255;1.0000188563465915;9.999615187666045;0.4167251881538351;-0.43522898903029344;-0.43522901419792337;0.4245958541717762;0.39909540171285196;0.5827874152661516;1.000025422631426
19.443168;0.9924687842307359;0.4629363909984034;0.4664695380670742;-0.445556253412696;-0.44899631732910994;0.9815720371816343;1.0000171155670112;9.999617216611883;0.41672453546458754;-0.4352289888399375;-0.43522901472861175;0.4245956921006307;0.39909635724150166;0.5827869868550658;1.000023799703627
19.453168;0.9924676300765253;0.4629367255963829;0.46646904750093426;-0.44555515269162543;-0.4489952082316778;0.9815696177720512;1.0000154366728768;9.999619320379816;0.41672386404892403;-0.43522898865099197;-0.4352290152646402;0.4245955464051153;0.39909734782404344;0.5827865681365457;1.0000221262199502
19.463168;0.9924664686144679;0.4629371467362639;0.46646862609853473;-0.4455551526686677;-0.4489952083185414;0.9815682199782608;1.0000138204249966;9.999621495932749;0.416723176116173;-0.43522898846387403;-0.4352290158061837;0.4245954190707136;0.399097371598567;0.5827854749727773;1.0000204044614005
19.473168;0.9924653008046895;0.4629375897044435;0.46646820893234664;-0.4455551526580558;-0.4489952084060341;0.9815658508364351;1.0000122678639087;9.999623738436417;0.41672247413819835;-0.4352289882788475;-0.4352290163533955;0.4245953119955301;0.399098426537306;0.5827850778876235;1.0000186363050017
19.483168;0.9924641287113497;0.4629380549986946;0.46646779656412474;-0.44555515265909296;-0.4489952084941087;0.981563517399405;1.0000107809729164;9.999626037466614;0.4167217605362125;-0.43522898809606636;-0.4352290169060907;0.42459522699707647;0.39909951053294207;0.582784692574254;1.0000168230553679
19.493168;0.9924629548757861;0.4629385432278192;0.4664673899140233;-0.4455551526709419;-0.4489952085827503;0.9815612272930132;1.00000936246018;9.9996283704021;0.4167210373197382;-0.4352289879157556;-0.43522901746344816;0.4245951657714042;0.39910062166649973;0.5827843191511942;1.0000149657505195
19.503168;0.9924617814766408;0.4629390552219639;0.46646699039615236;-0.44555515269296314;-0.44899520867235826;0.9815589888209448;1.0000080148458361;9.999630706348862;0.4167203061263883;-0.4352289877382721;-0.4352290180241281;0.4245951299419417;0.3991017583502548;0.5827839568936664;1.0000130658301656
19.513168;0.99246061023935;0.4629395272739212;0.46646653415817046;-0.44555405203909226;-0.4489940995802787;0.9815568101755586;1.0000067399107626;9.999633016297254;0.41671956846828917;-0.4352289875638482;-0.4352290185865665;0.4245951212138352;0.3991029191602864;0.5827836045659336;1.000011125252315
19.523168;0.9924594433181033;0.4629400907736587;0.46646615324947627;-0.4455540520797584;-0.44899409967595033;0.9815546985201042;1.0000055392793934;9.999635279188071;0.4167188260217804;-0.43522898739227844;-0.43522901914916107;0.42459514132940746;0.3991031026906745;0.5827825761644004;1.000009146150191
19.533168;0.9924582840835985;0.4629406827101831;0.46646578308995557;-0.44555405212846894;-0.44899409977783444;0.981552659458257;1.0000044152413594;9.999637482595467;0.4167180810057875;-0.4352289872228347;-0.4352290197103639;0.4245951916887846;0.399104307454094;0.5827822409015364;1.000007130721691
19.543168;0.9924571370237604;0.4629413053580682;0.4664654245037332;-0.44555405218414146;-0.44899409988839367;0.981550696846155;1.000003370774407;9.999639617622535;0.4167173361287987;-0.43522898705439095;-0.4352290202687157;0.4245952730708713;0.399105531702029;0.582781913283604;1.0000050815273416
19.553168;0.9924560071706892;0.4629419611190763;0.4664650784699925;-0.4455540522457264;-0.44899410001012335;0.9815488128681491;1.0000024092500952;9.999641670326904;0.4167165939708706;-0.4352289868855593;-0.43522902082279097;0.4245953856406517;0.39910677350975243;0.5827815921138187;1.000003002209547
19.563168;0.9924548995542054;0.4629425871886662;0.4664646804698956;-0.44555295162689224;-0.44899299096154605;0.9815470083016983;1.0000015339243242;9.999643617563946;0.4167158565781262;-0.4352289867147876;-0.4352290213711509;0.42459452894430155;0.3991080310777448;0.5827805466852151;1.00000089770675
19.573168;0.9924538184079534;0.46294331503375935;0.4664643618728311;-0.44555295169832143;-0.44899299111225366;0.9815452829654863;1.000000747098601;9.999645431273688;0.41671512546423817;-0.43522898654041775;-0.4352290219123597;0.424594701968031;0.39910830270442765;0.5827795466246063;0.9999987733087367
19.583168;0.99245276637218;0.46294408101923523;0.46646405750767;-0.44555295177430926;-0.44899299127995573;0.9815436364331653;1.000000049994252;9.999647086472116;0.416714401687857;-0.43522898636069574;-0.43522902244498335;0.4245949033384495;0.39910958653493234;0.5827792305076837;0.9999966340377717
19.593168;0.9924517445735778;0.46294488627300473;0.4664637674452704;-0.44555295185493227;-0.4489929914653472;0.9815420685558628;0.9999994436120258;9.999648563684524;0.4167136861311792;-0.43522898617389877;-0.4352290229676418;0.42459513131315035;0.39911088060344646;0.5827789114451293;0.9999944848045834
19.603168;0.9924507536054484;0.46294573183183296;0.46646349145324756;-0.4455529519402755;-0.4489929916681111;0.981540579061581;0.9999989294692134;9.999649843955865;0.41671297983487415;-0.43522898597849363;-0.435229023479094;0.4245953835951929;0.39911218314209423;0.582778588548804;0.9999923299900194
19.613168;0.9924497946948594;0.46294661842483376;0.46646322912580857;-0.44555295203007333;-0.44899299188708586;0.9815391662841046;0.9999985094792107;9.999650906556772;0.4167122839113299;-0.43522898577307184;-0.4352290239782032;0.42459565731055354;0.3991134928009849;0.5827782622422519;0.9999901727934579
19.623168;0.9924488702130235;0.46294748129904845;0.4664629147678056;-0.4455518514379793;-0.4489918829367699;0.9815378262419123;0.9999981851859661;9.999651729914913;0.416711599271304;-0.4352289855562142;-0.43522902446390277;0.424595949235306;0.3991148086118932;0.5827779342109389;0.999988015171991
19.633168;0.9924479831829908;0.46294844985794786;0.46646267890148624;-0.44555185153389837;-0.44899188318265415;0.9815365530580165;0.9999979573298335;9.999652290085974;0.41671092657459724;-0.4352289853264448;-0.43522902493522647;0.42459625609436097;0.39911512973106483;0.5827769220620749;0.9999858578302315
19.643168;0.992447136360189;0.46294945838449963;0.46646245553205057;-0.44555185163088623;-0.448991883438501;0.9815353400850998;0.9999978262221801;9.999652566552871;0.41671026631614394;-0.43522898508228347;-0.4352290253912384;0.4245965746959924;0.3991164550934623;0.5827765984151129;0.9999837001939118
19.653168;0.9924463314481075;0.4629505058995605;0.46646224386317114;-0.44555185172760725;-0.4489918837016603;0.9815341807744953;0.9999977919478146;9.999652551959787;0.4167096191508351;-0.4352289848224746;-0.4352290258309855;0.4245969020810838;0.39911778317990126;0.5827762811195932;0.9999815406032319
19.663168;0.9924455687467665;0.4629515912123649;0.46646204299344163;-0.4455518518229691;-0.44899188396942874;0.9815330688462479;0.9999978535586613;9.999652247579451;0.4167089863883082;-0.4352289845461764;-0.4352290262536398;0.4245972358788464;0.39911911201143985;0.5827759728441106;0.999979376228803
19.673168;0.9924448476359962;0.4629526478830461;0.4664617866358082;-0.4455507512305749;-0.448990775055402;0.9815319979697447;0.9999980078044395;9.99965165646671;0.4167083698869319;-0.4352289842528476;-0.4352290266586329;0.42459757458905273;0.3991204392082537;0.5827756757060364;0.9999772026931463
19.683168;0.9924441674386869;0.46295380398175745;0.4664616049005797;-0.44555075132078076;-0.4489907753248164;0.9815309618828932;0.999998248578879;9.999650790641102;0.4167077713474407;-0.435228983942133;-0.43522902704562383;0.4245979174918804;0.39912076209300607;0.582774705964509;0.9999750139436638
19.693168;0.9924435274533309;0.46295499283669206;0.4664614317742995;-0.44555075140723943;-0.4489907755918779;0.9815299548591911;0.9999985676916301;9.999649675719832;0.41670719204798995;-0.4352289836140322;-0.43522902741438835;0.4245982642357477;0.3991220779408032;0.5827744336752535;0.9999728026858322
19.703168;0.9924429262032127;0.4629562127444566;0.4664612666426713;-0.4455507514891586;-0.4489907758549502;0.9815289717027488;0.9999989564115725;9.999648342218947;0.41670663316826295;-0.4352289832690061;-0.43522902776473005;0.42459861437048585;0.39912338411797965;0.5827741729720275;0.9999705616186865
19.713168;0.9924423608870919;0.46295746186661146;0.4664611087850313;-0.44555075156584134;-0.44899077611261895;0.9815280072853597;0.9999994066119936;9.999646817491094;0.4167060958835235;-0.43522898290775686;-0.4352290280965143;0.42459896694988825;0.39912467807180035;0.5827739214212077;0.9999682849959208
19.723168;0.9924418273111305;0.46295873804207577;0.4664609575487753;-0.4455507516366251;-0.44899077636356677;0.9815270559865368;0.9999999108859715;9.999645126136029;0.41670558120196294;-0.43522898253092585;-0.4352290284097179;0.4245993203724706;0.3991259575255297;0.5827736755276386;0.9999659693843141
19.733168;0.9924413201315023;0.4629599739167305;0.4664607471974181;-0.44554965101515953;-0.4489896674228202;0.9815261116516181;1.0000004624012617;9.999643293011227;0.41670509009490425;-0.43522898213902345;-0.4352290287042856;0.4245996725661965;0.39912722077399715;0.5827734318799344;0.9999636131949207
19.743168;0.9924408333270888;0.4629612968348085;0.4664606084703451;-0.44554965107163064;-0.4489896676570209;0.9815251682557321;1.0000010556992642;9.999641343805067;0.4167046237693361;-0.43522898173271185;-0.4352290289800169;0.4246000212157179;0.3991274667322405;0.5827725028174858;0.9999612156567015
19.753168;0.9924403612354504;0.46296263953527744;0.4664604757408642;-0.44554965111964856;-0.44898966788162253;0.9815242203380486;1.000001687985257;9.999639303714103;0.41670418369195145;-0.43522898131313714;-0.43522902923666096;0.4246003638771928;0.3991286949060519;0.5827722557259074;0.999958776392986
19.763168;0.9924398996653385;0.46296399976602737;0.4664603484595314;-0.44554965115878414;-0.44898966809606333;0.981523262891132;1.0000023594599234;9.99963719519232;0.41670377138854586;-0.4352289808817988;-0.43522902947398223;0.4246006979027014;0.39912990549910016;0.5827720032500273;0.9999562958334504
19.773168;0.9924394455890766;0.46296537523700115;0.46646022561130296;-0.4455496511890373;-0.4489896682999952;0.981522291419579;1.0000030719783044;9.999635033109397;0.4167033882918831;-0.4352289804401574;-0.43522902969171084;0.4246010201544397;0.3991310994648713;0.5827717431091088;0.9999537756322083
19.783168;0.9924389961795554;0.46296779926207055;0.46646114942467604;-0.4455484856103632;-0.4489884938937629;0.9815213021711762;1.0000038267192446;9.999632819967475;0.41670303587303076;-0.43522897998957943;-0.43522902988959145;0.4246013270839048;0.39913227833107173;0.5827714733023006;0.9999512187619544
19.793168;0.9924385485118292;0.46296919743654474;0.4664610304517635;-0.44554848562241656;-0.4489884940760825;0.9815202917278729;1.0000046230088222;9.999630548552503;0.41670271577301266;-0.43522897953148176;-0.43522903006759367;0.4246016153823708;0.39913244395299796;0.582770507068698;0.9999486296257056
19.803168;0.9924390974535441;0.4629710415147218;0.46646088391259144;-0.4455489613016192;-0.4489885219265314;0.9815192562278704;1.0000054592673937;9.999628210265493;0.41670242955702586;-0.43522897906725494;-0.4352290302259172;0.424601882560391;0.39913359843837565;0.582770212323562;0.9999460139320206
19.813168;0.9924386426777649;0.462972449489196;0.46646076147352034;-0.44554896129481364;-0.44898852208729434;0.9815191914480857;1.0000063344981553;9.999625797166413;0.41670217835381407;-0.43522897859813303;-0.4352290303646133;0.42460212710478284;0.3991347439644577;0.5827699020679353;0.9999433781198929
19.823168;0.9924381793531741;0.4629738574210767;0.4664606351500736;-0.4455489612790345;-0.448988522237605;0.9815180937553647;1.000007248817085;9.99962329722369;0.4167019626758634;-0.4352289781252613;-0.4352290304833503;0.42460234834561117;0.39913588229120484;0.58276957393632;0.9999407290789004
19.833168;0.9924377056473297;0.46297526235545644;0.4664605038603631;-0.4455489612546062;-0.44898852237776543;0.9815169609738275;1.0000082031307078;9.999620698524186;0.4167017823468487;-0.43522897764980406;-0.4352290305817231;0.4246025462165547;0.3991370145330189;0.5827692251383085;0.9999380741603158
19.843168;0.9924372205475549;0.462976596718155;0.46646030176687225;-0.4455478605352163;-0.4489874133245493;0.9815157925208406;1.0000091984802153;9.99961800304707;0.41670163659135406;-0.43522897717295245;-0.4352290306597128;0.4246027210944723;0.39913814118760493;0.5827688526969678;0.9999354210282217
19.853168;0.9924367230603849;0.4629779879115585;0.4664601601715175;-0.44554786049461464;-0.4489874134466137;0.9815145888184768;1.0000102351435571;9.999615230269388;0.41670152427450063;-0.4352289766958659;-0.43522903071780517;0.424602873679788;0.3991382619358122;0.5827677690671251;0.9999327775542821
19.863168;0.9924362117934126;0.46297936877360213;0.46646001456869873;-0.4455478604464819;-0.44898741356184924;0.9815133506531752;1.0000113121510799;9.999612408312599;0.41670144402027565;-0.4352289762195785;-0.4352290307568396;0.42460300479356666;0.3991393756270185;0.5827673422515584;0.999930151524918
19.873168;0.9924356855512287;0.46298073715527627;0.4664598657215905;-0.4455478603909497;-0.4489874136726347;0.9815120790232011;1.0000124277376168;9.999609567447934;0.41670139428504516;-0.4352289757449064;-0.4352290307778531;0.4246031152261389;0.39914048078736775;0.5827668865357095;0.9999275501192364
19.883168;0.9924351441936795;0.4629820908511219;0.4664597141594897;-0.4455478603278624;-0.44898741378187074;0.9815107753802759;1.0000135796876093;9.99960673917425;0.4167013735134074;-0.4352289752723813;-0.4352290307819097;0.4246032057242553;0.39914157610888046;0.5827664020635347;0.9999249796081299
19.893168;0.9924345891213825;0.46298336248511845;0.46645949490850164;-0.44554675957022644;-0.4489863047087739;0.9815094418825798;1.0000147649096365;9.99960396028027;0.41670138010882984;-0.4352289748022356;-0.4352290307698998;0.4246032770459036;0.39914266057559505;0.5827658896246997;0.9999224452098396
19.903168;0.9924340234530159;0.46298467889784745;0.4664593392588045;-0.4455467594911669;-0.44898630482378027;0.9815080814807072;1.0000159790615075;9.99960128181328;0.41670141231864516;-0.43522897433444735;-0.43522903074247216;0.424603330104186;0.39914273335424316;0.5827646654394567;0.9999199509518429
19.913168;0.9924334512883664;0.46298597150167503;0.4664591824629423;-0.44554675940423966;-0.4489863049457188;0.9815066975384777;1.0000172168344017;9.999598772088143;0.4167014683348723;-0.43522897386874426;-0.4352290307001503;0.424603366093007;0.39914379359518604;0.5827641005842167;0.9999174996394726
19.923168;0.9924328765266354;0.4629872361438364;0.4664590254907977;-0.445546759310181;-0.4489863050769834;0.9815052929626067;1.0000184726567767;9.999596505683366;0.41670154639769086;-0.4352289734045982;-0.43522903064350915;0.4246033863025593;0.39914484039805814;0.5827635111771556;0.9999150931949051
19.933168;0.9924323027556406;0.4629884687550067;0.4664588692986904;-0.4455467592098909;-0.4489863052197698;0.9815038700650192;1.0000197416207282;9.999594546429686;0.4167016448027824;-0.4352289729413417;-0.43522903057320617;0.42460339176085604;0.3991458731159216;0.5827628977031276;0.9999127332854864
19.943168;0.9924317335667342;0.46298966594114854;0.4664587144533123;-0.44554675910390923;-0.4489863053762988;0.981502431635103;1.0000210202515363;9.999592938464092;0.41670176195816433;-0.4352289724782511;-0.43522903048991474;0.4246033832007623;0.3991468916794239;0.5827622602341235;0.9999104215373951
19.953168;0.9924311719682627;0.4629907605201998;0.46645849579732546;-0.44554565830554893;-0.4489851963649198;0.9815009816753433;1.0000223060852849;9.999591708140454;0.41670189640571803;-0.4352289720144897;-0.43522903039440275;0.42460336138209914;0.39914789650550525;0.5827615987376509;0.9999081591828395
19.963168;0.9924306195346885;0.4629918816125996;0.46645834450008294;-0.4455456581877285;-0.448985196554854;0.9814995249288987;1.0000235962166026;9.999590870239613;0.4167020468115674;-0.43522897154918255;-0.4352290302874983;0.4246033273338809;0.3991478881067386;0.5827602280741837;0.9999059468679222
19.973168;0.9924300761428734;0.46299296513198906;0.46645819581479714;-0.4455456580631255;-0.44898519676333376;0.9814980662017218;1.0000248864638457;9.999590437452804;0.4167022119957797;-0.43522897108174136;-0.4352290301698194;0.42460328228940053;0.3991488669011275;0.5827595175911526;0.9999037852770496
19.983168;0.9924295404382392;0.46299401258457346;0.4664580506392272;-0.44554565793085343;-0.4489851969913386;0.981496610282474;1.0000261716636911;9.999590430134282;0.41670239082055527;-0.435228970612107;-0.435229030041814;0.42460322765170677;0.39914983327524917;0.5827587819691578;0.9999016760797953
19.993168;0.9924290108149908;0.46299502523784714;0.46645790980954627;-0.44554565778989025;-0.44898519724019414;0.9814951619113129;1.0000274460382814;9.99959087565077;0.4167025819250545;-0.4352289701407143;-0.4352290299040544;0.4246031651829758;0.3991507875546915;0.5827580212772782;0.9998996218514585
20.003168;0.9924284863422499;0.4629959391337468;0.46645770856528923;-0.4455445569526407;-0.44898408832759995;0.9814937252250991;1.0000287031011743;9.99959180131409;0.416702783704392;-0.43522896966835073;-0.4352290297572259;0.42460309687325065;0.39915172993179554;0.5827572363670469;0.9998976251728631
20.013168;0.9924279676631154;0.46299688512904424;0.46645757834600465;-0.4455445567917742;-0.44898408862255046;0.9814923035229912;1.0000299354636448;9.999593238153388;0.4167029946796716;-0.43522896919605086;-0.43522902960203547;0.4246030245221851;0.3991526605033443;0.5827564288831859;0.9998956884212061
20.023168;0.9924274577176588;0.46299779915924416;0.46645745447792114;-0.4455445566202382;-0.44898408894256864;0.9814909000759825;1.0000311347271023;9.999595230833341;0.41670321385418213;-0.4352289687251464;-0.4352290294392941;0.4246029497789598;0.3991525792295688;0.5827549160409309;0.9998938145057138
20.033168;0.992426961252684;0.46299868124756777;0.4664573379065863;-0.44554455643793656;-0.44898408928898725;0.9814895187393405;1.0000322916352666;9.999597838140772;0.4167034407250294;-0.4352289682574276;-0.4352290292698345;0.424602874387114;0.39915348583747357;0.582754070045938;0.9998920076666646
20.043168;0.9924264831238763;0.46299953077350314;0.46645722972948395;-0.4455445562451816;-0.44898408966307723;0.9814881634151372;1.000033396437498;9.999601129196284;0.4167036750143136;-0.4352289677950437;-0.4352290290942895;0.42460280002263134;0.3991543798141964;0.5827532085700828;0.9998902734232091
20.053168;0.9924260263974108;0.46300034728131967;0.4664571309348671;-0.44554455604273796;-0.44898409006606754;0.9814868374167428;1.0000344391972853;9.999605181272507;0.4167039162406169;-0.43522896734011196;-0.43522902891298876;0.4246027279726599;0.39915526044399213;0.5827523342929473;0.9998886176239598
20.063168;0.992425590977941;0.4630010659012402;0.4664569766748037;-0.4455434551451327;-0.44898298131535974;0.9814855433998633;1.0000354102461044;9.999610072406664;0.41670416336559996;-0.4352289668944185;-0.4352290287258614;0.4246026590745109;0.3991561269002231;0.5827514498280791;0.9998870456963916
20.073168;0.9924251736364483;0.4630018168918525;0.4664568981236152;-0.44554345492728503;-0.448982981779466;0.9814842834314645;1.0000363008427111;9.999615866740927;0.4167044149139605;-0.4352289664593694;-0.43522902853237055;0.4246025939249724;0.3991559783414801;0.5827498728945811;0.9998855626356976
20.083168;0.9924247695446506;0.4630025359818263;0.4664568304788348;-0.44554345470423146;-0.44898298227489164;0.9814830591904298;1.0000371038624885;9.999622605160766;0.41670466940062556;-0.43522896603606936;-0.4352290283316096;0.4246025330202681;0.39915681397896535;0.5827489762109131;0.9998841729060254
20.093168;0.9924243742741857;0.46300322368636926;0.46645677456887397;-0.4455434544773886;-0.44898298280133997;0.9814818720534277;1.0000378143008861;9.999630314695816;0.41670492538494575;-0.4352289656252999;-0.43522902812244535;0.4246024767996092;0.39915763328776127;0.5827480778141215;0.999882879757413
20.103168;0.9924239856635066;0.46300387998356596;0.4664567310264743;-0.44554345424777697;-0.44898298335818504;0.9814807227278799;1.0000384290212834;9.999639025394199;0.41670518107266297;-0.4352289652273921;-0.4352290279036937;0.42460242585063773;0.3991584362489408;0.5827471799597405;0.9998816848297923
20.113168;0.992423604464813;0.4630044391223067;0.4664566347656618;-0.44554235332956393;-0.44898187476092055;0.9814796109955338;1.0000389458452072;9.999648769861658;0.41670543415732775;-0.4352289648421939;-0.43522902767426963;0.42460238092653657;0.39915922315805424;0.5827462837804311;0.9998805886241543
20.123168;0.9924232325809107;0.46300502915310027;0.46645661658930154;-0.44554235309697743;-0.44898187537626555;0.9814785359928067;1.0000393631019524;9.999659560617355;0.41670568227834703;-0.4352289644689512;-0.43522902743312525;0.424602342540024;0.3991599941525863;0.58274538964313;0.9998795912535469
20.133168;0.9924228706957097;0.4630055826618008;0.4664566105703958;-0.44554235286438837;-0.44898187601892137;0.9814774968956113;1.0000396799806965;9.999671368561675;0.4167059236073769;-0.4352289641059776;-0.43522902717911066;0.42460231070098736;0.399159749079987;0.5827438127617892;0.9998786930490067
20.143168;0.992422517807094;0.46300609695168093;0.46645661606026;-0.44554235263286895;-0.4489818766865763;0.9814764930524401;1.0000398969543542;9.999684129332595;0.4167061570172759;-0.43522896375064546;-0.4352290269109749;0.42460228518856746;0.39916048763856404;0.5827429229901994;0.9998778944183201
20.153168;0.9924221719811812;0.46300656969408643;0.466456633075894;-0.445542352403435;-0.44898187737643663;0.981476522789807;1.0000400156379927;9.99969776990219;0.41670638178634795;-0.4352289633999442;-0.43522902662752966;0.4246022660404693;0.3991612095062962;0.5827420352689872;0.9998771942544125
20.163168;0.9924218305792613;0.4630069994316476;0.4664566629065558;-0.4455423521771069;-0.44898187808553186;0.9814755828449258;1.0000400380062804;9.999712223709107;0.41670659709449576;-0.43522896305106157;-0.4352290263279066;0.4246022536912474;0.3991619145306534;0.5827411491384916;0.9998765887096933
20.173168;0.9924214901132186;0.4630073208035512;0.46645664258768804;-0.4455412512683734;-0.44898076962690253;0.9814746700970423;1.0000399658576515;9.999727428784366;0.4167068018482143;-0.4352289627016216;-0.4352290260117092;0.4246022487035771;0.399162602891036;0.5827402639448147;0.9998760724789792
20.183168;0.9924211463902481;0.46300766395209675;0.4664567057522387;-0.4455412510519885;-0.44898077036484774;0.9814737834536965;1.0000398010560503;9.999743328597168;0.4167069950672789;-0.4352289623496814;-0.43522902567892613;0.42460225159024256;0.3991622751351332;0.5827386943535637;0.9998756407204084
20.193168;0.9924207945623137;0.4630079648760597;0.4664567892404941;-0.4455412508429362;-0.44898077111234014;0.9814729238232686;1.0000395457970532;9.999759879405586;0.4167071763529418;-0.43522896199353145;-0.4352290253298233;0.42460226279880847;0.3991629321428403;0.5827378103050195;0.9998752891562454
20.203168;0.9924204291009513;0.46300822496302246;0.4664568944792266;-0.44554125064282;-0.448980771866397;0.9814720929125159;1.000039202643828;9.999777051992233;0.41670734603790405;-0.4352289616315164;-0.435229024965035;0.4246022825670552;0.3991635749759872;0.5827369276058568;0.9998750135440415
20.213168;0.9924210424415192;0.46300888499819476;0.4664569958124113;-0.44554172612181653;-0.44898080030323223;0.9814712921886773;1.00003877464867;9.999794824820139;0.4167075051140428;-0.43522896126213423;-0.4352290245856958;0.4246023107856949;0.39916420469544417;0.5827360475825408;0.9998748099314142
20.223168;0.9924206321796328;0.46300900287312013;0.46645708218344645;-0.4455406252553507;-0.4489796918787919;0.981470522336582;1.0000382656129774;9.999813173816994;0.4167076551817379;-0.43522896088422575;-0.4352290241933565;0.4246023469665222;0.39916482218787075;0.5827351721377442;0.9998746747096713
20.233168;0.9924201908917434;0.4630091493736833;0.46645725921536335;-0.44554062508875447;-0.4489796926375272;0.981469783033748;1.0000376805990017;9.999832065364153;0.4167077984205622;-0.43522896049710624;-0.43522902378970674;0.4246023903035654;0.3991654278490033;0.5827343033092359;0.9998746042087707
20.243168;0.9924197140124119;0.4630092620595649;0.46645746300288776;-0.4455406249350978;-0.4489796933938768;0.9814690732526099;1.0000370265003393;9.999851455727109;0.41670793743145423;-0.4352289601007158;-0.43522902337634384;0.4246024400130832;0.39916502132368614;0.5827327576486581;0.9998745949244423
20.253168;0.9924191985520759;0.4630093442117114;0.46645769475517274;-0.44554062479506357;-0.4489796941463814;0.981468392013545;1.000036311943703;9.999871289540913;0.4167080751157369;-0.43522895969576403;-0.4352290229546328;0.4246024956256781;0.3991656016539375;0.5827319055678059;0.9998746441744821
20.263168;0.9924186425609772;0.4630093993429206;0.46645795537347995;-0.4455406246692138;-0.4489796948940147;0.9814677393982851;1.0000355461514958;9.9998914933127;0.41670821481027287;-0.43522895928369654;-0.435229022525521;0.42460255689542276;0.3991661676860071;0.5827310621557735;0.9998747499111149
20.273168;0.9924180451660426;0.463009430785202;0.46645824564732324;-0.445540624558088;-0.44897969563633944;0.9814671176426677;1.000034737620724;9.99991197597077;0.41670836037423353;-0.43522895886638746;-0.4352290220894536;0.42460262361388107;0.3991667183630627;0.5827302271750877;0.999874909886298
