time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.703168;0.9922314024870253;0.46285749181688357;0.4664462776760793;-0.4461441295017556;-0.4496233543922286;0.9809662132285435;1.000033890229659;9.99925672842315;0.4167962987619783;-0.435229003417532;-0.4352290230007058;0.42482776198945327;0.39929088545977737;0.5830551640905567;0.9999574626910593
18.713168;0.9922323796716601;0.46285870286791564;0.46644644385824524;-0.44614412934047154;-0.4496233546293476;0.9809668627643835;1.0000328082254406;9.999275898882876;0.41679638466696994;-0.43522900378954316;-0.4352290238154376;0.424828363868015;0.39929098247348493;0.5830558241436642;0.999956313581934
18.723168;0.9922333792117709;0.4628598966938287;0.46644661669925347;-0.4461441291622946;-0.44962335490475214;0.9809675432300572;1.000031773246691;9.99929517091072;0.4167964656830482;-0.43522900416575466;-0.43522902462560953;0.42482895194714176;0.3992911070212951;0.5830564636454154;0.9999551458990226
18.733168;0.9922344011316114;0.4628610700576762;0.4664467963322039;-0.44614412896802025;-0.4496233552183559;0.9809682484670876;1.0000307894755598;9.999314499627594;0.41679654288392;-0.4352290045453162;-0.43522902543009895;0.4248295252031324;0.3992912603520591;0.5830570841080477;0.999953961440626
18.743168;0.9922354461964751;0.4628622199426598;0.46644698293726305;-0.446144128758127;-0.4496233555698604;0.9809689717542636;1.000029862986531;9.999333843159429;0.4167966173325142;-0.43522900492795874;-0.4352290262276075;0.4248300823740599;0.3992914434301127;0.5830576865435876;0.9999527626649745
18.753168;0.9922365157782201;0.46286334376368954;0.46644717664503965;-0.4461441285329312;-0.449623355958553;0.9809697073508098;1.0000290018493294;9.999353172848897;0.4167966903219411;-0.43522900531366143;-0.43522902701692745;0.42483062171659614;0.3992916568959555;0.583058271140174;0.9999515526231461
18.763168;0.992237610678926;0.46286437426314303;0.4664473120270634;-0.44614302769163316;-0.44962224719917404;0.9809704504517897;1.0000282149309252;9.99937247859272;0.41679676317511016;-0.4352290057022717;-0.43522902779696504;0.4248311410049793;0.3992909010744367;0.5830581524672277;0.9999503347149755
18.773168;0.9922387306773218;0.46286543931819735;0.4664475195812698;-0.4461430274366523;-0.4496222476586865;0.9809711962895847;1.0000275097230624;9.999391766169223;0.4167968367379856;-0.43522900609346;-0.4352290285666409;0.4248316377857024;0.39929117610998915;0.5830586999383613;0.9999491123395771
18.783168;0.9922398746117254;0.4628664727864129;0.46644773346821017;-0.44614302716669435;-0.449622248151481;0.9809719396581097;1.000026890874727;9.999411048664168;0.4167969111921984;-0.43522900648688795;-0.4352290293249433;0.4248321096466209;0.39929148225616445;0.5830592289473954;0.9999478889980526
18.793168;0.9922410396352473;0.4628674739803436;0.46644795348400153;-0.4461430268811347;-0.4496222486761867;0.980972675183332;1.0000263599775185;9.999430337452218;0.41679698619185424;-0.4352290068823499;-0.4352290300709521;0.4248325544454758;0.39929182011359043;0.5830597406126129;0.9999466684954779
18.803168;0.9922422204835251;0.46286844251980386;0.46644817959738144;-0.44614302657913474;-0.4496222492315859;0.9809733975247548;1.0000259158514864;9.999449639417431;0.41679706099716707;-0.43522900727977126;-0.43522903080366654;0.4248329705867143;0.39929219057472254;0.5830602362734536;0.9999454549754553
18.813168;0.9922434105460297;0.46286937840540654;0.46644841171341134;-0.4461430262598187;-0.4496222498164242;0.9809741014865163;1.0000255545889054;9.999468961781586;0.4167971348079979;-0.43522900767899125;-0.43522903152185666;0.42483335704043057;0.3992925945404953;0.5830607170695414;0.9999442531643115
18.823168;0.9922446041371221;0.46287028221067983;0.4664486496168659;-0.446143025922163;-0.44962225042894016;0.9809747826739598;1.000025269912393;9.999488320274137;0.41679720708914136;-0.43522900807945736;-0.4352290322241082;0.424833713063818;0.39929203260464186;0.5830604993057958;0.9999430686136697
18.833168;0.9922457979003455;0.46287108995183807;0.46644882761914697;-0.4461419249637163;-0.44962114188236585;0.9809754378255171;1.0000250543462859;9.999507744791146;0.41679727758604035;-0.43522900848016677;-0.4352290329090312;0.4248340380171673;0.3992925047630816;0.5830609548670241;0.9999419077361482
18.843168;0.9922469908747736;0.46287193203693716;0.46644907606707625;-0.44614192458511126;-0.44962114254171526;0.9809760643197467;1.0000249000390729;9.999527276156064;0.4167973462107932;-0.43522900887995575;-0.435229033575454;0.4248343313455546;0.39929301040885407;0.5830614019117698;0.9999407781286821
18.853168;0.9922481841956572;0.46287274322514027;0.46644932850185067;-0.44614192418358123;-0.4496211432192901;0.9809766602890296;1.0000247988885984;9.999546955221808;0.41679741284935534;-0.4352290092777124;-0.4352290342223472;0.4248345926048803;0.39929354882685336;0.5830618441106957;0.9999396891959357
18.863168;0.9922493804532375;0.4628735221604392;0.46644958301571887;-0.44614192375748374;-0.4496211439118281;0.9809772257031795;1.0000247427940654;9.999566813434875;0.4167974772016398;-0.4352290096722689;-0.4352290348485491;0.42483482146250884;0.39929411963429934;0.5830622849907537;0.9999386524177134
18.873168;0.9922505823583924;0.46287426688133615;0.46644983686448777;-0.44614192330533153;-0.4496211446166321;0.9809777629471665;1.0000247242858828;9.999586871140957;0.41679753879205605;-0.43522901006232373;-0.43522903545258396;0.4248350177850411;0.3992947225440338;0.5830627272852916;0.9999376805653087
18.883168;0.9922517917315887;0.4628749751349742;0.4664500867159441;-0.4461419228261198;-0.4496211453313657;0.9809782762215212;1.0000247376250606;9.999607140611625;0.4167975971043105;-0.43522901044646856;-0.43522903603271246;0.42483518199408066;0.3992943568071626;0.5830624875621768;0.9999367856583934
18.893168;0.9922530089906767;0.4628755794779953;0.4664502636201534;-0.4461408217185037;-0.4496200368694879;0.9809787705326131;1.0000247794685502;9.999627628862516;0.4167976519789303;-0.43522901082308546;-0.4352290365872169;0.4248353154039077;0.3992950210842877;0.5830629360227907;0.9999359766548233
18.903168;0.9922542325053441;0.46287620696353104;0.46645049491613644;-0.4461408211852785;-0.44962003759688635;0.9809792508877407;1.000024847856164;9.999648340876734;0.41679770412866446;-0.4352290111902126;-0.4352290371146794;0.42483542012929926;0.39929571376687417;0.5830633871104635;0.9999352585478183
18.913168;0.9922554589619187;0.4628767900642421;0.46645071179825676;-0.44614082062649196;-0.4496200383272157;0.9809797218096764;1.0000249407130293;9.999669280585442;0.4167977551521793;-0.43522901154555593;-0.4352290376140718;0.424835498775041;0.39929643318930363;0.5830638391223454;0.9999346332937146
18.923168;0.9922566845983855;0.4628773266370593;0.4664509110033549;-0.44614082004359784;-0.449620039058584;0.9809801875101355;1.0000250555453238;9.999690449257633;0.41679780702224595;-0.4352290118865091;-0.43522903808482105;0.4248355542753054;0.39929717756349875;0.5830642894411874;0.9999341008940765
18.933168;0.9922579055940595;0.4628778151760513;0.46645108967114285;-0.4461408194381044;-0.44962003978916937;0.980980652837203;1.0000251896683463;9.999711847930676;0.41679786159539817;-0.43522901221011795;-0.43522903852681827;0.4248355896897778;0.39929794506342564;0.5830647348796156;0.999933659406019
18.943168;0.9922591181781321;0.4628782547344347;0.46645124548275396;-0.4461408188114631;-0.4496200405171219;0.9809811238753097;1.0000253402297525;9.99973347954135;0.41679792042961394;-0.4352290125133481;-0.43522903894024056;0.4248356078556389;0.39929873412959915;0.5830651718112155;0.999933304567386
18.953168;0.9922603191622503;0.4628785797057637;0.46645131107020793;-0.4461397175640788;-0.4496189320565742;0.9809816073842376;1.0000255047404412;9.999755344827784;0.4167979848373146;-0.43522901279358667;-0.4352290393253562;0.42483561123523156;0.3992985434995268;0.5830649114233126;0.9999330295970741
18.963168;0.9922615060766137;0.462878919203303;0.4664514156031037;-0.4461397168999096;-0.44961893277458487;0.9809821101568579;1.0000256821328612;9.999777439072714;0.4167980557776916;-0.4352290130487078;-0.43522903968243537;0.424835601946601;0.399299372057425;0.5830653198964731;0.9999328256234193
18.973168;0.9922626768715461;0.462879207737264;0.4664514925433505;-0.44613971621973125;-0.4496189334863005;0.9809826386036056;1.000025873190183;9.999799751848938;0.4167981333730676;-0.43522901327680974;-0.4352290400117028;0.42483558177018144;0.3993002189018021;0.5830657094932515;0.9999326830791485
18.983168;0.9922638298353126;0.4628794449709908;0.4664515413681235;-0.4461397155254291;-0.4496189341914091;0.98098319779592;1.000026079655849;9.999822264744889;0.41679821657870264;-0.4352290134762921;-0.435229040313343;0.42483555230947617;0.39930108342383513;0.583066078639361;0.999932592957294
18.993168;0.9922649635394742;0.4628796307716471;0.46645156203652627;-0.44613971481884274;-0.44961893488966737;0.9809837908012915;1.0000263025389615;9.999844949138424;0.41679830351862757;-0.4352290136461392;-0.4352290405876631;0.42483551527146796;0.3993019651888017;0.5830664268645089;0.9999325470915773
19.003168;0.9922660763086958;0.4628797651854818;0.46645155491092866;-0.4461397141017084;-0.44961893558053534;0.9809844192756866;1.0000265408861992;9.999867766043302;0.4167983921300694;-0.43522901378580764;-0.43522904083530634;0.4248354724598164;0.3993028636596501;0.583066754529414;0.9999325383430819
19.013168;0.9922671655892538;0.4628797837516502;0.466451455460551;-0.4461386127743569;-0.449617827078713;0.980985084601684;1.0000267919267043;9.999890665954734;0.4167984806054288;-0.43522901389467006;-0.43522904105726523;0.4248354255335311;0.3993027780055595;0.5830663775486544;0.9999325616011109
19.023168;0.992268227804262;0.4628798173036293;0.46645139611458947;-0.44613861204005967;-0.4496178277507374;0.9809857885674937;1.0000270522885812;9.999913589692985;0.41679856752751915;-0.4352290139715983;-0.4352290412547885;0.4248353758036823;0.3993037072531228;0.5830666667447436;0.9999326144981958
19.033168;0.9922692586047266;0.4628798022773489;0.4664513138916405;-0.44613861129846466;-0.44961782841019676;0.9809865334322069;1.0000273190769073;9.99993646707402;0.416798651708204;-0.43522901401514635;-0.43522904142936575;0.424835324095224;0.39930465041920127;0.5830669383353414;0.999932696199044
19.043168;0.992270253143265;0.4628797399088335;0.4664512119148172;-0.44613861055009496;-0.4496178290545529;0.9809873215194916;1.0000275898817297;9.999959213166825;0.4167987320059204;-0.43522901402404546;-0.4352290415826569;0.4248352708103821;0.39930560633955225;0.5830671938189468;0.9999328052772799
19.053168;0.9922712063042066;0.4628796313445415;0.4664510937314428;-0.4461386097953107;-0.44961782968103825;0.9809891543984119;1.0000278620659784;9.999981734508665;0.4167988073614455;-0.43522901399743974;-0.4352290417163058;0.4248352161465844;0.39930657359414296;0.583067434828016;0.9999329390783055
19.063168;0.9922731112355099;0.46287991699001857;0.4664509362598468;-0.4461390853300945;-0.44961785795830406;0.9809900320872719;1.0000281322098836;10.000003944489185;0.4167988768888958;-0.43522901393480884;-0.43522904183181005;0.42483516012976824;0.3993075507617629;0.5830676628154984;0.99993309471572
19.073168;0.9922739663529645;0.46287965507209755;0.4664507307634002;-0.4461379839617098;-0.4496167493559875;0.9809909529298815;1.0000283960927925;10.000025772926342;0.41679893982787186;-0.43522901383586887;-0.43522904193047074;0.4248351024305321;0.3993075366062867;0.583067194334824;0.9999332695255775
19.083168;0.9922747647923645;0.4628794159838857;0.4664505842629015;-0.446137983190836;-0.449616749911004;0.9809919142051993;1.0000286494502935;10.000047166711045;0.41679899527304287;-0.43522901370046513;-0.4352290420133563;0.42483504222479496;0.3993085298852166;0.5830674011540004;0.9999334602271327
19.093168;0.9922755015755643;0.462879135928964;0.4664504336620477;-0.44613798241597025;-0.44961675043635524;0.9809929129828395;1.0000288889795867;10.000068085996228;0.41679904194761125;-0.4352290135283174;-0.43522904208129737;0.42483497826547817;0.39930952916407997;0.5830676005880857;0.9999336624227786
19.103168;0.99227617267166;0.4628788153350466;0.466450280779322;-0.44613798163793983;-0.44961675092961867;0.9809939469498712;1.000029112444178;10.00008850096513;0.41679907847382097;-0.4352290133188308;-0.43522904213487984;0.4248349090521131;0.3993105330206122;0.5830677947762585;0.9999338707602597
19.113168;0.9922767754949684;0.46287845402553895;0.46645012718894596;-0.4461379808577246;-0.4496167513888415;0.9809950146659976;1.0000293181294602;10.000108394905446;0.416799103915381;-0.4352290130712522;-0.4352290421744548;0.4248348328536405;0.39931154035452976;0.5830679855596346;0.999934079079892
19.123168;0.9922773083068028;0.4628780513925408;0.4664499742840454;-0.446137980076431;-0.4496167518124396;0.9809961148983872;1.000029504461264;10.000127771359384;0.41679911799766267;-0.43522901278488496;-0.43522904220019404;0.4248347476200339;0.39931255034381635;0.5830681744410869;0.9999342812810591
19.133168;0.9922777691462734;0.4628775413997524;0.46644975768200997;-0.44613687869314506;-0.44961564301490564;0.9809972460439691;1.0000296695040498;10.000146655128468;0.41679912094777216;-0.4352290124590573;-0.4352290422121006;0.4248346510207685;0.39931256209469856;0.5830676778364247;0.9999344730430851
19.143168;0.992278155517138;0.4628770524077467;0.4664496087389532;-0.4461368779139487;-0.4496156433634076;0.9809984062638873;1.0000298102743324;10.000165081622864;0.41679911323819047;-0.4352290120930934;-0.43522904221000663;0.42483454058848846;0.39931357443992455;0.5830678673820301;0.9999346526894091
19.153168;0.9922784648635401;0.4628765185061339;0.4664494619986875;-0.4461368771386429;-0.44961564367304796;0.9809995939351603;1.0000299225184086;10.000183082011327;0.416799095383352;-0.4352290116863298;-0.4352290421936342;0.4248344139256935;0.3993145859347647;0.5830680609212296;0.9999348202691597
19.163168;0.9922786951487719;0.4628759395462657;0.4664493166622413;-0.44613687636957494;-0.4496156439438332;0.9810008078878864;1.0000300015122627;10.000200676172433;0.4167990677682;-0.43522901123807;-0.4352290421626258;0.42483426899232574;0.39931559477102757;0.5830682619303427;0.9999349761666358
19.173168;0.9922788455583734;0.4628753160255147;0.46644917118564977;-0.446136875608986;-0.4496156441762853;0.9810020470134709;1.0000300436501492;10.000217876282282;0.4167990305464356;-0.43522901074770987;-0.4352290421165238;0.42483410419669215;0.39931659875323217;0.5830684737910102;0.9999351206538472
19.183168;0.9922789170787027;0.4628746487894469;0.4664490236007696;-0.4461368748585632;-0.44961564437092016;0.9810033100521128;1.0000300472515251;10.000234692787027;0.4167989837262271;-0.4352290102150226;-0.4352290420548122;0.4248339183045928;0.3993175955302447;0.583068699552604;0.9999352544551608
19.193168;0.992278912276537;0.4628738739233838;0.4664488064946457;-0.44613577351739436;-0.4496145353439539;0.9810045963075835;1.0000300118897565;10.000251137740452;0.4167989271931885;-0.43522900964029493;-0.43522904197706774;0.4248337105626232;0.3993175828300589;0.5830682575171293;0.9999353793230468
19.203168;0.9922788344924973;0.46287312216474386;0.466448648795984;-0.4461357727912338;-0.44961453546414476;0.9810059059521247;1.0000299376319914;10.00026722950919;0.41679886044479786;-0.4352290090243322;-0.43522904188311473;0.4248334810084673;0.3993185583717667;0.5830685210808072;0.9999354977800657
19.213168;0.9922786868852865;0.462872329400778;0.46644848334438;-0.44613577207913413;-0.4496145355479291;0.981007239143379;1.000029825062697;10.000282997039514;0.41679878252320307;-0.4352290083685204;-0.4352290417730169;0.4248332306663135;0.39931951949134825;0.5830688085436302;0.9999356122538664
19.223168;0.9922784715012948;0.4628714963482514;0.46644830859967773;-0.44613577138214155;-0.4496145355960973;0.9810085954691371;1.0000296753740119;10.00029847682722;0.4167986924588529;-0.4352290076746835;-0.4352290416469019;0.42483296140489935;0.3993204630525167;0.5830691222128846;0.9999357240213026
19.233168;0.9922781888823983;0.46287062366325926;0.46644812325071994;-0.4461357707011085;-0.44961453560952835;0.9810099743893191;1.0000294897859898;10.00031370458441;0.41679858966671884;-0.4352290069446231;-0.4352290415048045;0.4248326754906497;0.3993213859721821;0.5830694635073193;0.9999358327400281
19.243168;0.9922778385930109;0.46286971200339155;0.46644792633197313;-0.44613577003687743;-0.4496145355888811;0.9810113757845631;1.0000292688837058;10.000328706954422;0.41679847389820385;-0.4352290061799957;-0.4352290413465885;0.4248323752525942;0.3993222857246053;0.5830698331334919;0.9999359369919252
19.253168;0.9922774199152965;0.4628686974727225;0.4664476520181006;-0.4461346687881528;-0.4496134263502402;0.9810128003392311;1.0000290127843472;10.000343494342838;0.4167983450582567;-0.43522900538265236;-0.4352290411718881;0.42483206300457116;0.39932216045261176;0.5830695459843317;0.9999360348664477
19.263168;0.9922769321067014;0.4628677115437713;0.46644743122771837;-0.4461346681603982;-0.44961342626209383;0.9810142498715996;1.0000287220183803;10.000358058275612;0.4167982030457117;-0.435229004554842;-0.43522904098008264;0.42483174100945287;0.39932300913489327;0.5830699705859463;0.9999361240204196
19.273168;0.9922763747834803;0.4628666914719796;0.4664471990266169;-0.4461346675524431;-0.4496134261410223;0.9810157273367806;1.0000283987452177;10.00037237530846;0.41679804745287596;-0.4352290036991295;-0.435229040770393;0.42483141145522807;0.3993238318256205;0.5830704197885032;0.9999362015566435
19.283168;0.9922757482998456;0.46286563946865794;0.4664469561921384;-0.4461346669652081;-0.44961342598885556;0.9810172362239407;1.0000280473604266;10.000386413914818;0.4167978773286126;-0.4352290028182553;-0.43522904054209205;0.4248310764086116;0.3993246295615727;0.5830708912776291;0.9999362637146567
19.293168;0.9922750537035075;0.462864557676901;0.4664467037674418;-0.446134666399446;-0.44961342580852154;0.9810187793464066;1.0000276735708968;10.000400144915993;0.41679769136532574;-0.4352290019150544;-0.43522904029456383;0.42483073775793206;0.3993254039742009;0.5830713834601908;0.9999363055678676
19.303168;0.9922742927314089;0.46286338349301054;0.4664463776982477;-0.44613356525370607;-0.4496123164194968;0.9810203574603296;1.0000272829567591;10.00041355303668;0.4167974882912715;-0.4352290009923368;-0.43522904002709095;0.424829397322981;0.39932515690169307;0.5830704819470753;0.9999363217182305
19.313168;0.992273467889671;0.46286224931850795;0.46644611037365336;-0.44613356473335924;-0.449612316193962;0.981021968710972;1.0000268803569718;10.000426640067882;0.4167972669015053;-0.4352290000527332;-0.4352290397386198;0.4248290570754586;0.3993258901648698;0.5830710132142793;0.9999363076432931
19.323168;0.9922725824085307;0.46286109320230123;0.4664458378857514;-0.4461335642372032;-0.44961231595149503;0.9810236092952012;1.0000264702566053;10.00043942048446;0.4167970258074389;-0.43522899909867346;-0.4352290394276531;0.42482871925011984;0.3993266056291469;0.5830715630592161;0.9999362599040731
19.333168;0.9922716406050602;0.4628599184299097;0.46644556155126915;-0.446133563766145;-0.44961231569561494;0.9810252743470819;1.0000260573765922;10.000451918154255;0.4167967635713725;-0.4352289981323319;-0.43522903909222405;0.42482838625778124;0.3993273054118393;0.5830721304815127;0.9999361752530768
19.343168;0.9922706487985433;0.4628587284021634;0.46644528249030703;-0.4461335633206648;-0.4496123154295411;0.9810269584279349;1.000025646522576;10.000464164662993;0.4167964792489075;-0.435228997155462;-0.43522903872994717;0.4248280604390809;0.39932799176302286;0.5830727138340057;0.9999360503344636
19.353168;0.9922696156651332;0.4628575265473291;0.46644500155710483;-0.44613356290062306;-0.4496123151561545;0.9810286560588523;1.000025242319786;10.000476195994576;0.4167961727264036;-0.435228996169434;-0.4352290383382307;0.4248277437436802;0.3993286666318603;0.5830733110346668;0.9999358824081728
19.363168;0.9922685512426762;0.46285625167020145;0.4664446541165546;-0.4461324619032133;-0.4496112056938752;0.9810303625141025;1.000024849355574;10.000488048338191;0.4167958445834484;-0.435228995175457;-0.43522903791463363;0.4248274375496725;0.39932833141245583;0.5830732351582295;0.999935670099368
19.373168;0.9922674652408071;0.4628550378369211;0.4664443720838924;-0.44613246153222347;-0.4496112054133852;0.9810320742522309;1.00002447192678;10.000499753956234;0.41679549571103003;-0.43522899417472755;-0.43522903745715025;0.4248271427965838;0.3993289869091237;0.5830738542496278;0.9999354135457948
19.383168;0.9922663662347376;0.46285382478132525;0.4664440914984956;-0.44613246118493394;-0.4496112051327423;0.9810337881434511;1.0000241136483525;10.000511338445643;0.4167951270818532;-0.43522899316853647;-0.4352290369642742;0.4248268601655314;0.399329633274448;0.5830744819478124;0.9999351143079195
19.393168;0.9922652623948885;0.4628526169960555;0.4664438138182638;-0.44613246086092406;-0.4496112048539752;0.981035500079347;1.0000237775430973;10.00052282116332;0.41679473972285275;-0.4352289921583941;-0.43522903643489486;0.42482659007476314;0.3993302700474029;0.5830751176311693;0.9999347752947261
19.403168;0.9922641623044614;0.46285141845668665;0.4664435402050504;-0.446132460559705;-0.4496112045785171;0.9810372044707578;1.0000234660312686;10.000534214905294;0.41679433466298155;-0.43522899114600194;-0.43522903586817935;0.42482633274038;0.399330896445498;0.5830757615237002;0.9999344004212415
19.413168;0.9922630751526359;0.4628502324809506;0.46644327124412976;-0.44613246028079767;-0.4496112043068299;0.9810398947616922;1.0000231806018318;10.000545522539515;0.41679391295159834;-0.43522899013302657;-0.43522903526355383;0.42482608843693326;0.3993315116401929;0.5830764142210157;0.9999339939119827
19.423168;0.9922620108163911;0.4628489968201962;0.466442941352402;-0.44613135942151105;-0.44961009485432174;0.9810415641277438;1.0000229216815142;10.000556735958979;0.41679347589701665;-0.43522898912093405;-0.43522903462067264;0.42482585766956565;0.39933111471348864;0.5830763913329421;0.9999335595951909
19.433168;0.9922609792727168;0.46284784354680314;0.4664426805738251;-0.44613135918566704;-0.44961009458841916;0.9810432059896526;1.0000226887410568;10.000567839453716;0.4167930254460779;-0.43522898811099037;-0.4352290339392077;0.4248256410787649;0.3993317045370178;0.583077062809472;0.9999331009394689
19.443168;0.9922599898376363;0.4628467101212711;0.4664424224678738;-0.44613135897035805;-0.4496100943239664;0.9810448144552613;1.000022480107817;10.000578813742072;0.41679256463912234;-0.435228987104276;-0.43522903321872575;0.4248254392065437;0.3993322799974486;0.5830777430040762;0.9999326217197038
19.453168;0.9922590514180718;0.4628455992508805;0.466442165964052;-0.4461313587751307;-0.4496100940601526;0.9810463845805982;1.000022292829346;10.000589636624776;0.41679209780843185;-0.4352289861016725;-0.43522903245901495;0.4248252522036011;0.399332840305339;0.5830784298995036;0.999932126006559
19.463168;0.9922581727221552;0.46284451379289343;0.46644191004282015;-0.44613135859987113;-0.4496100937966394;0.9810479120255619;1.0000221235557354;10.000600280385546;0.4167916301151762;-0.4352289851039511;-0.43522903166057425;0.4248250796388246;0.39933338488687514;0.5830791200673081;0.9999316176204321
19.473168;0.9922573616170212;0.46284339162958066;0.46644158856875967;-0.4461302578424607;-0.44960898434949803;0.9810493923891099;1.0000219693838184;10.000610711870019;0.4167911668280816;-0.43522898411202243;-0.4352290308247467;0.4248249206675128;0.3993339130126675;0.5830798093096228;0.9999311002923509
19.483168;0.9922566245538557;0.46284236529464384;0.4664413322578296;-0.44613025770742226;-0.44960898408758326;0.9810508210753683;1.0000218273761106;10.000620898390746;0.41679071290697867;-0.4352289831271396;-0.43522902995345436;0.42482477421948933;0.3993334236193231;0.5830798085882732;0.9999305779901835
19.493168;0.9922559667477838;0.46284137258773034;0.4664410763031898;-0.446130257592294;-0.44960898382731274;0.981052193715996;1.0000216941765467;10.000630815879344;0.41679027265651963;-0.4352289821509036;-0.43522902904879807;0.4248246386960011;0.3993339154782163;0.5830804840142235;0.9999300545342803
19.503168;0.9922563908532565;0.46284085528459035;0.4664407951982756;-0.4461307337830544;-0.44960901124084524;0.9810535062252823;1.0000215664875896;10.000640454928435;0.4167898493129375;-0.43522898118534625;-0.43522902811284975;0.4248245116533985;0.3993343875539734;0.5830811472482331;0.9999295333482536
19.513168;0.9922559034874597;0.46283993760736336;0.46644054377418165;-0.4461307337054321;-0.4496090109857934;0.9810547544102779;1.000021441053778;10.000649822077396;0.4167894450622988;-0.4352289802330936;-0.43522902714779055;0.4248243901865565;0.39933483919861984;0.5830817949012627;0.9999290174950602
19.523168;0.9922555039439024;0.4628390610982907;0.4664402968663026;-0.44613073364521383;-0.4496090107340167;0.9810559342004346;1.0000213140534495;10.000658935762269;0.41678906151916306;-0.43522897929721394;-0.43522902615597353;0.4248242716284889;0.3993352699789118;0.5830824231047808;0.9999285091778712
19.533168;0.9922551908909587;0.46283816322503796;0.46643999048595136;-0.4461296329983119;-0.44960790130129197;0.9810570426117303;1.0000211811771393;10.000667819498021;0.4167886998282057;-0.43522897838088254;-0.43522902513968376;0.424824153777143;0.39933467946455325;0.5830823423539833;0.9999280093400802
19.543168;0.9922549609336423;0.4628373761950145;0.4664397568903142;-0.4461296329706475;-0.44960790105540155;0.9810580783447306;1.000021038320466;10.00067649664421;0.4167883601989635;-0.43522897748722994;-0.4352290241009999;0.4248240346145255;0.3993350671160304;0.5830829176625015;0.9999275181729785
19.553168;0.9922548092230913;0.46283663748721376;0.46643953227590645;-0.4461296329581407;-0.4496079008111356;0.9810590412659677;1.000020881835139;10.000684990726917;0.416788041869315;-0.4352289766193203;-0.43522902304178335;0.42482391198849234;0.399335432117884;0.5830834598692274;0.999927036322902
19.563168;0.9922547306582575;0.46283594920651505;0.4664393184768389;-0.4461296329600129;-0.4496079005672309;0.9810599315969386;1.0000207085902322;10.00069333252594;0.4167877437982106;-0.4352289757801532;-0.4352290219635902;0.42482378357511175;0.3993357734851978;0.583083965855165;0.999926566006975
19.573168;0.9922547214340236;0.4628353127197563;0.46643911750932426;-0.4461296329752276;-0.44960790032258;0.9810607502110119;1.000020516136542;10.000701567491433;0.4167874652286244;-0.4352289749726161;-0.4352290208676331;0.424823647225786;0.3993360904701128;0.5830844337940625;0.9999261107468097
19.583168;0.9922547800211544;0.4628347283421919;0.4664389314033659;-0.44612963300242275;-0.4496079000764524;0.9810614992870395;1.0000203026180716;10.000709752212634;0.41678720575847966;-0.4352289741993562;-0.4352290197548319;0.4248235014780852;0.3993363827760187;0.5830848631667264;0.9999256741046777
19.593168;0.992254906574471;0.4628341305907512;0.466438696652866;-0.44612853243679346;-0.4496067906442089;0.9810621814894687;1.000020066841787;10.00071794042631;0.41678696522738135;-0.4352289734627759;-0.43522901862595903;0.4248233457671246;0.39933565048925984;0.5830845698050454;0.999925259212729
19.603168;0.9922551012997142;0.46283364824127704;0.4664385459560723;-0.4461285324835664;-0.4496067903936769;0.9810627981798383;1.0000198082820582;10.00072617200978;0.4167867435297557;-0.4352289727650686;-0.43522901748191534;0.42482318026794164;0.39933589386442225;0.5830849256259645;0.9999248689392093
19.613168;0.9922553634317731;0.46283321540285094;0.46643841580358847;-0.44612853253797174;-0.4496067901401011;0.9810633487002197;1.0000195263957061;10.000734469961069;0.4167865403625495;-0.43522897210805206;-0.4352290163239099;0.4248230056728019;0.3993361132329803;0.5830852491154956;0.9999245059021877
19.623168;0.9922556910653759;0.46283283156630517;0.466438307748323;-0.4461285325985517;-0.4496067898831016;0.981063831302567;1.000019219953823;10.00074284097862;0.4167863550616586;-0.4352289714930684;-0.4352290151534117;0.4248228229955825;0.39933630925387575;0.5830855444616876;0.9999241726610626
19.633168;0.9922560812942343;0.462832496650872;0.4664382225487073;-0.446128532663916;-0.4496067896227934;0.9810642447280663;1.0000188871713436;10.000751280616207;0.41678618667517897;-0.43522897092111335;-0.4352290139721535;0.42482263329465125;0.3993364830039471;0.5830858158104036;0.9999238720215855
19.643168;0.9922565305025701;0.4628321455454692;0.46643809466121056;-0.44612743212952805;-0.4496056801756691;0.9810645893583642;1.0000185264085255;10.000759781543431;0.41678603436128114;-0.43522897039293057;-0.43522901278232995;0.42482243743278597;0.3993366355611102;0.5830860668632427;0.9999236073153069
19.653168;0.9922570348117766;0.4628319074095967;0.4664380542320604;-0.44612743220102974;-0.4496056799111612;0.9810648673695826;1.0000181366860514;10.000768336762038;0.4167858979162689;-0.43522896990904697;-0.4352290115866703;0.4248222360326835;0.3993357677146904;0.5830856160835405;0.9999233825218292
19.663168;0.9922575908828651;0.4628317164453907;0.46643803525463634;-0.4461274322741963;-0.44960567964653064;0.9810650821901251;1.0000177178323524;10.000776939315129;0.416785777745355;-0.43522896946983075;-0.4352290103881811;0.42482202963696636;0.39933588022609234;0.5830858366712021;0.9999232015326758
19.673168;0.9922581963926658;0.4628315716700082;0.4664380375566587;-0.446127432348246;-0.4496056793833949;0.9810652380849231;1.0000172707188382;10.000785582579494;0.4167856741845725;-0.4352289690754968;-0.43522900918988533;0.4248218190772212;0.39933597414689065;0.583086047255114;0.9999230668759185
19.683168;0.992258849430548;0.46283147192886004;0.46643806125268855;-0.44612743242247743;-0.449605679123238;0.9810653399872196;1.000016797330636;10.000794255922616;0.4167855870678375;-0.43522896872606254;-0.4352290079949032;0.4248216056513751;0.3993360507245629;0.5830862514710561;0.9999229793842503
19.693168;0.9922595476006584;0.46283141580815956;0.46643810640937416;-0.4461274324963497;-0.4496056788670273;0.9810653929789701;1.0000163002014426;10.000802940328763;0.4167855158744811;-0.4352289684211544;-0.4352290068065918;0.4248213907307111;0.39933611114835604;0.5830864527575759;0.999922938955561
19.703168;0.9922602874879302;0.4628313367142151;0.4664381073586447;-0.4461263319662139;-0.44960456943087823;0.9810654013814777;1.000015781666239;10.00081161033293;0.4167854600968837;-0.4352289681597013;-0.43522900562834177;0.42482117532961866;0.3993351565057834;0.5830859692374687;0.999922945021675
19.713168;0.9922610647037807;0.4628313626124346;0.4664381942366902;-0.4461263320385006;-0.4496045691828366;0.9810653682147409;1.0000152435612806;10.000820233038143;0.4167854194590706;-0.4352289679399902;-0.43522900446313617;0.4248209603225279;0.3993351877038567;0.5830861734878756;0.9999229967577267
19.723168;0.9922618748542766;0.4628314267819116;0.4664383005968038;-0.4461263321095339;-0.4496045689380808;0.9810652955351189;1.0000146875830311;10.000828765258776;0.4167853937438839;-0.4352289677601118;-0.4352290033131543;0.4248207471189846;0.39933520515735993;0.5830863833842703;0.9999230939293409
19.733168;0.9922627146320877;0.4628315274422593;0.4664384251019377;-0.44612633217887604;-0.44960456869579984;0.9810651855578202;1.0000141164210887;10.000837158005545;0.41678538250050534;-0.4352289676182181;-0.4352290021796391;0.4248205380521887;0.39933520868408295;0.583086601948577;0.9999232372204108
19.743168;0.992263582129604;0.46283166286101773;0.4664385661610303;-0.44612633224613363;-0.4496045684553798;0.9810650419599923;1.0000135349036674;10.00084536512362;0.41678538482510763;-0.4352289675124209;-0.43522900106313617;0.42482033605592245;0.39933519774352383;0.5830868321924663;0.9999234270959664
19.753168;0.9922644766496854;0.4628317664347727;0.46643865675742907;-0.4461252317076576;-0.4496034590326976;0.9810658703121988;1.0000129495222618;10.000853349672976;0.41678539916396107;-0.4352289674406746;-0.4352289999638899;0.42482014384173716;0.39933517158769216;0.583087076789545;0.9999236625867898
19.763168;0.9922653979658007;0.46283196622744727;0.46643882643728485;-0.4461252317697816;-0.4496034587969534;0.9810656771037066;1.000012366398962;10.000861081121394;0.4167854235012533;-0.43522896740086897;-0.4352289988821371;0.4248199632531557;0.3993341292427513;0.5830866532623664;0.9999239408571118
19.773168;0.9922663449426943;0.46283219585534335;0.466439009118969;-0.4461252318287588;-0.4496034585652691;0.9810654680861743;1.0000117896425436;10.000868524673681;0.41678545591459887;-0.43522896739102607;-0.4352289978183525;0.424819795318791;0.3993340695152281;0.5830869337324975;0.9999242572907098
19.783168;0.9922673148271921;0.4628324546223457;0.4664392047855127;-0.4461252318841916;-0.4496034583386389;0.9810652473442184;1.0000112211376575;10.000875637679975;0.41678549488922956;-0.4352289674094418;-0.43522899677336446;0.42481964060782174;0.39933399105497547;0.5830872350420805;0.9999246062865194
19.793168;0.9922683041915463;0.4628327425865083;0.4664394138036895;-0.4461252319359314;-0.4496034581172464;0.9810650178215051;1.0000106611744821;10.00088237815568;0.41678553921076605;-0.43522896745471384;-0.4352289957481163;0.4248194993368009;0.3993338925549866;0.5830875582900867;0.999924982259985
19.803168;0.9922693105065375;0.46283306005970215;0.4664396366374841;-0.44612523198414544;-0.4496034579004328;0.9810647826237147;1.0000101089777045;10.000888713305175;0.4167855876085278;-0.4352289675256425;-0.4352289947433554;0.42481937143893495;0.3993337730900768;0.583087904019645;0.9999253799400649
19.813168;0.9922703328232964;0.4628333423857093;0.4664398083185361;-0.44612413142579516;-0.4496023485027908;0.9810645459668259;1.0000095631705403;10.000894618530248;0.4167856382640656;-0.43522896762116153;-0.43522899375960555;0.4248192566678828;0.3993326323498335;0.5830875869897872;0.9999257944332146
19.823168;0.9922713713153554;0.46283371945995805;0.46644005982684145;-0.4461241314678943;-0.4496023482911042;0.9810643129539398;1.000009022606121;10.000900072898888;0.4167856884670548;-0.43522896774037007;-0.43522899279727834;0.4248191544638137;0.3993324705847896;0.5830879757282651;0.9999262213509953
19.833168;0.9922724265103943;0.46283412627340464;0.4664403254019241;-0.44612413150752567;-0.4496023480795946;0.9810640883816418;1.0000084868520747;10.0009050613454;0.41678573484188464;-0.4352289678825052;-0.4352289918567213;0.42481906378106243;0.39933228843358853;0.583088383516565;0.9999266564626826
19.843168;0.9922734987650798;0.46283456262066386;0.4664406043131484;-0.446124131545084;-0.4496023478668225;0.9810638759541291;1.0000079561371547;10.000909578734491;0.4167857739991884;-0.4352289680468602;-0.43522899093822726;0.42481898323527634;0.39933208698410705;0.5830888084325342;0.9999270953174704
19.853168;0.9922745878800203;0.46283502820281863;0.4664408957641881;-0.44612413158095426;-0.4496023476516713;0.9810636783042087;1.0000074318518288;10.000913627381173;0.41678580289471323;-0.43522896823274354;-0.4352289900420456;0.4248189115305979;0.3993318680145295;0.5830892485182931;0.9999275337761354
19.863168;0.9922756928314256;0.462835457408002;0.46644113376834523;-0.44612303101221096;-0.44960123824934617;0.9810634972315546;1.0000069172083037;10.000917215140301;0.4167858187797317;-0.43522896843956965;-0.4352289891683705;0.4248188477989253;0.39933163401799565;0.5830897019295076;0.9999279690640623
19.873168;0.992276811573108;0.4628359787432461;0.46644144899186346;-0.44612303104575457;-0.44960123802800755;0.9810633342908381;1.0000064167835925;10.000920359897183;0.41678581912826906;-0.43522896866705113;-0.43522898831727397;0.4248187915780999;0.39933038798442494;0.5830894822457741;0.9999283998491701
19.883168;0.9922779411938235;0.46283652572000594;0.4664417760469141;-0.4461230310781762;-0.4496012378033775;0.9810631914859727;1.000005935161866;10.000923093887096;0.4167858016416206;-0.43522896891513896;-0.4352289874886492;0.4248187425236989;0.3993301332942802;0.5830899580912177;0.9999288250461852
19.893168;0.9922790789717493;0.4628370967627587;0.46644211439101974;-0.44612303110935275;-0.4496012375752194;0.9810630711320218;1.0000054757441013;10.000925460908759;0.41678576432961545;-0.4352289691835805;-0.4352289866821981;0.42481870005667427;0.39932987375950807;0.5830904435426678;0.9999292429277288
19.903168;0.9922802235303186;0.4628376902971919;0.46644246262037514;-0.4461230311394795;-0.4496012373433166;0.9810629752401739;1.0000050406202223;10.000927508685512;0.41678570556821865;-0.43522896947154194;-0.4352289858973529;0.424818663233073;0.399329613364696;0.5830909378694173;0.9999296515686416
19.913168;0.9922823735151977;0.462838743924741;0.4664427922502786;-0.44612350744780294;-0.44960126477885887;0.9810629055900077;1.0000046311329214;10.000929284291082;0.4167856241476023;-0.43522896977777376;-0.43522898513325936;0.42481863099124295;0.3993293556474864;0.5830914404571903;0.9999300496615853
19.923168;0.992283534538776;0.46283931307948073;0.4664430894018784;-0.44612240687199767;-0.44960015535425235;0.9810628640899519;1.0000042479431763;10.000930830462998;0.41678551942012415;-0.43522897010111133;-0.43522898438902535;0.4248186024497123;0.3993291032178158;0.5830919502796484;0.9999304365872939
19.933168;0.9922847082487497;0.4628399655402965;0.46644345639578233;-0.4461224068990851;-0.4496001551080249;0.9810628524623316;1.0000038909599975;10.000932179046039;0.4167853912335705;-0.4352289704406623;-0.4352289836640245;0.424818577016434;0.3993278577177271;0.5830917807734569;0.9999308121821847
19.943168;0.9922858985033872;0.46284063538423537;0.46644382592159944;-0.4461224069237435;-0.44960015485401905;0.9810628717905906;1.0000035597196957;10.000933349233494;0.41678523958791475;-0.43522897079564044;-0.4352289829580085;0.424818554348082;0.39932762030351576;0.5830922997101283;0.9999311769568993
19.953168;0.992287109640591;0.46284132157760033;0.4664441961946292;-0.4461224069454746;-0.449600154589634;0.9810629228948268;1.0000032532435015;10.000934353881116;0.41678506446392627;-0.43522897116525866;-0.43522898227110535;0.4248185341399616;0.39932739239128295;0.5830928198503188;0.9999315323814736
19.963168;0.9922883464991419;0.4628420227555855;0.46644456597918027;-0.44612240696427446;-0.4496001543120296;0.981063007485421;1.0000029696016648;10.000935207030468;0.41678486595657444;-0.43522897154874657;-0.4352289816037995;0.42481851582226743;0.399327175954245;0.5830933386885456;0.9999318804796821
19.973168;0.9922896134721058;0.46284267203350693;0.4664448694065263;-0.4461213063761298;-0.44959904483453966;0.9810631288928127;1.0000027065265376;10.000935928515192;0.41678464461049464;-0.43522897194532906;-0.43522898095680207;0.4248184983043101;0.39932697330638667;0.5830938538213334;0.9999322232098722
19.983168;0.9922909135551701;0.4628433966884595;0.46644523737430804;-0.4461213063906321;-0.44959904452387134;0.9810632916887069;1.0000024622207178;10.00093654880155;0.41678440166671843;-0.43522897235412356;-0.4352289803309881;0.4248184798804992;0.39932578702803573;0.5830936779983094;0.9999325626025614
19.993168;0.9922922484774042;0.4628441291634643;0.46644560461798;-0.44612130640426123;-0.4495990441950928;0.9810635011756925;1.0000022352019624;10.000937113135919;0.4167841387194016;-0.43522897277412836;-0.4352289797275682;0.4248184584811681;0.3993256200595921;0.5830941783048219;0.999932900931262
20.003168;0.9922936196152223;0.4628448669593304;0.4664459709394649;-0.44612130641829845;-0.4495990438478747;0.9810637630855819;1.0000020239561103;10.00093767903312;0.4167838571080765;-0.4352289732043853;-0.4352289791480919;0.42481843217649434;0.3993254754316657;0.5830946666983337;0.9999332402434913
20.013168;0.9922950288223723;0.46284560757766374;0.4664463356024751;-0.4461213064343822;-0.4495990434820533;0.9810640830075867;1.0000018272362434;10.000938308911717;0.4167835578334246;-0.43522897364407076;-0.43522897859423104;0.4248183995034656;0.3993253557171976;0.5830951401885678;0.9999335820462534
20.023168;0.9922964785341323;0.46284634818130327;0.4664466974343836;-0.4461213064543507;-0.44959904309781695;0.981064465935576;1.000001644918408;10.000939061833918;0.41678324166181313;-0.4352289740924129;-0.4352289780676905;0.42481835951942043;0.39932526288776843;0.583095596168474;0.9999339273023935
20.033168;0.9922979708758597;0.4628470204902343;0.4664469898032225;-0.4461202058756922;-0.44959793351174093;0.9810649159808431;1.0000014787428562;10.000939984780514;0.4167829088542798;-0.43522897454858295;-0.4352289775700694;0.4248183118000395;0.3993251986901947;0.5830960325915353;0.9999342766797082
20.043168;0.9922995065690862;0.4628477505158349;0.4664473426509514;-0.446120205909332;-0.44959793309340906;0.9810654357537251;1.0000013323504164;10.000941109281879;0.416782559067836;-0.43522897501165214;-0.4352289771025369;0.4248182563599073;0.3993241648845463;0.5830957634585155;0.9999346310283784
20.053168;0.9923010846759515;0.46284846940784846;0.4664476901264103;-0.44612020595294094;-0.4495979326600973;0.9810660257588328;1.0000012104722689;10.000942457357917;0.41678219169849273;-0.43522897548066924;-0.43522897666564764;0.4248181933632642;0.39932416299743767;0.5830961584283529;0.999934991285383
20.063168;0.992302703162478;0.4628491731607409;0.466448032025192;-0.44612020600851415;-0.44959793221315864;0.9810666846155954;1.00000111765579;10.000944048727701;0.4167818060454716;-0.43522897595477134;-0.4352289762595879;0.4248181226404983;0.39932419384209716;0.5830965328596414;0.9999353580689411
20.073168;0.9923043596787972;0.4628498578338817;0.4664483681418874;-0.44612020607775293;-0.4495979317538157;0.9810674099807237;1.0000010572553195;10.00094590398176;0.41678140125667645;-0.43522897643317093;-0.4352289758847408;0.4248180432135644;0.3993242571796523;0.5830968871873898;0.9999357320474093
20.083168;0.9923060517654869;0.46285045497115535;0.4664486327240189;-0.44611910555758283;-0.4495968220991301;0.9810681988593569;1.0000010308563552;10.000948047401167;0.41678097647381396;-0.4352289769150788;-0.43522897554205386;0.4248179532589957;0.3993243518454938;0.5830972222256322;0.9999361146527833
20.093168;0.9923077768895795;0.46285109127040935;0.4664489561343272;-0.4461191056577999;-0.4495968216186638;0.981069046998322;1.000001038203647;10.000950508301912;0.4167805310732794;-0.43522897739968464;-0.43522897523291376;0.4248178506991634;0.39932347626622655;0.5830968544648474;0.9999365080117277
20.103168;0.9923095331002554;0.4628516988756606;0.4664492726279001;-0.44611910577426417;-0.44959682112930033;0.9810709486949667;1.000001077966669;10.000953318578214;0.4167800647885065;-0.43522897788613046;-0.4352289749587443;0.4248167338780848;0.3993236288702158;0.5830964268707233;0.9999369143361317
20.113168;0.9923113191479098;0.4628522748294198;0.4664495821820902;-0.4461191059068976;-0.4495968206320497;0.9810718975362722;1.0000011486906155;10.00095650768876;0.4167795777825095;-0.43522897837342195;-0.4352289747206814;0.42481660178127306;0.3993238081005325;0.5830967137750657;0.9999373358259872
20.123168;0.9923131337362421;0.46285281622105157;0.46644988491562106;-0.44611910605571414;-0.44959682012823654;0.9810728871755109;1.0000012490193406;10.000960095947843;0.4167790706627778;-0.4352289788604595;-0.43522897451955805;0.4248164540643383;0.3993240121939931;0.5830969887942291;0.9999377749842571
20.133168;0.9923149750251673;0.4628533204070306;0.4664501807721005;-0.4461191062211402;-0.4495968196195408;0.9810739111812136;1.0000013777606978;10.000964094911462;0.4167785443737635;-0.4352289793461206;-0.4352289743560844;0.4248162911618658;0.39932423901877717;0.5830972541102266;0.9999382344574975
20.143168;0.9923168401129726;0.46285372044413414;0.46645040403832777;-0.4461180057996082;-0.44959570992347003;0.9810749623359455;1.0000015345981565;10.000968520749907;0.4167780001436725;-0.43522897982915626;-0.4352289742308192;0.4248161142318891;0.3993244861048725;0.5830975112105464;0.9999387168248854
20.153168;0.9923187243704057;0.4628541447830101;0.46645068507695303;-0.44611800600114293;-0.44959570940977234;0.981076032652676;1.0000017204866154;10.000973408083508;0.41677743952535046;-0.43522898030819346;-0.43522897414391654;0.4248159247514437;0.399323750751513;0.5830970756030595;0.9999392249164782
20.163168;0.99232062130951;0.4628545276020539;0.4664509579450494;-0.44611800622234093;-0.4495957088952485;0.9810771141260927;1.0000019366756387;10.000978809528743;0.4167768644484893;-0.43522898078193406;-0.4352289740951036;0.4248157239674699;0.3993240300842139;0.5830973167250699;0.9999397616589973
20.173168;0.9923225228269951;0.4628548681097259;0.46645122209946127;-0.44611800646383853;-0.44959570838025525;0.9810781993833433;1.000002183535244;10.000984777832043;0.41677627735840533;-0.4352289812490852;-0.4352289740840593;0.42481551283852576;0.39932432117257055;0.5830975491503292;0.9999403292922029
20.183168;0.9923244199785654;0.4628551653678818;0.4664514771269228;-0.44611800672584934;-0.44959570786459624;0.9810792815944642;1.0000024606940998;10.000991341036343;0.41677568109683977;-0.4352289817082067;-0.4352289741107887;0.42481529265170165;0.3993246211949182;0.5830977723943315;0.9999409291330531
20.193168;0.9923263045351641;0.46285541816328124;0.4664517230250121;-0.44611800700828785;-0.4495957073478433;0.9810803534700656;1.0000027679584507;10.000998492934226;0.4167750783403067;-0.4352289821579307;-0.4352289741755739;0.42481506546362613;0.3993249275088524;0.5830979856267784;0.9999415618499046
20.203168;0.9923281700255975;0.4628555600611421;0.4664518949705001;-0.4461169067062289;-0.44959459764544846;0.981081406584824;1.0000031057560306;10.001006206309937;0.4167744712957893;-0.4352289825971891;-0.43522897427861723;0.424814833750755;0.39932523772404194;0.5830981877267893;0.9999422277496138
20.213168;0.9923300115407305;0.4628557190002649;0.4664521247730363;-0.4461169070275075;-0.44959459712564326;0.9810824321400485;1.0000034749150584;10.001014449203861;0.4167738619041855;-0.4352289830251583;-0.4352289744196931;0.42481459971769575;0.3993245498426192;0.5830976928051245;0.9999429271240788
20.223168;0.9923318251502505;0.4628558280347316;0.46645234824964876;-0.4461169073661538;-0.4495945966044878;0.9810834220995915;1.0000038764301473;10.001023190790834;0.41677325206271465;-0.4352289834412007;-0.4352289745978897;0.42481436501999387;0.3993248624024384;0.5830978697481852;0.9999436601249703
20.233168;0.9923336076080939;0.4628558850387283;0.4664525669832074;-0.4461169077204973;-0.44959459608240243;0.9810843693109428;1.0000043119346398;10.00103239921805;0.41677264372070577;-0.43522898384490033;-0.43522897481159895;0.42481413098024623;0.3993251744368385;0.5830980323054027;0.9999444261671231
20.243168;0.9923353565951388;0.4628558877099419;0.4664527829098907;-0.44611690808903554;-0.4495945955598149;0.981085266806866;1.0000047845142797;10.001042035048554;0.4167720388477804;-0.4352289842361661;-0.4352289750588538;0.4248138987840686;0.39932548504400983;0.5830981788037609;0.9999452240205441
20.253168;0.9923370711335702;0.4628557687943764;0.4664529324424389;-0.4461158078661622;-0.4495934858531424;0.9810861076887675;1.0000052986538135;10.001052050111312;0.4167714391986056;-0.43522898461524456;-0.4352289753376421;0.42481366941609505;0.39932579297250387;0.5830983078898061;0.9999460523590032
20.263168;0.992338751638512;0.46285565600162293;0.46645314739057664;-0.4461158082599303;-0.44959348533185856;0.9810868864688621;1.0000058591823806;10.001062395848253;0.4167708460412262;-0.4352289849824036;-0.43522897564595214;0.4248134434923858;0.3993250966660693;0.583097733932756;0.9999469093806554
20.273168;0.9923403995833148;0.46285548279073463;0.46645336207676724;-0.4461158086652186;-0.44959348481347433;0.9810876002627039;1.0000064698021502;10.001073028740677;0.41677026009887297;-0.435228985337682;-0.4352289759819042;0.42481322114592585;0.39932539447420257;0.5830978263304338;0.9999477916865893
20.283168;0.9923420165501043;0.4628552481434076;0.46645357526262216;-0.4461158090813748;-0.4495934842998003;0.9810882480126254;1.0000071319760986;10.001083906529098;0.41676968178761287;-0.4352289856810768;-0.43522897634400437;0.4248130019374872;0.3993256849109213;0.5830978997388689;0.9999486935516451
