time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.283168;0.9924174069419907;0.4630093767152886;0.4664585008371108;-0.4455395237742688;-0.44897858718962635;0.9814665309732732;1.0000338937238136;9.999932643513718;0.4167085158513147;-0.435228958445828;-0.43522902164654786;0.4246026954193555;0.39916725286709925;0.5827294004820454;0.999875121728517
20.293168;0.9924167296036349;0.46300936970084655;0.46645885211321064;-0.44553952369329236;-0.4489785879217975;0.9814659841903656;1.000033021097823;9.999953412870363;0.41670868497500685;-0.43522895802403266;-0.43522902119682183;0.4246027716427294;0.3991667706529453;0.5827278974861374;0.9998753841989046
20.303168;0.9924160154463748;0.46300934688529544;0.4664592338981742;-0.44553952362702287;-0.44897858864938;0.9814654819720747;1.0000321260428175;9.999974212496213;0.4167088709590943;-0.4352289576030694;-0.4352290207403218;0.42460285143412846;0.39916727117554907;0.5827270888284949;0.9998756982826036
20.313168;0.9924152666919454;0.46300930934250584;0.466459645452119;-0.4455395235749049;-0.4489785893726945;0.9814650286868054;1.0000312145659922;9.999994977021906;0.4167090764987456;-0.4352289571851662;-0.4352290202771561;0.4246029339767772;0.3991677535071845;0.5827262905291083;0.9998760668394049
20.323168;0.9924144850233195;0.4630092574400609;0.4664600853601661;-0.44553952353627346;-0.44897859009202895;0.9814646276544634;1.0000302919105686;10.00001564518533;0.41670930376665155;-0.43522895677273327;-0.4352290198073702;0.4246030184756799;0.39916821636563143;0.5827255033437672;0.9998764931492903
20.333168;0.9924136717236974;0.46300912657026333;0.46646048618896785;-0.4455384228226353;-0.44897748162366097;0.9814642809032083;1.0000293615708533;10.000036160636707;0.4167095545464509;-0.435228956368035;-0.4352290193307202;0.4246031040988657;0.39916865837937243;0.5827247278460442;0.9998769796902097
20.343168;0.9924128275936548;0.46300904674319204;0.4664609765056304;-0.44553842280885864;-0.448977482334994;0.9814639896065567;1.0000284245018096;10.000056472434359;0.4167098304960494;-0.4352289559727504;-0.43522901884659704;0.42460319009131764;0.39916907803805424;0.5827239642784011;0.9998775275019227
20.353168;0.9924119527562006;0.4630089525697442;0.46646148878080257;-0.4455384228066569;-0.44897748304195156;0.9814637543403867;1.0000274793154538;10.000076536633207;0.41671013318409833;-0.4352289555879831;-0.435229018354229;0.4246032758779626;0.39916847345145107;0.5827225275863588;0.9998781360738787
20.363168;0.9924110472603307;0.4630088430286802;0.4664620212687764;-0.4455384228158622;-0.4489774837443777;0.981463575805091;1.0000265233766195;10.000096319063768;0.41671046387795935;-0.4352289552146593;-0.43522901785304735;0.4246023609085978;0.3991688424452862;0.5827210586410168;0.9998788040983861
20.373168;0.9924101118149381;0.4630087170309417;0.4664625726170018;-0.4455384228366125;-0.44897748444212965;0.9814634556526689;1.0000255540308172;10.000115796761568;0.4167108233415801;-0.43522895485371904;-0.4352290173430685;0.42460244442447737;0.3991691828173348;0.5827203295540814;0.9998795309338453
20.383168;0.9924091481775449;0.46300857357386305;0.4664631416103656;-0.44553842286907314;-0.44897748513500535;0.9814633960735666;1.0000245693394167;10.000134956951685;0.41671121175975917;-0.43522895450604354;-0.4352290168251;0.4246025255071178;0.39916949223149367;0.5827196117490504;0.9998803178048054
20.393168;0.9924081593126213;0.46300834682599223;0.466463661347232;-0.44553732222548953;-0.4489763766389857;0.9814633993375271;1.0000235684320924;10.000153791477493;0.4167116289464582;-0.4352289541725013;-0.4352290163005988;0.4246026032733982;0.39916976808318;0.5827189056384456;0.9998811678816368
20.403168;0.9924071489961189;0.46300816596789723;0.4664642608158839;-0.4455373222814029;-0.44897637732135454;0.9814634681614023;1.0000225516362737;10.000172292583688;0.41671207488534945;-0.4352289538540115;-0.435229015771369;0.424602676892268;0.39917000782858175;0.582718211746858;0.9998820851758806
20.413168;0.9924061211056867;0.46300796600344724;0.4664648726962584;-0.4455373223490157;-0.44897637799778994;0.9814636058029059;1.0000215203378802;10.000190454266924;0.41671255003895397;-0.43522895355145885;-0.43522901523940477;0.4246027455293015;0.3991692094112673;0.5827168456551793;0.9998830730706996
20.423168;0.9924050791022336;0.4630077475629856;0.46646549520211494;-0.4455373224280385;-0.4489763786677641;0.9814638161033602;1.0000204768253118;10.000208269291313;0.41671305498830175;-0.43522895326566646;-0.4352290147067643;0.42460280835862296;0.3991693713692355;0.5827161776169449;0.9998841337319211
20.433168;0.9924040256996544;0.4630075118739399;0.46646612654455916;-0.4455373225175678;-0.4489763793307615;0.9814641037526941;1.0000194240562226;10.000225722588924;0.416713589888511;-0.4352289529973592;-0.4352290141752049;0.42460286457729157;0.39916949276723634;0.582715522909625;0.9998852686021061
20.443168;0.9924029623545532;0.4630071956206521;0.46646669945922165;-0.445536221928315;-0.4489752708022026;0.9814644737026064;1.0000183652123456;10.000242789848691;0.41671415427128383;-0.43522895274700674;-0.4352290136459242;0.42460291344971407;0.3991695730516544;0.5827148811317476;0.9998864789084857
20.453168;0.9924018886578823;0.4630069304442545;0.46646734304807586;-0.4455362220342718;-0.44897527144865657;0.9814649297579565;1.0000173032046213;10.000259441418669;0.4167147471306224;-0.4352289525148544;-0.43522901311980955;0.4246029544565314;0.3991696118874119;0.5827142512661948;0.9998877656903624
20.463168;0.9924008024583163;0.4630066533247834;0.4664679903160225;-0.4455362221466013;-0.448975272085197;0.9814654737048021;1.000016240178742;10.000275653864403;0.41671536695103073;-0.43522895230116343;-0.4352290125976933;0.4246029875176944;0.3991686093325098;0.5827129472513801;0.9998891301373413
20.473168;0.9923997008286036;0.46300636615308227;0.46646863941175026;-0.44553622226470474;-0.4489752727105578;0.9814661057561389;1.000015177425089;10.00029142219974;0.41671601164698646;-0.43522895210630513;-0.4352290120802149;0.42460301307148773;0.3991685662488694;0.582712338034871;0.9998905741833402
20.483168;0.9923985807741034;0.46300607088774787;0.46646928772739954;-0.445536222388049;-0.44897527332326254;0.9814668257648481;1.0000141160466078;10.000306760052865;0.41671667890645053;-0.43522895193063715;-0.43522901156771043;0.4246030318623571;0.39916848439387137;0.5827117379539406;0.9998921000690378
20.493168;0.9923974392073449;0.4630057696274368;0.4664699319143641;-0.4455362225158904;-0.448975273921802;0.9814676341153745;1.0000130577486679;10.000321695300414;0.4167173669139531;-0.4352289517743316;-0.4352290110603692;0.4246030446283313;0.3991683661865125;0.5827111459056253;0.9998937090299199
20.503168;0.9923962729528252;0.46300539958515025;0.4664705030461828;-0.44553512195946354;-0.4489741653210158;0.98146953146954;1.0000120046909295;10.000336265186727;0.41671807472590217;-0.43522895163728564;-0.4352290105583965;0.42460305190829706;0.39916821441021716;0.5827105602064948;0.9998954004180948
20.513168;0.9923950791845332;0.46300509253708627;0.46647112891477305;-0.44553512209330526;-0.4489741658873263;0.9814705177887364;1.0000109586225088;10.000350503455829;0.41671880211278783;-0.43522895151924595;-0.4352290100619322;0.4246030541199576;0.3991680319647329;0.5827099786076236;0.9998971714983454
20.523168;0.9923938562075726;0.4630047852760756;0.4664717416976294;-0.44553512222880254;-0.44897416643587024;0.9814715924482176;1.00000992061854;10.000364428685938;0.4167195491635405;-0.4352289514200502;-0.4352290095707452;0.4246030518162124;0.39916682181134056;0.5827087136386476;0.9998990176715381
20.533168;0.9923926041213811;0.4630044793841721;0.4664723394810521;-0.44553512236546045;-0.4489741669656878;0.981472755264891;1.000008891469072;10.000378047783617;0.4167203158312017;-0.4352289513397001;-0.4352290090840594;0.4246030456554339;0.3991665869087975;0.5827081326386694;0.9999009332307931
20.543168;0.9923913244414764;0.4630041763957655;0.4664729208336175;-0.44553512250333976;-0.4489741674758594;0.9814740059976264;1.0000078720957069;10.00039137098978;0.4167211016173772;-0.435228951278274;-0.43522900860084174;0.4246030360398614;0.39916632989485956;0.5827075485202938;0.9999029121461174
20.553168;0.9923900193395625;0.46300381291984466;0.4664734193752301;-0.4455340219553295;-0.4489730587817273;0.981475342628305;1.0000068641089854;10.000404425123255;0.41672190551857924;-0.4352289512358052;-0.4352290081203056;0.42460302291862084;0.39916605291206086;0.5827069592558421;0.9999049483087916
20.563168;0.9923886917212622;0.4630035202799916;0.4664739651525004;-0.44553402209810117;-0.44897305925018294;0.9814767608889597;1.000005869889555;10.000417256865909;0.41672272628335594;-0.4352289512121291;-0.4352290076420665;0.42460300590518146;0.39916575778127383;0.5827063629556312;0.9999070356954493
20.573168;0.9923873452424834;0.4630032348853363;0.46647449189531454;-0.4455340222453253;-0.4489730596967162;0.981478255255574;1.000004891384202;10.000429922905825;0.4167235627673175;-0.4352289512067716;-0.4352290071659766;0.42460298447056044;0.3991654461186964;0.5827057580037872;0.9999091686707501
20.583168;0.9923859834910748;0.4630029577616601;0.46647499883429655;-0.44553402239867435;-0.4489730601204259;0.9814798201421812;1.0000039287556775;10.000442472509022;0.41672441389646614;-0.43522895121893257;-0.4352290066920822;0.4246029580955902;0.3991641193801922;0.5827044581297482;0.9999113422197661
20.593168;0.9923846092982088;0.46300268949138246;0.46647548544844647;-0.44553402255983554;-0.44897306052019925;0.9814814504910268;1.0000029803689456;10.000454939341504;0.41672527839371315;-0.4352289512474949;-0.4352290062206285;0.4246029263737492;0.3991637788864293;0.5827038319856149;0.9999135523003227
20.603168;0.9923832244966326;0.4630024301161875;0.4664759511825187;-0.44553402273027987;-0.4489730608948639;0.9814831417552418;1.0000020436477488;10.000467345788973;0.416726154819201;-0.43522895129109423;-0.43522900575192214;0.4246028889871667;0.39916342555377277;0.5827031938659472;0.9999157960006122
20.613168;0.9923818293118859;0.4630021146104762;0.46647632968904923;-0.44553292222331353;-0.44897195205961854;0.9814848901365559;1.0000011154341597;10.000479707110475;0.41672704170409314;-0.43522895134842465;-0.4352290052862636;0.42460284555060523;0.3991630596504128;0.582702543711139;0.9999180708183385
20.623168;0.9923804220372562;0.4630018732008678;0.4664767506124718;-0.445532922415194;-0.4489719523815186;0.9814866930842829;1.0000001913999759;10.000492032778318;0.41672793738742503;-0.43522895141859813;-0.43522900482403526;0.42460279558026864;0.39916268096606405;0.5827018827703679;0.9999203735765331
20.633168;0.9923799984039556;0.463002081333952;0.46647712097524446;-0.44553339827858585;-0.4489719803555382;0.9814885491650175;0.9999992656449348;10.000504327627652;0.41672883986214465;-0.4352289515011493;-0.4352290043657694;0.42460273871632076;0.3991612890359761;0.5827005289037452;0.999922700270339
20.643168;0.9923785595981199;0.4630018618972631;0.466477493831734;-0.44553339849358065;-0.4489719806242754;0.9814904578826205;0.9999983318489166;10.000516591465884;0.41672974686210135;-0.4352289515957896;-0.43522900391202896;0.42460267491579223;0.39916088313632037;0.5826998556434115;0.9999250468507919
20.653168;0.9923771017790478;0.4630016560243437;0.46647784293688904;-0.4455333987198429;-0.44897198086689294;0.9814924204186294;0.9999973851805788;10.00052881886519;0.41673065603686654;-0.43522895170225556;-0.4352290034631115;0.4246026043968172;0.3991604622384314;0.5826991819862268;0.9999274096513882
20.663168;0.9923756231914996;0.46300146611641463;0.46647816880070764;-0.4455333989569721;-0.4489719810836542;0.9814944403864307;0.9999964232592882;10.000541000502565;0.41673156512743514;-0.43522895182018234;-0.43522900301890827;0.4246025274475086;0.39916002509300075;0.5826985115795982;0.9999297850986553
20.673168;0.9923741232351565;0.46300123033848695;0.4664784064543439;-0.4455322985158593;-0.4489708720908801;0.9814965231420315;0.9999954461447654;10.000553121541577;0.41673247199191554;-0.43522895194893607;-0.4352290025791449;0.424602444338914;0.39915957041570727;0.582697847406706;0.9999321696316513
20.683168;0.9923726026890419;0.46300108199338086;0.466478687341671;-0.44553229877403183;-0.4489708722560443;0.9814986740305097;0.9999944557849682;10.000565154705907;0.41673337449628206;-0.43522895208765444;-0.4352290021437054;0.4246023553680689;0.39915909702867824;0.5826971913567337;0.9999345601315759
20.693168;0.9923710631284071;0.46300095927864415;0.4664789469249126;-0.44553229904233727;-0.4489708723947574;0.981500896968627;0.9999934549780883;10.00057705935858;0.4167342705813342;-0.435228952235402;-0.4352290017126605;0.424602260860458;0.3991576039506888;0.5826958596789161;0.9999369543682954
20.703168;0.9923695064697429;0.4630008641888702;0.4664791862299545;-0.44553229932078353;-0.4489708725060876;0.9815031935026388;0.9999924465420881;10.000588791667857;0.4167351584096045;-0.4352289523911092;-0.4352290012861108;0.4246021611975672;0.39915709058727517;0.5826952231822449;0.9999393513568579
20.713168;0.9923679351718508;0.4630007974164311;0.4664794063862261;-0.44553229960952995;-0.4489708725891026;0.9815055626663066;0.999991432907343;10.000600311981428;0.4167360361905242;-0.43522895255354277;-0.43522900086424937;0.4246020569048671;0.3991565568297007;0.5826945975960722;0.9999417513853338
20.723168;0.9923663523614165;0.4630006938292334;0.46647954331214114;-0.4455311992196465;-0.4489697634593314;0.9815080020991032;0.9999904155925826;10.000611586939128;0.41673690169490246;-0.43522895272157214;-0.43522900044755614;0.4246019486052413;0.39915600284433084;0.5826939829022086;0.9999441552035059
20.733168;0.9923647612925273;0.4630006826216465;0.4664797295172784;-0.4455311995285822;-0.4489697634840228;0.9815105084675647;0.9999893948893827;10.00062259078497;0.41673775199011176;-0.43522895289435415;-0.43522900003669157;0.42460183693261616;0.39915542885770255;0.5826933787488984;0.9999465632113054
20.743168;0.9923631652860112;0.4630006980469875;0.46647990155204533;-0.44553119984690537;-0.4489697634792216;0.9815130764756226;0.9999883700453847;10.000633298523644;0.4167385838192014;-0.4352289530712707;-0.43522899963226885;0.4246017225857457;0.39915483520104367;0.5826927847154959;0.9999489758406099
20.753168;0.9923615684101986;0.463000739069905;0.466480061480039;-0.44553120017395653;-0.44896976344491607;0.9815156990454642;0.9999873394844485;10.00064367404695;0.4167393941254061;-0.4352289532519191;-0.4352289992348327;0.4246016064170761;0.3991532225293519;0.5826915153020924;0.9999513944545839
20.763168;0.9923599751897783;0.4630008044913141;0.4664802114936288;-0.445531200509114;-0.44896976338120986;0.9815183693450972;0.9999863011334479;10.000653665902284;0.4167401801559652;-0.4352289534361694;-0.4352289988448394;0.4246014893535378;0.39915259204307213;0.5826909393940608;0.9999538215950002
20.773168;0.9923583897972718;0.46300089311109555;0.4664803540676534;-0.4455312008518559;-0.4489697632883926;0.981521082243265;0.9999852528048724;10.000663211017097;0.4167409396173047;-0.43522895362416086;-0.43522899846256186;0.4246013720369107;0.39915194550919303;0.5826903710259546;0.999956260313709
20.783168;0.9923568160011106;0.46300093895886796;0.46648042657800254;-0.445530100512731;-0.44896865398318886;0.9815238339679744;0.9999841922757102;10.000672242451259;0.4167416711464196;-0.4352289538163762;-0.43522899808812227;0.4246012543446701;0.39915128498873853;0.582689809191154;0.9999587132463849
20.793168;0.992355256815313;0.4630010710630529;0.46648056286890777;-0.445530100868679;-0.4489686538339516;0.9815266213033861;0.9999831173769184;10.000680700659013;0.41674237449318485;-0.4352289540137935;-0.4352289977215543;0.4246011351766671;0.3991506124529287;0.582689252869269;0.9999611827748377
20.803168;0.9923537138232172;0.463001224181352;0.4664807005239285;-0.4455301012295231;-0.4489686536576218;0.9815294411783257;0.9999820262724352;10.000688543830842;0.41674305015859414;-0.43522895421774066;-0.4352289973626255;0.4246010126940598;0.39914992958740714;0.5826887010328755;0.9999636719580193
20.813168;0.9923521876147513;0.46300139861291006;0.4664808421289952;-0.4455301015935755;-0.4489686534547649;0.9815322899222332;0.999980917812095;10.000695750235648;0.4167436988501866;-0.43522895442933957;-0.4352289970105926;0.42460088475970265;0.39914823779431197;0.5826874677533284;0.9999661843768276
20.823168;0.9923506789097408;0.46300159491303644;0.46648098949469785;-0.4455301019588993;-0.44896865322576;0.9815351625502066;0.9999797919007594;10.000702310530166;0.4167443211682592;-0.43522895464911127;-0.4352289966643117;0.4246007493447351;0.39914753816897036;0.5826869214613054;0.9999687227085041
20.833168;0.9923491885157754;0.4630018130671401;0.4664811436363509;-0.44553010232335305;-0.44896865297107086;0.9815380532869867;0.9999786496729487;10.000708215772775;0.4167449177271665;-0.435228954877161;-0.4352289963226249;0.4246006048308505;0.39914683150677877;0.582686375397805;0.9999712876144928
20.843168;0.9923477160801144;0.46300198711878005;0.4664812395574748;-0.4455290019959;-0.4489675435077781;0.9815409565927069;0.9999774932418022;10.000713450078617;0.41674548944807877;-0.435228955113607;-0.43522899598459297;0.4246004500603589;0.3991461185363556;0.5826858277844665;0.9999738779672226
20.853168;0.992346259685792;0.46300224526103967;0.4664814080878739;-0.4455290023525311;-0.44896754320477367;0.9815448675052715;0.9999763248973956;10.000717992961848;0.4167460375348264;-0.43522895535872913;-0.43522899564944867;0.4246002842883651;0.3991454002326111;0.5826852776329439;0.9999764916624534
20.863168;0.9923448166921546;0.46300252102303235;0.46648158352281494;-0.4455290027030024;-0.44896754287962426;0.9815477817347746;0.9999751462681091;10.000721826723076;0.41674656313258407;-0.4352289556127995;-0.43522899531655623;0.42460010734076015;0.39914467791723507;0.5826847247623462;0.9999791259639492
20.873168;0.9923433842583654;0.4630028131016185;0.46648176521700596;-0.4455290030462229;-0.44896754253372084;0.9815506956257458;0.999973958053706;10.000724940131262;0.4167470670664098;-0.4352289558759585;-0.4352289949854587;0.4245999197292929;0.3991429532138949;0.5826834842858298;0.9999817772737486
20.883168;0.9923419591242812;0.4630031204167053;0.4664819519361606;-0.44552900338139595;-0.44896754216842016;0.9815536053574953;0.99997276014622;10.000727326118994;0.4167475498655583;-0.4352289561482913;-0.4352289946557405;0.4245997224655872;0.3991422280779343;0.5826829256464654;0.9999844409956549
20.893168;0.9923405374134824;0.4630034420954964;0.46648214183962505;-0.4455290037081434;-0.448967541784866;0.9815565058495838;0.9999715520313578;10.000728979705757;0.4167480119883711;-0.435228956429881;-0.43522899432679524;0.42459951691417364;0.3991415047214856;0.5826823631053947;0.9999871126018871
20.903168;0.9923391152638718;0.46300371229111353;0.46648226731767756;-0.4455279033374635;-0.4489664322000932;0.9815593906530495;0.9999703334034555;10.000729900051748;0.4167484539511402;-0.4352289567206604;-0.43522899399779413;0.42459930484849245;0.3991407852251973;0.582681795369258;0.9999897891576037
20.913168;0.992337690145932;0.46300405963632885;0.46648245685312634;-0.445527903647046;-0.4489664317824497;0.9815622528956255;0.99996910448245;10.000730088234752;0.41674887617453815;-0.43522895702020953;-0.4352289936677336;0.4245990883907916;0.3991400711734505;0.5826812205114453;0.9999924692172757
20.923168;0.9923362610966813;0.46300441794246383;0.46648264256235356;-0.44552790394797287;-0.44896643134913145;0.9815650860984887;0.9999678657702754;10.000729540571681;0.41674927881492757;-0.4352289573278007;-0.43522899333541554;0.42459886970621236;0.39913936365452746;0.5826806359893625;0.9999951515333692
20.933168;0.9923348272368406;0.4630047859602491;0.4664828219214545;-0.44552790424034966;-0.44896643090156396;0.9815678843417838;0.9999666172717864;10.000728249852747;0.41674966184122275;-0.435228957642712;-0.43522899299946194;0.4245986506601653;0.39913766335681744;0.582679354268971;0.999997834625801
20.943168;0.9923333868570597;0.46300516233976685;0.46648299255648046;-0.4455279045242879;-0.4489664304412444;0.9815706421800097;0.9999653577937425;10.0007262121368;0.4167500252150422;-0.4352289579645215;-0.43522899265844806;0.42459843267835823;0.3991369705269507;0.582678742910315;1.000000517380025
20.953168;0.9923319381978748;0.4630055456436137;0.46648315238667537;-0.4455279047998565;-0.4489664299693663;0.9815733548247613;0.9999640854844339;10.00072342776312;0.4167503690447408;-0.4352289582931993;-0.43522899231113554;0.4245982168631887;0.39913628510847193;0.5826781152825579;1.0000031992733378
20.963168;0.9923304801435989;0.46300586939150523;0.46648323421868504;-0.4455268043783336;-0.44896532030310987;0.9815760183650686;0.9999627992221943;10.00071989758036;0.416750693731616;-0.435228958629037;-0.4352289919566639;0.424598004270195;0.3991356070841178;0.582677470313795;1.0000058798504987
20.973168;0.9923290123524298;0.4630062615162598;0.4664833675628312;-0.4455268046377256;-0.4489653198111592;0.9815786293841641;0.9999614989699833;10.000715624278087;0.41675100001785836;-0.43522895897251945;-0.43522899159452694;0.42459779621418303;0.39913493664452027;0.5826768079004725;1.0000085584077254
20.983168;0.9923275356817248;0.4630066548984954;0.46648348629288344;-0.44552680488913254;-0.4489653193108521;0.9815811843121652;0.9999601849011134;10.00071061937349;0.416751288894205;-0.43522895932416206;-0.4352289912243571;0.4245975943295787;0.3991332742849133;0.5826754438521843;1.000011234027022
20.993168;0.9923260524092105;0.46300704724304637;0.4664835900602347;-0.4455268051321887;-0.44896531880334667;0.9815836789829653;0.9999588571883697;10.000704906268485;0.4167515614250618;-0.4352289596842997;-0.4352289908456835;0.4245974003355578;0.3991326208324111;0.5826747488558527;1.0000139051904744
21.003168;0.9923245661951333;0.46300743635934705;0.46648367849028105;-0.4455268053664478;-0.4489653182898977;0.9815861086149644;0.999957517304663;10.000698516045713;0.4167518184381189;-0.4352289600529555;-0.4352289904577936;0.42459721593969457;0.3991319770154347;0.5826740386914218;1.000016569190217
21.013168;0.9923230824087111;0.4630078202677368;0.46648375087220306;-0.4455268055916848;-0.44896531777179755;0.9815884685953882;0.9999561696015519;10.000691477491719;0.41675206021203237;-0.43522896042990283;-0.43522899005967813;0.42459704293783995;0.39913134290899266;0.5826733140164063;1.0000192221793147
21.023168;0.9923216083686746;0.46300813226805726;0.46648374045284313;-0.44552570511909656;-0.4489642080664203;0.9815907554831104;0.9999548216747357;10.000683807584888;0.41675228643900414;-0.43522896081478135;-0.435228989649918;0.4245968831674773;0.3991307178263728;0.5826725760091547;1.000021859744108
21.033168;0.9923201528224849;0.46300850054667875;0.4664837762587949;-0.44552570532679925;-0.44896420754252686;0.9815929672564163;0.9999534829263769;10.000675515755475;0.41675249639009204;-0.4352289612070977;-0.43522898922660386;0.4245967383800867;0.39913010037670277;0.5826718266424116;1.000024477121961
21.043168;0.9923187248463048;0.46300885861186436;0.4664837912793466;-0.44552570552635873;-0.44896420701753703;0.9815951028181781;0.9999521623953228;10.000666620507006;0.41675268920032343;-0.435228961606228;-0.43522898878756505;0.4245966101144799;0.3991284884115695;0.5826703836163917;1.0000270691103244
21.053168;0.9923173330232302;0.4630092048383839;0.4664837846556973;-0.4455257057181951;-0.44896420649270546;0.9815971617149424;0.9999508678377942;10.000657157975773;0.4167528642605203;-0.43522896201154515;-0.43522898833082124;0.4245964994224299;0.3991278792420773;0.5826696197091569;1.0000296305248513
21.063168;0.9923159851694736;0.4630095376387491;0.466483756435967;-0.4455257059025102;-0.4489642059692522;0.981599144833857;0.9999496062098272;10.000647171967973;0.41675302142613;-0.43522896242256914;-0.4352289878548972;0.42459640673632837;0.3991272701446217;0.5826688532793813;1.0000321566632604
21.073168;0.9923156860791251;0.4630102951273058;0.4664836809024379;-0.44552618173134784;-0.44896423312724754;0.9816010551598938;0.9999483843304234;10.000636701820941;0.4167531609321105;-0.43522896283911683;-0.43522898735884064;0.4245963322272412;0.39912665861339414;0.5826680877459673;1.0000346428339988
21.083168;0.9923144437457637;0.4630105332912594;0.46648354743135373;-0.44552508120983925;-0.44896312342690675;0.9816028973082267;0.9999472094134749;10.000625785414874;0.4167532832071535;-0.435228963261364;-0.43522898684197425;0.4245962762157033;0.3991260424030807;0.5826673264450621;1.0000370839118997
21.093168;0.9923132593905934;0.46301082122440745;0.46648346199730045;-0.44552508136998675;-0.4489631229161345;0.9816046763495188;0.9999460891789873;10.000614466327946;0.41675338871774453;-0.43522896368965286;-0.4352289863036933;0.4245962391895701;0.3991254197487924;0.5826665721792498;1.0000394749189445
21.103168;0.9923121360442412;0.4630110940545103;0.46648336099314186;-0.44552508152210407;-0.4489631224124629;0.9816063970860139;0.9999450307333252;10.000602792042015;0.4167534779967093;-0.43522896412428075;-0.43522898574360286;0.42459622165461214;0.3991247894441052;0.5826658268960411;1.0000418119391028
21.113168;0.9923110782274814;0.4630113517651276;0.4664832460861728;-0.44552508166701965;-0.4489631219170301;0.9816080638323517;0.9999440387117956;10.000590810304702;0.4167535517699823;-0.4352289645655234;-0.4352289851617284;0.4245962240023271;0.39912315045199265;0.5826644072292093;1.000044092281925
21.123168;0.9923100923821382;0.46301159453160745;0.4664831187044071;-0.44552508180594924;-0.4489631214308391;0.9816096801637617;0.9999431146414768;10.000578567838748;0.4167536108169728;-0.43522896501368563;-0.4352289845585618;0.42459624644689214;0.39912250157166024;0.5826636848228206;1.00004631394916
21.133168;0.992309186434972;0.46301182287454923;0.4664829800199136;-0.44552508194046336;-0.4489631209547314;0.9816112487013747;0.999942258315417;10.00056610945529;0.41675365572214207;-0.43522896546901474;-0.4352289839350897;0.4245962890142145;0.399121841574627;0.5826629768986643;1.0000484754043775
21.143168;0.992308369025521;0.46301197245483694;0.4664827655454658;-0.4455239813823803;-0.4489620113054204;0.9816127714452911;0.9999414693949475;10.000553477929726;0.4167536869666383;-0.4352289659315522;-0.4352289832927319;0.4245963513586884;0.39912116944963494;0.5826622852256323;1.000050575645311
21.153168;0.9923076486932247;0.463012173388328;0.46648260680805903;-0.44552398151351436;-0.44896201085069565;0.9816142505358508;0.9999407478006134;10.00054071479476;0.4167537052405653;-0.43522896640098613;-0.4352289826330156;0.42459643258638763;0.39912048456471727;0.5826616108603431;1.0000526137934025
21.163168;0.9923070326183567;0.46301236072573354;0.46648243893378044;-0.4455239816455052;-0.44896201040676886;0.9816156885357233;0.9999400936512163;10.000527863667262;0.41675371148304985;-0.4352289668766604;-0.4352289819572277;0.42459653139442316;0.39911978686653815;0.5826609543638237;1.0000545884888343
21.173168;0.9923065253972414;0.4630125341940798;0.4664822624367139;-0.4455239817798004;-0.44896200997383934;0.9816170879497793;0.9999395074901491;10.000514972876042;0.4167537064554414;-0.43522896735787714;-0.4352289812664165;0.42459664635092037;0.3991180767812202;0.5826596316269881;1.0000564973737525
21.183168;0.9923061289324226;0.4630126935376169;0.46648207791429463;-0.4455239819176902;-0.4489620095524171;0.9816184511548627;0.9999389905204713;10.000502095112441;0.4167536902614138;-0.4352289678442603;-0.43522898056161935;0.4245967761133881;0.3991173547137952;0.5826590138464839;1.0000583365076785
21.193168;0.9923058431221623;0.46301283917372904;0.46648188621648434;-0.44552398206025035;-0.44896200914321005;0.9816197811526145;0.9999385446285164;10.000489289043967;0.41675366236030276;-0.4352289683358521;-0.43522897984396486;0.4245959195440124;0.39911662067318754;0.5826576891383588;1.0000601006643826
21.203168;0.9923056667376123;0.46301290774954523;0.4664816230831848;-0.4455228815182447;-0.44896089956306023;0.9816210820580551;0.9999381726171765;10.000476617486814;0.4167536219837654;-0.4352289688329029;-0.4352289791146607;0.42459607577912256;0.3991158742238958;0.5826571162282832;1.0000617849435194
21.213168;0.9923055983032686;0.4630130313318733;0.4664814205466107;-0.44552288167224896;-0.448960899179939;0.981622358819909;0.9999378784649471;10.000464136485585;0.41675356849213724;-0.43522896933560884;-0.4352289783749902;0.4245962443724016;0.3991151147148354;0.5826565675018964;1.0000633860833945
21.223168;0.9923056366396596;0.46301314689220563;0.46648121420013844;-0.44552288183278826;-0.44896089881009216;0.9816236163069879;0.9999376664178203;10.000451886396519;0.4167535015131484;-0.43522896984400977;-0.43522897762630025;0.42459642531101016;0.39911434173154486;0.582656043476729;1.000064902330822
21.233168;0.9923057811933296;0.4630132553836886;0.4664810049124724;-0.4455228820001585;-0.4489608984536884;0.9816258582699429;0.9999375394434334;10.000439893106707;0.41675342093959594;-0.4352289703579772;-0.4352289768699806;0.4245966187395398;0.39911255534175216;0.5826548593492736;1.0000663327965515
21.243168;0.9923060319976075;0.4630133569757833;0.46648079358728245;-0.44552288217417685;-0.4489608981112635;0.9816270867399366;0.999937498586562;10.000428177823698;0.4167533269211613;-0.43522897087726586;-0.4352289761075425;0.4245968248137409;0.399111755929596;0.5826543844902148;1.0000676776121067
21.253168;0.9923063888958394;0.4630134515156905;0.46648058130711556;-0.4455228823541243;-0.4489608977834713;0.9816283016890871;0.9999375428564952;10.000416769853059;0.4167532198464594;-0.43522897140158223;-0.4352289753408613;0.4245970438460405;0.39911094403844743;0.582653932683331;1.000068939005455
21.263168;0.9923068511270297;0.4630134740221434;0.4664803040037982;-0.44552178184888525;-0.448959788287001;0.9816295011168502;0.9999376693723467;10.000405711659866;0.41675310009551575;-0.4352289719304642;-0.43522897457235177;0.4245972761017856;0.3991101204556708;0.582653501732607;1.0000701220119659
21.273168;0.9923074181926584;0.46301355436911906;0.46648009400796925;-0.44552178203731285;-0.4489597879899591;0.9816306819340619;0.9999378744162488;10.000395052373786;0.4167529677805562;-0.4352289724632226;-0.4352289738048717;0.42459752115522487;0.3991092863383594;0.5826530891793049;1.0000712333110908
21.283168;0.992308090494766;0.46301362757167686;0.4664798872439465;-0.4455217822286742;-0.44895978770922;0.9816318411012651;0.9999381548900266;10.000384835833266;0.4167528228906558;-0.4352289729992453;-0.43522897304156477;0.4245977777222349;0.3991084431368231;0.5826526928209872;1.0000722789488026
21.293168;0.9923088687156809;0.4630136935856945;0.4664796847733012;-0.4455217824228605;-0.44895978744562487;0.9816329762482601;0.9999385091810479;10.000375089796194;0.4167526654390246;-0.4352289735382337;-0.4352289722857495;0.4245980442253392;0.3991065922131448;0.5826516259759151;1.0000732633482732
21.303168;0.9923097536851612;0.46301375271167733;0.4664794876537508;-0.445521782620236;-0.4489597871999114;0.9816340857260175;0.999938936936987;10.000365826177205;0.41675249516636614;-0.4352289740800397;-0.4352289715406039;0.4245983193021201;0.39910573439069774;0.5826512570378635;1.0000741898320142
21.313168;0.992310747001767;0.4630138055217393;0.4664792971482006;-0.44552178282128;-0.4489597869725301;0.9816351686443351;0.9999394377268116;10.000357055158126;0.41675231130066037;-0.4352289746243339;-0.43522897080882184;0.42459860177544184;0.3991048697580118;0.5826508999668919;1.000075060915828
21.323168;0.9923118506057809;0.46301378773496893;0.4664790490566596;-0.44552068233632836;-0.4489586775799335;0.9816362247445749;0.9999400095933048;10.00034879421686;0.41675211280225255;-0.435228975170395;-0.4352289700926483;0.4245988903568453;0.3991039978323131;0.5826505536781863;1.0000758778252814
21.333168;0.9923130652774649;0.46301382979260747;0.46647887504852426;-0.4455206825455199;-0.44895867739009515;0.981637253675073;0.9999406488386797;10.000341059294367;0.41675189871832347;-0.4352289757172068;-0.43522896939408345;0.4245991835344905;0.3991031179826329;0.5826502169964155;1.000076640244459
21.343168;0.9923143892095269;0.4630138670867969;0.4664787102995659;-0.44552068275880674;-0.44895867721976557;0.9816382546436588;0.999941350775753;10.00033385118072;0.41675166833186533;-0.43522897626374596;-0.4352289687149106;0.42459947980537766;0.3991022297443712;0.5826498887101494;1.0000773471162527
21.353168;0.9923158180421069;0.4630138991042199;0.4664785554302986;-0.44552068297611186;-0.44895867706966247;0.9816392271629061;0.9999421101988616;10.000327152630613;0.4167514212622297;-0.4352289768091536;-0.43522896805661687;0.42459977798439064;0.3991003328207311;0.5826488831284836;1.000077997892899
21.363168;0.9923173464694424;0.463013924378492;0.46647841100594056;-0.4455206831975863;-0.44895867694050856;0.9816401719756629;0.9999429215383807;10.000320935851859;0.4167511575266177;-0.4352289773526875;-0.435228967420346;0.42460007723665627;0.39909942700134227;0.5826485697933803;1.0000785930183218
21.373168;0.9923189694548997;0.46301394086997744;0.4664782774294391;-0.4455206834235472;-0.448958676832843;0.9816410911399513;0.9999437793490007;10.000315167471868;0.41675087740585853;-0.43522897789360054;-0.4352289668069068;0.42460037694004693;0.3990985122211388;0.582648263401818;1.0000791333774735
21.383168;0.9923206822904351;0.46301388143021394;0.46647808968731497;-0.44551958296422867;-0.4489575675630774;0.9816419871750672;0.9999446789637607;10.00030980719221;0.41675058120238273;-0.43522897843119607;-0.43522896621684476;0.42460067655255757;0.3990975887719066;0.5826479628205864;1.000079619482004
21.393168;0.9923224802800601;0.4630138736574715;0.46647797899222465;-0.44551958319974266;-0.4489575674988433;0.9816428622935355;0.9999456163927904;10.000304807980502;0.4167502691065585;-0.4352289789651305;-0.43522896565055885;0.42460097529601437;0.3990966575974129;0.5826476664284316;1.0000800510651056
21.403168;0.9923243588669668;0.4630138504967502;0.46647787992198725;-0.4455195834401448;-0.44895756745643867;0.9816437185930168;0.9999465873962761;10.000300116642212;0.4167499412377782;-0.435228979495656;-0.43522896510832937;0.424601271816121;0.3990957205299742;0.5826473723031612;1.0000804270897943
21.413168;0.9923263145765493;0.46301380999479974;0.46647779177616716;-0.44551958368551237;-0.4489575674362824;0.9816445585832302;0.9999475868255943;10.000295673906853;0.41674959776833215;-0.435228980023434;-0.43522896459020644;0.4246015642790862;0.39909478020813804;0.5826470781633122;1.0000807461690862
21.423168;0.9923283455791964;0.46301375065789485;0.4664777132159645;-0.4455195839359892;-0.44895756743898124;0.9816453850718658;0.9999486087056655;10.000291419506551;0.4167492391310693;-0.4352289805490978;-0.43522896409601514;0.42460185084269414;0.39909283953251035;0.5826460966905307;1.0000810073393893
21.433168;0.9923304506718165;0.46301367171252633;0.4664776425812294;-0.4455195841916296;-0.44895756746507315;0.9816462007094895;0.9999496465409589;10.000287298197783;0.4167488662844985;-0.4352289810729576;-0.4352289636255504;0.42460213007476366;0.39909190099586445;0.5826457953983738;1.0000812105654788
21.443168;0.9923326277262587;0.46301357307604096;0.46647757821166624;-0.44551958445219836;-0.4489575675149242;0.981647007834961;0.9999506932259261;10.000283261319291;0.41674848078905874;-0.4352289815948613;-0.43522896317866655;0.424602401034768;0.39909096653538034;0.5826454874354826;1.0000813567411737
21.453168;0.9923348732558345;0.463013390345341;0.466477453315954;-0.44551848402718613;-0.44895645840504;0.9816478082940884;0.9999517407725834;10.000279264787183;0.4167480844992592;-0.43522898211423655;-0.43522896275527806;0.4246026631219555;0.39909003792026165;0.5826451712332544;1.0000814475035733
21.463168;0.9923371831632111;0.4630132545466599;0.46647739788739423;-0.4455184842959142;-0.4489564585033595;0.9816486034921567;0.9999527805180852;10.000275263743989;0.41674767910692706;-0.43522898263044646;-0.43522896235553216;0.42460291579210263;0.39908911695209126;0.5826448455778072;1.0000814850454456
21.473168;0.9923395534878499;0.463013102634391;0.46647734622041115;-0.4455184845675809;-0.44895645862621436;0.9816493950196609;0.9999538038117027;10.000271207650664;0.4167472660722737;-0.4352289831430975;-0.4352289619800131;0.4246031580033531;0.3990882053843167;0.5826445095547653;1.0000814721363132
21.483168;0.9923419805732191;0.463012937006216;0.4664772983019359;-0.4455184848413503;-0.4489564587734777;0.9816501848687958;0.9999548026325409;10.000267040792501;0.41674684693114344;-0.4352289836518846;-0.43522896162967967;0.4246033879306014;0.3990863050092029;0.5826434775689842;1.000081412331145
21.493168;0.9923444610690807;0.46301276053948354;0.4664772541004782;-0.44551848511644176;-0.44895645894481184;0.9816509754131522;0.9999557697179912;10.000262705910085;0.41674642341961493;-0.43522898415634803;-0.4352289613055149;0.4246036035592904;0.3990854178172066;0.5826431186552107;1.0000813101451371
21.503168;0.9923469919004568;0.4630125764489295;0.46647721336241826;-0.44551848539211514;-0.4489564591398081;0.9816517698939784;0.9999566986896282;10.000258146316824;0.4167459972730811;-0.4352289846559593;-0.43522896100812564;0.4246038034346004;0.399084545993214;0.5826427470055355;1.0000811706711086
21.513168;0.9923495702544364;0.46301232326073205;0.46647710990534796;-0.44551738497765325;-0.44895535017436383;0.9816525723454559;0.9999575843998662;10.000253304934756;0.41674557007329294;-0.43522898515025804;-0.43522896073769163;0.4246039867376961;0.39908369171569497;0.5826423616659734;1.0000809981010137
21.523168;0.9923521936940688;0.4630121345624795;0.46647707291446994;-0.4455173852523635;-0.44895535041592965;0.9816533861944203;0.9999584225531251;10.00024812414337;0.4167451433075378;-0.4352289856387656;-0.4352289604943003;0.42460415298864085;0.3990828568738925;0.5826419616509632;1.0000807943158292
21.533168;0.9923558583457214;0.4630123887436928;0.4664770079290445;-0.4455178611688761;-0.44895537835890265;0.9816542126871577;0.9999592086056406;10.000242550449356;0.41674471841740257;-0.4352289861209239;-0.4352289602782171;0.42460430187034154;0.3990820430264418;0.5826415458548083;1.0000805589092272
21.543168;0.992358565557948;0.4630122111176475;0.4664769657620929;-0.44551786143982297;-0.4489553786448452;0.9816550504785696;0.9999599371665202;10.000236538933068;0.4167442967434161;-0.43522898659640924;-0.4352289600898452;0.42460443309605367;0.3990812517108121;0.5826411132772513;1.0000802898173988
21.553168;0.9923613114285084;0.46301204433371096;0.46647691784912676;-0.44551786170796254;-0.4489553789505932;0.9816558962848094;0.9999606023142458;10.000230051345953;0.41674387937672175;-0.4352289870655673;-0.4352289599295666;0.4246045461612602;0.3990794848893222;0.5826399786654408;1.000079983857983
21.563168;0.9923640939976668;0.4630118909044395;0.4664768628604213;-0.4455178619730003;-0.4489553792738279;0.9816567460283434;0.9999611982250549;10.000223050554656;0.41674346694022885;-0.435228987529314;-0.43522895979768544;0.42460464006935694;0.3990787451127973;0.5826395125156442;1.0000796377602816
21.573168;0.9923669118245521;0.4630116877517928;0.4664767344549844;-0.44551676154372993;-0.4489542704280767;0.9816575961883298;0.9999617193389294;10.000215503978058;0.41674305957948526;-0.4352289879884711;-0.4352289596943257;0.4246047132422672;0.3990780351281208;0.5826390317799065;1.0000792492716075
21.583168;0.9923697640911957;0.4630115663209708;0.4664766626779606;-0.44551676180212657;-0.4489542707780613;0.9816584444149076;0.9999621599911784;10.000207398901258;0.4167426573222754;-0.43522898844322294;-0.435228959619254;0.42460476392580143;0.3990773574411932;0.58263853919385;1.0000788176406
21.593168;0.9923726504634535;0.4630114632304867;0.46647658140163817;-0.44551676205654817;-0.4489542711368895;0.9816592890460305;0.9999625143133448;10.000198747309886;0.41674226053363844;-0.43522898889309863;-0.4352289595719137;0.4246047909220379;0.39907671440501147;0.5826380380913544;1.0000783438189396
21.603168;0.9923755707841216;0.4630113798526311;0.46647649038504113;-0.44551676230639364;-0.448954271501476;0.9816601288235413;0.999962776560967;10.000189572350726;0.41674186997461204;-0.4352289893372306;-0.4352289595515098;0.42460479399764334;0.3990761085142897;0.5826375320137537;1.0000778302025763
21.613168;0.9923785244913292;0.46301131761823133;0.4664763903875183;-0.4455167625510604;-0.44895427186898046;0.9816609631892388;0.9999629415067671;10.00017989778971;0.41674148639879766;-0.43522898977460195;-0.43522895955681296;0.4246047738312612;0.3990745424554585;0.5826363395020605;1.0000772796380426
21.623168;0.9923815099216416;0.4630112783330091;0.4664762831370996;-0.4455167627897944;-0.4489542722371565;0.9816617919324762;0.9999630047665197;10.000169748118767;0.41674111033491323;-0.4352289902043783;-0.43522895958592656;0.4246047318014357;0.39907401891676914;0.5826358337043215;1.0000766946051027
21.633168;0.9923845241745699;0.46301126405866366;0.46647617091534105;-0.44551676302164545;-0.448954272604518;0.9816636143097477;0.9999629625815756;10.000159151474325;0.4167407422843177;-0.4352289906262465;-0.43522895963644714;0.42460466979043454;0.3990735402778591;0.5826353331174184;1.000076077180133
21.643168;0.9923875636129524;0.46301121171203474;0.46647599105210696;-0.4455156625544324;-0.44895316378623024;0.9816644290488548;0.9999628117406247;10.000148144022612;0.4167403827563109;-0.4352289910403482;-0.4352289597060005;0.42460459007474277;0.3990731083289817;0.5826348408688083;1.0000754292006557
21.653168;0.9923906243214844;0.4630112523699245;0.4664758776117871;-0.44551566276935717;-0.44895316414896336;0.9816652353107778;0.9999625507308693;10.000136770185772;0.41674003201453497;-0.43522899144700533;-0.43522895979272896;0.4246044951778051;0.39907272424149415;0.5826343595768819;1.0000747523171736
21.663168;0.9923937020935161;0.4630113217439797;0.46647576852684286;-0.44551566297455997;-0.4489531645080035;0.9816660337634674;0.9999621806221407;10.000125074013734;0.41673969003747674;-0.43522899184673625;-0.4352289598953798;0.42460438757342667;0.3990723888607884;0.5826338914229995;1.0000740483951236
21.673168;0.9923967920931098;0.46301141989464095;0.46647566683581515;-0.44551566316959224;-0.4489531648628951;0.981666826959116;0.9999617042346053;10.000113093120607;0.4167393567204438;-0.435228992240268;-0.43522896001311295;0.42460426944087676;0.39907210301105855;0.5826334381052009;1.0000733199843328
21.683168;0.9923998885826321;0.46301154635062025;0.4664755752849092;-0.4455156633541963;-0.44895316521384326;0.9816676185382676;0.9999611248731338;10.000100860888173;0.4167390319132632;-0.4352289926281323;-0.4352289601454411;0.42460414267926316;0.39907086749327253;0.582632315566578;1.000072569969027
21.693168;0.9924029850548586;0.46301170022664895;0.46647549654015036;-0.4455156635282446;-0.4489531655614727;0.9816684122113877;0.999960445877784;10.000088408698781;0.4167387153825237;-0.4352289930102271;-0.4352289602922313;0.424604009061987;0.39907068295653425;0.58263189326732;1.0000718005794051
21.703168;0.9924060746633792;0.4630118803360641;0.4664754332065623;-0.44551566369161416;-0.44895316590633133;0.9816692112029949;0.9999596705252237;10.000075768770884;0.41673840695345665;-0.43522899338590715;-0.4352289604533521;0.4246038701456335;0.3990705499433186;0.5826314849677989;1.000071012644378
21.713168;0.992409150385925;0.4630120202928775;0.4664753222799731;-0.44551456315292914;-0.4489520570646886;0.9816700175652481;0.9999588016061448;10.000062980383694;0.4167381066525218;-0.43522899375443447;-0.43522896062822847;0.4246037268517641;0.3990704690041282;0.5826310885340134;1.000070205050331
21.723168;0.9924122050799995;0.46301224823451564;0.466475296659397;-0.4455145632940309;-0.4489520574037854;0.9816708318169971;0.9999578408351142;10.000050089259522;0.4167378148129941;-0.4352289941151796;-0.43522896081587453;0.42460357917965924;0.3990704406324865;0.5826307012126506;1.0000693745065388
21.733168;0.9924152318602965;0.4630124973274042;0.4664752924918339;-0.4455145634234288;-0.44895205773920516;0.9816716535902219;0.9999567888107193;10.00003713741227;0.4167375322536502;-0.4352289944674841;-0.4352289610153926;0.42460342650110866;0.39907046515610123;0.5826303199723253;1.0000685168822125
21.743168;0.9924182243009658;0.46301276530157776;0.4664753107593076;-0.4455145635407546;-0.4489520580703726;0.9816724822693413;0.9999556459585435;10.000024153115223;0.41673726029635394;-0.43522899481060245;-0.43522896122652277;0.4246032683711407;0.3990705428037033;0.5826299418247702;1.0000676293785689
21.753168;0.9924211762432823;0.46301304960919326;0.46647535208164154;-0.4455145636455838;-0.44895205839688795;0.9816733168412813;0.9999544137444442;10.000011143332404;0.41673700050991924;-0.43522899514394275;-0.4352289614497442;0.4246031051981683;0.3990696737328206;0.5826288787730457;1.0000667111840742
21.763168;0.9924240820285252;0.46301334767095387;0.4664754171079106;-0.4455145637375352;-0.4489520587186746;0.9816741557634732;0.9999530948366118;9.99999809033732;0.4167367545442081;-0.43522899546735067;-0.4352289616858707;0.4246029380670635;0.3990698579636712;0.5826284973836227;1.0000657626264706
21.773168;0.9924269372904784;0.4630135922327328;0.4664754413256609;-0.44551346312540446;-0.44895094985210243;0.9816749973134373;0.9999516925905942;9.999984958594698;0.4167365243373085;-0.4352289957810753;-0.4352289619356903;0.42460276787157214;0.3990700954849519;0.5826281102454547;1.0000647844196549
21.783168;0.9924297390910215;0.4630139112097432;0.46647555663909174;-0.4455134631917331;-0.44895095016497133;0.9816758395093735;0.9999502115294512;9.999971711747564;0.4167363122168199;-0.4352289960855971;-0.4352289621998693;0.4246025948147423;0.3990703863424138;0.5826277162031405;1.0000637776096994
21.793168;0.9924324850402374;0.46301423791242097;0.46647569859773963;-0.4455134632461103;-0.44895095047356215;0.9816766791486093;0.9999486584263738;9.999958333545754;0.4167361203943837;-0.4352289963816244;-0.4352289624788614;0.4246024187576449;0.3990707304346086;0.5826273151851638;1.0000627435224645
21.803168;0.9924351722806942;0.46301457010530195;0.466475867974621;-0.44551346328958596;-0.4489509507780305;0.981677511103357;0.9999470422628418;9.99994484241221;0.4167359503400071;-0.4352289966700457;-0.4352289627728975;0.42460223972839495;0.3990711273504835;0.5826269074105035;1.000061683050914
21.813168;0.9924377970901704;0.46301490486631647;0.46647606551904003;-0.4455134633234786;-0.44895095107839544;0.9816783286724158;0.9999453729141479;9.999931291809006;0.41673580262161986;-0.4352289969518066;-0.43522896308218284;0.4246020580973317;0.39907157651439934;0.5826264931410093;1.0000605955121489
21.823168;0.9924403555103953;0.463015238674011;0.46647629190831313;-0.4455134633491285;-0.44895095137425217;0.9816791242105685;0.9999436596326151;9.999917759627097;0.41673567721820526;-0.43522899722794717;-0.435228963407035;0.4246018746034157;0.39907107730563146;0.5826253881215212;1.0000594778160874
21.833168;0.9924428441727156;0.46301556759887136;0.46647654761267116;-0.445513463367695;-0.44895095166482013;0.9816798891669133;0.9999419103689882;9.999904335127498;0.4167355739875214;-0.435228997499546;-0.43522896374785514;0.4246016903016933;0.3990716289773604;0.5826249632759659;1.0000583248130395
21.843168;0.992445259799216;0.4630158228706864;0.46647676767969304;-0.4455123626891412;-0.4489498427653122;0.9816806136808834;0.9999401322114913;9.999891107808857;0.41673549273627875;-0.43522899776736007;-0.43522896410502143;0.42460150633881616;0.39907223057184643;0.5826245353069824;1.000057130827478
21.853168;0.9924475978887867;0.4630161308911448;0.46647708369242735;-0.44551236269684386;-0.44894984304236607;0.9816812870323868;0.9999383319723042;9.99987816004812;0.41673543288673426;-0.43522899803154386;-0.4352289644787331;0.4246013237478128;0.39907288078721104;0.5826241060886362;1.0000558908389345
21.863168;0.9924498526793212;0.4630164236540011;0.4664774313259041;-0.4455123627007667;-0.4489498433113826;0.9816818994398286;0.9999365162345759;9.999865565236037;0.41673539343196525;-0.4352289982916987;-0.4352289648690187;0.4246011434655582;0.399073577762932;0.5826236773579162;1.0000546003133093
