time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.293168;0.992343603020332;0.46285495186357956;0.4664537854176593;-0.4461158095077927;-0.449593483792389;0.9810888292015163;1.0000078450278231;10.00109498223627;0.4167691113832605;-0.4352289860127572;-0.43522897673109784;0.42481278476567996;0.3993259670387537;0.583097953668147;0.9999496071440799
20.303168;0.9923451580968063;0.4628556953162114;0.46645510029375015;-0.44611574504059476;-0.4495934178831177;0.9810893440835328;1.0000086069350271;10.001106200466138;0.4167685488583877;-0.43522898633312673;-0.4352289771422013;0.4248125679580016;0.3993262406276677;0.5830979878005053;0.9999505234749972
20.313168;0.9923466801575983;0.4628552137658114;0.46645523482869455;-0.4461146448814932;-0.44959230820717777;0.9810897944489807;1.0000094149965786;10.001117497066442;0.41676799384865915;-0.4352289866429438;-0.4352289775764919;0.42481234956691527;0.399326506019426;0.5830980025111883;0.9999514330710159
20.323168;0.992348167527551;0.46285473883450867;0.46645542773383747;-0.4461146453355824;-0.4495923077240538;0.9810901832301275;1.000010266483363;10.001128803684738;0.41676744588425507;-0.43522898694329853;-0.4352289780331286;0.424812127726931;0.3993257638905684;0.5830973142519335;0.9999523260610511
20.333168;0.9923506170932691;0.462854645338482;0.4664555853120009;-0.4461151220678739;-0.44959233492102946;0.981090513079249;1.0000111590991159;10.001140054100468;0.41676690448967263;-0.435228987235317;-0.4352289785108892;0.42481190095646637;0.39932601485644714;0.5830972948579177;0.9999531923509832
20.343168;0.9923520313552423;0.4628540550658865;0.46645575881952783;-0.44611512253750935;-0.4495923344551602;0.9810907853322008;1.00001209084237;10.001151187182753;0.4167663691934183;-0.43522898751991657;-0.43522897900798796;0.42481166829322203;0.39932625907247465;0.5830972618291889;0.9999540218970947
20.353168;0.9923534082337999;0.46285340701845323;0.4664559191889027;-0.446115123013294;-0.4495923339978716;0.981091000503982;1.0000130594714804;10.00116214657446;0.41676583963916963;-0.43522898779784797;-0.43522897952216555;0.4248114293624088;0.3993264961123206;0.5830972181195085;0.9999548048376095
20.363168;0.9923547483668044;0.4628526361545945;0.4664559984969982;-0.4461140228882814;-0.44959122436546656;0.981091159477551;1.0000140620377918;10.001172878216398;0.4167653156945269;-0.43522898806995997;-0.43522898005097277;0.42481118431104903;0.39932672510851946;0.5830971670735325;0.9999555318259417
20.373168;0.9923559945961917;0.4628513962798833;0.4664556726183428;-0.446114462516595;-0.44959169316726577;0.9810912640145151;1.0000150946777124;10.001183326675964;0.41676479747537376;-0.43522898833737245;-0.4352289805920794;0.4248109334395602;0.39932694502802724;0.5830971116927562;0.9999561945598358
20.383168;0.992357267009974;0.4628505760142781;0.46645577793694143;-0.44611446300246094;-0.44959169273996763;0.9810913166571387;1.0000161527187514;10.00119343683307;0.4167642853191887;-0.43522898860121456;-0.43522898114343556;0.42481067701740255;0.3993261549207495;0.5830963692766371;0.9999567860963969
20.393168;0.9923585092173483;0.4628497006713854;0.46645585921455546;-0.4461144634891895;-0.44959169232475266;0.9810913203280753;1.0000172309818964;10.001203164616635;0.41676377984430907;-0.43522898886212846;-0.4352289817033836;0.42481041554276155;0.39932635400987926;0.5830963112011229;0.9999573012673239
20.403168;0.9923597237879409;0.4628487722410259;0.4664559138640225;-0.4461144639758482;-0.44959169192245957;0.9810912780610079;1.0000183239195943;10.001212486596705;0.4167632819839722;-0.4352289891201613;-0.435228982270723;0.42481014985865817;0.39932654167314535;0.5830962536113476;0.9999577370236752
20.413168;0.9923609134347561;0.46284779287922834;0.4664559401922865;-0.4461144644616189;-0.4495916915336554;0.9810911936527239;1.0000194256675015;10.001221397426319;0.41676279266900534;-0.43522898937515436;-0.4352289828445043;0.42480988089684435;0.39932671749173804;0.5830961970598345;0.9999580918269931
20.423168;0.9923620806517264;0.46284669959619335;0.4664558723074374;-0.4461133643402265;-0.4495905819746044;0.9810910727568102;1.000020530408719;10.001229901067159;0.41676231250833196;-0.4352289896270816;-0.4352289834237319;0.42480960927851885;0.3993268813177787;0.5830961419359708;0.9999583649654287
20.433168;0.9923632270792773;0.4628456239450699;0.4664558417862691;-0.44611336482228214;-0.44959058161433846;0.9810909229804583;1.0000216328312137;10.001238006541099;0.41676184182805764;-0.43522898987604686;-0.4352289840073639;0.4248093348802599;0.39932603314208326;0.5830954039249445;0.9999585566743264
20.443168;0.992364352845375;0.462844503249044;0.4664557850251013;-0.4461133653019655;-0.44959058126928203;0.9810917525609308;1.000022728199233;10.001245727712933;0.4167613808479766;-0.43522899012223076;-0.4352289845944511;0.42480905663270563;0.3993261730022611;0.5830953535476379;0.9999586681042355
20.453168;0.9923654561964388;0.4628433407577658;0.4664557045718744;-0.44611336577909283;-0.4495905809404158;0.9810915684892815;1.0000238120433966;10.001253083525876;0.4167609300297155;-0.43522899036593293;-0.4352289851841089;0.4248087728129823;0.39932630117357804;0.5830953065828895;0.9999587010339864
20.463168;0.9923665336522801;0.4628421408034287;0.46645560341208975;-0.4461133662534149;-0.44959058062913865;0.9810913755903296;1.0000248799706881;10.00126009910691;0.4167604903951725;-0.43522899060754955;-0.4352289857755122;0.42480848160140955;0.3993264181858599;0.5830952638435384;0.999958657999154
20.473168;0.9923675808309257;0.4628409081280845;0.46645548474506215;-0.44611336672453855;-0.4495905803372014;0.9810911773215312;1.0000259281119526;10.001266807091069;0.4167600632864509;-0.43522899084750344;-0.4352289863679935;0.42480818133316184;0.3993265244425635;0.5830952263061664;0.9999585422877276
20.483168;0.992368593652269;0.4628395819104039;0.4664552864665683;-0.4461122665863671;-0.4495894708822452;0.9810909771407766;1.0000269537860775;10.001273243403642;0.4167596498386285;-0.4352289910862481;-0.43522898696093726;0.42480787038339446;0.39932662001572194;0.5830951947296613;0.9999583572690375
20.493168;0.9923695692013932;0.4628382946373312;0.46645514258495363;-0.44611226704940193;-0.4495894706344794;0.9810907790585353;1.0000279555546487;10.00127943588058;0.41675925083102294;-0.4352289913243276;-0.43522898755356165;0.42480754734034454;0.3993257049248238;0.5830944842909527;0.9999581058598273
20.503168;0.99237050596666;0.46283698264038675;0.46645499057284207;-0.4461122675074203;-0.44958947041119685;0.9810905875099357;1.0000289328699732;10.001285394789036;0.41675886687420566;-0.435228991562386;-0.435228988144859;0.42480721153599044;0.3993257795075503;0.5830944642068099;0.9999577907253403
20.513168;0.9923714035349833;0.46283564622032397;0.46645483311061003;-0.4461122679596365;-0.4495894702138608;0.981090407387153;1.0000298858501944;10.00129111185209;0.41675849841277157;-0.43522899180112795;-0.435228988733582;0.4248068631865732;0.39932584452143827;0.5830944489147336;0.9999574144514973
20.523168;0.9923722618849024;0.4628342852641133;0.46645467280000696;-0.44611226840518686;-0.449589470043915;0.9810902440999744;1.0000308149587929;10.001296565585942;0.4167581456161714;-0.43522899204134846;-0.43522898931826515;0.424806503050258;0.39932590095727954;0.5830944381581884;0.9999569794977614
20.533168;0.9923730807049325;0.46283283453224744;0.4664544465900534;-0.4461111682377204;-0.4495883607186407;0.9810901028034151;1.0000317204832903;10.001301725638815;0.41675780853679034;-0.43522899228390044;-0.43522898989739733;0.42480613220234337;0.3993259497128637;0.5830944317334037;0.9999564888640785
20.543168;0.9923738590995622;0.4628314233837231;0.46645428733605776;-0.4461111686678146;-0.44958836060821866;0.9810899871920041;1.000032602513277;10.001306551567732;0.41675748721052697;-0.4352289925295502;-0.4352289904696455;0.42480575209183175;0.3993259914185715;0.5830944289333407;0.9999559469830384
20.553168;0.9923745956872483;0.4628299866052246;0.46645413164760813;-0.44611116908975523;-0.44958836053023704;0.9810898991537941;1.0000334615079214;10.001310991570666;0.4167571814904122;-0.4352289927790571;-0.43522899103403523;0.42480536468119323;0.3993250265262919;0.5830937437779982;0.9999553595680252
20.563168;0.9923752891102916;0.4628285243450893;0.4664539817135965;-0.4461111695036953;-0.44958836048651013;0.9810898394381958;1.0000342983763735;10.001314987445971;0.4167568911071726;-0.43522899303335844;-0.4352289915900412;0.4248049724936908;0.3993250553508769;0.5830937451910204;0.9999547330237573
20.573168;0.992375938717312;0.4628270374457936;0.4664538395750391;-0.44611116991002414;-0.4495883604786138;0.9810898084021867;1.0000351140010368;10.001318482154003;0.4167566158934178;-0.4352289932934961;-0.4352289921374789;0.42480457838985347;0.3993250779180249;0.5830937477216677;0.9999540742079464
20.583168;0.9923765448952481;0.4628255273141272;0.4664537066765413;-0.4461111703093296;-0.44958836050765866;0.9810898058775419;1.0000359092571482;10.001321421608681;0.41675635558697777;-0.43522899356048456;-0.4352289926762334;0.4248041852351391;0.3993250938889843;0.5830937508231205;0.9999533898509786
20.593168;0.9923771090120624;0.4628239305323494;0.4664535184870812;-0.44611007009671855;-0.4495872513899485;0.9810898305186345;1.0000366856573546;10.001323751894208;0.4167561095035782;-0.4352289938352528;-0.4352289932059785;0.42480379569279547;0.39932510274691213;0.583093753871124;0.9999526854413621
20.603168;0.9923776331504011;0.46282237817241567;0.46645340656626283;-0.4461100704838815;-0.4495872514939162;0.9810898802976297;1.000037446101749;10.00132541929271;0.4167558767476677;-0.4352289941186286;-0.43522899372598944;0.42480341188295595;0.39932510409444877;0.5830937565429712;0.9999519644397112
20.613168;0.9923781195244169;0.4628208067102821;0.4664533064302638;-0.44611007086569743;-0.44958725163457636;0.9810899536810906;1.0000381950644635;10.001326373776639;0.41675565676090237;-0.43522899441150886;-0.43522899423514577;0.4248030349810093;0.399324097832257;0.5830930741272424;0.9999512286385672
20.623168;0.9923785698302191;0.4628192180446752;0.4664532192472313;-0.4461100712424942;-0.449587251810527;0.981090049553181;1.0000389376649312;10.00132657698655;0.4167554495783751;-0.43522899471498455;-0.4352289947322283;0.42480266541468437;0.3993240841738197;0.5830930769987622;0.9999504796635835
20.633168;0.9923789853849276;0.46281761444318376;0.46645314633799123;-0.44611007161447963;-0.44958725202003597;0.9810901665854529;1.000039678298379;10.001326017766887;0.4167552556047451;-0.4352289950301204;-0.43522899521636055;0.42480230360786275;0.39932406349727373;0.5830930810633917;0.9999497201025315
20.643168;0.9923793678019045;0.4628159982509247;0.4664530889116613;-0.4461100719816233;-0.44958725226125285;0.9810903029348764;1.0000404200134525;10.001324724472891;0.4167550751740002;-0.43522899535756693;-0.4352289956872046;0.4248019504993733;0.39932403605178135;0.5830930872997906;0.9999489534269064
20.653168;0.9923797189186626;0.4628143070052808;0.4664529824178187;-0.44610897173807157;-0.4495861433478085;0.9810904554157319;1.0000411650038836;10.001322757404441;0.416754908141904;-0.43522899569728596;-0.43522899614487937;0.42480160749011414;0.39932400170363125;0.5830930967762905;0.9999481841240899
20.663168;0.9923800403143397;0.4628126732836989;0.4664529581756266;-0.44610897209454997;-0.44958614364556554;0.9810906187061935;1.0000419155721247;10.001320189685874;0.41675475365799924;-0.435228996048578;-0.435228996589937;0.42480127586044847;0.39932295991759037;0.5830924256774196;0.9999474182283881
20.673168;0.992380333548332;0.46281103569425747;0.4664529510112156;-0.44610897244530595;-0.44958614396713487;0.9810907861169147;1.0000426745794624;10.00131709835503;0.4167546103969992;-0.43522899641035334;-0.43522899702334605;0.4248009559415204;0.39932290997144565;0.5830924448272654;0.9999466630243569
20.683168;0.9923806006484787;0.4628093985073168;0.4664529610600215;-0.44610897279047984;-0.44958614430904137;0.981090951229157;1.00004344523455;10.001313562353834;0.4167544772264857;-0.43522899678132204;-0.43522899744632726;0.4248006469124684;0.3993228512214294;0.583092470217339;0.999945926380663
20.693168;0.9923808436838627;0.4628077660494958;0.46645298859853757;-0.44610897313032993;-0.44958614466793323;0.9810911085909081;1.000044230861123;10.001309656409408;0.41675435365921826;-0.4352289971600037;-0.4352289978603432;0.4248003475029899;0.39932278332721716;0.5830925027190483;0.999945216329881
20.703168;0.9923810636712287;0.4628060771792172;0.4664529684234274;-0.44610787285918146;-0.4495850358566853;0.9810912539207494;1.0000450350381527;10.001305449791081;0.4167542397398798;-0.43522899754478805;-0.43522899826729355;0.4248000566533398;0.3993227063133763;0.5830925432391404;0.9999445406293583
20.713168;0.9923812602877929;0.4628044648428404;0.4664530309128111;-0.4461078731874402;-0.4495850362413376;0.9810913849750341;1.0000458615707155;10.001301013199264;0.4167541359091093;-0.4352289979341925;-0.43522899866951664;0.4247997735663459;0.39932262037607263;0.5830925924369941;0.9999439064024486
20.723168;0.9923814331330678;0.46280286680556115;0.4664531096099909;-0.4461078735085535;-0.44958503663548965;0.9810915021684143;1.0000467136177074;10.001296420319509;0.4167540431284963;-0.4352289983271584;-0.43522899906952794;0.4247994974187447;0.39932152575524377;0.5830919655507131;0.9999433199051928
20.733168;0.9923815834948744;0.4628012854346165;0.46645320364533654;-0.44610787382152567;-0.4495850370371323;0.9810916078206121;1.0000475927714279;10.00129173850694;0.4167539626283976;-0.43522899872307474;-0.4352289994698377;0.4247992270555556;0.39932142268013576;0.5830920320734184;0.9999427864009615
20.743168;0.9923817146230645;0.4627997229482163;0.4664533129336134;-0.4461078741254213;-0.44958503744434625;0.9810917046391818;1.0000484991772678;10.001287018976459;0.41675389526423856;-0.43522899912147395;-0.43522899987301616;0.4247989608508974;0.3993213111555466;0.5830921064905695;0.9999423102072444
20.753168;0.9923828286193607;0.4627986204578264;0.46645341119695366;-0.4461083506815614;-0.44958506552624145;0.9810917947399344;1.0000494323604736;10.001282297687379;0.4167538413815025;-0.4352289995217626;-0.4352290002815946;0.4247986967990963;0.3993211908455356;0.5830921879038234;0.9999418946776695
20.763168;0.9923829322639166;0.46279703626203056;0.46645348655778945;-0.44610725035779375;-0.4495839567555999;0.9810918798279267;1.000050391916394;10.00127760266647;0.41675380104977916;-0.4352289999232613;-0.43522900069752685;0.4247984327984443;0.39932106109797766;0.5830922751996586;0.9999415419439959
20.773168;0.992383026536863;0.4627955404554249;0.46645364304497217;-0.4461072506283033;-0.44958395717068955;0.9810919622115012;1.0000513774053967;10.001272958614136;0.41675377399705166;-0.43522900032537454;-0.4352290011218323;0.4247981669004299;0.3993209208777371;0.5830923672469132;0.9999412526216102
20.783168;0.9923831134855388;0.46279406952037444;0.46645381509534384;-0.4461072508848595;-0.4495839575862504;0.9810920453036251;1.000052387552344;10.001268391126203;0.41675375961771116;-0.43522900072764914;-0.4352290015547663;0.4247978974543859;0.39931976878422465;0.5830917780466429;0.9999410259594782
20.793168;0.9923831937930302;0.4627926255772166;0.4664540024738991;-0.4461072511260892;-0.4495839580010776;0.9810921329498312;1.0000534198732227;10.001263929670296;0.416753757389426;-0.4352290011296591;-0.4352290019960676;0.4247976232881597;0.3993196033790858;0.5830918760483866;0.9999408602793362
20.803168;0.992383266559599;0.4627912114146618;0.4664542047940215;-0.44610725135108414;-0.44958395841375604;0.9810932288147342;1.0000544710790737;10.001259602583472;0.4167537673200685;-0.4352290015308124;-0.43522900244507134;0.42479734362714616;0.3993194235660663;0.5830919745156633;0.9999407531352208
20.813168;0.9923833304466079;0.4627898300306099;0.4664544217570598;-0.4461072515593541;-0.44958395882280583;0.9810933365298169;1.0000555374105502;10.001255431485227;0.41675379008065216;-0.4352290019304072;-0.4352290029007443;0.4247970575746466;0.3993192286152667;0.5830920711970929;0.9999407015162383
20.823168;0.992383384713207;0.46278841934475917;0.4664545880402985;-0.4461061511439469;-0.44958285004264115;0.9810934597720072;1.0000566146379768;10.001251432836629;0.41675382682286843;-0.43522900232798845;-0.4352290033616674;0.4247967638148976;0.39931901800874287;0.5830921636009534;0.9999407020836854
20.833168;0.9923834288233513;0.46278711160985475;0.4664548350112573;-0.4461061513180714;-0.44958285044061497;0.9810936018146948;1.000057698014524;10.001247617618384;0.4167538788808383;-0.435229002723584;-0.43522900382606955;0.4247964609682344;0.3993187916204765;0.5830922490430192;0.9999407511159579
20.843168;0.9923834619932053;0.46278584391052024;0.46645509811958763;-0.4461061514750528;-0.4495828508313316;0.981093765343753;1.0000587820716391;10.00124398760123;0.4167539474317725;-0.4352290031175933;-0.4352290042919666;0.4247961480118194;0.39931755003021574;0.5830916396270507;0.9999408447069611
20.853168;0.992383483932695;0.4627846179019068;0.466455378238819;-0.4461061516146126;-0.44958285121328984;0.981093952741342;1.0000598604663553;10.001240538831503;0.4167540331988859;-0.435229003510523;-0.4352290047573724;0.4247958242724106;0.39931729438569924;0.583091701871575;0.9999409790032426
20.863168;0.992383495418044;0.46278343512814873;0.46645567603701577;-0.44610615173584944;-0.44958285158459615;0.9810941658912297;1.0000609265553313;10.001237266298036;0.4167541364286799;-0.435229003902828;-0.4352290052204675;0.4247954893052299;0.39931702597949786;0.5830917477440115;0.9999411498785633
20.873168;0.9923834973209792;0.4627822969303773;0.46645599190439196;-0.44610615183736174;-0.4495828519432322;0.9810944057558276;1.0000619742393118;10.001234157654157;0.4167542572004778;-0.43522900429491185;-0.43522900567957973;0.42479514291347903;0.3993167461154511;0.5830917746690695;0.9999413526159701
20.883168;0.9923834891915471;0.46278113923679215;0.46645626065606954;-0.44610505131094125;-0.449581743102895;0.9810946724453383;1.0000629978364284;10.00123118702277;0.41675439585054586;-0.4352290046871857;-0.43522900613310306;0.42479478509996343;0.39931645629077317;0.5830917805565169;0.999941582237413
20.893168;0.9923834691198303;0.4627800921012037;0.4664566131923143;-0.44610505136855166;-0.44958174342987883;0.9810949653949048;1.0000639920268721;10.001228320498496;0.41675455308498804;-0.4352290050800715;-0.4352290065795801;0.4247944159510253;0.3993161582838381;0.5830917635786693;0.9999418340259261
20.903168;0.9923834346070181;0.4627790904227264;0.46645698356718557;-0.44610505140250567;-0.44958174373771226;0.9810952834425994;1.0000649530857424;10.001225522839782;0.4167547296437565;-0.43522900547383614;-0.43522900701778044;0.4247940358083519;0.3993148540907621;0.5830910373048127;0.9999421035271727
20.913168;0.9923833833555972;0.46277813353460223;0.46645737028266787;-0.446105051412076;-0.44958174402446466;0.9810956249616934;1.0000658792261417;10.00122275663714;0.41675492600126945;-0.4352290058683705;-0.43522900744658827;0.4247936456179398;0.3993145459485828;0.5830909704604779;0.9999423869700135
20.923168;0.9923833138837729;0.46277722013623945;0.4664577713781302;-0.4461050513966559;-0.44958174428877823;0.981095987858382;1.0000667691856722;10.001219978655715;0.4167551424254968;-0.43522900626328576;-0.4352290078649233;0.4247922468926946;0.39931423627764373;0.5830901491469905;0.999942682985806
20.933168;0.9923832255087174;0.46277634830937076;0.46645818502429937;-0.44610505135565387;-0.4495817445298536;0.9810963692689342;1.0000676212533046;10.001217138820177;0.41675537909098764;-0.43522900665822206;-0.43522900827182076;0.4247918412849477;0.3993139273499501;0.5830900310625338;0.9999429934999986
20.943168;0.9923831170908999;0.4627754509510061;0.4664585443070303;-0.44610395068182723;-0.4495806355630177;0.9810967652969041;1.0000684332365632;10.001214182662377;0.41675563595474946;-0.4352290070528825;-0.435229008666462;0.4247914302856677;0.3993136210856619;0.5830898884928696;0.9999433218411994
20.953168;0.9923829864007003;0.462774655681215;0.46645897889682963;-0.44610395058797914;-0.44958063575663215;0.9810971712612536;1.000069202138543;10.001211054753117;0.41675591264141787;-0.43522900744687576;-0.4352290090480801;0.42479101525854907;0.3993133192732494;0.5830897227041287;0.9999436699580243
20.963168;0.9923828317421037;0.46277389537322683;0.4664594223264497;-0.44610395046689894;-0.44958063592658754;0.9810975822600478;1.0000699234861297;10.001207701759581;0.4167562086537076;-0.4352290078397355;-0.43522900941593196;0.4247905975590931;0.39931202379536573;0.5830888504112886;0.9999440374950066
20.973168;0.9923826536552763;0.46277316766309434;0.46645987304386743;-0.4461039503179693;-0.44958063607317766;0.9810979932113855;1.000070591456057;10.001204076503612;0.41675652363274707;-0.4352290082310707;-0.4352290097694123;0.42479017854995665;0.39931173652817076;0.5830886433047121;0.9999444226413037
20.983168;0.9923824548397987;0.462772470341175;0.46646032877141996;-0.44610395014054344;-0.4495806361967573;0.9810983982101475;1.0000712000010525;10.001200140957978;0.4167568573696472;-0.4352290086206009;-0.4352290101081266;0.424789759623436;0.3993114592893344;0.5830884186025465;0.9999448230428635
20.993168;0.9923822393562748;0.46277180191676;0.46646078686048065;-0.44610394993391284;-0.44958063629774486;0.9810987903539672;1.0000717438356093;10.001195861277576;0.4167572098083726;-0.4352290090080766;-0.43522901043191975;0.42478934219167586;0.39931119407251464;0.5830881784885152;0.9999452363888078
21.003168;0.9923820121491607;0.46277109699024005;0.46646117930736763;-0.4461028490905965;-0.44957952719252176;0.9810991624283061;1.0000722188751123;10.001191195981582;0.4167575810541995;-0.43522900939326137;-0.43522901074096076;0.4247889274999016;0.3993109431686628;0.5830879251398295;0.9999456611338552
21.013168;0.9923817789988937;0.46277048564596407;0.4664616346242568;-0.44610284882323137;-0.4495795272504888;0.9810995074075117;1.000072622469032;10.001186087823566;0.41675797108134993;-0.4352290097759331;-0.43522901103572603;0.4247885164658343;0.39931070908375854;0.5830876609600385;0.9999460965977539
21.023168;0.9923815465081783;0.4627699037021883;0.4664620855299104;-0.44610284852494003;-0.44957952728840533;0.9810998183696422;1.000072953188536;10.001180464659917;0.41675837931608567;-0.4352290101558484;-0.4352290113167641;0.4247881096835518;0.39930949450399233;0.5830867038194836;0.9999465418909864
21.033168;0.9923813215846826;0.4627693520376333;0.46646253046068453;-0.44610284819625573;-0.44957952730716305;0.981100088432739;1.0000732102140215;10.001174247922313;0.41675880445585356;-0.4352290105328133;-0.435229011584416;0.4247877074782847;0.39930930222456196;0.583086426492406;0.9999469947398825
21.043168;0.9923811106475704;0.462768831494873;0.46646296779752966;-0.44610284783854315;-0.44957952730750494;0.9811003113963689;1.0000733929906973;10.001167363015304;0.416759244548508;-0.4352290109068049;-0.43522901183867757;0.42478731006003945;0.39930913504759996;0.5830861468878024;0.9999474514194666
21.053168;0.9923809192254062;0.46276834301472064;0.46646339562204076;-0.44610284745378587;-0.4495795272900289;0.9811004828091058;1.0000735012742474;10.00115974397155;0.4167596971905567;-0.43522901127785873;-0.43522901207926784;0.42478691786737427;0.3993089957453799;0.583085867253928;0.9999479077855844
21.063168;0.9923807519547421;0.4627678228932296;0.46646374634180077;-0.4461017464373432;-0.44957841807101717;0.9811006002010858;1.0000735351770695;10.001151331733848;0.4167601597298163;-0.4352290116457331;-0.4352290123057826;0.42478653177724746;0.3993088869524969;0.5830855894727532;0.9999483602647704
21.073168;0.9923806123637163;0.46276740205474787;0.4664641485178978;-0.44610174600408886;-0.44957841801951615;0.9811006620364283;1.0000734951181471;10.001142071375142;0.4167606295832166;-0.43522901200970415;-0.43522901251769763;0.42478615282604715;0.39930881091322;0.5830853155202649;0.999948805987496
21.083168;0.9923805023987148;0.462767016376918;0.46646453464688503;-0.44610174554838394;-0.44957841795186404;0.9811006664642834;1.0000733821456134;10.001131914062011;0.41676110466136623;-0.4352290123686491;-0.43522901271434095;0.42478578192957034;0.39930776929374895;0.5830843627284517;0.9999492425877597
21.093168;0.9923804228042644;0.46276666672065114;0.4664649027651087;-0.4461017450709867;-0.449578417868788;0.9811006109911793;1.0000731984549822;10.001120826180571;0.41676158350877296;-0.435229012721262;-0.43522901289505994;0.4247854199507884;0.3993077632542893;0.5830841034639538;0.9999496683198801
21.103168;0.9923803748776733;0.4627663543990015;0.46646525059888583;-0.44610174457248475;-0.44957841777136115;0.9811004927179511;1.000072946903802;10.001108798078524;0.41676206510834435;-0.4352290130662113;-0.4352290130593114;0.42478506764269264;0.39930779360897733;0.5830838556561937;0.9999500819343609
21.113168;0.9923803619006981;0.46276608078094916;0.46646557529259974;-0.44610174405335384;-0.4495784176609216;0.9811003085112083;1.0000726300677745;10.001095841681153;0.41676254861118905;-0.435229013402214;-0.435229013206631;0.4247847255653505;0.3993078610185324;0.5830836218114441;0.99995048191447
21.123168;0.9923803889717191;0.4627657816248341;0.4664658084009625;-0.44610064290741985;-0.4495773083544767;0.9811000554869992;1.000072250775294;10.001081980880027;0.41676303305158746;-0.4352290137281272;-0.4352290133368591;0.4247843943030017;0.3993079662055538;0.5830834034688017;0.9999508659924028
21.133168;0.9923804621438137;0.4627655863721302;0.46646607799946904;-0.44610064234854924;-0.4495773082213755;0.9810997314824154;1.0000718135293325;10.001067248985978;0.4167635172486514;-0.43522901404301606;-0.43522901345034537;0.4247840745640834;0.3993081098760791;0.5830832009574716;0.9999512313897215
21.143168;0.9923805874853302;0.4627654292330971;0.4664663161057919;-0.44610064177063696;-0.4495773080776987;0.9810993348410869;1.0000713247121098;10.001051693889677;0.41676400005163633;-0.4352290143461524;-0.4352290135477262;0.42478376697714254;0.3993072923433841;0.5830823288709662;0.999951575213206
21.153168;0.9923807699170532;0.4627653094324873;0.46646651989500926;-0.4461006411743184;-0.44957730792312517;0.9810988642074107;1.000070791755224;10.001035379988615;0.4167644807055563;-0.4352290146369852;-0.43522901362955624;0.42478347205733985;0.3993075132709985;0.5830821564622505;0.9999518950475816
21.163168;0.9923810119880937;0.4627652264437034;0.46646668612901904;-0.44610064056020476;-0.44957730775661764;0.9810983184840302;1.0000702228436447;10.001018384127834;0.416764959174801;-0.43522901491504196;-0.4352290136960643;0.4247831905772028;0.39930777186573924;0.5830819987478472;0.9999521898728991
21.173168;0.9923813133749458;0.4627651799832229;0.46646681131112805;-0.44610063992865534;-0.4495773075767614;0.9810986962139494;1.0000696269997345;10.0010007905042;0.4167654362715392;-0.43522901517986595;-0.4352290137471315;0.4247829239313769;0.3993080672883241;0.583081855755868;0.9999524603394683
21.183168;0.9923816718086155;0.4627651051534909;0.4664668265271623;-0.4460995386730487;-0.4495761981982305;0.9810979950277343;1.000069013562137;10.000982690126111;0.4167659134550222;-0.4352290154310932;-0.43522901378250334;0.4247826741179673;0.3993083987195315;0.5830817271968989;0.9999527081738765
21.193168;0.9923820844605323;0.46276513186471174;0.4664668592208272;-0.44609953800662505;-0.4495761979892375;0.9810972123985802;1.0000683915203386;10.00096418613967;0.41676639263850584;-0.4352290156684287;-0.43522901380194623;0.42478244337774024;0.3993087650051813;0.5830816125436402;0.9999529361209387
21.203168;0.99238354663446;0.4627656340350728;0.4664668141710306;-0.44610001357599405;-0.449576225436739;0.9810963472267262;1.000067769372854;10.000945396622491;0.41676687618763475;-0.43522901589140994;-0.4352290138052031;0.42478223388343517;0.399309164376473;0.5830815111887605;0.9999531488486193
21.213168;0.9923840581528298;0.46276573210987404;0.46646674195515103;-0.44610001287448886;-0.4495762252002561;0.9810954001233627;1.0000671553218003;10.000926446168469;0.41676736672182046;-0.43522901609920617;-0.4352290137919252;0.42478204781990253;0.3993085947325793;0.5830807372908879;0.9999533535790565
21.223168;0.9923846122922143;0.46276586301668604;0.4664666136742579;-0.4461000121555193;-0.4495762249518381;0.9810943718044793;1.0000665577738344;10.000907452727656;0.4167678666157411;-0.4352290162906496;-0.4352290137616674;0.42478188745641937;0.39930905417541157;0.5830806590874986;0.999953559659642
21.233168;0.9923852028364128;0.4627660239138829;0.46646642776231384;-0.4461000114193386;-0.4495762246930633;0.9810932618600742;1.0000659856972565;10.000888521765459;0.41676837749901435;-0.4352290164644624;-0.4352290137138253;0.42478175495578424;0.3993095410429003;0.5830805898886291;0.9999537773375847
21.243168;0.9923858233862068;0.46276614667906535;0.4664661179618003;-0.4460989100586019;-0.44957511524148397;0.9810920694766515;1.0000654481758469;10.000869745883596;0.41676889999210315;-0.4352290166194654;-0.4352290136474633;0.42478165239322374;0.3993100535600626;0.5830805279626906;0.999954016314463
21.253168;0.9923864687421783;0.462766357638786;0.4664658148887012;-0.4460989092893388;-0.4495751149674473;0.9810907947289325;1.0000649536992097;10.000851201601508;0.41676943381125947;-0.4352290167546366;-0.43522901356136323;0.4247815818025166;0.3993105897664106;0.5830804710583221;0.9999542847782262
21.263168;0.9923871356799353;0.46276658823840283;0.4664654532625739;-0.4460989085040951;-0.4495751146882972;0.9810894384459204;1.0000645096736451;10.000832945020235;0.4167699781917812;-0.43522901686912124;-0.4352290134545275;0.4247815447797492;0.39931114775730514;0.5830804157747149;0.9999545892956745
21.273168;0.9923878222365561;0.46276683462799734;0.4664650330432447;-0.446098907702859;-0.4495751144054278;0.9810880012928677;1.0000641220315853;10.000815014047525;0.4167705324090729;-0.43522901696227895;-0.4352290133265852;0.4247815421265734;0.39931072585377153;0.5830796728242024;0.9999549348873952
21.283168;0.9923885263027383;0.4627670926859872;0.46646455373766943;-0.4460989068852905;-0.4495751141203698;0.9810864840052086;1.0000637951812257;10.000797436137004;0.41677109600209694;-0.4352290170336776;-0.43522901317764395;0.4247815738229014;0.3993113225687126;0.5830796070954097;0.9999553245032484
21.293168;0.9923892453102273;0.4627673581090949;0.46646401458171804;-0.44609890605098024;-0.44957511383487225;0.9810848881607229;1.0000635326081786;10.000780233203624;0.4167716685641908;-0.43522901708300105;-0.4352290130080627;0.424781639071249;0.399311936444367;0.5830795287822106;0.9999557584597819
21.303168;0.9923899769702333;0.46276756159542864;0.4664633496986204;-0.4460978045918834;-0.4495740043664986;0.9810832158850539;1.0000633375576533;10.000763421865122;0.4167722496828485;-0.43522901711000306;-0.4352290128184538;0.4247817365524907;0.39931256590023667;0.5830794334891491;0.9999562350455126
21.313168;0.9923907200121818;0.46276782837090524;0.4664626902946108;-0.44609780372345875;-0.44957400408534715;0.9810814693431377;1.0000632127229694;10.000747013484364;0.4167728392342178;-0.43522901711452133;-0.43522901260962765;0.4247818647927131;0.39931320937953363;0.5830793176153495;0.999956752313127
21.323168;0.9923914744029552;0.4627680888233999;0.4664619722259264;-0.44609780283804856;-0.44957400380824747;0.9810796512018697;1.0000631595550806;10.000731016069325;0.41677343739107786;-0.4352290170964699;-0.4352290123823846;0.4247820221255341;0.39931386573628896;0.583079178307209;0.9999573092319743
21.333168;0.992392240790628;0.46276833843124593;0.4664611971659338;-0.4460978019360837;-0.44957400353579674;0.9810777653378108;1.0000631785469625;10.000715437222505;0.4167740443072238;-0.4352290170557669;-0.43522901213731957;0.42478220642122605;0.3993135343286664;0.5830783285611645;0.9999579047909
21.343168;0.9923930196938636;0.4627685732059927;0.4664603669895541;-0.4460978010183341;-0.44957400326845076;0.9810758171193431;1.000063269753418;10.00070028531564;0.41677466003044633;-0.435229016992157;-0.43522901187484414;0.4247824151972702;0.3993142147087886;0.5830781368973242;0.9999585364165167
21.353168;0.9923938110262053;0.4627687898849461;0.46645948394023395;-0.44609780008590716;-0.44957400300665185;0.9810738132100739;1.0000634325002784;10.000685566550676;0.4167752845280198;-0.4352290169050806;-0.435229011595393;0.4247826460977567;0.39931490636880285;0.5830779180578904;0.9999591996682697
21.363168;0.9923946139575921;0.4627689858596919;0.46645855051894325;-0.4460977991401888;-0.44957400275072673;0.981071760722638;1.0000636648989782;10.000671281150417;0.41677591751562004;-0.43522901679378634;-0.4352290112994336;0.4247828972849501;0.39931560883396366;0.5830776724876561;0.9999598894396877
21.373168;0.9923954271518386;0.46276909395962706;0.4664575035793835;-0.4460966975749155;-0.44957289331659517;0.9810696661464919;1.0000639638375564;10.000657419073997;0.4167765584375199;-0.435229016657586;-0.43522901098723743;0.4247831676304254;0.3993163219796771;0.5830774010303722;0.9999606018461202
21.383168;0.9923962491590247;0.4627692419273988;0.46645647589452993;-0.44609669660729206;-0.4495728930727401;0.9810675348776412;1.0000643254024204;10.00064395216238;0.41677720688548664;-0.43522901649599965;-0.4352290106588395;0.4247834568574019;0.3993170461409323;0.5830771042713337;0.9999613350551028
21.393168;0.9923970787708422;0.4627693631237643;0.4664554043267092;-0.44609669563150794;-0.4495728928346266;0.9810653715274399;1.0000647452065055;10.00063083179291;0.4167778629070476;-0.43522901630873806;-0.4352290103142136;0.42478376557615855;0.3993177817103468;0.5830767821448577;0.9999620882877382
21.403168;0.9923979154821743;0.46276945619088894;0.46645429188546284;-0.44609669464980095;-0.4495728926017008;0.9810631803939007;1.0000652180790848;10.000618002487652;0.41677852681379773;-0.43522901609564507;-0.43522900995335634;0.4247840951114702;0.39931752861820774;0.5830757492254061;0.99996286050589
21.413168;0.9923987598230969;0.46276952024952994;0.4664531421989013;-0.4460966936644389;-0.4495728923732657;0.9810609657416883;1.0000657373319077;10.000605420283655;0.41677919893452126;-0.43522901585669355;-0.43522900957627425;0.42478444724581044;0.3993182862651951;0.5830753746062912;0.9999636495524135
21.423168;0.9923996129820518;0.4627695550399354;0.46645195920806676;-0.4460966926776589;-0.4495728921486645;0.981058731924738;1.0000662941317757;10.000593057602517;0.4167798794520565;-0.43522901559199023;-0.4352290091830108;0.4247848240021129;0.3993190538290557;0.5830749724211917;0.9999644519087211
21.433168;0.9924004755000818;0.4627694958411172;0.4664506813444521;-0.4460955910839279;-0.44957178274325893;0.9810564828427849;1.0000668775407553;10.00058089516379;0.41678056810804587;-0.4352290153015921;-0.4352290087737047;0.424785227455211;0.3993198304152295;0.5830745411564767;0.9999652637053483
21.443168;0.9924013458860081;0.4627694726525222;0.46644944295292423;-0.4460955901010139;-0.4495717825255089;0.9810542205784878;1.0000674757200927;10.00056891258648;0.4167812640307442;-0.43522901498523403;-0.43522900834859535;0.4247856595666978;0.3993206147937867;0.5830740789004708;0.999966081950448
21.453168;0.9924022203523818;0.4627694205720073;0.46644818217274653;-0.44609558912331354;-0.44957178231132316;0.9810519443215555;1.0000680778758138;10.000557085717558;0.416781965931639;-0.43522901464239006;-0.43522900790795643;0.4247861220755284;0.3993214050930314;0.5830735836508673;0.9999669048437655
21.463168;0.9924030937235199;0.46276933959704913;0.46644690289569696;-0.44609558815308226;-0.4495717821009784;0.9810496508337888;1.0000686758321937;10.00054539110174;0.4167826724064696;-0.4352290142726155;-0.43522900745208104;0.4247866163649491;0.3993211989637906;0.5830723685473196;0.9999677319216669
21.473168;0.9924039608357785;0.4627692301714595;0.46644560924491185;-0.44609558719273823;-0.449571781895068;0.9810473363442462;1.0000692643418072;10.00053380937454;0.4167833820680533;-0.43522901387571844;-0.4352290069813087;0.4247871433300102;0.3993219940637302;0.5830718013757632;0.99996856432462
21.483168;0.9924048177396827;0.462769093679;0.46644430518834124;-0.44609558624476475;-0.4495717816947293;0.9810449982733238;1.0000698401242238;10.000522326170374;0.41678409361943897;-0.4352290134516532;-0.43522900649593693;0.42478770355630613;0.3993227882953339;0.5830711950736855;0.9999694042995421
21.493168;0.9924056623975462;0.46276893266400937;0.46644299414406853;-0.44609558531156773;-0.4495717815016329;0.981042635692242;1.0000704009365542;10.000510932859756;0.41678480600842593;-0.435229013000513;-0.435229005996189;0.4247882976849251;0.3993235796975736;0.583070547376787;0.999970253964543
21.503168;0.9924064950931835;0.4627686856009387;0.466441613591259;-0.4460944837876193;-0.44957067213344953;0.9810402490557643;1.0000709454063794;10.000499618361363;0.41678551854264073;-0.43522901252288093;-0.43522900548252874;0.4247889264135404;0.3993243662518199;0.5830698565424541;0.9999711144069081
21.513168;0.9924073184579361;0.462768485796338;0.46644029702525763;-0.4460944828905412;-0.44957067196048145;0.9810378398310332;1.0000714727406084;10.000488353838698;0.41678623063244363;-0.435229012020216;-0.4352290049560741;0.4247895902506612;0.39932514588535084;0.5830691218819968;0.9999719855568006
21.523168;0.992408136822812;0.4627682714901132;0.466438981519425;-0.44609448201449076;-0.44957067179991544;0.9810354099242835;1.0000719821143214;10.000477088028338;0.41678694113655473;-0.43522901149479326;-0.4352290044186397;0.4247902895271955;0.3993259167389322;0.5830683435159699;0.9999728669283875
21.533168;0.9924089551573305;0.4627680454072986;0.4664376691717131;-0.4460944811613167;-0.4495706716526469;0.9810329609837308;1.000072472174796;10.000465760554919;0.4167876480292788;-0.43522901094918326;-0.4352290038724361;0.4247910245382477;0.39932567740885666;0.5830668369455377;0.9999737590967533
21.543168;0.9924097781544803;0.46276780978469434;0.46643636173594616;-0.44609448033267207;-0.44957067151899416;0.9810304940061042;1.0000729407416031;10.000454317972126;0.4167883488706817;-0.4352290103857362;-0.43522900331980335;0.4247917953945143;0.3993264270546858;0.583065972414187;0.9999746642901581
21.553168;0.9924106095632366;0.46276756621315795;0.46643506071857493;-0.44609447952981646;-0.44957067139886486;0.9810280094714185;1.0000733851930195;10.000442713455397;0.4167890414281588;-0.4352290098064136;-0.4352290027631664;0.42479260167571997;0.39932716534945123;0.5830650655679351;0.9999755851485445
21.563168;0.992411451635439;0.4627672508141149;0.4664337019880657;-0.4460933781457129;-0.44956956210765353;0.9810255079746822;1.0000738033258463;10.000430896724618;0.416789723698042;-0.43522900921277635;-0.4352290022050024;0.4247934423731661;0.3993278922220978;0.5830641170149099;0.9999765236952783
21.573168;0.992412305004522;0.4627669940090831;0.46643241762043;-0.4460933773962605;-0.4495695620132789;0.981023990981696;1.000074193831685;10.000418811070503;0.41679039353609254;-0.43522900860591474;-0.4352290016476002;0.4247943161476643;0.3993286076707341;0.5830631274354608;0.9999774819223258
21.583168;0.9924131691006102;0.4627667312526919;0.4664311438648718;-0.44609337667398846;-0.4495695619307508;0.9810214610223419;1.0000745566829652;10.000406399096004;0.4167910484844448;-0.43522900798646225;-0.4352290010928928;0.4247952213093584;0.3993293117168181;0.583062097323934;0.9999784622703319
21.593168;0.9924140425921346;0.4627664630342965;0.46642988293557136;-0.44609337597942056;-0.4495695618592722;0.9810189210216469;1.0000748937543302;10.000393611462737;0.416791685957002;-0.43522900735478426;-0.4352290005426161;0.42479615552838274;0.3993290041683963;0.5830603417269606;0.9999794670453431
21.603168;0.9924149237884272;0.4627661904413227;0.4664286372065823;-0.44609337531336696;-0.4495695617981159;0.981016373195794;1.0000752089341665;10.000380409897932;0.41679230358303576;-0.4352290067111865;-0.43522899999854014;0.42479711595824265;0.39932968425639875;0.5830592299840424;0.9999804980129867
21.613168;0.9924158111641628;0.4627659153235999;0.4664274084622071;-0.44609337467704724;-0.4495695617467711;0.9810138184568788;1.0000755071844079;10.000366763692787;0.4167928995435918;-0.4352290060559508;-0.4352289994625532;0.42479809973509935;0.399330350656636;0.5830580770804901;0.9999815563604445
21.623168;0.9924167034813446;0.46276564005800785;0.466426197515574;-0.44609337407204497;-0.4495695617050528;0.9810112566518673;1.0000757933447944;10.000352651486603;0.4167934727429588;-0.4352290053891268;-0.43522899893658434;0.424799104388805;0.39933100193334586;0.5830568836496683;0.9999826422882274
21.633168;0.9924175991597732;0.46276530214763373;0.4664249391308471;-0.4460922728920623;-0.44956845248881605;0.9810086866985952;1.000076072170305;10.000338066030562;0.41679402263115556;-0.43522900471034676;-0.4352289984223487;0.42480012801819356;0.3993316368971588;0.5830556508394719;0.9999837546767891
21.643168;0.9924184953741972;0.46276503341252884;0.46642376392329404;-0.446092272353626;-0.4495684524667629;0.981006106220574;1.0000763493529987;10.000323008428705;0.41679454887242007;-0.4352290040190688;-0.43522899792117536;0.4248011691200784;0.39933225470764505;0.5830543797833228;0.9999848915392001
21.653168;0.992419387579413;0.46276477043536424;0.4664226056864324;-0.44609227184949185;-0.44956845245468746;0.9810035116634842;1.0000766313086589;10.000307475623012;0.41679505112023746;-0.4352290033150794;-0.43522899743419036;0.4248022262652592;0.39933285488861997;0.5830530714159076;0.999986051091002
21.663168;0.9924202697327384;0.46276451426424564;0.46642146288050523;-0.4460922713799319;-0.4495684524522545;0.9810008994579116;1.0000769232159499;10.000291459473386;0.41679552878394377;-0.4352290025986681;-0.4352289969624752;0.42480329806571965;0.39933243734440843;0.5830510416297623;0.9999872324975289
21.673168;0.9924211348696746;0.4627642657874699;0.46642033350523854;-0.4460922709448507;-0.4495684524586506;0.980998267061245;1.0000772274484038;10.00027496064223;0.41679598089776115;-0.4352290018703415;-0.43522899650692787;0.42480438337947485;0.3993330023590738;0.5830496609699652;0.9999884355835121
21.683168;0.992422973815788;0.4627644651709969;0.4664191890779089;-0.446092746789138;-0.4495684801432093;0.9809956126013175;1.000077543720842;10.000257994146967;0.41679640653093;-0.43522900113054847;-0.43522899606819826;0.42480548125875045;0.39933355040677415;0.5830482456250052;0.9999896601525593
21.693168;0.9924237824511272;0.46276417047902585;0.4664180164917189;-0.44609164581154537;-0.44956737097861765;0.9809929339816089;1.0000778703403812;10.00024057664894;0.4167968054211287;-0.4352290003797282;-0.435228995646853;0.42480659054971154;0.3993340818323498;0.5830467969708889;0.9999909059123031
21.703168;0.9924245518105486;0.4627639519668923;0.4664169195782;-0.4460916454737995;-0.4495673710019928;0.9809902288064903;1.0000782052895083;10.000222716206189;0.41679717799274163;-0.43522899961842765;-0.4352289952435281;0.4248077095916472;0.3993345967448507;0.5830453162525547;0.999992173035667
21.713168;0.9924252758319188;0.46276374559855665;0.46641583290757527;-0.4460916451653364;-0.4495673710271577;0.9809874945362053;1.0000785464207949;10.000204417012458;0.4167975250346457;-0.43522899884720173;-0.4352289948588807;0.42480883618367105;0.3993350952559744;0.5830438046168341;0.9999934624581713
21.723168;0.9924259504940786;0.4627635512018326;0.46641475643508185;-0.446091644884543;-0.44956737105265343;0.9809847281810371;1.0000788917671628;10.000185690035886;0.4167978477699779;-0.43522899806645043;-0.4352289944934361;0.4248099676469266;0.39933557782569334;0.583042263777904;0.9999947750828625
21.733168;0.992426573902949;0.46276336731701845;0.46641369004155553;-0.44609164462986906;-0.4495673710776516;0.9809819263315497;1.0000792408431676;10.000166557295254;0.41679814806742577;-0.4352289972764633;-0.4352289941475842;0.42481110099960867;0.39933504515229323;0.5830400116422763;0.9999961108409731
21.743168;0.9924271452344378;0.4627631916900482;0.4664126336212616;-0.4460916443998436;-0.44956737110191364;0.9809790858516765;1.0000795953954666;10.00014704942917;0.4167984283366574;-0.43522899647769886;-0.43522899382168845;0.4248122332303293;0.3993354976422515;0.5830384218352425;0.9999974691603238
21.753168;0.992427663503409;0.4627630222557173;0.46641158694946006;-0.44609164419304287;-0.4495673711257484;0.9809762046323298;1.0000799580727395;10.00012720721548;0.41679869110676754;-0.4352289956710599;-0.4352289935160571;0.4248133613689655;0.3993359351864333;0.5830368140853456;0.9999988500631436
21.763168;0.9924281273199755;0.4627627928597365;0.46641048389620476;-0.44609054339918475;-0.4495662619658227;0.9809732820568302;1.000080330544686;10.00010708843504;0.41679893865740963;-0.4352289948578346;-0.4352289932307982;0.42481448235953634;0.39933635723404537;0.5830351935438307;1.0000002541802655
21.773168;0.9924285356688803;0.46276263287006447;0.466409453977042;-0.4460905432348326;-0.4495662619920594;0.9809703187728326;1.000080712904996;10.00008676843618;0.4167991731259497;-0.4352289940394221;-0.43522899296577117;0.42481559316156525;0.39933676283668096;0.5830335656186322;1.0000016821020865
21.783168;0.9924288882127453;0.46276247748665866;0.46640843030910545;-0.44609054309023544;-0.449566262021893;0.9809673155941007;1.000081103597747;10.000066331173318;0.41679939675280925;-0.4352289932172818;-0.43522899272066595;0.4248166911155922;0.3993371507795169;0.5830319354596776;1.0000031343251712
21.793168;0.9924291843143282;0.4627623269830876;0.4664074116218114;-0.44609054296495965;-0.44956626205725175;0.980964272700408;1.0000814995323501;10.000045860991959;0.41679961175773195;-0.4352289923930082;-0.43522899249521557;0.4248177741840724;0.39933751970520026;0.5830303075862011;1.0000046114149574
21.803168;0.9924294224443968;0.4627621816173005;0.46640639688834207;-0.4460905428588922;-0.44956626210015893;0.9809611901229538;1.0000818969866359;10.00002543889289;0.4167998200576465;-0.43522899156826883;-0.4352289922896085;0.42481884084907856;0.3993368681699737;0.583028001137802;1.0000061134355454
21.813168;0.9924296010223628;0.46276204162667045;0.46640538526439446;-0.44609054277188287;-0.4495662621522797;0.9809580682159244;1.0000822922202566;10.000005139226733;0.4168000230820675;-0.43522899074479443;-0.4352289921047803;0.4248198897667128;0.3993371947948432;0.5830263899406978;1.000007639010429
21.823168;0.9924297193646954;0.4627619070920721;0.4664043761597978;-0.44609054270350545;-0.4495662622146466;0.980954906853859;1.0000826811768264;9.99998502710986;0.4168002217847485;-0.4352289899244454;-0.4352289919422632;0.42481991943846037;0.39933749843455996;0.5830240649947617;1.000009185468212
21.833168;0.9924297776423493;0.4627617128864018;0.4664033040047049;-0.44608944204424433;-0.44956515310356027;0.9809517046855128;1.0000830597345445;9.999965156773694;0.41680041699226356;-0.4352289891091424;-0.4352289918038998;0.42482092816393835;0.3993377782571537;0.5830224883042495;1.0000107503242128
21.843168;0.9924297763603137;0.46276158820624724;0.46640229992246784;-0.44608944201109263;-0.4495651531878889;0.980948459728519;1.0000834248644828;9.999945571745986;0.4168006097755354;-0.4352289883006665;-0.4352289916917586;0.42482191440475653;0.3993380337383076;0.5830209350853094;1.000012331801645
21.853168;0.9924297161190629;0.46276146713182637;0.4664012991364887;-0.44608944199409606;-0.44956515328374275;0.9809451702405811;1.000083774947264;9.999926309695407;0.4168008013523124;-0.43522898750054606;-0.4352289916080538;0.4248228772587307;0.3993382645931301;0.5830194077267071;1.0000139273621096
21.863168;0.9924295974752062;0.46276134844765066;0.4664003026050056;-0.44608944199191786;-0.4495651533915988;0.9809418346871817;1.0000841085309173;9.999907408635197;0.41680099279141447;-0.43522898671024735;-0.4352289915547713;0.4248238165877727;0.3993384706559016;0.5830179072491211;1.0000155324875573
21.873168;0.9924294207392605;0.46276123109361944;0.4663993117560542;-0.44608944200324047;-0.4495651535119855;0.9809384515480218;1.0000844230237997;9.99988890967499;0.4168011849467454;-0.4352289859313904;-0.43522899153324085;0.4248247328875352;0.39933765177492764;0.5830157488844869;1.0000171408030802
