time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.873168;0.9924520184663748;0.46301669839652515;0.4664778117827705;-0.44551236270162037;-0.44894984357203926;0.9816824431943777;0.9999346918130403;9.999853388614472;0.4167353733806718;-0.43522899854711034;-0.43522896527597105;0.42460096651555324;0.399074319062489;0.5826232502717569;1.0000532548779604
21.883168;0.9924540903595367;0.46301695287332634;0.4664782260037829;-0.44551236269985817;-0.4489498438246276;0.9816829120081045;0.999932866991762;9.99984168590375;0.4167353721446136;-0.43522899879708254;-0.4352289656998665;0.4246007942798177;0.39907510194712;0.5826228254232179;1.0000518504881837
21.893168;0.9924560640626747;0.46301718545144466;0.46647867447776004;-0.44551236269617417;-0.4489498440700493;0.9816832997519044;0.9999310520714451;9.999830498532688;0.4167353894600048;-0.4352289990411571;-0.4352289661409817;0.4246006285906433;0.39907492376801174;0.582621718297712;1.000050383115986
21.903168;0.9924579355667812;0.46301739519361446;0.4664791574153893;-0.44551236269184225;-0.44894984430953444;0.9816835993970177;0.9999292585187808;9.999819852335254;0.4167354250998202;-0.43522899927893344;-0.4352289665992899;0.42460047143230323;0.3990757822342395;0.5826212990144273;1.0000488481777157
21.913168;0.9924597010413543;0.46301751687043713;0.4664796094973121;-0.44551126199732255;-0.4489487353602395;0.9816838028883869;0.9999274976715257;9.999809765885091;0.4167354787938018;-0.4352289995096982;-0.43522896707439296;0.42460032478214454;0.3990766754095998;0.5826208830007381;1.0000472408369465
21.923168;0.9924613569959264;0.4630176801992082;0.466480161451863;-0.44551126199626595;-0.44894873558995413;0.9816839020909857;0.9999257797254696;9.999800257842866;0.41673555016764735;-0.43522899973225887;-0.4352289675657828;0.42460019081489564;0.39907760169646744;0.5826204706940052;1.0000455572454525
21.933168;0.9924629005380812;0.46301782002674297;0.46648074750276036;-0.4455112619988904;-0.4489487358141348;0.9816838894977359;0.9999241128796964;9.999791342461695;0.41673563837761496;-0.43522899994496855;-0.4352289680730152;0.42460007184339155;0.39907855991652735;0.5826200630411695;1.0000437955992107
21.943168;0.9924643294035853;0.46301793609592434;0.46648136701380694;-0.4455112620065413;-0.4489487360316369;0.9816837583150265;0.9999225025103188;9.999783024320092;0.4167357418906101;-0.43522900014583443;-0.4352289685955644;0.4245999700136343;0.3990795491600296;0.5826196614687313;1.0000419559444742
21.953168;0.9924656414982816;0.46301802824975075;0.46648201902521375;-0.4455112620203862;-0.448948736241492;0.9816835023962435;0.9999209510815248;9.999775303952243;0.4167358589771007;-0.43522900033270634;-0.4352289691327012;0.4245998872846523;0.39908056841646095;0.582619267419435;1.0000400393459046
21.963168;0.9924668340427876;0.4630180961332231;0.46648270249215534;-0.44551126204124664;-0.4489487364432821;0.9816831160737544;0.9999194595001097;9.99976818427015;0.41673598838100645;-0.4352290005035246;-0.4352289696836674;0.4245998255630819;0.3990806163034243;0.5826181973062269;1.0000380474052029
21.973168;0.9924679034109872;0.4630181389957194;0.46648341668041726;-0.44551126206968733;-0.4489487366370823;0.9816825939793088;0.99991802878438;9.999761669080037;0.4167361294004885;-0.4352290006566079;-0.4352289702478981;0.42459978656610814;0.39908169109554475;0.5826178221849997;1.0000359817504718
21.983168;0.9924688458534697;0.4630180912460271;0.46648409568097227;-0.44551016141514216;-0.4489476276391188;0.9816819309377922;0.9999166604768699;9.999755760445534;0.41673628159442744;-0.4352290007908331;-0.4352289708250376;0.4245997713950003;0.39908279104552613;0.5826174585527606;1.0000338431761673
21.993168;0.9924696580525209;0.46301808264904976;0.4664848695368127;-0.445510161460395;-0.44894762781659603;0.9816811221610678;0.9999153561033446;9.999750455667975;0.41673644457106396;-0.43522900090563327;-0.43522897141489464;0.424599780264065;0.3990839147065322;0.5826171079379033;1.0000316310646893
22.003168;0.9924703376707923;0.46301804869693985;0.4664856713661524;-0.4455101615146934;-0.4489476279849102;0.9816801637353191;0.9999141168609375;9.999745742271184;0.41673661798062756;-0.43522900100090917;-0.43522897201742394;0.4245998126262686;0.39908506097054686;0.5826167719673767;1.0000293436920606
22.013168;0.9924708840702117;0.4630179896922868;0.4664864990539374;-0.44551016157808376;-0.448947628143213;0.9816790529871454;0.9999129436499212;9.999741599102316;0.4167368016346372;-0.4352290010768549;-0.4352289726326879;0.42459986748361517;0.3990862287775209;0.5826164521606259;1.0000269793097796
22.023168;0.9924712984055761;0.4630179054501162;0.4664873499751919;-0.44551016165035773;-0.44894762829068485;0.9816777888431402;0.999911836753352;9.999738003261859;0.4167369956418714;-0.4352290011337567;-0.4352289732608368;0.42459994372871074;0.39908741682858334;0.582616149650891;1.0000245373916041
22.033168;0.9924715832741561;0.463017795413613;0.46648822107188476;-0.44551016173111924;-0.4489476284265239;0.9816763719021733;0.9999107952895258;9.99973493254263;0.41673720053002844;-0.4352290011718495;-0.43522897390197846;0.4246000403059367;0.3990876236745899;0.5826151804574875;1.0000220194711116
22.043168;0.9924727409377175;0.4630180983362432;0.4664890823116375;-0.44551063745543124;-0.4489476562286318;0.9816748035130924;0.9999098170194853;9.999732363495628;0.4167374171572022;-0.4352290011912007;-0.43522897455589327;0.4246001560295723;0.3990888478664164;0.5826149156150177;1.0000194290872835
22.053168;0.9924727804499053;0.4630178703756621;0.4664899178784895;-0.4455095368593913;-0.4489465471556587;0.9816730846744485;0.9999088983970723;9.999730272365476;0.4167376463851184;-0.4352290011916334;-0.4352289752219312;0.4246002893737777;0.3990900877847628;0.5826146720871802;1.0000167708879564
22.063168;0.9924727068638804;0.463017680401452;0.46649082810872894;-0.4455095369621906;-0.4489465472537955;0.9816722159722031;0.9999080345219021;9.999728638538238;0.4167378888984366;-0.4352290011728317;-0.43522897589922555;0.42460043847873646;0.3990913414486862;0.5826144519566269;1.0000140497870351
22.073168;0.9924725270006741;0.46301746309490055;0.4664917436981632;-0.4455095370703173;-0.44894654733957656;0.981670198335641;0.9999072193401143;9.999727447694095;0.4167381452443385;-0.43522900113471813;-0.4352289765870263;0.42460060118396903;0.3990926065273094;0.582614257112957;1.000011270924387
22.083168;0.9924722464627836;0.4630172178098493;0.4664926607598397;-0.44550953718196606;-0.4489465474135679;0.9816680338076923;0.999906446721129;9.999726695176545;0.41673841584158744;-0.43522900107777573;-0.43522897728488674;0.4246007749613662;0.3990938803795672;0.5826140890417278;1.0000084401270788
22.093168;0.9924718686561907;0.46301694393104936;0.4664935754357609;-0.44550953729519543;-0.44894654747626034;0.9816657258893257;0.9999057114238571;9.999726388399774;0.4167387009716242;-0.4352290010028764;-0.43522897799251925;0.4246009569504476;0.39909515998955425;0.5826139489265397;1.000005563742378
22.103168;0.9924713946009618;0.46301664131479203;0.4664944841871889;-0.4455095374083733;-0.44894654752807645;0.9816632795452179;0.9999050087325864;9.999726545505657;0.41673900078665865;-0.4352290009108525;-0.4352289787095186;0.42460114421217443;0.39909544184206863;0.582613153062173;1.0000026477970567
22.113168;0.99247082394557;0.463016310425374;0.46649538406621843;-0.44550953752014105;-0.44894654756977304;0.9816607012041958;0.9999043336548215;9.999727189922023;0.4167393152123244;-0.4352290008023925;-0.43522897943520905;0.42460133402716527;0.39909672200767754;0.582613072418774;0.9999996978456109
22.123168;0.9924701562212904;0.4630159521082045;0.4664962727275968;-0.44550953762918655;-0.448946547602748;0.9816579985274538;0.9999036806201178;9.999728346052702;0.4167396438859294;-0.4352290006782997;-0.4352289801685889;0.42460152414832286;0.39909799649743277;0.5826130229932441;0.9999967197396901
22.133168;0.9924693911953427;0.46301550251360013;0.4664970829552767;-0.4455084370421115;-0.44894543844496637;0.9816551796001761;0.9999030438927803;9.999730039674919;0.41673998635644305;-0.4352290005397452;-0.43522898090842066;0.4246017128892663;0.3990992614555791;0.5826130053359876;0.9999937200709951
22.143168;0.9924685284924629;0.46301509284417286;0.46649794432843256;-0.44550843714237065;-0.44894543846577456;0.9816522523943167;0.9999024186819622;9.999732298793196;0.4167403423390834;-0.435229000388319;-0.4352289816534341;0.4246018988235409;0.399100513082704;0.5826130203451506;0.9999907054388953
22.153168;0.9924675676355321;0.4630146598598294;0.46649879070217914;-0.4455084372366432;-0.44894543848287827;0.9816492254202355;0.999901801987909;9.999735153311942;0.41674071159634846;-0.43522900022589195;-0.4352289824023218;0.424601080407133;0.39910174776177976;0.5826123410828382;0.9999876812059738
22.163168;0.9924665088868678;0.46301420527289794;0.46649962162934794;-0.4455084373235245;-0.44894543849765206;0.9816461082651666;0.9999011928246154;9.999738634608992;0.4167410934652008;-0.43522900005435144;-0.43522898315349173;0.4246012561602022;0.39910296234591136;0.5826124268962892;0.9999846510632686
22.173168;0.9924653541932689;0.4630137306936257;0.4665004365610244;-0.445508437401459;-0.448945438511266;0.9816429103266853;0.9999005923522736;9.999742774508812;0.4167414866959727;-0.43522899987536084;-0.43522898390494696;0.42460142525116534;0.39910415393371756;0.5826125506469371;0.9999816173833841
22.183168;0.9924641073489294;0.46301323778283804;0.46650123468908195;-0.4455084374689111;-0.4489454385248293;0.9816396394913285;0.9999000035838935;9.999747604054356;0.41674188989713223;-0.43522899969031437;-0.43522898465451726;0.42460158773396145;0.39910431918443445;0.5826120281566632;0.9999785816541961
22.193168;0.9924627729959987;0.4630127285591092;0.4665020152190272;-0.4455084375243665;-0.4489454385394979;0.9816363031314181;0.9998994307704101;9.999753149825715;0.4167423019658791;-0.43522899950039934;-0.4352289854002564;0.42460174432791403;0.39910545409670506;0.5826122292365463;0.999975545121084
22.203168;0.9924613557972308;0.4630121407327777;0.46650271249952546;-0.44550733687415656;-0.4489443293725317;0.9816329098528378;0.9998988794534841;9.999759432311398;0.4167427220901221;-0.4352289993065707;-0.4352289861406505;0.42460189626711503;0.39910655447685833;0.5826124684571137;0.9999725093963101
22.213168;0.9924598605801646;0.4630116072147553;0.46650345807525917;-0.4455073369013848;-0.44894432939266066;0.9816294697461193;0.9998983568823689;9.999766472399328;0.4167431495941683;-0.4352289991095167;-0.43522898687453415;0.42460204534990775;0.3991076162806934;0.5826127446280908;0.9999694766575092
22.223168;0.9924582923877974;0.4630110660912044;0.46650418801196825;-0.4455073369124851;-0.44894432941741164;0.9816259935859297;0.9998978719028693;9.999774292005096;0.41674358386566934;-0.43522899890975236;-0.4352289876009077;0.424602193774697;0.3991086356041021;0.5826130558061798;0.9999664500402214
22.233168;0.992456656526832;0.4630105198149723;0.46650490406446776;-0.4455073369062375;-0.4489443294483027;0.9816224920795031;0.9998974342067551;9.99978290416272;0.4167440242685952;-0.4352289987076383;-0.43522898831886747;0.42460234378473855;0.399109608856702;0.5826133994608512;0.9999634340346163
22.243168;0.9924549591328582;0.463009970238094;0.46650560815220365;-0.4455073368819107;-0.4489443294866558;0.981618975364586;0.9998970532323066;9.999792311964967;0.4167444700939101;-0.43522899850318375;-0.435228989027615;0.4246024975197634;0.3991105330403883;0.5826137731491645;0.9999604336649609
22.253168;0.9924532078700955;0.46300941857106004;0.46650630250911035;-0.44550733683933635;-0.44894432953329266;0.9816154528448101;0.9998967371451118;9.99980251308415;0.41674492073983244;-0.4352289982960716;-0.43522898972636564;0.42460265688294085;0.39911040585718033;0.582613490087045;0.9999574527801677
22.263168;0.9924514123528021;0.46300886504448524;0.46650698955889264;-0.4455073367787088;-0.44894432958851316;0.9816119335984286;0.9998964919496147;9.99981349436038;0.4167453759359082;-0.4352289980860313;-0.435228990414181;0.42460282321846865;0.3991112258367148;0.5826139182979768;0.9999544933518173
22.273168;0.9924495835141912;0.46300824419353837;0.46650760626239846;-0.4455062360081373;-0.4489432204685661;0.9816084267803737;0.9998963208499244;9.999825228630115;0.4167458357998088;-0.4352289978730131;-0.4352289910898839;0.42460299712842287;0.3991119922898057;0.5826143707341946;0.9999515562259447
22.283168;0.9924477319540073;0.46300768529506303;0.4665082855869955;-0.44550623591225813;-0.4489432205411763;0.9816049412338907;0.9998962245630321;9.99983768244552;0.4167463007216609;-0.43522899765709455;-0.43522899175210256;0.4246031785609616;0.39911270477308647;0.5826148447185328;0.9999486420137284
22.293168;0.9924458665943132;0.46300712300836144;0.4665089637054561;-0.4455062357987311;-0.44894322062252917;0.9816014850082386;0.9998962024391185;9.99985082182185;0.4167467710337138;-0.43522899743835947;-0.43522899239934004;0.4246033670543898;0.3991133627217102;0.5826153372275914;0.9999457513605073
22.303168;0.9924439943768248;0.46300655652454165;0.46650964142435974;-0.44550623566719627;-0.4489432207123942;0.9815980656130986;0.9998962531553863;9.9998646097755;0.4167472467613986;-0.4352289972167063;-0.4352289930299681;0.42460356205389893;0.3991139658808481;0.5826158450227018;0.9999428848192667
22.313168;0.992442120699887;0.4630059843511296;0.46651031888243594;-0.4455062355172412;-0.44894322081037713;0.981594690081937;0.9998963746439621;9.999879000790136;0.4167477277144308;-0.4352289969917116;-0.4352289936422241;0.42460376309455633;0.39911451481360954;0.5826163650063244;0.9999400426773781
22.323168;0.992440250037766;0.46300540432466547;0.46651099579836414;-0.4455062353485919;-0.4489432209160091;0.9815913645619976;0.9998965642415578;9.999893939626494;0.41674821344263946;-0.4352289967627328;-0.4352289942343493;0.42460396977749665;0.399115010731694;0.582616894782927;0.9999372245640656
22.333168;0.9924383862370295;0.4630048138669058;0.4665116715503771;-0.4455062351611668;-0.44894322102874334;0.9815880944963423;0.9998968194189298;9.99990936896881;0.41674870291677896;-0.43522899652924957;-0.43522899480484184;0.4246041817741102;0.39911445513328236;0.5826167479255202;0.9999344289335268
22.343168;0.9924365325215925;0.46300421046109086;0.46651234531143565;-0.44550623495501995;-0.4489432211480606;0.9815848850946158;0.9998971380586732;9.999925238373944;0.41674919457840537;-0.4352289962911766;-0.4352289953525686;0.4246043988079337;0.39911484977943557;0.5826172931080775;0.9999316531477771
22.353168;0.992434691555344;0.4630035271091232;0.4665129509780329;-0.4455051340381165;-0.44894211208976065;0.9815817415605309;0.9998975178013663;9.999941502062967;0.41674968690646497;-0.43522899604872134;-0.43522899587662106;0.4246046202673731;0.3991151967853309;0.582617844542636;0.999928894158494
22.363168;0.9924328655272159;0.4630028920855973;0.46651361890598253;-0.44550513379525547;-0.44894211222125635;0.9815786696092689;0.9998979555418623;9.999958110079021;0.416750178908195;-0.4352289958020168;-0.43522899637615226;0.42460484469543347;0.3991154986398112;0.5826184015175712;0.999926149200558
22.373168;0.9924310564558366;0.4630022396142597;0.4665142829872184;-0.4455051335347271;-0.4489421123587354;0.9815756757116756;0.999898447906594;9.999975009440952;0.4167506701033776;-0.43522899555111577;-0.4352289968503252;0.4246050698884006;0.39911575820907985;0.5826189635707455;0.9999234161755703
22.383168;0.9924292668795174;0.4630015698100275;0.466514941976092;-0.445505133257201;-0.4489421125023899;0.9815727659842661;0.9998989922458142;9.999992155784772;0.41675116030912224;-0.4352289952962012;-0.43522899729841674;0.4246052936285964;0.3991159785517654;0.5826195305782569;0.9999206937174985
22.393168;0.9924275004847828;0.46300088374958426;0.4665155943389798;-0.445505132963516;-0.44894211265223327;0.9815699447678571;0.9998995871944788;10.000009520314624;0.4167516497004893;-0.43522899503764884;-0.435228997720038;0.4246055141667471;0.3991161625408941;0.5826201028860452;0.9999179812102077
22.403168;0.9924257623253663;0.4630001832212477;0.466516238653351;-0.4455051326547044;-0.44894211280782675;0.9815672140747858;0.9999002324900926;10.000027085481271;0.41675213888333484;-0.4352289947759217;-0.435228998115151;0.4246057300326174;0.39911631264563996;0.5826206814400399;0.9999152793077584
22.413168;0.9924240583907057;0.46299947049608414;0.4665168735452059;-0.4455051323322013;-0.448942112968351;0.9815645736170584;0.9999009284874292;10.000044836019581;0.4167526285728952;-0.43522899451141867;-0.4352289984839123;0.4246059397641251;0.3991154309294113;0.5826205827725273;0.9999125907281543
22.423168;0.9924223947334541;0.462998747888499;0.4665174975244841;-0.44550513199810793;-0.4489421131328266;0.9815620218004649;0.9999016753685229;10.000062755201018;0.416753119152679;-0.43522899424442396;-0.435228998826617;0.4246061419030255;0.3991155191783607;0.5826211781020337;0.9999099201965804
22.433168;0.9924207771556249;0.46299795235058594;0.46651804397529006;-0.4455040309628046;-0.44894100411641724;0.9815595575530317;0.9999024721149887;10.00008083251725;0.41675361048925097;-0.4352289939750912;-0.43522899914364216;0.42460633504805767;0.39911557916800944;0.5826217838768115;0.9999072738704853
22.443168;0.9924192116441906;0.46299721515923004;0.4665186432754313;-0.4455040306133272;-0.4489410042856911;0.9815571814573237;0.9999033161419145;10.000099076337394;0.4167541019409252;-0.435228993703439;-0.43522899943524496;0.4246065179492863;0.3991156128335307;0.5826224014174323;0.999904659268599
22.453168;0.9924177040713132;0.4629964725929807;0.46651922989608696;-0.44550403025975593;-0.4489410044556931;0.9815548957099187;0.9999042039084247;10.000117515100712;0.4167545924036359;-0.4352289934295118;-0.435228999701303;0.4246066897275686;0.3991156221547706;0.582623031960761;0.9999020851190343
22.463168;0.9924162585277383;0.4629957252641711;0.4665198033492912;-0.44550402990412796;-0.4489410046252699;0.9815527036085555;0.9999051318322563;10.00013618497666;0.41675508038905223;-0.4352289931536413;-0.43522899994129804;0.4246068500824675;0.3991156088628137;0.5826236763632684;0.9998995604995639
22.473168;0.9924148765962787;0.4629949729711175;0.4665203627898648;-0.44550402954821183;-0.4489410047931944;0.9815506091258103;0.9999060972041492;10.00015511979036;0.41675556416345627;-0.43522899287656835;-0.43522900015473476;0.42460699923104656;0.3991155741419178;0.5826243348100398;0.9998970937753573
22.483168;0.9924135588330915;0.4629942152796717;0.46652090766110266;-0.44550402919347865;-0.4489410049580586;0.9815486167944981;0.9999070992211129;10.000174349970084;0.41675604183473414;-0.43522899259926456;-0.43522900034163403;0.4246071376198771;0.3991155187244641;0.5826250064355175;0.9998946916558431
22.493168;0.9924123058220478;0.46299345239046585;0.4665214382401005;-0.4455040288411598;-0.4489410051184021;0.9815467318117872;0.9999081392190161;10.00019389994906;0.416756511309419;-0.43522899232263623;-0.4352290005025921;0.42460726572630597;0.39911444355883274;0.5826250041647031;0.9998923586381989
22.503168;0.9924111174531468;0.4629926853536183;0.4665219556706948;-0.44550402849235077;-0.44894100527296116;0.9815449599907385;0.9999092194135032;10.000213776064804;0.41675697032587333;-0.435228992047514;-0.43522900063844555;0.4246073840018468;0.3991143503440738;0.582625694469373;0.999890097327032
22.513168;0.9924099926931206;0.46299185079906885;0.46652239620918623;-0.44550292745597714;-0.44893989623680325;0.9815433073799662;0.9999103416245617;10.000233956392801;0.4167574166816228;-0.4352289917748625;-0.4352290007499191;0.4246074929535378;0.39911424141037494;0.582626388718458;0.9998879088994892
22.523168;0.9924089307253035;0.46299108034132963;0.46652289252623036;-0.4455029271178663;-0.4489398963763176;0.9815417799575432;0.9999115069147068;10.000254398912787;0.4167578485125524;-0.4352289915057058;-0.4352290008374201;0.4246075933670747;0.39911411938715097;0.5826270832929112;0.9998857928889793
22.533168;0.9924079315084662;0.46299031103655053;0.46652338110311004;-0.44550292678734477;-0.44893989650606836;0.9815403836098154;0.9999127153061127;10.000275060889356;0.416758264262557;-0.4352289912407271;-0.4352290009009901;0.4246076863555838;0.3991139870687737;0.5826277750700719;0.9998837472650511
22.543168;0.9924069949952137;0.4629895448717996;0.4665238639506824;-0.4455029264658851;-0.44893989662399997;0.9815401235898504;0.999913965601916;10.000295907078124;0.41675866218966695;-0.43522899098011253;-0.43522900094048395;0.42460777308307285;0.3991138472716369;0.5826284615380446;0.9998817695029931
22.553168;0.9924061201797748;0.46298878365178414;0.4665243430985987;-0.44550292615478043;-0.44893989672759455;0.9815390033599511;0.9999152556132805;10.000316904436428;0.4167590400023059;-0.4352289907238556;-0.4352290009559294;0.42460785447014476;0.39911370252573775;0.5826291406388516;0.9998798579062347
22.563168;0.9924053046423071;0.4629880289801143;0.4665248203790376;-0.4455029258551084;-0.4489398968138838;0.9815380239963876;0.9999165823506455;10.000338018644516;0.41675939500511505;-0.435228990472033;-0.43522900094783384;0.4246079311873874;0.39911355489004574;0.5826298104320939;0.9998780124831742
22.573168;0.9924045446836204;0.46298728240508474;0.46652529717979496;-0.44550292556752835;-0.4489398968795987;0.9815371842310769;0.9999179422169648;10.00035921368584;0.41675972443364695;-0.4352289902246897;-0.4352290009173052;0.4246080037224423;0.3991124060241854;0.5826297839288852;0.999876234811732
22.583168;0.9924038360031447;0.4629865456978974;0.4665257741494934;-0.4455029252921967;-0.44893989692151715;0.9815364804497525;0.9999193310807681;10.000380448418126;0.41676002561989317;-0.435228989981508;-0.4352290008660692;0.42460807223639024;0.3991122572704654;0.5826304285063709;0.9998745270852941
22.593168;0.9924031741619972;0.4629857559226308;0.46652618578398086;-0.44550182433669533;-0.448938787753068;0.9815359069831588;0.9999207438031218;10.00040167658374;0.41676029597609526;-0.4352289897415275;-0.4352290007964302;0.424608136608072;0.3991121096162429;0.582631056778261;0.9998728916476455
22.603168;0.992402554553143;0.4629850446861702;0.4665266624673898;-0.44550182408497174;-0.44893878773978463;0.981535456863985;0.9999221740180436;10.000422855426038;0.4167605331597818;-0.4352289895032411;-0.43522900071100706;0.4246081967476345;0.3991119637303145;0.5826316663524927;0.9998713313930668
22.613168;0.9924019728667719;0.4629843485978555;0.46652713826156483;-0.4455018238440989;-0.4489387876961483;0.9815351222803512;0.999923614901258;10.000443955164544;0.41676073542457076;-0.43522898926512793;-0.43522900061229525;0.4246082526371555;0.39911182026600484;0.5826322551380929;0.9998698498863126
22.623168;0.9924024243358361;0.46298410848131355;0.4665275860011036;-0.4455022992402219;-0.44893881529909146;0.9815348946568951;0.9999250598988226;10.000464960128545;0.41676090175047903;-0.4352289890260044;-0.4352290005024684;0.4246083043152786;0.3991116802353948;0.5826328213263657;0.9998684505644033
22.633168;0.9924019106916121;0.46298344719994;0.46652805850391943;-0.4455022990200352;-0.44893881519032464;0.9815347649067857;0.9999265026287272;10.000485861341312;0.41676103167523915;-0.43522898878493127;-0.4352290003834322;0.4246083522291196;0.3991115449816052;0.5826333630951572;0.9998671360920661
22.643168;0.992401428475164;0.4629828051425816;0.46652852874206896;-0.44550229881076625;-0.44893881504740474;0.9815347234901595;0.9999279366811942;10.000506645218229;0.4167611251087843;-0.4352289885410929;-0.43522900025681116;0.42460839736794626;0.3991114156873368;0.5826338784419767;0.9998659088205796
22.653168;0.9924009750436853;0.4629821830631644;0.4665289962770955;-0.44550229861316987;-0.4489388148698037;0.9815347600173665;0.9999293559555401;10.000527284183685;0.4167611823035337;-0.43522898829372764;-0.4352290001239915;0.4246084407507064;0.3991112930630836;0.5826343653808276;0.9998647713898337
22.663168;0.9924005470902707;0.4629815815803767;0.46652946074369467;-0.4455022984277356;-0.44893881465746993;0.9815348633141664;0.9999307551812602;10.000547739142732;0.41676120371318764;-0.4352289880419668;-0.43522899998632786;0.4246084829572974;0.3991101775890603;0.5826341372956898;0.9998637262607987
22.673168;0.9924001408996095;0.46298093622202846;0.46652985651752277;-0.445501197561073;-0.44893770522710513;0.9815350223760947;0.999932130135727;10.00056797510984;0.4167611897320228;-0.4352289877847119;-0.43522899984511404;0.42460852406675537;0.39911006987284114;0.5826345625437276;0.9998627749416795
22.683168;0.9923997519649873;0.46298037688707294;0.4665303141695845;-0.4455011973993849;-0.44893770494741814;0.9815352273824368;0.9999334774338973;10.000587972035351;0.4167611407274843;-0.43522898752069017;-0.43522899970123446;0.4246085635211197;0.3991099706803967;0.5826349550717941;0.9998619182541357
22.693168;0.9923993746683314;0.46297983823027605;0.4665307678160566;-0.4455011972487197;-0.4489377046361368;0.9815354701047485;0.999934793869188;10.000607718060621;0.4167610571651374;-0.4352289872486061;-0.4352289995550104;0.42460860005478146;0.3991098807416851;0.5826353134696844;0.9998611571097173
22.703168;0.9923990026822026;0.46297931931785585;0.46653121679791054;-0.4455011971082754;-0.4489377042952344;0.9815357437936016;0.9999360761683954;10.000627195295088;0.41676093939292214;-0.43522898696719176;-0.4352289994064372;0.42460863219632433;0.39910980072296265;0.5826356357129715;0.999860492526272
22.713168;0.9923986296504528;0.4629788189885516;0.46653166037761623;-0.4455011969770348;-0.4489377039268267;0.9815360430434532;0.9999373219819356;10.000646372037687;0.4167607872467517;-0.43522898667513765;-0.4352289992553715;0.424608658999495;0.3991097314259574;0.5826359195098253;0.999859925223357
22.723168;0.9923982491904101;0.46297833612941247;0.46653209809594715;-0.4455011968539888;-0.4489377035329263;0.9815363640509112;0.9999385309231396;10.00066520454995;0.41676059991847786;-0.43522898637110724;-0.4352289991014491;0.4246086804157899;0.3991096739234134;0.5826361630304348;0.9998594559424551
22.733168;0.9923978546734983;0.4629778695899314;0.4665325300841924;-0.4455011967382995;-0.4489377031154637;0.9815367046798011;0.9999397043643525;10.000683645634265;0.4167603763669912;-0.43522898605385635;-0.4352289989440424;0.4246086971129564;0.39910962960194696;0.5826363649284546;0.9998590858994354
22.743168;0.9923974397663212;0.4629774179387599;0.4665329569277273;-0.4455011966292244;-0.44893770267622185;0.9815370634765224;0.9999408445328207;10.000701654421237;0.4167601159728383;-0.43522898572234764;-0.43522899878238896;0.4246087099222136;0.3991086001196935;0.5826358388231029;0.9998588162987617
22.753168;0.9923969993548281;0.4629769792981215;0.46653337942644746;-0.4455011965260805;-0.44893770221652346;0.9815374385544141;0.9999419539716017;10.00071920282243;0.4167598187509902;-0.4352289853758916;-0.435228998615737;0.4246087195470462;0.3991085869931134;0.5826359525692139;0.9998586479112678
22.763168;0.9923965302730817;0.4629764865439068;0.4665337329197955;-0.4455000957352147;-0.4489365925533553;0.9815378278162863;0.9999430354586895;10.000736278726471;0.4167594850181176;-0.4352289850142226;-0.4352289984433587;0.4246087267474497;0.39910859096871115;0.5826360193086105;0.9998585812454951
22.773168;0.9923960320188303;0.4629760674009212;0.46653414850267894;-0.4455000956437016;-0.4489365920550947;0.9815382297120354;0.9999440919931252;10.000752882414028;0.4167591151130717;-0.4352289846374162;-0.43522899826448425;0.42460873250775194;0.39910861190000424;0.5826360373470054;0.9998586162975758
22.783168;0.9923955068522586;0.4629756552117789;0.46653456038237506;-0.4455000955591668;-0.44893659153899035;0.9815386429548636;0.9999451269193754;10.000769014962598;0.41675870951248756;-0.4352289842457799;-0.43522899807833687;0.42460873792570314;0.3991086490833506;0.5826360056015029;0.9998587521368151
22.793168;0.992394958547837;0.46297524846731763;0.466534967788744;-0.4455000954824766;-0.4489365910065401;0.9815390656497658;0.9999461441136922;10.000784668637422;0.4167582691722811;-0.43522898383966585;-0.43522899788419434;0.42460874380833036;0.3991087012121259;0.5826359236820382;0.9998589874129785
22.803168;0.9923943908998164;0.46297484560419766;0.46653536968119697;-0.44550009541377517;-0.44893659045953904;0.9815394951126414;0.99994714788611;10.000799823796898;0.41675779582067635;-0.43522898341912325;-0.4352289976813637;0.4246087502572272;0.39910876598927675;0.5826357916453806;0.999859321518874
22.813168;0.992393806828995;0.4629744447316791;0.4665357646842026;-0.44550009535221424;-0.44893658989992336;0.9815399286220995;0.9999481425428246;10.000814450651633;0.4167572918638341;-0.4352289829836739;-0.43522899746921295;0.4246087568565427;0.3991088401640822;0.5826356097346949;0.999859755260696
22.823168;0.9923932079552973;0.462974043809793;0.46653615114333763;-0.4455000952962392;-0.4489365893296344;0.9815403641259414;0.9999491316495716;10.000828516738398;0.41675675987948463;-0.4352289825323655;-0.4352289972472928;0.4246087631746856;0.39910892010320853;0.582635378007085;0.9998602907356946
22.833168;0.9923925950906497;0.46297364127612456;0.4665365273836913;-0.44550009524416684;-0.4489365887504235;0.9815407998354675;0.9999501175005988;10.000841991883208;0.41675620208643643;-0.4352289820639679;-0.43522899701538326;0.42460876878378917;0.3991080023712377;0.5826344108073326;0.9998609307118921
22.843168;0.992391969111891;0.46297323633701765;0.4665368920438345;-0.44550009519448364;-0.44893658816369564;0.9815412336213392;0.9999511014356126;10.00085484436173;0.4167556202088258;-0.4352289815772272;-0.4352289967735209;0.4246087731576353;0.3991080840373236;0.5826340759252215;0.9998616778194069
22.853168;0.9923913309170279;0.46297276376383;0.46653717885668833;-0.44549899445240276;-0.4489354783867627;0.9815416634209867;0.9999520844163319;10.000867038538178;0.41675501582043545;-0.4352289810710578;-0.43522899652219876;0.42460877589651597;0.39910816295567775;0.5826336856868647;0.9998625338191963
22.863168;0.9923906811664244;0.46297235320247676;0.46653751830721196;-0.4454989944031113;-0.44893547778821613;0.9815420882042073;0.9999530668775304;10.000878539198244;0.41675439052130986;-0.4352289805446305;-0.4352289962625791;0.42460877677738296;0.3991082380118208;0.5826332370485114;0.9998634988503186
22.873168;0.9923900210142825;0.4629719395221033;0.4665378450238486;-0.4454989943519106;-0.44893547718490906;0.9815425090025387;0.9999540478813572;10.000889318263225;0.41675374560273987;-0.43522897999745086;-0.43522899599637244;0.4246087755824177;0.3991083090510223;0.5826327270474748;0.999864570829895
22.883168;0.992389352979729;0.46297152235228783;0.46653815933465076;-0.4454989942975605;-0.4489354765772819;0.9815429289830662;0.9999550242400528;10.000899360691813;0.4167530819448548;-0.4352289794294444;-0.4352289957254565;0.424608772177795;0.3991083767214761;0.5826321527718724;0.9998657451771623
22.893168;0.9923886807576553;0.46297110117048795;0.46653846179452985;-0.44549899423868455;-0.44893547596560845;0.981543351758935;0.9999559904939248;10.000908662589492;0.41675240044113965;-0.43522897884094325;-0.43522899545167987;0.4246087666583804;0.39910844246187627;0.5826315113584095;0.9998670151102452
22.903168;0.9923880081889874;0.4629706755463554;0.4665387530355471;-0.4454989941735974;-0.4489354753500433;0.9815437793670673;0.9999569401422007;10.000917221677005;0.4167517022469328;-0.43522897823252044;-0.43522899517702546;0.42460875911045326;0.39910850826023836;0.5826308004101439;0.9998683728463965
22.913168;0.9923873381171041;0.4629702453206446;0.46653903373111183;-0.44549899410048277;-0.4489354747308039;0.9815442113294522;0.999957867052566;10.000925030644103;0.41675098867943833;-0.4352289776048352;-0.4352289949038483;0.4246087493099513;0.3991085760393368;0.5826300185397674;0.999869810535668
22.923168;0.9923866715901558;0.46296981041930063;0.46653930482412004;-0.44549899401778126;-0.44893547410831336;0.9815446454300686;0.9999587658400053;10.000932076337165;0.4167502612522259;-0.4352289769587016;-0.4352289946348913;0.42460873681498534;0.3991076471990831;0.5826284806109975;0.9998713199009023
22.933168;0.9923860076154922;0.46296937059799276;0.4665395674920544;-0.44549899392459014;-0.44893547348312446;0.9815450797345654;0.9999596318701297;10.000938340980877;0.41674952187315095;-0.43522897629528107;-0.43522899437308826;0.4246087210431483;0.3991077224933032;0.5826275569010484;0.9998728918239672
22.943168;0.9923853436290876;0.462968860789839;0.4665397573164335;-0.4454978931275816;-0.44893436367191353;0.9815455135986078;0.9999604617661586;10.000943803969637;0.4167487728814363;-0.43522897561610374;-0.4352289941213133;0.42460870106113474;0.39910780187545614;0.5826265636433866;0.9998745169756753
22.953168;0.9923846763746341;0.46296841143744355;0.4665400058240543;-0.4454978930141972;-0.44893436304272405;0.981545947297859;0.9999612536083732;10.000948445226708;0.4167480167774118;-0.43522897492296586;-0.43522899388219416;0.42460867549340614;0.3991078843453976;0.582625502722949;0.9998761865485637
22.963168;0.9923840022345894;0.4629679591881325;0.46654024816763456;-0.44549789289218844;-0.4489343624121495;0.9815463817957076;0.9999620063292373;10.000952249143367;0.41674725594761336;-0.43522897421790324;-0.4352289936580183;0.42460864257077197;0.399107968109342;0.5826243768718399;0.9998778926139704
22.973168;0.9923833171838494;0.4629675058684673;0.4665404846553922;-0.445497892762655;-0.4489343617805936;0.9815468185730648;0.9999627190520844;10.000955205052618;0.41674649281180665;-0.4352289735031585;-0.4352289934506479;0.42460860005614753;0.39910805099321695;0.5826231896001288;0.9998796288459515
22.983168;0.9923826174460939;0.46296705262826027;0.46654071517389323;-0.4454978926267583;-0.4489343611481451;0.9815472590633867;0.9999633907081075;10.000957305684517;0.4167457301858634;-0.4352289727810648;-0.4352289932614874;0.42460854525481817;0.39910813085562225;0.582621945328986;0.9998813909237854
22.993168;0.9923819003393742;0.4629665994522134;0.4665409394318029;-0.445497892485702;-0.4489343605144308;0.9815477045577107;0.9999640197828026;10.000958547018762;0.4167449713973117;-0.4352289720539301;-0.435228993091655;0.4246084754330524;0.39910820582411566;0.5826206492490874;0.9998831758039974
23.003168;0.9923811641236869;0.46296614548891923;0.4665411572155621;-0.4454978923405029;-0.4489343598787957;0.9815481567900375;0.9999646042064039;10.00095892792419;0.4167442200122111;-0.43522897132396116;-0.43522899294216216;0.4246083884287455;0.39910827414806294;0.5826193067055456;0.9998849810094504
23.013168;0.9923804071149539;0.46296568994011744;0.4665413682584624;-0.4454978921918582;-0.4489343592404432;0.9815486179532856;0.999965141334601;10.000958449520866;0.41674347924612565;-0.4352289705932256;-0.4352289928138564;0.4246082828877759;0.3991083339009084;0.5826179226857899;0.9998868048348423
23.023168;0.9923796272179779;0.46296523262092254;0.46654157194159707;-0.4454978920401109;-0.4489343585984301;0.9815490902207061;0.9999656277731348;10.000957115654424;0.4167427513859817;-0.4352289698637054;-0.43522899270739174;0.4246081580629211;0.3991073830596578;0.5826158168082846;0.9998886468687215
23.033168;0.9923788222785535;0.46296470884862967;0.4665417017425035;-0.44549679119187713;-0.4489332487679839;0.9815495761008761;0.9999660594035511;10.000954936283827;0.41674203760837114;-0.4352289691374605;-0.43522899262341574;0.42460801360305367;0.3991074197428901;0.5826143628685732;0.9998905080645536
23.043168;0.992377990520941;0.46296424865072233;0.46654188695835347;-0.44549679103350187;-0.44893324811600505;0.9815500790260384;0.9999664325767358;10.000951933596918;0.41674133822782744;-0.43522896841679554;-0.4352289925625915;0.4246078494332328;0.3991074421916282;0.5826128797567187;0.9998923901980594
23.053168;0.9923771304713956;0.4629637871196907;0.4665420604052724;-0.44549679087138;-0.44893324745818236;0.981550602583326;0.9999667458206344;10.000948143638416;0.41674065310352515;-0.43522896770425906;-0.4352289925253144;0.4246076656332816;0.3991074487034242;0.5826113711654438;0.9998942947475422
23.063168;0.992376240345771;0.4629633241871542;0.4665422202742128;-0.4454967907054562;-0.4489332467943363;0.9815511489816683;0.9999670001439368;10.000943608529388;0.416739981906002;-0.435228967002491;-0.43522899251150693;0.42460746241773223;0.39910743775996477;0.5826098408039906;0.9998962216491868
23.073168;0.9923753176465053;0.46296285980329716;0.46654236484586975;-0.4454967905356726;-0.44893324612468205;0.981551718451079;0.9999671980085484;10.000938365768164;0.4167393242791877;-0.43522896631402497;-0.43522899252060787;0.42460724026597374;0.39910740830359565;0.5826082924663691;0.9998981688452608
23.083168;0.9923743599579247;0.4629623939275968;0.4665424926751085;-0.4454967903617283;-0.44893324544986346;0.981553309817999;0.9999673426436594;10.000932443128937;0.4167386801392702;-0.4352289656409342;-0.4352289925515912;0.4246070000682201;0.39910735996922647;0.5826067301461724;0.9999001328207395
23.093168;0.9923733660210777;0.46296192647369006;0.46654260281596566;-0.44549679018321187;-0.4489332447708479;0.9815539214814483;0.9999674377406189;10.00092585699051;0.41673804996067715;-0.43522896498436037;-0.4352289926030305;0.42460674306865914;0.3991072929926678;0.5826051579667021;0.999902109648203
23.103168;0.9923723356320184;0.4629614572799136;0.4665426947628535;-0.4454967900000014;-0.44893324408862745;0.9815545519265492;0.9999674862167007;10.00091861250311;0.41673743475466696;-0.4352289643443237;-0.43522899267316134;0.4246064707026257;0.3991072079491164;0.582603579969706;0.9999040959627238
23.113168;0.9923712687201758;0.46296098616203274;0.4665427680725799;-0.44549678981254776;-0.44893324340397006;0.9815551996604884;0.9999674891210919;10.000910711500936;0.4167368357523264;-0.43522896372001185;-0.435228992759799;0.4246061846894599;0.3991061057641354;0.5826013152209321;0.9999060893147326
23.123168;0.9923701644819737;0.4629604480652895;0.4665427568064794;-0.4454956889285738;-0.44893213353360717;0.9815558633731479;0.9999674467562203;10.000902164572787;0.4167362540394585;-0.43522896311028203;-0.4352289928602725;0.4246058872149165;0.39910598781996315;0.5825997376663974;0.9999080882082608
23.133168;0.9923690209033545;0.4629599728884252;0.46654279147606464;-0.4454956887363646;-0.4489321328456317;0.9815565423027807;0.9999673604195611;10.000892997496859;0.4167356904733889;-0.4352289625139629;-0.435228992971547;0.42460558079098104;0.39910585591178693;0.5825981674055246;0.9999100922697848
23.143168;0.9923678346694481;0.4629594962886636;0.46654280681136595;-0.4454956885445483;-0.44893213215662553;0.9815572360815535;0.9999672326314194;10.000883251356933;0.41673514589589084;-0.43522896192996235;-0.43522899309035323;0.4246052679875256;0.39910571217753166;0.5825966102646021;0.9999121022298376
23.153168;0.9923666012196457;0.46295901946797996;0.4665428034515834;-0.4454956883550549;-0.4489321314669443;0.9815579439612626;0.9999670667729901;10.000872978318803;0.41673462134093925;-0.4352289613574476;-0.4352289932132674;0.4246049513369379;0.3991055587957576;0.5825950723373977;0.999914119765383
23.163168;0.9923653148788775;0.4629585441780571;0.4665427824094472;-0.44549568816962515;-0.4489321307768479;0.9815586639622244;0.9999668664131902;10.000862233243904;0.4167341180388392;-0.43522896079597195;-0.43522899333685183;0.42460463324072656;0.39910539761353836;0.5825935592753403;0.9999161472572745
23.173168;0.9923639694349164;0.4629580724963845;0.46654274470344853;-0.4454956879898272;-0.4489321300866498;0.9815593928213172;0.9999666341351066;10.000851064582099;0.4167336372688729;-0.4352289602454583;-0.4352289934577464;0.4246043158749154;0.3991052302266572;0.5825920760115999;0.9999181871596348
23.183168;0.992362559007493;0.4629576063840771;0.4665426908505279;-0.445495687817117;-0.4489321293969047;0.9815601266592383;0.9999663714941335;10.000839506157172;0.41673318020255373;-0.4352289597062668;-0.4352289935727289;0.4246040013919166;0.39910505814320857;0.5825906266776667;0.9999202415445643
23.193168;0.9923610784963375;0.4629571473714832;0.4665426207049727;-0.4454956876529875;-0.44893212870835275;0.9815608612580644;0.9999660800076933;10.000827572579341;0.41673274768849544;-0.4352289591791986;-0.43522899367888845;0.42460369216093086;0.39910488269493705;0.5825892145034809;0.9999223123873039
23.203168;0.9923595238001376;0.4629566965889268;0.46654253364880083;-0.44549568749902607;-0.44893212802178784;0.9815615922307339;0.9999657618246716;10.000815263704354;0.41673233997804343;-0.43522895866527417;-0.4352289937737065;0.4246033907177137;0.39910470504715934;0.5825878418831633;0.9999244022361893
23.213168;0.9923578921217348;0.4629562547302402;0.4665424285596852;-0.4454956873567946;-0.44893212733803056;0.9815623163497827;0.9999654203436542;10.000802573604798;0.4167319567483044;-0.43522895816574386;-0.43522899385496916;0.42460309978673016;0.39910352627732504;0.582585825685188;0.9999265146876734
23.223168;0.9923561817136545;0.46295575709683556;0.4665422382076527;-0.4454945865342644;-0.44893101747419295;0.9815630332565929;0.9999650605943237;10.000789496838664;0.4167315975747027;-0.4352289576824321;-0.435228993920853;0.42460282251119674;0.39910334731875935;0.5825845370339131;0.9999286537850582
23.233168;0.9923543908619872;0.4629553334805487;0.4665420912078367;-0.445494586418858;-0.44893101679912306;0.9815637455033245;0.999964688779293;10.000776030068216;0.41673126225295426;-0.43522895721775;-0.435228993970242;0.4246025624957002;0.3991031688418965;0.582583292441788;0.9999308225852137
23.243168;0.9923525170784269;0.4629549186327908;0.4665419202170794;-0.44549458631736427;-0.44893101613050174;0.9815644569873414;0.9999643115180471;10.000762169187729;0.4167309505356863;-0.4352289567742188;-0.4352289940028484;0.4246023233500974;0.3991029910469864;0.582582093315303;0.9999330226639972
23.253168;0.9923505570674925;0.4629545114157888;0.4665417240364621;-0.4454945862296232;-0.4489310154699533;0.9815651717249714;0.999963935482347;10.00074790806932;0.41673066192694147;-0.43522895635402836;-0.43522899401895637;0.42460210795647135;0.3991028135240029;0.5825809406948914;0.9999352545627439
23.263168;0.9923485071620093;0.46295410974733064;0.4665415021280497;-0.44549458615571547;-0.4489310148187853;0.9815658939024768;0.999963567223891;10.000733244529169;0.41673039604217826;-0.43522895595893923;-0.43522899401916065;0.4246019181789013;0.39910263556876113;0.5825798349066102;0.9999375180007349
23.273168;0.9923463642436076;0.4629537111087091;0.46654125442763256;-0.44549458609621195;-0.4489310141776302;0.9815666283783266;0.9999632128031645;10.000718189267412;0.4167301528791617;-0.43522895559047764;-0.43522899400427106;0.4246017551872572;0.3991024567784871;0.5825787755775285;0.9999398119977552
23.283168;0.9923441264524654;0.46295331303244386;0.466540981499938;-0.44549458605204545;-0.44893101354664317;0.981567380329886;0.9999628774793526;10.00070276924161;0.4167299326198171;-0.43522895525014116;-0.43522899397519227;0.4246016198683705;0.3991022772657147;0.5825777620000837;0.9999421350698394
23.293168;0.9923417930673278;0.46295291337396693;0.46654068471266236;-0.44549458602420194;-0.4489310129259643;0.9815681539883336;0.9999625655958633;10.000687024048922;0.4167297355354814;-0.43522895493929203;-0.4352289939328569;0.4246015130601951;0.39910209744636904;0.5825767933493059;0.9999444851759155
23.303168;0.9923403631725766;0.4629529498914518;0.46654033938572514;-0.44549506163240743;-0.4489310399942744;0.9815689518326571;0.9999622806117695;10.000671000336816;0.4167295620639702;-0.43522895465889294;-0.4352289938782676;0.42460143556831087;0.39910191797332145;0.582575868453619;0.99994685949879
23.313168;0.9923378433744869;0.46295254307970685;0.4665400010529911;-0.4454950616395791;-0.44893103939512025;0.9815697745812527;0.9999620250731696;10.00065474589998;0.4167294126890404;-0.4352289544094986;-0.4352289938124695;0.42460138786863827;0.3991007399124064;0.5825743007549755;0.9999492542899016
23.323168;0.9923352370576078;0.46295206666509997;0.4665395801368867;-0.4454939609707419;-0.44892992962343603;0.981570621029753;0.9999618003273442;10.000638302335352;0.4167292877478633;-0.435228954191486;-0.4352289937363797;0.42460136983413155;0.3991005647480497;0.5825734580521714;0.9999516649577731
23.333168;0.9923325504866891;0.46295164990534915;0.4665392099720026;-0.4454939610152698;-0.4489299290472313;0.9815714881085438;0.9999616067541753;10.000621699654724;0.41672918731567893;-0.4352289540052033;-0.4352289936505316;0.42460138085285726;0.3991003940831224;0.5825726538123878;0.9999540864409743
23.343168;0.9923297905145195;0.4629512274211198;0.46653882739894176;-0.44549396107918393;-0.4489299284830713;0.981572372209998;0.9999614445762876;10.00060495950147;0.41672911114015343;-0.43522895385088717;-0.43522899355492495;0.4246014200064362;0.39910022940570217;0.5825718871458476;0.9999565135097811
23.353168;0.9923269643020216;0.46295079856524024;0.4665384342243532;-0.44549396116296985;-0.448929927931396;0.9815732706225571;0.9999613143432183;10.000588107246157;0.41672905871716126;-0.43522895372853765;-0.4352289934490786;0.4246014860354792;0.39910007214408105;0.5825711579956024;0.9999589409274704
23.363168;0.9923240794136843;0.4629503620234766;0.46653803176135994;-0.44549396126707225;-0.4489299273922852;0.9815741815131726;0.9999612171331145;10.000571183219263;0.4167290294739588;-0.43522895363794417;-0.4352289933321848;0.4246015773214108;0.3990999236061162;0.5825704668475044;0.9999613637860696
23.373168;0.9923211439406435;0.46294991565509924;0.46653762086824246;-0.44549396139174824;-0.4489299268649302;0.981575103240403;0.9999611544265476;10.00055424148396;0.4167290227973794;-0.43522895357872976;-0.4352289932033011;0.4246016920512888;0.3990997847311945;0.5825698143762974;0.999963777824038
23.383168;0.99231816645394;0.46294945682560257;0.46653720192093107;-0.4454939615368573;-0.4489299263477497;0.9815760336984479;0.9999611272664993;10.000537338221312;0.4167290378274314;-0.43522895355040825;-0.43522899306159774;0.42460182846082395;0.39909965606084363;0.5825692011806627;0.9999661792437293
23.393168;0.9923151556971066;0.46294898298062503;0.4665367747389783;-0.4454939617016611;-0.4489299258389484;0.9815769693894756;0.9999611356995369;10.00052052244284;0.4167290733897677;-0.4352289535525738;-0.4352289929066443;0.4246019850013459;0.39909953779521185;0.582568627792814;0.9999685641247325
23.403168;0.9923121194998392;0.46294849197472493;0.46653633876330863;-0.44549396188477675;-0.4489299253367356;0.9815779049415528;0.9999611796097105;10.000503830225522;0.41672912842238025;-0.43522895358498487;-0.43522899273853566;0.4246011604059085;0.3990994298225231;0.5825673660993292;0.9999709282100632
23.413168;0.9923090635624892;0.4629479819517447;0.46653589350101726;-0.44549396208438097;-0.4489299248391979;0.981578833741992;0.9999612597478932;10.000487284211262;0.4167292023742442;-0.4352289536473926;-0.43522899255774555;0.424601353554316;0.39909933192751434;0.5825668738098613;0.9999732673206907
23.423168;0.9923059919177877;0.4629473861502786;0.46653537338505097;-0.44549286160408946;-0.44892881516056377;0.9815797486500335;0.9999613776271784;10.000470908326735;0.41672929506646633;-0.4352289537394164;-0.43522899236503115;0.42460156321483317;0.3990982439307317;0.5825657371841312;0.9999755779755007
23.433168;0.9923029089503306;0.46294683252168267;0.4665349093443234;-0.445492861830853;-0.44892881466689305;0.9815806414573561;0.9999615348702087;10.000454744647048;0.41672940652533896;-0.43522895386063687;-0.4352289921615798;0.4246017881397618;0.3990981655548537;0.5825653248531117;0.9999778582396317
23.443168;0.9922998205009207;0.4629462544110644;0.4665344360812178;-0.44549286206810806;-0.44892881417328084;0.9815815021127424;0.9999617328419559;10.000438848944416;0.41672953685818315;-0.43522895401065215;-0.4352289919490101;0.42460202740189407;0.39909809621524617;0.5825649500124628;0.9999801083328452
23.453168;0.9922967331036544;0.4629456502916693;0.4665339535945986;-0.4454928623134996;-0.4489288136789255;0.9815823199679171;0.9999619730462423;10.000423269428474;0.4167296858129767;-0.43522895418899465;-0.43522899172905627;0.4246022803699979;0.3990980348484208;0.5825646103194653;0.9999823298897365
