time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.883168;0.992429185905478;0.4627611145030399;0.4663983283114324;-0.4460894420269896;-0.449565153645301;0.9809350199280872;1.0000847147025307;9.999870854796418;0.4168013783606946;-0.4352289851654975;-0.43522899154405553;0.4248256270991134;0.3993378079354058;0.5830143020891316;1.000018744589996
21.893168;0.9924288925205967;0.46276099883049193;0.46639735384236913;-0.446089442062197;-0.4495651537918056;0.9809315403287279;1.0000849797826148;9.999853276734102;0.4168015730387254;-0.43522898441357616;-0.43522899158718936;0.4248265003093281;0.39933793946260326;0.583012881458696;1.000020335532761
21.903168;0.9924285397955401;0.46276081988573975;0.466396324127895;-0.44608834149896653;-0.44956404476747125;0.980928014775963;1.0000852156046378;9.99983618812292;0.4168017684542606;-0.4352289836761705;-0.43522899166201795;0.4248273534647785;0.39933804686495744;0.583011486341377;1.0000219056905069
21.913168;0.9924281272684192;0.4627607083505657;0.46639537083758287;-0.4460883415541482;-0.4495640449409924;0.9809244462388803;1.0000854212901116;9.999819585386957;0.4168019638347874;-0.43522898295376783;-0.43522899176734997;0.4248281872256169;0.39933813051630146;0.5830101160188714;1.0000234480265977
21.923168;0.9924276553793738;0.4627606002997096;0.4663944293046328;-0.4460883416180395;-0.44956404512815185;0.9809208375915652;1.0000855977079737;9.999803461275627;0.41680215830900014;-0.43522898224716433;-0.4352289919017219;0.4248290020114495;0.3993381905805811;0.5830087698174978;1.000024956740387
21.933168;0.9924271256642325;0.46276049699838995;0.46639350044145017;-0.44608834168978273;-0.44956404532868394;0.980917191283533;1.0000857470089541;9.99978781316048;0.41680235071656085;-0.4352289815577501;-0.43522899206385873;0.4248297982469184;0.3993382270142749;0.5830074473193688;1.000026428160577
21.943168;0.9924265403109804;0.4627603999371081;0.4663925854397018;-0.44608834176831824;-0.44956404554197427;0.9809135101445584;1.0000858720656354;9.99977265299802;0.4168025396686662;-0.4352289808876129;-0.4352289922528167;0.4248305765977085;0.3993372396286411;0.5830054635971196;1.0000278612222897
21.953168;0.9924259011135526;0.4627603105823119;0.46639168570684836;-0.4460883418522725;-0.44956404576718484;0.980909797862769;1.000085976014639;9.999758012940728;0.41680272410492586;-0.43522898023931206;-0.4352289924676855;0.4248313380034744;0.3993372283181823;0.5830041885805999;1.0000292565258986
21.963168;0.9924252091135575;0.4627602303157086;0.4663908027367369;-0.4460883419400691;-0.44956404600346866;0.9809060586506859;1.0000860618385794;9.999743930036052;0.4168029034970817;-0.4352289796154502;-0.4352289927073204;0.42483208356561225;0.3993371931200968;0.5830029376190224;1.0000306152910066
21.973168;0.992424464982849;0.4627600956058997;0.4663898725445779;-0.4460872414213924;-0.449562937065768;0.9809022970483972;1.00008613193327;9.999730426095535;0.4168030773640011;-0.435228979018203;-0.4352289929703334;0.424832814468965;0.3993371341326039;0.5830017112845601;1.0000319390499897
21.983168;0.9924236692407462;0.4627600376446203;0.46638902732329335;-0.4460872415130166;-0.4495629373216261;0.980898517910278;1.0000861879684488;9.99971750746121;0.4168032448573215;-0.4352289784488976;-0.43522899325519454;0.4248335317854862;0.39933705159175376;0.5830005107320438;1.000033229457448
21.993168;0.9924228226684617;0.4627599929531694;0.46638820311653073;-0.4460872416055027;-0.4495629375855275;0.9808957259503037;1.00008623124097;9.999705172902564;0.4168034049610413;-0.43522897790778603;-0.4352289935602845;0.4248342361390214;0.3993369458701664;0.582999337395459;1.0000344882985577
22.003168;0.9924219267885296;0.46275996295457306;0.46638740134514434;-0.4460872416985945;-0.44956293785602813;0.9808919250962884;1.0000862634343612;9.999693413238681;0.41680355700762484;-0.43522897739419036;-0.43522899388378183;0.4248349276637313;0.39933681732399484;0.582998192542771;1.0000357174864765
22.013168;0.9924209837187759;0.4627599488831437;0.46638662325983493;-0.44608724179214027;-0.44956293813174697;0.9808881186044061;1.0000862872918164;9.999682212886126;0.41680370088364144;-0.435228976907104;-0.43522899422355305;0.4248356061333959;0.3993356662637224;0.5829963926012093;1.0000369181789726
22.023168;0.9924199954373925;0.46275995170941986;0.4663858700683225;-0.4460872418861602;-0.4495629384116179;0.9808843096566923;1.0000863061017395;9.999671554985081;0.416803836883708;-0.43522897644582953;-0.4352289945772313;0.42483627086015885;0.39933549299794224;0.5829953092440164;1.0000380898694357
22.033168;0.9924189628934802;0.46275997232309796;0.4663851432216355;-0.4460872419812268;-0.4495629386949657;0.9808805011761691;1.0000863225002088;9.999661418232396;0.41680396542780734;-0.4352289760100079;-0.43522899494234946;0.4248369205841893;0.3993352978113312;0.582994260122082;1.0000392307516044
22.043168;0.9924178857759572;0.4627599467382097;0.46638437921812975;-0.4460861414697135;-0.4495618297970107;0.9808766956852667;1.0000863383633065;9.999651773641958;0.416804086507781;-0.43522897559920604;-0.4352289953164407;0.42483755369808895;0.39933508090511327;0.5829932480374093;1.0000403384113774
22.053168;0.9924167629130547;0.46276000558636254;0.4663837112831557;-0.4460861415709261;-0.4495618300856543;0.980872896055162;1.000086355221307;9.999642589465775;0.4168041992492938;-0.4352289752127591;-0.43522899569711093;0.4248381686308164;0.3993348423853835;0.5829922756073909;1.000041409898684
22.063168;0.9924155925098692;0.4627600845561831;0.46638307681840935;-0.44608614167728927;-0.44956183037598957;0.9808691053428403;1.0000863739825596;9.99963383070655;0.4168043021423741;-0.4352289748499381;-0.43522899608210935;0.4248387640553027;0.39933458235965624;0.5829913445817579;1.0000424418534346
22.073168;0.9924143724870974;0.4627601840250959;0.46638247865893917;-0.44608614178976386;-0.44956183066724403;0.9808653257946465;1.000086394240832;9.99962545119302;0.4168043935216115;-0.435228974510002;-0.4352289964694359;0.42483933897037135;0.39933430100890266;0.5829904552685831;1.0000434309851771
22.083168;0.9924131010535087;0.462760304345361;0.466381919262663;-0.44608614190898377;-0.4495618309583031;0.9808615588895558;1.0000864138616674;9.999617395030757;0.4168044718183997;-0.4352289741920777;-0.4352289968574391;0.4248398925309335;0.39933399853259377;0.5829896066387058;1.0000443748304613
22.093168;0.9924117760765835;0.4627604461065401;0.4663814008106704;-0.44608614203522806;-0.449561831247765;0.9808578059993952;1.0000864296864918;9.999609608530657;0.4168045357964012;-0.4352289738952191;-0.43522899724488834;0.424840423440223;0.3993326749852329;0.582988112153974;1.000045272522166
22.103168;0.9924103931966957;0.4627606104424511;0.4663809254569215;-0.44608614216846343;-0.4495618315342191;0.9808540687565669;1.0000864385121924;9.999602047562394;0.4168045848797704;-0.4352289736187471;-0.43522899763092415;0.4248409296608162;0.39933233014844266;0.5829873400248058;1.0000461245103989
22.113168;0.9924089452421657;0.4627607990820997;0.4663804952498339;-0.4460861423084802;-0.4495618318163526;0.9808503487628841;1.0000864365480395;9.999594673279633;0.4168046192349729;-0.43522897336263466;-0.43522899801485826;0.4248414089606786;0.39933196369697327;0.5829866041567948;1.000046931126664
22.123168;0.99240742371553;0.46276094913823745;0.4663800466987878;-0.4460850418459883;-0.4495607229086542;0.980846646766568;1.0000864182406117;9.99958744227284;0.4168046394194354;-0.43522897312762426;-0.43522899839603124;0.4248418595422371;0.39933157546546205;0.5829859036727889;1.0000476915302507
22.133168;0.9924058206063786;0.46276119253345593;0.466379712437068;-0.44608504199805893;-0.4495607231783995;0.9808429628350083;1.0000863762453074;9.999580306476808;0.41680464601195955;-0.435228972914974;-0.43522899877372456;0.4248422803589639;0.3993311655533868;0.5829852381168416;1.0000484041680924
22.143168;0.9924041296461305;0.4627614667171645;0.46637942836574353;-0.4460850421547985;-0.44956072344015874;0.9808392978327715;1.0000863024592943;9.999573226957507;0.4168046396452282;-0.4352289727261262;-0.43522899914699087;0.4248426714003072;0.3993307343207479;0.5829846075456441;1.0000490677776677
22.153168;0.9924023467238444;0.46276177434864263;0.46637919479143725;-0.44608504231505075;-0.44956072369294237;0.9808356544430451;1.0000861894353141;9.999566182270902;0.4168046212307843;-0.4352289725625107;-0.4352289995145251;0.424843033680389;0.3993302822049149;0.5829840124314793;1.0000496813053659
22.163168;0.9924004692945183;0.462762118118078;0.4663790111984081;-0.4460850424776846;-0.4495607239360849;0.9808320369675805;1.0000860314374613;9.999559162693425;0.41680459192947744;-0.4352289724254409;-0.43522899987477026;0.4248433688353981;0.3993288095965968;0.5829827685362454;1.0000502434776366
22.173168;0.9923984959077503;0.46276250024813514;0.4663788768794993;-0.44608504264170756;-0.44956072416918935;0.9808284507806269;1.0000858245927504;9.999552165051632;0.41680455268937633;-0.435228972316093;-0.435229000226176;0.42484367886665847;0.39932831708331473;0.5829822462623059;1.0000507534300527
22.183168;0.992396426919948;0.46276292226552346;0.4663787912686544;-0.4460850428062483;-0.44956072439202466;0.9808249021051321;1.0000855662027257;9.999545197666176;0.41680450371879585;-0.43522897223544926;-0.43522900056737374;0.4248439659624497;0.39932780571881804;0.5829817612156133;1.0000512114511608
22.193168;0.992394265479085;0.46276332029602785;0.46637868843446006;-0.4460839423615118;-0.44955961542039385;0.980821397981352;1.0000852537110263;9.999538286166382;0.41680444454923465;-0.43522897218414175;-0.43522900089722205;0.42484423207174893;0.3993272769655997;0.5829813136346076;1.0000516188937183
22.203168;0.9923920171202029;0.46276382481006545;0.4663786984974598;-0.4460839425241698;-0.4495596156234047;0.9808179460844897;1.0000848843724495;9.9995314681411;0.4168043746406343;-0.4352289721624415;-0.43522900121486874;0.42484447862089997;0.3993267323980831;0.5829809035459576;1.0000519778069434
22.213168;0.9923896880052152;0.46276437097723927;0.46637875508668736;-0.4460839426840593;-0.4495596158180033;0.9808145540763274;1.0000844555439852;9.99952478346458;0.4168042938885635;-0.43522897217050344;-0.4352290015199353;0.42484470660598694;0.3993261734245078;0.5829805306319076;1.0000522903807652
22.223168;0.9923882817191944;0.4627653970854735;0.4663788303479638;-0.4460844190767113;-0.44955964367623025;0.9808112290484878;1.0000839649138804;9.999518268820317;0.4168042027560713;-0.4352289722085919;-0.43522900181261803;0.4248449167645184;0.39932560129705896;0.5829801938290261;1.0000525581915192
22.233168;0.9923858061132577;0.4627660229707574;0.46637897629740804;-0.44608441922808845;-0.4495596438583498;0.9808079779779632;1.0000834113879675;9.999511951908085;0.41680410201423645;-0.43522897227703927;-0.4352290020935091;0.42484510967285405;0.39932501738544873;0.5829798912205739;1.000052782317831
22.243168;0.9923832636556686;0.4627666850075605;0.46637916485536113;-0.4460844193745046;-0.449559644036031;0.9808048083708742;1.0000827961791887;9.999505848882766;0.4168039923547991;-0.43522897237598596;-0.43522900236339435;0.424845285800989;0.39932342325939785;0.5829789357385105;1.0000529643648453
22.253168;0.9923806587125733;0.4627673798247803;0.46637939460139705;-0.44608441951574346;-0.4495596442101803;0.9808017279846736;1.0000821225045895;9.999499970770051;0.4168038744001537;-0.4352289725051543;-0.43522900262329356;0.4248454456989493;0.39932282034466915;0.5829786954776564;1.0000531065630172
22.263168;0.9923779952899275;0.4627681039595861;0.4663796640803176;-0.4460844196517549;-0.449559644381618;0.980798744274053;1.0000813944373015;9.999494330877386;0.41680374897038674;-0.43522897266389854;-0.4352290028745527;0.4248455903166006;0.39932220958062004;0.5829784846068451;1.0000532106022129
22.273168;0.9923752765410634;0.46276878924520043;0.4663799062144756;-0.4460833191726823;-0.44955853536686213;0.9807958640953233;1.0000806160998934;9.999488945537149;0.4168036171147483;-0.4352289728513619;-0.4352290031187476;0.42484572100578943;0.39932159154415836;0.5829783026061641;1.000053277022383
22.283168;0.9923725050718357;0.462769562415052;0.46638024992965144;-0.4460833192987914;-0.4495585355351421;0.9807930933249963;1.0000797913946988;9.999483829573263;0.41680347993959366;-0.435228973066342;-0.4352290033575841;0.424845839141777;0.3993209668710215;0.5829781491704625;1.000053306082602
22.293168;0.9923696834085336;0.46277035591741056;0.46638062787968215;-0.4460833194205546;-0.4495585357029376;0.9807904369915709;1.0000789243973967;9.999478992460118;0.41680333841160516;-0.4352289733070848;-0.4352290035928928;0.42484594597363495;0.39932033654468824;0.5829780241861967;1.0000532988541306
22.303168;0.9923668140912028;0.4627711678770972;0.4663810380876291;-0.4460833195385939;-0.44955853587116484;0.9807879002469124;1.0000780195090884;9.999474442398753;0.4168031931820612;-0.4352289735714056;-0.4352290038264777;0.4248460428849766;0.3993197020404083;0.5829779279554015;1.0000532569796388
22.313168;0.9923638998311056;0.4627719972969559;0.4663814784142867;-0.4460833196533322;-0.4495585360409559;0.980785488822452;1.000077080398717;9.999470193908268;0.4168030446248635;-0.4352289738569295;-0.43522900405984966;0.42484613154683254;0.39931906533477834;0.5829778615382176;1.0000531818832707
22.323168;0.992360943905758;0.4627728438633587;0.46638194640297803;-0.44608331976489807;-0.44955853621348785;0.9807832085819718;1.0000761091040884;9.999466266458759;0.4168028932239997;-0.4352289741612472;-0.43522900429409267;0.424846213676527;0.3993174284961512;0.582977141779636;1.000053074589252
22.333168;0.9923579506466802;0.46277370752759256;0.46638243918378824;-0.4460833198734692;-0.44955853638973425;0.9807810646519691;1.0000751064540967;9.999462677767998;0.41680273992051387;-0.43522897448195613;-0.435229004529846;0.4248462907512454;0.3993167932172584;0.5829771401551392;1.000052935576837
22.343168;0.9923549256858941;0.462774523181052;0.46638288823348395;-0.44608221936967724;-0.44955742738607224;0.9807790602533779;1.000074072967171;9.999459440514114;0.4168025860312417;-0.43522897481663303;-0.43522900476738574;0.4248463640347616;0.399316161005991;0.5829771727005945;1.0000527649135598
22.353168;0.9923518757442054;0.462775419990665;0.4663834213919318;-0.4460822194747822;-0.44955742757140843;0.9807771964743925;1.0000730093370847;9.999456559945255;0.41680243295129316;-0.4352289751629312;-0.43522900500690676;0.42484643471014194;0.3993155336597925;0.5829772393081085;1.0000525627904182
22.363168;0.9923488088495938;0.4627763318145957;0.46638397079128635;-0.4460822195806208;-0.44955742776188073;0.9807754733848232;1.0000719164314251;9.999454035947533;0.41680228196063024;-0.43522897551864176;-0.4352290052486331;0.42484650382380346;0.39931491332497354;0.5829773394548671;1.0000523291712133
22.373168;0.9923457354539729;0.4627772566652559;0.4663845346652983;-0.4460822196894337;-0.4495574279579498;0.9807738907924802;1.0000707952382024;9.999451873963734;0.41680213440029557;-0.4352289758815349;-0.4352290054924154;0.42484657210317944;0.39931430227430215;0.5829774730153375;1.0000520631619954
22.383168;0.9923426690044255;0.46277819183043445;0.4663851117728289;-0.4460822198036879;-0.44955742815994276;0.980772448215757;1.0000696467380727;9.99945009253969;0.4168019921773345;-0.43522897624921103;-0.43522900573733597;0.4248466398199306;0.39931370270268446;0.5829776405291228;1.0000517637674295
22.393168;0.9923396246634256;0.46277913421792455;0.4663857012048313;-0.4460822199259821;-0.4495574283679502;0.9807711450912092;1.0000684711613397;9.9994487212522;0.41680185781445234;-0.435228976619154;-0.43522900598179426;0.4248467068533216;0.3993131166074911;0.5829778429832413;1.0000514309441975
22.403168;0.9923366168402932;0.4627800808198544;0.46638630256268293;-0.44608222005893877;-0.44955742858200387;0.9807699811234796;1.0000672670213033;9.999447798608543;0.4168017337332634;-0.43522897698905155;-0.43522900622385813;0.42484677293123807;0.39931154571500993;0.5829773966193709;1.0000510651769021
22.413168;0.9923336573368674;0.4627810291526621;0.4663869160577402;-0.446082220205043;-0.44955742880224825;0.9807689562327375;1.0000660307791087;9.999447369946632;0.416801621706861;-0.43522897735722316;-0.4352290064615957;0.4248468378783705;0.3993109914116096;0.5829776721821152;1.0000506667871363
22.423168;0.9923307551900763;0.46278191262275015;0.4663874766344161;-0.44608111975662407;-0.4495563198446054;0.9807680701173976;1.0000647569538816;9.99944748010726;0.4168015229451409;-0.43522897772267016;-0.4352290066933421;0.42484690177298784;0.3993104547283818;0.5829779854034606;1.000050236674816
22.433168;0.992327917387016;0.46278285991261514;0.46638811490571247;-0.4460811199359493;-0.44955632007758267;0.9807673216693729;1.0000634385068043;9.999448167242143;0.41680143810258197;-0.43522897808465205;-0.4352290069178493;0.4248469649350579;0.39930993634649337;0.582978336496781;1.0000497775669162
22.443168;0.9923251491786911;0.4627838052148302;0.46638876444230914;-0.4460811201352507;-0.44955632031668474;0.9807667085524954;1.0000620681831767;9.999449462023923;0.4168013670018709;-0.4352289784423477;-0.43522900713413293;0.4248470277386451;0.39930943664371754;0.5829787256653366;1.0000492944125055
22.453168;0.9923224539008745;0.46278474793267455;0.4663894238422451;-0.4460811203567093;-0.44955632056165096;0.9807662269969818;1.0000606403250227;9.999451387555078;0.4168013085711196;-0.43522897879485783;-0.43522900734110154;0.4248470902761934;0.39930895588685644;0.5829791533327019;1.0000487939984561
22.463168;0.9923198327700532;0.46278568799820635;0.4663900919308501;-0.4460811206023098;-0.449556320812439;0.9807668720407092;1.0000591514652684;9.999453960319567;0.41680126110517685;-0.43522897914122116;-0.4352290075372587;0.42484715195281714;0.39930849442952465;0.5829796194430057;1.0000482842187466
22.473168;0.99231728529299;0.4627866256952966;0.4663907678859804;-0.44608112087346025;-0.4495563210693366;0.9807666381223173;1.0000575996053584;9.999457196431967;0.41680122262394653;-0.4352289794803374;-0.4352290077206441;0.42484721131193814;0.3993080526596451;0.5829801225752378;1.0000477731852495
22.483168;0.9923148102461845;0.4627875610967293;0.4663914510893128;-0.44608112117067417;-0.44955632133287937;0.9807665195448783;1.0000559835712148;9.999461116841726;0.41680119095323725;-0.43522897981097575;-0.43522900788908375;0.4248472662635189;0.3993066306821933;0.5829799752778955;1.0000472683330965
22.493168;0.9923124061022333;0.4627884935272262;0.4663921410575667;-0.4460811214936563;-0.44955632160368125;0.9807665111264364;1.0000543030315947;9.999465744728361;0.41680116336482176;-0.4352289801318106;-0.4352290080405546;0.42484731441580936;0.3993062280458469;0.5829805444609394;1.0000467760855
22.503168;0.9923100706531386;0.46278935666265353;0.4663927719213925;-0.4460800212316839;-0.44955521269810905;0.9807666085362398;1.0000525590247313;9.999471103380117;0.416801136292277;-0.43522898044139363;-0.43522900817342663;0.42484735320567224;0.399305843907073;0.5829811423864194;1.000046302238495
22.513168;0.9923078010482368;0.46279027867261874;0.4663934739195757;-0.44608002160383065;-0.4495552129852483;0.9807668078860609;1.000050754698674;9.999477219789846;0.41680110563153905;-0.43522898073816146;-0.4352290082865085;0.42484738004540246;0.3993054775256858;0.5829817658169548;1.0000458520317879
22.523168;0.9923055946148832;0.46279119312957534;0.46639418104838115;-0.44608002199883906;-0.44955521328121917;0.9807671059521396;1.0000488953016107;9.999484123294977;0.41680106741613304;-0.43522898102050617;-0.4352290083788329;0.42484739269932176;0.3993051285138494;0.5829824109568549;1.0000454296172687
22.533168;0.992303449109796;0.4627920984179635;0.4663948930254842;-0.4460800224149519;-0.44955521358614725;0.9807675008690291;1.000046986890848;9.999491837565033;0.4168010183448317;-0.43522898128692417;-0.4352290084494253;0.42484738953423856;0.3993047966380594;0.582983073733808;1.0000450378588435
22.543168;0.9923013622829383;0.4627929926377006;0.46639561007164315;-0.44608002284997744;-0.4495552138999876;0.9807679916068007;1.0000450347196954;9.999500382454373;0.41680095593159616;-0.43522898153623335;-0.43522900849732604;0.4248473694795667;0.39930448157084414;0.582983750373494;1.0000446785336465
22.553168;0.9922993322161304;0.46279387364233654;0.46639633275132847;-0.44608002330154906;-0.44955521422263434;0.980768576311978;1.0000430426518394;9.999509785395217;0.416800878371243;-0.4352289817676986;-0.43522900852168483;0.4248473319403477;0.3993041829583861;0.5829844378481609;1.0000443522469384
22.563168;0.9922973583265087;0.4627947392611555;0.46639706181076657;-0.44608002376735834;-0.4495552145539886;0.9807692514403923;1.000041013805476;9.999520080296415;0.41680078418005345;-0.43522898198105975;-0.4352290085218983;0.4248472767106983;0.3993029005960252;0.5829844488700585;1.000044058589396
22.573168;0.9922954417222543;0.46279558776315577;0.4663977982323906;-0.4460800242451456;-0.44955521489387484;0.9807700127343071;1.000038951202304;9.99953129337996;0.4168006717370929;-0.43522898217663347;-0.4352290084979918;0.42484720398331843;0.3993026343805631;0.5829851511559526;1.000043797255284
22.583168;0.9922935845630745;0.46279641828767565;0.4663985432197063;-0.4460800247325714;-0.4495552152419073;0.9807708562709073;1.0000368578904482;9.999543434106057;0.416800539357924;-0.43522898235536317;-0.4352290084509142;0.42484711449240936;0.3993023842146687;0.5829858582959804;1.0000435689427836
22.593168;0.9922917891239005;0.46279716593108355;0.46639923270002587;-0.4460789246171823;-0.4495541064134126;0.980771778099569;1.0000347372945395;9.999556496669252;0.4168003860867903;-0.4352289825186411;-0.4352290083822385;0.4248470095051038;0.39930214991597013;0.5829865693827108;1.0000433748452449
22.603168;0.9922900572657762;0.4627979608894577;0.466399999008425;-0.4460789251163731;-0.44955410677687085;0.9807727738417324;1.0000325935172079;9.99957047023931;0.41680021218676444;-0.43522898266816373;-0.43522900829352085;0.42484689063062153;0.3993019309092872;0.5829872840152986;1.0000432154237995
22.613168;0.9922883906367842;0.46279873859559423;0.466400778239449;-0.44607892561725004;-0.4495541071486001;0.9807738393973495;1.0000304309008756;9.99958534871208;0.4168000187474182;-0.435228982805844;-0.4352290081859257;0.4248467596976104;0.3993017260402922;0.5829880019587257;1.0000430900083697
22.623168;0.9922867916316478;0.462799499258503;0.46640157140380367;-0.44607892611652744;-0.4495541075296759;0.9807749716619079;1.000028253614456;9.999601129406713;0.4167998071285961;-0.43522898293360407;-0.43522900806015;0.4248466186896791;0.399301533873835;0.5829887228036991;1.0000429977803826
22.633168;0.9922852639859945;0.4628002430662332;0.4664023789523651;-0.4460789266107109;-0.44955410792134304;0.9807761682771505;1.0000260659619118;9.999617808045214;0.41679957872347856;-0.43522898305328434;-0.4352290079163908;0.42484646961026545;0.39930135314371673;0.5829894461237092;1.0000429388610814
22.643168;0.9922838119594037;0.4628009702980117;0.4664032009258373;-0.44607892709646624;-0.44955410832469483;0.9807774270920734;1.0000238727350395;9.999635378170403;0.4167993347331503;-0.4352289831667096;-0.43522900775447093;0.4248463144150107;0.3993001830425447;0.5829894868804741;1.0000429142995824
22.653168;0.9922824393142008;0.46280168148503475;0.4664040369106793;-0.44607892757076917;-0.4495541087405888;0.9807787460527635;1.000021678994637;9.999653832200925;0.416799075903641;-0.4352289832756794;-0.4352290075742729;0.42484615514373275;0.39930002331404296;0.5829902149089712;1.0000429253095549
22.663168;0.9922811492889596;0.46280237761800475;0.4664048859953017;-0.4460789280309449;-0.4495541091699092;0.9807801231302803;1.0000194897540078;9.999673160901105;0.4167988024881083;-0.43522898338191623;-0.43522900737621695;0.4248459941791154;0.3992998740881366;0.5829909457805402;1.0000429726791664
22.673168;0.9922799448448985;0.46280299548295145;0.4664056813351406;-0.4460778278649149;-0.44955300042969804;0.9807815561205809;1.000017310130589;9.999693347280866;0.4167985144639479;-0.4352289834870024;-0.43522900716144797;0.42484583440577284;0.3992997355931804;0.5829916805994804;1.0000430566741578
22.683168;0.9922788285422418;0.4628036672210241;0.46640655186060004;-0.44607782829138903;-0.44955300089013456;0.9807830428424689;1.0000151458851991;9.99971435608158;0.4167982118064424;-0.43522898359231593;-0.43522900693170496;0.4248456789712357;0.3992996079882535;0.5829924209336561;1.0000431769110747
22.693168;0.9922778023322947;0.4628043304372841;0.4664074300898434;-0.4460778286997501;-0.4495530013685559;0.9807845816572807;1.0000130040278417;9.999736127231069;0.4167978945986515;-0.43522898369907226;-0.4352290066890411;0.42484553085459326;0.3992994914271011;0.5829931682052407;1.0000433321360351
22.703168;0.9922768673006115;0.46280498741367304;0.4664083140583073;-0.44607782908993343;-0.4495530018662648;0.9807861719041211;1.0000108927179232;9.999758576574063;0.41679756309304483;-0.43522898380829567;-0.4352290064354595;0.42484539270291405;0.3992993862749147;0.582993923312017;1.0000435202200242
22.713168;0.9922760233822813;0.4628056400625647;0.46640920223028187;-0.44607782946236096;-0.44955300238435913;0.980787814142307;1.0000088199452257;9.99978160558753;0.4167972177800719;-0.4352289839205947;-0.4352290061725742;0.4248452667860858;0.39929929307151385;0.5829946867144201;1.0000437379481462
22.723168;0.9922752696012035;0.4628062897162226;0.4664100936240978;-0.4460778298176506;-0.44955300292383554;0.9807895099485371;1.0000067921688194;9.999805118563854;0.41679685919222853;-0.43522898403604543;-0.43522900590154895;0.42484515491155533;0.39929921216168257;0.5829954588619538;1.0000439808066606
22.733168;0.9922746043370615;0.4628069370078553;0.46641098752531085;-0.4460778301564229;-0.44955300348549565;0.9807912609721174;1.0000048140032554;9.999829034457964;0.4167964876116215;-0.4352289841542866;-0.43522900562323946;0.4248450584937049;0.39929814355159365;0.5829955557133473;1.0000442433125203
22.743168;0.9922740248784239;0.4628075820722112;0.46641188312521853;-0.4460778304795584;-0.4495530040696901;0.9807930677463287;1.0000028884184091;9.999853290504912;0.41679610299388414;-0.4352289842746668;-0.4352290053382524;0.42484497855258474;0.399298087094796;0.582996348319063;1.0000445192267662
22.753168;0.9922735272053977;0.4628081598411857;0.46641271404053786;-0.446076730178444;-0.4495518954919762;0.9807949293659487;1.0000010170869675;9.999877846448094;0.41679570495105056;-0.4352289843964679;-0.43522900504698087;0.42484491542612524;0.39929804257719426;0.5829971534923252;1.000044801351431
22.763168;0.9922731062211179;0.4628087997580821;0.4664136100118581;-0.4460767304747442;-0.4495518961202719;0.9807968439535175;0.9999992010082773;9.999902684162665;0.4167952926446251;-0.43522898451914344;-0.435229004749764;0.424844868543728;0.3992980096817329;0.5829979732026704;1.0000450814984267
22.773168;0.9922727558137031;0.46280943649607115;0.46641450461745;-0.44607673075990906;-0.44955189676941454;0.9807988092180727;0.999997441000421;9.999927796784927;0.4167948647614617;-0.4352289846423727;-0.43522900444700513;0.42484483654999045;0.399297988039913;0.5829988094557633;1.00004535082254
22.783168;0.9922724694267645;0.4628100694103874;0.46641539717424774;-0.4460767310349398;-0.4495518974383719;0.9808008230026279;0.9999957381805205;9.99995317805934;0.4167944199556014;-0.43522898476596655;-0.43522900413916954;0.4248448177386127;0.3992979771911462;0.5829996640260613;1.0000456005671567
22.793168;0.9922722413308592;0.4628106972083372;0.46641628723848044;-0.4460767313005799;-0.4495518981263639;0.980802883189833;0.9999940950682219;9.999978818881484;0.4167939576312437;-0.43522898488974865;-0.43522900382680324;0.42484481047232436;0.39929797638943887;0.5830005383256085;1.0000458230372
22.803168;0.9922720673415786;0.46281131766684264;0.46641717415007294;-0.44607673155755134;-0.44955189883298263;0.9808049872585836;0.9999925162948103;10.000004707511492;0.4167934782670254;-0.43522898501354423;-0.4352290035105378;0.42484481323948603;0.39929798472206424;0.5830014332089009;1.0000460123069084
22.813168;0.992271944087006;0.4628119276584101;0.466418056857021;-0.44607673180660656;-0.4495518995577863;0.9808071326412375;0.9999910078846361;10.000030829059703;0.4167929829881414;-0.4352289851373147;-0.4352290031910664;0.42484482451659084;0.399298001607714;0.5830023485517509;1.0000461644454384
22.823168;0.9922718675813115;0.46281252349414576;0.46641893413373325;-0.4460767320486063;-0.4495519002998994;0.9808093170519838;0.9999895767490975;10.000057162443369;0.41679247292064664;-0.43522898526118164;-0.43522900286915667;0.42484484280995277;0.3992970271557858;0.5830025982513175;1.0000462770320542
22.833168;0.9922728306288813;0.46281354034206906;0.46641977812548124;-0.44607720851348825;-0.4495519287285121;0.9808115381812597;0.9999882311663305;10.000083681448992;0.4167919490323001;-0.43522898538540594;-0.43522900254562136;0.42484486683786743;0.3992970621983258;0.5830035504258374;1.0000463483872066
22.843168;0.992272829558053;0.4628140306798079;0.46642057559292244;-0.44607610813349485;-0.44955082031693455;0.9808137938970418;0.9999869800854174;10.000110361384662;0.4167914124612667;-0.4352289855105883;-0.43522900222127087;0.42484489563014993;0.39929710811716096;0.5830045190281492;1.0000463773979658
22.853168;0.9922728541724909;0.4628145588259103;0.46642142945315096;-0.4460761083608291;-0.44955082110254047;0.9808160830563784;0.9999858311387448;10.000137180690617;0.4167908646534183;-0.4352289856377221;-0.43522900189691577;0.42484492850525996;0.39929716660451875;0.5830055032854783;1.0000463637735755
22.863168;0.9922728958091229;0.4628150552856023;0.46642227328572605;-0.4460761085853548;-0.4495508218993221;0.9808184056866162;0.9999847901323652;10.000164118021157;0.41679030719726556;-0.43522898576783864;-0.43522900157336225;0.42484496498301894;0.3992972395063325;0.58300650216523;1.000046308530695
22.873168;0.9922729469949725;0.46281551578077473;0.4664231066504667;-0.4460761088077717;-0.4495508227054693;0.9808207624715214;0.9999838624262156;10.000191149749728;0.4167897416918748;-0.43522898590174586;-0.4352290012513794;0.42484500468028247;0.3992973286425728;0.5830075142156694;1.000046214382931
22.883168;0.9922730021931189;0.4628159365079604;0.4664239296771133;-0.4460761090284561;-0.4495508235192229;0.9808231543783136;0.999983054030032;10.00021824552732;0.41678916967199375;-0.4352289860402182;-0.43522900093164657;0.4248450472359592;0.3992974355132362;0.5830085378854014;1.0000460850265318
22.893168;0.992273057422609;0.462816314331317;0.4664247429866235;-0.44607610924761515;-0.44955082433903154;0.9808255819324626;0.9999823712637784;10.000245366933804;0.41678859266581036;-0.4352289861843421;-0.43522900061464403;0.42484509227933104;0.3992975610753956;0.5830095717598146;1.0000459240551172
22.903168;0.9922731093806554;0.46281664704983805;0.46642554762069727;-0.44607610946541265;-0.44955082516366596;0.9808280442443716;0.9999818196817215;10.000272471062225;0.4167880124469274;-0.43522898633551765;-0.4352290003006044;0.42484513939138924;0.39929770560810046;0.5830106146955505;1.0000457347644234
22.913168;0.9922731551675594;0.4628169334522294;0.4664263447468295;-0.4460761096819366;-0.4495508259921224;0.9808305392979804;0.9999814037840076;10.00029950879315;0.41678743116571454;-0.43522898649509373;-0.43522899998966763;0.42484518806245497;0.39929686857576274;0.5830109809638628;1.0000455201630796
22.923168;0.9922731923733068;0.4628171729892268;0.46642713535904345;-0.4460761098970491;-0.4495508268233553;0.9808330651618495;0.9999811279324369;10.000326418061766;0.4167868512876287;-0.43522898666408694;-0.43522899968208356;0.4248452378991322;0.399297048655545;0.5830120393906943;1.000045283082533
22.933168;0.9922732187019314;0.4628173005221327;0.46642785465207515;-0.44607500949913714;-0.4495497184719086;0.9808356208240306;0.9999809970835765;10.000353124583148;0.41678627561422155;-0.43522898684315203;-0.4352289993783087;0.42484528915673475;0.39929724398582267;0.5830131036357529;1.000045026684033
22.943168;0.9922732312441652;0.4628174458479329;0.46642863338070223;-0.4460750097094409;-0.4495497193051103;0.9808382065301261;0.9999810163260703;10.000379549464252;0.4167857072764017;-0.43522898703255997;-0.43522899907901874;0.4248453429085884;0.3992974524639633;0.5830141717382369;1.0000447542085673
22.953168;0.9922732259467295;0.462817544345275;0.4664294054017338;-0.4460750099152103;-0.44954972013755545;0.980840823605566;0.9999811898496321;10.000405618017211;0.41678514942157996;-0.4352289872320492;-0.43522899878509647;0.42484440044696664;0.39929767204752326;0.5830145131273209;1.0000444683665302
22.963168;0.9922731978942211;0.4628175965039089;0.46643016982641033;-0.44607501011415457;-0.4495497209679399;0.9808434736995624;0.9999815201924557;10.000431273890756;0.41678460465128303;-0.43522898744075367;-0.4352289984976659;0.4248444625731748;0.3992979010109638;0.5830155836663611;1.0000441718583337
22.973168;0.992273142248573;0.46281760280265366;0.46643092617153903;-0.44607501030362956;-0.44954972179459474;0.9808461575290375;0.9999820078852368;10.000456490857845;0.4167840745382303;-0.43522898765745943;-0.4352289982180637;0.4248445292449181;0.3992981381260495;0.5830166535437077;1.000043868326367
22.983168;0.9922730546521625;0.4628175636428939;0.46643167441504096;-0.4460750104808088;-0.449549722615529;0.9808488735820882;0.9999826515462508;10.000481269754724;0.4167835596192787;-0.4352289878809902;-0.43522899794765074;0.42484459968263416;0.3992983827965568;0.5830177214976504;1.0000435626685433
22.993168;0.9922729307780214;0.4628174793688746;0.46643241476092373;-0.44607501064264854;-0.44954972342874683;0.9808516178380708;0.9999834486689291;10.00050562757522;0.41678305991463915;-0.43522898811025257;-0.4352289976875523;0.42484467295203554;0.3992986349140643;0.5830187859001621;1.0000432607375191
23.003168;0.9922727658616215;0.46281735003264235;0.466433147529547;-0.4460750107860539;-0.4495497242326439;0.9808553845407872;0.999984396580686;10.000529590160127;0.41678257556889203;-0.4352289883439586;-0.4352289974385121;0.42484474835001806;0.3992978944661067;0.5830191598926032;1.0000429686364076
23.013168;0.9922725550865703;0.46281717513908244;0.46643387311519435;-0.44607501090820967;-0.449549725026257;0.9808581671433385;0.9999854925345515;10.00055318809047;0.4167821070792032;-0.43522898858047665;-0.43522899720105257;0.4248448252049829;0.39929816135425517;0.5830202111498332;1.000042691840058
23.023168;0.9922722950089838;0.4628169539161962;0.4664345917486498;-0.4460750110066732;-0.44954972580928443;0.9808609592556445;0.9999867332980481;10.000576452950822;0.4167816549764653;-0.4352289888179224;-0.43522899697578177;0.4248449027017718;0.3992984354245154;0.583021252849057;1.0000424346365
23.033168;0.9922719844374819;0.46281662104513477;0.46643523794097747;-0.44607391046816675;-0.44954861739757457;0.9808637555515589;0.9999881150954378;10.000599415947256;0.41678121949236496;-0.43522898905431073;-0.43522899676357657;0.42484498007167626;0.39929871654882054;0.5830222828690935;1.0000422002932758
23.043168;0.9922716234386353;0.46281630660491474;0.4664359424137643;-0.44607391051310535;-0.44954861815977576;0.9808665518771665;0.999989633657437;10.000622106363942;0.4167808005599213;-0.43522898928781767;-0.4352289965656888;0.42484505670937545;0.39929900484653713;0.583023298603824;1.000041991369915
23.053168;0.9922712119280888;0.46281594647189683;0.4664366398872158;-0.4460739105291177;-0.4495486189115136;0.9808693444100203;0.9999912843633726;10.000644544717392;0.416780397904405;-0.43522898951708067;-0.4352289963837148;0.424845131991328;0.3992993008979525;0.5830242973406695;1.0000418095260533
23.063168;0.9922707492733114;0.46281554154741494;0.46643733058919334;-0.4460739105154424;-0.4495486196523201;0.9808721289050564;0.9999930626345698;10.00066673475597;0.416780011068365;-0.4352289897411782;-0.4352289962193446;0.4248452050938789;0.39929960576944196;0.5830252767110081;1.0000416550067672
23.073168;0.9922702343661911;0.4628150926862605;0.4664380147612608;-0.44607391047162703;-0.44954862038130483;0.9808749005761531;0.999994963990407;10.00068866121699;0.41677963941430984;-0.435228989959384;-0.4352289960740989;0.4248452748905317;0.39929992096061706;0.583026234473392;1.0000415265365843
23.083168;0.9922696657642724;0.4628146008771016;0.4664386925577217;-0.4460739103974461;-0.4495486210972407;0.9808776545364585;0.9999969834555839;10.000710292522143;0.41677928223395483;-0.4352289901711299;-0.4352289959491009;0.4248453398697786;0.3993002483171882;0.5830271681581461;1.0000414224233918
23.093168;0.9922690421402559;0.46281406750367043;0.4664393639025166;-0.4460739102928449;-0.44954862179873106;0.9808803867143794;0.9999991148930486;10.000731586276148;0.416778938936106;-0.43522899037601565;-0.43522899584485225;0.4248453982672922;0.3993005897917206;0.5830280752646491;1.0000413421566314
23.103168;0.9922683628090248;0.4628134943762981;0.4664400286439892;-0.446073910157841;-0.4495486224841491;0.9808830944114661;1.000001351087885;10.000752497719853;0.4167786089552432;-0.4352289905736803;-0.4352289957612598;0.4248454483366372;0.3992999472094819;0.5830282689201784;1.0000412868808244
23.113168;0.9922676278566753;0.46281288359267475;0.46644068678900846;-0.44607390999253865;-0.44954862315142713;0.9808857757596482;1.000003684587357;10.000772987175434;0.41677829148521295;-0.43522899076386595;-0.43522899569803386;0.42484548843650016;0.3993003223579585;0.5830291176251446;1.000041258581696
23.123168;0.9922668381253633;0.4628121725321195;0.4664412729543184;-0.4460728091862023;-0.44954751461376713;0.9808884287999949;1.0000061079885392;10.000793024409028;0.41677798542986544;-0.4352289909465465;-0.4352289956551222;0.42484551702472234;0.3993007172089262;0.5830299357942029;1.0000412590208265
23.133168;0.9922659953089842;0.46281149345508493;0.4664419177156086;-0.4460728089619045;-0.4495475152368589;0.9808910512820435;1.00000861321422;10.000812590670305;0.4167776894481802;-0.4352289911218484;-0.43522899563282635;0.42484553266201686;0.3993011339309391;0.5830307228518858;1.000041289231269
23.143168;0.9922651017716371;0.4628107840334555;0.4664425549945021;-0.44607280870996197;-0.44954751583360886;0.9808936410953581;1.0000111913798375;10.000831676419063;0.4167774020546035;-0.4352289912900023;-0.43522899563164824;0.4248455338246833;0.399301574746013;0.5830314782862478;1.0000413495312388
23.153168;0.9922641601805509;0.4628100468847782;0.46644318342364294;-0.446072808432438;-0.4495475164015544;0.9808961965612149;1.0000138337925526;10.000850278002131;0.41677712182113674;-0.43522899145136057;-0.43522899565208706;0.42484551875956217;0.3993020416433598;0.5830322020319476;1.0000414397686275
23.163168;0.9922631731730186;0.46280928471324617;0.46644380082321135;-0.4460728081321052;-0.44954751693884504;0.9808987164558556;1.0000165327098816;10.000868397552598;0.4167768473801253;-0.43522899160638806;-0.43522899569453577;0.4248454857629545;0.3993025359520381;0.5830328947151237;1.0000415597442625
23.173168;0.992262142822696;0.46280850026534326;0.4664444046394144;-0.446072807812378;-0.4495475174441454;0.9809011999624907;1.0000192815001439;10.000886040369855;0.4167765772618877;-0.4352289917557028;-0.4352289957593072;0.4248454335453967;0.3993030580964162;0.583033557405483;1.000041709233751
23.183168;0.9922610701177633;0.46280769609661354;0.4664449926473386;-0.44607280747692424;-0.4495475179162914;0.9809036464383368;1.000022074695393;10.00090320793407;0.41677630995698495;-0.4352289919000501;-0.43522899584668384;0.42484536126987;0.39930360777374985;0.5830341911326583;1.000041887363554
23.193168;0.9922599550162234;0.46280687444729157;0.46644556342552684;-0.4460728071292315;-0.4495475183540467;0.9809060551239642;1.0000249076075423;10.000919897953997;0.41677604415747366;-0.4352289920401687;-0.4352289959568993;0.42484526850124915;0.399304184289;0.5830347964469251;1.0000420925093998
23.203168;0.992258797544799;0.462806037478917;0.46644611651210643;-0.44607280677252364;-0.449547518756171;0.9809084251270974;1.0000277754392428;10.000936113852546;0.4167757788076662;-0.4352289921767547;-0.4352289960900812;0.4248451553193874;0.3993037867294913;0.5830346884879146;1.000042323031336
23.213168;0.9922575997488295;0.46280518762220196;0.46644665257660534;-0.44607280640982105;-0.4495475191216305;0.9809107555658113;1.0000306726320278;10.000951871380902;0.41677551299881643;-0.43522899231062057;-0.43522899624622235;0.4248450224056045;0.39930441412950424;0.5830352369245532;1.0000425774862103
23.223168;0.9922563670714446;0.4628042627674412;0.46644710821469987;-0.4460717054327884;-0.4495464102653959;0.9809130457272783;1.0000335928286828;10.000967195792692;0.4167752460286533;-0.43522899244285784;-0.435228996425138;0.42484487101795854;0.39930506572760716;0.5830357572178486;1.000042854345788
23.233168;0.9922551082246389;0.4628033958240563;0.4664476172508761;-0.4460717050661802;-0.4495464105553111;0.9809152954959155;1.000036529166118;10.00098211526215;0.41677497751557274;-0.43522899257474085;-0.4352289966264524;0.4248447029755885;0.3993057410576556;0.5830362502314469;1.000043152111118
23.243168;0.9922538343241399;0.4628025251239371;0.46644811727925084;-0.4460717047011665;-0.44954641080629404;0.9809175062390542;1.0000394746181256;10.000996658187066;0.416774707310143;-0.4352289927074466;-0.43522899684973526;0.4248445205733102;0.3993064398209705;0.5830367170586799;1.000043469079401
23.253168;0.9922525578801283;0.4628016536556413;0.4664486103154509;-0.4460717043397135;-0.44954641101736736;0.9809196814165997;1.0000424223215427;10.001010850738389;0.4167744353641166;-0.4352289928419194;-0.43522899709457274;0.42484432647920795;0.39930716173149405;0.5830371584525087;1.0000438027865317
23.263168;0.9922512911380339;0.4628007840369055;0.4664490971923723;-0.44607170398343066;-0.44954641118766175;0.9809218255097921;1.0000453658378232;10.001024710113834;0.4167741616166581;-0.4352289929789869;-0.4352289973603685;0.42484412371530894;0.3993079062424074;0.5830375744499494;1.0000441505107212
23.273168;0.9922500440813091;0.46279991870413056;0.4664495779963603;-0.4460717036335092;-0.4495464113166443;0.9809239418927883;1.0000482992701771;10.001038241672726;0.4167738857760823;-0.4352289931195175;-0.4352289976461354;0.4248439154149441;0.3993086720656371;0.5830379646216814;1.0000445105234286
23.283168;0.9922488235219917;0.4627990599530352;0.4664500524510213;-0.44607170329078294;-0.4495464114040634;0.9809260320069243;1.0000512170866847;10.001051444048398;0.4167736072973183;-0.4352289932644137;-0.43522899795054465;0.42484370445600106;0.3993094569593229;0.5830383286865096;1.0000448825628225
23.293168;0.9922476333389879;0.46279820999887;0.46645052001880016;-0.44607170295585724;-0.4495464114497539;0.9809280963447639;1.0000541137129806;10.001064312025804;0.41677332588833454;-0.43522899341448484;-0.4352289982721473;0.4248434934713583;0.39931025811968973;0.583038666747878;1.0000452672280826
23.303168;0.992246474883158;0.46279737126964293;0.466450980049078;-0.4460717026289394;-0.4495464114534557;0.9809301358811936;1.0000569832671111;10.00107683048667;0.4167730421458933;-0.43522899357030537;-0.4352289986094869;0.4248432850745988;0.3993100727530083;0.5830382941175896;1.0000456653487217
23.313168;0.9922453479106739;0.46279654632765865;0.46645143204691686;-0.44607170230970833;-0.4495464114146532;0.9809321525934859;1.0000598198319763;10.001088969575882;0.4167727575693949;-0.4352289937320568;-0.4352289989609855;0.42484308197044257;0.3993108983946918;0.5830385806028965;1.0000460777772486
23.323168;0.99224425224869;0.4627956725369976;0.46645181023724525;-0.4460706013866006;-0.44954530214843463;0.9809341490332182;1.000062618084693;10.001100691031885;0.4167724739667858;-0.43522899389944064;-0.43522899932488807;0.42484288689967964;0.3993117329225554;0.5830388413180154;1.000046505256127
23.333168;0.992243188953042;0.4627948815192851;0.46645224495929977;-0.4460706010816709;-0.44954530202300735;0.9809361280166565;1.0000653733181437;10.001111959952485;0.41677219282862954;-0.4352289940717602;-0.4352289996995629;0.42484270238602306;0.39931257446167107;0.5830390759972337;1.0000469486048136
23.343168;0.992242160186195;0.4627941096542795;0.46645267033108956;-0.44607060078378097;-0.44954530185440095;0.9809380925733184;1.0000680806054978;10.001122750330573;0.41677191494056753;-0.43522899424815625;-0.43522900008383436;0.42484253055088694;0.39931342152961374;0.5830392839799371;1.000047408813146
23.353168;0.9922411680913792;0.46279335756167467;0.46645308627125176;-0.4460706004926757;-0.44954530164334083;0.980940045901803;1.0000707343743924;10.001133038346055;0.4167716405182124;-0.4352289944279539;-0.4352290004769271;0.4248423731612346;0.3993142731865417;0.5830394643557598;1.0000478863387816
23.363168;0.9922402136556655;0.46279262530401805;0.46645349330944685;-0.44607060020788775;-0.44954530139085724;0.9809419915819033;1.000073329229846;10.0011427929237;0.4167713697886746;-0.43522899461098813;-0.4352290008782886;0.4248422315764761;0.39931512867449026;0.5830396160250046;1.0000483806123566
23.373168;0.9922392965434005;0.4627919124603719;0.46645389243177504;-0.44607059992908266;-0.44954530109835333;0.9809439337541347;1.0000758607341864;10.001151976958912;0.4167711031731975;-0.4352289947976663;-0.43522900128767095;0.42484210647093196;0.3993159869134392;0.5830397376768698;1.0000488903422253
23.383168;0.9922384155503348;0.462791218251371;0.4664542847294568;-0.4460705996562299;-0.4495453007676555;0.9809458767871299;1.0000783250526764;10.001160552504048;0.41677084098182576;-0.43522899498866313;-0.43522900170531303;0.42484199761508995;0.39931684645861076;0.5830398278990082;1.0000494137610934
23.393168;0.9922375688345222;0.4627905420377056;0.4664546712529441;-0.4460705993895136;-0.4495453004009889;0.9809478243338267;1.0000807188156922;10.001168480673817;0.41677058342203;-0.4352289951845607;-0.43522900213191773;0.4248419038289906;0.39931770572904146;0.5830398853396416;1.0000499486759005
23.403168;0.9922367541624335;0.4627898835865628;0.46645505309193797;-0.4460705991291996;-0.4495453000007984;0.9809497785909786;1.000083039950124;10.001175725006393;0.4167703309676092;-0.43522899538580284;-0.43522900256849656;0.42484182316631897;0.3993185630451495;0.5830399088806043;1.0000504930584624
23.413168;0.9922359697093379;0.46278924283928397;0.4664554314369229;-0.4460705988754025;-0.4495452995695572;0.9809517408510295;1.0000852881748985;10.001182260822844;0.4167700844467369;-0.43522899559280653;-0.43522900301625467;0.4248417533511365;0.39931841648156685;0.5830392128700448;1.0000510457824066
23.423168;0.9922352150071378;0.4627885550837306;0.46645574211576496;-0.4460694980167002;-0.4495441899254712;0.9809537126780883;1.0000874648826161;10.001188075051688;0.4167698446694289;-0.4352289958059554;-0.4352290034764353;0.4248416920264312;0.3993192638411326;0.583039166680987;1.0000516060416955
23.433168;0.9922344913285428;0.46278795090228425;0.4664561171032278;-0.4460694977747138;-0.44954418943936714;0.9809556968625092;1.000089572981884;10.001193154210254;0.41676961192476036;-0.4352289960254906;-0.43522900395018155;0.424841636676946;0.39932010282029934;0.5830390856220956;1.0000521721802225
23.443168;0.9922338017845843;0.4627873665768777;0.46645649216925894;-0.4460694975379307;-0.4495441889289561;0.9809576981140512;1.000091616441826;10.001197477306446;0.41676938573870403;-0.43522899625138733;-0.43522900443853463;0.42484158461074556;0.39932093113533784;0.583038970230038;1.0000527418680185
23.453168;0.9922331517695554;0.46278680323211224;0.4664568687667733;-0.44606949730637835;-0.4495441883960407;0.980959722426138;1.0000935996023055;10.001201020154936;0.4167691651249161;-0.43522899648324426;-0.4352290049423993;0.4248415329979764;0.3993217465269767;0.5830388210650964;1.0000533125999969
23.463168;0.9922325491200554;0.46278626164116826;0.4664572485905981;-0.44606949708031646;-0.4495441878424265;0.9809617749653957;1.0000955263817872;10.001203762809295;0.4167689489984496;-0.4352289967202062;-0.4352290054623648;0.42484147890212737;0.3993225469073584;0.5830386390194554;1.000053881123602
