time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
23.463168;0.9922936532175253;0.4629450191478982;0.4665334618498529;-0.44549286256481035;-0.4489288131830864;0.9815830859367429;0.9999622575313126;10.000408033305389;0.41672985250294553;-0.4352289543951919;-0.4352289915034391;0.4246025464336202;0.39909797987858586;0.582564303511645;0.9999845241709121
23.473168;0.9922905870881237;0.462944361048569;0.46653296098133545;-0.4454928628203573;-0.44892881268527424;0.981583792562989;0.9999625881896087;10.00039315128659;0.41673003564639843;-0.43522895462904393;-0.435228991274068;0.42460282491763346;0.39909792942370353;0.582564027754587;0.9999866907001508
23.483168;0.9922875398783657;0.4629436770933805;0.4665324514115015;-0.44549286307899816;-0.4489288121854398;0.981584432411835;0.9999629659349453;10.000378626495342;0.41673023387497;-0.43522895489081;-0.4352289910429929;0.42460311518767246;0.39909788163550974;0.5825637817165489;0.9999888271361119
23.493168;0.9922845148213131;0.4629429687170652;0.46653193397241544;-0.4454928633399;-0.44892881168382576;0.9815849972646399;0.9999633904998316;10.000364458880457;0.41673044569966505;-0.435228955181055;-0.4352289908120306;0.4246034168032581;0.39909783493590023;0.5825635645215975;0.9999909298270363
23.503168;0.992281514025937;0.46294223726945094;0.466531410095584;-0.4454928636023394;-0.4489288111808208;0.9815854788116928;0.9999638603683535;10.00035064857899;0.41673066944748066;-0.4352289555003639;-0.4352289905827579;0.42460372964362175;0.3990977880774853;0.5825633757469111;0.9999929941382498
23.513168;0.9922785397941333;0.46294148409606806;0.46653088185071395;-0.44549286386551223;-0.44892881067686496;0.9815858700085517;0.9999643732407978;10.00033719726246;0.41673090358203707;-0.4352289558493842;-0.43522899035693724;0.4246040538938668;0.3990977401455266;0.5825632155374946;0.9999950148003375
23.523168;0.9922755950814041;0.4629407108509922;0.466530351651275;-0.4454928641283355;-0.4489288101722115;0.9815861660840913;0.9999649267548167;10.00032410596331;0.4167311468832708;-0.43522895622916435;-0.43522899013667876;0.4246043898513703;0.39909769047561905;0.5825630847251789;0.9999969864978683
23.533168;0.9922726834275545;0.4629398548626633;0.46652975647300926;-0.4454917636950561;-0.4489277004829518;0.9815863642483954;0.9999655183705746;10.000311371349103;0.41673139821856786;-0.4352289566412434;-0.4352289899242417;0.42460473756252815;0.39909663844067345;0.5825622998428515;0.9999989042232662
23.543168;0.9922698085455423;0.4629390488018779;0.466529229381876;-0.4454917639533946;-0.44892769997637993;0.9815864623218274;0.9999661449849697;10.000298982308493;0.4167316565509652;-0.4352289570873139;-0.43522898972172314;0.4246050963284131;0.3990965833501392;0.5825622322899567;1.0000007638284918
23.553168;0.9922669734769596;0.46293823078812396;0.46652870698278365;-0.4454917642081833;-0.44892769946802974;0.9815864579633072;0.9999668027813536;10.000286918847543;0.4167319211618444;-0.4352289575688523;-0.4352289895307066;0.4246054643474053;0.3990965247388476;0.5825621986692364;1.0000025625241067
23.563168;0.9922641799250826;0.46293740347387474;0.4665281910975441;-0.4454917644590755;-0.44892769895696666;0.9815863491058932;0.9999674866945397;10.000275151194128;0.41673219162984604;-0.4352289580869041;-0.4352289893522335;0.424605838771788;0.3990964627197378;0.5825621998906286;1.000004298154334
23.573168;0.9922614285531277;0.46293656891199314;0.4665276835848812;-0.44549176470569224;-0.4489276984421666;0.9815861342227955;0.9999681900209648;10.00026363876773;0.41673246770910366;-0.43522895864177025;-0.43522898918705416;0.42460621619557626;0.3990963978684727;0.5825622362768238;1.000005968007264
23.583168;0.9922587197867951;0.46293572866488586;0.46652718656204833;-0.44549176494724474;-0.4489276979228577;0.9815858119017143;0.99996890503238;10.000252332744095;0.41673274935582766;-0.435228959232576;-0.43522898903562307;0.4246065933591011;0.3990963309628979;0.5825623076723893;1.0000075683738798
23.593168;0.992256054152003;0.4629348839680696;0.46652670230995824;-0.44549176518257544;-0.4489276973986633;0.9815853806937651;0.9999696239922748;10.000241181822357;0.4167330368442684;-0.435228959857236;-0.4352289888979447;0.42460696768035755;0.39909626302666534;0.582562413582737;1.0000090948520612
23.603168;0.9922534321755603;0.4629340359023975;0.46652623287096634;-0.44549176541054214;-0.4489276968694613;0.9815848391316336;0.9999703398958564;10.000230141314837;0.4167333307780445;-0.43522896051308146;-0.4352289887736578;0.42460733736291845;0.39909619542253755;0.5825625535717118;1.0000105435892732
23.613168;0.9922508539046543;0.46293318567986297;0.4665257798489674;-0.4454917656302531;-0.448927696335267;0.9815841855738529;0.999971046883203;10.000219183335394;0.41673363205332753;-0.4352289611975729;-0.4352289886622486;0.4246077011290233;0.39909612985046117;0.5825627276046391;1.000011912868986
23.623168;0.9922483177644916;0.4629323349677136;0.46652534472286133;-0.4454917658408274;-0.44892769579633;0.9815834185540894;0.9999717402002034;10.000208301449982;0.4167339419248342;-0.4352289619085605;-0.435228988563224;0.42460805789078;0.3990960683276233;0.5825629360750519;1.0000132032158622
23.633168;0.9922458194883133;0.4629314856979642;0.4665249292235762;-0.44549176604104934;-0.4489276952531048;0.9815825374701921;0.9999724160560189;10.000197507590148;0.41673426191326896;-0.4352289626441773;-0.4352289884762403;0.4246084067496671;0.39909601300136965;0.5825631798252571;1.0000144162047515
23.643168;0.9922433522070468;0.4629305746125582;0.46652446986563284;-0.445490665535025;-0.4489265855221604;0.9815815429576098;0.9999730715457982;10.000186821649361;0.4167345934552454;-0.43522896340257344;-0.435228988401183;0.424608747310997;0.39909496573066844;0.582562775269574;1.0000155537439062
23.653168;0.9922409075117309;0.46292973290300893;0.46652409917609444;-0.4454906657103317;-0.4489265849714639;0.981580437162361;0.9999737041950105;10.000176257220108;0.4167349377408442;-0.4352289641818004;-0.43522898833827356;0.42460907978590473;0.39909492763307464;0.5825630937180862;1.0000166180837642
23.663168;0.9922384767950361;0.46292889702936263;0.466523752860415;-0.4454906658714412;-0.4489265844176554;0.9815792238850282;0.9999743114741086;10.000165810152724;0.4167352957468028;-0.4352289649800472;-0.4352289882881552;0.42460940446024836;0.3990948988819287;0.5825634520067147;1.0000176119581545
23.673168;0.9922360523370746;0.46292806823937904;0.4665234315510262;-0.4454906660172756;-0.44892658386133816;0.9815779081628134;0.9999748905477762;10.000155454556943;0.41673566812346724;-0.4352289657958311;-0.43522898825176737;0.4246097209817629;0.39909487885029177;0.5825638515960672;1.0000185384871116
23.683168;0.9922336276400292;0.4629272472568771;0.4665231356965397;-0.44549066614659527;-0.4489265833030248;0.9815764958619172;0.9999754378829465;10.000145146943368;0.4167360551808976;-0.4352289666277999;-0.43522898823000045;0.42461002822057303;0.3990948663978453;0.5825642932672568;1.0000194006125833
23.693168;0.9922311974365743;0.4629264341539998;0.4665228657131314;-0.4454906662580638;-0.44892658274328834;0.9815749935886611;0.9999759488678905;10.000134835094531;0.4167364570504925;-0.43522896747441214;-0.4352289882234305;0.4246103246680755;0.39909486017220797;0.582564777314678;1.000020200451768
23.703168;0.9922287577542985;0.46292562841785895;0.4665226220490776;-0.44549066635046136;-0.44892658218322407;0.9815734078846635;0.9999764176987247;10.00012446739899;0.41673687369424134;-0.43522896833373176;-0.435228988232447;0.42461060891258323;0.3990948589425266;0.5825653040377665;1.0000209390687933
23.713168;0.9922263055879822;0.4629248291561474;0.46652240537430073;-0.4454906664228691;-0.44892658162469723;0.9815717440177303;0.9999768376387801;10.000113999279293;0.41673730487220845;-0.4352289692033529;-0.4352289882575198;0.4246108799781238;0.3990948617849915;0.5825658738213525;1.000021616413513
23.723168;0.9922238385139217;0.462924035520011;0.46652221675236233;-0.4454906664746901;-0.44892658107024763;0.9815700057989604;0.9999772018736987;10.00010339431654;0.416737750175275;-0.4352289700805435;-0.4352289882991755;0.4246111375223683;0.3990948679202355;0.5825664869492038;1.0000222310830886
23.733168;0.9922213547473848;0.46292324705750165;0.4665220575448505;-0.44549066650552377;-0.44892658052287554;0.9815681964536797;0.9999775046616781;10.000092621001208;0.41673820900031777;-0.4352289709624828;-0.4352289883579515;0.42461138195594206;0.3990948762770762;0.5825671433917029;1.0000227802188297
23.743168;0.9922188533820337;0.46292246387263397;0.4665219290139919;-0.4454906665150631;-0.448926579985808;0.9815673199643601;0.9999777418874005;10.000081652109182;0.4167386804069805;-0.43522897184638004;-0.4352289884346133;0.42461161441365763;0.39909488516042735;0.5825678426093265;1.0000232599848824
23.753168;0.9922163347130339;0.4629216866508519;0.46652183181803875;-0.4454906665030428;-0.44892657946218123;0.9815653820111162;0.9999779107372201;10.000070472006243;0.41673916295369007;-0.4352289727296544;-0.43522898853018616;0.4246118363781587;0.3990948925523885;0.5825685836513611;1.0000236663312563
23.763168;0.9922138002153216;0.46292085149431844;0.4665217003141156;-0.44548956577463783;-0.4489254697709334;0.9815633898205527;0.9999780091623278;10.000059082484244;0.4167396549429565;-0.43522897361027024;-0.43522898864567067;0.4246120491397161;0.3990938968333049;0.5825686807347361;1.0000239954212735
23.773168;0.9922112517230931;0.4629200891412338;0.4665216643271601;-0.4454895657181601;-0.4489254692820113;0.981561351552184;0.9999780356344918;10.000047496863875;0.4167401549227055;-0.43522897448686104;-0.43522898878187816;0.42461225360734733;0.3990938970795186;0.5825695030218688;1.0000242436956028
23.783168;0.9922086910911609;0.4629193352604587;0.4665216571134861;-0.44548956563866127;-0.44892546881336926;0.9815592756134591;0.9999779893723737;10.000035727849758;0.4167406616383313;-0.43522897535849275;-0.4352289889393894;0.42461245050637664;0.3990938929075184;0.5825703654310113;1.0000244075444378
23.793168;0.9922061214309779;0.46291859029830645;0.4665216774817127;-0.44548956553593927;-0.448925468366437;0.9815571700980019;0.9999778710117961;10.000023777868577;0.416741173608101;-0.4352289762243834;-0.4352289891183815;0.42461264062002857;0.39909388433939963;0.5825712680723572;1.0000244828009066
23.803168;0.9922035477738774;0.4629178549308479;0.46652172432536465;-0.4454895654099013;-0.4489254679427108;0.98155504303744;0.9999776831617823;10.000011636387715;0.41674168901474073;-0.4352289770836549;-0.4352289893183963;0.42461282492220875;0.399093871631433;0.5825722110591105;1.0000244648325634
23.813168;0.9922009752400001;0.46291713034771015;0.466521796161567;-0.44548956526039585;-0.44892546754392537;0.9815529029080978;0.999977430482655;9.999999282920811;0.41674220564583264;-0.4352289779350232;-0.43522898953838157;0.42461300456288364;0.3990938548718364;0.5825731940813976;1.0000243490356002
23.823168;0.9921984071319424;0.46291641841042974;0.46652189097315905;-0.445489565087384;-0.44892546717175547;0.9815507583047135;0.9999771194130929;9.99998668922637;0.4167427206940743;-0.4352289787768162;-0.43522898977707175;0.42461318076011006;0.3990938336488079;0.5825742165200786;1.0000241309549298
23.833168;0.9921958454348211;0.46291572162104094;0.46652200663183946;-0.44548956489095876;-0.448925466827577;0.9815486171446137;0.9999767574208216;9.999973825641284;0.4167432310563532;-0.43522897960745655;-0.4352289900332185;0.424613354668647;0.39909380722096627;0.5825752777439335;1.0000238061144469
23.843168;0.9921932923354909;0.4629150427585402;0.46652214141910375;-0.4454895646710825;-0.44892546651255133;0.9815464861723103;0.9999763518868938;9.999960677315586;0.4167437339931511;-0.43522898042570063;-0.4352289903054596;0.42461352726245477;0.3990937749462087;0.5825763770372799;1.000023370131314
23.853168;0.9921907511928411;0.46291438431164667;0.46652229410639073;-0.44548956442748483;-0.4489254662276452;0.9815443709388039;0.9999759094432226;9.99994725584806;0.4167442272232745;-0.43522898123033793;-0.435228990592233;0.42461369938119614;0.39909373644872753;0.5825775134916957;1.00002281952278
23.863168;0.9921882271184269;0.46291374823464027;0.46652246355337057;-0.4454895641597238;-0.4489254659734355;0.9815422763335605;0.9999754359497005;9.999933594510184;0.41674470854784507;-0.4352289820198782;-0.4352289908918883;0.42461387189184063;0.39909369155971375;0.5825786860352585;1.0000221525419615
23.873168;0.992185726753877;0.4629131362613646;0.4665226483596667;-0.4454895638672717;-0.4489254657500254;0.9815402072929963;0.9999749364807928;9.99991973720466;0.41674517584396;-0.4352289827925462;-0.43522899120266756;0.4246140456800067;0.3990936402442852;0.5825798933964323;1.0000213689289266
23.883168;0.9921832571071144;0.46291248528706785;0.4665227816638593;-0.44548846285529325;-0.4489243563733946;0.9815381690952749;0.999974415339007;9.999905734195666;0.41674562748491367;-0.43522898354653516;-0.43522899152241307;0.42461422146534866;0.3990925824870344;0.58258044926025;1.0000204691868804
23.893168;0.9921808245289611;0.46291192687779653;0.46652299322655905;-0.4454884625127236;-0.4489243562110383;0.9815361671850552;0.9999738764867011;9.999891642208913;0.41674606264163777;-0.43522898428040324;-0.43522899184835595;0.42461439971375226;0.39909251820939884;0.5825817218833462;1.0000194542866967
23.903168;0.9921784342115066;0.4629113976344844;0.4665232170181307;-0.4454884621457423;-0.44892435607933423;0.9815342066465745;0.9999733238152682;9.999877522753405;0.4167464812020385;-0.4352289849933534;-0.43522899217737293;0.42461458076190517;0.39909244731377896;0.582583024798706;1.0000183251829045
23.913168;0.9921760900264163;0.46291089905240623;0.4665234526825027;-0.4454884617554849;-0.4489243559789686;0.9815322920346168;0.999972760682474;9.999863441669229;0.4167468833134954;-0.4352289856851986;-0.435228992506584;0.42461476495328754;0.399092369609952;0.582584356050798;1.0000170820344814
23.923168;0.9921737948181047;0.4629104328220663;0.4665236999057677;-0.4454884613434285;-0.4489243559108236;0.9815304280868649;0.9999721894165435;9.999849469414867;0.41674726890720043;-0.4352289863560035;-0.4352289928337972;0.42461495259744836;0.3990922845695556;0.5825857135318645;1.0000157241478418
23.933168;0.9921715509156593;0.4629100007583995;0.4665239583003388;-0.44548846091114874;-0.4489243558754601;0.9815286199358031;0.999971611415629;9.999835675739394;0.41674763773177725;-0.43522898700559604;-0.43522899315757463;0.42461514394233807;0.399092191253684;0.5825870955669165;1.000014250786128
23.943168;0.9921693608561204;0.46290960450860413;0.46652422739550015;-0.4454884604600684;-0.44892435587283064;0.9815268724189935;0.9999710275541711;9.999822120500447;0.41674798977075705;-0.4352289876333801;-0.43522899347715693;0.42461533922976824;0.3990920884283788;0.582588501354319;1.0000126619025536
23.953168;0.9921672284691493;0.4629092452720395;0.4665245067357423;-0.4454884599912701;-0.4489243559024844;0.9815251902607456;0.9999704384444249;9.999808848771082;0.4167483254764436;-0.43522898823858297;-0.4352289937924208;0.4246155385345505;0.3990919747454433;0.582589931045933;1.000010958390569
23.963168;0.9921651589531113;0.4629089237687191;0.46652479601793717;-0.4454884595054684;-0.4489243559639973;0.9815235783222043;0.9999698445062776;9.999795892274818;0.41674864564723013;-0.4352289888205349;-0.43522899410368143;0.4246157415963414;0.39909184908438855;0.5825913855268607;1.000009142387809
23.973168;0.9921631571729621;0.46290864042141255;0.466525095085029;-0.445488459003256;-0.44892435605720477;0.9815220405136694;0.9999692461861874;9.999783275032538;0.41674895112720484;-0.43522898937863513;-0.4352289944112683;0.42461594809890363;0.3990917108754251;0.5825928658687;1.0000072175410453
23.983168;0.9921612267011054;0.46290839566122793;0.4665254038679369;-0.44548845848539637;-0.44892435618216486;0.9815205795324486;0.9999686442986444;9.999771020886541;0.41674924251906287;-0.43522898991216274;-0.4352289947151559;0.42461615804708686;0.3990915600901761;0.582594372464787;1.0000051883392618
23.993168;0.9921593709696556;0.46290819020875557;0.46652572244128077;-0.4454884579529497;-0.44892435633901373;0.9815191976947193;0.9999680397608777;9.99975915490292;0.4167495200818971;-0.4352289904203726;-0.4352289950148835;0.42461637181030554;0.39909139699886603;0.582595904486945;1.000003059062473
24.003168;0.9921575939337309;0.46290796012950286;0.466525985535869;-0.44548735671299367;-0.4489232473439722;0.9815178965370557;0.9999674328552628;9.999747697175993;0.4167497839580191;-0.4352289909028332;-0.43522899530963216;0.424616590095942;0.39909122206866254;0.5825974602057812;1.0000008336583088
24.013168;0.9921558991129702;0.46290783625658233;0.4665263238869785;-0.4454873561565909;-0.44892324756453783;0.9815166759801622;0.9999668232991946;9.99973666207404;0.41675003455497767;-0.4352289913595476;-0.43522899559818784;0.42461681384049055;0.39909003596000614;0.5825983526556819;0.999998516004183
24.023168;0.992154288862741;0.4629077543810022;0.46652667155053823;-0.44548735559202685;-0.4489232478164991;0.9815155348442383;0.999966211089738;9.99972606734738;0.4167502724934141;-0.43522899179079916;-0.43522899587888514;0.42461704369838965;0.3990898392711351;0.5825999491973153;0.9999961097089212
24.033168;0.9921527644424301;0.46290771439622075;0.4665270275821737;-0.4454873550222582;-0.44892324809921547;0.9815144721522541;0.9999655970596192;9.999715939824318;0.4167504980461926;-0.43522899219701133;-0.4352289961498323;0.42461727950597544;0.3990896322482349;0.5826015623842006;0.9999936183319093
24.043168;0.9921513262051105;0.4629077150688453;0.4665273906398564;-0.44548735445007154;-0.44892324841172715;0.9815134878305848;0.9999649828426725;9.99970630876876;0.41675071073472764;-0.43522899257885594;-0.4352289964092803;0.4246175201384302;0.3990894148843239;0.5826031896849556;0.9999910463358486
24.053168;0.9921499739947539;0.4629077541918242;0.46652775898459736;-0.4454873538777432;-0.44892324875291956;0.9815125822845542;0.9999643704208407;9.99969719385156;0.4167509094677096;-0.4352289929374595;-0.43522899665576664;0.4246177636198818;0.3990891873257906;0.5826048286501928;0.9999883992480326
24.063168;0.9921487075799063;0.4629078288146425;0.4665281305053027;-0.4454873533070613;-0.44892324912180287;0.9815117558368431;0.9999637617230128;9.999688601264907;0.4167510930195747;-0.43522899327433034;-0.43522899688809175;0.4246180074581216;0.39908895024561325;0.582606476782503;0.9999856825425335
24.073168;0.9921475263869018;0.4629079353865849;0.4665285027808661;-0.44548735273966333;-0.44892324951749757;0.9815110088346083;0.9999631583994875;9.99968053577252;0.41675126028831383;-0.4352289935910861;-0.43522899710549373;0.424618249205273;0.3990887048195349;0.5826081315539345;0.9999829008581756
24.083168;0.9921464288065982;0.4629080697953634;0.4665288732107942;-0.44548735217729657;-0.4489232499389822;0.9815103415634703;0.9999625616628977;9.999673017025062;0.41675141016027994;-0.4352289938893149;-0.4352289973080051;0.4246184867858244;0.39908845225464323;0.582609790531041;0.9999800585123314
24.093168;0.9921454121567246;0.4629082272793908;0.4665292392515188;-0.4454873516218864;-0.44892325038496733;0.9815097539979719;0.9999619726401316;9.99966607933975;0.41675154155125327;-0.4352289941706318;-0.4352289974964535;0.4246187183036332;0.3990881934904356;0.5826114517096684;0.9999771603496997
24.103168;0.992144473283957;0.4629084026347849;0.466529598731786;-0.4454873510754626;-0.44892325085400403;0.9815092464822325;0.9999613928556416;9.999659758191928;0.41675165368223543;-0.43522899443671614;-0.43522899767194345;0.4246189417048546;0.39908792946152744;0.5826131139373025;0.9999742117111705
24.113168;0.9921436088671337;0.4629085908117691;0.46652995000095565;-0.44548735053997407;-0.4489232513446638;0.9815088202949745;0.9999608238840002;9.999654080037743;0.41675174604963544;-0.43522899468908394;-0.4352289978353673;0.42461915455199756;0.39908766135789725;0.5826147768888079;0.9999712176782178
24.123168;0.9921428155776817;0.4629087875354503;0.46653029165515253;-0.4454873500171152;-0.44892325185563775;0.9815084767011063;0.9999602665815736;9.999649058544753;0.41675181814131046;-0.43522899492883793;-0.4352289979872691;0.42461935389118555;0.3990873904738145;0.5826164406005706;0.9999681822904338
24.133168;0.9921420905178808;0.4629089897680679;0.4665306220104795;-0.4454873495083581;-0.4489232523858006;0.9815082155676287;0.9999597210207529;9.999644695893414;0.41675186934001857;-0.4352289951567705;-0.4352289981277933;0.42461953634520166;0.39908711798243396;0.5826181050435325;0.9999651078028623
24.143168;0.9921414313933129;0.4629091310174081;0.46653087350453454;-0.44548624832077915;-0.44892214375051814;0.9815080350927037;0.999959187054748;9.999640986831727;0.41675189914335803;-0.43522899537359616;-0.4352289982565503;0.4246196984014928;0.3990858448145261;0.5826190850042992;0.9999619948283224
24.153168;0.9921408366762314;0.46290934090817704;0.4665311748544906;-0.44548624784506596;-0.4489221443169828;0.9815079324099962;0.9999586644954802;9.999637921577163;0.41675190751822927;-0.4352289955800629;-0.4352289983726704;0.42461983676932147;0.39908557150707036;0.582620749342966;0.9999588439952041
24.163168;0.9921403061943184;0.46290955514047816;0.46653145922639744;-0.4454862473887362;-0.4489221449009543;0.9815079040174913;0.9999581529291702;9.999635486970885;0.41675189512008304;-0.43522899577701635;-0.4352289984751276;0.42461994867529196;0.39908529825877836;0.5826224117423754;0.9999556575607765
24.173168;0.9921398412244783;0.4629097743415383;0.4665317259771037;-0.4454862469535924;-0.44892214550177534;0.9815079459714294;0.9999576518491459;9.999633663536493;0.41675186329558406;-0.43522899596544395;-0.4352289985629515;0.42462003190193315;0.39908502535238916;0.5826240702113745;0.9999524399189698
24.183168;0.9921404421422928;0.46291043807633997;0.46653194814194804;-0.445486722151125;-0.44892217379686533;0.9815080538077049;0.9999571608486518;9.999632417531718;0.4167518140531216;-0.435228996146544;-0.4352289986351696;0.4246200847200325;0.3990847534101073;0.5826257222070235;0.9999491973767358
24.193168;0.9921401149122049;0.4629106678172834;0.46653217855975393;-0.4454867217625093;-0.448922174428602;0.9815082220136941;0.9999566794759285;9.99963169717198;0.4167517500334837;-0.43522899632177864;-0.4352289986907177;0.4246201058718529;0.3990844832012154;0.5826273648904743;0.9999459374144659
24.203168;0.9921398604777144;0.4629109028833102;0.46653239011335634;-0.4454867213986559;-0.44892217507422394;0.981508443849491;0.9999562069458179;9.999631444458911;0.4167516742553361;-0.4352289964927889;-0.4352289987285197;0.42462009454358096;0.39908421546526374;0.5826289955973456;0.999942667895907
24.213168;0.9921396814958715;0.4629111432104079;0.4665325825107918;-0.4454867210604806;-0.44892217573260834;0.9815087116984157;0.9999557420293372;9.999631614862844;0.41675158954390995;-0.43522899666132714;-0.4352289987476894;0.4246200503744426;0.39908395107951333;0.5826306119895586;0.9999393967396794
24.223168;0.9921395805672032;0.4629113886434157;0.4665327556731981;-0.4454867207491874;-0.44892217640275744;0.9815090173454869;0.9999552833612644;9.999632183445629;0.41675149793294874;-0.4352289968292932;-0.4352289987476567;0.4246199734318463;0.39908369130499266;0.5826322119320976;0.9999361318096345
24.233168;0.9921395602956455;0.4629116393744858;0.4665329097079372;-0.44548672046621257;-0.44892217708393806;0.9815093520669623;0.9999548301277573;9.999633136138472;0.416751400585005;-0.435228996998775;-0.4352289987282224;0.424619864134736;0.39908343770765126;0.5826337932317268;0.9999328806875286
24.243168;0.9921396232007479;0.4629118963628109;0.4665330450249719;-0.4454867202129431;-0.4489221777755154;0.9815097066631806;0.9999543826416125;9.999634459701737;0.4167512982533085;-0.43522899717213537;-0.43522899868959547;0.42461972318066343;0.39908319177616475;0.582635353392933;0.9999296507337524
24.253168;0.9921397713905403;0.46291216107596894;0.46653316237940295;-0.44548671999043754;-0.4489221784766792;0.9815100719572996;0.9999539420237309;9.999636132616851;0.4167511915872679;-0.4352289973519761;-0.43522899863225223;0.42461955132801404;0.399082954664441;0.5826368897962532;0.9999264493967844
24.263168;0.9921400059659657;0.46291243501441204;0.46653326288761643;-0.44548671979921456;-0.448922179186282;0.981510440164357;0.9999535087852376;9.999638120360464;0.4167510809342589;-0.43522899754074496;-0.4352289985566444;0.42461934913371463;0.3990827273927901;0.5826383999227771;0.999923283782097
24.273168;0.9921403264998233;0.46291271963230884;0.46653334803303964;-0.4454867196391879;-0.44892217990273;0.9815108061311537;0.9999530818461717;9.999640380369948;0.4167509659948018;-0.4352289977402938;-0.43522899846303875;0.424619116944506;0.39908251128470884;0.58263988122951;0.9999201596679844
24.283168;0.9921407312299471;0.462912951402142;0.46653335403303364;-0.4454856188141892;-0.4489210714402012;0.9815111673643578;0.9999526597543573;9.999642869291295;0.41675084568447623;-0.435228997951851;-0.4352289983514574;0.42461885513675085;0.39908130810314724;0.5826406463208209;0.9999170809921571
24.293168;0.9921412177547245;0.4629132612113073;0.4665334133212779;-0.4454856187142534;-0.44892107216418986;0.9815115234793983;0.9999522425897069;9.999645548542654;0.41675071837824385;-0.4352289981763371;-0.43522899822164457;0.4246185641629503;0.3990811197177472;0.5826420626941751;0.9999140497983126
24.303168;0.9921417831537732;0.46291358485273654;0.4665334621384187;-0.4454856186423718;-0.4489210728886734;0.9815118753737921;0.9999518318641548;9.999648389269868;0.4167505825614377;-0.43522899841462626;-0.43522899807331006;0.4246182439631542;0.3990809476345649;0.5826434437074228;0.9999110665552086
24.313168;0.9921424235305509;0.4629139230609178;0.46653350217373524;-0.44548561859696495;-0.44892107361168876;0.9815122234106729;0.9999514295108276;9.99965137015515;0.4167504373484607;-0.4352289986676488;-0.4352289979064444;0.42461789327319366;0.39908079276270375;0.582644788178871;0.9999081308864227
24.323168;0.9921431340854237;0.46291427681220904;0.46653353502931433;-0.44548561857667757;-0.44892107433180145;0.9815125656795358;0.9999510377925771;9.99965446414066;0.4167502823626554;-0.4352289989364207;-0.43522899772117646;0.42461750980024887;0.3990806554059226;0.5826460958450843;0.9999052418860774
24.333168;0.9921439097229975;0.4629146471777343;0.4665335622904909;-0.4454856185806159;-0.4489210750479938;0.9815128982732748;0.9999506591106155;9.999657622617413;0.41675011742324825;-0.43522899922192315;-0.4352289975174879;0.4246170911054524;0.39908053527250714;0.5826473674663929;0.999902397872708
24.343168;0.9921447452011536;0.4629150350660965;0.4665335855967741;-0.4454856186082804;-0.4489210757594268;0.9815132171746495;0.9999502952654092;9.999660772322672;0.41674994253921505;-0.43522899952488736;-0.4352289972953205;0.424616635306206;0.3990804314244486;0.5826486042784951;0.9998995965673199
24.353168;0.9921456347220607;0.4629154409170627;0.46653360647764763;-0.44548561865928155;-0.44892107646548585;0.9815135198188272;0.9999499470704488;9.999663829785227;0.41674975799714886;-0.4352289998457806;-0.43522899705478024;0.42461614128431535;0.39908034223019445;0.5826498072271731;0.9998968359495344
24.363168;0.9921465716658361;0.4629158644378363;0.46653362611157656;-0.4454856187331013;-0.44892107716565816;0.9815138054055822;0.9999496144959439;9.999666720538212;0.41674956433365495;-0.43522900018487787;-0.4352289967961442;0.42461560851862995;0.3990802654865612;0.5826509766478372;0.9998941150730961
24.373168;0.9921475489100795;0.4629163046287922;0.4665336452399414;-0.44548561882905413;-0.4489210778592178;0.9815140740847877;0.9999492971795549;9.999669390387067;0.4167493624021423;-0.4352290005421468;-0.4352289965198625;0.4246150367020027;0.39908019871086936;0.5826521123646906;0.9998914339951436
24.383168;0.9921485594676692;0.46291676011914934;0.46653366424987075;-0.44548561894633854;-0.4489210785453135;0.9815143256878865;0.999948994762691;9.999671805685855;0.4167491535473734;-0.43522900091717603;-0.4352289962265551;0.4246144256608308;0.39908013935494696;0.5826532140292977;0.9998887931607705
24.393168;0.9921495968981565;0.4629172297392756;0.46653368331294;-0.44548561908405715;-0.4489210792232979;0.9815145591942258;0.9999487065485753;9.999673944160945;0.41674893930591805;-0.4352290013091985;-0.4352289959168595;0.4246137758060755;0.3990800847985421;0.582654281491188;0.9998861934087306
24.403168;0.9921506554158253;0.46291771303438217;0.4665337025132995;-0.4454856192413422;-0.44892107989265284;0.9815147733067928;0.9999484312683058;9.99967578631918;0.4167487206845904;-0.43522900171705603;-0.4352289955913007;0.42461308834321704;0.3990800322918435;0.5826553148714276;0.9998836361586912
24.413168;0.9921517295698163;0.4629182100275526;0.46653372195304293;-0.44548561941740766;-0.44892108055253066;0.9815149673999898;0.9999481675314739;9.999677314456799;0.4167484979879906;-0.4352290021393442;-0.43522899525036496;0.4246123648536453;0.39907997901070275;0.582656314634502;0.9998811230453712
24.423168;0.9921528136397934;0.46291865548353645;0.4665336763993364;-0.44548451891567525;-0.44891997201770967;0.9815151421013943;0.9999479143992472;9.999678513319944;0.416748271311652;-0.43522900257472963;-0.4352289948946276;0.4246116070075585;0.3990799222165146;0.5826572818517529;0.9998786559011779
24.433168;0.992153901674788;0.4629191781239554;0.46653369690271357;-0.4454845191257621;-0.44891997265421274;0.9815152990427645;0.9999476720739807;9.999679370298999;0.41674804095680107;-0.4352290030221158;-0.4352289945247243;0.42461081672843476;0.3990788594596044;0.582657533260669;0.9998762371856864
24.443168;0.9921549882775272;0.46291971112706337;0.46653371810273714;-0.4454845193503598;-0.4489199732766343;0.981515440241115;0.9999474425550325;9.999679874807395;0.4167478075380612;-0.43522900348068816;-0.4352289941412313;0.42460999626142965;0.3990787885655376;0.5826584404256926;0.9998738696232038
24.453168;0.9921560691011704;0.4629202518656291;0.4665337395912751;-0.44548451958765445;-0.44891997388345617;0.9815155680672871;0.9999472293345554;9.999680015436166;0.41674757202672275;-0.4352290039499003;-0.4352289937447108;0.42460914808314654;0.39907870747004753;0.5826593205048456;0.9998715550013078
24.463168;0.9921571406476262;0.46292079735071556;0.4665337604463091;-0.4454845198357617;-0.4489199744730483;0.9815156854413902;0.9999470365559873;9.999679780816887;0.416747335722014;-0.4352290044293516;-0.4352289933358679;0.4246082749878588;0.39907861439090103;0.5826601755365871;0.9998692933082047
24.473168;0.9921581998702563;0.46292134463844614;0.46653377951188496;-0.4454845200927204;-0.4489199750435414;0.9815157957270184;0.9999468685361173;9.999679165202753;0.41674709994067854;-0.43522900491871575;-0.4352289929155866;0.4246073801825252;0.39907850813771756;0.5826610071031898;0.9998670829767385
24.483168;0.9921592441938388;0.4629218909613702;0.46653379569811093;-0.44548452035642927;-0.44891997559287555;0.9815159028579388;0.9999467292284024;9.999678171349851;0.4167468656270401;-0.43522900541777754;-0.43522899248498226;0.4246064671340224;0.39907838800110673;0.582661816106894;0.999864921854636
24.493168;0.9921602721210503;0.46292243383042125;0.46653380835654257;-0.4454845206247021;-0.44891997611903556;0.9815160113444534;0.999946621341859;9.999676807308195;0.4167466333619216;-0.4352290059264647;-0.43522899204542476;0.4246055392979064;0.3990782533392161;0.582662602972328;0.9998628078743881
24.503168;0.9921612834896477;0.4629229711049562;0.46653381771261476;-0.44548452089560886;-0.4489199766201978;0.9815161255014344;0.9999465459212971;9.999675080203307;0.4167464037429698;-0.43522900644475665;-0.43522899159830347;0.4246045998912296;0.3990781033067501;0.5826633678251336;0.9998607391724961
24.513168;0.9921622787711738;0.4629235010126522;0.4665338249111387;-0.44548452116763193;-0.44891997709471243;0.9815162486392424;0.999946503166111;9.999672990188296;0.41674617763365285;-0.43522900697243755;-0.435228991144845;0.42460365173032133;0.39907793684341525;0.5826641105642308;0.999858714359913
24.523168;0.9921632584674303;0.46292402230173263;0.4665338316325338;-0.44548452143946227;-0.4489199775410659;0.9815163825662251;0.9999464937036926;9.99967052524166;0.41674595609011544;-0.43522900750898075;-0.43522899068614773;0.4246026971516849;0.3990777527619769;0.5826648309570219;0.9998567331339293
24.533168;0.9921642234602178;0.462924534324754;0.46653383965589984;-0.44548452170994085;-0.44891997795779987;0.9815165274399891;0.9999465189660861;9.999667657240286;0.41674574024463734;-0.4352290080537203;-0.43522899022321204;0.4246017380989085;0.3990775499391229;0.5826655284572292;0.9998547966247459
24.543168;0.9921651760026777;0.4629250370006032;0.4665338505590582;-0.4454845219782631;-0.4489199783434142;0.9815166827075319;0.999946580814581;9.999664343511748;0.4167455312799744;-0.4352290086060227;-0.4352289897570464;0.42460077639421767;0.3990773276385949;0.5826662019513278;0.9998529070843812
24.553168;0.9921661202041058;0.46292553086010496;0.466533865459393;-0.44548452224403784;-0.44891997869631267;0.9815168487765981;0.9999466810574518;9.999660537484633;0.41674533036971256;-0.4352290091653373;-0.4352289892889924;0.4245998138385676;0.3990770856815449;0.5826668501093291;0.9998510669539349
24.563168;0.9921670610777962;0.46292601705178976;0.4665338848689573;-0.4454845225071222;-0.4489199790147433;0.9815170279220823;0.9999468211644926;9.999656199867044;0.4167451385515457;-0.4352290097312186;-0.435228988820948;0.4245988519894763;0.3990768243157177;0.5826674721109434;0.9998492778417886
24.573168;0.99216800320855;0.4629264971268664;0.46653390890293406;-0.4454845227674765;-0.44891997929679467;0.9815172237474478;0.999947002219811;9.999651300025432;0.41674495656559907;-0.43522901030334465;-0.4352289883549829;0.42459789210687554;0.39907654399348247;0.5826680681127338;0.9998475400854981
24.583168;0.9921689505208283;0.46292690778303885;0.46653387215374;-0.4454834223295254;-0.4489188703566298;0.9815174401910145;0.9999472248430367;9.999645809171733;0.4167447847406234;-0.4352290108814855;-0.4352289878926919;0.42459693541794613;0.39907624538012976;0.5826686391877814;0.9998458527223045
24.593168;0.9921699070772121;0.462927380252398;0.4665339052534695;-0.4454834225843068;-0.44891887055986646;0.9815176809900508;0.9999474892063414;9.999639693351341;0.4167446230758104;-0.4352290114653714;-0.43522898743523714;0.4245959832916298;0.3990749296830977;0.5826685019543157;0.9998442133640928
24.603168;0.9921708778471209;0.4629278507685974;0.46653394213461863;-0.44548342283615094;-0.4489188707207546;0.9815179492468687;0.9999477950440981;9.999632912905495;0.41674447144391064;-0.43522901205458264;-0.4352289869839168;0.4245950371367259;0.3990745988496199;0.5826690276527227;0.9998426182403964
24.613168;0.992171868253008;0.4629283204399109;0.46653398182616296;-0.4454834230850201;-0.4489188708378159;0.9815192474114743;0.9999481416863577;9.999625427703032;0.4167443295562366;-0.4352290126485117;-0.4352289865402532;0.424594098277766;0.39907425540234687;0.5826695329064704;0.9998410628741697
24.623168;0.9921728828613903;0.4629287906381113;0.46653402347531503;-0.44548342333103796;-0.4489188709101762;0.9815195778662364;0.9999485288168152;9.999617203704963;0.41674419654749956;-0.4352290132463227;-0.4352289861055581;0.4245931679330135;0.3990739023403064;0.5826700190110535;0.9998395428332828
24.633168;0.9921739246605507;0.4629292630202244;0.4665340665182565;-0.44548342357441667;-0.4489188709375333;0.9815199430543143;0.9999489572693092;9.99960821941247;0.4167440707384602;-0.43522901384696394;-0.43522898568075924;0.4245922471601372;0.3990735431017254;0.5826704871269245;0.999838054107747
24.643168;0.9921749947810726;0.46292973916330216;0.4665341103958698;-0.44548342381526046;-0.44891887092011035;0.9815203452247029;0.9999494288520129;9.999598471584445;0.4167439501062081;-0.4352290144491962;-0.43522898526665993;0.42459133693449336;0.3990731811967986;0.5826709388840724;0.9998365937852578
24.653168;0.9921760920590847;0.4629302202543965;0.46653415417274097;-0.44548342405346447;-0.44891887085845916;0.9815207862536267;0.9999499458721277;9.999587977385973;0.4167438330051825;-0.43522901505155537;-0.43522898486419864;0.4245904382973438;0.39907281985973525;0.5826713767065024;0.9998351610927529
24.663168;0.992177212856849;0.46293070728069696;0.4665341963926251;-0.4454834242887573;-0.4489188707531361;0.9815212667653377;0.9999505107932452;9.999576769047614;0.4167437183940505;-0.4352290156524212;-0.4352289844745104;0.42458955218886096;0.39907246211172326;0.5826718035226657;0.9998337580729701
24.673168;0.9921783511781771;0.46293120152917105;0.4665342353675859;-0.4454834245207031;-0.44891887060471825;0.981521784518862;0.9999511255075549;9.999564886020972;0.41674360562103135;-0.4352290162502455;-0.4352289840988606;0.42458867918910026;0.3990721108143968;0.5826722225343873;0.9998323894026385
24.683168;0.9921794993693343;0.46293170458947425;0.46653426974231954;-0.44548342474874963;-0.44891887041415307;0.9815223336366916;0.9999517905553772;9.999552378150652;0.4167434943445442;-0.4352290168436406;-0.43522898373865787;0.42458781941013185;0.39907176845056286;0.5826726370642857;0.999831061219387
24.693168;0.9921806498362694;0.46293221772509946;0.46653429874369756;-0.44548342497245763;-0.44891887018293236;0.9815229059197041;0.9999525055218591;9.999539315965857;0.4167433846345848;-0.43522901743121245;-0.43522898339562327;0.4245869725203301;0.39907143696173186;0.5826730501628247;0.9998297793644936
24.703168;0.9921817964105145;0.4629327415258295;0.4665343220971391;-0.4454834251916696;-0.4489188699130529;0.9815234932400827;0.9999532700431079;9.999525788099547;0.4167432768041845;-0.435229018011423;-0.4352289830718781;0.42458613807676077;0.3990711177337174;0.5826734642902929;0.9998285479621134
24.713168;0.9921829345028326;0.46293327607607987;0.4665343400192968;-0.4454834254064962;-0.4489188696069971;0.981524088700237;0.9999540834107432;9.999511886021049;0.4167431709965635;-0.43522901858266627;-0.43522898276985883;0.4245853158947936;0.3990708114357663;0.5826738815471584;0.9998273693124261
24.723168;0.992184061332197;0.46293382129178623;0.4665343531076841;-0.44548342561723125;-0.448918869267701;0.9815246861071538;0.9999549432738672;9.999497695122132;0.4167430668800943;-0.43522901914340645;-0.43522898249221553;0.42458450601701636;0.39907051789712794;0.5826743042632043;0.9998262446494599
24.733168;0.9921851766910672;0.4629343772275179;0.4665343620543804;-0.44548342582423994;-0.44891886889849786;0.9815252793348268;0.9999558452452229;9.999483296688316;0.4167429635743327;-0.4352290196922241;-0.4352289822416915;0.4245837085026104;0.39907023651942997;0.5826747351347251;0.9998251743152325
24.743168;0.9921862831847819;0.46293494376813404;0.4665343676169222;-0.4454834260278781;-0.4489188685030193;0.9815258624394723;0.9999567831008531;9.999468769779126;0.4167428599505551;-0.43522902022781057;-0.4352289820209027;0.4245829234058524;0.39906996689339347;0.5826751766847303;0.9998241575502959
24.753168;0.9921873856899626;0.4629354549281494;0.4665343053379925;-0.44548232553289535;-0.44891775890121216;0.9815264302570339;0.999957748923186;9.999454190434474;0.4167427551771686;-0.4352290207489513;-0.4352289818321695;0.42458215086023904;0.39906970898494604;0.5826756305460598;0.9998231928968797
24.763168;0.99218849045901;0.46293603841110853;0.46653430712904537;-0.44548232573068763;-0.4489177584646613;0.9815269791694525;0.9999587337780717;9.999439632897666;0.4167426488022078;-0.43522902125445995;-0.4352289816775073;0.42458139106187204;0.39906846311795646;0.5826754119570805;0.9998222788322026
24.773168;0.9921896038074665;0.4629366269503167;0.46653430861729633;-0.4454823259260786;-0.44891775801360606;0.9815275075328276;0.9999597288890681;9.999425172231517;0.4167425403355722;-0.43522902174316386;-0.4352289815585653;0.42458064420856784;0.3990682300515702;0.5826758888947519;0.9998214141171362
24.783168;0.9921907308645274;0.46293721868702115;0.4665343106574301;-0.4454823261195237;-0.44891775755198415;0.9815280152049531;0.999960726689923;9.999410883621694;0.41674242916208715;-0.43522902221406545;-0.43522898147642064;0.4245799104530368;0.39906801079839355;0.5826763733747234;0.9998205982885633
24.793168;0.9921918752043026;0.4629378122685999;0.46653431377873206;-0.445482326311427;-0.4489177570833466;0.981528502425037;0.999961721384633;9.999396837785728;0.41674231491912966;-0.43522902266645447;-0.43522898143141014;0.424579189854962;0.3990678062788103;0.5826768620185596;0.9998198320826892
24.803168;0.9921930394613686;0.4629384067137405;0.4665343182164634;-0.44548232650215064;-0.44891775661093336;0.981528968858358;0.9999627085153405;9.999383098514679;0.4167421976968992;-0.4352290230998256;-0.43522898142314115;0.424578482377193;0.39906761743082547;0.5826773519089179;0.9998191171953761
24.813168;0.9921942265554164;0.46293900151083267;0.4665343240093096;-0.4454823266920307;-0.4489177561377444;0.9815294134469805;0.9999636841062974;9.999369727521657;0.4167420777893696;-0.4352290235138915;-0.43522898145069544;0.42457778784097167;0.3990674455083303;0.5826778402667637;0.9998184560281348
24.823168;0.992195440186002;0.462939596534722;0.46653433113214804;-0.44548232688119294;-0.44891775566647635;0.9815298351042976;0.99996464445725;9.99935679544443;0.41674195556931587;-0.4352290239086624;-0.4352289815129168;0.4245771059053797;0.3990672918929227;0.5826783241661126;0.9998178518153897
24.833168;0.9921966839604697;0.4629401916546126;0.4665343398022487;-0.4454823270693953;-0.4489177551996595;0.9815302332391735;0.9999655862360024;9.999344384826088;0.4167418319166091;-0.43522902428436594;-0.4352289816085874;0.42457643649235444;0.3990671576426419;0.5826788011013575;0.9998173086120411
24.843168;0.992197960400659;0.4629407865123375;0.46653435059440684;-0.4454823272562063;-0.4489177547398545;0.9815306073344967;0.9999665062709;9.99933257773783;0.4167417084431329;-0.43522902464138136;-0.43522898173639857;0.4245757803893038;0.3990670432821477;0.5826792694240294;0.9998168309004556
24.853168;0.9921992702975514;0.46294138061301193;0.46653436418977307;-0.44548232744129;-0.4489177542894889;0.981530956448543;0.9999674014127098;9.999321445447126;0.41674158698364533;-0.4352290249803351;-0.43522898189477016;0.42457513917580086;0.3990669489816934;0.5826797280998283;0.9998164227203973
24.863168;0.9922006125035919;0.4629419734069077;0.4665343812276395;-0.44548232762435536;-0.448917753850517;0.9815312796041568;0.9999682689623972;9.999311049069904;0.4167414690878743;-0.43522902530228513;-0.4352289820816102;0.4245745146303159;0.3990668749588541;0.5826801764688029;0.9998160869873157
24.873168;0.9922019846830276;0.4629425644734222;0.4665344023669128;-0.44548232780493924;-0.44891775342432355;0.9815315765174313;0.9999691074315559;9.999301442311664;0.4167413560055794;-0.43522902560877375;-0.43522898229417323;0.42457390832972797;0.39906682160015794;0.5826806143136201;0.9998158257767761
24.883168;0.9922033842811827;0.4629431538153658;0.46653442830285213;-0.44548232798254134;-0.4489177530118659;0.9815318478820456;0.9999699167286249;9.999292672908396;0.41674124884276215;-0.4352290259015921;-0.4352289825293747;0.4245733215155175;0.3990667892215328;0.5826810419176743;0.9998156406811476
24.893168;0.9922048088421108;0.4629437417963499;0.4665344599027241;-0.4454823281569496;-0.4489177526138958;0.9815320951574874;0.999970697219174;9.999284785276691;0.4167411486053964;-0.43522902618245707;-0.43522898278453653;0.4245727550038457;0.3990667778919608;0.5826814598757722;0.999815532488638
24.903168;0.9922062557342063;0.4629443290680933;0.466534498546003;-0.4454823283282628;-0.4489177522311372;0.9815323198385703;0.9999714486689042;9.999277820137435;0.4167410561148831;-0.4352290264528897;-0.4352289830579328;0.42457220907269905;0.3990667873624466;0.5826818687220106;0.9998155009010926
24.913168;0.9922077219653911;0.46294491688046513;0.4665345462021392;-0.44548232849672664;-0.4489177518643015;0.9815325226535248;0.9999721704352358;9.999271806616326;0.4167409720108242;-0.435229026714303;-0.43522898334878146;0.42457168348167673;0.3990668169007832;0.5826822687288863;0.9998155447292473
24.923168;0.9922092047924953;0.4629455070604046;0.4665346050516242;-0.4454823286626195;-0.44891775151401364;0.9815327034969615;0.9999728622934695;9.999266760823115;0.41674089703432216;-0.435229026968138;-0.4352289836568122;0.424571177711068;0.3990668651477447;0.5826826600411862;0.9998156622116828
24.933168;0.992210702352274;0.46294603660773087;0.46653461154110415;-0.44548122813064395;-0.448916641996832;0.9815328619758257;0.9999735245219422;9.999262697800429;0.4167408322903759;-0.4352290272159696;-0.4352289839817739;0.4245706911465708;0.3990669302794041;0.5826830429024117;0.9998158512298042
24.943168;0.9922122134259489;0.4629466370954224;0.46653469774135725;-0.44548122829225395;-0.44891664168044054;0.981532997916723;0.9999741574848646;9.999259638230303;0.4167407790933851;-0.4352290274594766;-0.4352289843232377;0.4245702230381124;0.39906701043208254;0.5826834178767393;0.9998161095997553
24.953168;0.9922137368891877;0.46294724504641244;0.4665347990357598;-0.4454812284525476;-0.4489166413806758;0.9815331116289348;0.9999747617063293;9.99925760327702;0.4167407385524795;-0.43522902770030375;-0.4352289846805792;0.4245697724148058;0.3990661040474079;0.5826831010404825;0.9998164355781469
24.963168;0.992215271578694;0.46294786115410613;0.46653491608966824;-0.44548122861256684;-0.44891664109678564;0.9815332038226525;0.9999753383007614;9.999256607495083;0.4167407113560676;-0.43522902793989454;-0.43522898505294316;0.42456933804577507;0.3990662099051928;0.5826834630982421;0.9998168283660779
24.973168;0.992216816440985;0.46294848495941676;0.46653504935173506;-0.4454812287734954;-0.44891664082761146;0.98153327508044;0.9999758890561313;9.99925665483518;0.41674069794855373;-0.4352290281791512;-0.43522898543925176;0.4245689183438616;0.3990663269351789;0.5826838199398878;0.9998172882978335
24.983168;0.9922183703311771;0.46294911501340064;0.46653519879371635;-0.445481228936378;-0.4489166405719983;0.9815333252090869;0.9999764163946337;9.999257740995185;0.4167406987361545;-0.43522902841822003;-0.4352289858383257;0.4245685111811016;0.3990664542572081;0.5826841722719229;0.9998178168147538
24.993168;0.9922199314692061;0.462949749554631;0.4665353639834575;-0.4454812291021984;-0.44891664032921286;0.9815333528923152;0.9999769232254567;9.999259861996915;0.4167407139253924;-0.43522902865672614;-0.4352289862491771;0.4245681138482516;0.399066591507815;0.5826845211983507;0.9998184165257767
25.003168;0.9922214969785306;0.46295038700268804;0.46653554439553563;-0.4454812292720728;-0.44891664009912235;0.9815333556290284;0.9999774121926264;9.99926302026518;0.41674074319715715;-0.43522902889403176;-0.435228986671301;0.42456772339976184;0.39906673875465304;0.5826848685666478;0.9998190908912168
25.013168;0.9922230631274309;0.4629510259199323;0.46653573956720534;-0.44548122944718654;-0.4489166398822462;0.9815333298081855;0.9999778852540407;9.999267220289973;0.41674078556608973;-0.4352290291292989;-0.4352289871045473;0.42456733691965054;0.3990668958399488;0.582685217012703;0.9998198433221641
25.023168;0.9922246261436759;0.4629516649123728;0.4665359491438007;-0.44548122962868114;-0.4489166396795684;0.9815332712224187;0.9999783443352448;9.999272459948195;0.4167408395958269;-0.43522902936165164;-0.43522898754862877;0.424566951186187;0.39906706187536867;0.5826855697460888;0.9998206764161305
25.033168;0.9922261824651885;0.4629523027168774;0.46653617272000136;-0.4454812298176893;-0.44891663949206756;0.9815331760603133;0.9999787920642423;9.999278730542153;0.41674090397615665;-0.4352290295904358;-0.4352289880028592;0.4245665623964765;0.3990672351636783;0.5826859302933697;0.9998215913246487
25.043168;0.9922277290695851;0.46295293811896;0.4665364093795474;-0.44548123001536655;-0.4489166393203842;0.9815330419293685;0.9999792320432114;9.999286024701167;0.4167409780642544;-0.43522902981526196;-0.4352289884664016;0.42456616661912017;0.3990674133902357;0.5826863022960159;0.9998225872371254
