time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
23.473168;0.992232003344999;0.4627857420896432;0.4664576333238522;-0.4460694968598041;-0.44954418726981954;0.9809638585743057;1.0000973994529505;10.001205692116656;0.4167687362630664;-0.435228996960979;-0.43522900599852754;0.42484141949476084;0.39932333073592674;0.5830384258654594;1.0000544430301148
23.483168;0.9922315244631993;0.46278524456444864;0.46645802461546837;-0.446069496644261;-0.44954418667975427;0.9809659740368746;1.000099220187415;10.001206800935453;0.41676852575209344;-0.4352289972040045;-0.4352290065505152;0.4248413523632868;0.3993240973644856;0.5830381840938321;1.0000549932318172
23.493168;0.9922311219353172;0.4627847690970923;0.4664584243185515;-0.4460694964323587;-0.4495441860736133;0.9809681212995179;1.0001009892760917;10.001207089558292;0.41676831639671547;-0.4352289974477633;-0.4352290071177165;0.4248412756769659;0.3993248471559949;0.5830379161703989;1.000055526642117
23.503168;0.9922308039439692;0.4627843157483505;0.46645883467398175;-0.44606949622220116;-0.4495441854525434;0.9809703005341934;1.0001027069869217;10.001206569182306;0.41676810747288356;-0.43522899769091444;-0.4352290076995113;0.42484118816232735;0.3993255812359298;0.5830376239668403;1.000056038917884
23.513168;0.9922305771541834;0.46278388431476;0.46645925829319773;-0.446069496011472;-0.449544184817408;0.9809725122847615;1.0001043728842123;10.00120526413691;0.41676789862668295;-0.4352289979320902;-0.43522900829548894;0.42484108887348626;0.399326300958068;0.5830373089724078;1.0000565272936282
23.523168;0.9922304467110583;0.4627834742287835;0.4664596978828487;-0.4460694957976347;-0.4495441841688547;0.9809747567161602;1.0001059857795038;10.00120320970905;0.41676768983403545;-0.43522899816962585;-0.4352290089055897;0.42484097683425054;0.39932600752876646;0.5830362883213086;1.0000569910015198
23.533168;0.9922304159838524;0.46278301985213;0.466460090355232;-0.44606839496726053;-0.44954307432305013;0.9809770331554967;1.0001075444994094;10.001200444171316;0.4167674815305762;-0.43522899840154305;-0.43522900952990323;0.42484085088175505;0.3993267019631011;0.5830359347300978;1.0000574308905719
23.543168;0.9922304861641116;0.46278265025454196;0.4664605681121355;-0.4460683947409218;-0.44954307364868173;0.9809793406543513;1.0001090487844841;10.001197000479468;0.41676727478309716;-0.4352289986258062;-0.4352290101684511;0.42484070993537804;0.39932738505548004;0.5830355667444681;1.0000578483886884
23.553168;0.9922306567313546;0.4627822998578511;0.4664610664866793;-0.4460683945065977;-0.4495430729615497;0.9809816785239258;1.0001104994912084;10.001192902776289;0.41676707133801344;-0.43522899884058214;-0.4352290108213046;0.42484055328957937;0.3993280571890601;0.58303518747657;1.0000582439943397
23.563168;0.9922309267925882;0.46278196812833033;0.46646158530407605;-0.4460683942638066;-0.449543072261942;0.9809840464953067;1.0001118983499346;10.00118816195326;0.41676687342939017;-0.4352289990442874;-0.43522901148856785;0.4248403804968237;0.3993287183011645;0.5830347993478949;1.0000586160392453
23.573168;0.992232294305967;0.4627820937841619;0.46646209694178326;-0.4460688702322315;-0.449543099220909;0.9809864453794517;1.0001132476030563;10.001182772335442;0.4167666833585343;-0.4352289992355844;-0.4352290121699919;0.4248401911767547;0.3993293681994578;0.5830344041433416;1.0000589610535238
23.583168;0.9922327631599384;0.46278179806608516;0.4664626535572518;-0.4460688699716763;-0.4495430984985643;0.980988877231876;1.0001145496859525;10.001176720847027;0.41676650319073105;-0.43522899941339455;-0.43522901286471866;0.4248399850945046;0.39933000692168585;0.583034003376948;1.0000592756050222
23.593168;0.9922333327968137;0.4627815196278354;0.4664632275472016;-0.44606886970205845;-0.4495430977662335;0.9809913440226496;1.0001158069633391;10.001169999831408;0.4167663347726406;-0.4352289995768127;-0.43522901357146154;0.42483976224723563;0.39933063495364335;0.583033598415525;1.0000595579773075
23.603168;0.9922340049471347;0.4627812581103352;0.46646381812178106;-0.44606886942332075;-0.44954309702499895;0.9809938463761013;1.0001170214113313;10.001162609915365;0.4167661799124503;-0.4352289997250691;-0.4352290142888343;0.4248395227056376;0.39933125317959706;0.5830331901706718;1.0000598085025358
23.613168;0.992234780645066;0.46278101339221317;0.4664644242601204;-0.44606886913520755;-0.44954309627620126;0.9809963834863615;1.000118194633568;10.001154555742735;0.4167660404359373;-0.43522899985766006;-0.435229015015548;0.424839266384638;0.3993318623389449;0.5830327788297689;1.0000600287371617
23.623168;0.9922356590281756;0.4627807857146304;0.4664650445235918;-0.44606886883715685;-0.4495430955214029;0.9809989536882407;1.0001193281000886;10.001145836448046;0.41676591786282763;-0.4352289999744466;-0.43522901575049977;0.42483899305874734;0.39933246248429966;0.5830323639690067;1.000060220731094
23.633168;0.9922366378095016;0.4627805757412574;0.4664656770790592;-0.4460688685286208;-0.44954309476222987;0.9810015549995603;1.0001204230430774;10.00113644062606;0.4167658129821837;-0.43522900007565857;-0.4352290164927632;0.4248387025979494;0.3993320530968935;0.5830312599170809;1.0000603869413427
23.643168;0.9922377149017095;0.46278038452185694;0.46646631987947934;-0.44606886820950736;-0.44954309400033743;0.981005185241026;1.0001214805501504;10.001126361076384;0.41676572588962396;-0.4352290001618811;-0.43522901724152935;0.4248383951406044;0.39933263356834836;0.5830308353112577;1.000060530435772
23.653168;0.9922388900095015;0.46278014877088314;0.466466905507196;-0.446067767268111;-0.4495419840533772;0.9810078418494858;1.0001225023375904;10.001115609822303;0.4167656563199597;-0.4352290002340098;-0.4352290179960878;0.4248380711722391;0.39933320340185424;0.5830304039347837;1.0000606554038651
23.663168;0.9922401653787465;0.46278000064858693;0.4664675628459207;-0.4460677669299048;-0.44954198329222356;0.981010521852893;1.0001234910658434;10.001104208500156;0.41676560371810856;-0.4352290002933457;-0.43522901875584324;0.4248377316587304;0.3993337619919041;0.5830299642876501;1.0000607672469173
23.673168;0.9922415450802932;0.4627798779050597;0.46646822450203773;-0.44606776658397096;-0.4495419825352524;0.9810132224649316;1.0001244494635506;10.001092172511083;0.41676556721931285;-0.43522900034181083;-0.435229019520338;0.4248373779880152;0.3993343083901528;0.583029515027787;1.0000608714804022
23.683168;0.9922430332689847;0.46277978276765014;0.46646888847699564;-0.4460677662316266;-0.44954198178522176;0.9810159416386681;1.0001253798217697;10.001079510784393;0.4167655459721382;-0.4352290003819171;-0.43522902028923255;0.42483701145586217;0.39933484141227704;0.5830290553516554;1.0000609724660494
23.693168;0.992244632451326;0.462779716729746;0.466469552836773;-0.4460677658741245;-0.4495419810447787;0.9810186775559461;1.00012628480029;10.001066230404573;0.41676553951041084;-0.43522900041652895;-0.4352290210622294;0.42483663274406824;0.3993353599539869;0.5830285846943921;1.0000610729755655
23.703168;0.9922463422635257;0.4627796806164293;0.46647021553910994;-0.4460677655127768;-0.4495419803160017;0.981021428075135;1.0001271677834749;10.001052336074443;0.416765547779406;-0.4352290004486824;-0.43522902183890794;0.42483624177847606;0.3993358631988444;0.5830281019773721;1.0000611745993744
23.713168;0.9922481591277439;0.4627796748387256;0.4664708742996874;-0.44606776514898094;-0.4495419796001715;0.9810241912806543;1.0001280317585315;10.00103783074839;0.4167655709636155;-0.4352290004813807;-0.43522902261840635;0.42483583779807715;0.39933635060523204;0.5830276055223479;1.0000612785401333
23.723168;0.9922500769056907;0.4627796998162191;0.46647152677978043;-0.44606776478399723;-0.44954197889802916;0.9810269660790156;1.0001288783765636;10.001022716944679;0.41676560936610646;-0.43522900051721314;-0.43522902339913655;0.4248354196496391;0.39933682180950897;0.5830270937776327;1.0000613861436933
23.733168;0.9922520882594519;0.46277975607153815;0.46647217094074017;-0.4460677644188079;-0.4495419782099502;0.981029752048015;1.0001297087729133;10.001006999166345;0.41676566336262266;-0.4352290005580281;-0.43522902417881887;0.42483498621700094;0.3993372765006079;0.5830265659615572;1.0000614993429782
23.743168;0.9922541862950025;0.4627798437708012;0.46647280538235647;-0.44606776405428755;-0.44954197753583325;0.981032548858009;1.000130525249282;10.000990691511538;0.4167657332932059;-0.4352290006050436;-0.43522902495481436;0.42483453656269565;0.3993377140977693;0.583026022018863;1.0000616211589346
23.753168;0.992256365350879;0.46277996255867115;0.4664734295257833;-0.4460677636914284;-0.4495419768751472;0.9810353551452202;1.0001313317246145;10.000973818971827;0.41676581918366146;-0.43522900065923603;-0.435229025724564;0.424834069836728;0.3993371333586339;0.583024777397112;1.0000617553331836
23.763168;0.9922586207492075;0.4627800471653057;0.4664739780341354;-0.446066662719353;-0.44954086704299595;0.9810381673904955;1.0001321324254422;10.000956406541782;0.41676592037750304;-0.4352290007215744;-0.43522902648590744;0.42483358534322635;0.3993375323528446;0.5830242022497226;1.0000619051696131
23.773168;0.9922609488848285;0.46278022750827913;0.46647458194200253;-0.44606666236453807;-0.4495408664074385;0.9810409799082511;1.0001329303522182;10.000938469992946;0.41676603533381484;-0.4352290007931254;-0.4352290272370505;0.4248330827318864;0.399337908841461;0.5830236119501165;1.0000620727780858
23.783168;0.9922633475527812;0.4627804391202981;0.46647517570476316;-0.446066662017542;-0.4495408657839189;0.9810437857548951;1.0001337271277664;10.000920020362463;0.4167661616757812;-0.43522900087516286;-0.43522902797626917;0.4248325619140072;0.39933826076238826;0.5830230064776301;1.0000622589448958
23.793168;0.9922658154071774;0.4627806820640024;0.46647575869097413;-0.44606666168147446;-0.4495408651722387;0.981046577529595;1.000134523962384;10.000901077563174;0.41676629631469403;-0.43522900096907274;-0.4352290287017028;0.42483202266462344;0.3993385866196402;0.5830223857974652;1.0000624636816993
23.803168;0.992268351001594;0.4627809556847321;0.4664763301097499;-0.44606666135926504;-0.44954086457220016;0.9810493475917439;1.0001353224173757;10.000881676559025;0.41676643570281935;-0.4352290010759964;-0.43522902941144453;0.4248314643422282;0.3993388855339658;0.583021750096813;1.0000626873739802
23.813168;0.9922709525433575;0.4627812589312312;0.4664768894216186;-0.4460666610534814;-0.4495408639837001;0.9810520883548451;1.0001361242773388;10.000861864219758;0.41676657634845615;-0.43522900119661423;-0.4352290301037616;0.42483088600142205;0.39933915685293175;0.5830210997849887;1.0000629313563858
23.823168;0.9922736181526778;0.46278159064399155;0.46647743638611605;-0.44606666076645446;-0.4495408634070693;0.9810547930444613;1.0001369307317463;10.00084170091778;0.41676671518869074;-0.4352290013312948;-0.43522903077711367;0.42483028675560963;0.3993393998114958;0.5830204352913311;1.0000631976787875
23.833168;0.9922763456093848;0.4627819495230264;0.4664779709449529;-0.4460666605004156;-0.4495408628431917;0.9810574562889824;1.0001377419432584;10.000821267851745;0.4167668495046726;-0.4352290014803245;-0.43522903142994046;0.4248296660183231;0.39933961378916594;0.5830197568162898;1.0000634889485902
23.843168;0.9922791316038181;0.4627823339621591;0.4664784932625147;-0.4460666602575005;-0.44954086229323237;0.9810600743057462;1.0001385574827006;10.00080066901514;0.41676697685340863;-0.4352290016439119;-0.4352290320604803;0.42482902352231866;0.39933979892049504;0.5830190640763325;1.000063807973008
23.853168;0.9922819715101618;0.46278274181455886;0.46647900375225576;-0.446066660039535;-0.44954086175844693;0.9810626446586246;1.0001393766735438;10.000780021045063;0.41676709531106426;-0.4352290018220978;-0.43522903266684465;0.42482835929989543;0.3993399562285513;0.5830183559504734;1.0000641569748854
23.863168;0.9922848600896808;0.46278317038003697;0.4664795029873916;-0.44606665984757704;-0.4495408612402057;0.9810651656074441;1.000140198254899;10.00075943628567;0.4167672036776606;-0.4352290020148827;-0.43522903324727846;0.4248276736834567;0.39934008705197177;0.5830176302843354;1.0000645374492578
23.873168;0.9922877921449915;0.4627836168581731;0.4664799915728769;-0.4460666596815576;-0.4495408607398778;0.9810676356329784;1.0001410196098073;10.000739013584964;0.4167673014086739;-0.43522900222229854;-0.4352290338002547;0.42482696735085723;0.39933919255932226;0.5830161995117596;1.0000649508230102
23.883168;0.9922907622489006;0.46278401407336556;0.46648040463500945;-0.4460655589282201;-0.4495397510743493;0.9810700531315529;1.00014183613212;10.000718838273531;0.41676738833180954;-0.43522900244415436;-0.4352290343243683;0.42482624136283276;0.3993392737788283;0.5830154309840622;1.0000653989967925
23.893168;0.9922937639053246;0.46278449049594017;0.46648087366927204;-0.446065558810653;-0.4495397506131517;0.9810724158391833;1.0001426414939354;10.000698980576137;0.41676746440002077;-0.43522900267995035;-0.43522903481838454;0.42482549704618033;0.399339331674533;0.5830146379834488;1.000065884112512
23.903168;0.9922967886562547;0.462784980898477;0.46648133446456125;-0.44606555871561315;-0.44953975017306536;0.9810747202542965;1.0001434288721351;10.000679491458559;0.41676752970918174;-0.43522900292908423;-0.4352290352815108;0.42482473571014867;0.3993393671383953;0.583013818799368;1.0000664072781678
23.913168;0.9922998256701792;0.4627854857004577;0.4664817887071021;-0.4460655586426787;-0.4495397497549874;0.9810769617382621;1.0001441920096263;10.000660400245394;0.41676758460326985;-0.4352290031908397;-0.43522903571359023;0.4248239584535315;0.3993393810630451;0.5830129715803163;1.0000669675272573
23.923168;0.9923028626585433;0.46278600553115073;0.4664822383217292;-0.4460655585918993;-0.44953974935933216;0.9810791356241662;1.0001449255095447;10.000641716326252;0.4167676296783062;-0.4352290034641855;-0.4352290361149971;0.42482316628980976;0.399339374263378;0.5830120944226287;1.000067562288667
23.933168;0.9923058875486989;0.46278654050117807;0.46648268530133435;-0.44606555856355057;-0.4495397489861343;0.9810812381945236;1.000145625064142;10.000623435468452;0.4167676657806481;-0.43522900374773055;-0.4352290364863728;0.4248223602292556;0.3993393472903448;0.5830111859494254;1.0000681878117421
23.943168;0.9923088892639267;0.4627870896589934;0.46648313149975135;-0.4460655585580247;-0.4495397486354451;0.9810832662016117;1.0001462873995;10.000605546795805;0.4167676938775258;-0.43522900403985454;-0.4352290368285252;0.42482154108781056;0.39933930040846227;0.583010245886946;1.0000688385258891
23.953168;0.9923118574938833;0.46278765117304027;0.4664835784389527;-0.44606555857587316;-0.4495397483074668;0.9810852162205186;1.0001469096049074;10.000588035634546;0.4167677146715507;-0.43522900433892564;-0.4352290371424951;0.42482070947149253;0.3993392336291303;0.5830092748200042;1.0000695066409502
23.963168;0.9923147824786197;0.46278822293005434;0.466484027119978;-0.4460655586178004;-0.44953974800228824;0.9810870852553514;1.000147488883232;10.000570881315776;0.4167677282904148;-0.43522900464343117;-0.43522903742957736;0.4248198661505705;0.39933914672565995;0.5830082735062394;1.0000701823022187
23.973168;0.9923176552051513;0.4627888028986727;0.46648447780662067;-0.4460655586845107;-0.44953974771967503;0.9810888709118009;1.0001480227189783;10.000554057405113;0.41676773427982955;-0.4352290049518866;-0.4352290376913113;0.42481901244210457;0.3993390392267567;0.5830072427504727;1.0000708539492449
23.983168;0.9923204676916764;0.4627893891889595;0.46648493018475967;-0.4460655587765517;-0.44953974745933223;0.9810905698738307;1.0001485085468436;10.000537538235777;0.4167677317525387;-0.4352290052626704;-0.4352290379294124;0.42481815018736885;0.399338910341597;0.5830061839235154;1.0000715091216743
23.993168;0.9923232126324356;0.4627899798127661;0.46648538377231147;-0.446065558894279;-0.4495397472213117;0.9810921765023582;1.000148943596275;10.000521299712435;0.41676771948378816;-0.43522900557394584;-0.4352290381455483;0.4248172813853712;0.39933875906272953;0.5830050993756603;1.0000721354375492
24.003168;0.9923258823293986;0.4627905724117222;0.4664858378469231;-0.44606555903793677;-0.44953974700609695;0.981093683078394;1.0001493258684817;10.000505311953967;0.4167676958964783;-0.4352290058837141;-0.4352290383411494;0.4248164079135711;0.3993375847244674;0.5830033073868998;1.000072721100933
24.013168;0.9923284684653739;0.4627910993255996;0.46648622567468845;-0.4460644585955358;-0.44953863763027657;0.981095081090872;1.0001496550064144;10.000489539587056;0.416767659265157;-0.43522900619002763;-0.4352290385173861;0.42481553161502666;0.3993373876193951;0.5830021810257421;1.0000732551520106
24.023168;0.9923309632511518;0.46279168719852554;0.46648667624597245;-0.4460644587917266;-0.44953863746349554;0.9810963625078197;1.0001499319626164;10.000473950087873;0.4167676083797031;-0.43522900649121876;-0.43522903867521745;0.4248146544730347;0.39933716892528087;0.5830010382345316;1.0000737281693142
24.033168;0.9923333600163725;0.4627922676933582;0.4664871222497977;-0.44606445901432656;-0.4495386373224707;0.9810975204128989;1.000150158418853;10.00045851605236;0.4167675431750528;-0.43522900678588766;-0.4352290388154142;0.4248137784559214;0.39933693007985804;0.58299988087898;1.0000741329015195
24.043168;0.9923356525470738;0.46279283745012484;0.46648756180507545;-0.44606445926317434;-0.4495386372075614;0.9810985493409885;1.0001503361832706;10.000443210714588;0.4167674647808549;-0.4352290070727283;-0.43522903893847714;0.424812905259639;0.39933667238415094;0.5829987101189699;1.0000744641040613
24.053168;0.9923378345063806;0.46279339363993616;0.4664879929333054;-0.44606445953807805;-0.449538637118353;0.9810994459874134;1.000150466266328;10.000428005441231;0.41676737525675467;-0.435229007350472;-0.43522903904449606;0.4248120362071125;0.3993363970493793;0.5829975269231094;1.0000747180760523
24.063168;0.9923398994824841;0.4627939346496651;0.46648841374877154;-0.446064459838886;-0.44953863705383224;0.9811002096682359;1.0001505488377653;10.000412871763864;0.4167672773234802;-0.435229007617951;-0.4352290391330797;0.4248111722026407;0.39933610533642067;0.5829963323678198;1.0000748921482208
24.073168;0.9923418413405796;0.4627944604627366;0.4664888228517799;-0.44606446016536033;-0.44953863701272134;0.9811008420703526;1.0001505844843224;10.000397780605189;0.4167671737819167;-0.4352290078741253;-0.43522903920340417;0.42481031391527646;0.3993357984193797;0.5829951277340208;1.0000749843533476
24.083168;0.9923436547323979;0.46279497210513765;0.4664892193086548;-0.4460644605170177;-0.449538636993884;0.9811013466185468;1.0001505750253659;10.000382697009925;0.4167670667936549;-0.43522900811800413;-0.43522903925448636;0.4248094620310952;0.39933547703596683;0.582993914578854;1.0000749937292674
24.093168;0.9923453351430875;0.4627954707920895;0.466489602082638;-0.44606446089290347;-0.4495386369965146;0.9811017273007109;1.0001505226115361;10.000367582357944;0.41676695769678407;-0.4352290083485679;-0.43522903928566786;0.4248086170731096;0.39933514141504983;0.5829926950113321;1.0000749206581814
24.103168;0.9923468779892125;0.462795957494076;0.46648996953855926;-0.4460644612915459;-0.4495386370198499;0.9811019878136529;1.000150428055839;10.000352404710998;0.4167668472603817;-0.4352290085648283;-0.4352290392968119;0.42480777907722567;0.39933479160011215;0.5829914721262787;1.0000747667966952
24.113168;0.9923482779917333;0.4627964326712453;0.46649031952960945;-0.4460644617114401;-0.449538637062684;0.9811021319839562;1.0001502900964563;10.000337142945076;0.41676673588098195;-0.4352290087659766;-0.4352290392880027;0.42480694755831033;0.3993344277580164;0.5829902499507222;1.0000745349429805
24.123168;0.9923495296518052;0.46279689613716557;0.4664906497096101;-0.44606446215157763;-0.4495386371232606;0.9811021643310669;1.0001501062753053;10.000321781737103;0.4167666236617703;-0.43522900895145733;-0.4352290392593344;0.42480612164400644;0.39933405025482027;0.5829890326493087;1.0000742288049196
24.133168;0.9923506278338359;0.46279734749973434;0.46649095755123915;-0.4460644626114168;-0.4495386371996577;0.9811020898740961;1.0001498749186102;10.00030630829731;0.4167665105367865;-0.4352290091209026;-0.43522903921108236;0.42480530022268337;0.3993336596232441;0.5829878237833616;1.0000738524826065
24.143168;0.992351567985258;0.46279778679126404;0.4664912402997048;-0.4460644630905866;-0.44953863729013643;0.9811019140135148;1.0001495966029035;10.000290714687878;0.416766396543636;-0.435229009274057;-0.43522903914388333;0.424804482047336;0.3993322565202277;0.5829859413265743;1.0000734100832223
24.153168;0.9923523462808103;0.462798149656965;0.4664914298485276;-0.44606336297645127;-0.4495375282088843;0.9811016427483902;1.0001492738042306;10.000275000597826;0.41676628221554995;-0.43522900941082;-0.4352290390587414;0.4248036658471158;0.39933184164817126;0.5829847572351529;1.000072905569169
24.163168;0.9923529598775861;0.462798566697586;0.46649165467276626;-0.44606336349285447;-0.44953752832297117;0.981101282271669;1.0001489094133265;10.000259172505654;0.4167661687822823;-0.4352290095313522;-0.4352290389569295;0.42480285045978816;0.39933141561540064;0.5829835883224975;1.0000723422018738
24.173168;0.9923534073644164;0.4627989737108756;0.4664918473286962;-0.4460633640268263;-0.44953752844664174;0.9811008385289628;1.0001485055854828;10.000243238225945;0.4167660578108382;-0.4352290096360608;-0.435229038839828;0.4248020347854958;0.39933097881807483;0.5829824359930185;1.0000717218165662
24.183168;0.9923536889555773;0.4627993707942488;0.46649200598183055;-0.4460633645775933;-0.44953752857830276;0.9811003179792352;1.0001480634917965;10.000227202639847;0.41676595044903636;-0.4352290097253897;-0.43522903870878216;0.4248012177099512;0.39933053152406106;0.5829813019314541;1.0000710448445662
24.193168;0.9923538062512852;0.4627997570277446;0.46649212899886633;-0.4460633651443573;-0.4495375287163883;0.9810997282262858;1.0001475836975484;10.000211066215456;0.4167658469890469;-0.4352290097995996;-0.4352290385649582;0.4248003983402732;0.39933007412580346;0.5829801886060051;1.0000703110984885
24.203168;0.9923537619385668;0.4628001305056632;0.46649221482302117;-0.44606336572626604;-0.4495375288595548;0.9810990770322633;1.0001470666129968;10.000194820527074;0.41676574708823266;-0.43522900985862345;-0.43522903840927063;0.42479957624749626;0.39932960723848526;0.5829790992185148;1.0000695204099381
24.213168;0.9923535597779516;0.4628004889229954;0.4664922620124091;-0.44606336632232646;-0.44953752900682176;0.9810983708272357;1.0001465127553564;10.000178446252095;0.41676565015769335;-0.43522900990195873;-0.43522903824251596;0.42479875132967404;0.39932913168607087;0.5829780370805395;1.0000686728383303
24.223168;0.9923532053015494;0.4628008303309592;0.466492269633983;-0.4460633669312631;-0.449537529157791;0.9810976141145837;1.0001459230974212;10.00016191944807;0.41676555551342825;-0.4352290099288062;-0.43522903806542745;0.4247979235450619;0.39932864870450774;0.5829770050270513;1.0000677693236462
24.233168;0.9923527067549865;0.46280115328161464;0.4664922375353148;-0.4460633675515271;-0.4495375293128633;0.9810968094726777;1.0001452993114432;10.000145218522121;0.4167654624617056;-0.43522900993848507;-0.43522903787847483;0.4247970928137449;0.39932816009002775;0.5829760053677596;1.0000668125833776
24.243168;0.9923520749543437;0.4628014563769069;0.46649216627852597;-0.44606336818137815;-0.4495375294731303;0.9810959577970447;1.0001446434063812;10.000128327516714;0.41676537047383044;-0.4352290099306837;-0.43522903768186655;0.4247962591235704;0.39932766790074964;0.5829750403456182;1.0000658070841546
24.253168;0.9923513218913008;0.4628017378165664;0.4664920569376568;-0.44606336881890335;-0.44953752963997395;0.9810950596304938;1.0001439571664614;10.000111238875819;0.4167652793037526;-0.4352290099052771;-0.4352290374760481;0.4247954226803186;0.3993271739537959;0.5829741125366001;1.0000647583390672
24.263168;0.9923504594257109;0.462801995223175;0.46649191090714814;-0.44606336946217895;-0.4495375298147629;0.981094117143528;1.0001432418930927;10.000093955520555;0.4167651889890045;-0.4352290098619245;-0.43522903726217604;0.4247945838963385;0.3993266795296884;0.5829732246065011;1.0000636723481506
24.273168;0.9923494989549085;0.462802225998478;0.46649172974373126;-0.4460633701095734;-0.4495375299987176;0.9810931347957365;1.0001424983419493;10.000076490526691;0.41676509987575566;-0.4352290097998573;-0.43522903704189253;0.4247937433640967;0.39932618562930233;0.5829723786651573;1.0000625551654116
24.283168;0.9923484514297854;0.46280242808861227;0.4664915150280417;-0.44606337075977653;-0.4495375301926699;0.9810921185562951;1.0001417268646824;10.00005886649416;0.4167650126911448;-0.43522900971806466;-0.43522903681662956;0.4247929019260105;0.3993246935518056;0.5829708912656242;1.0000614126772458
24.293168;0.9923473271475796;0.4628025355324072;0.46649120285284407;-0.44606227079933025;-0.4495364212124899;0.9810910748000033;1.0001409281144478;10.000041115722667;0.4167649284380508;-0.43522900961560157;-0.435229036587285;0.42479206065289066;0.3993242048039089;0.5829701333618632;1.0000602509406318
24.303168;0.9923461355408929;0.46280267788221835;0.4664909253297793;-0.4460622714514403;-0.4495364214261215;0.9810900094424668;1.0001401038808178;10.000023276932115;0.4167648480918153;-0.4352290094916987;-0.4352290363544269;0.4247912207441701;0.39932372039904723;0.582969421365271;1.0000590770050555
24.313168;0.9923448849339924;0.4628027904223571;0.46649061816795306;-0.44606227210270655;-0.4495364216483348;0.9810889276369001;1.0001392567087641;10.000005384851741;0.41676477252191596;-0.435229009345742;-0.4352290361184862;0.42479038345666525;0.39932324078614573;0.582968756317693;1.0000578995799143
24.323168;0.9923435822399596;0.46280287370898127;0.4664902826649048;-0.4460622727519808;-0.44953642187819154;0.981087834063361;1.000138388598813;9.999987459989445;0.41676470255923487;-0.4352290091771509;-0.43522903587973544;0.4247895501000265;0.39932276646129244;0.582968138676476;1.0000567284888575
24.333168;0.9923422328834984;0.46280292897013475;0.4664899206002649;-0.4460622733981666;-0.44953642211492933;0.9810867336699187;1.000137500690855;9.99996950838795;0.4167646387895776;-0.43522900898523853;-0.4352290356381994;0.42478872223572656;0.3993222983057793;0.5829675681467084;1.000055573126893
24.343168;0.9923408410324573;0.462802958436785;0.46648953408152327;-0.4460622740403189;-0.44953642235788793;0.9810856320187576;1.0001365942141478;9.99995152584659;0.41676458148193746;-0.43522900876932824;-0.4352290353936049;0.4247879019424035;0.3993218375341007;0.5829670438990052;1.0000544418190795
24.353168;0.9923394101170295;0.4628029651954131;0.4664891252718874;-0.4460622746776224;-0.4495364226064681;0.9810845345934001;1.0001356714619096;9.999933497578951;0.4167645309417359;-0.43522900852893626;-0.43522903514545025;0.42478709166838236;0.39932138553639845;0.5829665649796331;1.0000533427672673
24.363168;0.992337943393878;0.46280295261513976;0.4664886964493138;-0.4460622753093277;-0.44953642286006834;0.9810834465390067;1.0001347359571635;9.999915397228415;0.41676448773189934;-0.4352290082636641;-0.4352290348930454;0.42478629366337106;0.39932094368297183;0.5829661303268243;1.0000522849804339
24.373168;0.9923364440314029;0.4628029238789274;0.4664882500982204;-0.44606227593474973;-0.44953642311799474;0.9810823734284839;1.0001337915671649;9.999897191222415;0.4167644525621375;-0.43522900797301006;-0.43522903463547535;0.42478550959433775;0.39932051327420887;0.5829657385623419;1.0000512777901511
24.383168;0.9923349148819844;0.46280288191069013;0.4664877887182024;-0.4460622765531848;-0.44953642337956873;0.9810813208350967;1.0001328410831778;9.999878848346555;0.4167644261452166;-0.43522900765650063;-0.4352290343716549;0.4247847406462257;0.3993200956165605;0.5829653882131309;1.000050329917824
24.393168;0.9923333588187528;0.46280282951758384;0.46648731450720243;-0.446062277163796;-0.4495364236442685;0.9810802927024546;1.0001318851624197;9.999860348781816;0.4167644091010587;-0.43522900731398256;-0.4352290341005001;0.42478398783894017;0.3993196919773161;0.5829650782786725;1.0000494493037309
24.403168;0.9923317795985221;0.4628027695594373;0.46648682909983985;-0.4460622777656446;-0.44953642391162046;0.9810792912336711;1.0001309222889312;9.999841683455532;0.41676440190223385;-0.43522900694567623;-0.4352290338212485;0.42478325224518343;0.39931930333931914;0.582964808446337;1.0000486428869277
24.413168;0.992330182227657;0.46280270519428757;0.4664863335401795;-0.44606227835773515;-0.4495364241810517;0.9810783181598886;1.0001299500869847;9.999822847482717;0.4167644048699018;-0.4352290065522044;-0.4352290335336849;0.4247825350165319;0.39931893012692954;0.5829645788867426;1.0000479159795237
24.423168;0.9923285726739278;0.4628026398397879;0.46648582833181446;-0.4460622789389453;-0.4495364244520015;0.9810773754712041;1.000128966956293;9.99980384283644;0.4167644181453979;-0.43522900613476556;-0.4352290332378784;0.4247818373652812;0.39931857215961053;0.5829643900538566;1.0000472721523048
24.433168;0.992326957448876;0.4628025118291783;0.4664852479284831;-0.44606117889574787;-0.449535315539776;0.9810764655140299;1.0001279726587797;9.99978468806374;0.4167644415103509;-0.4352290056950905;-0.4352290329336582;0.42478116062107263;0.3993172288533065;0.5829635575085325;1.0000467134205724
24.443168;0.9923253427469023;0.46280245394789654;0.46648472227670473;-0.44606117945114876;-0.44953531581234046;0.9810755906606856;1.0001269683932144;9.999765419984822;0.4167644741081548;-0.4352290052352431;-0.4352290326204762;0.42478050621483937;0.39931689954116856;0.5829634509026398;1.0000462398006327
24.453168;0.9923237331209531;0.46280240434078496;0.466484184417164;-0.44606117999147454;-0.4495353160842916;0.9810747526898784;1.0001259569745555;9.99974608664134;0.41676451454352703;-0.4352290047575835;-0.43522903229777665;0.4247798754257703;0.3993165837956595;0.582963384540814;1.0000458487876656
24.463168;0.9923221313591715;0.4628023660250989;0.46648363238633106;-0.44606118051543286;-0.4495353163537274;0.9810749528915687;1.000124942540825;9.999726739954223;0.4167645614272923;-0.4352290042646117;-0.43522903196529233;0.424779269077019;0.3993162814132183;0.5829633568390553;1.000045535908746
24.473168;0.9923205399233256;0.4628023414999484;0.46648306422872327;-0.446061181022012;-0.4495353166180491;0.981074193018383;1.000123929702948;9.999707434205032;0.41676461366920703;-0.4352290037584214;-0.4352290316230907;0.4247786875868678;0.3993159920092629;0.5829633655683324;1.0000452956233084
24.483168;0.992318961297108;0.46280233237281543;0.4664824783035361;-0.44606118151044516;-0.44953531687419207;0.9810734754976141;1.0001229225572128;9.999688228597883;0.4167646704253818;-0.435229003240275;-0.4352290312718439;0.4247781312925594;0.39931571477473454;0.5829634081066654;1.0000451214847657
24.493168;0.9923173965568006;0.462802339321759;0.4664818734977665;-0.44606118198010153;-0.44953531711892547;0.9810728023199613;1.0001219239626336;9.99966918535851;0.4167647312808558;-0.43522900271077963;-0.4352290309131653;0.4247776005849175;0.39931544860722656;0.5829634817927762;1.000045006376119
24.503168;0.9923158449927664;0.46280236252483914;0.46648124940424246;-0.44606118243039566;-0.4495353173490823;0.9810721742673111;1.0001209353412548;9.999650363287149;0.41676479655382487;-0.4352290021703814;-0.435229030549462;0.42477709582372697;0.39931519240548635;0.58296358410581;1.0000449433143568
24.513168;0.9923143054970537;0.462802402282355;0.4664806064219445;-0.4460611828606652;-0.44953531756183596;0.9810715912861597;1.000119956777072;9.999631813243058;0.41676486716807576;-0.43522900161974964;-0.43522903018353226;0.4247766171751155;0.3993149453833087;0.5829637128372028;1.000044926021889
24.523168;0.9923127773031434;0.4628024592658304;0.4664799457396649;-0.4460611832700689;-0.44953531775504996;0.98107105300858;1.0001189872198761;9.999613579390152;0.4167649441329524;-0.43522900105987905;-0.4352290298182825;0.4247761643831272;0.3993147073091403;0.5829638663564052;1.0000449491249335
24.533168;0.9923112594031002;0.4628025344081139;0.4664792691332741;-0.44606118365779424;-0.44953531792747625;0.9810705590668783;1.0001180251424564;9.999595705864241;0.41676502810696653;-0.43522900049198093;-0.4352290294564598;0.42477573672865676;0.39931447862655495;0.5829640433477616;1.0000450082257586
24.543168;0.9923097503867654;0.46280262881758416;0.466478578696166;-0.4460611840236074;-0.44953531807872726;0.9810701091566367;1.0001170697657344;9.999578247335418;0.41676511939507904;-0.4352289999173627;-0.43522902910047806;0.42477533333510126;0.39931426040890355;0.5829642421181704;1.0000450997360004
24.553168;0.992308249106514;0.46280274373055763;0.4664778765497695;-0.44606118436810627;-0.4495353182090267;0.9810697020672396;1.0001161215924779;9.999561278276898;0.41676521821985896;-0.43522899933733894;-0.435229028752566;0.42477495343266575;0.39931405425079564;0.5829644605582079;1.000045220354246
24.563168;0.9923077531310646;0.46280331955349724;0.4664771376839466;-0.4460616609044705;-0.44953534598907974;0.9810693340844701;1.0001151816189386;9.999544889828563;0.41676532479938927;-0.43522899875317167;-0.43522902841497363;0.42477459618533986;0.39931386218315557;0.5829646967221506;1.0000453661160542
24.573168;0.9923062651428494;0.46280347910653247;0.46647641627182385;-0.4460616612089992;-0.4495353460785686;0.981068998428077;1.0001142507293546;9.99952917757952;0.4167654391727342;-0.43522899816608956;-0.43522902808983027;0.42477426031256965;0.39931368647701043;0.582964948765862;1.0000455315960555
24.583168;0.9923047822220794;0.46280366208859036;0.46647568603022677;-0.44606166149445886;-0.44953534614802215;0.9810686864168431;1.000113329726165;9.999514232176537;0.41676556110732627;-0.4352289975773459;-0.43522902777883365;0.424773944078314;0.3993135294013406;0.5829652142203668;1.0000457101258913
24.593168;0.9923033029550395;0.46280380317100056;0.46647488220699274;-0.44606056114816073;-0.44953423701368317;0.9810683896690073;1.000112419377664;9.999500130589944;0.4167656903821291;-0.4352289969882092;-0.43522902748319187;0.42477364571524795;0.39931239312294087;0.5829648049905236;1.000045894648441
24.603168;0.9923018260949443;0.4628040307324572;0.4664741367127223;-0.44606056139760863;-0.4495342370450347;0.9810681017306956;1.0001115208692082;9.9994869263058;0.4167658272677936;-0.435228996399786;-0.43522902720381706;0.424773363676296;0.3993122796435322;0.5829650874126826;1.0000460784917387
24.613168;0.992300351313417;0.46280427774844884;0.46647338531920435;-0.44606056163055374;-0.4495342370588705;0.9810678183490855;1.0001106363893233;9.999474646790512;0.4167659725387402;-0.43522899581283486;-0.4352290269415409;0.4247730963587352;0.3993121906348791;0.5829653736384993;1.000046256295787
24.623168;0.9922988799960911;0.4628045417544751;0.46647262896931113;-0.44606056184843607;-0.4495342370559926;0.9810675372524323;1.0001097691645615;9.999463303114544;0.4167661269228364;-0.43522899522784786;-0.4352290266972255;0.4247728418654805;0.39931212734847044;0.5829656613817392;1.0000464250231458
24.633168;0.9922974155478106;0.4628048202691458;0.46647186817795455;-0.4460605620529268;-0.4495342370370038;0.9810672577910121;1.0001089232357347;9.999452903391013;0.4167662905958676;-0.43522899464531806;-0.4352290264716562;0.42477259837647613;0.3993120907630945;0.5829659491149818;1.0000465843536728
24.643168;0.9922959632930427;0.46280511083687215;0.46647110284049925;-0.4460605622456796;-0.4495342370025374;0.9810669802724966;1.0001081031352457;9.999443454885409;0.41676646301807124;-0.4352289940659086;-0.4352290262652911;0.4247723646992122;0.39931208172074756;0.5829662358850739;1.0000467360890524
24.653168;0.9922945298595442;0.46280541076639914;0.46647033229512874;-0.44606056242818115;-0.44953423695334677;0.9810667053942599;1.0001073134752907;9.999434956085452;0.416766643116387;-0.43522899349044825;-0.43522902607820674;0.4247711403985417;0.39931210076103735;0.5829657925369991;1.000046883009575
24.663168;0.9922931217342223;0.46280571687907796;0.4664695558345419;-0.4460605626015982;-0.4495342368903647;0.9810664341589705;1.0001065589191602;9.999427397963448;0.4167668296638095;-0.43522899291986006;-0.43522902591030993;0.4247709255241606;0.3993121479023061;0.5829660762597921;1.0000470279849583
24.673168;0.9922917440135786;0.46280602529819553;0.4664687731491274;-0.44606056276669104;-0.4495342368147202;0.9810661680616266;1.0001058442591888;9.999420777582914;0.41676702158140616;-0.4352289923551495;-0.4352290257615023;0.4247707201667093;0.3993122228162076;0.5829663580832531;1.0000471733694307
24.683168;0.9922904007481581;0.46280633148703637;0.4664679842996093;-0.446060562924007;-0.4495342367275712;0.9810659085311608;1.00010517379971;9.999415105050957;0.4167672181463146;-0.4352289917975;-0.4352290256316652;0.4247705242033712;0.3993123252674122;0.5829666373204485;1.0000473207541363
24.693168;0.9922890959528897;0.4628066307214231;0.4664671896317284;-0.4460605630741707;-0.44953423662989034;0.9810656555586356;1.0001045505368173;9.999410396256327;0.4167674190265717;-0.4352289912482077;-0.43522902552061066;0.424770337416924;0.3993124552828052;0.5829669131784851;1.0000474713894554
24.703168;0.9922878335339349;0.46280691856204936;0.46646638993444145;-0.4460605632179157;-0.44953423652239777;0.9810654073766079;1.0001039760393957;9.999406664061814;0.41676762404789547;-0.43522899070831617;-0.4352290254280958;0.4247701597326033;0.39931261294286163;0.5829671850012561;1.000047626558347
24.713168;0.9922866165096412;0.462807191124202;0.46646558651797276;-0.44606056335578026;-0.449534236405486;0.9810651619757123;1.0001034506707736;9.999403916308877;0.41676783298638553;-0.43522899017839073;-0.4352290253538801;0.42476999142337835;0.39931279812855053;0.5829674522301104;1.000047787507821
24.723168;0.9922854470159213;0.46280744508866095;0.46646478096128385;-0.4460605634877409;-0.44953423627894523;0.981064918832937;1.0001029736553366;9.999402152485716;0.4167680455203618;-0.43522898965865314;-0.4352290252977536;0.42476983324161416;0.39931301018205523;0.5829677142864917;1.0000479555405406
24.733168;0.9922843269736044;0.4628076774106266;0.46646397477704993;-0.4460605636132468;-0.4495342361417807;0.9810646793841722;1.0001025430908;9.999401356467295;0.4167682612872093;-0.43522898914920705;-0.43522902525963864;0.4247696864193123;0.3993132473743575;0.5829679703970164;1.0000481322386416
24.743168;0.9922832578485491;0.46280788529096256;0.46646316922564024;-0.44606056373168446;-0.4495342359926215;0.9810644462824766;1.0001021558294898;9.999401496190858;0.41676848007564377;-0.4352289886501745;-0.4352290252398607;0.4247695525746724;0.3993135067654058;0.5829682195381654;1.000048319326349
24.753168;0.9922822395853806;0.4628080664716098;0.4664623651314577;-0.44606056384263726;-0.44953423583045576;0.9810642223221472;1.0001018075470942;9.999402529255862;0.4167687018274456;-0.4352289881617464;-0.43522902523929596;0.4247694334186237;0.3993137847639236;0.5829684607337877;1.0000485182512486
24.763168;0.9922812701703967;0.4628081543629779;0.46646149727885344;-0.44605946333238844;-0.4495331264705963;0.9810640097363402;1.0001014932471541;9.99940440999831;0.4167689264085528;-0.43522898768421237;-0.4352290252592276;0.42476933036131065;0.39931307778732195;0.5829680085522002;1.0000487299539487
24.773168;0.9922803464744551;0.4628082775504538;0.4664606960148778;-0.44605946342717956;-0.4495331262814969;0.9810638100465623;1.00010120775609;9.999407101418795;0.4167691536705479;-0.4352289872179961;-0.43522902530105756;0.4247692444090627;0.3993133824782911;0.5829682323625166;1.000048954836057
24.783168;0.9922794661602363;0.46280837037104006;0.46645989495684476;-0.4460594635133574;-0.44953312607890356;0.981063624405473;1.0001009462023074;9.99941058233597;0.41676938367934496;-0.4352289867636315;-0.4352290253659642;0.42476917617627796;0.39931369557264135;0.5829684464884778;1.0000491927584045
24.793168;0.9922786290798307;0.46280843225718116;0.4664590929234437;-0.44605946359084087;-0.44953312586277233;0.9810634536299827;1.0001007043075723;9.999414842325859;0.4167696166529086;-0.43522898632164153;-0.43522902545474434;0.42476912569677766;0.3993140138840094;0.5829686493410586;1.0000494431520028
24.803168;0.9922778367913121;0.46280846246690555;0.4664582888223274;-0.4460594636598504;-0.44953312563298703;0.98106329774488;1.0001004780136256;9.999419874761964;0.41676985267356453;-0.43522898589242526;-0.43522902556808746;0.4247690924062745;0.39931433456162624;0.5829688390114249;1.000049704895282
24.813168;0.9922770911142795;0.46280846005022985;0.4664574817402937;-0.4460594637207401;-0.44953312538950596;0.9810631560378635;1.000100262953991;9.999425673738397;0.41677009142446947;-0.4352289854762437;-0.4352290257069643;0.424769075497792;0.39931465528155713;0.5829690141276449;1.0000499759614443
24.823168;0.9922763935908662;0.4628084239343771;0.46645667095774;-0.44605946377362005;-0.44953312513241345;0.9810630273466293;1.0001000543080425;9.999432232019538;0.41677033225060817;-0.4352289850731793;-0.43522902587254414;0.42476907432377947;0.3993149742311301;0.5829691742304816;1.0000502532369449
24.833168;0.992275746414855;0.4628083528730972;0.4664558560692354;-0.446059463818161;-0.44953312486188984;0.981062910051245;1.0000998467654918;9.999439537616643;0.416770574695267;-0.43522898468309273;-0.43522902606563185;0.42476908865805973;0.3993152901159658;0.5829693193237194;1.0000505323197995
24.843168;0.9922751532012183;0.46280824530897774;0.4664550371435648;-0.4460594638537344;-0.44953312457826855;0.9810628019643869;1.0000996346152304;9.999447573801117;0.41677081900066165;-0.43522898430572493;-0.43522902628631893;0.4247691187554449;0.399315602234205;0.5829694494370979;1.0000508076535723
24.853168;0.9922746184295472;0.46280809945689544;0.4664542147638668;-0.4460594638797418;-0.44953312428207365;0.9810626999986128;1.0000994121118931;9.999456330930009;0.4167710660098869;-0.43522898394086895;-0.43522902653411105;0.424769165238458;0.39931591041181075;0.5829695648416372;1.0000510735185872
24.863168;0.9922741467465409;0.4628079139778885;0.46645338986151386;-0.4460594638958908;-0.4495331239739125;0.9810626003954738;1.000099174114214;9.9994658183964;0.4167713167998128;-0.4352289835884783;-0.4352290268079625;0.42476922899064207;0.39931621466264927;0.5829696665729093;1.0000513252705103
24.873168;0.9922737428759263;0.462807688656818;0.46645256355848874;-0.4460594639022148;-0.4495331236542728;0.9810624999657245;1.0000989170881998;9.999476058431233;0.41677157255918523;-0.43522898324848597;-0.43522902710612693;0.4247693110838882;0.3993165147441776;0.5829697565878947;1.000051559947681
24.883168;0.9922734112364016;0.4628074243783011;0.466451737277863;-0.44605946389902207;-0.4495331233234167;0.9810623971280014;1.0000986397183569;9.999487071238539;0.4167718345030295;-0.43522898292035844;-0.4352290274263739;0.4247694125773259;0.39931681007181025;0.5829698372140164;1.0000517757340792
24.893168;0.9922731549512961;0.462807122870464;0.46645091279208434;-0.4460594638870228;-0.4495331229815021;0.9810622920891597;1.0000983424564809;9.999498868147727;0.41677210361732253;-0.4352289826029991;-0.4352290277664369;0.4247695342833694;0.39931710002851645;0.5829699101941547;1.0000519710414362
24.903168;0.9922729753865412;0.4628067866656623;0.4664500918756856;-0.4460594638674026;-0.44953312262869627;0.9810621861204972;1.000098026766454;9.999511449292896;0.4167723804748243;-0.4352289822951562;-0.4352290281240756;0.424769676832965;0.3993173843004899;0.5829699760348696;1.0000521446622899
24.913168;0.9922728727315768;0.4628064190528387;0.4664492760510657;-0.44605946384152195;-0.44953312226508424;0.9810620805142485;1.0000976947211133;9.99952480129135;0.41677266523251755;-0.43522898199567467;-0.4352290284968648;0.4247698408643768;0.39931766318714446;0.5829700341048327;1.000052296204917
24.923168;0.9922728463545346;0.46280602366788165;0.46644846675966817;-0.44605946381037875;-0.4495331218906325;0.9810619766742337;1.000097348745351;9.999538903682378;0.4167729577897236;-0.4352289817034069;-0.4352290288822485;0.42477002694595106;0.39931793762536655;0.5829700832640644;1.0000524254176026
24.933168;0.9922728943487883;0.4628056035772108;0.46644766544626565;-0.44605946377422273;-0.44953312150537916;0.9810618769116162;1.0000969911810498;9.999553743162059;0.4167732580554716;-0.4352289814172652;-0.43522902927769436;0.4247702354021639;0.3993182086269743;0.5829701224317285;1.0000525315827902
24.943168;0.992273013648807;0.4628050956039092;0.4664468078858229;-0.4460583631191994;-0.44953201192538195;0.9810617843820147;1.000096623748214;9.999569317831218;0.41677356599605264;-0.4352289811364801;-0.435229029680484;0.4247704662747479;0.3993184766993266;0.5829701508061357;1.0000526140218315
24.953168;0.9922732012616187;0.46280463001155936;0.46644602570896815;-0.4460583630710038;-0.4495320115199522;0.9810617025904547;1.0000962475757293;9.999585626497671;0.4167738813326049;-0.43522898086063383;-0.4352290300874809;0.42477071933181093;0.3993177418427237;0.5829694833060992;1.0000526726103771
24.963168;0.992273455077792;0.46280414171857365;0.46644525429622163;-0.4460583630152278;-0.4495320111060814;0.9810616351158585;1.000095863907536;9.99960265762573;0.4167742033252884;-0.4352289805892859;-0.43522903049531986;0.4247709941378831;0.3993180039919947;0.5829694906230507;1.000052707656573
24.973168;0.9922737733181785;0.462803630596195;0.4664444947094053;-0.44605836295072243;-0.44953201068519955;0.981061585035648;1.0000954742677395;9.999620391652392;0.4167745307596066;-0.4352289803215463;-0.43522903090072257;0.42477129024736787;0.39931826342966087;0.5829694901376924;1.0000527196204592
24.983168;0.9922741534866225;0.462803096996662;0.4664437482268678;-0.4460583628762096;-0.44953201025842615;0.9810615542932005;1.0000950795729755;9.999638812718453;0.4167748618869146;-0.43522898005600874;-0.43522903130069274;0.424771607295664;0.3993185207488517;0.58296948462304;1.0000527090687543
24.993168;0.9922745918830388;0.46280254161146833;0.4664430162175552;-0.44605836279048794;-0.44953200982637403;0.9810615435856772;1.0000946794521337;9.999657911231948;0.416775194701109;-0.4352289797910593;-0.4352290316927002;0.42477194486726866;0.39931877663101895;0.5829694768071585;1.0000526771648846
25.003168;0.992275083939708;0.4628019649706991;0.4664423001513455;-0.4460583626927113;-0.4495320093892644;0.981061552726028;1.0000942725943969;9.999677674741003;0.41677552769164905;-0.4352289795253052;-0.4352290320748397;0.4247723024780569;0.3993190319958446;0.5829694694503388;1.000052626104806
25.013168;0.99227562489185;0.4628013673031338;0.4664416015532444;-0.446058362582484;-0.44953200894709255;0.9810615813178961;1.0000938574390246;9.999698083044857;0.4167758601908709;-0.43522897925774184;-0.43522903244583827;0.42477267978551825;0.3993192882488754;0.5829694654595249;1.0000525583394801
25.023168;0.9922762102400271;0.46280074896148476;0.4664409218340075;-0.44605836245970126;-0.4495320084997121;0.9810616291970811;1.0000934324740163;9.999719109302953;0.41677619206257804;-0.43522897898750457;-0.43522903280484765;0.4247730766347427;0.3993195472174765;0.5829694677358354;1.0000524754536235
25.033168;0.9922768361227987;0.46280011062025234;0.46644026230782193;-0.44605836232430923;-0.4495320080469738;0.9810616964755463;1.0000929960360405;9.999740715607158;0.4167765234107114;-0.43522897871362715;-0.4352290331512179;0.4247734927245033;0.3993198109159449;0.5829694790421257;1.0000523782024977
25.043168;0.9922774996041266;0.4627994529508036;0.4664396242937868;-0.44605836217632294;-0.4495320075890196;0.9810617838037579;1.0000925459659973;9.999762846829084;0.41677685450629026;-0.4352289784351344;-0.4352290334845201;0.4247739271939843;0.3993200812012197;0.58296950189216;1.0000522669809284
25.053168;0.9922781985909848;0.46279877655495033;0.4664390089477358;-0.4460583620160242;-0.44953200712650637;0.9810618925310137;1.0000920795322426;9.999785436003636;0.4167771856764563;-0.4352289781512144;-0.4352290338047283;0.42477437858651995;0.39932035937013244;0.5829695384026874;1.0000521417746608
