time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.053168;0.9922292643744665;0.4629535696341829;0.46653665758506496;-0.44548123022286507;-0.448916639164985;0.9815328684335147;0.9999796687557353;9.999294342190852;0.41674106188685484;-0.4352290300358344;-0.43522898893859857;0.42456576040971106;0.39906759418084753;0.5826866893510615;0.999823661553247
25.063168;0.9922307881715351;0.46295419538994326;0.46653691548668536;-0.4454812304412676;-0.4489166390265155;0.9815326567319304;0.9999801071267475;9.999303687503378;0.41674115552319324;-0.4352290302518248;-0.4352289894188379;0.42456534105698074;0.3990677757093795;0.5826870949529784;0.9998248106771368
25.073168;0.9922323006100947;0.4629548133030586;0.4665371809319703;-0.4454812306714152;-0.4489166389058489;0.9815324085849063;0.9999805521283174;9.999314057057548;0.41674125842831816;-0.4352290304628006;-0.4352289899061162;0.4245649066033702;0.3990679567670348;0.5826875223926574;0.9998260308878854
25.083168;0.9922338017174478;0.4629554212850606;0.4665374512105121;-0.44548123091386255;-0.44891663880374444;0.981532125982147;0.9999810083747103;9.999325429368715;0.41674136937301515;-0.43522903066818813;-0.43522899039905877;0.4245644556960151;0.3990681364982914;0.5826879744888414;0.9998273182886344
25.093168;0.992235291597912;0.46295601749168863;0.466537722906658;-0.4454812311691202;-0.4489166387204054;0.9815318113297415;0.9999814794482238;9.99933777181139;0.4167414868033869;-0.43522903086735454;-0.43522899089651623;0.42456398733658635;0.39906831428906975;0.5826884534615708;0.9998286678105689
25.103168;0.9922367700486573;0.46295660058605004;0.4665379919616657;-0.4454812314377111;-0.448916638655246;0.9815314679120719;0.9999819676612132;9.99935105349008;0.41674160908020214;-0.43522903105962213;-0.43522899139798;0.42456350084148337;0.3990684897577341;0.5826889611013438;0.9998300728201129
25.113168;0.9922382354105015;0.462957169917944;0.46653825410955246;-0.445481231719878;-0.44891663860687087;0.9815311007831371;0.9999824745049598;9.999365253701667;0.4167417347034243;-0.43522903124401346;-0.4352289919034799;0.4245629959926711;0.39906866264797647;0.5826894990915052;0.9998315255408369
25.123168;0.9922396842239516;0.46295766075126943;0.4665384400914354;-0.44548013131992503;-0.4489155293893814;0.9815307178757795;0.9999830007157037;9.999380363459967;0.4167418625570017;-0.4352290314190865;-0.4352289924132684;0.4245624730222986;0.39906883269887483;0.5826900691586345;0.9998330174704042
25.133168;0.9922411123704575;0.46295820382880604;0.46653867756672907;-0.4454801316286566;-0.4489155293679903;0.9815303300199465;0.999983545972764;9.999396378991516;0.41674199193825384;-0.4352290315832626;-0.4352289929274971;0.424561932456057;0.39906899964226716;0.5826906726753245;0.9998345396320384
25.143168;0.992242516485864;0.4629587355784291;0.4665388982901924;-0.4454801319502049;-0.4489155293562734;0.981529949336129;0.9999841094492684;9.999413295444583;0.4167421225011312;-0.43522903173520133;-0.4352289934460449;0.4245613750005811;0.3990691631266955;0.5826913101220642;0.9998360828348698
25.153168;0.9922438941779669;0.46295925757456163;0.4665390992463598;-0.44548013228428457;-0.4489155293515676;0.981529587696672;0.9999846907375045;9.999431102797413;0.4167422541231924;-0.43522903187369955;-0.43522899396857395;0.42456080141322367;0.3990683224368585;0.5826912962224576;0.9998376383867953
25.163168;0.9922452434424213;0.46295977150055295;0.4665392771418146;-0.44548013263060543;-0.44891552935113627;0.9815292562905287;0.9999852899702121;9.99944977855281;0.4167423865102505;-0.4352290319974535;-0.43522899449458824;0.42456021248929027;0.39906847647851074;0.5826919996820427;0.9998391989390871
25.173168;0.9922465627511886;0.4629602790969975;0.46653942889477845;-0.44548013298872563;-0.4489155293521965;0.9815289656123858;0.9999859074915938;9.99946928123303;0.4167425187294872;-0.4352290321050419;-0.4352289950234189;0.4245596093161527;0.39906862407620564;0.5826927341199687;0.999840758481442
25.183168;0.9922478516888491;0.4629607823471039;0.46653955216487336;-0.44548013335786946;-0.44891552935188755;0.9815287252493918;0.9999865437125118;9.999489552561691;0.41674264909311987;-0.4352290321950108;-0.4352289955543561;0.42455899344943077;0.39906876397620344;0.5826934974635992;0.9998423115678915
25.193168;0.9922491112080684;0.4629612835993378;0.46653964558218414;-0.4454801337368072;-0.44891552934720863;0.9815285434250802;0.9999871989878173;9.999510527762384;0.4167427755301106;-0.43522903226588894;-0.4352289960868748;0.4245583667710751;0.3990688945930124;0.5826942870960474;0.9998438528823518
25.203168;0.9922503433574501;0.46296178529856974;0.4665397087936049;-0.44548013412376647;-0.4489155293351419;0.9815284267367883;0.9999878732822085;9.999532139783392;0.4167428960924215;-0.43522903231601134;-0.4352289966206957;0.4245577313748984;0.39906901398269706;0.5826950999659203;0.9998453775333533
25.213168;0.9922515508686442;0.462962289622526;0.4665397423459458;-0.4454801345165099;-0.448915529312887;0.9815283801640192;0.9999885659180696;9.999554311859365;0.41674300922387114;-0.4352290323433501;-0.43522899715571234;0.42455708958255584;0.39906912008034323;0.5826959329093364;0.9998468811965118
25.223168;0.9922527372904356;0.46296279832777376;0.46653974738393633;-0.44548013491268773;-0.4489155292780426;0.981528407137193;0.9999892756911455;9.999576957419018;0.4167431138078356;-0.4352290323456525;-0.4352289976919347;0.4245564437412934;0.39906921089173053;0.5826967831076515;0.9998483596721461
25.233168;0.9922539075719407;0.4629633126524742;0.4665397253629075;-0.44548013531004377;-0.4489155292286832;0.9815285101010952;0.9999900014335369;9.999599992171166;0.4167432091403353;-0.43522903232074006;-0.435228998229592;0.4245557959701351;0.39906928455161594;0.5826976484120374;0.9998498086874715
25.243168;0.9922550681907351;0.46296383334847335;0.46653967794408885;-0.4454801357062859;-0.44891552916327915;0.9815286911137224;0.9999907428979051;9.999623338596441;0.41674329478826044;-0.4352290322667193;-0.43522899876934223;0.4245551483215498;0.3990693395596002;0.5826985273220151;0.9998512245551389
25.253168;0.9922562268817035;0.46296436111026107;0.46653960689760726;-0.4454801360992031;-0.4489155290806178;0.981528951268697;0.9999915010384239;9.99964692170749;0.41674337030690617;-0.4352290321820435;-0.43522899931219783;0.424554503139712;0.3990693749962549;0.5826994186203829;0.9998526051874441
25.263168;0.9922573924169015;0.46296489684773284;0.46653951388133963;-0.4454801364871051;-0.4489155289797911;0.9815292899745752;0.9999922774383158;9.999670668616467;0.4167434350580849;-0.43522903206551683;-0.4352289998591985;0.4245538631860127;0.39906939009690057;0.5827003208957253;0.9998539508814952
25.273168;0.9922585741068325;0.4629654412292004;0.46653940033615515;-0.44548013686899324;-0.44891552886004554;0.981529705584778;0.999993074228762;9.999694509589252;0.4167434883023532;-0.4352290319163879;-0.4352290004112932;0.4245532315707227;0.3990693835169043;0.5827012321388366;0.9998552644693723
25.283168;0.9922597807435537;0.46296599428344837;0.4665392675936243;-0.4454801372443546;-0.44891552872055307;0.9815301960387575;0.9999938944937327;9.999718381282523;0.4167435294161181;-0.4352290317344206;-0.4352290009694098;0.4245526115302341;0.3990693532603136;0.5827021496534137;0.9998565504233173
25.293168;0.9922610194297056;0.4629665556598863;0.4665391170000467;-0.44548013761283284;-0.44891552856032046;0.9815307584421961;0.9999947417259043;9.999742234611146;0.4167435579672612;-0.4352290315197464;-0.4352290015344514;0.42455200611385396;0.3990692973297479;0.582703070516431;0.9998578134706607
25.303168;0.9922622951484265;0.462967124878038;0.4665389500156659;-0.4454801379740453;-0.4489155283782198;0.9815313891070298;0.9999956186536418;9.999766030433102;0.4167435736183049;-0.4352290312726248;-0.43522900210722915;0.42455141802662094;0.3990692142816549;0.5827039922108211;0.9998590577506079
25.313168;0.9922636112559268;0.4629677014296573;0.4665387682636054;-0.4454801383277438;-0.4489155281730679;0.9815320844328644;0.9999965265028334;9.999789719499754;0.4167435761676207;-0.435229030993307;-0.4352290026883509;0.4245508496951401;0.3990691033542191;0.5827049126992844;0.999860286371617
25.323168;0.9922649699779116;0.46296828506197163;0.466538573393011;-0.445480138674023;-0.4489155279438412;0.9815328412919783;0.9999974647561661;9.99981323211456;0.41674356575963606;-0.43522903068201707;-0.4352290032780919;0.42455030341511457;0.3990689643971072;0.5827058299186881;0.9998615009932672
25.333168;0.9922663719572201;0.4629688758176045;0.46653836686426237;-0.44548013901313605;-0.44891552769003584;0.9815336570261882;0.9999984315545151;9.999836487062653;0.41674354285257487;-0.43522903033895677;-0.4352290038763383;0.4245497813135194;0.3990687976195716;0.5827067414354109;0.9998627020644589
25.343168;0.9922678153919621;0.4629694088854816;0.4665380843327261;-0.44547903864956157;-0.44891441822813716;0.9815345298101935;0.9999994247517526;9.999859402604278;0.41674350797768234;-0.43522902996422735;-0.43522900448256147;0.4245492850958193;0.39906860317055187;0.582707644552058;0.9998638898470034
25.353168;0.9922692963886276;0.46297001430500845;0.46653785722089136;-0.4454790389741671;-0.4489144179270394;0.981535458794161;1.0000004428359774;9.999881899024304;0.4167434617678617;-0.4352290295578107;-0.43522900509588935;0.42454881576891706;0.39906838081524465;0.5827085362622926;0.9998650653669844
25.363168;0.9922708105125194;0.4629706276882126;0.46653762059117343;-0.44547903929116295;-0.4489144176048529;0.981536443684056;1.0000014850804668;9.999903896934482;0.4167434051459947;-0.43522902911980166;-0.435229005715332;0.42454837344047847;0.39906812989169305;0.582709412825951;0.9998662305582141
25.373168;0.9922723539241469;0.4629712498595668;0.4665373751781173;-0.4454790396005226;-0.448914417263745;0.9815374847331956;1.000002550970051;9.999925317746284;0.4167433390923012;-0.4352290286505814;-0.4352290063398651;0.4245479574234493;0.39906684950655485;0.5827095847911908;0.9998673876561465
25.383168;0.9922739235463778;0.4629718815809488;0.4665371217078079;-0.44547903990226817;-0.4489144169057478;0.9815385833441983;1.0000036396015861;9.999946092509921;0.4167432641168968;-0.4352290281506568;-0.43522900696836453;0.42454756668577387;0.39906653884747484;0.5827104169178597;0.9998685385262474
25.393168;0.9922755170888907;0.46297252300818187;0.466536860658699;-0.4454790401962886;-0.4489144165328952;0.9815397423058981;1.0000047500034623;9.999966175103863;0.41674318010948314;-0.4352290276205404;-0.4352290075996929;0.4245472003387528;0.3990661974390557;0.5827112195311307;0.9998696842964011
25.403168;0.9922771330356759;0.4629731736252454;0.466536592491305;-0.44547904048255266;-0.4489144161475424;0.981540965252312;1.0000058823361593;9.999985542171176;0.4167430866262881;-0.43522902706101024;-0.43522900823272215;0.4245468578852841;0.39906582518074085;0.5827119881445804;0.9998708253333409
25.413168;0.9922787699651157;0.4629738328837478;0.4665363175619325;-0.4454790407614663;-0.4489144157524069;0.9815422560391038;1.0000070388430846;10.000004177539202;0.41674298325491166;-0.435229026473467;-0.43522900886614285;0.4245465389944195;0.3990654223194859;0.5827127188180843;0.9998719613338982
25.423168;0.9922804260270901;0.4629745007661026;0.466536035663495;-0.4454790410338489;-0.4489144153503758;0.9815436185942933;1.0000082237983376;10.000022057150227;0.4167428698298232;-0.4352290258600114;-0.43522900949844934;0.42454624308761907;0.3990649895624258;0.5827134086065816;0.9998730915920032
25.433168;0.9922820993070419;0.46297517761419316;0.46653574602028597;-0.44547904130053434;-0.44891441494425655;0.981545056578932;1.000009442596371;10.000039142501233;0.4167427463534051;-0.43522902522332946;-0.4352290101281287;0.4245459693464855;0.3990645281041548;0.5827140558176607;0.9998742158762872
25.443168;0.9922837878552637;0.46297586354062875;0.4665354476507603;-0.4454790415620832;-0.44891441453659464;0.9815465725322724;1.000010700226762;10.000055383298161;0.4167426129361881;-0.43522902456654633;-0.43522901075367326;0.42454571685850917;0.39906403945807506;0.5827146595932026;0.9998753350327709
25.453168;0.9922854889658566;0.46297655809507987;0.46653513963746057;-0.44547904181888465;-0.4489144141298272;0.981548167488227;1.0000119996894088;10.000070726584893;0.4167424699739473;-0.4352290238930474;-0.43522901137344044;0.42454548452046126;0.39906352538512085;0.5827152190539048;0.9998764506215024
25.463168;0.9922871991825645;0.46297726012451024;0.46653482153028303;-0.44547904207135586;-0.44891441372667923;0.9815498415204449;1.0000133413604737;10.000085123761933;0.41674231814830653;-0.43522902320638607;-0.4352290119856751;0.42454527122133473;0.39906298789921;0.5827157328304986;0.9998775645141377
25.473168;0.9922889153191052;0.4629779674772837;0.46653449380246165;-0.44547904231993124;-0.4489144133302133;0.9815515938676429;1.0000147235402015;10.000098529866325;0.416742158396114;-0.4352290225103094;-0.4352290125886981;0.4245450763147868;0.3990624290782065;0.5827161991584524;0.999878678681687
25.483168;0.9922906350022096;0.4629786767854018;0.46653415782115887;-0.4454790425650072;-0.4489144129433989;0.9815534217942254;1.0000161434428179;10.000110899559463;0.4167419920898958;-0.4352290218087165;-0.43522901318107604;0.4245448997653157;0.3990618506934684;0.582716615999624;0.9998797950608544
25.493168;0.9922923561230111;0.4629793837243614;0.466533815527344;-0.44547904280705347;-0.44891441256868503;0.9815553200286965;1.0000175979355967;10.00012218784418;0.4167418208846486;-0.4352290211055141;-0.43522901376167583;0.42454474207193005;0.39906125383686575;0.5827169811975729;0.9998809159283053
25.503168;0.9922940758927101;0.4629800836277398;0.46653346930353945;-0.44547904304677227;-0.4489144122079409;0.9815572819797146;1.0000190840387746;10.000132354607366;0.4167416464026068;-0.4352290204044436;-0.43522901432967254;0.4245446043686368;0.3990606388026069;0.5827172929753803;0.9998820441146397
25.513168;0.992295790359916;0.4629807720316149;0.466533121814832;-0.44547904328507293;-0.4489144118627343;0.9815593012502447;1.000020599511286;10.000141371549182;0.41674147052817423;-0.4352290197088668;-0.43522901488459165;0.4245444884863994;0.3990600052845509;0.5827175503920184;0.9998831823972628
25.523168;0.99229849286181;0.46298188444567195;0.4665327489616448;-0.44547951912512085;-0.4489144392127932;0.9815613726006766;1.0000221432911798;10.00014923501782;0.4167412959531762;-0.43522901902161515;-0.4352290154262389;0.4245443965348369;0.39905935257075964;0.582717753292022;0.9998843330608693
25.533168;0.9923001813876793;0.4629825396360959;0.46653240609280355;-0.4454795193633231;-0.4489144389030242;0.9815634927192609;1.0000237151259135;10.000155973094143;0.4167411260415076;-0.4352290183450544;-0.4352290159545298;0.42454433027518945;0.3990586797235523;0.5827179019742009;0.9998854983798346
25.543168;0.9923018487719845;0.4629831756043727;0.46653206825274884;-0.4454795196026519;-0.44891443861281816;0.9815656603971508;1.0000253147050244;10.000161630005373;0.41674096393190174;-0.4352290176812939;-0.43522901646951045;0.42454429094841567;0.39905798600248604;0.5827179970379338;0.9998866812831888
25.553168;0.9923034902437463;0.4629837923257829;0.4665317369124001;-0.4454795198439263;-0.44891443834327055;0.9815678759863803;1.00002694161969;10.000166240747738;0.416740811696003;-0.43522901703238354;-0.4352290169715368;0.4245442794964;0.39905727118989326;0.582718039531031;0.9998878852331662
25.563168;0.9923051018218764;0.46298439065903846;0.4665314135397102;-0.44547952008830294;-0.44891443809538656;0.981570140819163;1.0000285959789228;10.000169825034018;0.4167406703606547;-0.435229016400388;-0.43522901746128695;0.42454429673648697;0.39905653538598934;0.5827180310598408;0.99988911333416
25.573168;0.9923066800575736;0.46298497172230907;0.4665310997208991;-0.4454795203372368;-0.4489144378699596;0.9815724565778461;1.0000302779708954;10.000172403523226;0.4167405404948675;-0.4352290157872113;-0.43522901793950947;0.4245443434447647;0.3990557786919831;0.5827179736237206;0.999890367332797
25.583168;0.9923082218563714;0.4629854714307216;0.46653073155498137;-0.4454784198954088;-0.44891332848386345;0.9815748243731099;1.0000319861704856;10.000174014493993;0.41674042245197485;-0.4352290151942927;-0.4352290184066869;0.42454442035132983;0.39905500137750766;0.5827178694644438;0.9998916470831449
25.593168;0.9923097247390343;0.46298601990807176;0.46653044111646297;-0.44547842015709826;-0.4489133283055429;0.9815772439729431;1.0000337166376898;10.000174718187498;0.41674031627267344;-0.43522901462259345;-0.4352290188629469;0.424544527962848;0.3990542043682776;0.5827177210344854;0.9998929508401222
25.603168;0.9923111872692735;0.4629865519303674;0.46653016416349435;-0.4454784204261681;-0.448913328151893;0.9815797136728078;1.0000354639570157;10.000174589800633;0.41674022170408764;-0.43522901407288767;-0.43522901930833796;0.4245436663442422;0.39905338950423613;0.5827168022211132;0.9998942760443538
25.613168;0.9923126090039716;0.46298706649036525;0.46652990184956783;-0.44547842070276616;-0.4489133280235825;0.981582230760387;1.000037222664551;10.00017370336452;0.4167401382213796;-0.43522901354589855;-0.4352290197430425;0.424543835075201;0.3990525593520228;0.5827165729385004;0.9998956200989244
25.623168;0.992313990112968;0.46298756202612495;0.46652965485168296;-0.4454784209867839;-0.44891332792138977;0.9815847918797145;1.0000389877478717;10.000172117180066;0.41674006498561333;-0.43522901304215994;-0.4352290201671555;0.42454403339695573;0.3990507166980127;0.5827156221665196;0.9998969809485809
25.633168;0.9923153312505698;0.46298803701022784;0.4665294231231001;-0.4454784212781823;-0.44891332784622723;0.981587392505654;1.0000407544242276;10.000169873129408;0.4167400009507317;-0.43522901256195207;-0.43522902058035917;0.42454426031347764;0.3990498641635076;0.5827153222132834;0.9998983570599396
25.643168;0.9923166334124407;0.46298849038795387;0.46652920624928673;-0.44547842157728157;-0.44891332779906423;0.9815900263690213;1.0000425175063032;10.000167005748244;0.4167399450902114;-0.43522901210540527;-0.43522902098199245;0.42454451448004;0.39904900433535984;0.5827149912303717;0.999899746756192
25.653168;0.992317897356244;0.4629889214903551;0.4665290038317136;-0.44547842188476294;-0.4489133277809568;0.9815926864046987;1.0000442709223847;10.000163550024368;0.4167398966432505;-0.4352290116724738;-0.4352290213713409;0.4245447941088026;0.3990481399762679;0.5827146328016738;0.9999011473520416
25.663168;0.9923191234715828;0.46298932991613995;0.46652881556014725;-0.4454784222013477;-0.4489133277930527;0.9815953662338457;1.0000460076385262;10.000159543961015;0.4167398551867135;-0.4352290112627906;-0.43522902174782796;0.42454509713117056;0.39904727380205546;0.5827142509100086;0.9999025547055788
25.673168;0.9923203126399778;0.46298971557435675;0.4665286413524587;-0.4454784225273084;-0.44891332783634613;0.9815980604809476;1.0000477198328421;10.000155027056863;0.41673982041295504;-0.4352290108757244;-0.43522902211111464;0.42454542138857143;0.39904640815726544;0.582713849856006;0.9999039633770229
25.683168;0.9923214668014976;0.46299007871731895;0.4665284816693659;-0.4454784228621508;-0.44891332791128047;0.9816007645308499;1.000049399354074;10.000150038124714;0.4167397920889112;-0.4352290105106167;-0.43522902246100864;0.4245457646436065;0.39904554502702394;0.5827134344075521;0.9999053666767183
25.693168;0.9923225883142668;0.4629904200481009;0.4665283376135715;-0.4454784232046828;-0.44891332801752293;0.9816034743143232;1.0000510381408858;10.00014461638339;0.41673977036565796;-0.43522901016693494;-0.4352290227972264;0.42454612449255136;0.3990446862681578;0.5827130098463679;0.9999067567393395
25.703168;0.9923236789667602;0.4629907408521785;0.4665282107256138;-0.44547842355329526;-0.4489133281539654;0.981606185758426;1.0000526289147804;10.000138803258906;0.41673975590552215;-0.4352290098442225;-0.43522902311921186;0.4245464982758773;0.39904383377432934;0.5827125817481911;0.9999081256656471
25.713168;0.9923247398248599;0.4629910428920039;0.46652810273287565;-0.4454784239062127;-0.44891332831894265;0.9816088943637054;1.0000541663201648;10.000132641421944;0.41673974977420686;-0.4352290095419409;-0.43522902342604713;0.42454688325634116;0.39904298962666884;0.582712155693325;0.9999094667700971
25.723168;0.9923257714913656;0.4629913279764629;0.4665280154627305;-0.44547842426171064;-0.4489133285106571;0.9816115952747793;1.00005564688087;10.000126178205008;0.41673975339523733;-0.4352290092594119;-0.43522902371658617;0.4245472770176845;0.3990421561161323;0.5827117370059722;0.9999107744326247
25.733168;0.9923267734862261;0.4629915975642884;0.4665279508383625;-0.4454784246183142;-0.4489133287275163;0.9816142834117713;1.0000570674838303;10.000119471408807;0.416739768509795;-0.43522900899595207;-0.4352290239897434;0.42454767744727445;0.3990413353111785;0.582711330460864;0.9999120435764718
25.743168;0.9923277434312852;0.4629918528885901;0.46652791076048655;-0.4454784249750155;-0.4489133289682882;0.9816169541016686;1.0000584247746511;10.000112581767908;0.4167397971137945;-0.4352290087510111;-0.43522902424459314;0.42454808231916;0.399040528682538;0.5827109398170329;0.9999132697329355
25.753168;0.9923286775324661;0.4629920953845699;0.4665278969956126;-0.44547842533147214;-0.4489133292322017;0.9816196041822441;1.0000597164349163;10.000105556378;0.41673984124801217;-0.435229008524028;-0.43522902448019696;0.42454848929595124;0.39903973733068215;0.5827105672894664;0.9999144491815285
25.763168;0.9923295717265834;0.4629923265593271;0.4665279111795872;-0.4454784256878891;-0.4489133295189005;0.9816222317335197;1.0000609425528342;10.000098418753037;0.4167399024965818;-0.4352290083141438;-0.4352290246953511;0.42454889648452804;0.39903896222009866;0.5827102135711154;0.999915578970463
25.773168;0.9923304224003469;0.462992547289381;0.4665279548618918;-0.4454784260446931;-0.4489133298282841;0.981624834282594;1.000062105741845;10.00009116785019;0.4167399817673267;-0.43522900812012943;-0.4352290248885901;0.42454930276748;0.3990382040714772;0.5827098785962399;0.9999166566621999
25.783168;0.9923312268503903;0.4629927577017013;0.46652802957868306;-0.44547842640242696;-0.4489133301605794;0.9816274075393315;1.000063210528396;10.000083786290247;0.4167400797673151;-0.43522900794040253;-0.4352290250585164;0.4245497075459495;0.3990374634422199;0.5827095625498748;0.9999176798783999
25.793168;0.9923319837537132;0.46299295775177096;0.46652813682037214;-0.44547842676185;-0.44891333051658716;0.9816299456487254;1.0000642623825227;10.00007625368242;0.4167401975010532;-0.43522900777295986;-0.43522902520394446;0.4245501104456883;0.399036740990402;0.5827092665264253;0.9999186460407208
25.803168;0.9923326936178952;0.46299314752230947;0.4665282776915208;-0.4454784271239994;-0.44891333089761354;0.9816324424378722;1.0000652663177085;10.000068553428891;0.4167403363028147;-0.43522900761547656;-0.4352290253236042;0.4245505113274199;0.3990360375383365;0.5827089923689489;0.9999195522909152
25.813168;0.9923333587956341;0.4629933271178556;0.4665284524646365;-0.44547842749005073;-0.4489133313051578;0.9816348926378995;1.000066226082539;10.000060669904416;0.41674049776571603;-0.43522900746567045;-0.4352290254158921;0.4245509102042877;0.39903535412899;0.5827087421017488;0.9999203958497954
25.823168;0.9923339826202356;0.4629934964270938;0.46652866062801557;-0.44547842786104985;-0.44891333174076115;0.9816372922869516;1.0000671446141214;10.000052582724837;0.41674068369485695;-0.4352290073216544;-0.4352290254790173;0.4245513069040525;0.39903469208668785;0.5827085176228772;0.9999211747780248
25.833168;0.9923345686522312;0.46299365490108335;0.466528901520118;-0.4454784282377294;-0.4489133322058028;0.9816396383990708;1.000068024878225;10.000044265645199;0.4167408959659103;-0.43522900718204;-0.4352290255113139;0.42455170087484556;0.39903405285345256;0.5827083203637127;0.9999218882234124
25.843168;0.9923351210291714;0.46299380151416275;0.4665291747693965;-0.44547842862051584;-0.448913332701116;0.9816419286856165;1.000068870019413;10.000035690058592;0.41674113651821;-0.4352290070457807;-0.43522902551146314;0.42455209131749816;0.3990334378843349;0.5827081508605657;0.9999225358607545
25.853168;0.9923356449425158;0.462993869836221;0.46652941464864894;-0.4454773283130691;-0.4489122240431324;0.9816441618232018;1.0000696824591384;10.000026827224232;0.4167414074210677;-0.43522900691188654;-0.4352290254785918;0.424552477292269;0.39903284872869993;0.582708008821481;0.9999231173033735
25.863168;0.9923361462919683;0.4629939876145841;0.46652975131280094;-0.4454773287090704;-0.4489122245995835;0.9816463376827149;1.0000704629549841;10.000017649965299;0.41674171069359095;-0.43522900677925463;-0.435229025412239;0.4245528576593663;0.39903228700514387;0.582707893746811;0.999923632151336
25.873168;0.9923366310101687;0.4629940873100587;0.4665301180993138;-0.4454773291120958;-0.44891222518662477;0.9816484570003544;1.0000712107532828;10.000008136180766;0.4167420480555846;-0.4352290066467518;-0.43522902531215796;0.4245532311888644;0.399031754206248;0.5827078056862418;0.9999240802193918
25.883168;0.9923371043910334;0.46299416588712616;0.46653051307838095;-0.4454773295222875;-0.4489122258041581;0.9816505211020562;1.0000719244280643;9.999998268158178;0.41674242082264173;-0.43522900651337254;-0.43522902517815276;0.4245535968446522;0.3990312515119116;0.5827077455781912;0.9999244612225127
25.893168;0.9923375701443444;0.46299422006387286;0.4665309336679044;-0.4454773299398694;-0.44891222645212514;0.9816525317671986;1.00007260265769;9.999988022732216;0.4167428298731125;-0.43522900637837875;-0.43522902501020083;0.4245539538862374;0.39903077969426887;0.5827077148571433;0.9999247742047044
25.903168;0.9923380298457757;0.4629942466302746;0.46653137690225555;-0.44547733036509335;-0.44891222713057244;0.9816544906412592;1.0000732446297815;9.999977361327991;0.4167432755805152;-0.4352290062414403;-0.43522902480864156;0.424554301791079;0.39902933901378973;0.5827070299259148;0.9999250175011529
25.913168;0.9923384834276527;0.46299424290062646;0.4665318397133132;-0.44547733079799734;-0.4489122278395602;0.9816563987842307;1.000073849840535;9.999966236165804;0.41674375757143617;-0.4352290061026322;-0.4352290245741744;0.4245546402872382;0.39902892910820625;0.5827070611283376;0.9999251897686142
25.923168;0.9923389301265473;0.46299420702463556;0.46653231890245556;-0.44547733123835903;-0.4489122285791285;0.9816582568093677;1.0000744171668414;9.99995461089748;0.41674427441846856;-0.4352290059622811;-0.4352290243076675;0.42455496949375193;0.39902854909849533;0.5827071234747708;0.9999252914248202
25.933168;0.9923393698280343;0.4629941379987977;0.4665328108744267;-0.4454773316858015;-0.4489122293493257;0.9816600650249228;1.0000749436191831;9.9999424737605;0.41674482360772097;-0.43522900582084845;-0.43522902400975244;0.42455528984816593;0.3990281979762433;0.582707216324208;0.9999253248035672
25.943168;0.9923398042583493;0.46299403528582417;0.4665333117179387;-0.44547733213984786;-0.4489122301501812;0.9816618236138247;1.0000754240272265;9.999929833105163;0.4167454019450622;-0.4352290056788957;-0.4352290236805131;0.42455560163169287;0.3990278749088665;0.5827073387379146;0.9999252928697773
25.953168;0.9923402365281904;0.46299389853401585;0.46653381777234126;-0.44547733260000955;-0.44891223098162675;0.981663532779981;1.000075852314763;9.99991670737771;0.41674600612811696;-0.4352290055371497;-0.4352290233196625;0.4245559045882669;0.39902757918654813;0.5827074894584517;0.9999251982388193
25.963168;0.9923406698493668;0.46299372796491955;0.4665343260281679;-0.4454773330659451;-0.4489122318434346;0.9816651920464549;1.0000762231828442;9.999903119415329;0.41674663303648246;-0.4352290053966211;-0.43522902292679816;0.4245561981223786;0.3990273100549301;0.5827076671005869;0.9999250430543767
25.973168;0.9923411069355528;0.46299352461586923;0.4665348341204967;-0.44547733353755314;-0.4489122327351617;0.9816667992147635;1.0000765326119119;9.999889093592543;0.41674727975120834;-0.43522900525851516;-0.4352290225013119;0.4245564815845983;0.39902706655823456;0.5827078706207401;0.9999248287359036
25.983168;0.992341549578504;0.4629932898036169;0.4665353401238093;-0.44547733401483536;-0.448912233655895;0.9816693505408445;1.0000767768343286;9.999874653875349;0.41674794355805894;-0.4352290051239335;-0.43522902204238756;0.4245567543001188;0.3990268473451495;0.5827080995439212;0.9999245560076155
25.993168;0.9923419980990351;0.4629930246706206;0.4665358421619101;-0.4454773344975811;-0.44891223460384566;0.9816708419704172;1.0000769510859653;9.999859821760568;0.4167486219709165;-0.4352290049936404;-0.4352290215492563;0.4245570156318801;0.39902665070499155;0.5827083534634556;0.9999242261030138
26.003168;0.9923424510897615;0.4629927302612984;0.4665363381845833;-0.44547733498514513;-0.4489122355763343;0.9816722702148639;1.0000770496230527;9.999844613624811;0.41674931269293064;-0.4352290048679342;-0.43522902102143457;0.4245572652533761;0.39902647489079884;0.582708631118927;0.9999238418529133
26.013168;0.9923429055724077;0.4629924077030065;0.4665368262230629;-0.44547733547638585;-0.4489122365704071;0.9816736333083023;1.0000770661679097;9.999829039775493;0.4167500134894228;-0.43522900474669296;-0.4352290204589497;0.42455750342361237;0.39902631845510034;0.582708929964417;0.9999234073160114
26.023168;0.9923433579094614;0.4629920584126011;0.46653730460696663;-0.44547733596981;-0.4489122375835339;0.9816749306237968;1.0000769935626563;9.999813105753333;0.4167507220738036;-0.4352290046296273;-0.43522901986236867;0.424557730728091;0.3990261804609941;0.5827092464264714;0.9999229267369131
26.033168;0.9923438053921607;0.46299168436657967;0.4665377718213458;-0.445477336464009;-0.44891223861380314;0.9816761627951798;1.0000768235716468;9.999796816721805;0.41675143621310246;-0.43522900451642194;-0.43522901923250845;0.4245579474196921;0.399026060466604;0.5827095763679218;0.9999224039835886
26.043168;0.992344247208919;0.46299128808438755;0.46653822640772485;-0.4454773369579914;-0.44891223965966015;0.9816773319983428;1.000076547645859;9.999780186851181;0.41675215399328214;-0.43522900440679574;-0.4352290185701993;0.42455815316202916;0.39902595818686043;0.5827099155840729;0.9999218425274676
26.053168;0.9923446837171931;0.4629908720742762;0.46653866704764474;-0.4454773374510596;-0.4489122407196029;0.9816784421632476;1.0000761583654874;9.99976324517333;0.41675287367772706;-0.4352290043006714;-0.43522901787641144;0.42455834727926717;0.3990258730413945;0.5827102603551929;0.9999212455578582
26.063168;0.9923451148813591;0.46299043817858726;0.4665390926338965;-0.44547733794250166;-0.44891224179210787;0.981679498879144;1.0000756507449953;9.99974602970438;0.4167535931229878;-0.4352290041981034;-0.4352290171526636;0.4245585290904031;0.39902580394832515;0.5827106078168353;0.999920616031004
26.073168;0.9923455396951971;0.46298998746041553;0.4665395023797366;-0.44547733843141746;-0.4489122428757198;0.9816805093232318;1.00007502204895;9.99972857685197;0.4167543096354552;-0.43522900409890486;-0.43522901640126305;0.42455869813608366;0.39902574938592483;0.5827109559657543;0.9999199566597667
26.083168;0.9923459572607136;0.4629895204310911;0.46653989584958055;-0.4454773389167948;-0.4489122439691076;0.9816814822749855;1.0000742703568175;9.999710917004956;0.41675502054679386;-0.4352290040024489;-0.43522901562507244;0.42455885418807565;0.3990257075783914;0.5827113035756798;0.9999192700494034
26.093168;0.9923463684610193;0.462989037056856;0.46654027272869214;-0.4454773393977197;-0.4489122450710667;0.981682427757354;1.0000733937833324;9.999693077931154;0.41675572388518617;-0.43522900390780067;-0.4352290148270394;0.4245589970193645;0.39902567675614653;0.5827116502632799;0.999918558935413
26.103168;0.9923467764691715;0.4629885367047163;0.46654063276736357;-0.4454773398733649;-0.44891224618049025;0.9816833564161446;1.0000723908188722;9.999675087284722;0.4167564185857075;-0.4352290038139395;-0.4352290140098552;0.42455912624975406;0.39902565538916207;0.5827119964779958;0.999917826084422
26.113168;0.9923471857563515;0.4629880183591701;0.4665409759403672;-0.44547734034272457;-0.4489122472963586;0.9816842791605718;1.0000712607512268;9.999656971708067;0.4167571041197266;-0.43522900371986195;-0.4352290131758937;0.42455924149795576;0.3990256421909982;0.5827123432441297;0.9999170742217427
26.123168;0.9923476007177534;0.46298748093532427;0.46654130226231694;-0.4454773408044587;-0.4489122484179289;0.9816852065261492;1.000070003621535;9.999638758732896;0.41675778000507524;-0.4352290036245296;-0.435229012327382;0.4245593424897394;0.3990256358017532;0.5827126917165903;0.9999163063976378
26.133168;0.9923480245497184;0.46298692347506437;0.4665416115869401;-0.4454773412569778;-0.4489122495449884;0.9816861472735828;1.0000686202589824;9.999620480936438;0.4167584456268624;-0.435229003526789;-0.4352290114665956;0.4245594288916828;0.3990256346267888;0.5827130426744748;0.9999155260518509
26.143168;0.9923484588034811;0.4629863451847292;0.4665419039188569;-0.44547734169850767;-0.44891225067776885;0.9816871073009065;1.0000671129639083;9.999602177739774;0.4167591003244937;-0.4352290034254459;-0.4352290105958658;0.424559500238695;0.39902563720739054;0.5827133963137556;0.9999147370185757
26.153168;0.9923489040545139;0.4629857453413376;0.4665421797634941;-0.44547734212705453;-0.44891225181658667;0.9816880899932275;1.000065485901312;9.999583894877869;0.4167597435308286;-0.4352290033193947;-0.43522900971746975;0.4245595560535617;0.3990256425773546;0.5827137526169415;0.9999139444703364
26.163168;0.992349360890477;0.4629851233960232;0.46654244003914164;-0.44547734254052024;-0.44891225296167103;0.9816890972978359;1.0000637446302678;9.999565686148113;0.41676037469493793;-0.4352290032075473;-0.43522900883361015;0.42455959591503895;0.3990256502134194;0.5827141119955218;0.9999131554689675
26.173168;0.9923498301233727;0.4629844143239391;0.46654262040494976;-0.44547624224033927;-0.4489111449294464;0.9816901305938258;1.0000618957500733;9.99954761777982;0.4167609931599809;-0.4352290030886284;-0.4352290079463608;0.42455961948019877;0.3990256599721127;0.58271447551548;0.9999123777333037
26.183168;0.9923503124165622;0.46298374809233533;0.46654285297925896;-0.44547624261842717;-0.44891114608791566;0.9816911916561154;1.0000599467960094;9.99952976882007;0.4167615982925405;-0.43522900296112665;-0.43522900705738177;0.42455962644217377;0.3990256721875357;0.5827148445989259;0.999911618525896
26.193168;0.992350807988467;0.4629830597713399;0.4665430741790316;-0.44547624297727756;-0.44891114725342995;0.9816922830634703;1.0000579059460957;9.999512223614948;0.4167621895116723;-0.4352290028234738;-0.43522900616774435;0.4245596164096184;0.3990256875971112;0.5827152208533328;0.9999108849941267
26.203168;0.9923513161720268;0.46298234929892584;0.4665432863987147;-0.4454762433164851;-0.4489111484257629;0.981693406878283;1.000055781618802;9.999495059641113;0.4167627660971266;-0.4352290026741262;-0.43522900527818376;0.4245595888695452;0.39902570710862295;0.5827156060190298;0.9999101843289948
26.213168;0.9923518346372857;0.4629816169686135;0.46654349235625375;-0.44547624363581934;-0.4489111496042555;0.9816945627807422;1.0000535818388474;9.999478341388018;0.4167633271523835;-0.4352290025114014;-0.43522900438942935;0.42455954318710104;0.3990257317302009;0.5827160014991948;0.9999095232369891
26.223168;0.9923523590732698;0.4629808636020208;0.46654369514092514;-0.4454762439350284;-0.4489111507879736;0.9816957478851263;1.0000513138246507;9.999462126443753;0.4167638716620089;-0.4352290023334956;-0.43522900350240185;0.42455947856000537;0.399025762588402;0.5827164077973218;0.9999089079298022
26.233168;0.9923528836130515;0.4629800905509677;0.466543898324359;-0.4454762442137733;-0.44891115197565207;0.9816969585020355;1.0000489845115028;9.99944647033214;0.41676439845842284;-0.43522900213888105;-0.43522900261838626;0.42455939409055443;0.39902580083340905;0.5827168245218903;0.9999083445007589
26.243168;0.9923534013728957;0.4629792997070915;0.46654410575103966;-0.4454762444717288;-0.44891115316552943;0.9816981920722136;1.0000466011885087;9.999431421212917;0.41676490631683905;-0.43522900192672503;-0.43522900173906487;0.42455928895804684;0.39902484742865085;0.5827165660224999;0.9999078389048073
26.253168;0.9923539047387325;0.4629784933269397;0.46654432119730455;-0.44547624470870395;-0.4489111543554246;0.9816994476809581;1.0000441711935837;9.999417021609213;0.41676539433010185;-0.4352290016970629;-0.4352290008663784;0.424559162453336;0.3990249029711291;0.5827170010861952;0.9999073969989033
26.263168;0.9923543853863556;0.4629776737273252;0.46654454820362906;-0.4454762449246398;-0.44891115554291633;0.9817007252123621;1.0000417010246838;9.999403323831102;0.41676586218680484;-0.43522900145070975;-0.4352290000023866;0.42455901389678075;0.39902496791241593;0.5827174436087927;0.9999070247899392
26.273168;0.9923548344859748;0.4629768433078472;0.46654479007133925;-0.44547624511971484;-0.4489111567254483;0.9817020240132958;1.0000391961188717;9.999390395842683;0.41676630996746794;-0.4352290011890014;-0.43522899914926944;0.4245588424607344;0.39902504319028126;0.5827178918933995;0.9999067277641679
26.283168;0.9923552436027361;0.4629760047903338;0.4665450496675219;-0.4454762452946251;-0.44891115790048286;0.9817033417802133;1.0000366618592675;9.999378306680784;0.4167667377876842;-0.43522900091345484;-0.435228998309348;0.4245586467828438;0.3990251305543225;0.5827183439069322;0.99990650967538
26.293168;0.9923556055636155;0.46297516112859666;0.466545329108927;-0.44547624545062847;-0.44891115906572204;0.9817046742556905;1.000034104158367;9.999367108304199;0.41676714558988615;-0.4352290006253941;-0.43522899748482574;0.42455842476388367;0.39902523217011465;0.5827187974472003;0.9999063724405798
26.303168;0.9923559145064368;0.462974315107834;0.46654562976614905;-0.4454762455891804;-0.44891116021923744;0.9817060159075204;1.0000315283201369;9.999356827488853;0.41676753288301854;-0.43522900032575945;-0.43522899667738574;0.42455817399222956;0.3990253500256769;0.5827192500015657;0.9999063170602066
26.313168;0.9923561659085247;0.4629734690027604;0.4665459525198581;-0.44547624571148914;-0.4489111613594241;0.9817073609156798;1.0000289378539933;9.999347467995905;0.4167678986215047;-0.43522900001520326;-0.43522899588802966;0.42455789245630576;0.3990254856107264;0.5827196983606308;0.9999063444570817
26.323168;0.9923563570929542;0.46297262447610205;0.4665462980575269;-0.44547624581850553;-0.4489111624849067;0.9817087035829902;1.0000263348014633;9.999339019847715;0.4167682415591221;-0.4352289996942919;-0.43522899511723384;0.42455757900851976;0.399025639718099;0.5827201385873997;0.9999064555446673
26.333168;0.9923564874866903;0.46297178281120044;0.46654666703591197;-0.4454762459113148;-0.44891116359453426;0.9817100383257125;1.00002372081762;9.999331471910105;0.41676856063218287;-0.4352289993636989;-0.43522899436537565;0.42455723343889074;0.39902581232107215;0.5827205662972056;0.999906650524788
26.343168;0.9923565584809838;0.4629709453503836;0.4665470599093708;-0.4454762459911545;-0.44891116468741227;0.9817113599416475;1.0000210978760422;9.999324820034653;0.4167688548643431;-0.4352289990242658;-0.43522899363316986;0.4245568561985296;0.39902600264363125;0.5827209771750086;0.9999069282444375
26.353168;0.9923565732896048;0.46297011379602704;0.4665474766618872;-0.4454762460589357;-0.44891116576289486;0.9817126639488825;1.0000184683624436;9.999319066330237;0.416769123172976;-0.4352289986768905;-0.43522899292169337;0.424556447972295;0.3990262094344849;0.5827213676866495;0.9999072859683049
26.363168;0.9923565367836775;0.4629692901854173;0.46654791676523966;-0.44547624611506653;-0.4489111668204546;0.9817139466243568;1.000015834928545;9.999314215124725;0.4167693645944433;-0.4352289983224181;-0.435228992232061;0.4245560094626567;0.39902643147679745;0.5827217350745255;0.999907719272522
26.373168;0.9923564549082097;0.4629684766122097;0.46654837945710126;-0.44547624615976095;-0.4489111678594178;0.9817152049041222;1.0000132005054314;9.999310269817048;0.4167695787013566;-0.43522899796163206;-0.43522899156508815;0.42455554147936686;0.39902666804734416;0.5827220767185239;0.9999082225584537
26.383168;0.9923563333052516;0.4629676749587836;0.46654886415527896;-0.44547624619327075;-0.44891116887878274;0.9817164361723296;1.000010568255513;9.99930723197294;0.4167697657945927;-0.43522899759528655;-0.43522899092107153;0.4245550451279288;0.39902691893059145;0.5827223900334008;0.999908790337985
26.393168;0.9923561761195163;0.4629668867592119;0.46654937051257356;-0.4454762462158227;-0.44891116987733554;0.9817176382613073;1.0000079414410623;9.999305103779376;0.41676992682866787;-0.4352289972241009;-0.435228990299864;0.42455452189904314;0.39902718405852944;0.5827226727329778;0.9999094180331509
26.403168;0.9923559863360765;0.462966113030958;0.4665498981357841;-0.4454762462275428;-0.44891117085388954;0.9817188098763336;1.000005323835774;9.999303889040974;0.41677006313220916;-0.4352289968488358;-0.43522898970124185;0.42455397352921714;0.3990274630057873;0.5827229228482371;0.9999101017992185
26.413168;0.9923557668920009;0.46296535415356005;0.46655044646963884;-0.44547624622856974;-0.44891117180724194;0.9817199507495935;1.0000027200434005;9.999303590614447;0.41677017606001127;-0.43522899647059626;-0.4352289891251393;0.4245534017698667;0.3990277546856451;0.5827231388114106;0.9999108382293371
26.423168;0.9923555211312935;0.4629646100262025;0.46655101490224593;-0.44547624621920706;-0.4489111727359758;0.981721061204611;1.0000001349821679;9.999304209941045;0.41677026672127854;-0.4352289960910532;-0.4352289885715838;0.42455280840008774;0.3990280576560395;0.5827233197029872;0.9999116247345968
26.433168;0.9923552522799443;0.4629638803903473;0.46655160285973585;-0.4454762461999183;-0.4489111736386246;0.9817221413848357;0.9999975735285945;9.9993057483875;0.4167703357869462;-0.43522899571229245;-0.43522898804057597;0.42455219551742396;0.39902837076052156;0.5827234653379527;0.999912460437049
26.443168;0.9923549626778013;0.46296316511795504;0.4665522096895889;-0.445476246171285;-0.44891117451399704;0.9817231903406561;0.9999950403567411;9.999308205265864;0.4167703835207603;-0.435228995336497;-0.4352289875320997;0.42455156570707253;0.39902869343226904;0.5827235759711055;0.9999133463877625
26.453168;0.9923546536557405;0.4629624643471772;0.46655283428397315;-0.4454762461341203;-0.44891117536111597;0.9817242054894669;0.9999925394939093;9.999311575542194;0.41677041015438376;-0.4352289949657443;-0.43522898704626006;0.42455092168252373;0.39902902553554753;0.5827236518767825;0.9999142847949684
26.463168;0.9923543256733887;0.46296177839692454;0.46655347486644766;-0.4454762460895544;-0.4489111761789967;0.9817251828355859;0.9999900743154367;9.999315849413989;0.4167704162984124;-0.4352289946020456;-0.4352289865834039;0.42455026570934995;0.3990293670089134;0.582723693524923;0.9999152780451896
26.473168;0.9923539783592198;0.46296110759292075;0.4665541293006077;-0.445476246038871;-0.4489111769666329;0.9817261178429785;0.9999876474768339;9.999321011674756;0.4167704029746722;-0.4352289942474807;-0.43522898614412947;0.424549599621743;0.3990297175000651;0.5827237022350186;0.9999163277435681
26.483168;0.9923536109675286;0.4629604522457973;0.46655479549558593;-0.44547624598328317;-0.4489111777231502;0.9817270063916721;0.9999852602563565;9.999327044074278;0.41677037149877527;-0.43522899390414804;-0.435228985729237;0.42454892551053447;0.39903007618406955;0.5827236804371607;0.9999174338821385
26.493168;0.9923532228468093;0.46295981279600806;0.4665554714786372;-0.4454762459237553;-0.4489111784480281;0.9817278448611849;0.9999829125278417;9.999333927913172;0.41677032362190414;-0.4352289935740271;-0.4352289853396454;0.4245482462641188;0.39903044183093067;0.58272363118874;0.9999185945380406
26.503168;0.9923528130659462;0.4629591898324714;0.4665561553981462;-0.4454762458608756;-0.448911179141107;0.9817286294277002;0.9999806033429711;9.999341642648725;0.41677026162103886;-0.43522899325900916;-0.43522898497634543;0.42454756543408645;0.3990308129719688;0.5827235571832975;0.9999198061973764
26.513168;0.9923523800830945;0.46295858382628546;0.46655684555237736;-0.4454762457949737;-0.4489111798022148;0.9817293555236765;0.9999783312320609;9.999350168546748;0.41677018814145494;-0.4352289929611064;-0.4352289846405004;0.42454688690395437;0.39903118816508537;0.5827234600783752;0.999921064314238
26.523168;0.9923519226854641;0.4629579948419414;0.4665575403075949;-0.4454762457264626;-0.4489111804307205;0.9817300174234781;0.9999760948110343;9.999359494482293;0.4167701060247851;-0.4352289926825767;-0.4352289843335186;0.4245462149408326;0.3990315662770502;0.5827233406908202;0.9999223640080493
26.533168;0.9923514410764209;0.46295742261420464;0.4665582382281262;-0.44547624565607064;-0.4489111810253428;0.9817306080327535;0.999973893758665;9.99936961881003;0.41677001804680475;-0.43522899242569546;-0.4352289840569363;0.4245455543110032;0.399031946453029;0.5827231994179642;0.9999237012411375
26.543168;0.9923509368012985;0.4629568670166389;0.4665589383509987;-0.44547624558472365;-0.44891118158432725;0.9817311198169956;0.9999717288388287;9.999380540246749;0.4167699265146754;-0.4352289921924322;-0.435228983812249;0.42454491000900607;0.39903232782791986;0.582723036536297;0.9999250739018232
26.553168;0.9923504121945523;0.4629563284783576;0.46655963995841543;-0.44547624551333054;-0.4489111821058981;0.9817315464239734;0.9999696010011705;9.999392252510743;0.41676983293424336;-0.4352289919844674;-0.4352289836006984;0.4245442867610673;0.3990327093634291;0.5827228526182899;0.9999264816664247
26.563168;0.9923498700066484;0.4629558079320389;0.46656034204894536;-0.4454762454427457;-0.4489111825886016;0.9817318836089505;0.9999675109745495;9.999404748443567;0.41676973792676697;-0.43522899180344193;-0.4352289834229706;0.4245436885472945;0.3990330899539993;0.5827226485279757;0.9999279247495028
26.573168;0.9923493130929489;0.4629552415748328;0.46656097796763285;-0.44547514467692223;-0.44891007384740417;0.9817321296617056;0.9999654596902496;9.99941802066793;0.4167696414619329;-0.4352289916511258;-0.43522898327905574;0.4245431183659862;0.39903346870063006;0.5827224248986512;0.9999294027934787
26.583168;0.9923487444144836;0.4629547604186219;0.46656167767108797;-0.4454751446091653;-0.44891007424880375;0.9817322857725205;0.9999634489889684;9.999432056070669;0.4167695432782913;-0.4352289915294951;-0.43522898316843006;0.4245425784838191;0.39903384521795077;0.5827221821748036;0.9999309143628361
26.593168;0.9923481677272746;0.4629543008120686;0.46656237547733875;-0.4454751445419551;-0.4489100746077282;0.9817323552884274;0.9999614822012228;9.999446833863717;0.4167694432181978;-0.4352289914407254;-0.43522898309031705;0.424542070963552;0.39903421981051757;0.5827219210478035;0.9999324565687332
26.603168;0.9923475883586222;0.4629538638687388;0.4665630713857928;-0.4454751444737426;-0.448910074922839;0.9817323416080607;0.999959564171047;9.999462327278454;0.416769341313644;-0.43522899138704146;-0.4352289830438005;0.4245415980027272;0.3990345934650347;0.5827216420378941;0.9999340250707399
26.613168;0.9923470126216929;0.4629534502689761;0.4665637656007156;-0.4454751444024522;-0.44891007519267295;0.9817322465073367;0.9999577003241465;9.999478501715503;0.4167692376533063;-0.4352289913705137;-0.4352289830279018;0.42454116206928744;0.39903496772696506;0.582721344677567;0.9999356148259622
26.623168;0.9923464456839828;0.46295306015125015;0.46656445882428565;-0.44547514432569113;-0.4489100754157417;0.9817320702340668;0.9999558948841945;9.999495308248319;0.4167691321840847;-0.43522899139286614;-0.43522898304163815;0.4245407659854098;0.3990353444481449;0.5827210275418037;0.9999372212001806
26.633168;0.992345890104853;0.46295269309745235;0.4665651520311578;-0.4454751442410052;-0.448910075590685;0.9817318124270477;0.9999541495542794;9.999512684689781;0.4167690248275506;-0.4352289914554409;-0.4352289830839135;0.42454041267695114;0.3990357255606511;0.58272068897135;0.9999388410904887
