time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.063168;0.9922789317769974;0.4627980822689412;0.46643841705492833;-0.44605836184413383;-0.4495320066605054;0.981062024198797;1.0000915935916368;9.999808414919075;0.4167775169407601;-0.4352289778613265;-0.4352290341123033;0.42477484513311253;0.3993206458510017;0.5829695902596216;1.0000520019483843
25.073168;0.9922796987512001;0.46279737129166626;0.46643784895474494;-0.44605836166180807;-0.44953200619227296;0.9810621802313734;1.000091085071846;9.999831715667366;0.4167778477016139;-0.4352289775653089;-0.4352290344080689;0.42477532498101367;0.3993209400286747;0.5829696586431414;1.000051846400604
25.083168;0.9922804995005345;0.46279664521720165;0.466437304308632;-0.4460583614702081;-0.4495320057231649;0.9810623623387855;1.0000905515231788;9.999855266271654;0.41677817704842435;-0.43522897726324483;-0.4352290346929381;0.4247758164242558;0.3993212403508033;0.5829697439125139;1.000051674060396
25.093168;0.9922813334863142;0.46279590603551446;0.4664367817773525;-0.4460583612700297;-0.44953200525453074;0.9810625725681935;1.0000899910810557;9.999878987858864;0.41677850417470225;-0.43522897695516116;-0.43522903496755144;0.4247763182092979;0.39932154471099807;0.5829698453593075;1.000051483986897
25.103168;0.9922821996101029;0.46279515595036297;0.4664362792386118;-0.4460583610616407;-0.44953200478753014;0.9810628121041522;1.0000894021916995;9.999902796098478;0.4167788282628175;-0.435228976641085;-0.43522903523189194;0.4247768295933868;0.39932185087616784;0.5829699614149093;1.0000512748811228
25.113168;0.9922830971575878;0.4627943974158282;0.4664357947057782;-0.4460583608454851;-0.44953200432303964;0.9810630798256599;1.0000887835295014;9.999926610902621;0.41677914837468943;-0.4352289763213279;-0.4352290354851923;0.42477735011772383;0.3993221569344253;0.582970090164558;1.0000510448012139
25.123168;0.9922840262403677;0.462793633303537;0.46643532719280434;-0.44605836062208565;-0.44953200386161146;0.98106337213772;1.000088133889741;9.999950367706914;0.4167794637928581;-0.43522897599658206;-0.435229035726271;0.42477787937449935;0.399322461649094;0.5829702295531867;1.000050791056872
25.133168;0.9922849870864993;0.4627928664723339;0.4664348768567692;-0.44605836039190905;-0.4495320034034777;0.9810636832289881;1.000087451973367;9.999974019239842;0.41677977439178115;-0.43522897566795155;-0.43522903595378704;0.42477841692815627;0.3993227644539227;0.5829703770147969;1.0000505095115533
25.143168;0.9922859789992593;0.4627920343768867;0.4664343791165213;-0.4460572595421703;-0.44953089376432437;0.9810640049689532;1.0000867358445087;9.999997529588217;0.4167800806643028;-0.4352289753369036;-0.4352290361662193;0.42477896249325847;0.399323065143971;0.5829705291141009;1.0000501940177347
25.153168;0.9922869998568484;0.4627912689874441;0.46643396577713014;-0.4460572593002808;-0.4495308933123879;0.9810643281281661;1.0000859824027293;10.00002086377879;0.4167803835285503;-0.4352289750050226;-0.43522903636192156;0.424779516035926;0.39932236348062466;0.582969996879271;1.0000498373550493
25.163168;0.992288046752001;0.4627905075623724;0.4664335724178073;-0.4460572590537896;-0.44953089286295705;0.9810646450264531;1.0000851878224817;10.000043975373599;0.4167806842164319;-0.43522897467381455;-0.43522903653924594;0.4247800774522811;0.39932265879693823;0.5829701459213522;1.0000494328266056
25.173168;0.9922891177485257;0.4627897517184041;0.4664332001401436;-0.4460572588036772;-0.44953089241555116;0.9810649510817189;1.0000843484850317;10.000066800647257;0.4167809843093966;-0.43522897434460633;-0.43522903669668195;0.4247806462690907;0.3993229497216284;0.5829702878777993;1.0000489752787467
25.183168;0.99229021314971;0.46278900245175525;0.4664328503117158;-0.4460572585509756;-0.449530891969665;0.981065244009908;1.0000834612413136;10.000089263541058;0.4167812858053736;-0.43522897401840493;-0.4352290368331216;0.4247812215890688;0.39932323435842015;0.5829704197105708;1.0000484616414556
25.193168;0.9922913343593381;0.4627882608191142;0.46643252439768274;-0.44605725829666076;-0.4495308915250238;0.981065522112992;1.000082523226625;10.000111286142914;0.4167815912413732;-0.4352289736958313;-0.4352290369480527;0.42478180210947925;0.39932351095367413;0.5829705383674989;1.0000478905167824
25.203168;0.992292481238267;0.46278752858594424;0.4664322236127594;-0.44605725804160795;-0.4495308910819585;0.9810657836144996;1.0000815320372367;10.000132796360079;0.4167819038497032;-0.435228973377178;-0.43522903704156457;0.42478238637540766;0.39932377833666366;0.5829706409906606;1.000047261133937
25.213168;0.9922936509174936;0.46278680863265204;0.46643194881486755;-0.44605725778669075;-0.44953089064137397;0.9810660271162387;1.0000804861273975;10.000153731088506;0.4167822274938791;-0.4352289730625528;-0.4352290371142578;0.42478297304532364;0.3993240356825893;0.5829707256004627;1.0000465730257615
25.223168;0.992294838912619;0.4627861049006265;0.4664317004029702;-0.44605725753282865;-0.4495308902043818;0.9810662520290305;1.0000793843565616;10.00017404131069;0.4167825663215139;-0.43522897275212763;-0.4352290371670651;0.4247835607373063;0.3993242821854191;0.5829707913289759;1.000045825881883
25.233168;0.9922960413867463;0.4627854218553722;0.46643147803998386;-0.44605725728080964;-0.44953088977192146;0.9810664585634155;1.0000782248041586;10.000193697068891;0.4167829243932327;-0.4352289724462871;-0.43522903720107;0.4247841476917815;0.39932451716325923;0.5829708381221175;1.0000450190601502
25.243168;0.9922972571684558;0.46278476395864265;0.466431280676819;-0.44605725703114457;-0.44953088934460056;0.9810666476483583;1.000077004506259;10.00021268289934;0.4167833053565929;-0.43522897214562145;-0.4352290372175048;0.42478473176119763;0.3993247402893582;0.5829708665505681;1.0000441521007244
25.253168;0.9922984877874117;0.46278413541297164;0.4664311071150785;-0.44605725678413205;-0.44953088892281606;0.9810668208678868;1.0000757203954902;10.000230989517018;0.416783712119984;-0.4352289718510421;-0.4352290372179365;0.4247853107959723;0.3993249515391891;0.5829708779221177;1.000043226177552
25.263168;0.9922997358851405;0.4627835401346561;0.46643095660076284;-0.4460572565398322;-0.44953088850679496;0.981066979962719;1.0000743704495743;10.000248613243357;0.41678414671964553;-0.43522897156388496;-0.4352290372044808;0.42478588293849107;0.3993251509488338;0.5829708742565549;1.0000422444805013
25.273168;0.9923010040952472;0.4627829816137619;0.46643082883861203;-0.44605725629793014;-0.44953088809648917;0.9810671258932263;1.0000729548082499;10.000265558604918;0.41678461038882797;-0.4352289712857051;-0.4352290371797913;0.4247864465761727;0.39932533845826435;0.5829708579763837;1.000041211083442
25.283168;0.9923022945032991;0.46278246256225747;0.4664307235579721;-0.44605725605780144;-0.4495308876916838;0.9810672581246705;1.0000714767163226;10.000281836628714;0.4167851036959906;-0.43522897101798436;-0.43522903714662686;0.4247870001831002;0.399325513688504;0.5829708317008812;1.000040130099981
25.293168;0.9923036081470284;0.46278198473962007;0.46643064039237414;-0.446057255818723;-0.44953088729228263;0.981067374488033;1.00006994264765;10.00029746320736;0.4167856268330836;-0.43522897076212325;-0.43522903710725414;0.4247875421961791;0.399325675566912;0.5829707984179566;1.000039006383603
25.303168;0.9923049448785295;0.462781549014218;0.4664305793396115;-0.44605725557995723;-0.4495308868984226;0.9810674714509614;1.0000683614751114;10.000312462074934;0.41678617991844336;-0.43522897051974163;-0.4352290370631762;0.42478807096406;0.39932582227010627;0.5829707616598774;1.0000378465746596
25.313168;0.9923063031833604;0.4627811554585331;0.4664305410824162;-0.4460572553406285;-0.44953088651033324;0.9810675448101939;1.0000667434336152;10.000326869089513;0.4167867630785725;-0.4352289702928832;-0.4352290370152847;0.4247885847200737;0.3993259515722613;0.5829707252306018;1.0000366587560179
25.323168;0.9923076795962675;0.46278080354084994;0.4664305266295658;-0.4460572550997171;-0.449530886128228;0.9810675907010008;1.0000650993452187;10.000340728566252;0.4167873764782048;-0.4352289700837165;-0.4352290369641704;0.4247890816375626;0.3993260611450636;0.5829706929840127;1.000035451081338
25.333168;0.9923090685936249;0.46278049245051583;0.46643053669842555;-0.4460572548563695;-0.44953088575243416;0.9810676059803535;1.0000634397684178;10.000354075899477;0.4167880203708971;-0.4352289698941693;-0.4352290369103367;0.4247895599973726;0.39932614865768423;0.5829706690382733;1.0000342308730086
25.343168;0.9923104632642095;0.46278022143935754;0.4664305715019775;-0.4460572546101193;-0.44953088538347813;0.9810675879143614;1.0000617741286475;10.000366921665634;0.41678869486380954;-0.43522896972613856;-0.4352290368542397;0.42479001815278367;0.3993262117480282;0.5829706577135528;1.000033004785112
25.353168;0.9923118559125387;0.462779990113124;0.4664306310255326;-0.44605725436086524;-0.4495308850218838;0.9810675343271965;1.0000601103864828;10.000379255563924;0.4167893995088627;-0.43522896958182006;-0.4352290367962288;0.4247904543095272;0.39932624787473414;0.582970663054636;1.000031779490027
25.363168;0.9923132382866802;0.4627797334946953;0.46643064980306076;-0.44605615349545036;-0.4495297754837561;0.9810674439140659;1.0000584552405019;10.000391061650326;0.41679013329555664;-0.43522896946368783;-0.43522903673647617;0.4247908665237878;0.3993262542751393;0.5829706885872371;1.0000305620270649
25.373168;0.99231460189193;0.46277958115589196;0.4664307582421951;-0.4460561532408714;-0.44952977513799186;0.9810673157315106;1.0000568146665807;10.00040232657113;0.41679089500394745;-0.43522896937443584;-0.4352290366749918;0.4247912530007602;0.39932522829666905;0.5829700523956743;1.000029359558781
25.383168;0.9923159384266506;0.4627794674669059;0.4664308898358982;-0.4460561529842758;-0.4495297748007853;0.9810671485088148;1.0000551946354828;10.000413039567905;0.416791683323994;-0.4352289693168639;-0.43522903661173457;0.4247916123356437;0.3993251678699154;0.5829701265379783;1.0000281789922354
25.393168;0.9923172396807675;0.4627793913542578;0.4664310428962342;-0.44605615272641813;-0.44952977447264036;0.9810669407643576;1.0000536012933086;10.000423194117994;0.4167924966730589;-0.43522896929353866;-0.43522903654665024;0.42479194342154264;0.3993250717309368;0.5829702281923398;1.0000270266304785
25.403168;0.9923184972434669;0.4627793516912652;0.46643121540144145;-0.446056152468335;-0.4495297741540466;0.9810666915264384;1.000052040281098;10.000432792680606;0.4167933331595767;-0.4352289693065237;-0.4352290364795854;0.4247922453740665;0.3993249393821269;0.5829703595151453;1.0000259076811664
25.413168;0.9923197030210084;0.4627793475528198;0.46643140495340263;-0.4460561522112019;-0.44952977384543064;0.9810664011013756;1.000050516196124;10.000441846126195;0.4167941908780207;-0.4352289693573455;-0.43522903641023764;0.424792517732355;0.3993247708488108;0.5829705228887058;1.0000248261188018
25.423168;0.9923208502320277;0.4627793784919997;0.46643160856598803;-0.4460561519561313;-0.44952977354696305;0.9810660713715444;1.0000490325582676;10.000450367381855;0.4167950682114924;-0.4352289694470155;-0.4352290363381761;0.4247927605712535;0.3993245662840079;0.5829707207670123;1.0000237852302027
25.433168;0.99232193399801;0.4627794447465094;0.46643182265762867;-0.4460561517041112;-0.4495297732584144;0.9810657049250239;1.0000475913454223;10.000458368148108;0.41679596374627126;-0.4352289695759898;-0.4352290362628923;0.4247929743681123;0.39932432576809507;0.5829709552711985;1.0000227880144377
25.443168;0.9923229510824467;0.4627795473249961;0.4664320433919511;-0.4460561514562245;-0.4495297729793661;0.9810653038420701;1.0000461925086548;10.000465858741759;0.4167968758637943;-0.43522896974411207;-0.4352290361839286;0.4247931597477746;0.3993240493881267;0.5829712274674013;1.000021837039187
25.453168;0.9923238991077811;0.4627796878680294;0.4664322671436145;-0.4460561512139169;-0.44952977270954037;0.9810648697316532;1.0000448345439752;10.000472844602777;0.4167978024038633;-0.4352289699507347;-0.43522903610101554;0.42479331714507335;0.39932373721655484;0.5829715368401976;1.000020934306712
25.463168;0.9923247763678057;0.46277986814999883;0.46643249049184066;-0.4460561509789943;-0.4495297724488192;0.9810644041512065;1.0000435157832612;10.000479319509209;0.4167987406275965;-0.4352289701951427;-0.4352290360141227;0.42479344669432634;0.3993233892413905;0.5829718815245187;1.0000200810468385
25.473168;0.992325582458738;0.4627800894645717;0.46643270976782336;-0.44605615075325156;-0.44952977219702156;0.9810639082397049;1.0000422356468655;10.000485261657973;0.4167996874432682;-0.43522897047682935;-0.4352290359233976;0.4247935485156291;0.39932300560324296;0.582972259038231;1.0000192772174643
25.483168;0.9923263186753726;0.4627803522471905;0.46643292100394823;-0.4460561505379993;-0.44952977195384;0.9810633825665843;1.0000409950558515;10.00049063742757;0.41680063971343334;-0.4352289707952375;-0.43522903582906464;0.42479362290838624;0.39932258692062556;0.5829726669414974;1.00001852110834
25.493168;0.9923269876367368;0.4627806561453586;0.4664331202366453;-0.4460561503338914;-0.44952977171908154;0.9810628277105652;1.0000397957019596;10.000495405369369;0.41680159447808024;-0.43522897114953535;-0.43522903573147737;0.42479367024305464;0.39932213426236884;0.5829731031642829;1.0000178093384073
25.503168;0.9923275925505162;0.46278100038080194;0.46643330360306795;-0.4460561501411267;-0.44952977149291107;0.9810622448437384;1.0000386389498142;10.000499512863428;0.41680254903891084;-0.4352289715387946;-0.4352290356311465;0.42479369092419944;0.39932164880134324;0.582973565900246;1.0000171372169624
25.513168;0.9923281364443288;0.46278138391423956;0.46643346745674596;-0.4460561499598359;-0.4495297712757862;0.9810616360578305;1.0000375252101594;10.000502893534842;0.4168035009715703;-0.4352289719620133;-0.43522903552843767;0.4247936854622997;0.39932113152968884;0.5829740531102625;1.0000164992327107
25.523168;0.9923286213502935;0.46278180542782704;0.46643360859015337;-0.44605614979038793;-0.4495297710682303;0.9810610043673287;1.0000364543013618;10.000505471247589;0.41680444820541507;-0.43522897241787506;-0.4352290354232278;0.4247936545283781;0.3993205833329646;0.5829745619937734;1.0000158894780207
25.533168;0.9923290476950163;0.46278226357160757;0.4664337243457728;-0.4460561496334498;-0.4495297708708041;0.9810603533919443;1.0000354263570153;10.0005071689227;0.41680538912173354;-0.4352289729047354;-0.4352290353148853;0.4247935990578321;0.39932000525652783;0.5829750889948642;1.0000153019506512
25.543168;0.9923294144402544;0.462782757329156;0.46643381261596206;-0.4460561494898241;-0.4495297706842299;0.981059686971928;1.0000344417899072;10.000507921045868;0.41680632249378086;-0.4352289734208718;-0.43522903520244244;0.4247935201953552;0.3993193985814063;0.5829756305408298;1.0000147311460965
25.553168;0.9923297195353047;0.4627832859157478;0.46643387170244405;-0.44605614936012533;-0.44952977050935017;0.9810590084515414;1.0000334998929907;10.000507682988346;0.41680724721134216;-0.4352289739645831;-0.4352290350847998;0.4247934189438588;0.39931876484530127;0.582976184003815;1.0000141729713201
25.563168;0.9923299598587287;0.4627838483148011;0.4664339002246308;-0.4460561492445307;-0.4495297703469771;0.9810583197831179;1.0000325978793247;10.00050643010969;0.4168081619006522;-0.4352289745339769;-0.43522903496095455;0.42479329601990085;0.3993181059504871;0.5829767482642502;1.0000136249094889
25.573168;0.9923301314857429;0.4627844430918661;0.46643389736469765;-0.44605614914282876;-0.4495297701978294;0.9810576215819261;1.0000317318667837;10.000504148193038;0.4168090647201448;-0.43522897512681175;-0.43522903483013403;0.42479315223805614;0.39931742405751697;0.582977323485298;1.0000130852982005
25.583168;0.9923302309454786;0.46278506857565643;0.46643386305725937;-0.44605614905456054;-0.44952977006243805;0.9810569139327759;1.00003089872409;10.000500824092034;0.41680995349110506;-0.4352289757405307;-0.43522903469179824;0.42479298897262;0.3993167213415071;0.5829779101391506;1.0000125526680206
25.593168;0.9923302561046622;0.46278572285878966;0.4664337976409595;-0.44605614897901424;-0.4495297699409562;0.9810561966480267;1.0000300972932132;10.000496445224485;0.4168108260955024;-0.43522897637215857;-0.4352290345455477;0.4247928083116523;0.39931599978062177;0.5829785081175882;1.000012025363016
25.603168;0.992330205813621;0.4627864035214497;0.4664337014436355;-0.4460561489151396;-0.44952976983312176;0.9810554692180752;1.0000293288554478;10.000491003519663;0.416811680836561;-0.4352289770181425;-0.43522903439096383;0.42479261283390696;0.3993152608842306;0.5829791168003798;1.0000115012427895
25.613168;0.9923300792083284;0.4627870427967568;0.46643350918218196;-0.44605504824824316;-0.44952866055414414;0.9810547310986925;1.000028596637682;10.000484495903281;0.41681251633749183;-0.4352289776744318;-0.4352290342275606;0.42479240508688654;0.3993145056964712;0.582979736002975;1.0000109775539605
25.623168;0.9923298753514179;0.462787767536766;0.46643335113162737;-0.4460550482035813;-0.4495286604718524;0.9810539820323647;1.0000279043135798;10.00047692227237;0.41681333120315006;-0.4352289783367474;-0.4352290340549101;0.42479218722768336;0.3993127352510853;0.5829796816254224;1.0000104510021985
25.633168;0.9923295930754626;0.4627885099287237;0.4664331603701556;-0.4460550481667087;-0.44952866040115314;0.9810532221863452;1.0000272544491773;10.000468282195339;0.4168141240512387;-0.4352289790009091;-0.4352290338727438;0.42479196105403283;0.3993119509564;0.5829803241235714;1.0000099180286257
25.643168;0.992329231023402;0.46278926715984886;0.4664329350064728;-0.44605504813696417;-0.44952866034136674;0.9810524519527514;1.0000266477725572;10.000458572921731;0.4168148937878765;-0.43522897966307267;-0.4352290336809501;0.42479172809982485;0.39931115461995836;0.5829809782936127;1.0000093753992387
25.653168;0.992328787852719;0.46279003667454155;0.4664326736740142;-0.4460550481140552;-0.44952866029217087;0.9810516717975681;1.000026083418139;10.00044779207459;0.4168156396423388;-0.43522898031971013;-0.4352290334794998;0.4247914895808856;0.39931034818302025;0.5829816429311497;1.0000088207162754
25.663168;0.9923282625349109;0.4627908163041226;0.46643237601937665;-0.44605504809803825;-0.44952866025360017;0.9810508825723939;1.0000255594476635;10.0004359427109;0.41681636089701435;-0.43522898096743173;-0.43522903326822027;0.42479124631806003;0.3993095333215809;0.582982316468777;1.0000082524468947
25.673168;0.9923276550136961;0.4627916042332826;0.46643204279048334;-0.44605504808943747;-0.4495286602259248;0.9810500853838339;1.0000250732114326;10.000423038519175;0.41681705654131207;-0.43522898160297485;-0.4352290330465506;0.42479099878198967;0.3993087113259588;0.5829829969068613;1.0000076699487392
25.683168;0.992326966972939;0.4627923988350751;0.46643167550619125;-0.4460550480891684;-0.4495286602094605;0.9810492809252848;1.0000246218667388;10.000409105287167;0.41681772522792765;-0.4352289822234829;-0.4352290328135446;0.42479074726347443;0.3993078833717146;0.5829836816909011;1.000007073580884
25.693168;0.9923262017242285;0.46279319859689866;0.46643127591349176;-0.4460550480980876;-0.4495286602045406;0.9810484695224085;1.0000242025728128;10.00039417615902;0.4168183656495689;-0.43522898282677536;-0.43522903256810064;0.42479049213070835;0.3993070508414718;0.5829843679901822;1.0000064644532223
25.703168;0.9923253630737744;0.4627940020489554;0.4664308457227421;-0.44605504811646074;-0.44952866021165944;0.9810476516962892;1.000023812585127;10.000378289893415;0.41681897684224245;-0.4352289834112938;-0.435229032309261;0.4247902339899348;0.3993062154736324;0.5829850531450046;1.0000058444128337
25.713168;0.9923244545002577;0.46279480749940616;0.46643038661138925;-0.4460550481438002;-0.44952866023140137;0.9810478282225619;1.000023450609799;10.000361493967597;0.416819558063086;-0.4352289839758154;-0.4352290320363407;0.42478997356969184;0.39930537928627274;0.5829857347353633;1.0000052164517033
25.723168;0.9923234793075179;0.46279561282275766;0.46642990020909864;-0.4460550481790982;-0.449528660264269;0.9810469999433521;1.000023118088451;10.000343836654059;0.4168201085921336;-0.435228984519273;-0.43522903174883626;0.42478971150867106;0.3993045443963087;0.5829864105715493;1.000004584151451
25.733168;0.9923224409559193;0.462796415605162;0.46642938806447304;-0.4460550482211818;-0.44952866031071426;0.9810461677733909;1.0000228178794992;10.000325353576308;0.416820627791173;-0.4352289850407582;-0.435229031446327;0.42478944827963616;0.3993037129644036;0.5829870790632273;1.0000039502182576
25.743168;0.9923213432068183;0.46279721344602814;0.4664288517326946;-0.44605504826905557;-0.44952866037113154;0.9810453328372695;1.0000225515492795;10.0003060780158;0.4168211150433845;-0.43522898553944006;-0.4352290311283619;0.4247891841793642;0.39930288712307865;0.5829877392122843;1.0000033161528468
25.753168;0.9923201899481032;0.46279800396003457;0.4664282929683451;-0.44605504832212556;-0.4495286604456893;0.981044496854211;1.0000223183843;10.000286066724676;0.4168215694012921;-0.4352289860143807;-0.4352290307943779;0.4247889193707954;0.39930206859521666;0.5829883899075575;1.0000026835766012
25.763168;0.9923189843635842;0.4627987844702935;0.46642771382185466;-0.44605504838025445;-0.4495286605342615;0.9810436622760956;1.0000221166474417;10.000265400910742;0.4168219896350603;-0.43522898646449243;-0.43522903044380096;0.424788654148808;0.39930125840882635;0.5829890294943505;1.000002055271535
25.773168;0.9923177284036596;0.4627995518678137;0.46642711656421226;-0.446055048443728;-0.4495286606365061;0.9810428315099116;1.0000219452045778;10.000244159325863;0.4168223747622079;-0.4352289868886298;-0.435229030076088;0.42478838925852386;0.3993004570432762;0.5829896560042825;1.0000014344727999
25.783168;0.9923164235548743;0.4628003028880916;0.4664265035484929;-0.4460550485132024;-0.44952866075188197;0.9810420062106587;1.0000218035582988;10.000222398135213;0.4168227242963708;-0.4352289872857362;-0.43522902969059163;0.42478812586852177;0.39929966447947113;0.5829902675642291;1.000000823713571
25.793168;0.9923150719589255;0.46280103444023385;0.46642587713349654;-0.44605504858952844;-0.4495286608795513;0.9810411877966907;1.0000216906099646;10.000200157151097;0.4168230381233143;-0.435228987654959;-0.43522902928659707;0.4247878651956599;0.39929888009218534;0.5829908626504317;1.0000002249207485
25.803168;0.992313676818359;0.46280174370201027;0.46642523977856615;-0.4460550486733453;-0.4495286610182823;0.9810403780157255;1.0000216045717119;10.00017747888319;0.4168233162958103;-0.435228987995612;-0.4352290288635844;0.4247876081316958;0.3992981028583279;0.5829914400512606;0.9999996399653953
25.813168;0.992312242319221;0.46280242812715205;0.4664245941641644;-0.44605504876470453;-0.4495286611664553;0.9810395780445309;1.0000215443016032;10.00015441676609;0.416823558624137;-0.4352289883071567;-0.43522902842143635;0.42478735508299037;0.3992973318066919;0.5829919984416561;0.9999990704260475
25.823168;0.9923107734071812;0.4628030854076961;0.46642394305109836;-0.4460550488631488;-0.449528661322214;0.9810387875909881;1.0000215100348149;10.000131027224313;0.41682376426556506;-0.4352289885893499;-0.4352290279604846;0.4247871059415824;0.3992965663274175;0.5829925356683578;0.9999985171769704
25.833168;0.9923092756388281;0.4628037134628553;0.46642328910651004;-0.4460550489682192;-0.44952866148365056;0.9810380058956033;1.000021503068953;10.0001073577835;0.41682393197443757;-0.43522898884242023;-0.4352290274813577;0.4247868602100918;0.3992958060653864;0.5829930483581736;0.999997980424246
25.843168;0.9923077551455874;0.4628043106230389;0.4664226349788683;-0.44605504907987886;-0.4495286616489221;0.9810372328861251;1.00002152531346;10.00008343877411;0.41682406088033114;-0.43522898906718466;-0.4352290269847065;0.4247866173493888;0.39929505066044946;0.5829935324719996;0.9999974596852754
25.853168;0.9923062180628089;0.462804875747543;0.4664219832338729;-0.4460550491984845;-0.44952866181641654;0.9810364685284175;1.0000215790918823;10.000059282301097;0.416824150830075;-0.43522898926506176;-0.43522902647111833;0.42478637707563605;0.3992942998507255;0.5829939843389186;0.9999969536094413
25.863168;0.9923046689330199;0.4628054079042552;0.46642133611342995;-0.4460550493244817;-0.4495286619850159;0.9810357116945478;1.0000216670085034;10.000034892711174;0.416824202033305;-0.43522898943797994;-0.43522902594139046;0.42478613939876186;0.39929355384537024;0.5829944011109234;0.9999964599092789
25.873168;0.992303109305898;0.46280590581346714;0.4664206956033749;-0.4460550494582257;-0.4495286621541655;0.9810349600812405;1.0000217915614842;10.000010277248792;0.4168242147480429;-0.43522898958821565;-0.43522902539682035;0.42478590451994824;0.3992928135529958;0.582994780472501;0.9999959753111285
25.883168;0.9923015384598821;0.46280636766744193;0.46642006381475354;-0.44605504959998515;-0.44952866232362404;0.9810342112265659;1.0000219549626124;9.999985443925897;0.41682418935507604;-0.43522898971817425;-0.43522902483914067;0.42478567266559014;0.3992920804392405;0.5829951203247241;0.9999954957323244
25.893168;0.9922999551274236;0.46280672662936573;0.46641937792827276;-0.4460539491365633;-0.4495275533090569;0.9810334640567534;1.0000221595530143;9.999960396975524;0.4168241264163563;-0.43522898983036157;-0.43522902427029675;0.4247854438750824;0.3992913560923504;0.5829954189593228;0.9999950166362153
25.903168;0.9922983579448874;0.46280711080450615;0.46641877170426915;-0.4460539492945378;-0.4495275534792776;0.9810327196509778;1.0000224078140567;9.99993514170848;0.4168240264979923;-0.4352289899276924;-0.4352290236923068;0.4247852179073865;0.3992906418848723;0.5829956754368609;0.9999945327749575
25.913168;0.9922967451709824;0.4628074537034713;0.4664181824461005;-0.44605394946031807;-0.4495275536507226;0.9810319803593626;1.0000227016461354;9.999909693234297;0.41682388996808495;-0.43522899001378296;-0.4352290231070699;0.4247849943912141;0.3992889390252807;0.5829952049142869;0.9999940379905053
25.923168;0.9922951147953537;0.4628077538073437;0.4664176122814292;-0.44605394963361605;-0.4495275538243151;0.9810312486613891;1.000023041985763;9.99988408394895;0.4168237170618335;-0.4352289900928859;-0.4352290225160865;0.42478477298467193;0.39928824884862524;0.5829953782174897;0.9999935264304078
25.933168;0.992293465073148;0.46280801021719303;0.46641706281124334;-0.44605394981413615;-0.44952755400087296;0.9810305273083092;1.0000234292915156;9.999858368129377;0.41682350802933765;-0.43522899016950184;-0.43522902192034296;0.42478455343519184;0.39928757306955653;0.5829955127803528;0.999992994101655
25.943168;0.9922917951710193;0.46280822326548854;0.46641653507738984;-0.44605395000169984;-0.44952755418100865;0.9810298194770447;1.0000238642122121;9.999832618669252;0.4168232629103858;-0.43522899024791895;-0.4352290213204837;0.42478433586652986;0.39928691379813464;0.582995611909645;0.9999924391600042
25.953168;0.992290105572601;0.46280839444787664;0.4664160294398293;-0.4460539501965795;-0.4495275543653966;0.9810291278077877;1.000024347355093;9.999806916258901;0.4168229814094495;-0.4352289903319375;-0.4352290207170242;0.424784121096868;0.3992862733333068;0.5829956796812221;0.9999918611662046
25.963168;0.9922883980317775;0.46280852583543997;0.466415545672078;-0.44605395039960427;-0.4495275545549943;0.9810284537599049;1.0000248784318966;9.999781335707167;0.4168226633126561;-0.43522899042479984;-0.4352290201104087;0.4247839105005996;0.399285654134797;0.5829957207745549;0.9999912604816181
25.973168;0.9922866751070023;0.4628086195351938;0.4664150832413305;-0.44605395061188896;-0.44952755475076017;0.9810277978138962;1.000025455891742;9.999755938155872;0.4168223087571212;-0.43522899052918673;-0.4352290195009768;0.42478370572646557;0.3992850589502206;0.5829957402813591;0.9999906386101669
25.983168;0.9922849397935881;0.4628086772822205;0.4664146416539676;-0.44605395083461274;-0.4495275549531868;0.9810271593858397;1.0000260773291905;9.999730779120505;0.41682191800017016;-0.4352289906472196;-0.4352290188889508;0.4247835085244504;0.3992844906567417;0.582995743460631;0.9999899986249616
25.993168;0.9922831954198271;0.46280870011399433;0.4664142207894506;-0.44605395106907875;-0.44952755516227777;0.9810265364379844;1.0000267404027445;9.99970592309331;0.4168214911130806;-0.4352289907804679;-0.43522901827456295;0.42478332052923856;0.39928395186170973;0.5829957356626025;0.9999893445623228
26.003168;0.9922814456514759;0.4628086883595924;0.4664138209538226;-0.44605395131678666;-0.4495275553779899;0.9810259258122557;1.000027443521531;9.999681446078133;0.41682102795532316;-0.4352289909299729;-0.43522901765825717;0.4247831432233583;0.39928344452833076;0.582995722437666;0.9999886805723371
26.013168;0.9922796946608643;0.46280864197447286;0.4664134424321236;-0.44605395157931016;-0.4495275556006394;0.9810253241552752;1.0000281858128182;9.999657425992597;0.4168205284427846;-0.43522899109625873;-0.4352290170407515;0.42478297801310755;0.3992829698490074;0.5829957094369104;0.9999880107752257
26.023168;0.9922779472377717;0.46280856086008754;0.4664130847301377;-0.4460539518581863;-0.4495275558309203;0.981024728411941;1.0000289666670303;9.99963393289566;0.4168199928604401;-0.43522899127938214;-0.4352290164229135;0.4247828261095013;0.39928252849831697;0.5829957020818932;0.9999873394983314
26.033168;0.9922762086834617;0.46280844483811123;0.46641274607360966;-0.44605395215492644;-0.44952755606969536;0.9810241358929532;1.000029784978468;9.999611028953483;0.4168194218637245;-0.4352289914790734;-0.43522901580551887;0.42478268839457756;0.39928212091434084;0.5829957054476316;0.9999866712472206
26.043168;0.9922744844777539;0.46280829351186664;0.4664124235341466;-0.44605395247082796;-0.44952755631786095;0.9810235444061969;1.000030638479195;9.999588775707766;0.4168188160501703;-0.4352289916948504;-0.43522901518912305;0.4247825653715761;0.39928174730548194;0.5829957242290492;0.9999860101282547
26.053168;0.9922727796878614;0.4628081065607436;0.46641211345896866;-0.44605395280658094;-0.44952755657627924;0.9810229523060137;1.000031523576266;9.999567234830181;0.416818175655487;-0.4352289919260444;-0.435229014574182;0.424782457211852;0.39928140773039245;0.5829957623752787;0.9999853591521614
26.063168;0.9922710985560601;0.46280788421515817;0.46641181186315905;-0.44605395316221325;-0.4495275568457237;0.981022358297822;1.00003243533097;9.99954646519314;0.4168175006604339;-0.43522899217178745;-0.43522901396113384;0.4247823639310103;0.399281102380114;0.5829958227923621;0.9999847198054309
26.073168;0.9922694448531089;0.46280762733930125;0.46641151484184773;-0.44605395353751565;-0.4495275571268944;0.9810217615959714;1.0000333679859317;9.999526527028836;0.4168167907781703;-0.43522899243103913;-0.4352290133504074;0.424782285499569;0.39928083173505174;0.5829959075981405;0.9999840916934085
26.083168;0.9922678230187375;0.46280733726789103;0.46641121883168724;-0.4460539539324113;-0.4495275574204883;0.9810211628530262;1.0000343163199337;9.99950748263133;0.4168160453548392;-0.4352289927027178;-0.4352290127425498;0.42478222183444475;0.39928059653591;0.5829960184758173;0.9999834726563146
26.093168;0.9922662391671346;0.4628070155495687;0.46641092059251005;-0.4460539543468869;-0.4495275577272633;0.9810205648027518;1.000035276266079;9.999489385136364;0.4168152635219815;-0.435228992985811;-0.4352290121382828;0.4247821726638723;0.399280397520134;0.5829961566910858;0.999982859791803
26.103168;0.9922647004842554;0.46280666354701316;0.46641061727430194;-0.4460539547806921;-0.4495275580479295;0.9810199717101745;1.000036243959948;9.999472267458033;0.41681444418499214;-0.43522899327929687;-0.43522901153842436;0.4247821373040716;0.3992802349861972;0.5829963230071126;0.9999822505725328
26.113168;0.9922632131822763;0.4628062821361363;0.46641030673793005;-0.4460539552331328;-0.4495275583828475;0.9810193885616357;1.0000372146895977;9.999456141384073;0.4168135858993028;-0.43522899358210526;-0.435229010943769;0.4247821146976155;0.39928010857112106;0.5829965175802417;0.9999816433826638
26.123168;0.9922617811732256;0.4628058717962949;0.4664099878225065;-0.4460539557030469;-0.4495275587318027;0.9810188208801224;1.000038183297055;9.999441007643997;0.4168126873631825;-0.43522899389328906;-0.4352290103549196;0.4247821038548114;0.3992800172642121;0.5829967401148949;0.9999810376459513
26.133168;0.9922604060472054;0.4628054330581186;0.46640966021995756;-0.44605395618894567;-0.4495275590939097;0.9810182746505928;1.0000391457559425;9.999426870468879;0.41681174808782073;-0.4352289942120877;-0.43522900977223344;0.42478210436570757;0.39927995952612283;0.5829969906459314;0.9999804337225998
26.143168;0.992259087141274;0.4628049668497408;0.46640932403143087;-0.4460539566891545;-0.44952755946763395;0.9810177558775344;1.0000401001820625;9.999413740073443;0.4168107683642593;-0.4352289945378695;-0.43522900919595137;0.4247821166704846;0.39927993360546365;0.5829972701015299;0.999979832471338
26.153168;0.9922578217301409;0.46280447455403767;0.4664089795053097;-0.4460539572018177;-0.44952755985102266;0.9810172700974493;1.0000410463422116;9.999401622169016;0.416809748949639;-0.43522899487012545;-0.43522900862642583;0.4247821419742354;0.3992799378233779;0.5829975798940616;0.9999792343450543
26.163168;0.9922566057737672;0.46280395803511465;0.46640862713106135;-0.4460539577249369;-0.4495275602420406;0.9810168222626161;1.0000419845403383;9.999390513013763;0.4168086910039163;-0.43522899520837166;-0.43522900806436776;0.42478218183706096;0.39927997057380626;0.5829979210252573;0.9999786386118237
26.173168;0.9922554349558421;0.4628034195866891;0.46640826777037875;-0.4460539582564854;-0.4495275606388367;0.9810164169181744;1.0000429147495093;9.99938040186897;0.4168075961908794;-0.4352289955520497;-0.43522900751090854;0.4247822377580118;0.39928003024737263;0.5829982933741235;0.9999780431620816
26.183168;0.9922543056678961;0.4628028617864638;0.4664079025857126;-0.446053958794472;-0.44952756103982977;0.9810160581814372;1.000043836513904;9.999371270129954;0.4168064667435822;-0.4352289959005994;-0.43522900696742045;0.42478231099786634;0.39928011503834815;0.5829986957407811;0.9999774445195133
26.193168;0.9922532152074924;0.4628022874325985;0.4664075327896757;-0.44605395933703607;-0.44952756144368783;0.9810157496006674;1.000044750033617;9.999363089110062;0.4168053051597291;-0.4352289962536128;-0.43522900643538026;0.42478240251335503;0.3992802226320894;0.5829991267758146;0.9999768379825037
26.203168;0.9922521608139054;0.4628016994316641;0.46640715946021066;-0.44605395988256535;-0.4495275618493262;0.9810154946375388;1.0000456570881304;9.999355822250818;0.4168041138593122;-0.4352289966108663;-0.43522900591638713;0.4247825129715733;0.3992803503942363;0.5829995858839279;0.9999762180458953
26.213168;0.992251138720417;0.4628011004980605;0.46640678358492904;-0.4460539604297818;-0.44952756225576695;0.9810152975480966;1.0000465602059254;9.999349428389186;0.4168028953232321;-0.43522899697205913;-0.4352290054121382;0.42478264290276013;0.39928049593413834;0.5830000731452007;0.9999755792327337
26.223168;0.9922501446714914;0.46280042799375976;0.4664063406962976;-0.4460528603644391;-0.4495264534775277;0.9810151637779067;1.0000474613775647;9.999343860928729;0.41680165222636506;-0.43522899733643255;-0.43522900492434224;0.4247827926802652;0.3992806571675851;0.5830005887694327;0.9999749169502152
26.233168;0.9922491752781771;0.4627998135727206;0.4664059623357954;-0.44605286091240337;-0.4495264538814885;0.9810150994257338;1.0000483620724503;9.999339064770217;0.41680038730149616;-0.4352289977025774;-0.4352290044546135;0.4247829623134147;0.3992808319733057;0.5830011329690282;0.9999742274204221
26.243168;0.9922482286828996;0.4627991938857586;0.466405583366868;-0.4460528614593519;-0.4495264542814941;0.9810151096449552;1.0000492638781084;9.999334975948322;0.416799103265657;-0.43522899806863524;-0.43522900400430853;0.4247831516278616;0.399281018053329;0.5830017058126393;0.9999735072880034
26.253168;0.9922473043750561;0.46279857014361775;0.46640520352241444;-0.4460528620043008;-0.4495264546757794;0.9810151972510219;1.000050168747332;9.999331522742697;0.4167978026862451;-0.43522899843283575;-0.4352290035744412;0.4247833606498653;0.3992802131193592;0.583001621943925;0.9999727541052876
26.263168;0.9922464026075107;0.4627979430882544;0.4664048222116705;-0.4460528625467342;-0.44952645506277344;0.9810153630852522;1.0000510787652916;9.999328624259315;0.41679648778801714;-0.4352289987938429;-0.4352290031657997;0.42478358941825684;0.39928041519046;0.5830022499646798;0.9999719668567467
26.273168;0.9922455238167209;0.46279731300216115;0.46640443891174505;-0.4460528630868308;-0.44952645544103825;0.9810156073765016;1.0000519957759095;9.999326188031029;0.41679516045354037;-0.4352289991505896;-0.4352290027791505;0.424783837443236;0.39928062263492653;0.5830029037109337;0.9999711452950928
26.283168;0.9922446682748385;0.4627966800297855;0.46640405347302716;-0.4460528636254196;-0.44952645580927464;0.9810159305838498;1.0000529211069993;9.999324109734863;0.41679382215827965;-0.4352289995018833;-0.435229002415298;0.42478410350990675;0.3992808339143337;0.583003581837436;0.9999702887134839
26.293168;0.9922438356464751;0.4627960444979263;0.46640366612356193;-0.4460528641637214;-0.44952645616633496;0.9810163332241709;1.0000538551168678;9.99932227747729;0.41679247379674683;-0.4352289998462555;-0.435229002074968;0.42478438571775423;0.39928104740508435;0.583004282539557;0.9999693953224391
26.303168;0.9922430246722892;0.4627954068163533;0.46640327714882923;-0.446052864702959;-0.4495264565112894;0.9810168152402295;1.0000547971869083;9.999320582581104;0.4167911158985888;-0.4352290001821216;-0.4352290017587793;0.42478468153101867;0.3992812615005908;0.5830050033318844;0.9999684622506562
26.313168;0.9922422337064335;0.4627947671626955;0.4664028865934058;-0.4460528652441597;-0.4495264568434146;0.9810173761563381;1.0000557467484519;9.999318929335404;0.4167897491477533;-0.4352290005078023;-0.4352290014674928;0.4247849881105866;0.39928147475719555;0.5830057413799556;0.9999674859163835
26.323168;0.9922414615364513;0.4627941252440574;0.4664024943210566;-0.44605286578820247;-0.44952645716200224;0.9810180155107829;1.0000567041424664;9.999317235790235;0.41678837455746837;-0.4352290008214195;-0.4352290012023226;0.4247853029821428;0.39928168576141915;0.5830064935746917;0.999966462792508
26.333168;0.9922417060609422;0.4627939193829165;0.46640207358384744;-0.4460533425391669;-0.4495264851366484;0.9810187320044634;1.0000576702787642;9.999315430831691;0.41678699326481916;-0.43522900112118146;-0.43522900096490813;0.4247856246204425;0.39928189287668203;0.5830072562743366;0.999965389889644
26.343168;0.9922409716493034;0.4627932702171673;0.4664016776065561;-0.44605334309092237;-0.4495264854267974;0.9810195222296547;1.0000586454706994;9.999313450484287;0.41678560635663764;-0.4352290014058706;-0.43522900075693677;0.4247859524483268;0.3992820943172721;0.5830080255620494;0.9999642645453448
26.353168;0.9922402588188389;0.4627926160744378;0.46640127920317326;-0.4460533436470034;-0.449526485702972;0.9810203803827151;1.0000596287093344;9.999311233966878;0.4167842148566796;-0.43522900167500433;-0.43522900057983893;0.4247862863044619;0.39928228852495284;0.5830087978759823;0.9999630843869525
26.363168;0.9922395703640697;0.4627919568594493;0.46640087730801766;-0.4460533442071366;-0.449526485965506;0.9810212985113287;1.0000606179665097;9.999308728261065;0.4167828199353308;-0.43522900192865255;-0.4352290004346672;0.4247866259411146;0.39928247434960745;0.5830095700919252;0.9999618475949058
26.373168;0.9922389085776897;0.4627912933687329;0.46640047048272415;-0.4460533447705873;-0.44952648621468455;0.9810222666939573;1.0000616107198483;9.999305896447304;0.41678142316531025;-0.43522900216712684;-0.43522900032189926;0.42478697090675965;0.3992826509467454;0.5830103392445923;0.999960552767892
26.383168;0.9922382745826744;0.46279062684632183;0.4664000572439842;-0.4460533453363591;-0.4495264864508715;0.9810232733115194;1.0000626044814205;9.99930271412962;0.416780026308705;-0.43522900239079937;-0.43522900024132366;0.4247873208314676;0.3992828179235247;0.5830111025195258;0.9999591989600498
26.393168;0.9922376684185515;0.4627899581414276;0.46639963635655907;-0.44605334590329837;-0.4495264866743242;0.9810243058611703;1.0000635975784662;9.999299162788823;0.4167786307307228;-0.4352290026001147;-0.43522900019234884;0.4247876757854421;0.399282975766729;0.5830118571561507;0.9999577861389195
26.403168;0.9922370901597457;0.4627892872879513;0.4663992068272908;-0.4460533464699536;-0.44952648688490204;0.9810253523777629;1.000064589638447;9.999295234269338;0.4167772371979588;-0.43522900279549875;-0.43522900017442157;0.4247880363281037;0.39928312584614767;0.5830126002303503;0.9999563150880407
26.413168;0.9922365413767176;0.46278861378598124;0.4663987676842687;-0.44605334703447613;-0.4495264870820328;0.9810264026954496;1.0000655813130972;9.999290933619445;0.4167758463343887;-0.4352290029772301;-0.43522900018705013;0.42478840343001795;0.3992832699674659;0.5830133288552413;0.9999547869189985
26.423168;0.9922360256942;0.4627879369312331;0.4663983178030303;-0.44605334759478926;-0.4495264872649372;0.9810274489453544;1.0000665734289182;9.999286273516182;0.41677445921046363;-0.43522900314552215;-0.4352290002295253;0.4247887786096985;0.3992834101835456;0.5830140404510482;0.9999532029447001
26.433168;0.9922355482714385;0.46278725580400676;0.4663978558533541;-0.4460533481488318;-0.4495264874329048;0.9810284851395469;1.0000675664164835;9.999281272149984;0.41677307737735714;-0.4352290033005458;-0.4352290003007594;0.4247891640697739;0.39928354885214956;0.5830147326256944;0.999951564631297
26.443168;0.9922351153785174;0.46278656939010754;0.46639738027709143;-0.44605334869463076;-0.44952648758544406;0.9810295059150235;1.0000685606417057;9.999275954919812;0.4167717023437348;-0.43522900344230164;-0.4352290003993586;0.4247895625285177;0.3992836883363571;0.5830154030190068;0.9999498732222528
26.453168;0.9922347342971831;0.4627858770161582;0.466396889265299;-0.4460533492302465;-0.44952648772229303;0.9810305054654459;1.0000695567183422;9.999270357364074;0.4167703352268401;-0.4352290035707103;-0.43522900052377334;0.42478997694139575;0.39928383040661036;0.5830160494216912;0.9999481290595834
26.463168;0.992234412293494;0.46278517861636087;0.4663963810108883;-0.44605334975384214;-0.44952648784339544;0.9810314774095596;1.0000705550268751;9.99926453068393;0.4167689768278179;-0.43522900368594625;-0.4352290006723917;0.42479041026752407;0.39928397599700566;0.5830166699263172;0.9999463308077892
26.473168;0.9922341545444622;0.4627844746966295;0.4663958542783587;-0.4460533502639135;-0.44952648794884004;0.9810324152021609;1.0000715552692259;9.999258542768978;0.4167676277398087;-0.43522900378853047;-0.43522900084354454;0.4247908651448322;0.39928412550121717;0.583017262984811;0.9999444754005904
26.483168;0.9922339626980152;0.46278376628775114;0.4663953087487743;-0.44605335075935704;-0.4495264880387371;0.9810333127927979;1.0000725564992574;9.999252473900643;0.4167662883584289;-0.4352290038790517;-0.43522900103559936;0.4247913436157155;0.3992842792271279;0.583017827672472;0.9999425592653954
26.493168;0.9922338354859963;0.4627830549590475;0.46639474478058596;-0.44605335123927675;-0.44952648811322893;0.9810341648141608;1.0000735573824973;9.999246412754395;0.41676495880410575;-0.4352290039580502;-0.435229001247209;0.42479184703385386;0.39928443763663113;0.5830183640134198;0.9999405796727318
26.503168;0.9922337708209513;0.46278234283141634;0.46639416302743075;-0.4460533517028394;-0.44952648817256247;0.9810349660101314;1.0000745567357467;9.999240451709154;0.41676363875954037;-0.4352290040262761;-0.4352290014773145;0.42479237602098024;0.3992846012777322;0.5830188727904743;0.9999385351885915
26.513168;0.9922337673441951;0.4627816325789749;0.46639356448529434;-0.446053352149311;-0.4495264882169719;0.9810357111942423;1.0000755538439545;9.999234682705117;0.4167623275492535;-0.4352290040848497;-0.4352290017247385;0.4247929307486463;0.3992847707083608;0.5830193549569348;0.9999364260289536
26.523168;0.9922338244931843;0.46278092734339615;0.46639295068529685;-0.44605335257806794;-0.4495264882466043;0.9810363959022426;1.0000765481242144;9.999229193500918;0.41676102451105507;-0.43522900413491156;-0.43522900198791437;0.4247935116017635;0.3992849464729493;0.583019811240649;0.99993425478401
26.533168;0.9922339422447269;0.462780230419521;0.4663923235222241;-0.4460533529885261;-0.4495264882616766;0.9810370169931504;1.0000775386966574;9.999224059281593;0.41675972920547116;-0.4352290041770899;-0.4352290022650921;0.42479411949628004;0.3992851287990772;0.5830202419530781;0.9999320263350026
26.543168;0.9922341209402056;0.4627795447870114;0.46639168490790306;-0.4460533533801076;-0.44952648826271896;0.9810375730763209;1.0000785241233925;9.999219335290462;0.41675844136200757;-0.4352290042113999;-0.4352290025547404;0.42479475558179003;0.3992853172934868;0.5830206468765766;0.999929746688775
26.553168;0.9922343602042502;0.4627788728965289;0.4663910366150748;-0.44605335375222427;-0.44952648825081026;0.9810380640507192;1.000079502018526;9.999215060601127;0.4167571608491723;-0.4352290042374665;-0.4352290028558491;0.42479542076420307;0.39928551109954996;0.58302102545549;0.9999274221426133
26.563168;0.9922346575625408;0.46277821673146935;0.4663903801775444;-0.44605335410425095;-0.44952648822749813;0.9810384901845863;1.0000804689656633;9.999211268867091;0.4167558877286543;-0.43522900425465594;-0.43522900316793617;0.42479611529355105;0.3992857093191672;0.5830213771466493;0.999925059311319
26.573168;0.9922350083346009;0.46277757784333323;0.46638971672642937;-0.44605335443542987;-0.44952648819430313;0.9810388524438781;1.0000814210953746;9.999207993474537;0.41675462207720504;-0.43522900426211175;-0.4352290034906837;0.42479683846330135;0.3992859113492351;0.5830217016495999;0.9999226653051203
26.583168;0.9922354071119754;0.4627769575010227;0.4663890471248197;-0.44605335474474;-0.44952648815250884;0.9810391536736118;1.0000823546951612;9.999205264103978;0.41675336365118026;-0.4352290042589373;-0.4352290038235378;0.4247975885812068;0.3992861169262918;0.5830219990041265;0.9999202475265274
26.593168;0.9922358494413708;0.462776356844767;0.4663883723274914;-0.44605335503101246;-0.4495264881034719;0.9810393991105427;1.0000832670225657;9.999203103459912;0.4167521118444922;-0.4352290042446027;-0.4352290041656204;0.4247983632250594;0.39928632598296115;0.583022269380494;0.999917813682148
26.603168;0.9922363319979176;0.46277577676658904;0.466387693484883;-0.4460533552931441;-0.4495264880487793;0.981039595773041;1.0000841571705663;9.99920152872978;0.4167508658162978;-0.4352290042191307;-0.4352290045157727;0.42479915942708046;0.3992865385939092;0.5830225126375085;0.9999153726301845
26.613168;0.9922368520465581;0.4627752179146341;0.4663870119106119;-0.44605335553001946;-0.4495264879901155;0.9810397511550542;1.0000850256528946;9.99920055108099;0.4167496245212827;-0.4352290041826995;-0.43522900487246713;0.42479997369023637;0.3992867549095424;0.5830227280943928;0.9999129348393396
26.623168;0.9922374074651144;0.4627746158799167;0.46638626375430375;-0.4460522551259195;-0.44952537874489806;0.9810398722190017;1.0000858737765979;9.99920017289509;0.4167483866591972;-0.4352290041351007;-0.43522900523375213;0.42480080208776505;0.3992869749756272;0.5830229146902386;0.9999105113040164
26.633168;0.992237996708268;0.46277410058581425;0.46638558169393896;-0.44605225530836656;-0.4495253786833421;0.981039965191308;1.0000867042985657;9.999200392263404;0.41674715074260704;-0.43522900407561926;-0.43522900559738775;0.4248016403584089;0.3992871986966361;0.5830230714443464;0.9999081121661378
26.643168;0.9922386191069319;0.4627736067620278;0.46638490237379565;-0.4460522554616261;-0.4495253786227606;0.9810400357455912;1.0000875215891878;9.999201209409438;0.4167459154339037;-0.4352290040033213;-0.4352290059610918;0.4248024840291343;0.39928742596941075;0.5830231979620055;0.9999057468936136
