time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.643168;0.9923453463632466;0.462952348205606;0.4665658458964671;-0.44547514414601314;-0.44891007571633224;0.9817314723443827;0.999952464053368;9.99953057088304;0.4167689159153601;-0.4352289915593828;-0.43522898315334724;0.42454010458964697;0.399036113037823;0.5827203276992513;0.9999404736544684
26.653168;0.9923448138022076;0.46295202427232535;0.46656654067190007;-0.4454751440384539;-0.4489100757915811;0.9817310485105293;0.9999508378799122;9.99954892185666;0.41676880628917884;-0.43522899170563073;-0.43522898324814296;0.42453984333656386;0.39903650888645303;0.5827199430342532;0.9999421198610086
26.663168;0.9923442911503466;0.46295171991270717;0.4665672362123728;-0.44547514391638693;-0.44891007581530035;0.9817305389561762;0.9999492713966248;9.999567708178809;0.41676869701795316;-0.43522899189467795;-0.4352289833660048;0.42453962982232446;0.39903691510326145;0.5827195348613075;0.9999437811082216
26.673168;0.9923437777920442;0.46295143341146366;0.46656793158362025;-0.4454751437785043;-0.4489100757865104;0.9817299419952834;0.9999477654748383;9.999586912094175;0.416768589225223;-0.43522899212661786;-0.4352289835042218;0.4245394646959276;0.3990363336239749;0.5827184189211237;0.9999454587013438
26.683168;0.9923432754831618;0.4629511625016069;0.46656862483194805;-0.44547514362419355;-0.4489100757046134;0.9817292564631004;0.9999463207632343;9.999606521487438;0.4167684839832613;-0.4352289924013338;-0.43522898365988927;0.4245393488293685;0.3990367662601958;0.5827179662523513;0.9999471544995205
26.693168;0.9923427884197907;0.4629509045049885;0.4665693135715169;-0.44547514345333705;-0.448910075569483;0.9817284818509032;0.999944937535986;9.999626522630063;0.41676838203653527;-0.4352289927183639;-0.4352289838300274;0.42453928331331614;0.3990372147559774;0.5827174939505811;0.9999488712445463
26.703168;0.9923423214652577;0.4629506568568859;0.4665699957738117;-0.44547514326607524;-0.44891007538154715;0.981727619102809;0.9999436157634534;9.999646903024258;0.4167682834372515;-0.4352289930766077;-0.4352289840115956;0.4245392688446231;0.3990376809858004;0.5827170046953732;0.9999506123348727
26.713168;0.9923418784897634;0.46295041753343985;0.46657067017926585;-0.44547514306245967;-0.44891007514185344;0.9817266709835594;0.99994235482999;9.999667659445706;0.4167681874306798;-0.43522899347427746;-0.4352289842017687;0.42453930516221433;0.3990381670880475;0.5827165019109485;0.9999523811323215
26.723168;0.9923414617526436;0.46295018506819297;0.4665713364453189;-0.4454751428420796;-0.44891007485194856;0.9817256412387053;0.9999411530480697;9.99968879270064;0.41676809258858954;-0.4352289939091408;-0.43522898439845525;0.42453939113027667;0.3990386753308465;0.5827159894255318;0.9999541795826544
26.733168;0.9923410718032972;0.46294995851064963;0.4665719949439305;-0.4454751426040271;-0.44891007451360315;0.9817245335883729;0.999940007684664;9.999710291760678;0.41676799676653775;-0.43522899437882995;-0.435228984600385;0.4245395252517715;0.39903920775392576;0.5827154712150379;0.9999560074397551
26.743168;0.9923407075591599;0.4629497375940765;0.46657264631391626;-0.4454751423472475;-0.4489100741287643;0.9817233514783117;0.9999389156174932;9.99973212885886;0.4167678971464065;-0.4352289948811543;-0.4352289848066988;0.4245397060340953;0.39903976587302664;0.5827149515137688;0.9999578631140091
26.753168;0.9923403665699969;0.46294952282834856;0.4665732910342507;-0.4454751420709283;-0.44891007369982666;0.9817220982709793;0.9999378736412701;9.999754272098896;0.4167677908845008;-0.4352289954144247;-0.4352289850168045;0.4245399320891958;0.3990403505431447;0.5827144348720903;0.9999597448886116
26.763168;0.9923400459302734;0.46294931537539513;0.4665739290297632;-0.4454751417745191;-0.44891007322973375;0.9817207775367789;0.999936878092997;9.999776695306629;0.4167676758359399;-0.43522899597750814;-0.43522898523053755;0.42454020218952393;0.3990409620335409;0.5827139258372003;0.9999616511482898
26.773168;0.9923397440233257;0.46294911674471695;0.46657455951096866;-0.44547514145750006;-0.4489100727217292;0.9817193935321368;0.9999359246112175;9.99979937395367;0.41676755074195043;-0.43522899656950725;-0.4352289854479437;0.42454051521314634;0.39904160038696673;0.58271342838226;0.9999635799865988
26.783168;0.9923394617365727;0.4629489283870269;0.4665751812614178;-0.44547514111935743;-0.44891007217914136;0.9817179514591918;0.9999350081962916;9.99982228389054;0.4167674150848641;-0.43522899718940283;-0.435228985668802;0.42454086988159867;0.3990422656123063;0.582712945468787;0.9999655291093417
26.793168;0.9923392025456319;0.46294875160521953;0.4665757931984307;-0.4454751407597357;-0.44891007160548513;0.9817164573631942;0.9999341236820213;9.999845408022882;0.41676726875489856;-0.4352289978358966;-0.4352289858925641;0.42454126453841895;0.3990429574444511;0.5827124791585072;0.9999674962502061
26.803168;0.9923389722308716;0.4629485878472728;0.4665763947156432;-0.445475140378476;-0.44891007100463876;0.9817149182100832;0.9999332670789528;9.999868734597989;0.4167671116473554;-0.4352289985074105;-0.4352289861186312;0.42454169718371654;0.39904367517065853;0.5827120311458244;0.9999694797168927
26.813168;0.9923387778592064;0.46294843884964704;0.4665769854033414;-0.44547513997552274;-0.448910070380691;0.9817133419577734;0.9999324366058931;9.999892246213198;0.4167669437064068;-0.435228999202095;-0.43522898634651824;0.42454216571070935;0.399044417720205;0.5827116032273202;0.9999714786663942
26.823168;0.992338625915467;0.4629483064437873;0.4665775645052218;-0.44547513955084334;-0.4489100697375346;0.981711737261197;0.9999316320197091;9.999915913657459;0.4167667653087384;-0.4352289999178522;-0.435228986575933;0.42454266819263053;0.3990451836213914;0.5827111974064217;0.9999734930206376
26.833168;0.99233852120404;0.46294819223275646;0.46657813094078804;-0.44547513910441955;-0.44891006907856346;0.9817101132403866;0.9999308532506037;9.99993970143413;0.4167665771585962;-0.4352290006524844;-0.4352289868068743;0.42454320299452036;0.39904597082421994;0.5827108154927783;0.9999755234706859
26.843168;0.992338467223275;0.4629480974202083;0.46657868378941886;-0.4454751386362796;-0.44891006840654996;0.9817084791479336;0.9999300998195946;9.999963577866888;0.4167663796777271;-0.43522900140382675;-0.43522898703958574;0.42454376855842685;0.39904677677841366;0.5827104585012023;0.999977571768769
26.853168;0.9923384666572496;0.46294802288928744;0.4665792223910155;-0.44547513814660017;-0.4489100677236486;0.981706843182251;0.9999293707556056;9.999987516813691;0.4167661727092184;-0.4352290021696745;-0.43522898727439674;0.424544363214115;0.3990475986614147;0.5827101264110868;0.9999796404256959
26.863168;0.9923385212912254;0.4629479691774343;0.46657974607821673;-0.44547513763581437;-0.44891006703159636;0.9817052110996192;0.9999286646494971;10.000011494280509;0.416765955730229;-0.43522900294761996;-0.4352289875116557;0.42454498534453616;0.39904843345746766;0.5827098182902863;0.9999817319557169
26.873168;0.9923386321270208;0.462947936215811;0.46658025398240527;-0.4454751371046118;-0.44891006633207164;0.9817035859907018;0.999927980287203;10.000035486736873;0.41676572815588736;-0.4352290037350479;-0.4352289877517205;0.4245456335367779;0.39904927807544743;0.5827095324888208;0.9999838488899043
26.883168;0.9923387999353026;0.4629479233174011;0.466580744915278;-0.4454751365538848;-0.4489100656269616;0.9817019694404967;0.9999273173368289;10.000059465807679;0.4167654896787961;-0.43522900452930086;-0.43522898799497634;0.424546306568485;0.3990501295881693;0.5827092666847521;0.9999859939313479
26.893168;0.9923390259158602;0.46294792963961945;0.46658121757473525;-0.4454751359846468;-0.4489100649183044;0.9817003631761636;0.9999266760720432;10.000083394037503;0.4167652407068915;-0.4352290053278643;-0.43522898824188505;0.4245470035881859;0.39905098530523436;0.5827090177461202;0.9999881693712834
26.903168;0.9923393119329672;0.46294795457756505;0.46658167112331966;-0.44547513539801464;-0.44891006420803875;0.9816987695870547;0.9999260561054389;10.000107229037106;0.4167649825196769;-0.4352290061285381;-0.43522898849286124;0.4245477242725748;0.3990518426725127;0.5827087818396963;0.9999903763228318
26.913168;0.9923396595926204;0.46294799761023164;0.46658210541726125;-0.4454751347953272;-0.44891006349784335;0.9816971906845098;0.9999254553328786;10.000130930220529;0.4167647169831922;-0.4352290069295478;-0.4352289887480446;0.4245484685549167;0.3990526992629681;0.5827085548756584;0.9999926142237947
26.923168;0.99234006880999;0.4629480578871651;0.4665825206939949;-0.4454751341781395;-0.44891006278908785;0.9816956271938333;0.9999248708185827;10.000154463634683;0.4167644462372734;-0.43522900772947853;-0.4352289890072781;0.4245492362255397;0.39905355288031513;0.5827083328941354;0.9999948810815344
26.933168;0.9923405373894921;0.46294813410781266;0.46658291730570306;-0.44547513354817986;-0.4489100620829099;0.9816940791033887;0.9999243009368706;10.00017780586469;0.41676417243914393;-0.43522900852706403;-0.4352289892703182;0.4245500267549357;0.3990544014861843;0.5827081123866272;0.9999971742830926
26.943168;0.9923410619862792;0.4629482247209687;0.46658329563009177;-0.4454751329075542;-0.4489100613803525;0.9816925472489185;0.9999237460870505;10.000200948075982;0.41676389737920083;-0.43522900932100567;-0.4352289895370851;0.42455083920941944;0.39905524297175266;0.5827078904969247;0.9999994909833774
26.953168;0.9923416396664586;0.46294832806380815;0.4665836559515617;-0.4454751322587939;-0.44891006068236444;0.9816910341740974;0.9999232077030326;10.000223897273994;0.41676362213565576;-0.4352290101099334;-0.4352289898078248;0.424551672062021;0.3990560751833648;0.5827076648811034;1.0000018283692567
26.963168;0.9923422689320784;0.46294844238761684;0.4665839985165838;-0.44547513160446256;-0.44891005998976785;0.9816895428653486;0.9999226871956167;10.000246670648094;0.4167633469527169;-0.43522901089249516;-0.43522899008320975;0.42455252295575197;0.3990568960864663;0.5827074333431964;1.0000041839251559
26.973168;0.9923429498932059;0.46294856589311995;0.46658432384728155;-0.44547513094686253;-0.4489100593033263;0.9816880747647966;0.999922185728862;10.000269285811655;0.4167630714983086;-0.43522901166748;-0.43522899036431056;0.4245533887211353;0.39905770368912613;0.5827071935880996;1.0000065546765498
26.983168;0.9923436839190272;0.4629486966985773;0.4665846328210614;-0.44547513028814806;-0.44891005862378924;0.9816866297951481;0.9999217050314384;10.000291751705065;0.4167627953688701;-0.43522901243387196;-0.43522899065231097;0.4245542658858383;0.3990584958974737;0.5827069434715361;1.0000089360803621
26.993168;0.992344472597435;0.46294883281408433;0.46658492627241693;-0.4454751296304749;-0.44891005795192884;0.9816852081790811;0.9999212482877445;10.000314062365693;0.41676251818065696;-0.4352290131908382;-0.4352289909481956;0.42455515137796174;0.3990592705616224;0.5827066814254549;1.0000113221209637
27.003168;0.9923453165608889;0.46294897231377186;0.4665852046950181;-0.44547512897600344;-0.4489100572886161;0.9816838113593601;0.9999208199399602;10.000336192638686;0.41676223924202893;-0.43522901393771324;-0.4352289912527072;0.4245560427715086;0.3990600256901747;0.5827064063060134;1.0000137060081598
27.013168;0.9923462157363865;0.4629491136651306;0.4665854684192419;-0.4454751283268975;-0.44891005663483663;0.9816824409588764;0.9999204247798018;10.00035809397966;0.4167619575090349;-0.43522901467403985;-0.4352289915664416;0.424556938011076;0.3990607595994713;0.582706117076665;1.0000160801659295
27.023168;0.9923471709908421;0.46294925598072095;0.46658571772794627;-0.44547512768530356;-0.4489100559916887;0.981681097320814;0.9999200672661409;10.000379694818156;0.41676167182949014;-0.4352290153996643;-0.43522899188987985;0.4245578352054262;0.39906147075802695;0.582705812945269;1.0000184360238862
27.033168;0.9923481851080332;0.4629493989526513;0.46658595252033475;-0.44547512705329206;-0.4489100553603433;0.9816797792652058;0.9999197512667777;10.000400908765709;0.4167613811126077;-0.435229016114783;-0.43522899222330774;0.4245587326561392;0.3990621576742907;0.582705493400956;1.0000207648449848
27.043168;0.9923492618511316;0.462949542500313;0.4665861718918122;-0.44547512643277876;-0.4489100547418932;0.981678484437496;0.9999194796560782;10.000421647702343;0.4167610844439159;-0.43522901681993287;-0.4352289925667315;0.42455962876531295;0.3990628191436096;0.5827051578933528;1.0000230594249055
27.053168;0.9923504042297031;0.4629496866044657;0.46658637418956056;-0.4454751258253356;-0.44891005413734564;0.981677209659636;0.9999192538257118;10.000441834589168;0.41676078115072807;-0.43522901751588783;-0.43522899292001344;0.4245605218419294;0.39906345431043727;0.5827048056480205;1.0000253151043732
27.063168;0.9923516135990459;0.4629498315071439;0.46658655755277245;-0.44547512523203836;-0.44891005354777463;0.9816759521977162;0.9999190736906415;10.000461407985323;0.41676047086522694;-0.4352290182033532;-0.4352289932830269;0.42456141013389953;0.3990640622661611;0.5827044358887058;1.0000275291128156
27.073168;0.9923528897825776;0.4629499776722325;0.4665867203917622;-0.44547512465357547;-0.44891005297438513;0.9816747108820355;0.9999189381088008;10.000480317797367;0.4167601535036809;-0.4352290188827069;-0.43522899365559875;0.42456229199869056;0.39906464184960777;0.5827040482829261;1.0000296989796194
27.083168;0.9923542314160514;0.462950125329598;0.4665868615715868;-0.44547512409047685;-0.4489100524185366;0.9816734856598909;0.9999188457517425;10.000498519459555;0.4167598289974745;-0.43522901955403603;-0.4352289940374521;0.4245631658772763;0.39906519204817575;0.5827036429880041;1.0000318212331332
27.093168;0.9923556359923026;0.4629502742356396;0.4665869803779773;-0.4454751235432182;-0.44891005188159117;0.9816722769173627;0.9999187960857332;10.000515969239324;0.4167594971806318;-0.4352290202172919;-0.4352289944282037;0.4245640300885199;0.39906571245098227;0.5827032201808471;1.0000338910994002
27.103168;0.9923570998133078;0.4629503588252432;0.4665870109244743;-0.4454740223154939;-0.44890894218064376;0.9816710857437794;0.9999187896327891;10.000532624316218;0.416759158015307;-0.4352290208723543;-0.4352289948273529;0.42456488262174724;0.399066203236557;0.5827027798175441;1.0000359031922619
27.113168;0.9923586180974792;0.4629505078655531;0.46658708362637685;-0.4454740218007621;-0.4489089416836466;0.9816699147570269;0.9999188276961749;10.000548448760604;0.41675881183698515;-0.4352290215189135;-0.4352289952342524;0.4245657211524579;0.39906666486292386;0.5827023219434291;1.0000378524002382
27.123168;0.9923601850246544;0.46295065511409866;0.46658713257604983;-0.44547402130216845;-0.4489089412065787;0.9816687685599923;0.9999189122586892;10.00056341698902;0.41675845954778973;-0.43522902215632137;-0.4352289956480366;0.42456654344735495;0.39906709771316073;0.5827018470977915;1.0000397342322873
27.133168;0.9923617938671703;0.4629507994689386;0.46658715733600953;-0.44547402081916904;-0.44890894074910714;0.9816676526892356;0.9999190462049683;10.000577509638521;0.4167581026676262;-0.4352290227837668;-0.43522899606770316;0.42456734756069353;0.39906750181164863;0.5827013562882317;1.000041544233725
27.143168;0.9923634380001611;0.46295094034175366;0.4665871580860737;-0.44547402035076333;-0.448908940311125;0.9816665716854202;0.9999192333739149;10.000590705498798;0.4167577431289675;-0.43522902340062475;-0.43522899649244096;0.4245681315275611;0.399067876842051;0.5827008506554814;1.0000432770404837
27.153168;0.9923651126282734;0.4629510773720747;0.4665871361305464;-0.445474019895369;-0.4489089398930032;0.9816655284705779;0.9999194780891428;10.000602977966848;0.4167573830342657;-0.4352290240064744;-0.43522899692191724;0.4245688933293787;0.3990682224336343;0.582700331355838;1.0000449267569018
27.163168;0.9923668154934596;0.46295121012747376;0.466587093770304;-0.4454740194508867;-0.44890893949555827;0.9816645248027454;0.9999197846874098;10.00061430165917;0.416757024589766;-0.4352290246007978;-0.43522899735618;0.42456963117422963;0.3990685383026743;0.5826997995825778;1.000046488602756
27.173168;0.992368546062767;0.46295133832485125;0.46658703356076814;-0.4454740190150894;-0.44890893911986357;0.9816635610615196;0.9999201574719659;10.00062465989889;0.41675667015356765;-0.4352290251828378;-0.43522899779517504;0.4245703434810563;0.39906882412300354;0.5826992564305212;1.0000479598475998
27.183168;0.992370304685215;0.46295146215160854;0.46658695753160373;-0.4454740185860198;-0.4489089387669625;0.9816626360045333;0.9999206008391898;10.000634040536578;0.4167563222440823;-0.43522902575178873;-0.4352289982384052;0.42457102869980723;0.3990690794702253;0.58269870265531;1.0000493393339318
27.193168;0.9923720921081723;0.4629515822666336;0.4665868670509411;-0.4454740181619537;-0.44890893843754487;0.9816617473544674;0.9999211192681702;10.000642427628033;0.41675598347257364;-0.4352290263070073;-0.43522899868504744;0.42457168528088646;0.39906930404225677;0.5826981383553066;1.0000506264960103
27.203168;0.9923739086879687;0.46295169970139377;0.46658676325320547;-0.4454740177412566;-0.4489089381317427;0.9816608919724145;0.9999217169763294;10.0006498069729;0.41675565653979635;-0.43522902684809184;-0.43522899913419;0.42457231171903215;0.3990694978850405;0.5826975627093618;1.0000518210210827
27.213168;0.9923757537512786;0.46295181565594934;0.4665866473609648;-0.4454740173225715;-0.44890893784908126;0.9816600653416886;0.9999223973205718;10.000656180682538;0.4167553442231812;-0.43522902737490626;-0.4352289995848976;0.4245729066223669;0.39906966130990457;0.5826969740625302;1.0000529233130326
27.223168;0.9923776257277351;0.46295193116081484;0.46658652066195244;-0.4454740169049693;-0.4489089375885806;0.9816592617375106;0.9999231620363589;10.000661568326313;0.4167550490832154;-0.43522902788752615;-0.4352290000360812;0.4245734688666868;0.3990697946189962;0.5826963702573814;1.0000539345266084
27.233168;0.9923795221823166;0.46295204694116737;0.46658638424324084;-0.4454740164879045;-0.44890893734888654;0.9816584752593904;0.9999240106482271;10.000665998814736;0.41675477321405313;-0.43522902838616245;-0.43522900048622487;0.4245739976785878;0.399069898124354;0.5826957489066118;1.0000548556062443
27.243168;0.9923814393443618;0.4629521635514681;0.4665862388072122;-0.4454740160712282;-0.44890893712825036;0.9816577007636997;0.9999249409440966;10.000669511120563;0.4167545184932291;-0.43522902887107345;-0.4352290009332979;0.4245744924971554;0.3990699726256463;0.5826951075771122;1.0000556863893868
27.253168;0.992383372439267;0.46295228159505036;0.4665860848943644;-0.4454740156551761;-0.4489089369245132;0.9816569342268499;0.999925950244242;10.000672155044201;0.41675428693952365;-0.4352290293424139;-0.43522900137508796;0.4245749528281296;0.3990700197864052;0.5826944437913271;1.0000564259203746
27.263168;0.9923853170227239;0.4629524019846124;0.4665859231074503;-0.4454740152402338;-0.4489089367354222;0.9816561727419928;0.9999270358898393;10.00067398313765;0.41675408077962645;-0.43522902980011013;-0.4352290018096755;0.42457537824559594;0.3990700420505671;0.582693754878928;1.0000570738466021
27.273168;0.9923872699551051;0.4629525260804153;0.4665857540340071;-0.4454740148269134;-0.4489089365591642;0.9816554146544829;0.9999281944238235;10.000675043831766;0.4167539024192526;-0.4352290302438614;-0.4352290022357466;0.4245757683955539;0.3990690423899523;0.5826923531811602;1.0000576312724736
27.283168;0.9923892293627979;0.4629526553046585;0.466585578319763;-0.4454740144154845;-0.44890893639467655;0.9816546596946472;0.9999294206716725;10.000675380625427;0.41675375437427165;-0.4352290306732759;-0.43522900265262987;0.42457612300308384;0.39906902402687333;0.5826916057412221;1.0000580999123838
27.293168;0.9923911942562793;0.4629527906201735;0.4665853969687072;-0.44547401400585535;-0.4489089362415709;0.9816539084975635;0.9999307081536016;10.000675034604969;0.4167536389864946;-0.43522903108801547;-0.43522900306002776;0.4245764420374334;0.3990689901569617;0.5826908254167945;1.0000584807223696
27.303168;0.9923931645534405;0.46295293276367716;0.46658521129946007;-0.4454740135977374;-0.4489089360998428;0.9816531621537258;0.9999320508030151;10.000674044390728;0.4167535579607612;-0.4352290314878944;-0.43522900345764126;0.4245767259325399;0.39906894386051933;0.5826900105255989;1.0000587737008304
27.313168;0.9923951408989468;0.46295308279810027;0.4665850222979923;-0.4454740131909606;-0.44890893596962966;0.9816524224968213;0.999933444419841;10.000672438943997;0.4167535122054018;-0.4352290318729842;-0.43522900384501884;0.4245769756372007;0.3990688882121132;0.5826891601116205;1.0000589787038265
27.323168;0.9923971239367054;0.46295324206521915;0.4665848301010837;-0.4454740127856927;-0.44890893585113495;0.9816516921699638;0.9999348866580383;10.000670233684666;0.41675350231145725;-0.43522903224363724;-0.4352290042216772;0.42457719250885945;0.39906882644410674;0.582688273769514;1.0000590962447387
27.333168;0.9923991139669807;0.46295341180610333;0.46658463445248705;-0.44547401238241924;-0.44890893574462976;0.9816509738849467;0.9999363761478182;10.000667441364952;0.4167535290227056;-0.43522903260039053;-0.43522900458714486;0.42457737816360214;0.39906876200096425;0.5826873513077787;1.000059127641208
27.343168;0.9924011107330991;0.4629535928948543;0.46658443559186125;-0.44547401198182657;-0.4489089356504871;0.9816502698789465;0.9999379120676267;10.00066408593686;0.4167535930640627;-0.43522903294392207;-0.435229004940779;0.4245775341731665;0.3990686983347781;0.5826863927579635;1.000059074039843
27.353168;0.9924031129425321;0.4629537855907757;0.466584234535917;-0.44547401158478;-0.448908935569194;0.9816495820375767;0.9999394941164738;10.00066020299599;0.41675369481319174;-0.43522903327511514;-0.4352290052816159;0.4245776616423465;0.3990686385308851;0.582685398776383;1.0000589351636198
27.363168;0.9924051184539114;0.46295398950167166;0.4665840327410008;-0.4454740111923043;-0.44890893550120753;0.9816489118677827;0.999941121644343;10.00065583264496;0.41675383424767964;-0.435229033595039;-0.4352290056084011;0.42457776116466023;0.3990685850764798;0.5826843707199703;1.0000587098291196
27.373168;0.9924071246023894;0.4629542038492758;0.46658383172028245;-0.44547401080547283;-0.44890893544679;0.9816482603361398;0.9999427925386989;10.000651014337354;0.41675401079433655;-0.435229033904808;-0.43522900591977637;0.42457783333355886;0.39906853993567376;0.582683310276418;1.0000583979061852
27.383168;0.9924091276510548;0.4629544275706069;0.46658363292266325;-0.44547401042529433;-0.4489089354060786;0.9816476278844166;0.9999445039186524;10.000645779596827;0.4167542231093724;-0.4352290342054919;-0.4352290062144787;0.4245778792751558;0.3990685046929444;0.5826822193658844;1.0000580013858946
27.393168;0.9924111226002142;0.46295465932092855;0.4665834378640011;-0.4454740100526627;-0.44890893537926785;0.9816470140416436;0.9999462536403892;10.000640145768562;0.41675446931471055;-0.4352290344981047;-0.43522900649134266;0.42457790076037893;0.39906848039857634;0.5826811004547097;1.0000575241617058
27.403168;0.992413104393705;0.4629548978350834;0.4665832482784253;-0.445474009688471;-0.4489089353667371;0.9816464170849655;0.999948040162652;10.00063411925146;0.41675474758559494;-0.43522903478351677;-0.43522900674924253;0.42457789991510736;0.3990684672320767;0.5826799568145444;1.0000569714630558
27.413168;0.9924150693762187;0.4629551421990694;0.4665830659851778;-0.44547400933389364;-0.4489089353691392;0.981645834398354;0.9999498613713588;10.00062770207468;0.4167550565418722;-0.4352290350622068;-0.4352290069871684;0.42457787875375286;0.39906846446332433;0.5826787923739742;1.0000563493792516
27.423168;0.9924170157552844;0.46295539145422887;0.4665828925714328;-0.4454740089905028;-0.4489089353872451;0.9816452630168786;0.9999517138818406;10.000620897669874;0.41675539523417604;-0.43522903533409774;-0.43522900720426017;0.42457783893935896;0.39906847084870417;0.5826776110507603;1.0000556645641485
27.433168;0.9924189433028852;0.46295564406888573;0.46658272945427093;-0.4454740086599697;-0.4489089354214681;0.9816447003470097;0.9999535931402931;10.000613717276456;0.4167557629726047;-0.4352290355988625;-0.43522900739964004;0.42457778180686107;0.39906848517522703;0.5826764160282901;1.0000549236550702
27.443168;0.9924208530308857;0.4629558978947152;0.46658257847956547;-0.4454740083435641;-0.44890893547159233;0.9816441447401345;0.9999554943178345;10.000606179316359;0.4167561591487876;-0.43522903585651734;-0.4352290075722345;0.4245777081620626;0.3990685065253749;0.5826752096423555;1.000054132687366
27.453168;0.9924227471038423;0.46295615057430406;0.4665824422744292;-0.44547400804188836;-0.44890893553711625;0.98164359484271;0.999957413500168;10.000598298556461;0.4167565828806188;-0.4352290361076401;-0.43522900772088585;0.4245776180560577;0.3990685340892274;0.5826739936319612;1.0000532975076795
27.463168;0.9924246286894114;0.4629564001136315;0.4665823237584941;-0.4454740077550415;-0.4489089356176407;0.9816430483864873;0.9999593484975119;10.000590076648756;0.416757032654804;-0.4352290363530136;-0.43522900784468854;0.42457751109129777;0.39906856692653375;0.5826727692184648;1.00005242414272
27.473168;0.9924265012727441;0.46295664515398455;0.4665822254600826;-0.4454740074829135;-0.44890893571264906;0.9816425020874752;0.9999612987499623;10.000581508280804;0.41675750634093167;-0.4352290365932062;-0.4352290079432298;0.4245773868201892;0.3990686040626265;0.5826715372949036;1.0000515178532476
27.483168;0.9924283677241652;0.4629568848659023;0.4665821494833052;-0.44547400722529845;-0.4489089358211107;0.9816419528858533;0.9999632644280697;10.00057259765716;0.4167580014781057;-0.4352290368285014;-0.435229008016552;0.42457724478495346;0.39906864462230757;0.582670298879046;1.0000505823265464
27.493168;0.9924302299292197;0.4629571189297142;0.4665820979198025;-0.44547400698187467;-0.44890893594151204;0.9816413991851941;0.9999652456689223;10.000563364765021;0.4167585154583471;-0.43522903705898275;-0.43522900806489356;0.42457708470486877;0.3990686876626589;0.5826690552867038;1.0000496202387203
27.503168;0.9924320891503157;0.4629573476706969;0.4665820729469411;-0.4454740067521285;-0.44890893607221916;0.9816408406732264;0.9999672423652944;10.000553839818028;0.4167590455398299;-0.43522903728454193;-0.4352290080885772;0.4245769069011501;0.3990687319894157;0.5826678079715474;1.000048634231929
27.513168;0.9924339464837708;0.46295757188711884;0.46658207647654776;-0.44547400653535635;-0.4489089362118038;0.9816402771639663;0.9999692538902111;10.000544061071405;0.41675958896685117;-0.4352290375049487;-0.43522900808831355;0.4245767122359535;0.399068776169432;0.5826665585394901;1.0000476274018038
27.523168;0.9924358028995955;0.462957792484045;0.4665821097767298;-0.44547400633081624;-0.4489089363590846;0.9816397079247793;0.9999712783208081;10.000534079039745;0.4167601431826207;-0.43522903771993204;-0.4352290080655944;0.42457650157353805;0.39906881852240345;0.5826653090040599;1.0000466032734192
27.533168;0.9924376591436072;0.46295801048281326;0.46658217323932344;-0.4454740061377511;-0.44890893651298214;0.9816391318006982;0.9999733117740748;10.000523955694682;0.4167607059347127;-0.43522903792900924;-0.4352290080227182;0.42457627546907;0.39906885715816903;0.5826640620468442;1.000045565364411
27.543168;0.9924395159083681;0.46295822719631935;0.46658226625462357;-0.4454740059552325;-0.4489089366724824;0.9816385475686346;0.9999753483588313;10.000513753177811;0.41676127536229424;-0.43522903813136965;-0.4352290079624925;0.4245760342664213;0.3990688902881164;0.5826628210393079;1.0000445167107492
27.553168;0.9924413742627479;0.46295844408509745;0.46658238731293006;-0.44547400578209;-0.4489089368366718;0.9816379541996354;0.9999773808546447;10.000503523927403;0.4167618502006492;-0.43522903832622645;-0.4352290078879763;0.42457577837043753;0.3990689166612863;0.582661589671784;1.0000434598485703
27.563168;0.9924432358492793;0.4629586624316151;0.4665825344850558;-0.4454740056170355;-0.4489089370045941;0.9816373513178788;0.9999794021598846;10.000493312987174;0.4167624298781217;-0.4352290385132626;-0.4352290078022868;0.4245755084703694;0.39906893583291864;0.5826603716334811;1.0000423971083428
27.573168;0.9924451019947061;0.4629588831346569;0.466582706009296;-0.4454740054589415;-0.4489089371750339;0.9816367400765889;0.9999814064990697;10.000483165752804;0.4167630141092994;-0.435229038692631;-0.43522900770826195;0.42457522550966376;0.3990689480752533;0.5826591708763057;1.000041330927256
27.583168;0.9924469721078559;0.46295910666710105;0.46658290055522905;-0.4454740053071066;-0.44890893734648735;0.9816361236043201;0.9999833896947703;10.000473130459655;0.41676360234528953;-0.43522903886465786;-0.43522900760819505;0.42457493048801365;0.39906895395678965;0.5826579919580721;1.0000402640627275
27.593168;0.9924488431852617;0.46295933307637016;0.46658311721848233;-0.4454740051613158;-0.4489089375173531;0.9816355060044163;0.9999853487917332;10.00046325354254;0.4167641937365895;-0.43522903902970345;-0.4352290075038828;0.4245746243843987;0.399068953945231;0.582656839506418;1.0000391996634566
27.603168;0.9924507108859654;0.46295956193448523;0.46658335533593115;-0.44547400502170137;-0.44890893768622414;0.9816348908509034;0.9999872810166889;10.000453572546403;0.4167647872306829;-0.43522903918826744;-0.4352290073967477;0.42457430819083963;0.39906894826467726;0.5826557172191763;1.0000381412273411
27.613168;0.9924525707351161;0.462959792255123;0.4665836141022247;-0.4454740048885289;-0.4489089378520729;0.9816342812104659;0.9999891826018033;10.000444110196971;0.41676538140231983;-0.4352290393411463;-0.43522900728789393;0.4245739828622783;0.3990689368294746;0.582654627792161;1.0000370920655894
27.623168;0.9924544185907569;0.4629600226355599;0.4665838924355034;-0.4454740047619885;-0.448908938014221;0.9816336807665396;0.9999910480748064;10.000434870356983;0.4167659745149431;-0.43522903948936476;-0.4352290071781546;0.42457364919309415;0.39906891919123266;0.5826535738136835;1.0000360544455675
27.633168;0.992456250749215;0.4629602517839328;0.46658418938858065;-0.44547400464208897;-0.44890893817219996;0.9816330940594951;0.9999928699993812;10.000425838890518;0.4167665648888765;-0.43522903963376713;-0.435229007068101;0.4245733078158646;0.39906889455409955;0.5826525584665758;1.0000350296057388
27.643168;0.9924580641873901;0.4629604788858871;0.46658450443808924;-0.4454740045287061;-0.44890893832567047;0.9816325263176923;0.9999946395055149;10.000416990257067;0.41676715097338046;-0.4352290397747051;-0.4352290069580898;0.4245729593296152;0.3990688618464939;0.5826515854513945;1.0000340190187686
27.653168;0.9924598570816084;0.4629607035029171;0.46658483711959414;-0.4454740044216845;-0.4489089384743323;0.9816319841627584;0.999996347177495;10.000408295032438;0.41676773113401067;-0.4352290399121222;-0.4352290068483028;0.4245726043241777;0.3990688200003903;0.5826506584576189;1.0000330254966283
27.663168;0.9924616287367851;0.46296092530427546;0.4665851866546672;-0.4454740043208698;-0.44890893861772607;0.9816314758085328;0.9999979833548793;10.000399725645787;0.4167683036887844;-0.43522904004561597;-0.4352290067386543;0.42457224323627923;0.3990687683754995;0.5826497808655275;1.0000320527942135
27.673168;0.9924633783590979;0.4629611436551624;0.4665855521858428;-0.44547400422602873;-0.44890893875510146;0.9816310098482649;0.9999995381216513;10.000391260455972;0.4167688671028626;-0.4352290401743177;-0.43522900662879555;0.42457187618345527;0.3990687068742515;0.5826489558825743;1.0000311046781662
27.683168;0.9924651042989244;0.4629613574428904;0.4665859331443194;-0.4454740041368299;-0.44890893888546946;0.9816305946346808;1.0000010015113452;10.000382883968102;0.4167694198308713;-0.4352290402970692;-0.4352290065183537;0.42457150305811214;0.39906863563100736;0.5826481867681188;1.0000301847445578
27.693168;0.992466804384605;0.4629615655373017;0.46658632912603737;-0.445474004052974;-0.44890893900783524;0.9816302388189672;1.0000023639191598;10.000374584600129;0.4167699600113112;-0.4352290404127829;-0.43522900640712187;0.4245711239850215;0.39906855477415665;0.5826474769990173;1.000029296411524
27.703168;0.9924684760418659;0.4629617672438992;0.46658673941278317;-0.44547400397422127;-0.4489089391214032;0.9816299512474713;1.0000036165996498;10.000366354931874;0.4167704856839331;-0.43522904052043887;-0.4352290062950095;0.42457073961884806;0.39906846459539663;0.5826468302197068;1.0000284428502084
27.713168;0.9924701164821154;0.4629619622787006;0.46658716261571687;-0.4454740039002481;-0.4489089392254333;0.9816297398789916;1.000004752405937;10.000358192771412;0.4167709952434658;-0.43522904061896056;-0.435229006181885;0.424570350879976;0.39906836589248307;0.5826462495801986;1.0000276272290318
27.723168;0.9924717234848396;0.46296215047413436;0.4665875966973288;-0.4454740038304767;-0.4489089393190095;0.9816296108638759;1.0000057663945685;10.000350098457817;0.41677148735017805;-0.43522904070735413;-0.435229006067458;0.4245699586250851;0.39906826012083885;0.5826457370052179;1.0000268529316745
27.733168;0.9924732957888952;0.4629623314871067;0.46658803923727843;-0.4454740037640065;-0.4489089394011782;0.9816295686472659;1.0000066553425413;10.000342068067704;0.41677196067071637;-0.43522904078482644;-0.43522900595128344;0.4245695637287108;0.3990681492152258;0.582645293491756;1.0000261237641308
27.743168;0.9924748329193253;0.4629625048182123;0.46658848760562927;-0.44547400369980766;-0.4489089394713334;0.9816296167395223;1.0000074169144146;10.00033408746648;0.4167724139890279;-0.4352290408507666;-0.4352290058329837;0.4245691671477259;0.39906803532755775;0.5826449200520533;1.0000254439279754
27.753168;0.9924763350088188;0.4629626699866191;0.466588938896969;-0.4454740036371325;-0.4489089395294347;0.9816297579211958;1.000008049677577;10.000326132557692;0.4167728461165614;-0.4352290409049381;-0.4352290057124837;0.42456876970868823;0.39906792067321595;0.5826446182299708;1.000024817029039
27.763168;0.9924778023919687;0.4629628264142789;0.46658938974502917;-0.44547400357581146;-0.44890893957589967;0.9816299940364337;1.0000085535784977;10.000318175697894;0.4167732554872601;-0.4352290409477168;-0.435229005589934;0.42456837215090637;0.3990678073272301;0.5826443900281809;1.0000242448211027
27.773168;0.9924792347705486;0.4629629732244477;0.4665898363413962;-0.4454740035160767;-0.4489089396113147;0.9816303260865432;1.0000089301956687;10.00031019563864;0.4167736402484765;-0.4352290409799008;-0.43522900546545407;0.4245679754717014;0.3990676970521377;0.5826442374512997;1.0000237266812158
27.783168;0.9924806304159447;0.46296310931541895;0.466590274764665;-0.44547400345808674;-0.4489089396361311;0.9816307543282977;1.0000091824098116;10.0003021877198;0.41677399875771554;-0.43522904100234877;-0.4352290053390106;0.4245675811140093;0.3990675913329509;0.5826441617290513;1.000023259607822
27.793168;0.9924819862563058;0.4629632335904985;0.46659070124095414;-0.44547400340178595;-0.4489089396505239;0.9816312785495023;1.0000093135295043;10.000294168623373;0.4167743297962219;-0.43522904101583;-0.43522900521049285;0.42456719097789;0.3990674914604214;0.5826441625044387;1.000022838482494
27.803168;0.9924832990245352;0.4629633450830885;0.4665911122040548;-0.4454740033470767;-0.44890893965454776;0.9816318984195288;1.0000093262282144;10.000286170624772;0.4167746325672614;-0.43522904102087867;-0.43522900507986073;0.4245668072357669;0.3990673986252003;0.5826442376523098;1.000022456921128
27.813168;0.9924845662471264;0.46296344289847385;0.4665915045059148;-0.44547400329378567;-0.4489089396484469;0.9816326131547507;1.0000092217904017;10.000278229021792;0.4167749067136495;-0.4352290410176372;-0.43522900494718725;0.4245664318563499;0.39906731398599143;0.5826443838791266;1.0000221086702188
27.823168;0.992485785978228;0.4629635260209793;0.4665918757721422;-0.44547400324156505;-0.4489089396329043;0.9816334211015054;1.0000089999729107;10.000270374478738;0.41677515235074025;-0.43522904100594945;-0.43522900481249666;0.4245660661951298;0.3990672385247336;0.5826445974250071;1.0000217887002205
27.833168;0.9924869558889764;0.4629635929548934;0.4665922244527234;-0.445474003189993;-0.44890893960910283;0.9816343196901998;1.0000086593545792;10.000262635813762;0.41677537004594717;-0.43522904098553516;-0.43522900467562786;0.42456571096583573;0.3990671729569149;0.5826448744422454;1.0000214938029
27.843168;0.9924880732602164;0.4629636413994156;0.4665925495223743;-0.44547400313851093;-0.4489089395785465;0.9816353049278692;1.0000081981624864;10.000255048022684;0.41677556055152376;-0.43522904095597054;-0.43522900453646546;0.4245653665023141;0.39906711787122046;0.5826452113490852;1.0000212225192682
27.853168;0.9924891358604793;0.46296366837281494;0.46659285024886543;-0.44547400308616364;-0.4489089395427442;0.9816363708748065;1.0000076152099269;10.000247657470787;0.41677572446746336;-0.43522904091657144;-0.4352290043953014;0.4245650330741987;0.3990670737129748;0.5826456054207128;1.0000209739328836
27.863168;0.992490142338776;0.46296367068431993;0.4665931261868714;-0.44547400303161816;-0.4489089395029243;0.9816375105641545;1.0000069102916413;10.00024051606645;0.4167758622541719;-0.43522904086634284;-0.43522900425284855;0.4245647109828033;0.39906704058848297;0.5826460551424942;1.000020746783388
27.873168;0.9924910923374333;0.4629636452803641;0.46659337718179006;-0.44547400297341216;-0.4489089394599919;0.9816387177560253;1.0000060839225444;10.00023366599169;0.4167759744030012;-0.4352290408039854;-0.4352290041099434;0.4245644005486937;0.3990670182244307;0.5826465598978339;1.0000205399677202
27.883168;0.9924919868378745;0.4629635893708968;0.46659360321210885;-0.4454740029100987;-0.44890893941473153;0.981639987442724;1.000005136792054;10.000227129150364;0.4167760613560064;-0.43522904072792223;-0.43522900396721886;0.42456410243889947;0.39906700618738533;0.5826471192618715;1.0000203529532703
27.893168;0.9924928276582056;0.46296350049497315;0.46659380411668505;-0.44547400284034366;-0.4489089393679373;0.9816413150754537;1.0000040696612629;10.000220908373088;0.41677612337903713;-0.4352290406364107;-0.4352290038249522;0.4245638181173318;0.3990670041919555;0.5826477324301257;1.000020185303316
27.903168;0.9924936160067479;0.4629633764938375;0.46659397941565095;-0.44547400276297056;-0.44890893932049053;0.9816426961618742;1.000002883942839;10.00021499654829;0.4167761606613077;-0.43522904052768496;-0.4352290036831147;0.4245635497045767;0.39906701217466845;0.58264839818458;1.0000200362087857
27.913168;0.9924943520139234;0.4629632153760005;0.4665941283556916;-0.4454740026769357;-0.4489089392735604;0.9816441265645174;1.0000015822458344;10.000209390572664;0.4167761734425643;-0.43522904039992816;-0.4352290035413986;0.4245632993248525;0.3990670301708224;0.582649115100226;1.0000199042034112
27.923168;0.9924950359453216;0.46296301518980515;0.4665942500262156;-0.44547400258154135;-0.4489089392286761;0.9816456026791617;1.0000001685947977;10.000204102572154;0.41677616203291684;-0.43522904025113757;-0.435229003399137;0.4245630687149573;0.3990670582335012;0.5826498816073123;1.000019786562807
27.933168;0.9924956691110046;0.4629627740479089;0.4665943434088251;-0.4454740024767652;-0.44890893918754377;0.9816471212213633;0.9999986485943313;10.000199156277377;0.4167761267693456;-0.4352290400791817;-0.43522900325529157;0.4245628593233021;0.3990670963246033;0.5826506962440622;1.0000196793258544
27.943168;0.9924962533201542;0.4629624903584378;0.46659440742411606;-0.4454740023632591;-0.44890893915186386;0.9816486790958437;0.9999970291661507;10.000194574063134;0.4167760678630332;-0.43522903988214845;-0.4352290031086196;0.4245626724226911;0.3990671442348639;0.5826515579665105;1.000019579147788
27.953168;0.9924967899826649;0.4629621629513867;0.4665944410415498;-0.44547400224218164;-0.44890893912327345;0.9816502732955867;0.9999953177715739;10.000190372645674;0.4167759852313431;-0.4352290396587117;-0.4352290029579248;0.4245625089767132;0.3990672017405204;0.5826524658704595;1.0000194852320345
27.963168;0.9924972797727306;0.4629617910130974;0.4665944434937173;-0.44547400211509897;-0.44890893910330426;0.981651900377529;0.9999935217016488;10.000186570368628;0.41677587851547204;-0.4352290394081498;-0.4352290028021318;0.4245623695416964;0.3990672688284011;0.5826534184635325;1.0000193990449924
27.973168;0.9924977226453133;0.4629613743087901;0.46659441445576383;-0.44547400198368325;-0.4489089390934241;0.9816535563136758;0.9999916474894481;10.000183194152264;0.41677574732242845;-0.4352290391300661;-0.43522900264010567;0.4245622543917275;0.3990673457056419;0.5826544130794785;1.000019323117619
27.983168;0.9924981177930553;0.462960913618719;0.4665943540426833;-0.4454740018492333;-0.4489089390951961;0.9816552370904935;0.9999897006968337;10.00018027539903;0.41677559147380905;-0.43522903882419695;-0.43522900247053425;0.4245621635926127;0.39906743265651956;0.582655445711308;1.000019260693097
27.993168;0.9924984639534316;0.462960410784712;0.46659426274603355;-0.44547400171251844;-0.4489089391101942;0.9816569388068115;0.9999876864915823;10.000177839709487;0.41677541106933735;-0.4352290384904229;-0.4352290022920946;0.42456209690548635;0.3990675298517451;0.582656511240442;1.0000192155953984
28.003168;0.9924987598438718;0.46295986836738723;0.4665941412394799;-0.44547400157391953;-0.4489089391397498;0.9816586572732238;0.9999856103290914;10.0001759031107;0.4167752065133949;-0.4352290381287262;-0.43522900210366705;0.42456205379280515;0.39906763707145027;0.5826576038575282;1.0000191919508585
28.013168;0.9924990036150142;0.46295928926143654;0.4665939900833882;-0.4454740014333664;-0.44890893918487956;0.9816603883322187;0.9999834782086603;10.000174477331466;0.41677497849941547;-0.43522903773906446;-0.4352290019042969;0.42456203355214583;0.3990677535954367;0.5826587174470067;1.0000191938554621
28.023168;0.99249919231647;0.46295867637227583;0.46659380975073556;-0.4454740012901633;-0.44890893924619757;0.9816621291401223;0.9999812970209344;10.000173576748852;0.41677472782669367;-0.43522903732141055;-0.4352290016931581;0.42456203546009863;0.39906787842168007;0.582659845849703;1.0000192242329236
28.033168;0.9924993226735661;0.46295803242640987;0.46659360090033963;-0.44547400114316366;-0.44890893932383985;0.9816638795186987;0.9999790750231613;10.000173217386711;0.41677445536675267;-0.43522903687585807;-0.4352290014697986;0.42456205901961774;0.3990680105349391;0.5826609830129339;1.0000192833610857
28.043168;0.9924993916341686;0.46295736006878024;0.466593364524882;-0.4454740009911353;-0.4489089394176692;0.9816656420420913;0.999976821593832;10.000173414626847;0.41677416240920034;-0.4352290364025761;-0.43522900123425806;0.424562104203111;0.39906814919855826;0.5826621230359589;1.0000193689186774
28.053168;0.9924993956988973;0.4629566621195355;0.46659310195952497;-0.4454740008329113;-0.4489089395275903;0.9816674206789541;0.9999745462210909;10.000174193388979;0.41677385100444353;-0.43522903590183415;-0.43522900098687867;0.4245621714049608;0.3990682943549063;0.582663260182543;1.0000194775595563
28.063168;0.9924993306750437;0.4629558765727002;0.4665927492500671;-0.44547289997073547;-0.44890783046990557;0.9816692190498115;0.9999722578028085;10.00017559727161;0.41677352398687245;-0.43522903537415447;-0.4352290007281985;0.42456226106664896;0.3990684467722584;0.5826643891175077;1.0000196062849382
28.073168;0.9924991925446845;0.4629551357366905;0.46659243836627035;-0.4454728997969883;-0.4489078306126188;0.9816710393573993;0.9999699643711133;10.000177680851786;0.41677318475537056;-0.4352290348202222;-0.4352290004589151;0.4245623732078228;0.3990686076845574;0.5826655054002112;1.0000197530074457
28.083168;0.992498978316539;0.46295437638656123;0.4665921045363691;-0.44547289961432013;-0.4489078307722143;0.9816728825602714;0.9999676727808325;10.000180499658418;0.41677283679655075;-0.4352290342405496;-0.4352290001797215;0.4245625072124662;0.3990687783303856;0.5826666056402388;1.0000199168250545
28.093168;0.9924986864740724;0.4629535996002092;0.4665917480962935;-0.4454728994224348;-0.44890783094898595;0.981674748946776;0.999965389157593;10.00018410844474;0.41677248325259947;-0.4352290336352602;-0.4352289998912124;0.4245626619218064;0.39906895980415746;0.5826676868757431;1.0000200977220266
28.103168;0.9924983171503783;0.46295280638689595;0.466591369076346;-0.44547289922131034;-0.4489078311434884;0.9816766379400214;0.9999631201975236;10.000188557163469;0.4167721270000606;-0.43522903300415033;-0.43522899959397204;0.4245628356659388;0.39906915316505637;0.5826687458410643;1.000020295446428
28.113168;0.9924978717665333;0.46295199805204224;0.4665909670237299;-0.4454728990109232;-0.44890783135669254;0.9816785478485321;0.9999608740263196;10.000193882534326;0.41677177085701284;-0.43522903234689025;-0.4352289992886693;0.4245630262363168;0.399069359683061;0.5826697790449615;1.000020508804801
28.123168;0.9924973523348413;0.462951176032986;0.4665905409839326;-0.4454728987911542;-0.44890783158969655;0.9816804764298135;0.9999586603899954;10.00020010293418;0.416771417466609;-0.4352290316631803;-0.43522899897607403;0.424563231130648;0.3990695809645841;0.5826707832167198;1.0000207360014095
28.133168;0.9924967610461629;0.4629503415697891;0.4665900896113068;-0.44547289856198924;-0.4489078318432976;0.9816824215108748;0.9999564905449585;10.000207218821037;0.416771069122585;-0.43522903095290294;-0.43522899865693343;0.4245634478282325;0.3990698186732788;0.5826717553671904;1.0000209746845328
28.143168;0.9924961004070255;0.4629494956460242;0.4665896114249057;-0.44547289832368014;-0.44890783211794805;0.9816843808782565;0.999954376569038;10.00021521685155;0.4167707276732126;-0.43522903021632636;-0.4352289983317104;0.42456367369813436;0.39907007412204965;0.5826726928939524;1.0000212211739936
28.153168;0.9924953732088891;0.46294863914474443;0.46658910503810036;-0.44547289807660384;-0.4489078324140609;0.9816863515730287;0.9999523301278709;10.00022407494477;0.4167703943608283;-0.43522902945416575;-0.43522899800051956;0.424563905786958;0.39907034811732867;0.5826735937009352;1.0000214703454446
28.163168;0.9924945816496706;0.46294777298215045;0.4665885689948547;-0.4454728978211321;-0.448907832732152;0.9816883295451827;0.999950361574552;10.000233766084301;0.4167700698078398;-0.4352290286674359;-0.4352289976635064;0.4245641409982212;0.3990706410478425;0.5826744558174413;1.0000217164576952
28.173168;0.9924937269676307;0.46294689817943546;0.4665880014384824;-0.4454728975577511;-0.44890783307273685;0.9816903102604192;0.9999484801571034;10.000244257472607;0.41676975423116397;-0.4352290278572849;-0.43522899732133313;0.42456437660425744;0.3990709530779163;0.5826752773763395;1.0000219533896428
28.183168;0.9924928108181444;0.4629460159527599;0.4665874002825422;-0.44547289728717615;-0.4489078334362512;0.9816922892116873;0.9999466946261832;10.00025550812917;0.4167694474286104;-0.43522902702489863;-0.43522899697525325;0.42456461058673767;0.39907128419880994;0.5826760572664377;1.000022174116762
28.193168;0.9924918369474848;0.4629451278520094;0.46658676394855153;-0.44547289701025566;-0.44890783382306376;0.9816942614340749;0.9999450128876206;10.000267473844207;0.4167691485163826;-0.435229026171404;-0.4352289966268142;0.42456484171934905;0.3990716342119545;0.5826767950258502;1.0000223703991153
28.203168;0.9924908117702712;0.4629442359760765;0.4665860918563499;-0.4454728967277596;-0.44890783423348246;0.981696220843709;0.9999434411932685;10.000280114073078;0.4167688559422583;-0.43522902529767893;-0.43522899627769973;0.42456506953067774;0.39907200301722706;0.5826774900540315;1.0000225328712022
28.213168;0.9924897439955177;0.4629433430381478;0.46658538420001244;-0.4454728964403504;-0.44890783466759887;0.9816981602630264;0.9999419845804818;10.00029339153084;0.4167685677634715;-0.43522902440412436;-0.4352289959298857;0.42456529418090133;0.3990723907568895;0.5826781417051276;1.0000226517028732
28.223168;0.9924886434042346;0.46294245205658774;0.46658464153004864;-0.44547289614886887;-0.4489078351250441;0.9817000720107738;0.9999406483519195;10.000307270881109;0.41676828188273796;-0.4352290234906576;-0.43522899558582656;0.4245655165445228;0.39907279737622703;0.5826787498977618;1.0000227177977814
