time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.653168;0.9922392755488322;0.4627731337308174;0.46638422787610984;-0.4460522555847772;-0.44952537856453445;0.9810400889038378;1.0000883301425134;9.999202624380922;0.41674467983524777;-0.4352290039173483;-0.4352290063228538;0.42480332877976573;0.3992876566129823;0.5830232947248394;0.9999034250324251
26.663168;0.9922399675359028;0.4627726806758747;0.46638356034896444;-0.4460522556775183;-0.4495253785098708;0.9810401282658563;1.0000891331064659;9.999204635224237;0.41674344366689914;-0.4352290038169905;-0.43522900668115483;0.4248041707774139;0.39928789008065874;0.5830233631670756;0.9999011555392726
26.673168;0.992240695330827;0.46277224688965585;0.46638290203023497;-0.4460522557399945;-0.44952537846007934;0.981040155361352;1.0000899319370722;9.999207242490643;0.41674220765632525;-0.43522900370171935;-0.4352290070348737;0.4248050067801818;0.3992881253788851;0.5830234054268729;0.999898946132029
26.683168;0.9922414582563253;0.46277183205454464;0.4663822550746723;-0.4460522557724913;-0.44952537841670837;0.9810401702961639;1.0000907266483021;9.99921044967042;0.41674097380901975;-0.43522900357123473;-0.4352290073830508;0.42480583406858297;0.39928736133462445;0.5830227388634831;0.9998968042107993
26.693168;0.9922422563916656;0.46277143621537137;0.46638162141061307;-0.44605225577541147;-0.4495253783812687;0.9810401733848356;1.0000915163595505;9.99921425944861;0.41673974502337524;-0.4352290034253394;-0.43522900772478823;0.42480665014936425;0.39928759694271293;0.583022735080638;0.9998947377121106
26.703168;0.992243090266997;0.4627710595372127;0.4663810026472274;-0.4460522557493239;-0.44952537835495854;0.9810401665103651;1.0000922997109096;9.999218673973758;0.4167385244001801;-0.4352290032637438;-0.4352290080592502;0.42480745234424133;0.39928783136590856;0.5830227110902668;0.9998927550623351
26.713168;0.9922439589745636;0.4627707022691603;0.46638039996401254;-0.4460522556949235;-0.44952537833873335;0.9810401530807722;1.0000930742324812;9.99922369453779;0.41673731497981276;-0.43522900308600937;-0.43522900838567624;0.42480823761616504;0.39928806357625235;0.5830226690977923;0.9998908650534206
26.723168;0.9922448596050625;0.4627703648880145;0.46637981410281426;-0.44605225561308165;-0.449525378333455;0.9810401365067479;1.0000938352522941;9.999229315111172;0.41673611996736737;-0.43522900289156585;-0.4352290087034841;0.4248090028890366;0.39928829217436834;0.5830226113338582;0.9998890769425361
26.733168;0.9922457881233616;0.4627700481125499;0.46637924540206016;-0.44605225550501393;-0.449525378339911;0.9810401191931896;1.0000945758016193;9.99923551616037;0.4167349428686142;-0.4352290026797829;-0.43522900901236466;0.4248097456103424;0.3992885155151986;0.5830225395922365;0.9998874006427325
26.743168;0.9922467403605618;0.46276975270195136;0.4663786939009418;-0.44605225537233645;-0.4495253783588093;0.9810401034156891;1.0000952876855675;9.999242263943588;0.4167337872328084;-0.43522900245008245;-0.4352290093121297;0.42481046410292295;0.39928873173684487;0.5830224552549889;0.9998858463131926
26.753168;0.9922477127155235;0.46276947914685324;0.4663781597279286;-0.44605225521690967;-0.4495253783908261;0.9810400921803119;1.0000959627820454;9.999249517740331;0.416732656331755;-0.4352290022019327;-0.435229009602471;0.42481115760157767;0.39928893865526305;0.5830223593678135;0.9998844232289706
26.763168;0.9922487028902314;0.4627692275246441;0.46637764339088106;-0.4460522550406665;-0.44952537843662327;0.9810400885574776;1.0000965935456618;9.999257244204804;0.41673155306903453;-0.4352290019348477;-0.4352290098828862;0.42481182607740486;0.3992891339361608;0.5830222524275732;0.9998831392173083
26.773168;0.9922497111316305;0.4627689975650113;0.46637714556688414;-0.4460522548454713;-0.44952537849687774;0.9810400947703689;1.0000971726940049;9.99926542538233;0.4167304801130387;-0.4352290016486057;-0.43522901015269827;0.4248124700646706;0.39928931564679304;0.5830221342136461;0.9998820007923073
26.783168;0.9922507408764561;0.4627687886248204;0.466376666886426;-0.4460522546328953;-0.4495253785724796;0.9810401118107556;1.0000976930419279;9.999274053199752;0.4167294401320519;-0.4352290013435204;-0.43522901041107737;0.424813090556724;0.3992894827177106;0.5830220038785393;0.9998810131264024
26.793168;0.9922517975304177;0.4627685997203251;0.46637620786470896;-0.4460522544040528;-0.4495253786645754;0.9810401393885299;1.0000981478979087;9.999283123231406;0.41672843588300146;-0.4352290010204969;-0.43522901065709524;0.42481368885423576;0.39928963484866226;0.5830218602747973;0.9998801805358013
26.803168;0.992252886396459;0.462768430026408;0.46637576861771995;-0.4460522541596767;-0.44952537877425025;0.9810401766692793;1.000098531679404;9.999292637332108;0.4167274699640761;-0.4352290006807354;-0.43522901088990446;0.4248142664378839;0.39928977210900307;0.5830217024157819;0.9998795073706854
26.813168;0.9922540113059268;0.46276827939432513;0.4663753487058657;-0.44605225390035663;-0.4495253789022827;0.981040223310286;1.000098840281783;9.999302607105436;0.41672654436299983;-0.43522900032530293;-0.43522901110902384;0.42481482492345196;0.39928989480952215;0.5830215295548374;0.9998789976641802
26.823168;0.9922551743983468;0.46276814816015654;0.466374947338729;-0.4460522536267674;-0.44952537904912887;0.9810402794982142;1.000099070759023;9.999313050812178;0.41672566018619595;-0.43522899995502895;-0.4352290113145333;0.4248153660867439;0.39929000350599425;0.5830213405920587;0.9998786541461678
26.833168;0.9922563766679856;0.4627680366335267;0.46637456361384283;-0.4460522533397779;-0.4495253792149041;0.9810403452871821;1.000099220762055;9.999323987636432;0.41672481776099324;-0.43522899957070005;-0.4352290115070182;0.42481589198300185;0.39929009889739553;0.583021133662584;0.9998784781659944
26.843168;0.9922576186226258;0.4627679449946962;0.4663741967802039;-0.44605225304033813;-0.4495253793993741;0.9810404205644258;1.0000992884610727;9.999335434766884;0.41672401704547984;-0.4352289991731978;-0.4352290116873416;0.4248164050968549;0.3992901820558592;0.5830209064134205;0.9998784702372214
26.853168;0.992258900665142;0.46276787339276115;0.46637384645990354;-0.44605225272925697;-0.44952537960210076;0.981040505945563;1.0000992725695261;9.99934741011306;0.41672325812374855;-0.4352289987636071;-0.43522901185643426;0.42481690850526;0.3992902548673077;0.5830206563663288;0.999878630608161
26.863168;0.9922602233208214;0.46276782200656785;0.4663735124470425;-0.44605225240719604;-0.4495253798226395;0.9810406034321674;1.0000991723586437;9.999359936932791;0.41672254132751785;-0.4352289983433954;-0.4352290120151027;0.4248174059817083;0.39929031982015967;0.5830203811797189;0.9998789593532164
26.873168;0.9922615877477158;0.462767791271187;0.4663731942880552;-0.44605225207477534;-0.44952538006060067;0.9810407156138908;1.0000989879787352;9.999373043521944;0.41672186702723135;-0.43522899791441116;-0.4352290121638914;0.42481790184049617;0.3992903792003047;0.5830200788526532;0.9998794557172368
26.883168;0.9922629960283282;0.46276778207112174;0.4663728912666441;-0.4460522517324431;-0.44952538031573125;0.981040843961394;1.0000987205639391;9.999386759811733;0.41672123568691705;-0.43522899747864036;-0.435229012303138;0.42481840063707593;0.39929043461956554;0.5830197474611191;0.9998801178029376
26.893168;0.9922644503711091;0.46276779572061955;0.4663726027469791;-0.44605225138030086;-0.4495253805881545;0.9810409878929502;1.0000983718343412;9.999401114218553;0.4167206481785401;-0.43522899703799517;-0.43522901243316364;0.4248189068811623;0.3992904871900313;0.5830193845698658;0.999880943077116
26.903168;0.9922659518408665;0.46276783380919045;0.4663723284272736;-0.4460522510182605;-0.4495253808784573;0.9810411454315362;1.0000979435941788;9.999416127639819;0.41672010591004277;-0.4352289965942577;-0.43522901255441115;0.4248194244881163;0.3992905378546959;0.5830189872253161;0.9998819282465732
26.913168;0.9922674994796324;0.46276789773189797;0.4663720683075805;-0.4460522506464362;-0.44952538118748336;0.9810413144443011;1.0000974377151082;9.99943180516603;0.41671961057246715;-0.43522899614917926;-0.43522901266737773;0.42481995613591583;0.39929058748648816;0.5830185526694929;0.9998830680914841
26.923168;0.9922690901354833;0.4627679881789851;0.46637182233738395;-0.4460522502653233;-0.4495253815160879;0.9810414926673711;1.000096856702925;9.99944812897301;0.41671916372364687;-0.43522899570470847;-0.4352290127724352;0.4248205032729601;0.399290636835878;0.5830180788156015;0.9998843548256346
26.933168;0.9922707193553052;0.46276810521876655;0.46637159004648043;-0.4460522498755093;-0.44952538186499014;0.9810416766489288;1.0000962040602273;9.99946505525381;0.4167187666867284;-0.43522899526317615;-0.43522901286974913;0.42482106666941477;0.39929068649221056;0.5830175642498051;0.9998857790851862
26.943168;0.9922723824900731;0.462768248741629;0.46637137051843003;-0.4460522494772314;-0.4495253822347851;0.9810418613663007;1.000095484121025;9.999482522091945;0.41671842071665804;-0.43522899482724464;-0.4352290129593491;0.42482164674060596;0.39929073693276174;0.5830170083439645;0.9998873319076677
26.953168;0.9922740747725618;0.4627684187185934;0.4663711625854996;-0.44605224907029617;-0.44952538262604663;0.9810420410390877;1.0000947015874468;9.999500464236677;0.4167181271068785;-0.43522899439965573;-0.4352290130413984;0.42482224351856285;0.39929078861625017;0.583016411295621;0.9998890058137696
26.963168;0.9922757909577252;0.4627686151563045;0.46637096496962444;-0.44605224865433923;-0.4495253830392766;0.9810422101136307;1.0000938611463448;9.999518820499311;0.4167178872442223;-0.4352289939829794;-0.4352290131165124;0.42482285653694785;0.39929084191240277;0.583015773905915;0.9998907941696157
26.973168;0.9922775254548256;0.46276883774637867;0.46637077627854756;-0.446052248229026;-0.4495253834747329;0.9810423634376148;1.0000929677056631;9.999537534687526;0.41671770246234374;-0.4352289935794623;-0.43522901318583274;0.42482348476075094;0.39929089690217473;0.5830150977236477;0.9998926899671438
26.983168;0.9922792725763645;0.46276908561738567;0.46637059502148503;-0.44605224779415864;-0.4495253839323654;0.9810424960599359;1.0000920272054992;9.999556557075877;0.41671757368566614;-0.43522899319095865;-0.435229013250936;0.4248241267179884;0.39929095343101006;0.5830143854752052;0.9998946852331848
26.993168;0.9922810262965123;0.46276935755002485;0.46637041986139083;-0.4460522473498897;-0.4495253844118868;0.9810426034361887;1.000091047549193;9.999575842198368;0.41671750125328183;-0.4352289928188602;-0.4352290133138163;0.4248247808675131;0.39929101156702007;0.5830136409708154;0.9998967712557503
27.003168;0.9922827799686004;0.462769652221948;0.4663702499498145;-0.4460522468968491;-0.44952538491283345;0.9810426816109719;1.0000900387621863;9.999595343227373;0.4167174849190827;-0.43522899246404;-0.4352290133768291;0.42482544592300125;0.39929107213901666;0.5830128684309203;0.9998989389607279
27.013168;0.9922845267943787;0.4627699684224726;0.4663700849246219;-0.44605224643589736;-0.44952538543450526;0.9810427272700875;1.000089011675807;9.9996150128308;0.4167175238399121;-0.435228992126971;-0.4352290134423735;0.42482612083330756;0.3992911368333723;0.5830120718532197;0.9999011791801644
27.023168;0.9922862604330057;0.4627703055808882;0.46636992454856874;-0.4460522459678053;-0.4495253859758586;0.9810427380401215;1.0000879761144932;9.999634810682574;0.4167176166346203;-0.43522899180801955;-0.4352290135125161;0.4248268044741228;0.39929120770813836;0.5830112549024647;0.9999034829878674
27.033168;0.9922879748999999;0.46277066413433776;0.46636976853980683;-0.4460522454932361;-0.44952538653556623;0.9810427125240845;1.000086940036699;9.99965470964215;0.41671776147179357;-0.4352289915076939;-0.4352290135888511;0.42482749538916603;0.39929128657944757;0.5830104210307435;0.9999058418925107
27.043168;0.9922896642774671;0.4627710453487096;0.4663696166696819;-0.4460522450128546;-0.4495253871122214;0.9810426496489693;1.0000859097350452;9.999674697982174;0.4167179560906517;-0.43522899122664815;-0.4352290136725097;0.42482819179336917;0.3992913746453776;0.5830095732745109;0.9999082480765412
27.053168;0.9922913228339906;0.4627714510255614;0.4663694686075326;-0.4460522445272713;-0.4495253877043932;0.981042547773168;1.000084890398983;9.999694775999679;0.41671819783739916;-0.4352289909655062;-0.4352290137641869;0.424828891711418;0.39929147240161494;0.583008714181807;0.9999106945657212
27.063168;0.9922929453366799;0.4627718833517439;0.4663693237676269;-0.44605224403682003;-0.44952538831043337;0.9810424043753219;1.000083886525507;9.999714947276045;0.41671848371577475;-0.4352289907247387;-0.43522901386414403;0.4248295931796083;0.3992915797874471;0.58300784636262;0.9999131748276061
27.073168;0.9922945271738448;0.46277234460459316;0.4663691814849624;-0.4460522435414041;-0.4495253889283128;0.9810422165693281;1.0000829016642054;9.9997352131109;0.4167188104292958;-0.4352289905045764;-0.43522901397219277;0.4248302945087508;0.3992916961934807;0.5830069728749457;0.9999156823588644
27.083168;0.9922960642611651;0.4627728366059647;0.46636904089049475;-0.4460522430406094;-0.44952538955584204;0.981041981536566;1.0000819376174046;9.999755574695149;0.4167191745111865;-0.4352289903048575;-0.435229014087846;0.42483099435594024;0.39929182032724814;0.5830060969596924;0.9999182105780219
27.093168;0.9922975530309321;0.4627733602935716;0.4663689005528595;-0.44605224253400594;-0.4495253901911053;0.9810416962563117;1.0000809942469908;9.99977603537861;0.41671957252132813;-0.43522899012502597;-0.43522901421063226;0.4248316916257621;0.39929195049781463;0.5830052218919247;0.9999207526027
27.103168;0.9922989902480165;0.4627739157215552;0.466368758706978;-0.44605224202134924;-0.4495253908325318;0.9810413575446222;1.0000800697684527;9.999796597676989;0.41672000113429486;-0.4352289899644027;-0.43522901434033395;0.4248323853491975;0.3992920851690761;0.5830043512837337;0.9999233010531603
27.113168;0.9923003723030952;0.46277450244403906;0.466368613782264;-0.44605224150248796;-0.4495253914785312;0.9810409629881308;1.0000791605635926;9.99981725696871;0.41672045712567135;-0.4352289898223606;-0.4352290144770069;0.4248330744352113;0.39929222320509755;0.5830034892767556;0.9999258483304799
27.123168;0.9923016953243853;0.4627751199884532;0.466368464399229;-0.44605224097713564;-0.44952539212724163;0.981040511370023;1.0000782611368095;9.999837995482231;0.4167209374867832;-0.4352289896981848;-0.4352290146207834;0.4248337576129774;0.39929236392460654;0.5830026401658793;0.9999283873022936
27.133168;0.9923029567011465;0.46277576817583144;0.4663683089663325;-0.446052240444736;-0.4495253927766401;0.9810400021148428;1.000077365041785;9.999858781225589;0.4167214395165878;-0.43522898959091905;-0.4352290147717167;0.42483443375586316;0.3992925072075225;0.5830018075835426;0.9999309116753478
27.143168;0.992304155766071;0.46277644729820994;0.46636814554079337;-0.4460522399044312;-0.4495253934246366;0.981039434875289;1.0000764661193902;9.999879570949068;0.41672196056650734;-0.43522898949937716;-0.4352290149298704;0.4248351020414425;0.3992926535229371;0.5830009940530894;0.9999334157226668
27.153168;0.9923052925031841;0.4627771580534859;0.4663679720548521;-0.4460522393551479;-0.4495253940689167;0.9810388093609106;1.0000755588078256;9.999900314272578;0.4167224977968216;-0.43522898942228333;-0.43522901509548106;0.4248357618229313;0.3992928037001663;0.5830002013410338;0.9999358942405584
27.163168;0.9923063659238088;0.46277790106389644;0.4663677866394325;-0.4460522387958395;-0.44952539470673786;0.9810381254686009;1.0000746378550618;9.999920958611469;0.41672304841602825;-0.4352289893585812;-0.43522901526901586;0.42483641249464055;0.3992929585664076;0.5829994309294197;0.9999383435433847
27.173168;0.9923073733803479;0.4627786764275108;0.46636758800911954;-0.4460522382256788;-0.44952539533485386;0.9810373843779894;1.0000736988883874;9.999941450966643;0.4167236101349177;-0.43522898930767157;-0.43522901545107673;0.4248370533206838;0.39929311886563645;0.5829986840004375;0.9999407625340577
27.183168;0.9923083105059101;0.46277948392109697;0.466367375782188;-0.44605223764394136;-0.44952539594971663;0.9810365895506832;1.0000727396401057;9.999961737962453;0.41672418126412936;-0.4352289892692497;-0.43522901564217875;0.4248376832493827;0.3992932854416573;0.5829979611084964;0.9999431524851385
27.193168;0.9923091716750693;0.4627802586315314;0.46636708505781765;-0.4460511364353019;-0.4495242873637788;0.9810357462559287;1.000071760739298;9.99998177110639;0.4167247604203712;-0.43522898924289655;-0.43522901584252505;0.42483830082596913;0.39929345931012783;0.5829972619634245;0.9999455160221793
27.203168;0.9923099515473234;0.4627811306504227;0.4663668478942196;-0.4460511358276068;-0.4495242879431384;0.9810348604922409;1.000070765748294;10.000001512199288;0.4167253463769611;-0.43522898922783354;-0.4352290160518633;0.4248389042896113;0.3992936415040861;0.5829965855055865;0.9999478563407679
27.213168;0.9923106466976468;0.4627820351609186;0.4663666009042761;-0.44605113520549605;-0.44952428850190584;0.9810339384059336;1.0000697602499053;10.000020928285158;0.41672593821142473;-0.43522898922294057;-0.43522901626948357;0.4248394918912574;0.39929383270628577;0.5829959302996108;0.9999501765515304
27.223168;0.9923112556318663;0.46278297155655507;0.4663663468788337;-0.4460511345684947;-0.44952428903893726;0.9810329862126361;1.0000687500848549;10.00003997800128;0.41672653529460507;-0.4352289892268224;-0.43522901649435913;0.42484006225667414;0.39929403290578536;0.5829952952713727;0.9999524789909531
27.233168;0.9923117780507277;0.46278393870716295;0.4663660890666064;-0.44605113391672413;-0.4495242895534144;0.9810320102865472;1.000067739535947;10.000058600930048;0.41672713708188763;-0.4352289892378958;-0.4352290167252857;0.42484061447208915;0.3992942414420077;0.5829946804910913;0.9999547650560497
27.243168;0.99231221471135;0.4627849356437682;0.4663658308942029;-0.44605113325086715;-0.4495242900449567;0.9810310168323847;1.0000667303675508;10.000076721836077;0.4167277431577215;-0.43522898925466086;-0.43522901696094585;0.4248411477534557;0.39929445734139213;0.5829940873572488;0.999957035692102
27.253168;0.9923125669785225;0.4627859619917808;0.46636557593847605;-0.4460511325719087;-0.4495242905137464;0.981030011356588;1.0000657220478977;10.00009426909625;0.4167283535063341;-0.43522898927604575;-0.4352290172000436;0.4248416611298068;0.3992946794837622;0.582993517820761;0.9999592916104543
27.263168;0.992312835852622;0.46278701770089375;0.4663653278410974;-0.44605113188080026;-0.4495242909604965;0.9810289988412711;1.0000647126707287;10.00011118773557;0.41672896849338004;-0.4352289893014209;-0.4352290174415895;0.4248421534930303;0.39929490643712456;0.5829929732746002;0.9999615327865181
27.273168;0.9923130220843246;0.4627881024351885;0.46636509002967014;-0.44605113117841716;-0.4495242913861548;0.9810279845283802;1.0000636997062875;10.000127434619612;0.4167295885546307;-0.4352289893302926;-0.43522901768508054;0.42484262375529025;0.39929513635324426;0.5829924542040323;0.999963758372969
27.283168;0.9923131269319307;0.46278921541439433;0.4663648654613608;-0.4460511304659084;-0.44952429179153097;0.9810269741733396;1.0000626804383608;10.000142971156944;0.4167302141725269;-0.4352289893622119;-0.4352290179303397;0.424843071035537;0.3992953671843618;0.5829919605796868;0.9999659675932258
27.293168;0.9923131514463691;0.4627903556889254;0.4663646565210097;-0.44605112974507183;-0.4495242921771679;0.9810259735554303;1.0000616530191662;10.000157767846881;0.41673084605916844;-0.4352289893969103;-0.4352290181772721;0.4248434949017349;0.3992945969454913;0.5829908071530558;0.9999681601737973
27.303168;0.9923130950602214;0.46279152221881753;0.4663644649941014;-0.4460511290183279;-0.44952429254342047;0.9810249885625945;1.0000606176179172;10.000171809712219;0.41673148500321516;-0.43522898943431615;-0.43522901842585493;0.424843895421077;0.39929482376971714;0.5829903628054109;0.999970335699718
27.313168;0.9923129554908627;0.46279271379347453;0.4663642921429038;-0.4460511282883198;-0.44952429289053086;0.9810240257258717;1.0000595760284245;10.000185090428387;0.4167321315588963;-0.43522898947461847;-0.4352290186762197;0.42484427300494504;0.39929504578326874;0.5829899419093062;0.9999724934033442
27.323168;0.9923127297093874;0.4627939288880031;0.4663641390415042;-0.44605112755751186;-0.44952429321866405;0.9810230918673545;1.000058530546306;10.000197602621755;0.4167327858623836;-0.4352289895183873;-0.4352290189285904;0.4248446281825442;0.39929526104605184;0.5829895443507722;0.9999746329402784
27.333168;0.9923124150483458;0.4627951653817245;0.46636400687516766;-0.4460511268279264;-0.4495242935279609;0.9810221934603348;1.0000574833865947;10.000209338437749;0.41673344750484065;-0.43522898956643163;-0.43522901918312806;0.42484496142908784;0.3992954676836337;0.5829891706205143;0.9999767547385453
27.343168;0.9923120097943133;0.4627964205233223;0.4663638967893458;-0.4460511261009222;-0.4495242938185679;0.981021336836271;1.0000564363083566;10.000220297783235;0.4167341155984514;-0.43522898961958045;-0.43522901943985925;0.4248452732009098;0.3992956638054291;0.5829888215042428;0.999978859478441
27.353168;0.9923115132432555;0.4627976911622297;0.4663638095363832;-0.4460511253770962;-0.4495242940905798;0.981020528815301;1.0000553905939678;10.000230491283602;0.41673478903629196;-0.43522898967861195;-0.4352290196987236;0.4248455641577932;0.3992958472680194;0.5829884978509039;0.9999809478800498
27.363168;0.9923109258609581;0.46279897375916496;0.46636374553623655;-0.4460511246564887;-0.4495242943440588;0.9810197768466464;1.0000543474951447;10.000239936850223;0.41673546665519523;-0.4352289897441203;-0.43522901995965385;0.4248458354660551;0.399296015888281;0.5829882002514124;0.9999830213635709
27.373168;0.9923102489073322;0.4628002642436709;0.4663637054253301;-0.44605112393898383;-0.44952429457927223;0.9810190885798904;1.0000533085377978;10.000248653427064;0.4167361472672898;-0.4352289898163093;-0.4352290202225388;0.424846088962024;0.39929616771380344;0.5829879287085207;0.9999850824505212
27.383168;0.9923094833095982;0.4628015582487822;0.4663636903796933;-0.44605112322460844;-0.44952429479686573;0.9810184713689197;1.0000522757167831;10.000256655641103;0.4167368296788356;-0.4352289898949252;-0.43522902048697637;0.4248463269081242;0.39929630080824496;0.5829876824509106;0.9999871336863291
27.393168;0.9923086294704417;0.4628028516401808;0.4663637017822621;-0.44605112251364176;-0.44952429499773294;0.9810179321300191;1.0000512518076905;10.000263954830627;0.4167375127512618;-0.4352289899793083;-0.43522902075212966;0.4248465514508661;0.3992964131270585;0.5829874600640805;0.9999891765116563
27.403168;0.9923076880061522;0.46280414076459186;0.4663637406671644;-0.44605112180659434;-0.4495242951828028;0.9810174773252059;1.0000502405979563;10.000270562670371;0.41673819551352936;-0.43522899006848453;-0.4352290210169963;0.42484676422541734;0.39929650272185974;0.5829872599992189;0.9999912118089666
27.413168;0.9923066596850013;0.46280542239952155;0.4663638074324432;-0.44605112110404654;-0.44952429535298716;0.9810171123321326;1.0000492467134192;10.000276490575336;0.4167388772174889;-0.43522899016126637;-0.43522902128079716;0.42484696626398283;0.39929656773499683;0.5829870810051395;0.9999932409666018
27.423168;0.9923055447942452;0.4628066937940679;0.4663639018927934;-0.44605112040639244;-0.44952429550931233;0.9810168408077075;1.0000482749007666;10.000281746320736;0.41673955725677686;-0.4352289902562851;-0.43522902154308096;0.42484715813542573;0.3992966063726158;0.5829869222707159;0.9999952661525161
27.433168;0.9923043433605448;0.46280795280137743;0.46636402352070766;-0.4460511197137998;-0.4495242956530307;0.981016665021986;1.0000473292670173;10.000286335219124;0.4167402351043591;-0.4352289903519277;-0.43522902180357514;0.4248473403828912;0.39929661723865634;0.5829867835686453;0.9999972896291911
27.443168;0.992303056017263;0.46280919776741836;0.46636417169927125;-0.4460511190266128;-0.4495242957854969;0.981016586432864;1.0000464129209914;10.000290269893782;0.41674091043299816;-0.4352289904462756;-0.43522902206202796;0.42484751402133125;0.39929659947030643;0.5829866653645585;0.9999993122846316
27.453168;0.9923016843611915;0.4628104270537165;0.46636434594816095;-0.4460511183456851;-0.4495242959079568;0.9810166059754544;1.0000455280113725;10.000293579528925;0.4167415831215365;-0.43522899053723957;-0.43522902231811866;0.4248476805987451;0.3992965523939144;0.5829865686166928;1.0000013324321264
27.463168;0.9923002304867922;0.4628116385290106;0.46636454611847156;-0.4460511176721033;-0.449524296021401;0.9810167243931911;1.00004467621424;10.000296306181925;0.41674225295090916;-0.43522899062294007;-0.4352290225715144;0.4248478416898174;0.39929647522810174;0.5829864941309778;1.0000033456495496
27.473168;0.9922986962981488;0.4628128295761238;0.466364772366359;-0.4460511170068365;-0.4495242961264452;0.9810169424665619;1.0000438592302865;10.000298492662498;0.4167429196629569;-0.43522899070204396;-0.4352290228220256;0.4248479982733332;0.3992963670675933;0.5829864419619364;1.000005345539298
27.483168;0.992297083417696;0.4628139976009389;0.46636502490421117;-0.4460511163508229;-0.44952429622326145;0.9810172609163345;1.0000430787129657;10.000300176187224;0.4167435836109919;-0.43522899077374483;-0.43522902306946126;0.4248481505906178;0.39929622694392;0.5829864117298643;1.0000073251552493
27.493168;0.9922953936603326;0.46281514040318833;0.466365303902049;-0.4460511157050675;-0.4495242963115564;0.981017679982198;1.000042336293555;10.00030139166546;0.4167442460388914;-0.4352289908376399;-0.43522902331333724;0.4248482984738752;0.3992960539536724;0.5829864033800437;1.0000092783791137
27.503168;0.9922936291844058;0.46281625624067696;0.4663656095936221;-0.4460511150705438;-0.4495242963906589;0.9810181990217215;1.000041634342842;10.000302176356302;0.4167449085905246;-0.4352289908937918;-0.4352290235528709;0.42484844162165886;0.3992958475615353;0.5829864173024251;1.0000112005998034
27.513168;0.992291792344916;0.4628173438885061;0.46636594221280725;-0.44605111444819784;-0.44952429645977793;0.9810188166350304;1.000040976391125;10.000302566465106;0.416745572764791;-0.4352289909426119;-0.43522902378711237;0.42484857954826555;0.39929560772326755;0.582986454165506;1.0000130889276422
27.523168;0.9922898860598309;0.46281840259307344;0.4663663017536385;-0.4460511138390516;-0.44952429651824055;0.981019530843719;1.000040366324122;10.000302588225637;0.4167462397780508;-0.4352289909846114;-0.4352290240150974;0.42484871151738013;0.39929533454743893;0.5829865149035336;1.0000149420726672
27.533168;0.9922879143999974;0.46281943177118184;0.46636668784936386;-0.4460511132443115;-0.4495242965655392;0.9810203389262913;1.0000398073322734;10.000302253733812;0.4167469106161621;-0.43522899102046375;-0.4352290242360416;0.42484883676058016;0.3992950279608195;0.5829866005352902;1.0000167595693898
27.543168;0.9922858827510358;0.4628204308190933;0.4663670998091592;-0.44605111266539105;-0.44952429660131366;0.9810212376792283;1.000039301670379;10.000301564616189;0.4167475862366454;-0.43522899105108115;-0.43522902444951744;0.4248489547319772;0.39929468785039596;0.5829867120505623;1.0000185407455842
27.553168;0.9922837977136051;0.4628213993107101;0.46636753676432047;-0.44605111210372594;-0.4495242966254198;0.9810222242104029;1.0000388510805163;10.000300521631434;0.4167482680073165;-0.43522899107754565;-0.43522902465558283;0.42484906523090726;0.3992943144445632;0.5829868506341933;1.0000202844377026
27.563168;0.9922816671872141;0.4628223371758066;0.4663679978450339;-0.44605111156067195;-0.4495242966379347;0.981023296372434;1.0000384570460696;10.000299133093465;0.4167489578094887;-0.43522899110128277;-0.4352290248547727;0.42484916859717886;0.39929390831742856;0.5829870178556418;1.0000219894613647
27.573168;0.9922795005949161;0.46282324452745616;0.4663684821843633;-0.44605111103769945;-0.44952429663895027;0.9810244524373729;1.0000381204423605;10.000297410409518;0.41674965757415156;-0.4352289911242643;-0.43522902504800326;0.42484926581754734;0.3992934699792382;0.5829872153416649;1.000023654707294
27.583168;0.9922773085005858;0.46282412151018326;0.4663689886453501;-0.44605111053655494;-0.4495242966283229;0.9810256906920668;1.000037841417749;10.000295355598778;0.41675036892696077;-0.4352289911487668;-0.43522902523639306;0.42484935825441844;0.3992929996182718;0.5829874438883399;1.0000252784819672
27.593168;0.9922751017133553;0.46282496834702386;0.4663695155973866;-0.44605111005909426;-0.44952429660554744;0.9810270097363061;1.0000376198662537;10.00029295666062;0.4167510930108489;-0.43522899117693314;-0.4352290254209336;0.4248494471582622;0.39929249724717725;0.5829877027378908;1.0000268581043639
27.603168;0.9922728907549289;0.46282578534458424;0.4663700612256342;-0.4460511096069418;-0.44952429656980186;0.9810284085772845;1.0000374556061868;10.000290192045053;0.41675183026157014;-0.435228991210495;-0.4352290256023067;0.4248495333130017;0.3992919630985653;0.5829879896263772;1.0000283901517697
27.613168;0.9922706855931983;0.4628265728915229;0.46637062402928947;-0.44605110918131774;-0.44952429652014236;0.981029885497434;1.0000373481492015;10.000287039287546;0.4167525805841744;-0.4352289912506353;-0.43522902578104816;0.42484961714933783;0.39929139788920975;0.5829883013813684;1.0000298703651038
27.623168;0.9922684954578613;0.4628273316160143;0.46637120272815813;-0.4460511087829727;-0.4495242964557305;0.9810314371850779;1.0000372966959528;10.00028348391653;0.4167533437846646;-0.43522899129801634;-0.43522902595771396;0.4248496991319559;0.39929080259400307;0.582988634350168;1.0000312931795012
27.633168;0.9922663291176418;0.4628280627040037;0.4663717959079751;-0.4460511084120426;-0.4495242963760146;0.9810330593835602;1.00003730055463;10.000279522650956;0.41675411953215097;-0.4352289913528917;-0.4352290261328326;0.42484977975810906;0.39929017794504473;0.5829889842732481;1.0000326521126788
27.643168;0.992264195362381;0.46282876810390183;0.4663724021684215;-0.4460511080680816;-0.44952429628078555;0.9810347476021127;1.0000373593587404;10.000275162645117;0.4167549069431849;-0.43522899141506627;-0.4352290263068951;0.4248498591513734;0.39928952412926555;0.58298934621586;1.0000339409644234
27.653168;0.9922621027713335;0.4628294502715033;0.46637302020960864;-0.44605110775036627;-0.449524296170026;0.9810364968767188;1.0000374727232075;10.000270420772987;0.4167557043679535;-0.4352289914838578;-0.43522902648058276;0.4248499368965317;0.3992888409443905;0.5829897149503198;1.000035154788546
27.663168;0.9922600588091025;0.462830111646401;0.46637364833961814;-0.4460511074581176;-0.4495242960437253;0.9810383017376476;1.0000376405143965;10.000265323305161;0.416756509639304;-0.4352289915583824;-0.43522902665497315;0.42485001238179737;0.399288128329332;0.5829900854452393;1.0000362902357545
27.673168;0.992258069716171;0.4628307543477527;0.46637428418607196;-0.4460511071904978;-0.44952429590195686;0.9810401567092362;1.0000378639524363;10.00025990630956;0.41675732056359516;-0.43522899163792345;-0.4352290268313681;0.4248500853039993;0.39928738674089714;0.5829904532948128;1.0000373451082876
27.683168;0.9922561417647741;0.4628313801541351;0.4663749249008683;-0.44605110694646993;-0.44952429574522523;0.9810420562622304;1.0000381457440208;10.000254213733257;0.4167581350923522;-0.4352289917219652;-0.4352290270108931;0.42485015596607806;0.39928661715144065;0.5829908147608667;1.0000383173570906
27.693168;0.9922542822535768;0.4628319906259932;0.46637556741982744;-0.446051106724584;-0.44952429557468004;0.9810439948079777;1.0000384888793734;10.000248291822192;0.41675895105567123;-0.4352289918100827;-0.43522902719430695;0.42485022520449905;0.39928582102936294;0.5829911663713353;1.0000392045677247
27.703168;0.9922524990372692;0.46283258747182876;0.4663762086184195;-0.44605110652289315;-0.44952429539187067;0.9810459677944402;1.0000388953039214;10.000242183108401;0.41675976592899383;-0.4352289919019657;-0.4352290273820298;0.42485029397955426;0.3992850004044313;0.5829915049051303;1.0000400043952682
27.713168;0.992250800029851;0.4628331729526109;0.4663768453432521;-0.4460511063391547;-0.4495242951981901;0.9810479726141075;1.0000393652701396;10.0002359241972;0.4167605767059011;-0.4352289919974208;-0.4352290275741334;0.4248503629195535;0.39928415774766773;0.5829918279589983;1.000040715095867
27.723168;0.992249193842199;0.46283374977065017;0.466377474524478;-0.44605110617111243;-0.44952429499445967;0.9810500080868081;1.0000398977815053;10.000229549045276;0.4167613798801831;-0.4352289920962462;-0.43522902777035816;0.4248504322218871;0.3992832956259598;0.5829921342247343;1.000041335594455
27.733168;0.9922476897206262;0.4628343204739827;0.46637809347862447;-0.4460511060166517;-0.4495242947810355;0.9810520736185417;1.0000404915736512;10.000223093469202;0.4167621719425744;-0.4352289921981824;-0.43522902797025553;0.4248505020357519;0.399282416393979;0.5829924231481464;1.000041865305063
27.743168;0.9922462954911216;0.4628348869616431;0.46637869997882186;-0.4460511058739008;-0.4495242945582599;0.9810541692989335;1.0000411458736629;10.000216598112921;0.4167629500303881;-0.4352289923031042;-0.4352290281733593;0.42485057288196704;0.39928152218601937;0.5829926945309903;1.0000423039172637
27.753168;0.9922450155003537;0.46283545052238545;0.4663792920752894;-0.44605110574142154;-0.4495242943266582;0.9810562961103185;1.000041860923788;10.000210110136342;0.41676371206096613;-0.4352289924112956;-0.43522902837926447;0.42485064567718783;0.3992806152957644;0.5829929483033246;1.0000426512017129
27.763168;0.9922438506297551;0.4628360122772508;0.4663798681996857;-0.4460511056184753;-0.4495242940867393;0.981058455021671;1.0000426375146017;10.00020367948414;0.41676445650270516;-0.435228992523547;-0.4352290285875886;0.4248507215227158;0.39927969853151973;0.5829931842851793;1.0000429065645322
27.773168;0.99224279966805;0.46283657340593337;0.46638042735833485;-0.4460511055051243;-0.44952429383877623;0.9810606460806985;1.0000434754080432;10.000197346098988;0.41676518206740304;-0.43522899264101006;-0.43522902879800895;0.42485080141858317;0.39927877502587605;0.5829934019831513;1.0000430688623085
27.783168;0.9922418604371613;0.4628371349222282;0.46638096887374214;-0.4460511054019812;-0.44952429358283297;0.9810628687652666;1.0000443728737098;10.000191126395274;0.4167658874675331;-0.4352289927649869;-0.4352290290104469;0.4248508859519496;0.3992778479233206;0.5829936003540934;1.0000431371606546
27.793168;0.9922410303926898;0.46283769759246557;0.4663814919749548;-0.44605110530987474;-0.4495242933189572;0.9810651220431381;1.0000453278677857;10.000185011950899;0.4167665713305425;-0.4352289928968941;-0.4352290292250834;0.4248509752348065;0.39927692045829133;0.5829937777462906;1.0000431112608466
27.803168;0.9922403068160223;0.4628382622760327;0.4663819957787121;-0.4460511052298455;-0.4495242930472979;0.981067403422396;1.0000463383558134;10.000178978900072;0.41676723222957357;-0.43522899303831225;-0.43522902944213143;0.4248510690679846;0.3992759959885326;0.5829939324002734;1.000042991182879
27.813168;0.9922396869155133;0.46283883011929605;0.46638247944684397;-0.4460511051632438;-0.44952429276812744;0.9810697087708916;1.000047401252196;10.0001729977607;0.416767868804673;-0.43522899319082736;-0.4352290296617702;0.42485116704615644;0.39927507788779454;0.5829940628494499;1.0000427765176576
27.823168;0.992239168330139;0.4628394024256871;0.46638294203765057;-0.44605110511140844;-0.44952429248192316;0.9810720331429236;1.0000485121232816;10.000167037392954;0.41676847968901587;-0.43522899335577275;-0.43522902988429557;0.42485126850863303;0.39927416965881996;0.5829941677920145;1.000042466176139
27.833168;0.9922387494194439;0.4628399807421705;0.466383382207026;-0.4460511050750791;-0.4495242921894497;0.9810743715544135;1.0000496659240896;10.000161065038949;0.4167690632719549;-0.4352289935341404;-0.4352290301100761;0.4248513723236304;0.399273274978617;0.5829942461669821;1.0000420583283989
27.843168;0.992238428621876;0.4628405672025944;0.46638379822833204;-0.4460511050540569;-0.4495242918916263;0.9810767194972402;1.0000508568947781;10.000155053474508;0.41676961794963907;-0.4352289937265123;-0.43522903033928495;0.42485147675471124;0.39927239747067333;0.5829942974901183;1.0000415507125673
27.853168;0.9922382032655693;0.46284116454502167;0.4663841883967768;-0.44605110504725787;-0.4495242915892049;0.9810790730511302;1.0000520776100201;10.000148990124572;0.4167701426271486;-0.43522899393292347;-0.43522903057171153;0.4248515797302572;0.39927154048027097;0.5829943217455605;1.0000409415560463
27.863168;0.9922380683461496;0.46284177571868584;0.46638455134606266;-0.44605110505298545;-0.4495242912825952;0.9810814283426045;1.0000533189287362;10.000142871579827;0.41677063667953695;-0.4352289941528949;-0.4352290308067424;0.42485167919674116;0.39927070695116734;0.5829943189788273;1.0000402304089029
27.873168;0.9922380159195575;0.46284240342405797;0.466384885974736;-0.44605110506912476;-0.4495242909719941;0.9810837805893355;1.0000545710500017;10.00013669363757;0.41677109965811127;-0.435228994385658;-0.43522903104346927;0.4248517731404216;0.39926989935893625;0.5829942892365816;1.0000394180931576
27.883168;0.9922380358610066;0.46284304985668434;0.4663851913264547;-0.4460511050931763;-0.44952429065759575;0.9810861234528009;1.00005582467157;10.000130452825221;0.41677153127483346;-0.43522899463040177;-0.43522903128082574;0.4248518596289501;0.39926911958959616;0.5829942327934737;1.000038506039915
27.893168;0.9922381172314553;0.4628437167791617;0.4663854665137528;-0.4460511051223916;-0.4495242903395895;0.9810884492200799;1.0000570716217216;10.000124150467377;0.4167719314407843;-0.435228994886417;-0.4352290315175838;0.4248519371098062;0.399268368833511;0.5829941502353081;1.0000374958652516
27.903168;0.992238249144706;0.46284440542797234;0.46638571058233713;-0.44605110515409946;-0.44952429001789707;0.9810907494467511;1.0000583047269511;10.000117787686788;0.4167723001536146;-0.4352289951531589;-0.4352290317523258;0.42485200444315346;0.399267647852905;0.5829940423829617;1.000036389397474
27.913168;0.9922384210464401;0.462845116128086;0.4663859225603902;-0.4460511051860469;-0.4495242896918864;0.9810930154365759;1.0000595175408162;10.000111356903616;0.41677263735077386;-0.43522899543022064;-0.43522903198364205;0.4248520606108565;0.3992669575015647;0.582993910216554;1.0000351885577965
27.923168;0.9922386223140593;0.46284584844191023;0.4663861015852978;-0.44605110521662694;-0.4495242893603176;0.9810952387141014;1.0000607043599934;10.00010483986087;0.41677294269432613;-0.4352289957171742;-0.4352290322103628;0.42485210475115126;0.39926629893409854;0.5829937547405306;1.0000338950588465
27.933168;0.9922388419580849;0.46284660174104997;0.4663862468165391;-0.44605110524494;-0.44952428902155583;0.9810974120274608;1.0000618597750817;10.000098212856495;0.41677321535332484;-0.43522899601363935;-0.4352290324315357;0.4248521366061001;0.39926567331924656;0.5829935767516743;1.000032510652068
27.943168;0.9922390695061026;0.46284737538196236;0.46638635718618665;-0.4460511052706945;-0.44952428867381794;0.9810995308478466;1.0000629779201444;10.000091454165563;0.4167734541145223;-0.435228996319572;-0.4352290326463496;0.4248521567618455;0.39926508145488104;0.5829933766990009;1.000031038020233
27.953168;0.9922392965464656;0.46284816860255146;0.46638643125025775;-0.446051105294025;-0.44952428831527647;0.9811015942634888;1.0000640523257869;10.00008454732425;0.4167736577370761;-0.4352289966352651;-0.4352290328542249;0.42485216633839495;0.3992645238099549;0.5829931547866113;1.0000294816228712
27.963168;0.9922395179091315;0.46284898049024914;0.466386467377921;-0.44605110531532194;-0.44952428794417687;0.9811036041968096;1.000065076127184;10.000077479998286;0.4167738251755739;-0.43522899696118966;-0.4352290330548164;0.42485216658480424;0.39926400083344155;0.5829929112400728;1.0000278479670874
27.973168;0.9922397318146825;0.4628498100417987;0.4663864640983993;-0.4460511053351585;-0.44952428755900553;0.9811055639211039;1.000066042394796;10.000070241941243;0.4167739556445677;-0.43522899729788567;-0.4352290332477554;0.42485215881991145;0.39926351293324197;0.5829926464507917;1.0000261452994197
27.983168;0.9922399389030543;0.4628506563154268;0.4663864202850694;-0.44605110535432896;-0.4495242871585116;0.9811074772102393;1.0000669451534447;10.000062818731376;0.4167740485932729;-0.43522899764568607;-0.43522903343245617;0.4248521444299073;0.3992630602152968;0.5829923609072892;1.0000243832124094
27.993168;0.992240140884639;0.46285151859432544;0.46638633516557865;-0.44605110537382836;-0.44952428674165407;0.9811093477922104;1.00006778074936;10.000055185926604;0.4167741036529605;-0.43522899800444953;-0.43522903360812537;0.42485212462306177;0.39926264245424936;0.5829920552541523;1.0000225721927547
28.003168;0.9922403395233729;0.4628523964573672;0.4663862082210908;-0.44605110539468595;-0.44952428630764;0.9811111789150696;1.0000685480907752;10.000047310446599;0.41677412068788194;-0.43522899837363405;-0.43522903377374333;0.4248521000859619;0.3992622593020383;0.5829917304086358;1.0000207223270783
28.013168;0.9922405362827971;0.462853289519239;0.46638603895077585;-0.4460511054177782;-0.4495242858559699;0.9811129733085351;1.0000692475092818;10.000039151648789;0.41677409989791303;-0.4352289987525633;-0.43522903392810736;0.4248520708536094;0.399261910466225;0.5829913873805531;1.0000188419051748
28.023168;0.9922407324265754;0.46285419682700596;0.4663858265864134;-0.4460511054437682;-0.44952428538638867;0.9811147333832909;1.00006987956443;10.000030658501318;0.41677404188519135;-0.4352289991405935;-0.435229034069973;0.4248520365677686;0.3992615957500754;0.5829910270315531;1.0000169375987482
28.033168;0.9922409289824672;0.4628551166041163;0.46638556993198427;-0.4460511054731828;-0.4495242848987652;0.9811164615588384;1.0000704447772228;10.000021769476572;0.41677394769616705;-0.43522899953712996;-0.4352290341979933;0.42485199688385444;0.3992613151479594;0.582990649889481;1.0000150154297476
28.043168;0.9922411266583349;0.4628560467533826;0.4663852673841541;-0.44605110550643;-0.4495242843929295;0.9811181603886077;1.0000709442581817;10.00001242055811;0.41677381880213077;-0.4352289999416202;-0.4352290343105684;0.4248519516887179;0.3992610689802334;0.5829902558275663;1.000013081086206
28.053168;0.9922413258780169;0.46285698537810804;0.46638491710744373;-0.4460511055437496;-0.44952428386859306;0.981119832358404;1.0000713800359546;10.000002556824152;0.4167736570056352;-0.4352290003536594;-0.4352290344060265;0.42485190112301896;0.3992608577523324;0.5829898440147536;1.000011139958425
28.063168;0.99224152633103;0.4628579305639756;0.4663845172549026;-0.44605110558530453;-0.449524283325481;0.9811214799933127;1.000071754105987;9.999992137127405;0.4167734642997449;-0.43522900077317617;-0.43522903448305184;0.4248518454237879;0.3992606819095406;0.5829894135884102;1.0000091971518532
28.073168;0.9922417263411966;0.4628588800633893;0.4663840661279981;-0.44605110563139044;-0.44952428276352696;0.981123106029891;1.000072067244406;9.999981130036467;0.4167732426696974;-0.4352290012004903;-0.43522903454083106;0.4248517845224443;0.3992605418029104;0.5829889644578313;1.0000072573902354
28.083168;0.9922419233784532;0.46285983175939455;0.4663835623484284;-0.44605110568257933;-0.44952428218295165;0.9811247129961934;1.0000723187758997;9.99996950931522;0.41677299407875346;-0.4352290016362377;-0.4352290345788891;0.42485171769790137;0.3992604377681198;0.5829884974274733;1.0000053251155843
28.093168;0.9922421153742234;0.4628607842747834;0.4663830049909367;-0.4460511057397376;-0.44952428158436086;0.981126303164571;1.0000725069619747;9.999957255075449;0.4167727208167977;-0.43522900208129806;-0.4352290345970306;0.4248516436432697;0.3992603702183137;0.5829880138182741;1.0000034045700472
28.103168;0.9922423012750707;0.46286173677880726;0.46638239357637123;-0.44605110580396135;-0.4495242809688892;0.981127879428923;1.0000726297008309;9.9999443560453;0.4167724257319678;-0.4352290025366432;-0.43522903459534285;0.4248515608001125;0.39926033969709274;0.5829875150691636;1.0000014996642113
28.113168;0.9922424806639747;0.46286268839049544;0.46638172805827427;-0.44605110587637103;-0.4495242803380929;0.9811294456028646;1.0000726854300919;9.999930807173312;0.4167721120137196;-0.43522900300319844;-0.43522903457409967;0.4248514675979712;0.3992603467083791;0.5829870024295201;0.9999996141057201
28.123168;0.9922426533056063;0.4628636379491609;0.4663810086856733;-0.44605110595779235;-0.449524279693632;0.9811310055607586;1.0000726733903438;9.999916602743891;0.4167717828411189;-0.43522900348192656;-0.4352290345337778;0.42485136247214944;0.39926039125267276;0.5829864767617534;0.9999977522317913
28.133168;0.9922428190730215;0.4628645840588928;0.4663802356212702;-0.4460511060486618;-0.44952427903713077;0.9811325623602882;1.0000725929924805;9.999901728628812;0.4167714412255667;-0.43522900397379916;-0.4352290344751629;0.4248512437138423;0.3992604724679014;0.5829859384951473;0.9999959197949987
28.143168;0.9922429781991228;0.46286552509844814;0.4663794088043291;-0.446051106149199;-0.4495242783701531;0.9811341179634367;1.0000724433080381;9.99988615962602;0.4167710900855968;-0.4352290044793698;-0.4352290343992683;0.42485110932282055;0.39926058879197057;0.5829853877523286;0.9999941232785899
28.153168;0.9922431315089852;0.46286645921347747;0.4663785282260082;-0.44605110625945554;-0.44952427769405795;0.9811356731945738;1.0000722232984824;9.999869863647803;0.416770732332874;-0.4352290049984735;-0.43522903430707155;0.42485095716836857;0.39926073829268943;0.5829848245570913;0.9999923684763754
28.163168;0.9922432805682768;0.4628673843583385;0.46637759402274004;-0.44605110637924783;-0.44952427700996184;0.9811372277116132;1.0000719323770806;9.999852807395397;0.4167703707707805;-0.43522900553049454;-0.43522903419931347;0.4248507853509847;0.39926091872830716;0.5829842490838069;0.9999906601270828
28.173168;0.9922434281564521;0.46286829844353744;0.46637660627686;-0.4460511065082141;-0.44952427631898484;0.9811387803370349;1.000071570975614;9.99983495635108;0.4167700078655436;-0.43522900607473997;-0.43522903407656977;0.4248505923804195;0.3992611276205521;0.5829836617188148;0.9999890020151775
28.183168;0.9922435788751959;0.46286919958844513;0.4663755650305968;-0.4460511066458781;-0.44952427562260855;0.9811403296919861;1.0000711409075203;9.999816271232215;0.4167696456297807;-0.43522900663053915;-0.43522903393947054;0.4248503771610203;0.39926136258177963;0.5829830627039786;0.9999873966542908
28.193168;0.9922437390687427;0.4628700863575151;0.4663744705107761;-0.44605110679160814;-0.4495242749230114;0.9811418749793593;1.000070645183617;9.99979671469353;0.4167692857219098;-0.43522900719732854;-0.4352290337887236;0.4248501386909913;0.39926162166093726;0.5829824518678091;0.999985845348525
28.203168;0.9922439159062578;0.46287095778722537;0.4663733231529143;-0.44605110694462335;-0.44952427422326996;0.9811434167842148;1.0000700877662603;9.99977626596544;0.41676892963172174;-0.4352290077747782;-0.43522903362489007;0.424849875576293;0.3992619035822777;0.5829818286440551;0.9999843486603023
28.213168;0.9922441164828728;0.46287181312466286;0.4663721234269009;-0.4460511071041528;-0.4495242735270996;0.9811449572783489;1.0000694737278293;9.999754919062505;0.4167685787299694;-0.4352290083627982;-0.43522903344819686;0.4248495860383709;0.39926220786497774;0.5829811919292438;0.999982906566718
28.223168;0.992244347874307;0.46287265136314065;0.4663708717424767;-0.44605110726955843;-0.44952427283811414;0.9811464997290841;1.0000688090284438;9.999732663918781;0.4167682340336529;-0.435229008961515;-0.435229033258678;0.4248492684364343;0.3992625346195179;0.5829805400523764;0.9999815181255941
28.233168;0.9922446175759922;0.4628734708418068;0.4663695683520413;-0.4460511074402989;-0.4495242721593055;0.9811480479774849;1.000068099965594;9.999709477441433;0.41676789616464394;-0.4352290095712739;-0.4352290330565543;0.4248489215637464;0.39926288410102395;0.5829798714150901;0.9999801808462786
