time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.233168;0.9924875193131591;0.4629415660173989;0.4665838646261977;-0.4454728958545665;-0.4489078356048912;0.9817019489157092;0.9999394388233293;10.000321720377455;0.4167679963629195;-0.4352290225570606;-0.4352289952484024;0.4245657384451854;0.39907322233108594;0.5826793150597603;1.0000227234950958
28.243168;0.9924863798529286;0.46294068785728576;0.46658305445463116;-0.4454728955589162;-0.44890783610575713;0.9817037852826623;0.9999383629155619;10.000336708336857;0.41676770965322674;-0.435229021603399;-0.43522899492059874;0.4245659624250162;0.39907366476854833;0.582679837796896;1.000022662185813
28.253168;0.9924852321549225;0.46293982057081623;0.4665822119942675;-0.44547289526320377;-0.44890783662608336;0.9817055773415672;0.9999374275101963;10.000352194215708;0.4167674203070648;-0.43522902063016483;-0.435228994605275;0.4245661909217751;0.399074123725898;0.5826803189070976;1.0000225273623615
28.263168;0.9924840825551852;0.46293896729521383;0.4665813380752313;-0.44547289496834347;-0.44890783716451876;0.9817073232585095;0.9999366390868364;10.000368124896742;0.41676712663352866;-0.4352290196381403;-0.43522899430530737;0.4245664254821089;0.39907459824786834;0.5826807592537552;1.0000223120172798
28.273168;0.9924829368530671;0.46293813143211365;0.46658043327551035;-0.4454728946749788;-0.44890783772025744;0.9817090225013947;0.9999360036249224;10.000384440043996;0.41676682672855364;-0.4352290186282162;-0.4352289940238059;0.4245666666518602;0.3990750872948198;0.5826811591629231;1.0000220089475194
28.283168;0.9924818011035824;0.46293731666416055;0.4665794979115138;-0.4454728943836085;-0.44890783829313063;0.9817106749933635;0.9999355266247517;10.000401079108627;0.41676651856139657;-0.43522901760137045;-0.4352289937639452;0.4245669143414489;0.39907558941454957;0.5826815180934677;1.0000216115223886
28.293168;0.9924806817702982;0.46293652680547603;0.46657853231114005;-0.4454728940946209;-0.4489078388833708;0.9817122810511952;0.9999352130643125;10.00041798298621;0.4167661999948484;-0.43522901655882756;-0.435228993528404;0.42456716803233985;0.3990761026703475;0.582681834806332;1.0000211142370803
28.303168;0.9924795849246371;0.4629357655915232;0.4665775372024136;-0.44547289380820454;-0.4489078394912509;0.981713841978869;0.9999350677962865;10.000435094405747;0.41676586888041783;-0.4352290155021092;-0.43522899331892245;0.42456742687284454;0.3990766249207687;0.5826821075313671;1.00002051309462
28.313168;0.9924785165255573;0.46293503644679723;0.4665765137173401;-0.4454728935241956;-0.44890784011683643;0.9817153604331995;0.99993509630732;10.000452361837564;0.4167655231383182;-0.4352290144328842;-0.4352289931364595;0.42456768993923105;0.39907715400295124;0.5826823341166567;1.0000198062206131
28.323168;0.992477483844835;0.4629343423320992;0.46657546305214875;-0.4454728932421624;-0.4489078407599582;0.981716840211847;0.9999353044093997;10.00046973770706;0.4167651606972591;-0.43522901335294;-0.43522899298164247;0.42456795645523804;0.399077687718784;0.5826825121747016;1.0000189943703743
28.333168;0.9924764960321771;0.46293368568878507;0.4665743862358453;-0.44547289296162285;-0.44890784142033957;0.9817182856867073;0.9999356971128541;10.000487169449729;0.4167647794575496;-0.435229012264151;-0.43522899285492095;0.42456822580507547;0.39907822386803676;0.5826826392776322;1.0000180806080041
28.343168;0.9924755636749403;0.46293306830858383;0.46657328394879577;-0.44547289268204476;-0.4489078420977513;0.9817197011516698;0.9999362782776543;10.000504599620335;0.4167643773502173;-0.43522901116813617;-0.43522899275656074;0.42456849757203247;0.3990787602864419;0.5826827132771654;1.0000170695635546
28.353168;0.9924746984312333;0.46293249110648726;0.46657215627791726;-0.44547289240279575;-0.4489078427921407;0.9817210905216993;0.9999370508171936;10.000521974938556;0.41676395239538955;-0.43522901006585435;-0.43522899268678517;0.4245687716484567;0.3990792946986942;0.5826827324890037;1.0000159669233808
28.363168;0.992473912666293;0.46293195402625037;0.46657100271775404;-0.44547289212319685;-0.44890784350375523;0.9817224574949883;0.9999380164460822;10.000539248457292;0.4167635029321599;-0.4352290089574927;-0.43522899264592735;0.42456904809239016;0.3990798245727485;0.582682695570717;1.0000147788382925
28.373168;0.9924732186487939;0.4629314562327751;0.4665698223820055;-0.44547289184255084;-0.4489078442332839;0.9817238054848927;0.9999391754565935;10.000556375571652;0.416763027838636;-0.43522900784271074;-0.4352289926344742;0.42456932679406945;0.39908034748569504;0.5826826011569086;1.000013511061106
28.383168;0.9924726279956165;0.46293099637840923;0.46656861411697065;-0.4454728915601504;-0.4489078449818492;0.9817251372450285;0.9999405271617352;10.000573313467795;0.4167625264251186;-0.435229006721005;-0.43522899265305626;0.4245696073141932;0.3990808619427476;0.5826824475563652;1.000012168414066
28.393168;0.9924721519722433;0.46293057277362126;0.46656737661868647;-0.4454728912752102;-0.44890784575075504;0.9817264552216081;0.9999420704092643;10.000590022703467;0.41676199830928723;-0.4352290055919797;-0.4352289927023738;0.4245698890048656;0.39908136767924823;0.5826822328748409;1.000010754836725
28.403168;0.9924718018312764;0.4629301836314236;0.4665661086954451;-0.44547289098670884;-0.44890784654122473;0.9817277628151072;0.9999438036795486;10.000606465958718;0.4167614434131905;-0.4352290044554763;-0.43522899278304356;0.4245701713765197;0.3990818650689998;0.5826819554405464;1.0000092734326982
28.413168;0.9924715880107565;0.46292982733915194;0.4665648095333159;-0.44547289069350254;-0.4489078473542543;0.9817290656207749;0.9999457251010277;10.000622602361677;0.4167608619689229;-0.43522900331143;-0.4352289928954975;0.42457045441592556;0.3990823542967542;0.5826816139147168;1.0000077265117293
28.423168;0.9924715184498586;0.46292950242401687;0.46656347878039;-0.4454728903948182;-0.44890784819048535;0.9817303720400915;0.9999478325867218;10.000638380778033;0.41676025459217403;-0.4352290021595542;-0.4352289930400239;0.4245707385661339;0.39908283470602296;0.5826812070654542;1.0000061162048957
28.433168;0.9924715977716382;0.4629292072194956;0.4665621163050513;-0.4454728900905945;-0.4489078490501368;0.9817316927800321;0.9999501236385303;10.00065374129853;0.41675962219093104;-0.4352290009991293;-0.4352289932168104;0.424571024548573;0.3990833045447171;0.5826807339086371;1.0000044452580772
28.443168;0.9924718279969779;0.4629289396829723;0.4665607217771855;-0.445472889781412;-0.4489078499331749;0.9817330391100987;0.9999525950335609;10.000668625065305;0.41675896562174264;-0.4352289998289129;-0.43522899342584065;0.4245713132548756;0.3990837612682542;0.5826801941085891;1.0000027172808081
28.453168;0.9924722096869578;0.4629286975918308;0.466559294544266;-0.44547288946834357;-0.4489078508395299;0.981734420796113;0.9999552432076775;10.000682982673101;0.4167582854808429;-0.43522899864724035;-0.43522899366672874;0.4245716056100982;0.3990842020517541;0.5826795880347851;1.0000009363953024
28.463168;0.9924727425880898;0.46292847884428834;0.4665578338472947;-0.44547288915277056;-0.44890785176889897;0.9817358446197739;0.9999580647878642;10.00069677729011;0.41675758209857505;-0.43522899745227384;-0.43522899393871906;0.4245719023538789;0.39908462439016384;0.5826789166603843;0.9999991065202417
28.473168;0.9924734257851351;0.4629282816300016;0.4665563389723448;-0.4454728888359405;-0.4489078527203264;0.9817373139166689;0.9999610564733598;10.00070998116826;0.416756855611416;-0.4352289962421005;-0.43522899424088085;0.42457220389306793;0.3990850266920476;0.5826781814179632;0.9999972308213309
28.483168;0.9924742579468201;0.46292810445295074;0.46655480922741166;-0.44547288851854405;-0.44890785369214864;0.9817388293841849;0.999964214693926;10.000722570133247;0.4167561060404083;-0.435228995014764;-0.4352289945723075;0.4245725103383064;0.3990854082593166;0.5826773837315479;0.9999953117818708
28.493168;0.9924752378680982;0.46292794587605285;0.4665532437925205;-0.44547288820072467;-0.44890785468236;0.9817403908857912;0.9999675356236459;10.000734528900457;0.41675533334068265;-0.43522899376838875;-0.43522899493214445;0.4245728216624085;0.3990857687661064;0.5826765244539706;0.9999933518763391
28.503168;0.9924763649097352;0.4629278038902015;0.46655164154212114;-0.4454728878824248;-0.44890785568898156;0.981741999347026;0.9999710157756507;10.000745864330826;0.4167545376144505;-0.4352289925012564;-0.4352289953193438;0.4245731377231647;0.39908610791374394;0.5826756036608299;0.9999913543808353
28.513168;0.9924776390406115;0.46292767541156243;0.4665500010259354;-0.4454728875637058;-0.4489078567101001;0.9817436576350069;0.9999746525854156;10.000756606716989;0.4167537192099827;-0.4352289912118125;-0.43522899573250773;0.4245734581997655;0.3990864252419012;0.5826746210123286;0.9999893231879964
28.523168;0.992479060439356;0.46292755648775014;0.46654832059958606;-0.44547288724486783;-0.4489078577436683;0.9817453702733226;0.9999784439381235;10.000766792131076;0.4167528782754745;-0.43522898989860864;-0.4352289961701805;0.42457378266874995;0.39908671984770167;0.5826735763185638;0.9999872613685203
28.533168;0.9924806289278312;0.46292744293872223;0.46654659877644317;-0.4454728869264673;-0.4489078587874187;0.9817471427244142;0.9999823873706459;10.00077644253095;0.41675201434828574;-0.4352289885602044;-0.43522899663112596;0.42457411058630184;0.3990869901910391;0.5826724697521367;0.999985170043124
28.543168;0.9924823438848294;0.46292733092704075;0.4665448347280868;-0.4454728866093683;-0.4489078598391754;0.9817489806438571;0.9999864803635526;10.000785562037185;0.4167511265890185;-0.43522898719515046;-0.4352289971141329;0.4245744411394698;0.3990872342110752;0.5826713020808695;0.9999830486655754
28.553168;0.9924842045923338;0.4629272172563578;0.46654302850051327;-0.44547288629479537;-0.44890786089733353;0.9817508894624654;0.9999907211991411;10.00079414745375;0.4167502141548335;-0.4352289858020301;-0.43522899761762673;0.4245747732683058;0.3990874495913169;0.5826700750940444;0.9999808961145447
28.563168;0.9924862101094609;0.46292709935664456;0.4665411807321549;-0.44547288598435314;-0.4489078619609054;0.9817528744482241;0.9999951090938863;10.000802196482251;0.4167492760756712;-0.4352289843794804;-0.43522899813966925;0.4245751058919809;0.39908763391467705;0.5826687914581521;0.9999787113374493
28.573168;0.9924883590517214;0.4629269751592315;0.4665392919676959;-0.4454728856800894;-0.44890786302925006;0.9817549409821603;0.9999996434109751;10.000809704060996;0.4167483108869109;-0.4352289829261584;-0.4352289986784323;0.42457543812998694;0.3990877848362867;0.5826674539527766;0.9999764931395883
28.583168;0.9924906499152856;0.4629268427800211;0.46653736204497576;-0.4454728853843955;-0.4489078641020442;0.9817570950087656;1.0000043228567408;10.000816654034123;0.41674731652256797;-0.43522898144072886;-0.4352289992325586;0.42457576920421275;0.3990879003795945;0.5826660649420771;0.9999742399174335
28.593168;0.9924930807929154;0.4629266998077687;0.46653538996842886;-0.4454728850995778;-0.44890786517944886;0.9817593433641951;1.0000091456197264;10.000823017065464;0.4167462903119755;-0.4352289799219631;-0.43522899980109364;0.4245760982233883;0.39908797900393395;0.5826646265092763;0.9999719497236841
28.603168;0.9924956484897643;0.46292654284697166;0.4665333739407351;-0.4454728848275945;-0.4489078662622354;0.9817616936696427;1.0000141101561595;10.000828755992444;0.4167452288841941;-0.43522897836889257;-0.4352290003833436;0.42457642437929966;0.399088019317625;0.582663140712538;0.9999696202228989
28.613168;0.9924983490901956;0.4629263680071717;0.4665313113741477;-0.44547288457019324;-0.4489078673518128;0.9817641542768573;1.0000192154034417;10.000833836230168;0.41674412843014697;-0.4352289767809171;-0.4352290009788899;0.42457674718408445;0.39908801982936487;0.5826616096020648;0.9999672483414306
28.623168;0.9925011800679366;0.4629261718576206;0.46652919919453184;-0.4454728843290603;-0.44890786844996944;0.9817667345682101;1.0000244603498103;10.00083823527976;0.41674298539187365;-0.43522897515776543;-0.4352290015874885;0.4245770661749315;0.39908797897062753;0.5826600353343275;0.9999648300084826
28.633168;0.9925041414914212;0.46292595198715036;0.46652703417883706;-0.4454728841059154;-0.44890786955834067;0.9817694449953591;1.0000298443381936;10.000841942115878;0.4167417969396454;-0.4352289734993366;-0.43522900220872196;0.4245773805187324;0.3990878953333859;0.5826584201428249;0.9999623604328078
28.643168;0.9925072355175902;0.4629257070602657;0.466524812853931;-0.4454728839026399;-0.44890787067807175;0.9817722964788788;1.0000353686441434;10.000844948644078;0.4167405610176295;-0.43522897180556125;-0.43522900284182076;0.42457768902088516;0.3990877680163721;0.5826567660702751;0.9999598347211187
28.653168;0.9925104662189567;0.4629254366502785;0.46652253140473954;-0.4454728837212876;-0.44890787180997976;0.9817752997547938;1.00004103731926;10.000847243598747;0.41673927620534723;-0.4352289700762209;-0.4352290034859054;0.424577990403743;0.39908759682341766;0.5826550752038675;0.9999572483033634
28.663168;0.9925138402711965;0.4629251408469908;0.4665201859784341;-0.44547288356400916;-0.44890787295497586;0.9817784649282099;1.0000468555051067;10.000848816562987;0.4167379416096711;-0.4352289683108141;-0.4352290041402544;0.42457828359769656;0.39908738209396016;0.5826533501422957;0.9999545970075002
28.673168;0.9925173665499009;0.462924819685087;0.4665177728111665;-0.44547288343303026;-0.4489078741142044;0.9817818010439578;1.0000528276452534;10.000849670436464;0.4167365567706755;-0.43522896650864973;-0.43522900480435056;0.4245785676533763;0.3990871244451519;0.5826515936988444;0.9999518770908715
28.683168;0.9925210545061569;0.4629244728382645;0.4665152880465929;-0.44547288333061874;-0.44890787528867326;0.9817853159271849;1.0000589583129278;10.000849828672749;0.4167351214116957;-0.4352289646688679;-0.43522900547798826;0.4245788412635003;0.39908682477993895;0.5826498080555093;0.9999490849998932
28.693168;0.9925249130235556;0.4629240997660917;0.46651272766017654;-0.4454728832590737;-0.4489078764789948;0.9817890158349374;1.0000652537333996;10.000849332004712;0.4167336353045768;-0.4352289627903048;-0.4352290061614499;0.4245791025443702;0.39908648426898713;0.582647994364298;0.9999462164235944
28.703168;0.9925289504654957;0.4629236998563418;0.4665100874636769;-0.4454728832208603;-0.44890787768571305;0.9817929046553163;1.000071721599024;10.000848230994958;0.4167320984642527;-0.43522896087161733;-0.4352290068554017;0.4245793490722346;0.3990861039839217;0.5826461531760267;0.9999432657203521
28.713168;0.9925331756027143;0.462923272269475;0.46650736328573145;-0.4454728832186405;-0.44890787890977096;0.9817969839219169;1.0000783700274978;10.000846575914917;0.41673051119242327;-0.4352289589116928;-0.4352290075606531;0.4245795779044623;0.399085684558045;0.582644285070841;0.9999402266558813
28.723168;0.992537598249759;0.46292281576893196;0.4665045512701234;-0.4454728832550716;-0.44890788015278515;0.9818012537835196;1.0000852070646864;10.000844410301776;0.4167288738163463;-0.43522895690997176;-0.43522900827824884;0.4245797860527105;0.39908522629641485;0.5826423906193231;0.9999370932185632
28.733168;0.9925422285132781;0.46292232868354577;0.466501647861517;-0.4454728833326838;-0.44890788141707305;0.9818057135195807;1.0000922403995576;10.000841773340179;0.416727186594718;-0.43522895486649754;-0.4352290090097651;0.42457997121367425;0.3990847294613822;0.5826404697793799;0.9999338591542734
28.743168;0.992547075878637;0.46292180878391925;0.4664986496006636;-0.4454728834538001;-0.4489078827053626;0.9818103613284352;1.0000994765566686;10.000838700385074;0.4167254497254262;-0.4352289527816514;-0.43522900975723466;0.42458013181743415;0.3990841944068021;0.5826385214849416;0.9999305169670476
28.753168;0.9925521498730117;0.46292125325322686;0.4664955529059735;-0.44547288362032156;-0.4489078840204565;0.9818151947648451;1.0001069201485615;10.000835218433503;0.4167236631551948;-0.43522895065568207;-0.4352290105227348;0.4245802666124107;0.3990836216470677;0.5826365435877056;0.9999270579009459
28.763168;0.9925574612296022;0.46292065911047264;0.46649235385346843;-0.4454728838336437;-0.44890788536501663;0.981820212304434;1.0001145742245863;10.000831346070823;0.416721826500327;-0.43522894848845695;-0.4352290113080877;0.4245803746206843;0.39908301177147304;0.582634533033592;0.9999234726187453
28.773168;0.9925630218948824;0.4629200236339721;0.46648904821296927;-0.44547288409480634;-0.44890788674143206;0.9818254143607592;1.0001224415009868;10.000827096734115;0.4167199391625192;-0.4352289462796279;-0.4352290121146891;0.42458045538226274;0.3990823652765316;0.5826324863172605;0.9999197516309343
28.783168;0.9925688442428089;0.46291934438782;0.46648563160557294;-0.44547288440456206;-0.44890788815193955;0.9818308031398005;1.0001305252751675;10.000822477884052;0.41671800038626766;-0.43522894402882717;-0.4352290129433793;0.42458050920067575;0.3990816826087382;0.58263039990348;0.9999158856380542
28.793168;0.9925749404086942;0.4629186192592065;0.46648209938759044;-0.44547288476336244;-0.448907889598895;0.9818363826187616;1.0001388295006455;10.000817487462582;0.4167160093622685;-0.4352289417356437;-0.43522901379446605;0.4245805373359677;0.39908096415527194;0.5826282704544259;0.9999118657167506
28.803168;0.9925813220899974;0.46291784636838273;0.46647844638597136;-0.4454728851714985;-0.4489078910848314;0.9818421586243155;1.0001473584969744;10.000812109770957;0.4167139653822488;-0.4352289393995483;-0.4352290146679472;0.42458054186554994;0.3990802100586045;0.5826260951007181;0.9999076831213061
28.813168;0.9925880005093443;0.4629170234535253;0.46647466691467765;-0.4454728856292872;-0.4489078926123513;0.9818481380558473;1.0001561166161121;10.000806313722796;0.41671186787902353;-0.43522893701986054;-0.4352290155638076;0.4245805252191785;0.3990784201390166;0.5826231866568458;0.9999033292454049
28.823168;0.9925949863773408;0.4629161474169489;0.4664707551017227;-0.4454728861371837;-0.4489078941841759;0.9818543276952825;1.000165108048618;10.00080006227188;0.4167097164999708;-0.43522893459569517;-0.43522901648221907;0.4245804897625691;0.3990775937666595;0.5826209127178861;0.9998987960956596
28.833168;0.9926022901681001;0.46291521459311924;0.4664667051418151;-0.44547288669592894;-0.4489078958032556;0.981860733788813;1.0001743369210268;10.000793329390255;0.4167075111861759;-0.4352289321259861;-0.43522901742378944;0.4245804374995399;0.39907672957740575;0.5826185863042628;0.9998940769256938
28.843168;0.992609922292414;0.46291422127294396;0.4664625114018293;-0.44547288730664025;-0.4489078974726521;0.9818673625775463;1.000183807420475;10.000786107029601;0.41670525188911356;-0.4352289296096294;-0.4352290183898149;0.42458036979537983;0.3990758254177789;0.5826162053407742;0.9998891664294034
28.853168;0.9926178930749775;0.46291316407615846;0.4664581685151194;-0.4454728879705494;-0.4489078991953999;0.9818742206592181;1.0001935239166546;10.000778396725433;0.4167029380823117;-0.43522892704549093;-0.43522901938198033;0.42458028737217357;0.3990748786596366;0.5826137678203269;0.9998840601898633
28.863168;0.9926262130306996;0.46291204016690585;0.46645367130102267;-0.4454728886884521;-0.4489079009745429;0.9818813147619414;1.000203491080131;10.000770198456294;0.41670056869051714;-0.43522892443228983;-0.43522902040161215;0.4245801907493922;0.3990738865130882;0.5826112715732428;0.9998787537717087
28.873168;0.9926348928672545;0.462910847211099;0.46644901463528454;-0.4454728894603601;-0.4489079028131684;0.9818886516857386;1.0002137136373366;10.00076150776653;0.416698142571289;-0.4352289217685984;-0.4352290214492826;0.42458008061387903;0.3990728461567673;0.5826087138438747;0.999873242024604
28.883168;0.9926439430202629;0.4629095831331814;0.4664441936043722;-0.4454728902856248;-0.4489079047143577;0.9818962381884142;1.0002241960705698;10.000752319579336;0.41669565909594874;-0.4352289190529245;-0.4352290225249891;0.42457995775295637;0.39907175505561854;0.5826060909559684;0.9998675186113829
28.893168;0.9926533734300983;0.4629082460900268;0.4664392035606091;-0.44547289116328326;-0.44890790668098374;0.9819040803894171;1.0002349427095758;10.00074262977696;0.4166931183416813;-0.4352289162838151;-0.43522902362859256;0.42457982293712043;0.39907061141120526;0.5826033984012782;0.9998615760220573
28.903168;0.9926631934625495;0.4629068346122287;0.4664340396728522;-0.4454728920922274;-0.44890790871538183;0.9819121837863511;1.0002459577595957;10.000732430870691;0.4166905208083153;-0.43522891345998743;-0.43522902476020064;0.42457967701408195;0.3990694142308868;0.5826006312596324;0.999855406695844
28.913168;0.9926734119274129;0.462905347482357;0.4664286965333642;-0.44547289307122084;-0.4489079108192491;0.9819205545217359;1.000257245472319;10.000721705656463;0.416687867071696;-0.4352289105802503;-0.4352290259202931;0.42457952094726126;0.399068163075851;0.5825977844408892;0.9998490044710205
28.923168;0.9926840376005498;0.46290378345501565;0.46642316836727415;-0.44547289409900853;-0.4489079129937459;0.981929200347479;1.000268811033544;10.000710420504397;0.4166851575686152;-0.4352289076430206;-0.43522902710973205;0.4245793554705324;0.39906685772560935;0.5825948526351337;0.999842364769063
28.933168;0.9926950795609234;0.46290214103658245;0.4664174494330311;-0.44547289517430605;-0.44890791523963636;0.9819381296223962;1.000280661135501;10.000698521672097;0.4166823923089996;-0.43522890464589675;-0.43522902832982036;0.42457918059302896;0.3990654978285549;0.5825918302057665;0.9998354834543065
28.943168;0.992706546445125;0.4629004182286501;0.4664115341723653;-0.44547289629546105;-0.4489079175576133;0.9819473493239151;1.0002928032451073;10.00068593890873;0.41667957069527045;-0.43522890158581734;-0.43522902958222204;0.42457899559051476;0.3990640827301099;0.5825887110248181;0.9998283557191007
28.953168;0.9927184453172025;0.46289861231743207;0.4664054172274608;-0.445472897460191;-0.44890791994845614;0.981956864232795;1.000305244155068;10.00067258926261;0.4166766916946294;-0.4352288984594646;-0.4352290308685828;0.42457879945483784;0.3990626115657853;0.5825854884454418;0.999820975487897
28.963168;0.9927307814857896;0.4628967198369373;0.46639909337205493;-0.44547289866564904;-0.4489079224127919;0.9819666773826408;1.0003179889545957;10.000658374816124;0.41667375409474805;-0.4352288952634765;-0.4352290321901463;0.4245785911646763;0.3990610835237382;0.5825821554534276;0.9998133349293951
28.973168;0.9927435596716114;0.46289473656583147;0.4663925574117092;-0.4454728999086942;-0.448907924951022;0.9819767910786159;1.0003310411214428;10.000643182392551;0.4166707564844486;-0.4352288919946657;-0.435229033547754;0.4245783696551186;0.39905949806632934;0.5825787046289319;0.9998054246562781
28.983168;0.9927567854820175;0.46289265765243526;0.46638580432054455;-0.4454729011863775;-0.4489079275635275;0.9819872082372492;1.000344403714264;10.000626891542074;0.4166676970793893;-0.4352288886502579;-0.4352290349420394;0.424578133960157;0.3990578548913776;0.5825751281690399;0.9997972348621919
28.993168;0.9927704655192615;0.46289047803372274;0.4663788295906821;-0.4454729024962828;-0.4489079302507165;0.9819979330701599;1.0003580810514217;10.000609384156734;0.4166645737942608;-0.4352288852277902;-0.43522903637348026;0.4245778835632991;0.3990561535848364;0.582571418207042;0.9997887564128194
29.003168;0.9927846064857382;0.4628881927683156;0.46637162954150785;-0.44547290383640886;-0.4489079330128989;0.9820089709317779;1.000372079600854;10.00059055000462;0.41666138443646195;-0.43522888172477137;-0.4352290378423818;0.424577618391287;0.39905439319989294;0.5825675668763484;0.9997799813988991
29.013168;0.9927992154737442;0.4628857969547405;0.46636420151414815;-0.4454729052051212;-0.44890793585029626;0.9820203282553243;1.0003864073543869;10.000570289479546;0.41665812677897734;-0.4352288781385593;-0.4352290393488593;0.42457733832706285;0.3990525721597583;0.5825635661799924;0.9997709029545537
29.023168;0.9928143016822766;0.462883285477237;0.46635654387780895;-0.44547290660135946;-0.448907938763285;0.9820320126393882;1.0004010729641235;10.000548515110076;0.4166547987121677;-0.4352288744665399;-0.4352290408927862;0.42457704284734427;0.39905068849387126;0.5825594084124496;0.9997615146874961
29.033168;0.9928298772294241;0.46288065309492066;0.4663486556056252;-0.44547290802461414;-0.4489079417526973;0.9820440326037191;1.000416085895404;10.000525151532239;0.4166513984623274;-0.43522887070624366;-0.4352290424739336;0.42457673128538675;0.39904874009265723;0.5825550868909926;0.999751810642592
29.043168;0.9928459561085995;0.4628778948854653;0.46634053550289156;-0.445472909474589;-0.44890794481987845;0.9820563970692423;1.0004314568405193;10.000500132257297;0.41664792468320533;-0.43522886685528145;-0.43522904409231944;0.4245764034134863;0.39904672486090526;0.5825505961642342;0.999741785465673
29.053168;0.992862552935453;0.4628750065159521;0.46633218171320356;-0.4454729109509432;-0.4489079479664227;0.9820691149293008;1.0004471974716513;10.00047339492195;0.4166443762826278;-0.43522886291142115;-0.4352290457483237;0.4245760597186661;0.39904464071428836;0.5825459317063092;0.9997314345868279
29.063168;0.9928796822285536;0.4628719843417984;0.46632359181770255;-0.445472912453382;-0.4489079511940269;0.982082194824962;1.0004633199313784;10.00044487654635;0.41664075199121775;-0.43522885887272755;-0.43522904744250285;0.42457570134509615;0.39904248539034753;0.5825410894839025;0.999720755167263
29.073168;0.992897358010989;0.4628688254540531;0.46631476309785536;-0.44547291398185895;-0.4489079545046362;0.9820956452512736;1.0004798367822105;10.000414508868719;0.4166370500634248;-0.4352288547374204;-0.43522904917550764;0.4245753299910916;0.39904025632156503;0.5825360655363494;0.9997097468951485
29.083168;0.992915593760683;0.46286552739110304;0.4663056925401751;-0.44547291553654345;-0.44890795790050614;0.9821094752224985;1.0004967612548181;10.000382219976746;0.41663326820950786;-0.4352288505036457;-0.43522905094811676;0.424574947785795;0.3990379507808536;0.5825308559688654;0.9996984112426501
29.093168;0.9929344022818114;0.4628620876694138;0.46629637671104046;-0.4454729171176557;-0.4489079613840312;0.9821236953364512;1.0005141071091115;10.000347941844488;0.4166294034996599;-0.43522884616931257;-0.43522905276110857;0.4245745570961014;0.3990355661224559;0.5825254575093503;0.9996867498409341
29.103168;0.9929537957247312;0.46285850357647323;0.4662868118250547;-0.4454729187254568;-0.448907964957493;0.9821383184966894;1.000531888183708;10.000311614814926;0.41662545243374083;-0.4352288417317524;-0.43522905461510664;0.4245741603654573;0.39903309985798174;0.5825198677193002;0.9996747633905039
29.113168;0.9929737859701124;0.46285477212679327;0.4662769939023772;-0.44547292036049213;-0.44890796862288546;0.9821533594965999;1.0005501180875602;10.00027318856334;0.41662141142752745;-0.4352288371873492;-0.43522905651062777;0.42457376006971825;0.39903054959187967;0.5825140844160981;0.9996624518662787
29.123168;0.9929943848642435;0.46285088994984924;0.46626691873729104;-0.4454729220237254;-0.44890797238198993;0.9821688337044663;1.0005688102311603;10.000232623402654;0.4166172772958149;-0.4352288325315698;-0.43522905844818904;0.4245733586220156;0.3990279129808292;0.5825081052891786;0.999649815602022
29.133168;0.9930156042636707;0.46284685328109054;0.4662565818447771;-0.4454729237162308;-0.44890797623665707;0.9821847557322904;1.0005879786281413;10.000189893249598;0.41661304729201104;-0.43522882775926947;-0.43522906042840803;0.42457295817912927;0.399025187634942;0.5825019280579148;0.999636855674342
29.143168;0.9930374558417253;0.46284265802045976;0.4662459786860777;-0.4454729254389614;-0.4489079801889152;0.9822011388372601;1.0006076392950505;10.000144988557828;0.4166087188741758;-0.4352288228648637;-0.4352290624522317;0.4245725606406012;0.3990223708477924;0.5824955503787494;0.9996235730654949
29.153168;0.9930599508288613;0.46283829978865315;0.46623510509983834;-0.445472927192905;-0.4489079842408385;0.9822179955853637;1.0006278107207724;10.000097910217441;0.41660428949976713;-0.435228817842399;-0.4352290645211622;0.4245721678738688;0.39901945936740785;0.58248896952079;0.9996099680366656
29.163168;0.9930831002880046;0.46283377420677907;0.46622395748192497;-0.4454729289790669;-0.4489079883946279;0.982235339105372;1.0006485128124092;10.000048655158082;0.4165997564895799;-0.435228812685636;-0.4352290666372185;0.42457178179840577;0.39901644940180014;0.5824821825514951;0.9995960407380788
29.173168;0.9931069160248285;0.4628290772261916;0.46621253240713134;-0.44547293079813116;-0.4489079926528874;0.9822531837591152;1.0006697656836572;9.999997212082471;0.4165951169019423;-0.43522880738802894;-0.4352290688026932;0.424571404115427;0.3990133368094557;0.5824751869866881;0.9995817920159038
29.183168;0.9931314117640861;0.4628242052454091;0.46620082602518154;-0.4454729326503191;-0.4489079970186317;0.9822715452196102;1.0006915889930033;9.999943568390814;0.4165903675053982;-0.43522880194272473;-0.4352290710200409;0.4245710360108143;0.3990101172520662;0.5824679809579804;0.9995672229680811
29.193168;0.9931566033395688;0.4628191550877141;0.46618883380969456;-0.4454729345356233;-0.4489080014950569;0.9822904403622794;1.0007140014736362;9.999887712192127;0.41658550478727835;-0.4352287963427695;-0.4352290732919437;0.4245706781431143;0.39900678611665646;0.5824605624595653;0.9995523339125318
29.203168;0.9931825072166092;0.46281392392902515;0.4661765507505757;-0.4454729364540828;-0.44890800608534703;0.9823098870999617;1.0007370204579398;9.999829626985445;0.4165805248563925;-0.4352287905813922;-0.4352290756212136;0.42457033066848265;0.39900333835100604;0.582452928593637;0.9995371240266043
29.213168;0.9932091392105911;0.4628085092164295;0.4661639715133833;-0.44547293840591473;-0.44890801079255327;0.9823299042241391;1.0007606614961764;9.999769284943751;0.41657542343660386;-0.4352287846522039;-0.43522907801055577;0.42456999320778305;0.39899976846387986;0.5824450755222323;0.9995215913258867
29.223168;0.9932365147122;0.4628029084983081;0.466151090281108;-0.4454729403915675;-0.44890801561951127;0.9823505107471262;1.0007849384903813;9.999706648812857;0.41657019603560524;-0.43522877854924924;-0.43522908046263487;0.4245696649128112;0.3989960706877742;0.5824369986195232;0.9995057323419883
29.233168;0.9932646494093541;0.4627971192431037;0.46613790059852506;-0.4454729424117572;-0.448908020568709;0.9823717244119576;1.0008098642833576;9.999641689028888;0.4165648382722416;-0.43522877226695666;-0.43522908298037816;0.4245693445338527;0.3989922391860388;0.5824286924430447;0.9994895415211665
29.243168;0.9932935596873318;0.4627911388613731;0.4661243954924865;-0.4454729444675817;-0.44890802564211;0.9823935607722506;1.000835451507683;9.999574402006061;0.41655934626297975;-0.43522876580011716;-0.4352290855668995;0.4245690306140288;0.39898826827690803;0.5824201507603199;0.9994730109148176
29.253168;0.9933232622705804;0.46278496474005254;0.46611056768613013;-0.44547294656057;-0.4489080308412601;0.9824160341118161;1.0008617135210465;9.999504813087922;0.41655371655748913;-0.43522875914377407;-0.4352290882250585;0.42456872186258926;0.39898415273414883;0.5824113668021637;0.9994561307763127
29.263168;0.9933537728693215;0.4627785941322825;0.4660964097331398;-0.4454729486925578;-0.4489080361677948;0.9824391588920387;1.000888664420479;9.999432967263063;0.4165479457818735;-0.4352287522929413;-0.43522909095732326;0.42456841715714433;0.3989798880809649;0.5824023337205955;0.9994388908138617
29.273168;0.9933851047769018;0.46277202404676265;0.4660819140054013;-0.4454729508657604;-0.44890804162381986;0.9824629502133452;1.0009163181428455;9.999358917463596;0.41654203084399966;-0.4352287452424225;-0.4352290937660582;0.4245681152680782;0.39897547059891514;0.582393044962882;0.9994212814709662
29.283168;0.9934172684366344;0.46276525117066963;0.4660670725165854;-0.4454729530830767;-0.4489080472118081;0.9824874237979123;1.0009446883424762;9.999282712889515;0.41653596940977183;-0.4352287379868194;-0.4352290966538251;0.4245678150255091;0.39897089713565576;0.5823834943130072;0.9994032946773989
29.293168;0.9934502722573649;0.462758271939318;0.46605187689352917;-0.4454729553481058;-0.4489080529343505;0.9825125958620177;1.0009737893083763;9.999204389414716;0.4165297596632698;-0.43522873052043776;-0.4352290996235506;0.4245675156342196;0.39896616503361526;0.5823736757471261;0.9993849234039257
29.303168;0.9934841240883605;0.4627510827022703;0.46603631869490864;-0.4454729576648876;-0.44890805879398366;0.9825384823387746;1.0010036364530652;9.999123965698846;0.4165233996659421;-0.4352287228370254;-0.4352291026786288;0.42456721647386914;0.3989612720137466;0.5823635831410366;0.9993661605687432
29.313168;0.9935188318446087;0.46274367961406954;0.4660203897760168;-0.44547296003778564;-0.44890806479298123;0.9825650981454959;1.0010342458026704;9.999041444851619;0.4165168872587041;-0.4352287149296853;-0.4352291058228342;0.42456691668580937;0.398956215848971;0.5823532098555355;0.9993469990374638
29.323168;0.9935544028785164;0.4627360582399861;0.4660040823609395;-0.445472962471336;-0.44890807093320834;0.98259245773888;1.0010656331003547;9.998956817811722;0.4165102202887598;-0.4352287067910882;-0.4352291090599931;0.42456661513858696;0.39895099426451736;0.5823425485640823;0.9993274328841906
29.333168;0.9935908435713985;0.4627282133114484;0.4659873887931686;-0.4454729649698326;-0.4489080772162369;0.9826205762664522;1.0010978134304924;9.998870059918026;0.41650339661460345;-0.4352286984137019;-0.4352291123937161;0.42456631072625434;0.39894560525699774;0.5823315915156904;0.9993074580707826
29.343168;0.9936281600865522;0.4627201390382537;0.46597030119293736;-0.4454729675371415;-0.4489080836436251;0.9826494697883522;1.0011308016954157;9.998781119399917;0.41649641416327193;-0.43522868978986373;-0.43522911582734486;0.424566002566841;0.39894104724461954;0.5823210158105067;0.9992870714160516
29.353168;0.9936663596566588;0.46271182964616964;0.46595281131875077;-0.4454729701770024;-0.44890809021712413;0.9826791548769859;1.001164613438326;9.998689911883249;0.4164892710891291;-0.4352286809117873;-0.4352291193640183;0.42456569001373257;0.39893531877170424;0.5823094443530923;0.9992662690500201
29.363168;0.9937054513318786;0.46270327939521194;0.4659349106304703;-0.4454729728933259;-0.4489080969387606;0.9827096489467965;1.0011992655512776;9.998596328670157;0.41648196557035067;-0.43522867177161884;-0.4352291230067711;0.4245653725310045;0.39892941827823586;0.5822975552672891;0.9992450458179117
29.373168;0.9937454453689729;0.46269448215181364;0.46591659015051995;-0.4454729756904231;-0.4489081038108574;0.9827409709010714;1.0012347763103564;9.998500253011592;0.41647449540257375;-0.4352286623616006;-0.43522912675853764;0.4245650493559045;0.3989233440794774;0.5822853424318648;0.9992233954486671
29.383168;0.9937863515587394;0.46268543106675764;0.46589784010396407;-0.4454729785733753;-0.44890811083597587;0.9827731407087058;1.0012711643974899;9.998401577852263;0.41646685794155286;-0.4352286526742438;-0.4352291306221055;0.42456471932555917;0.3989170941705028;0.5822728000708202;0.9992013115646421
29.393168;0.9938281780038066;0.46267611859395874;0.4658786499095559;-0.44547298154806747;-0.4489081180167155;0.9828061781995935;1.0013084479346772;9.998300216821264;0.41645905037756925;-0.43522864270229783;-0.4352291346001811;0.424564381227094;0.3989106659812521;0.5822599226547722;0.9991787894500055
29.403168;0.9938709311512082;0.46266653679607384;0.4658590088048978;-0.4454729846207272;-0.448908125355441;0.9828401019766091;1.0013466441034178;9.998196103561034;0.4164510699895151;-0.4352286324386075;-0.4352291386955284;0.42456403417309496;0.39890405653875244;0.5822467048582157;0.9991558264801129
29.413168;0.9939146161339111;0.46265667765453433;0.46583890672989314;-0.4454729877975282;-0.4489081328542069;0.9828749289011617;1.0013857684531764;9.998089185251294;0.4164429142030239;-0.4352286218760188;-0.4352291429111289;0.42456367746903756;0.39889726310431717;0.5822331415253357;0.9991324209220367
29.423168;0.9939592365997629;0.46264653319751864;0.465818334669009;-0.44547299108444016;-0.4489081405148295;0.9829106748012488;1.0014258343632556;9.997979413613812;0.416434580661846;-0.4352286110072426;-0.43522914725031764;0.42456331026330146;0.3988902838523782;0.5822192278721706;0.999108571539556
29.433168;0.9940047946314742;0.4626360955411434;0.46579728411915516;-0.4454729944871467;-0.4489081483387348;0.9829473560249503;1.001466853752479;9.997866735589945;0.4164260677113434;-0.4352285998246506;-0.4352291517167976;0.42456293143019985;0.398883117789153;0.5822049596830812;0.9990842783772859
29.443168;0.9940512910689889;0.4626253568747251;0.46577574645189435;-0.44547299801101337;-0.4489081563267797;0.9829849907256641;1.0015088381686787;9.997751092736268;0.41641737503290893;-0.43522858832008143;-0.43522915631454806;0.42456253964289453;0.39887576381888773;0.5821903329346392;0.9990595432155005
29.453168;0.994098725822299;0.4626143093983986;0.465753712946674;-0.445473001661089;-0.4489081644793925;0.9830235994302662;1.0015517991784857;9.997632425999605;0.41640850370238863;-0.43522857648481456;-0.4352291610476945;0.42456213345578586;0.3988682200285133;0.5821753429732065;0.9990343691613703
29.463168;0.9941470980008617;0.4626029453864548;0.4657311752861066;-0.4454730054421255;-0.4489081727967379;0.9830632046364535;1.001595747973574;9.997510673969574;0.41639945563522585;-0.43522856430979756;-0.4352291659203516;0.42456171127227793;0.3988604837587837;0.5821599839618391;0.999008760026256
29.473168;0.994196405648614;0.4625912573824939;0.465708125780686;-0.44547300935874423;-0.44890818127872345;0.9831038292150808;1.0016406946198397;9.99738576836204;0.41639023300176653;-0.43522855178602465;-0.435229170936438;0.42456127120154424;0.39885255190752444;0.5821442487670118;0.9989827203904079
29.483168;0.994246645378658;0.46257923816114466;0.4656845571338821;-0.44547301341566775;-0.4489081899250032;0.9831454945664297;1.0016866479116184;9.997257633283892;0.41638083787087615;-0.43522853890492536;-0.43522917609956724;0.424560811066903;0.3988444210321507;0.5821281291299207;0.99895625573072
29.493168;0.994297812700649;0.4625668803442361;0.4656604623776244;-0.4454730176177228;-0.4489081987349193;0.9831882207615303;1.0017336162648058;9.997126182350843;0.4163712720163181;-0.435228525658468;-0.43522918141310707;0.42456032846472325;0.39883608737490067;0.582111616235048;0.9989293714633912
29.503168;0.9943499028664969;0.4625541761599185;0.4656358351504135;-0.44547302196971195;-0.4489082077074759;0.9832320282692096;1.0017816087063403;9.996991314475883;0.4163615369550351;-0.4352285120388354;-0.4352291868802669;0.4245598205540527;0.3988275470088396;0.5820947013828123;0.9989020719350785
29.513168;0.9944029113690951;0.46254111764292544;0.46561066971529796;-0.44547302647639675;-0.44890821684161514;0.9832769381906;1.0018306347718875;9.996852919100013;0.41635163406153014;-0.43522849803797936;-0.4352291925040116;0.4245592839856063;0.3988187961576487;0.5820773760853225;0.9988743606867735
29.523168;0.9944568338136638;0.4625276969311154;0.4655849606826153;-0.4454730311424866;-0.448908226136543;0.9833229707572974;1.0018807036952586;9.996710886898045;0.4163415646775075;-0.4352284836474127;-0.4352291982869046;0.42455871523557637;0.3988098314920786;0.5820596314435471;0.9988462412537302
29.533168;0.9945116651932333;0.46251390622108146;0.465558703078169;-0.4454730359725672;-0.4489082355918527;0.9833701443882985;1.0019318240523776;9.99656511339381;0.4163313305244015;-0.43522846885829286;-0.4352292042311212;0.4245581106782839;0.3988006500756999;0.5820414575358029;0.9988177173209072
29.543168;0.9945673987780158;0.462499737560422;0.4655318928180631;-0.4454730409710751;-0.4489082452075413;0.9834184764343389;1.0019840034387941;9.996415495677102;0.4163209341539543;-0.43522845366154916;-0.43522921033849377;0.4245574662943371;0.3987912491031752;0.58202284361558;0.9987887924646628
29.553168;0.9946240258630678;0.4624851828403555;0.46550452691287303;-0.44547304614243194;-0.4489082549838194;0.9834679843756983;1.0020372474304213;9.996261926367414;0.41631037894074163;-0.4352284380477904;-0.43522921661043507;0.4245567775685264;0.39878162580175397;0.5820037787946583;0.9987594707010317
29.563168;0.9946815370351625;0.4624702338160033;0.46547660331536095;-0.44547305149143246;-0.4489082649207821;0.9835186854638864;1.0020915586316836;9.996104288140206;0.4162996687161079;-0.43522842200721923;-0.4352292230480113;0.4245560395100148;0.3987717774464014;0.5819842523148715;0.9987297579343589
29.573168;0.9947399231868918;0.4624548821283079;0.46544812095194477;-0.44547305702359086;-0.4489082750182622;0.9835705949801977;1.0021469366906328;9.995942450531095;0.4162888072479223;-0.43522840552998004;-0.4352292296521841;0.42455524675630174;0.39876170136243455;0.5819642533297171;0.9986996628167826
29.583168;0.9947991745126235;0.4624391195294378;0.46541907988449005;-0.4454730627449989;-0.4489082852758531;0.9836237253125192;1.002203379009188;9.995776261550652;0.41627779783036467;-0.4352283886066499;-0.4352292364238592;0.42455439390908417;0.3987513949133974;0.5819437708396896;0.9986691961481154
29.593168;0.994859278319919;0.4624229380636136;0.46538948120515156;-0.4454730686618214;-0.44890829569287943;0.9836780872715336;1.002260881345763;9.995605535837237;0.4162666434352294;-0.4352283712282555;-0.43522924336377955;0.42455347580076763;0.39874085549223764;0.5819227939392679;0.9986383695742767
29.603168;0.9949202181185938;0.46240632992860903;0.4653593266949996;-0.4454730747800057;-0.44890830626830497;0.983733692316398;1.0023194383264136;9.995430054345357;0.41625534733165365;-0.43522835338589444;-0.4352292504725147;0.42455248740181123;0.3987300805360946;0.581901311756791;0.9986071949821942
29.613168;0.9949819743899632;0.46238928719915695;0.4653286185747374;-0.4454730811054211;-0.4489083170008225;0.9837905532856762;1.0023790443735416;9.995249575324348;0.41624391359262564;-0.435228335070446;-0.4352292577505389;0.424551423422275;0.3987190674681757;0.5818793130673712;0.9985756850128025
29.623168;0.9950445245475138;0.4623718018351408;0.46529735957671187;-0.44547308764396387;-0.4489083278890558;0.9838486832755796;1.002439694478289;9.995063844174261;0.4162323473027405;-0.43522831627252245;-0.4352292651983089;0.424550278194903;0.39870781369511277;0.5818567863088201;0.9985438538009724
29.633168;0.9951078416912889;0.4623538660720657;0.46526555322623964;-0.44547309440138316;-0.4489083389314785;0.983908094379996;1.0025013839583998;9.99487259999825;0.41622065467900005;-0.4352282969825423;-0.43522927281629537;0.4245490462546026;0.39869631697663865;0.5818337199657743;0.9985117173309215
29.643168;0.9951718943302207;0.46233547278782144;0.46523320399025553;-0.4454731013832562;-0.4489083501260802;0.983968797692391;1.002564107341908;9.994675575609628;0.4162088432906637;-0.4352282771908849;-0.43522928060491683;0.42454772288132164;0.3986845758973304;0.5818101027741887;0.9984792933797858
29.653168;0.995236647467358;0.46231661551698205;0.465200317299773;-0.4454731085951308;-0.4489083614701373;0.9840308038239286;1.0026278572821201;9.99447248919252;0.4161969222204253;-0.4352282568879825;-0.4352292885644111;0.4245463039602943;0.39867258993570137;0.5817859236465979;0.9984466014805738
29.663168;0.995302063489048;0.4622972882542243;0.46516689972837216;-0.44547311604242923;-0.44890837296015634;0.984094122758269;1.002692624115288;9.994263044102517;0.4161849019328028;-0.43522823606409256;-0.4352292966947268;0.4245447855736711;0.39866035929257554;0.581761171391913;0.9984136638509585
29.673168;0.9953681014886142;0.46227748530772295;0.46513295911811375;-0.44547312373036735;-0.44890838459184035;0.9841587632598744;1.0027583957449948;9.994046940232394;0.4161727940772272;-0.4352282147090828;-0.43522930499542734;0.4245431637765548;0.3986478848496492;0.5817358344723436;0.9983805067806847
29.683168;0.9954347156758887;0.4622572011543384;0.46509850448426965;-0.44547313166410757;-0.4489083963601506;0.9842247322420011;1.0028251573586742;9.993823877096533;0.4161606113741417;-0.43522819281263747;-0.4352293134657051;0.4245414346136445;0.3986351681488641;0.581709901103379;0.9983471606949023
29.693168;0.9955018547362587;0.46223643026157496;0.46506354616590634;-0.44547313984877546;-0.4489084082595425;0.9842920342148559;1.0028928909452175;9.993593543311329;0.4161483674853963;-0.4352281703644007;-0.4352293221046407;0.4245395943585118;0.398622211112763;0.5816833595595506;0.9983136587490152
29.703168;0.9955694622677147;0.4622151670059001;0.46502809635425124;-0.44547314828940765;-0.44890842028406935;0.9843606708418047;1.0029615748239493;9.99335561046315;0.4161360770167468;-0.43522814735376947;-0.4352293309115597;0.42453763978110776;0.3986090156946366;0.5816561983246059;0.9982800354881932
29.713168;0.9956374770532863;0.46219340561594013;0.46499216935738574;-0.4454731569911597;-0.4489084324271661;0.9844306406446017;1.003031183206445;9.993109741306608;0.4161237555937723;-0.43522812376992753;-0.4352293398863276;0.424535568137802;0.398595583809703;0.5816284059147413;0.9982463266240711
29.723168;0.9957058326907136;0.46217114019082667;0.4649557813282942;-0.4454731659595252;-0.4489084446814173;0.9845019391999325;1.0031016858581285;9.992855595319357;0.4161114197123823;-0.43522809960215025;-0.4352293490295876;0.424533376875807;0.3985819174076579;0.5815999706484061;0.9982125696896463
29.733168;0.9957744569518797;0.4621483649152819;0.4649189500423519;-0.44547317520032825;-0.4489084570385241;0.9845745599546822;1.003173048139304;9.992592824528272;0.41609908662281075;-0.43522807483977805;-0.4352293583426985;0.42453106344981206;0.3985680185939301;0.5815708808111452;0.9981788050970375
29.743168;0.9958432709383344;0.4621250741030668;0.46488169512962024;-0.44547318471968306;-0.4489084694892207;0.9846484950962074;1.003245231388869;9.992321073739015;0.4160867745652836;-0.43522804947197785;-0.4352293678272258;0.42452862548655595;0.398553889971499;0.5815411249292347;0.9981450774010676
29.753168;0.9959121873687257;0.46210126196969115;0.46484403863405377;-0.44547319452398243;-0.44890848202300127;0.9847237353150469;1.0033181931256407;9.99203998221088;0.4160745031104403;-0.43522802348786577;-0.43522937748451707;0.42452606097577905;0.39853953495827554;0.5815106916012796;0.9981114362413687
29.763168;0.9959811086685807;0.4620769227392997;0.4648060056429937;-0.44547320461994055;-0.4489084946279766;0.9848002684886372;1.0033918863904014;9.991749182281676;0.41606229362726593;-0.43522799687701735;-0.4352293873157563;0.4245233681159904;0.3985249576972428;0.5814795692446539;0.9980779368223779
29.773168;0.9960499267394644;0.4620520511792496;0.4647676245998584;-0.44547321501482523;-0.44890850729102383;0.9848780790337324;1.0034662583993854;9.991448299124723;0.41605016992921595;-0.43522796962980986;-0.43522939732216626;0.4245205448855795;0.39851016273631373;0.5814477462911958;0.9980446400984204
29.783168;0.9961185238949881;0.46202664295497586;0.4647289270232768;-0.4454732257166863;-0.4489085199979042;0.984957148311171;1.0035412497553868;9.991136942062749;0.4160381584250662;-0.43522794173725243;-0.4352294075049705;0.42451758884189267;0.39849515485992404;0.5814152115043965;0.9980116123378198
29.793168;0.9961867735271854;0.4620006946898067;0.46468994698106025;-0.44547323673433203;-0.4489085327331415;0.9850374548657683;1.0036167945741645;9.990814691680747;0.41602628765466076;-0.4352279131907133;-0.43522941786513714;0.42451449737569513;0.3984799391045938;0.5813819539048655;0.9979789244016772
29.803168;0.9962545406076919;0.4619742040713358;0.4646507208533153;-0.44547324807716643;-0.44890854547986203;0.9851189740289137;1.0036928205280091;9.990481103137384;0.41601458801777663;-0.4352278839818953;-0.4352294284032767;0.42451126787231713;0.3984645208716411;0.5813479627034898;0.9979466516279292
29.813168;0.9963216820208572;0.46194716990128504;0.46461128732821966;-0.44547325975508495;-0.44890855821969633;0.9852016772162503;1.0037692483572869;9.99013572450764;0.41600309191958235;-0.43522785410285125;-0.4352294391199126;0.42450789754810553;0.39844890605137984;0.5813132278000837;0.997914874392859
