time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.243168;0.9922449329086749;0.46287426920992497;0.46636821308012405;-0.44605110761590405;-0.44952427149311824;0.981149606672089;1.0000673534857218;9.999685331164388;0.41676756596131076;-0.4352290101925893;-0.43522903284236253;0.42484854445688713;0.39926325641058374;0.5829791851610719;0.9999788905702794
28.253168;0.992245299833824;0.4628750436909636;0.4663668052102925;-0.4460511077958783;-0.4495242708415672;0.9811511815726608;1.000066577968475;9.999660203781561;0.41676724501446805;-0.43522901082600557;-0.43522903261660717;0.4248481361311104;0.39926365136490477;0.5829784809147988;0.9999776417200656
28.263168;0.9922457229269847;0.462875791525675;0.4663653437220285;-0.4460511079794378;-0.44952427020606384;0.9811527784778489;1.0000657832311175;9.99963409315218;0.4167669352980421;-0.4352290114718938;-0.43522903237933724;0.4248476955697124;0.39926406848166035;0.5829777581659923;0.9999764271721261
28.273168;0.9922462062428176;0.46287651047479456;0.4663638275898407;-0.4460511081653366;-0.4495242695874103;0.981154401800964;1.0000649796271606;9.999607017476706;0.41676663838411787;-0.435229012130305;-0.435229032130134;0.42484722190172103;0.39926450725083873;0.5829770162960604;0.9999752388076467
28.283168;0.992246752862941;0.46287719897646595;0.466362256022273;-0.44605110835195444;-0.4495242689862292;0.9811560550196764;1.0000641768223681;9.99957900335647;0.41676635526421674;-0.4352290128010064;-0.43522903186859513;0.424846714656836;0.39926496746793433;0.5829762549472743;0.9999740691100801
28.293168;0.9922473632259062;0.46287785591138897;0.46636062858564814;-0.44605110853758456;-0.44952426840335913;0.9811577428609969;1.0000633832354835;9.999550079114819;0.41676608679102595;-0.43522901348354875;-0.43522903159494797;0.4248461739028405;0.39926544913900014;0.582975474193241;0.999972912144885
28.303168;0.9922480347532979;0.46287841549486536;0.4663588796977571;-0.4460500081062099;-0.4495231586555566;0.9811594728499171;1.0000626061623594;9.999520272386652;0.41676583403053996;-0.43522901417721144;-0.4352290313101979;0.424845600035451;0.399265952148663;0.5829746745462672;0.9999717632232276
28.313168;0.9922487631440564;0.4628790069108936;0.4663571400185657;-0.44605000828528896;-0.4495231581123303;0.9811612548276004;1.0000618512419077;9.999489601567829;0.4167655982891297;-0.435229014881076;-0.4352290310157197;0.42484499341371323;0.39926647625762973;0.582973856905001;0.9999706176874215
28.323168;0.9922495443590644;0.4628795651089017;0.4663553437356073;-0.4460500084590363;-0.4495231575901518;0.9811630995049282;1.0000611215868367;9.999458079426175;0.4167653809696375;-0.43522901559421384;-0.435229030712821;0.4248443541974125;0.3992670212359908;0.5829730225894355;0.9999694695279276
28.333168;0.9922503766987169;0.46288009054681983;0.4663534899834887;-0.4460500086262038;-0.44952315708955426;0.9811650175337533;1.0000604181172823;9.999425732687978;0.4167651834345991;-0.4352290163156297;-0.43522903040266464;0.424843682429063;0.399267586807936;0.5829721733322106;0.9999683108292429
28.343168;0.9922512612019201;0.46288058399615206;0.4663515773802393;-0.4460500087858184;-0.44952315661086045;0.9811670192022389;1.0000597409511456;9.999392608621305;0.4167650070013871;-0.43522901704409916;-0.43522903008642766;0.4248429781991276;0.3992681725826537;0.5829713108851313;0.9999671322269466
28.353168;0.9922522004255154;0.4628810461478609;0.46634960420551486;-0.44605000893757785;-0.4495231561541393;0.9811691138890821;1.0000590906048776;9.999358763865324;0.41676485301618593;-0.4352290177781481;-0.4352290297653102;0.42484224179942687;0.3992687779954817;0.5829704365758234;0.9999659241393868
28.363168;0.9922531979917888;0.4628814777114544;0.46634756869557964;-0.4460500090821042;-0.44952315571923834;0.9811713088852696;1.000058468127175;9.999324256617035;0.4167647229204184;-0.43522901851612084;-0.43522902944033853;0.42484147386751736;0.39926940229531116;0.582969551311491;0.9999646787207911
28.373168;0.9922542587293446;0.46288187978040124;0.46634546920994;-0.44605000922080895;-0.4495231553058301;0.9811736084077238;1.0000578745232176;9.999289144684575;0.4167646182411578;-0.4352290192563078;-0.4352290291123582;0.4248406753669559;0.3992700446021382;0.5829686558966581;0.9999633913742049
28.383168;0.9922553881574853;0.4628822539706975;0.4663433044778629;-0.446050009355581;-0.449523154913448;0.9811760136126304;1.000057310865599;9.999253482849047;0.4167645405130978;-0.4352290199970344;-0.4352290287823071;0.42483984739580966;0.39927070386191493;0.5829677513499313;0.9999620603261108
28.393168;0.9922565917252716;0.46288260231746764;0.46634107403030534;-0.44605000948854173;-0.44952315454160824;0.9811785231215693;1.000056779103334;9.999217322661003;0.4167644912103237;-0.43522902073667896;-0.43522902845138456;0.42483899129371966;0.3992713787297589;0.5829668389085847;0.9999606847808028
28.403168;0.9922578740553958;0.4628829269617658;0.4663387782791584;-0.44605000962200997;-0.44952315418984;0.9811811331424884;1.0000562821052355;9.999180714556314;0.4167644716671928;-0.4352290214736641;-0.43522902812088643;0.4248381089108745;0.39927206751469757;0.582965919622696;0.9999592635171042
28.413168;0.992259238440081;0.46288322971193946;0.4663364182304177;-0.44605000975868386;-0.44952315385759345;0.9811838372901907;1.000055822923136;9.999143710356957;0.4167644830906924;-0.4352290222063255;-0.43522902779189804;0.4248372023642377;0.3992727682825538;0.5829649941920617;0.9999577949449339
28.423168;0.9922606872057208;0.46288351187234683;0.4663339953229032;-0.4460500099017887;-0.44952315354426003;0.9811866269532975;1.0000554043173284;9.999106366457658;0.4167645267631035;-0.43522902293285015;-0.43522902746512165;0.42483627359631987;0.3992734791189447;0.582964063488539;0.9999562781218361
28.433168;0.9922622226414796;0.46288377436786604;0.4663315113049319;-0.4460500100550172;-0.4495231532491915;0.9811894919950109;1.0000550285583245;9.99906874494671;0.41676460414233807;-0.4352290236514917;-0.4352290271408305;0.42483532428352516;0.3992741985000568;0.582963129045545;0.9999547132720777
28.443168;0.9922638476483151;0.4628840179257709;0.4663289679302282;-0.4460500102223636;-0.4495231529716898;0.9811924212392199;1.0000546974208073;9.999030912667562;0.4167647168147397;-0.43522902436066324;-0.43522902681887854;0.42483435588692153;0.39927492565789063;0.5829621929036644;0.99995310123863
28.453168;0.992265565558168;0.46288424331983136;0.466326366611809;-0.44605001040790915;-0.4495231527111897;0.9811954035772056;1.000054412704435;9.998992942080104;0.4167648665408497;-0.435229025058725;-0.4352290264988984;0.4248333696382967;0.39927566060884495;0.582961257302302;0.9999514430419439
28.463168;0.9922673794784076;0.46288445151135327;0.4663237081921652;-0.44605001061554095;-0.4495231524674828;0.9811984294210193;1.000054176648839;9.998954910332118;0.41676505515425477;-0.4352290257439412;-0.4352290261806488;0.4248323664204227;0.39927640371302026;0.5829603245965964;0.9999497400694372
28.473168;0.9922692921009332;0.46288464365406834;0.46632099284000633;-0.446050010848764;-0.44952315224081835;0.9812014910359796;1.0000539914662898;9.998916888391419;0.4167652841947585;-0.4352290264146579;-0.4352290258641814;0.4248313466361329;0.3992771550393108;0.5829593969779506;0.999947994054649
28.483168;0.9922713055599645;0.46288482112428647;0.4663182201084463;-0.4460500111107478;-0.4495231520319531;0.9812045823853576;1.000053858565818;9.998878926676861;0.4167655546849169;-0.4352290270692606;-0.43522902554969456;0.4248303102750818;0.3992779139442432;0.5829584761010107;0.9999462065857818
28.493168;0.9922734206738126;0.46288498527916605;0.46631538920530474;-0.4460500114045392;-0.4495231518421253;0.9812076993924913;1.0000537780943;9.998841052713045;0.4167658673309881;-0.4352290277059935;-0.4352290252371804;0.42482925711244096;0.3992786791498733;0.5829575631182745;0.9999443784548471
28.503168;0.992275636680537;0.46288513686380606;0.4663124991521484;-0.4460500117332053;-0.4495231516728605;0.9812108398021705;1.0000537488167007;9.998803280638919;0.4167662229946034;-0.43522902832301275;-0.4352290249261055;0.4248281869205598;0.3992794490729729;0.5829566587933702;0.9999425091418416
28.513168;0.9922779519736478;0.4628852756484564;0.4663095487087111;-0.44605001209969125;-0.4495231515256069;0.9812140022060941;1.0000537683814377;9.998765617393527;0.4167666229714658;-0.4352290289186362;-0.4352290246154805;0.4248270996585713;0.39928022185073603;0.5829557633547305;0.9999405965822917
28.523168;0.9922803649022804;0.4628854003895008;0.46630653645698006;-0.44605001250649523;-0.44952315140142546;0.9812171848468887;1.0000538339997966;9.998728058097507;0.4167670687876868;-0.435229029491585;-0.4352290243041983;0.4248259955065023;0.3992809951032089;0.5829548761917909;0.9999386372932664
28.533168;0.9922828745070776;0.462885508767811;0.466303460924328;-0.44605001295553914;-0.4495231513009753;0.9812203847086453;1.000053943311138;9.998690580678065;0.4167675617820758;-0.4352290300409923;-0.43522902399121016;0.4248248747041472;0.3992817659823458;0.5829539954509515;0.9999366271156104
28.543168;0.9922854812486266;0.462885597626956;0.46630032045260994;-0.4460500134484462;-0.44952315122471714;0.9812235971692915;1.0000540944276795;9.998653150124305;0.41676810289047656;-0.4352290305660926;-0.4352290236755622;0.4248237373244171;0.39928253159066635;0.5829531179442503;0.999934562157389
28.553168;0.9922881872796805;0.4628856637396077;0.46629711298953386;-0.44605001398686;-0.4495231511729975;0.9812268166456035;1.0000542849980585;9.998615729656974;0.4167686925138392;-0.4352290310660157;-0.4352290233564413;0.4248225830732562;0.39928328918098127;0.5829522396498363;0.9999324390879982
28.563168;0.9922909966070786;0.46288570461417883;0.4662938359569464;-0.446050014572344;-0.4495231511458891;0.9812300378685006;1.0000545115593094;9.998578290907208;0.4167693303211983;-0.4352290315399394;-0.43522902303323974;0.4248214111129536;0.3992840358976549;0.5829513561601312;0.9999302549492186
28.573168;0.9922939151716914;0.46288571883499546;0.46629048634966924;-0.4460500152061678;-0.449523151143086;0.9812332567776362;1.0000547695819813;9.998540816584306;0.4167700153104967;-0.435229031987325;-0.4352290227056843;0.42482022008317327;0.3992847686564429;0.5829504627441301;0.9999280074086446
28.583168;0.9922969501782974;0.4628857058106386;0.4662870610620869;-0.4460500158893755;-0.449523151163939;0.9812364710495297;1.0000550542538906;9.998503295077521;0.4167707462004636;-0.4352290324080716;-0.43522902237382727;0.4248190085608131;0.3992854844488927;0.5829495545342493;0.9999256954579692
28.593168;0.9923001090827631;0.46288566541581805;0.46628355722740256;-0.4460500166229726;-0.44952315120741254;0.9812396801070284;1.0000553618489536;9.99846571424158;0.41677152189441746;-0.4352290328026096;-0.43522902203767666;0.4248177756148307;0.3992861805852025;0.582948626643521;0.9999233194867161
28.603168;0.9923033984922504;0.4628855979598464;0.46627997249233594;-0.4460500174080381;-0.44952315127214115;0.9812428841500859;1.0000556904349989;9.998428059420592;0.4167723417022306;-0.4352290331719036;-0.4352290216968625;0.4248165209311291;0.3992868546136961;0.582947673905379;0.999920880416292
28.613168;0.9923068228785993;0.46288550429287956;0.466276305064916;-0.4460500182456764;-0.4495231513567448;0.981246083450527;1.0000560392874218;9.998390316109836;0.41677320524051764;-0.4352290335173215;-0.4352290213507569;0.42481524466679116;0.3992875042704514;0.5829466910719729;0.9999183787379793
28.623168;0.9923103841665656;0.4628853858080237;0.4662725534056574;-0.4460500191370123;-0.4495231514600701;0.9812492785965937;1.0000564076367338;9.998352476267772;0.41677411239431766;-0.4352290338404923;-0.4352290209987192;0.4248139473476983;0.39928812772496236;0.5829456735987266;0.9999158141936165
28.633168;0.992314082780083;0.4628852443327402;0.4662687157977175;-0.44605002008334677;-0.44952315158118605;0.9812524705283722;1.0000567939496012;9.99831453983316;0.4167750632951258;-0.43522903414340686;-0.4352290206401337;0.42481262981341417;0.3992887236752053;0.5829446180267599;0.9999131859640323
28.643168;0.9923179193064411;0.46288508201259754;0.4662647900366701;-0.4460500210860648;-0.4495231517192656;0.9812556601200877;1.0000571965132639;9.998276505168578;0.41677605799942696;-0.4352290344286196;-0.43522902027443877;0.4248112932824683;0.3992892908463665;0.58294352175412;0.9999104927982628
28.653168;0.9923218955326332;0.4628849011954;0.46626077320022025;-0.44605002214628114;-0.44952315187343156;0.9812588480224893;1.000057614331681;9.998238357949841;0.4167770962639902;-0.43522903469910057;-0.43522901990119667;0.4248099394882999;0.39928982745140484;0.5829423824961909;0.9999077330537094
28.663168;0.9923260143570206;0.46288470425973294;0.4662566616189622;-0.4460500232646891;-0.449523152042573;0.9812620350622728;1.0000580473335245;9.998200067218006;0.41677817766864644;-0.4352290349578607;-0.43522901952005744;0.4248085707234722;0.39929033129217184;0.5829411976029691;0.9999049049484973
28.673168;0.9923302792522943;0.46288449331747683;0.4662524511835643;-0.4460500244416713;-0.4495231522252685;0.981265222858308;1.0000584966391237;9.998161588534535;0.4167793017335516;-0.4352290352078369;-0.43522901913068374;0.4248071898050072;0.3992908001371069;0.5829399636506019;0.9999020069255159
28.683168;0.9923346936657153;0.46288426982738523;0.4662481376726657;-0.44605002567752217;-0.4495231524200828;0.9812684138281951;1.0000589651654568;9.998122873399808;0.4167804678311464;-0.43522903545192115;-0.4352290187327201;0.42480579979700983;0.3992912318269914;0.5829386764452336;0.9998990377640123
28.693168;0.9923392602917139;0.4628840346450543;0.4662437169668956;-0.44605002697272245;-0.44952315262604475;0.9812716106358544;1.0000594574873354;9.998083877967264;0.41678167490182355;-0.43522903569280236;-0.43522901832580496;0.4248044035235706;0.3992916243279373;0.5829373311930206;0.9998959965787018
28.703168;0.9923439806923382;0.4628837885992796;0.4662391852565157;-0.44605002832808205;-0.44952315284283323;0.981274815963743;1.0000599786886704;9.99804456316458;0.4167829212927172;-0.435229035932787;-0.43522901790964535;0.4248030034627065;0.39929197604437483;0.5829359229905305;0.9998928832087169
28.713168;0.9923488555248617;0.4628835327576701;0.4662345392023651;-0.4460500297446836;-0.4495231530707255;0.9812780330164432;1.0000605333542287;9.998004887480482;0.4167842049795101;-0.4352290361738062;-0.4352290174841791;0.42480160207488443;0.3992922860955925;0.5829344477636282;0.9998896986187781
28.723168;0.9923538849033331;0.4628832682402116;0.4662297759004801;-0.4460500312237421;-0.44952315331055454;0.9812812664675977;1.0000611254229446;9.997964799249287;0.41678552371300115;-0.4352290364174875;-0.43522901704977635;0.4248002019140889;0.3992925541633208;0.5829329028583973;0.9998864447438327
28.733168;0.9923590685096894;0.46288299611536254;0.46622489236365394;-0.44605003276635474;-0.4495231535635489;0.9812845227822699;1.0000617584853708;9.997924234713139;0.41678687487792465;-0.43522903666519186;-0.43522901660735347;0.42479880545465626;0.39929278007074887;0.5829312864234893;0.9998831243639855
28.743168;0.9923644057556892;0.46288271727340796;0.466219884890102;-0.44605003437323604;-0.44952315383097363;0.981287809468814;1.0000624360073458;9.997883120749854;0.41678825556773214;-0.4352290369179942;-0.4352290161583398;0.42479741498775353;0.39929296353396887;0.5829295961355551;0.9998797413852524
28.753168;0.9923698963560642;0.4628824322401026;0.46621474906885874;-0.4460500360446728;-0.4495231541137623;0.9812911341587914;1.0000631609106871;9.997841377969644;0.41678966298904674;-0.43522903717659717;-0.43522901570445205;0.42479603244670044;0.3992931041960649;0.5829278284518112;0.9998763011075701
28.763168;0.9923755405797726;0.4628821412872711;0.46620948013715097;-0.44605003778071206;-0.44952315441234425;0.9812945038779115;1.0000639346223295;9.997798924450548;0.4167910948081883;-0.4352290374413586;-0.4352290152473057;0.42479465901409036;0.39929320174795185;0.582925978592868;0.9998728103445076
28.773168;0.9923813387102248;0.462881844726958;0.46620407309819506;-0.4460500395814316;-0.4495231547267371;0.981297924521567;1.0000647569200471;9.997755682029766;0.4167925491786818;-0.435229037712498;-0.4352290147881326;0.4247932947615689;0.399293256113301;0.582924040885126;0.9998692768915453
28.783168;0.9923872908261581;0.462881543047784;0.4661985227106707;-0.446050041447091;-0.44952315505676843;0.9813014009474275;1.0000656267089492;9.997711583025428;0.416794024428758;-0.4352290379902503;-0.43522901432785177;0.4247919387034617;0.3992932676555599;0.5829220093176191;0.9998657080818091
28.793168;0.9923933971067433;0.46288123669846565;0.46619282354706065;-0.4460500433780697;-0.4495231554023046;0.98130493742607;1.0000665425644022;9.997666569727764;0.4167955187212781;-0.43522903827481463;-0.4352290138673789;0.42479058940543984;0.3992932371124174;0.582919878183053;0.999862109844129
28.803168;0.9923996578832663;0.46288092568030015;0.46618697009590643;-0.4460500453747085;-0.4495231557634362;0.9813085383215866;1.0000675027611696;9.997620586147102;0.41679702995357804;-0.4352290385662285;-0.43522901340782294;0.42478924565332093;0.39929316526823116;0.5829176423854091;0.9998584869750582
28.813168;0.9924060739252476;0.46288060941394865;0.46618095688878597;-0.4460500474371622;-0.44952315614047605;0.9813122088544669;1.0000685050066163;9.997573570663565;0.41679855579274655;-0.43522903886440495;-0.4352290129504196;0.42478790664205396;0.3992930527814556;0.5829152971210428;0.9998548435778322
28.823168;0.9924126470462468;0.4628802867828851;0.466174778446417;-0.44605004956542393;-0.4495231565337636;0.98131595482644;1.0000695460081919;9.997525454553577;0.4168000938722143;-0.43522903916924904;-0.4352290124964157;0.42478657179491225;0.39929290029841363;0.5829128374640349;0.9998511834098985
28.833168;0.9924193799860026;0.4628799560268649;0.4661684288154563;-0.4460500517597274;-0.44952315694346284;0.9813197818408677;1.0000706215307513;9.997476166888204;0.4168016422386569;-0.4352290394806024;-0.4352290120471359;0.42478524049477234;0.39929270853121623;0.5829102583222816;0.999847510303527
28.843168;0.99242627562601;0.46287961463869587;0.4661619010865647;-0.4460500540209504;-0.4495231573695091;0.9813236955267443;1.0000717274121111;9.997425636112636;0.4168031997841356;-0.4352290397980602;-0.43522901160409894;0.42478391184783654;0.3992924783416434;0.5829075544122303;0.999843828186255
28.853168;0.9924333364241552;0.462879259334569;0.4661551874823243;-0.44605005635043266;-0.44952315781167673;0.9813277022580397;1.0000728604488587;9.997373780362073;0.41680476645745845;-0.4352290401209501;-0.43522901116892904;0.42478258465611884;0.39929221110793084;0.5829047201367518;0.9998401408875348
28.863168;0.9924405644372515;0.4628788862366827;0.46614827982450713;-0.4460500587495227;-0.44952315826964145;0.9813318092536625;1.0000740180061323;9.997320500969066;0.4168063433118533;-0.4352290404485886;-0.43522901074317727;0.4247812576426789;0.39929190893368477;0.5829017497851411;0.9998364519786707
28.873168;0.9924479615475293;0.46287849151489063;0.4661411696585805;-0.44605006121952645;-0.44952315874292365;0.98133602404903;1.0000751970589161;9.997265687223319;0.4168079323008756;-0.4352290407805778;-0.4352290103283401;0.4247799297583212;0.3992915742971359;0.5828986382201263;0.9998327644786175
28.883168;0.9924555290569846;0.4628780719414781;0.46613384783281225;-0.44605006376202133;-0.4495231592306906;0.9813403544208956;1.0000763939945143;9.997209219034387;0.4168095357384991;-0.4352290411169125;-0.43522900992597047;0.42477860043138416;0.3992912096174356;0.5828953814628925;0.9998290806863019
28.893168;0.992463266903152;0.4628776249270632;0.4661263041744288;-0.4460500663790351;-0.4495231597318258;0.9813448089121761;1.0000776053845322;9.997150962027666;0.4168111557035045;-0.43522904145797825;-0.4352290095375897;0.42477726955024375;0.3992908171464797;0.5828919764915961;0.9998254023087537
28.903168;0.99247117375067;0.4628771484315584;0.466118527720423;-0.44605006907281575;-0.4495231602454348;0.9813493965367661;1.0000788286689575;9.997090764218118;0.4168127937979192;-0.435229041804546;-0.4352290091644906;0.4247759371224525;0.3992903989949425;0.5828884206083861;0.9998217308290692
28.913168;0.9924792479672889;0.4628766409020641;0.46611050709846286;-0.4460500718453824;-0.44952316077110305;0.981354125592354;1.0000800623082877;9.997028460168147;0.4168144513939356;-0.43522904215770986;-0.4352290088076787;0.42477460298827696;0.3992899571063229;0.5828847110405042;0.9998180676994768
28.923168;0.9924874879652857;0.46287610117149125;0.46610223076782964;-0.44605007469829616;-0.44952316130861175;0.9813590027090973;1.0000813058669;9.996963877169751;0.41681612996975975;-0.4352290425186862;-0.4352290084679406;0.4247732668122343;0.39928949316297124;0.5828808447943209;0.999814413829854
28.933168;0.9924958914864956;0.462875528322466;0.46609368729555106;-0.4460500776328715;-0.44952316185768953;0.9813640325997863;1.0000825599155758;9.996896838909587;0.41681783104751624;-0.4352290428885361;-0.43522900814588483;0.4247719281306381;0.3992890084882254;0.5828768186390819;0.9998107690325975
28.943168;0.9925044554170275;0.4628749215533677;0.4660848655338128;-0.4460500806505608;-0.4495231624180698;0.9813692184113987;1.000083826058891;9.99682717046656;0.41681955587530684;-0.43522904326806183;-0.4352290078419303;0.42477058623622016;0.39928850417100786;0.5828726291245737;0.99980713215132
28.953168;0.9925131765306274;0.4628742802354545;0.4660757545447199;-0.44605008375327787;-0.44952316298955414;0.9813745622804021;1.0000851072562702;9.996754705198832;0.41682130528106776;-0.4352290436579119;-0.43522900755639166;0.42476924009837075;0.39928798135339233;0.5828682726446467;0.999803501496973
28.963168;0.992522051962331;0.46287360397249744;0.4660663436146747;-0.44605008694370757;-0.44952316357194444;0.9813800656960087;1.0000864073353075;9.99667928682538;0.41682307984580347;-0.435229044058594;-0.43522900728964836;0.4247678885359029;0.3992874412338536;0.5828637455289382;0.9997998753636217
28.973168;0.9925310790075806;0.46287289246194807;0.46605662229750777;-0.4460500902253323;-0.4495231641649371;0.9813857297193384;1.00008772976912;9.996600764280776;0.41682488027943637;-0.435229044470383;-0.4352290070422022;0.42476653030883854;0.39928688472850143;0.5828590438469136;0.9997962524054682
28.983168;0.9925402543401268;0.46287214556249623;0.46604658007051974;-0.4460500936019135;-0.4495231647680414;0.9813915557082284;1.00008907707135;9.996518987116996;0.4168267077431307;-0.4352290448933835;-0.43522900681471915;0.42476516392909663;0.3992863123068259;0.5828541631126726;0.9997926313174282
28.993168;0.992549573489587;0.46287136352546354;0.46603620609367286;-0.4460500970770042;-0.4495231653806383;0.9813975465953905;1.0000904511487885;9.996433808796331;0.4168285638234605;-0.4352290453277577;-0.4352290066082163;0.4247637875227301;0.39928572431562875;0.5828490984094189;0.9997890100307787
29.003168;0.9925590319486495;0.4628705467419296;0.4660254894495097;-0.44605010065409156;-0.4495231660021665;0.9814037075111427;1.000091854203669;9.996345092314147;0.41683045013818215;-0.4352290457739107;-0.43522900642409984;0.4247623989352643;0.39928512132445715;0.582843844888605;0.9997853854782082
29.013168;0.9925686269866852;0.46286969524775073;0.46601441931705384;-0.44605010433694003;-0.44952316663213;0.9814100451066224;1.0000932895837595;9.996252709076073;0.41683236801259566;-0.435229046232476;-0.4352290062639551;0.4247609959510767;0.3992845040562552;0.5828383981416908;0.9997817543645503
29.023168;0.9925783579969589;0.46286880867746755;0.46600298500901366;-0.44605010812961693;-0.44952316727001757;0.9814165667225824;1.0000947617286804;9.996156535407854;0.4168343184615958;-0.43522904670414886;-0.4352290061294672;0.4247595765162858;0.3992838732947143;0.5828327540363423;0.9997781140230628
29.033168;0.9925882256328449;0.4628678863753185;0.46599117606305673;-0.44605011203636236;-0.4495231679155991;0.9814232805180616;1.0000962754795357;9.996056452231878;0.4168363021911988;-0.43522904718958827;-0.4352290060225247;0.42475813903570636;0.399283229898666;0.5828269084422989;0.9997744628477345
29.043168;0.9925982312102318;0.462866927456024;0.46597898219303485;-0.44605011606156414;-0.44952316856929836;0.9814301956095483;1.0000978359796953;9.995952343160711;0.4168383194527502;-0.4352290476894875;-0.4352290059452249;0.4247566826988209;0.399282574587886;0.5828208573785533;0.9997708004359528
29.053168;0.9926083765980221;0.4628659312586485;0.46596639323677996;-0.4460501202098932;-0.44952316923197194;0.9814373211770446;1.000099448864248;9.995844091574336;0.4168403699116013;-0.4352290482047559;-0.4352290058996743;0.42475520758486907;0.39928190785319645;0.5828145970723321;0.999767126941836
29.063168;0.9926186643343969;0.46286489789914026;0.4659533992571023;-0.4460501244864783;-0.44952316990439956;0.9814446654939913;1.000101119808254;9.995731578276617;0.41684245269369424;-0.43522904873674073;-0.4352290058877389;0.42475371447255433;0.3992812302671573;0.5828081235525042;0.999763441840503
29.073168;0.9926290975726251;0.4628638282393315;0.46593999055131213;-0.4460501288969846;-0.4495231705871815;0.9814522356850042;1.0001028543190646;9.995614674523164;0.41684456664222697;-0.4352290492872056;-0.43522900591098557;0.42475220436911537;0.39928054265595025;0.582801432360415;0.9997597432624623
29.083168;0.9926396796598626;0.46286272343306545;0.4659261574632174;-0.446050133447641;-0.44952317128099517;0.9814600378009962;1.0001046584430802;9.99549323931386;0.4168467106379867;-0.4352290498580059;-0.43522900597082465;0.4247506780301937;0.39927984586007326;0.5827945186140299;0.9997560282910347
29.093168;0.992650414537525;0.4628615846516543;0.4659118900283863;-0.4460501381452217;-0.4495231719867854;0.9814680770258108;1.000106539448284;9.995367129912767;0.4168488838272753;-0.43522905045101173;-0.4352290060686351;0.4247491359734612;0.3992791403773796;0.5827873768704263;0.999752293656424
29.103168;0.9926613084548818;0.46286041304535014;0.465897177569988;-0.4460501429969828;-0.44952317270578684;0.9814763578425707;1.0001085060188621;9.995236210511056;0.41685108574206325;-0.43522905106836035;-0.43522900620568095;0.42474757877199465;0.39927842619440884;0.5827800007723244;0.9997485358897009
29.113168;0.9926723707258854;0.46285920968803385;0.46588200868339463;-0.44605014801060744;-0.4495231734394608;0.981484884282092;1.0001105681090385;9.995100353231972;0.41685331621186666;-0.43522905171254717;-0.4352290063828921;0.42474600712394955;0.3992777029549405;0.5827723832234217;0.9997447509185012
29.123168;0.9926836119159776;0.46285797563747316;0.46586637169849204;-0.4460501531940061;-0.4495231741894667;0.9814936610471581;1.0001127363586158;9.994959441829652;0.4168555752065472;-0.43522905238644066;-0.4352290066007875;0.42474442182935784;0.3992769702483679;0.5827645170446615;0.9997409346712963
29.133168;0.9926950415776754;0.46285671211358886;0.465850255016285;-0.44605015855499247;-0.44952317495787997;0.9815026946479614;1.000115021042355;9.994813370839944;0.41685786286144155;-0.43522905309334703;-0.4352290068596232;0.4247428238714775;0.3992762277741956;0.5827563951683391;0.9997370847124166
29.143168;0.9927066675184973;0.46285542048593104;0.4658336469782824;-0.44605016410104925;-0.4495231757475112;0.9815119926953467;1.0001174310226117;9.994662032412169;0.4168601794727831;-0.43522905383670657;-0.4352290071595037;0.42474121447129304;0.3992754756114218;0.5827480102720162;0.9997332007290629
29.153168;0.9927184954431175;0.46285410211905065;0.4658165355132514;-0.44605016983926266;-0.44952317656195334;0.9815215621491644;1.00011997361434;9.994505306281726;0.4168625254422866;-0.43522905461955635;-0.4352290075004142;0.42473959503741315;0.399274714606618;0.582739354646314;0.999729283621604
29.163168;0.9927305290380021;0.46285275819810673;0.4657989078149391;-0.44605017577647543;-0.44952317740540787;0.9815314083009279;1.0001226553364029;9.994343063572895;0.41686490127415676;-0.4352290554443041;-0.4352290078824804;0.4247379670580541;0.3992739464905132;0.5827304204738606;0.9997253347879381
29.173168;0.992742771674643;0.4628513894021735;0.4657807502075814;-0.44605018191945905;-0.44952317828236604;0.9815415345408591;1.00012548251737;9.99417517626329;0.41686730738640415;-0.43522905631273917;-0.4352290083062746;0.42473633189794413;0.3992731736406443;0.5827212000782179;0.9997213561104221
29.183168;0.9927552277417007;0.4628499956038729;0.4657620482958105;-0.44605018827492193;-0.4495231791971718;0.9815519429700038;1.0001284615332253;9.994001524338124;0.4168697439964174;-0.4352290572261068;-0.4352290087728122;0.424734690543846;0.39927239872303283;0.5827116859968817;0.9997173499931137
29.193168;0.9927679021079773;0.4628485759403662;0.4657427871800819;-0.4460501948495224;-0.44952318015385767;0.9815626356014412;1.0001315995510645;9.993821996753281;0.41687221149350534;-0.43522905818526536;-0.4352290092834702;0.42473304353583785;0.3992716244787852;0.582701870971986;0.9997133188523795
29.203168;0.9927807992875923;0.4628471290590324;0.46572295154999904;-0.446050201649974;-0.44952318115630685;0.9815736146363124;1.0001349058231839;9.993636487344624;0.4168747108905201;-0.4352290591907806;-0.43522900984007123;0.42473139106219815;0.39927085375205573;0.5826917477396791;0.9997092643301705
29.213168;0.9927939236029398;0.46284565328353067;0.4657025258353868;-0.4460502086830957;-0.44952318220833887;0.9815848818036141;1.0001383917946842;9.99344489417395;0.41687724383195823;-0.4352290602430481;-0.43522901044494405;0.42472973300750233;0.39927008963013966;0.5826813086239074;0.9997051867642729
29.223168;0.9928072801135762;0.46284414679397023;0.46568149450553087;-0.44605021595567035;-0.4495231833136674;0.9815964383492626;1.0001420695179137;9.993247122165828;0.4168798121066217;-0.4352290613426328;-0.43522901110077045;0.42472806908604144;0.3992693355093411;0.5826705454676008;0.999701084839521
29.233168;0.9928208752895186;0.46284260768636987;0.4656598422996283;-0.44605022347429857;-0.4495231844758698;0.9816082859064389;1.0001459502018382;9.993043082266729;0.4168824170228692;-0.4352290624905338;-0.4352290118105184;0.42472639906272885;0.3992685950630718;0.5826594501262413;0.9996969554408621
29.243168;0.9928347169704921;0.46284103382222513;0.465637554069751;-0.44605023124546267;-0.4495231856982859;0.9816204271997938;1.0001500436500022;9.992832690169239;0.41688505918995455;-0.43522906368807446;-0.4352290125776291;0.42472472282159074;0.3992678722521929;0.5826480149051494;0.999692794193717
29.253168;0.992848814199241;0.46283942271785694;0.46561461436784113;-0.4460502392754315;-0.44952318698381993;0.9816328661058968;1.0001543579833567;9.992615866406233;0.41688773878543983;-0.435229064936733;-0.4352290134059416;0.42472304042186826;0.3992671713555117;0.5826362324490881;0.9996885960680731
29.263168;0.992863177573566;0.4628377716588929;0.4655910073757232;-0.4460502475698622;-0.4495231883348401;0.9816456074122104;1.0001588996317583;9.992392532772357;0.4168904559497465;-0.4352290662383234;-0.4352290142993619;0.4247213521961233;0.399266496980571;0.5826240954117266;0.999684354820056
29.273168;0.9928778199600765;0.4628360781233833;0.46556671715888737;-0.4460502561337046;-0.4495231897532427;0.9816586566603076;1.000163674027082;9.99216260598421;0.41689321094118087;-0.4352290675951987;-0.43522901526181224;0.42471965858940547;0.3992658540877901;0.5826115963833732;0.9996800621767115
29.283168;0.9928927564861311;0.46283434032756765;0.46554172766445995;-0.44605026497156935;-0.44952319124053164;0.981672020173537;1.0001686869514452;9.991925992113872;0.41689600400348054;-0.4352290690100367;-0.43522901629724314;0.42471795984361527;0.39926524792009893;0.5825987278596698;0.9996757081531247
29.293168;0.9929080031814286;0.4628325574394115;0.46551602242145235;-0.446050274088068;-0.4495231927978792;0.98168570535806;1.0001739454514191;9.991682581102578;0.4168988353423285;-0.43522907048556203;-0.43522901740940484;0.4247162560401091;0.39926468388231146;0.5825854818782367;0.9996712819730087
29.303168;0.9929235752716165;0.4628307292189525;0.4654895843053597;-0.44605028348783676;-0.4495231944262774;0.9816997210645414;1.000179457428152;9.991432244556743;0.4169017054304176;-0.435229072024627;-0.435229018601698;0.4247145473771997;0.3992641675270056;0.5825718497105288;0.9996667728342348
29.313168;0.9929394869387518;0.4628288554301744;0.4654623955112894;-0.44605029317535194;-0.449523196126776;0.9817140776347445;1.0001852307291494;9.991174843967308;0.41690461534580125;-0.4352290736303045;-0.43522901987727797;0.42471283402035365;0.39926370451671167;0.5825578219863727;0.9996621704518874
29.323168;0.9929557523560104;0.4628269357139275;0.46543443777063925;-0.4460503031549129;-0.4495231979005945;0.9817287872081889;1.0001912732999865;9.990910242139671;0.4169075667913878;-0.4352290753057425;-0.43522902123914875;0.424711115661442;0.39926330036258467;0.5825433889906754;0.9996574653323568
29.333168;0.9929723859226905;0.4628249700972608;0.465405692769661;-0.44605031343085977;-0.44952319974901256;0.9817438645494542;1.0001975943775778;9.990638302572922;0.4169105618361302;-0.4352290770541429;-0.43522902269012353;0.424709391442879;0.3992629601751953;0.5825285410929564;0.9996526484338873
29.343168;0.9929894020514778;0.46282295944483326;0.4653761424229426;-0.4460503240076404;-0.44952320167316334;0.9817593268971342;1.0002042051089681;9.990358881536535;0.4169136026792006;-0.43522907887887513;-0.43522902423291043;0.4247076603209524;0.39926268877862675;0.5825132692619137;0.9996477104832844
29.353168;0.9930068158846321;0.4628209050701618;0.4653457686865491;-0.44605033488973206;-0.44952320367378845;0.9817751923734584;1.000211117913685;9.990071827056001;0.4169166914891594;-0.43522908078342015;-0.43522902587028245;0.42470592152430287;0.3992624909884206;0.582497565224361;0.9996426420005082
29.363168;0.9930246436719715;0.46281880780888973;0.4653145532846158;-0.4460503460817995;-0.44952320575109156;0.9817914786865429;1.0002183455584146;9.989776981469708;0.4169198302040853;-0.4352290827712333;-0.43522902760497845;0.4247041748109748;0.39926237174740603;0.5824814213061625;0.9996374338988209
29.373168;0.9930429020032964;0.4628166676623353;0.46528247799241096;-0.4460503575889939;-0.4495232079049505;0.9818082028098627;1.000225900798531;9.989474177690212;0.4169230203028989;-0.43522908484566747;-0.43522902943951325;0.42470242050749957;0.3992623361605625;0.5824648302469394;0.9996320775954882
29.383168;0.9930616069404924;0.4628144842350912;0.4652495251574512;-0.4460503694169896;-0.4495232101352831;0.9818253810285206;1.0002337961022538;9.989163237698008;0.41692626259399684;-0.43522908700983437;-0.4352290313761941;0.42470065949724367;0.3992623894962193;0.5824477850152219;0.9996265644888761
29.393168;0.9930807735023438;0.4628122572091703;0.46521567760719174;-0.44605038157177773;-0.44952321244211013;0.9818430290249471;1.000242043115168;9.988843983444639;0.416929557163965;-0.4352290892663368;-0.43522903341720964;0.4246988931889872;0.39926253721522315;0.5824302787061995;0.9996208854177083
29.403168;0.9931004156923187;0.4628099866418301;0.46518091808155887;-0.4460503940595116;-0.44952321482541974;0.9818611613961489;1.0002506525961954;9.98851624511011;0.4169329035541087;-0.43522909161693435;-0.4352290355647151;0.42469712337466287;0.39926278502597656;0.5824123045260831;0.9996150304554221
29.413168;0.9931205471405231;0.46280767342769824;0.4651452289512139;-0.4460504068866196;-0.4495232172851059;0.9818797907040455;1.0002596347161512;9.988179854089761;0.4169363009875339;-0.4352290940623316;-0.4352290378208698;0.4246953519026091;0.3992631387805373;0.582393855778793;0.9996089888225981
29.423168;0.9931411816911854;0.4628053197945824;0.4651085922245384;-0.4460504200601568;-0.4495232198209272;0.9818989272101002;1.0002689994552776;9.987834632739407;0.4169397486041511;-0.4352290966023522;-0.4352290401876866;0.4246935802984747;0.3992636042783776;0.5823749256809315;0.9996027485439801
29.433168;0.9931623335557257;0.4628029292401575;0.4650709895060063;-0.44605043358799357;-0.44952322243261306;0.9819185793625126;1.0002787576341412;9.987480394341068;0.41694324575801905;-0.4352290992363283;-0.4352290426668433;0.42469180966504977;0.3992641871815681;0.5823555067395834;0.9995962959469968
29.443168;0.9931840171838289;0.4628005056764397;0.4650324020892654;-0.44605044747862244;-0.44952322512021475;0.9819387542813354;1.000288922001621;9.987116952214528;0.41694679235537746;-0.4352291019633818;-0.43522904525973066;0.4246900409844073;0.39926489299384305;0.5823355901854249;0.9995896156111334
29.453168;0.9932062469202266;0.4627980525187894;0.46499281128393166;-0.44605046174086066;-0.4495232278843017;0.9819594578303213;1.0002995072300493;9.986744127200089;0.4169503891344019;-0.4352291047827606;-0.43522904796770245;0.42468827548531396;0.3992657271271387;0.582315166056883;0.9995826910338481
29.463168;0.9932290367356728;0.4627955724830106;0.4649521986324404;-0.4460504763836186;-0.4495232307258044;0.9819806942824244;1.0003105286591043;9.986361749456833;0.4169540375242129;-0.4352291076943004;-0.4352290507922273;0.42468651477072067;0.3992666950899741;0.5822942235551628;0.9995755053610891
29.473168;0.9932524005324623;0.46279306775416973;0.46491054579782426;-0.4460504914157375;-0.4495232336458599;0.9820024661973245;1.0003220006057811;9.985969655395408;0.4169577390109873;-0.43522911069857456;-0.4352290537348706;0.42468476092483814;0.39926780262163947;0.5822727515466279;0.9995680416840499
29.483168;0.9932763526947312;0.4627905400112101;0.4648678344682076;-0.44605050684598513;-0.44952323664584865;0.982024775008664;1.0003339358313472;9.985567678908263;0.4169614945483122;-0.4352291137965681;-0.435229056797339;0.42468301672732733;0.39926905567013443;0.5822507394224401;0.9995602831862492
29.493168;0.9933009079201688;0.46278799050696134;0.4648240465763718;-0.4460505226831402;-0.44952323972741826;0.9820476219530703;1.0003463466065319;9.985155649562971;0.4169653043567741;-0.4352291169893135;-0.43522905998152744;0.42468128576590686;0.3992704603888431;0.582228177611033;0.9995522132184459
29.503168;0.9933260803527636;0.4627854204462679;0.4647791643818458;-0.44605053893596774;-0.4495232428924407;0.9820710085210156;1.0003592457025527;9.984733402257547;0.4169691680855561;-0.43522912027781013;-0.43522906328933464;0.4246795723511811;0.39927202332308864;0.5822050569878778;0.9995438148134982
29.513168;0.9933518829766059;0.46278283143605153;0.4647331701287416;-0.44605055561311807;-0.449523246143022;0.9820949364158083;1.000372646389407;9.98430077937821;0.4169730852415778;-0.4352291236630303;-0.43522906672240985;0.42467788122784944;0.39927375168491536;0.5821813678885324;0.9995350696221833
29.523168;0.9933783276573552;0.4627802256137481;0.4646860456487751;-0.44605057272327614;-0.4495232494814415;0.9821194076427151;1.0003865618528;9.983857623079821;0.4169770555243503;-0.4352291271457731;-0.43522907028210756;0.4246762173224591;0.3992756535272757;0.582157099942305;0.9995259576785028
29.533168;0.9934054254679634;0.46277760533857076;0.46463777207834356;-0.44605059027561617;-0.44952325290986656;0.982144424495842;1.0004010043143183;9.98340377134957;0.4169810787498243;-0.4352291307265915;-0.4352290739695381;0.4246745857773171;0.39927773773082764;0.5821322424880093;0.9995164587945596
29.543168;0.9934331868778351;0.4627749726912709;0.4645883297709872;-0.44605060827998366;-0.4495232564300784;0.9821699892241714;1.0004159847077354;9.982939057954905;0.41698515462260927;-0.4352291344059982;-0.4352290777855427;0.4246729920118389;0.39928001396725954;0.5821067848309057;0.9995065541090211
29.553168;0.9934616218162792;0.46277232911072563;0.46453769880675394;-0.4460506267464299;-0.4495232600435458;0.9821961039237571;1.0004315133326551;9.982463311886418;0.41698928252728984;-0.4352291381846749;-0.4352290817307179;0.42467144161448234;0.399282492755561;0.5820807164554692;0.9994962264972642
29.563168;0.9934907396247988;0.4627696753582684;0.4644858598327217;-0.4460506456847208;-0.44952326375173585;0.9822227706700973;1.0004476005712617;9.98197635687195;0.41699346108242463;-0.4352291420635103;-0.4352290858054591;0.42466994029988026;0.3992851853821863;0.5820540270667435;0.9994854600446363
29.573168;0.9935205485897444;0.46276701180519225;0.46443279427898393;-0.44605066510449914;-0.4495232675563728;0.9822499911696084;1.0004642572701188;9.981478012645614;0.4169976877477977;-0.4352291460436141;-0.43522909000987037;0.42466849394264544;0.39928810361463396;0.5820267061199695;0.9994742394506003
29.583168;0.9935510558110039;0.4627643388674507;0.46437848396644776;-0.446050685015594;-0.4495232714596321;0.9822777653370309;1.0004814951463148;9.98096810004114;0.41700195910726373;-0.43522915012620284;-0.43522909434363083;0.4246671084314043;0.399291259531493;0.5819987422664366;0.9994625501457569
29.593168;0.9935822681028685;0.46276165733732844;0.46432291079302573;-0.44605070542787295;-0.4495232754643184;0.9823060892650788;1.0004993271947784;9.980446446754593;0.4170062715787451;-0.43522915431225606;-0.43522909880590577;0.424665789448842;0.3992946656669303;0.5819701231265614;0.99945037883447
29.603168;0.9936141925253055;0.462758968604264;0.46426605671949484;-0.4460507263511575;-0.44952327957389676;0.9823349543875195;1.000517767710333;9.979912888668407;0.417010621872398;-0.43522915860242867;-0.43522910339542026;0.4246645424365075;0.3992983349825286;0.5819408353137182;0.9994377136772241
29.613168;0.9936468357006952;0.46275627500313016;0.4642079041217434;-0.4460507477954458;-0.4495232837921486;0.9823643484069932;1.0005368320527457;9.979367268774169;0.41701500702324584;-0.4352291629974168;-0.43522910811080173;0.4246633727233037;0.3993022802274011;0.5819108647869127;0.9994245438420598
29.623168;0.9936802031862852;0.4627535802348842;0.46414843619761154;-0.44605076977082947;-0.44952328812261827;0.9823942562562455;1.0005565367577152;9.978809437423234;0.4170194241783908;-0.43522916749819207;-0.43522911295093103;0.42466228588641214;0.3993065134115561;0.5818801974403971;0.9994108585939644
29.633168;0.9937142996729011;0.4627508893942841;0.4640876369428086;-0.4460507922871254;-0.4495232925683897;0.9824246605145148;1.0005768999554558;9.978239254843235;0.4170238702966189;-0.4352291721059467;-0.4352291179149102;0.42466128823335797;0.3993110461150814;0.5818488195665945;0.9993966465725319
29.643168;0.9937491295798697;0.4627482084218087;0.46402549086599487;-0.4460508153537997;-0.4495232971322866;0.9824555418238382;1.0005979416694732;9.977656594180516;0.41702834171947484;-0.43522917682213746;-0.4352291230017114;0.4246603867457209;0.39931589014356317;0.5818167181406528;0.9993818956266658
29.653168;0.9937846975065445;0.46274554357633196;0.46396198276651685;-0.44605083898013687;-0.4495233018171881;0.9824868788445869;1.0006196840610915;9.977061342578956;0.4170328336111155;-0.435229181648527;-0.4352291282101195;0.4246595885037917;0.3993210579097203;0.5817838808003513;0.999366592865715
29.663168;0.9938210079786074;0.4627429013835395;0.4638970976795745;-0.44605086317535186;-0.4495233066262323;0.9825186481343849;1.0006421516828787;9.976453403744197;0.4170373395775976;-0.43522918658687454;-0.43522913353906967;0.42465890040462956;0.3993265625904737;0.5817502954805223;0.9993507246585183
29.673168;0.993858064550189;0.4627402886653397;0.46383082111838797;-0.4460508879486914;-0.44952331156286124;0.9825508248361768;1.0006653714031508;9.975832705638899;0.417041851733591;-0.4352291916385019;-0.43522913898772553;0.42465832933600245;0.39933241836595607;0.5817159502789035;0.9993342765951125
29.683168;0.993895869168697;0.4627377123111733;0.4637631396236019;-0.44605091330954244;-0.4495233166308678;0.98258338328779;1.0006893719263537;9.975199207926517;0.4170463610653034;-0.43522919680419275;-0.43522914455523504;0.42465788247056674;0.3993386407465068;0.5816808337343725;0.9993172339185833
29.693168;0.9939344222962928;0.4627351789903124;0.46369404138350717;-0.44605093926742195;-0.44952332183444427;0.9826162966174309;1.0007141830761992;9.97455290018083;0.4170508576412145;-0.43522920208435684;-0.43522915024065917;0.42465756756189993;0.3993452465996231;0.5816449349832452;0.9992995826090925
29.703168;0.9939737234133526;0.4627326951794517;0.4636235165737975;-0.44605096583195086;-0.4495233271780773;0.9826495360209475;1.000739834999118;9.973893789534833;0.41705533058553995;-0.4352292074791008;-0.43522915604319745;0.4246573930136293;0.3993522538332293;0.5816082437246866;0.9992813097151785
29.713168;0.9940137714961305;0.46273026761173564;0.4635515573611195;-0.446050993012947;-0.4495233326663336;0.9826830706301758;1.0007663577207488;9.973221889902735;0.41705976824217905;-0.4352292129881685;-0.43522916196235356;0.42465736754426797;0.3993596811275376;0.5815707501657437;0.9992624020166507
29.723168;0.9940545655862149;0.4627279035807326;0.4634781579192165;-0.44605102082043296;-0.4495233383037145;0.9827168682695698;1.0007937810740901;9.972537223790882;0.4170641585833988;-0.4352292186109916;-0.43522916799769806;0.4246574998521333;0.39936754783928163;0.5815324447137651;0.9992428447720364
29.733168;0.9940961053416272;0.46272561063924567;0.4634033145904444;-0.4460510492643876;-0.44952334409469874;0.9827508966714403;1.0008221347508697;9.971839832162152;0.41706848940383945;-0.4352292243469476;-0.4352291741485244;0.42465779872959425;0.3993758740773505;0.5814933175992487;0.9992226218548166
29.743168;0.9941383909101501;0.4627233962438954;0.46332702601037035;-0.44605107835450275;-0.4495233500438218;0.9827851238600687;1.0008514488194324;9.971129781252605;0.4170727481497421;-0.4352292301954875;-0.4352291804137641;0.4246582734129281;0.3993846808516929;0.581453358890325;0.9992017162336807
29.753168;0.9941814222349873;0.4627212678728606;0.4632492932277535;-0.446051108100166;-0.4495233561557158;0.9828195169689576;1.0008817545187378;9.970407159261576;0.4170769217537003;-0.43522923615587367;-0.4352291867920605;0.4246589336415406;0.3993939899776144;0.5814125587402862;0.9991801106240003
29.763168;0.9942251983488135;0.4627192332734115;0.4631701198610991;-0.44605113851050276;-0.4495233624352852;0.9828540402408705;1.0009130843726273;9.969672070023003;0.41708099665077236;-0.4352292422269335;-0.4352291932819762;0.42465978943701804;0.3994038239747677;0.5813709075873905;0.9991577882168488
29.773168;0.9942697162238441;0.4627173005678521;0.4630895119930481;-0.4460511695943372;-0.44952336888779737;0.9828886536402162;1.0009454714423751;9.968924635232556;0.4170849586651963;-0.4352292484071328;-0.43522919988232367;0.4246608511543202;0.39941420643467823;0.5813283963555226;0.9991347318835835
29.783168;0.9943149693273629;0.46271547822938314;0.4630074776472997;-0.44605120136011245;-0.4495233755186828;0.9829233127690519;1.0009789485175609;9.96816499932882;0.41708879273534155;-0.435229254694655;-0.43522920659238634;0.424662129913765;0.3994251623946309;0.5812850165791145;0.9991109225845697
29.793168;0.9943609473548094;0.46271377484322085;0.46292402628571033;-0.44605123381584144;-0.4495233823333941;0.9829579694661766;1.0010135479027058;9.96739333267891;0.4170924827473894;-0.4352292610873626;-0.4352292134119067;0.4246636378166494;0.3994367182004704;0.5812407603675163;0.9990863393438457
29.803168;0.9944076367873574;0.46271219903991107;0.4628391689247991;-0.44605126696915715;-0.449523389337423;0.9829925722027337;1.0010493017730608;9.96660983822197;0.41709601141778346;-0.4352292675828033;-0.435229220340956;0.4246653877337605;0.3994489013844438;0.5811956204644403;0.9990609601893298
29.813168;0.9944550207485475;0.46271075991022;0.46275291881262465;-0.4460513008273297;-0.44952339653630735;0.9830270660995479;1.0010862430218204;9.965814752730363;0.4170993602959059;-0.43522927417818136;-0.43522922737978414;0.42466739312193735;0.3994617408986721;0.5811495904961805;0.9990347623066128
29.823168;0.9945030788284703;0.46270946733345863;0.46266529205640133;-0.44605133539708497;-0.44952340393564877;0.9830613927844546;1.0011244061318507;9.965008337306745;0.4171025100533195;-0.43522928087023566;-0.43522923452861945;0.4246696679820092;0.39947526733520944;0.5811026651761122;0.9990077218245249
