time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
29.823168;0.9963880464933558;0.4619195917877719;0.4645716874649079;-0.44547327177842727;-0.4489085709326269;0.9852855316958083;1.00384599122451;9.98977811232358;0.4159918337967827;-0.43522782354598477;-0.4352294500157923;0.4245043834490705;0.39843310097007545;0.5812777402917388;0.9978836788059822
29.833168;0.9964534738861153;0.46189146976811285;0.46453196494431975;-0.4454732841578676;-0.44890858359684643;0.9853705009004504;1.003922954751354;9.989407831756484;0.41598084981030675;-0.4352277923042178;-0.4352294610919355;0.42450072273472694;0.3984171122552499;0.5812414925058283;0.9978531571236858
29.843168;0.9965177938474266;0.46186280428071724;0.4644921664739363;-0.4454732969043498;-0.44890859618876067;0.9854565441446899;1.0040000380237044;9.989024445711335;0.4159701776749085;-0.4352277603712333;-0.4352294723495001;0.42449691271836626;0.3984009469234672;0.5812044780525013;0.9978234078024798
29.853168;0.9965808250666506;0.4618335964239183;0.46445234221629783;-0.4454733100292291;-0.4489086086829747;0.9855436157970506;1.00407713381883;9.98862750508188;0.4159598570101494;-0.4352277277416295;-0.43522948378954124;0.42449295036440227;0.3983846126428592;0.5811666919094867;0.9977945353666166
29.863168;0.9966423755363897;0.46180384849621997;0.4644125462503452;-0.4454733235444417;-0.4489086210521167;0.9856316648974365;1.0041541271381795;9.98821654309791;0.4159499299235788;-0.43522769441102044;-0.4352294954127598;0.42448883200917786;0.39836811802967914;0.5811281299938906;0.9977666505491568
29.873168;0.9967022423813113;0.4617735646499612;0.464372837042381;-0.4454733374626127;-0.4489086332667609;0.985720635252501;1.0042308937265847;9.98779107594793;0.41594044135076946;-0.4352276603759784;-0.4352295072194803;0.4244845537951996;0.39835147297970386;0.5810887886114251;0.9977398713072517
29.883168;0.9967602108974338;0.46174275107279394;0.46433327790030376;-0.4454733517971215;-0.44890864529556135;0.9858104653772829;1.0043072994971032;9.987350608848443;0.41593143905041585;-0.43522762563374795;-0.43522951920978376;0.4244801119380456;0.3983346888931985;0.5810486644429906;0.9977143243080785
29.893168;0.9968160537144058;0.46171141573987884;0.4642939372615864;-0.44547336656194053;-0.4489086571053091;0.9859010875135489;1.0043832002518935;9.986894636558661;0.41592297354732904;-0.4352275901820826;-0.4352295313833769;0.42447550252583444;0.39831777866074597;0.581007754784841;0.997690145526649
29.903168;0.9968695301842373;0.46167956819072764;0.4642548885541221;-0.44547338177131984;-0.4489086686608927;0.9859924264342353;1.0044584412773132;9.986422637189463;0.4159150982006776;-0.43522755401939606;-0.43522954373914374;0.42447072145241577;0.3983007565236774;0.580966057716542;0.9976674798117796
29.913168;0.9969203854485605;0.4616472193531024;0.46421620985900897;-0.44547339743966136;-0.44890867992533046;0.9860843996309573;1.004532856711447;9.98593406745621;0.41590786943671065;-0.43522751714501146;-0.4352295562748185;0.4244657644210472;0.39828363807248396;0.5809235724056887;0.9976464803498201
29.923168;0.9969683486917945;0.46161438138945415;0.4641779839107656;-0.44547341358155484;-0.44890869085965013;0.9861769181439517;1.0046062686947375;9.98542836160857;0.4159013474326304;-0.43522747955934626;-0.43522956898707166;0.42446062684461383;0.39826644040212666;0.5808802994550691;0.9976273085739963
29.933168;0.9970131308499125;0.4615810675553987;0.46414029862659734;-0.445473430211651;-0.44890870142238404;0.9862698865109262;1.0046784865561242;9.984904933113327;0.4158955968461435;-0.4352274412640305;-0.435229581871879;0.42445530391518616;0.3982491821478736;0.5808362407938984;0.9976101348343469
29.943168;0.9970544230156079;0.46154729193080585;0.4641032478062681;-0.4454734473444439;-0.44890871156894663;0.9863632022886086;1.004749306494875;9.984363176189753;0.41589068674410723;-0.4352274022619528;-0.43522959492481794;0.4244497909308973;0.39823188339254967;0.5807913992325497;0.9975951394683763
29.953168;0.9970918960344204;0.4615130691833481;0.46406693155093204;-0.4454734649941515;-0.44890872125132697;0.9864567554398035;1.0048185111446613;9.983802464394902;0.4158866903054698;-0.4352273625570742;-0.43522960814109235;0.4244440835615812;0.39821456555185847;0.5807457783826949;0.997582513294407
29.963168;0.9971252003735113;0.4614784146659356;0.46403145666274365;-0.445473483174566;-0.4489087304181163;0.9865504265667185;1.0048858680645014;9.98322214954948;0.4158836852218289;-0.43522732215414767;-0.43522962151540967;0.4244381777254823;0.3981972511319848;0.580699383186999;0.9975724575180155
29.973168;0.9971539656788264;0.4614433448024942;0.4639969374825767;-0.4454735018991003;-0.44890873901450146;0.9866440842909285;1.0049511283763448;9.98262156494814;0.4158817542903118;-0.4352272810588199;-0.43522963504192574;0.42443206935616207;0.39817996353860374;0.580652220682182;0.9975651840189999
29.983168;0.9971778000773279;0.4614078775499703;0.46396349677891285;-0.4454735211812936;-0.44890874698198524;0.9867375837704456;1.005014026685577;9.982000029274719;0.41588098559897213;-0.4352272392779173;-0.43522964871428377;0.42442575440887087;0.3981627272695919;0.5806043002946187;0.9975609164253083
29.993168;0.9971962891798731;0.461372032689279;0.46393126607172946;-0.4454735410352001;-0.44890875425798066;0.9868307671747868;1.0050742811208004;9.981356845182969;0.4158814725323463;-0.43522719681949307;-0.4352296625256011;0.42441922885137456;0.39814556832148257;0.5805556333974886;0.9975598913105759
29.999994;0.9972089947064917;0.46133583184511323;0.4639003856803791;-0.4454735614752936;-0.44890876077555786;0.9869234647688304;1.005131592799203;9.980691297597803;0.41588331374461307;-0.43522715369281373;-0.43522967646838684;0.42441248846941676;0.3981285144660156;0.5805062328473288;0.9975623587946622
29.999994;1.0542115713941775;0.4927540986270289;0.4685065299427779;-0.8466134780218638;-0.8068026037404633;1.0352624950656109;1.0051856454140244;9.980002662828158;0.4158866130892754;-0.4352271099083884;-0.4352296905344545;0.42440552869093473;0.3981115953572846;0.5804561129466066;0.9975685828954775
29.999995;1.0542151651540503;0.49270458149838625;0.4684649874226671;-0.8465798747498263;-0.8067675837565704;1.0353586642479278;1.0052361048495286;9.979290218978422;0.41589147971202306;-0.43522706547820184;-0.43522970471479355;0.4243983444833421;0.39808384259146706;0.5803977562092233;0.9975788422895981
29.999996;1.0542115517582338;0.4926556185720893;0.46842604340910704;-0.8465458481864017;-0.8067321144958229;1.035453765821858;1.0052826179436556;9.978553234209267;0.4158980284070929;-0.4352270204163264;-0.4352297189993503;0.42439093036725145;0.3980562898037928;0.5803387140713586;0.9975934313801416
29.999998;1.0542049931298239;0.49259415448658744;0.46837524675195963;-0.8464790286566897;-0.8066616452259644;1.0355525799694962;1.005324810434927;9.97779093764207;0.41590638006218283;-0.4352269747394149;-0.43522973337682375;0.4243832807650849;0.39801797278284595;0.5802714746086247;0.9976126616275375
30.000002;1.05419777182981;0.492507058506896;0.4682989439300303;-0.8463437900459244;-0.8065200150857015;1.0356598502866585;1.0053622906533566;9.977002701956714;0.4159166609365351;-0.4352269284688832;-0.4352297478293597;0.4243753960424086;0.39795793501670296;0.5801885267580887;0.9976368647847601
30.00001;1.0541981207442637;0.4923712595946785;0.4681712830439805;-0.8460751777685894;-0.8062385197512333;1.0357862308667034;1.0053946681594605;9.976188613499161;0.4159290024905573;-0.4352268816379544;-0.4352297623189862;0.4243673013087289;0.3978552387950676;0.5800755017603041;0.9976664100095982
30.000026;1.0542229998988168;0.4921435781738908;0.4679432979543409;-0.8455383574315851;-0.8056752216175346;1.0359493220017657;1.0054215783547293;9.975349894406374;0.41594354529821576;-0.4352268343018172;-0.43522977677863206;0.42435906557398395;0.3976659645245683;0.5799022806677926;0.9977017306750002
30.000058;1.054304331932528;0.49174230261569635;0.4675227134958343;-0.8444650093170865;-0.8045497739993991;1.0361908480901694;1.0054427043613914;9.974488763323155;0.41596044124753107;-0.43522678654808605;-0.43522979111713833;0.4243508061209778;0.39730220298321195;0.579608698924069;0.9977433018959463
30.000122;1.054507641898315;0.49104109097025167;0.4667600487371074;-0.8423283138934409;-0.802310544518074;1.0365897324034352;1.0054578076231555;9.973607945193464;0.41597985619622224;-0.43522673850008753;-0.4352298052335539;0.42434168902803404;0.39659405829606553;0.5790780397497044;0.9977915615784649
30.00025;1.0549632078635602;0.4898952856052834;0.4654602248088328;-0.8380885004100448;-0.7978702442837794;1.0373019682251177;1.0054667544633875;9.972709951082232;0.41600197963886865;-0.43522669030314076;-0.43522981903177854;0.42433192607811865;0.39520164342222847;0.5780790591362645;0.9978468719270075
30.000378;1.05540512968161;0.48900630460718736;0.4644107580120523;-0.8338939390925959;-0.793480041822691;1.0380055494714477;1.0054695158282576;9.971796671052527;0.41602701712431756;-0.4352266421079231;-0.4352298324300261;0.42432074542550274;0.3938230611953493;0.5770889879229455;0.9979095444388166
30.000634;1.0563470588722528;0.4878198223775667;0.46285692869758815;-0.8256209456314048;-0.7848347088019185;1.0393215125376853;1.00546614642068;9.970869864003385;0.4160551557964109;-0.435226594071054;-0.4352298453673146;0.424300338164997;0.3911163906769926;0.5751906394809889;0.997979861628746
30.00089;1.057262069948838;0.4872122590521517;0.46186727643111297;-0.8174935246699594;-0.776357425932979;1.040613934253289;1.0054567251635287;9.969932360568023;0.41608654144921614;-0.4352265463597466;-0.43522985780451034;0.4242748195403348;0.38845968034865236;0.5733278755306308;0.9980580792714201
30.001146;1.0581506274939407;0.4869941611181553;0.4612607250315327;-0.8095005980998075;-0.7680369038945509;1.0418829131615177;1.00544125562784;9.968989357176342;0.41612129325024505;-0.4352264991374579;-0.43522986972020794;0.42424423286906804;0.38585294773788664;0.5715004927941214;0.9981444319010871
30.001402;1.0590146674636607;0.48703280172414737;0.46091006993742056;-0.8016339022085321;-0.7598635553652948;1.0431295277084152;1.005419614305721;9.96804855764515;0.4161595387748491;-0.4352264525375027;-0.4352298810968165;0.42420757264616094;0.3832961905753536;0.569707517193464;0.9982391380829073
30.001658;1.0598562035903838;0.4872324421382544;0.4607235465336677;-0.7938879467779807;-0.7518304203711815;1.0443537245440742;1.005391579829503;9.967118567179295;0.41620143284821626;-0.43522640664966944;-0.43522989188581457;0.42416480347285496;0.3807873998412945;0.5679473440340737;0.9983423798970936
30.001914;1.06067354085434;0.4875314729706689;0.4606435833478643;-0.7862547894143425;-0.7439309060793302;1.0455572883660433;1.0053568751996993;9.966206770796889;0.4162471498029339;-0.4352263615227036;-0.4352299019761575;0.42411787879999885;0.37832656306122053;0.5662212002749144;0.9984542694920536
30.002426;1.0623927149368475;0.48830326033011134;0.4606175442552703;-0.7713186788927557;-0.7285166395311566;1.0478489672889455;1.0053152143991124;9.965318307857837;0.4162968695323953;-0.435226317161574;-0.4352299111915545;0.4240077450115137;0.37355066207849313;0.5629177927176731;0.9985748393486272
30.002938;1.0640473825092964;0.48917268250757634;0.4607141406961497;-0.7568111838841892;-0.7136002758760728;1.0500655797673717;1.0052663800913542;9.964456625262969;0.41635075768057667;-0.4352262735255539;-0.43522991930735283;0.4238753308186643;0.3689556717913214;0.5597377401675813;0.9987040607799419
30.00345;1.0656386856995657;0.49005591480509525;0.4608536784043698;-0.7427182202730712;-0.6991632182582522;1.0522089874756237;1.0052102720770715;9.963624465278546;0.4164089357599042;-0.43522623055362764;-0.4352299260818328;0.4237215463088707;0.36453755864717385;0.5566768687000534;0.998841881150545
30.003962;1.0671700405216065;0.49091411109259103;0.4609982842922531;-0.7290294363215643;-0.6851892171467175;1.0542830105023542;1.0051468558495236;9.962824092688813;0.41647146804022334;-0.4352261881958706;-0.4352299312933762;0.42354629098580643;0.3602902834006029;0.5537290595078027;0.9989882475344053
30.004474;1.0686440255610632;0.49172927200267563;0.46113022184303853;-0.7157388738024196;-0.6716671363239803;1.0562874256804775;1.0050760785922235;9.962057221088516;0.41653835946847534;-0.43522614642118;-0.4352299347548757;0.42335046653879055;0.35621080162180335;0.5508910951348499;0.9991430680866724
30.005498;1.0715923344865173;0.49327216342502817;0.4613060428561088;-0.6902909064492824;-0.6459012112625461;1.0600640718893157;1.0049978384597156;9.96132512985596;0.4166095306064808;-0.43522610522207095;-0.4352299362981404;0.4229000008561451;0.34852805010283977;0.5455716969328521;0.9993061161176517
30.006522;1.0743398769580608;0.4946276177049191;0.4613963255625491;-0.6663243437558026;-0.6217822668335787;1.0635978902989225;1.0049119682162222;9.960628614882815;0.41668480957782544;-0.435226064628596;-0.4352299357603445;0.42237788035434687;0.34149593651098376;0.5406644435911556;0.9994769641468714
30.007201;1.0759976482058962;0.4954004051841538;0.46141784109079703;-0.6512443146305227;-0.6066785920090814;1.065819831615886;1.0048182317150822;9.959967774438356;0.41676398564670414;-0.4352260247081105;-0.43522993300127216;0.4219951771054821;0.337489346273194;0.5378032272383477;0.9996550184497036
30.00788;1.0775700156643728;0.49609011554301136;0.4614021789243213;-0.6368123493832275;-0.5922755661535318;1.0679348087844522;1.0047163539222217;9.959341908919658;0.41684686748305677;-0.43522598554456987;-0.4352299279372054;0.4215870416083854;0.3341321570406437;0.5353422354613996;0.9998395891969709
30.008559;1.0790587234386262;0.4966927834185358;0.46134517096958627;-0.6230325924270717;-0.5785697635895263;1.0699447810321903;1.0046060422766105;9.958749739190917;0.4169332909539278;-0.43522594722215235;-0.43522992055674936;0.42115265174871963;0.33141824262820657;0.5332704700213047;1.0000298974964854
30.009478;1.0810005285740052;0.497403585931664;0.4611973423835518;-0.6054221008765711;-0.561119009843027;1.072493843733021;1.0044870365352034;9.958189707410884;0.41702309744220556;-0.4352259098185909;-0.4352299109030556;0.4205291700233613;0.32870345788908406;0.5310571057353722;1.0002250313497874
30.010398;1.08279068981327;0.49796412278149815;0.4609799039991503;-0.5890190693281768;-0.5449307172766737;1.0748552065312895;1.0043591918206949;9.95765990954846;0.4171161069273298;-0.43522587339098473;-0.4352298990462814;0.41986874508404426;0.32699263166541387;0.5294392499210546;1.0004239387075595
30.011317;1.0844331229142972;0.4983797895625068;0.4606966911109497;-0.5738276972618229;-0.5299935714461701;1.0770320555710609;1.0042224974481346;9.957158128773347;0.41721208572955476;-0.4352258379687979;-0.43522988507688376;0.41917552203192837;0.32620158478972466;0.5283642221118077;1.000625514592299
30.012237;1.085931723664764;0.4986563119793787;0.4603517592330299;-0.5598330704610794;-0.5162798743795922;1.0790264019638998;1.0040770388400722;9.956682467380869;0.4173107357056045;-0.43522580357053553;-0.4352298691029595;0.41845465055750125;0.32623314515525825;0.5277754172362533;1.0008287138136873
30.013156;1.0872900238673686;0.49879846483634616;0.4599483457283726;-0.547019297845371;-0.503762468039573;1.080843062107778;1.0039229477373899;9.956231970690965;0.4174117347870465;-0.4352257702286824;-0.43522985123580427;0.4177083073631878;0.3269971492017133;0.527620531062594;1.001032576975139
30.014076;1.0885136632385486;0.49881303497841617;0.45949053775343235;-0.5353595991132926;-0.49240440590470497;1.082487768739397;1.0037603262190284;9.955806456747993;0.4175147763189987;-0.4352257380093289;-0.4352298315851701;0.41694270200350253;0.3284054546008845;0.527853158314074;1.0012361840553758
30.014996;1.089606919954198;0.49870645042684986;0.458982555312372;-0.5248208394040557;-0.48216475598293884;1.083965265068032;1.0035891559114618;9.955405559766367;0.41761955583265;-0.4352257070084711;-0.435229810260104;0.4161610565688459;0.330372959491854;0.5284271879397319;1.0014386230137304
30.015915;1.0905750585315803;0.498485321097545;0.4584283017376973;-0.5153735488333747;-0.473006681109663;1.0852813202133453;1.0034092138658592;9.9550279575912;0.417725755738397;-0.4352256773178871;-0.4352297873488063;0.4153655867267624;0.33283560072924623;0.5293090786791961;1.0016390324611137
30.016665;1.0912547703338848;0.49821189603734267;0.4579538379462816;-0.5084373928203244;-0.4662953639927887;1.0862387119626038;1.00322007845848;9.954671927178522;0.4178330603445736;-0.4352256489937961;-0.4352297628933115;0.41471348806029107;0.3351463484202463;0.5302182910093635;1.0018366858616343
30.016665;1.0911339640183555;0.4981391508314349;0.45800666893676634;-0.5084374154664881;-0.4662953406800777;1.086220187736461;1.003021291587916;9.954336641168384;0.41794117554524535;-0.43522562205289533;-0.4352297368964681;0.41473392107501383;0.33514122150507075;0.5301965387811962;1.0020309621623034
30.016666;1.0910207400991556;0.4980663514273659;0.4580615359050462;-0.508428249604449;-0.46628646453741834;1.0861973842448187;1.0028125082332309;9.954022412567328;0.41804984583045723;-0.4352255964885576;-0.43522970936058203;0.41475598634002286;0.33513830110937265;0.5301775843466209;1.0022212297448048
30.016667;1.090914226536188;0.4979919380628881;0.4581175506866063;-0.5084195827488247;-0.4662780697728286;1.08616877212347;1.0025934813449153;9.953730209494134;0.41815885226041233;-0.43522557229363207;-0.43522968032622483;0.41478069951891244;0.3351347122303844;0.5301602461483667;1.0024068455859267
30.016669;1.0908156300469742;0.4979193212947942;0.45817745315940517;-0.5084024381324076;-0.46626145092084276;1.0861357384744972;1.0023639846958652;9.953461718286032;0.4182679830554418;-0.4352255494744845;-0.4352296498805054;0.41480699715717;0.3351345742527198;0.5301462072650711;1.002587208248121
30.016673;1.0907259187414946;0.49784544504033745;0.45823810988533265;-0.50836698106213;-0.46622718414125724;1.0860977816015656;1.0021237893546597;9.95321927482847;0.4183770207477282;-0.4352255280510697;-0.4352296181250529;0.4148337665016965;0.33513995454822393;0.530135896237612;1.002761739788271
30.016681;1.0906469492365487;0.4977709171526734;0.4582993360894425;-0.5082964139779108;-0.4661590334326806;1.0860566407085819;1.001872677249282;9.953005381868687;0.41848577685703714;-0.4352255080504542;-0.4352295851367359;0.4148598606165832;0.33515786777325485;0.5301329083550349;1.0029298535081326
30.016697;1.0905835001903437;0.49769353336919503;0.4583571161502983;-0.5081570183413547;-0.46602394314621154;1.0860192538935267;1.0016104482445818;9.95282265894202;0.41859412664195095;-0.43522548949931344;-0.43522955097209315;0.4148811058575098;0.3352023112549206;0.5301429440034997;1.0030909086859598
30.016729;1.090541180071926;0.4976114450613095;0.4584073948382043;-0.5078783568195385;-0.4657547873380058;1.085993643692223;1.0013369317618876;9.952673878735352;0.41870197827565947;-0.43522547241506204;-0.43522951570802526;0.4148893316165321;0.3352992908575383;0.5301761664873211;1.0032441417737166
30.016793;1.0905374971177784;0.49751762660018767;0.45843631722525624;-0.5073239964172797;-0.4652188535020866;1.0859988877335431;1.0010520257077669;9.952561375400531;0.4188092278753047;-0.4352254567924271;-0.435229479459912;0.4148713803300999;0.3355038320297029;0.5302571467009252;1.0033886641347105
30.016921;1.0906019346510187;0.4974022337594897;0.4584223867426333;-0.5062310056655904;-0.46416248873196203;1.0860731927184766;1.0007557294923455;9.952485930599188;0.41891578911124416;-0.4352254425992621;-0.43522944236430133;0.414796061111076;0.33593099158498957;0.5304344398725522;1.0035235446214397
30.017177;1.0907918217725243;0.49723775612885024;0.4583162154450362;-0.504100406451506;-0.4621042658420857;1.086284945868247;1.0004481191705534;9.952446136946689;0.41902163940969495;-0.4352254297901109;-0.4352294045670751;0.41460710784695054;0.33682686017251356;0.5308205461388203;1.0036478940031341
30.017689;1.0912079094210858;0.4969582956285714;0.45801506818719834;-0.500071068703198;-0.4582140246199922;1.08675570029638;1.0001293078889988;9.952439208487252;0.41912680002463903;-0.4352254183149772;-0.435229366233545;0.41418718624565903;0.3387505574472638;0.5316816855460145;1.00376093515525
30.018713;1.0919901478093712;0.4963879224095544;0.4572994508464921;-0.4928978901181581;-0.4512983405333146;1.087658196530305;0.9997994941831719;9.952462155843838;0.41923128787044417;-0.4352254081170033;-0.43522932755586546;0.4132999260669013;0.34303324173045957;0.5336970355794309;1.0038620694920695
30.019737;1.092643182142883;0.49571217533874146;0.45654804173160907;-0.4868760147729196;-0.445501018047778;1.0883933794545515;0.9994590496857413;9.952511773280538;0.4193351036732671;-0.43522539912959607;-0.4352292887443567;0.41241094769919995;0.34781112590607155;0.5360603263476644;1.0039508908152948
30.020761;1.0931719021763433;0.494940129910385;0.4557667822465062;-0.4819492002591867;-0.4407643051486882;1.0889702590278958;0.9991085086405148;9.952583884062015;0.4194382514379178;-0.43522539126258714;-0.4352292500170995;0.41152286080318146;0.3529834673077033;0.538716656047204;1.0040271315299498
30.021785;1.0935832620515027;0.4940789198889514;0.4549590167777721;-0.4780563527164838;-0.4370262605729581;1.0894006721805418;0.99874846692462;9.952672885707724;0.41954073902759226;-0.4352253843835648;-0.4352292115972233;0.410638259350752;0.3584565291370148;0.5416135222278234;1.004090572844573
30.022809;1.0938875163150994;0.4931432123691331;0.45413362341748487;-0.47513279370202627;-0.43422130502184564;1.0896931461830477;0.9983794931507464;9.952771937343526;0.4196425551677029;-0.4352253783338681;-0.43522917371806497;0.4097597497443948;0.3641425454450312;0.5447000515116188;1.0041409884347554
30.023833;1.0940928158049597;0.49213786880035354;0.4532913733234456;-0.47310646786599203;-0.43227875620296036;1.089858939120087;0.9980021218850136;9.952873789123002;0.41974364956912846;-0.4352253729772025;-0.43522913662394275;0.4088899780062923;0.3699587030823974;0.5479263047018177;1.0041781833845216
30.024857;1.094206369836047;0.4910752410829564;0.45244019923024204;-0.4719045695542748;-0.4311282517592777;1.0899081626081057;0.9976169217946029;9.952971872577738;0.4198439293954012;-0.43522536821612384;-0.4352291005457583;0.40803262083359537;0.37583512867362545;0.5512495180778508;1.0042020526904707
30.025881;1.0942393871036062;0.48996381034718756;0.45158273837772017;-0.4714542254808735;-0.4306982822021586;1.0898508596317118;0.9972245321747153;9.953061137021809;0.4199432812917729;-0.43522536395425004;-0.43522906567080694;0.4071873677627568;0.38170588779635234;0.5546247089102849;1.0042126009717172
30.026905;1.0941979295918656;0.48881316290716453;0.45072468813889394;-0.47168009922303183;-0.4309174692718778;1.0896980485665113;0.9968256263025255;9.953138323865723;0.42004159121207346;-0.43522536006976553;-0.43522903213581593;0.40635692643788046;0.3875129987585482;0.5580128484302287;1.004210000385504
30.027929;1.0940929027267448;0.4876315018125994;0.44986842316334363;-0.47251021351438466;-0.43171582283657683;1.0894598416082883;0.9964208909727408;9.953201525490362;0.42013874505274107;-0.4352253564386059;-0.43522900003061993;0.4055440437111927;0.3932064373462558;0.5613790347504107;1.004194622754722
30.029977;1.0937240820291303;0.4852852669603434;0.44805939758332347;-0.475609580179622;-0.43469459111554815;1.0888985805425362;0.9960110233120515;9.953249569339574;0.4202346396714013;-0.43522535296529746;-0.4352289694032938;0.4039465218467595;0.4040451342134379;0.5678669226079833;1.0041669128150021
30.032025;1.0931766699846377;0.482904052593679;0.4462928654883765;-0.48028380608331844;-0.4391887743143974;1.0881168286104095;0.9955967177486366;9.953281842767034;0.4203292011398833;-0.43522534959475656;-0.4352289402682216;0.4024392342413706;0.41400399529260523;0.5739245636970189;1.0041272246460136
30.034073;1.0925042340802327;0.48053554225309536;0.44458912591293626;-0.48606894187332533;-0.44475642860074405;1.0871802724342317;0.9951786995465112;9.95329802555071;0.4204223723840411;-0.4352253463272623;-0.43522891261523367;0.4010291474014175;0.42291795048516795;0.5794044668468077;1.0040757742822917
30.036121;1.0917553465446825;0.47822080410760065;0.44296488150563085;-0.4925418815691418;-0.4509939012770034;1.0861476988144443;0.9947577463985576;9.953297460252053;0.42051407908728167;-0.4352253432248454;-0.4352288864294998;0.3997213240838975;0.430684985584687;0.5842031346436665;1.0040126682524546
30.038169;1.090971572039645;0.47599476424617865;0.4414344329289392;-0.49933774546716914;-0.45755202754918106;1.0850710111262059;0.9943346246729745;9.953278957815144;0.4206042352593799;-0.4352253403715774;-0.4352288617053514;0.3985168889226138;0.43726512702735515;0.5882624995422838;1.003937956869467
30.040217;1.0901882704412338;0.4738844850000358;0.4400076833054607;-0.5061524863083027;-0.4641381276067455;1.0839941613159967;0.9939100586938455;9.9532408746271;0.42069278440478963;-0.43522533782408057;-0.43522883842791094;0.39741598012375134;0.4426674087609431;0.5915645496049821;1.0038516947501082
30.042265;1.0894328567978822;0.4719096539710131;0.43869119347466357;-0.5127420248339785;-0.47051622702839413;1.082952026971165;0.9934848322525959;9.953180748993821;0.42077971597866337;-0.43522533560186655;-0.4352288165611796;0.39641872130473627;0.4469418399451023;0.5941269258676619;1.0037539785531318
30.044313;1.0887266788519245;0.4700839102967982;0.4374885798423147;-0.5189230614808843;-0.47650749647578367;1.0819703430734955;0.9930599045742318;9.95309551896386;0.42086505855220646;-0.4352253337007595;-0.43522879607800574;0.39552022012917587;0.45016837928908454;0.5959914650082215;1.003644973989446
30.046361;1.0880839446498511;0.4684129491624034;0.4363991579294257;-0.5245631959388174;-0.48198215108409953;1.081069713924866;0.9926363760657715;9.952983025055529;0.4209488651231049;-0.4352253321192879;-0.435228776984508;0.3947155784972327;0.45244994027221264;0.597221822322052;1.003524945623529
30.048409;1.0875160582657102;0.46690120549882747;0.43542225180760025;-0.5295742642893791;-0.4868518358346659;1.0802636586008165;0.992215339983358;9.952843059655237;0.42103118905095516;-0.4352253308860503;-0.435228759304893;0.39400090159069934;0.45389842066674463;0.5978928177117403;1.0033942718659474
30.050457;1.0870261234821448;0.46554776342674087;0.4345555341990386;-0.5339118048301803;-0.49107190728959044;1.0795576438174468;0.9917977766572716;9.952677069095294;0.421112064266653;-0.4352253300565668;-0.4352287430563495;0.39336829901222514;0.45463573120343326;0.5980870753292247;1.0032534384575367
30.052505;1.086615213015782;0.46434586937361577;0.4337920225722604;-0.5375627000763137;-0.49462757379073585;1.0789560741670055;0.9913845328929121;9.952487862906604;0.4211915037681527;-0.43522532969859024;-0.43522872823072783;0.392811875463556;0.4547808130073855;0.5978883353351483;1.0031029881153124
30.054553;1.0862824380699752;0.46328993156599085;0.4331265476563603;-0.5405398497533176;-0.4975291232048955;1.0784562624773815;0.9909763291301301;9.95227958045242;0.42126952236601334;-0.4352253298988314;-0.43522871478437786;0.39232471104794603;0.4544506400742291;0.5973795692757475;1.002943429046383
30.056601;1.086022003695827;0.46237117899545155;0.4325530231580181;-0.5428774429249764;-0.49980904676464766;1.0780543818978248;0.9905738019514848;9.952057108653143;0.42134615075766774;-0.43522533078639375;-0.4352287026407234;0.3918998402900966;0.45375520663751395;0.5966393195327444;1.0027752125125229
30.058649;1.0858272180251374;0.4615771461493749;0.4320623962612168;-0.5446250235151163;-0.5015148042739083;1.0777423720647015;0.990177624255996;9.951825398618478;0.4214214163127792;-0.4352253325477892;-0.4352286917028496;0.3915302568312758;0.45279349711375905;0.5957382928204509;1.0025988160231307
30.060697;1.08569146673767;0.4608978473469411;0.43164791209882464;-0.5458429243754057;-0.5027041225296591;1.0775128890895447;0.989788587590958;9.95158889438693;0.4214953228881406;-0.43522533540947295;-0.4352286818759021;0.39120895010155315;0.45165346744477824;0.5947391026805684;1.00241480452836
30.062745;1.0856064404140395;0.4603202014932282;0.4313006859546252;-0.5465972146543081;-0.5034410956505176;1.0773563772222636;0.9894075162294812;9.95135074164493;0.42156785346719144;-0.43522533959884196;-0.43522867307615704;0.3909289380289518;0.45041107063289904;0.5936952946350645;1.002223833274207
30.064793;1.0855637293884997;0.459834516301751;0.4310150886360284;-0.5469554655429332;-0.5037915134917895;1.077260165483224;0.9890351313501308;9.951112736301392;0.42163899621693807;-0.4352253453149335;-0.43522866520396347;0.3906862724589858;0.44913128630637883;0.592653909623295;1.0020266597179737
30.068889;1.0855705063958043;0.4591061123685569;0.4304800943379501;-0.5468327682681349;-0.5036736986470408;1.0772354799500867;0.9886720089216123;9.950876167024004;0.42170877449031485;-0.4352253527200231;-0.43522865811900596;0.39029302633925717;0.4466811244701624;0.5906366758332389;1.0018241523101505
30.072985;1.0856688991931163;0.45860175800234465;0.4301091741176474;-0.5458966694497533;-0.5027619590313187;1.0773304293563795;0.9883186049788384;9.950641988396107;0.42177724925033466;-0.4352253619420057;-0.4352286516647334;0.38999227387599206;0.4445346392310467;0.5889176267845039;1.0016172529416896
30.077081;1.08581383710178;0.4582574954651077;0.42986131694006996;-0.5445297766071041;-0.501429882230415;1.0774900431037555;0.9879753258537194;9.95041046760823;0.4218445100335854;-0.4352253730709429;-0.4352286457193965;0.3897590841816644;0.44282294657653354;0.5875779438200488;1.0014068871794009
30.081177;1.0859692845885374;0.4580209084918614;0.42970245969107385;-0.5430370463349655;-0.4999752056445833;1.0776702991185885;0.9876426304277081;9.950181541051348;0.421910677558048;-0.435225386152553;-0.43522864021263985;0.38957153152654905;0.4415882154749707;0.5866333076694582;1.0011938608958397
30.085273;1.0861102809176149;0.4578486173162743;0.4296024582385405;-0.5416289689196483;-0.4986033233777991;1.0778381182127164;0.9873210715271095;9.949955275010602;0.42197587533070224;-0.4352254011952644;-0.43522863509348636;0.3894156919777824;0.4408026509931705;0.586052184402744;1.0009788255790504
30.089369;1.0862219145293428;0.45771459639338374;0.4295432293080539;-0.5404365767382409;-0.4974416971204967;1.077976401014845;0.9870112303973677;9.94973170976626;0.42204015044062765;-0.43522541818629606;-0.4352286302973429;0.3892816216133023;0.44039746281403275;0.5857752781871294;1.0007623425055185
30.093465;1.086296505170239;0.457598089466188;0.42950878323213426;-0.5395148177350517;-0.49654438960301744;1.0780740893227645;0.9867136060428183;9.949510847681726;0.4221034255698508;-0.43522543709466355;-0.4352286257508574;0.38916133725633034;0.44028079495865546;0.5857277080288417;1.0005449891627043
30.097561;1.086335357434133;0.45749197388567364;0.42949222508586576;-0.5388687689128275;-0.4959154812773676;1.0781301859144397;0.9864285161420642;9.949293030514303;0.4221655377069037;-0.435225457860686;-0.4352286213994096;0.3890528180368153;0.44035867230977854;0.5858372428840171;1.0003274371475654
30.101657;1.0863417470588985;0.45739005332046573;0.4294867646128641;-0.5384697950509186;-0.49552718886452;1.0781487416845343;0.9861560147441869;9.949079028305277;0.4222262912483986;-0.43522548039488923;-0.4352286172177451;0.38895302957016875;0.44054801679469013;0.586039259107275;1.0001104685557565
30.105753;1.086322040464529;0.4572920626431086;0.42948985081611124;-0.5382680021760912;-0.49533080465705864;1.0781348319814343;0.9858958597779911;9.948869892954443;0.4222854559053029;-0.43522550458898784;-0.43522861319756084;0.3888609432576158;0.4407806993008449;0.586281640782946;0.9998949398351406
30.109849;1.0862826103660603;0.4572014445827399;0.4295023480097119;-0.5382056370501216;-0.4952704032662475;1.0780955529064904;0.9856476135506964;9.948667411375691;0.4223427500029563;-0.4352255303320298;-0.4352286093380434;0.38877554652561064;0.44100658189652436;0.5865257190896468;0.999681708663706
30.118041;1.0862272321254138;0.457046411684775;0.42945693333525775;-0.5382571305632791;-0.4953208566010894;1.0780340539627906;0.9854108280272992;9.948474963717828;0.4223978546209215;-0.43522555753385084;-0.4352286056473359;0.3886498707155759;0.4412935335601654;0.5867911393293872;0.9994715853019681
30.126233;1.086160789711967;0.45692708889794026;0.4294440731865345;-0.5383848739134864;-0.49544546391385197;1.0779545744948726;0.9851851422172851;9.948296918225882;0.42245043952061945;-0.4352255861376781;-0.4352286021431743;0.3885520181656617;0.44138842727973093;0.5869321325136834;0.999265354666907
30.134425;1.0861005112831548;0.4568462189320248;0.42945978200291884;-0.5384462596199459;-0.49550529720342146;1.0778774962101725;0.984970279039348;9.948136444820603;0.4225001870282297;-0.43522561610657884;-0.435228598842763;0.3884761562715822;0.4413201370265197;0.5869660183411861;0.9990637856444544
30.142617;1.0860516906174145;0.45679885681331867;0.42949764137367835;-0.538393807125392;-0.4954544054194008;1.0778084055233161;0.9847660404056366;9.947994378327635;0.4225468064032562;-0.435225647405798;-0.4352285957463848;0.3884174976234668;0.4411525258382335;0.5869371990291722;0.9988676321008046
30.150809;1.0860136156451154;0.4567765333784148;0.4295503043488165;-0.5382406845642581;-0.49530536506523004;1.0777450796405272;0.9845723091266069;9.94787004102215;0.4225900329443146;-0.4352256800040301;-0.4352285928245295;0.38836928923393316;0.44094842264712997;0.5868880695589058;0.998677711200473
30.159001;1.0859814634136729;0.45677087223461454;0.429612109631064;-0.5380288805249682;-0.4950991448326926;1.0776823964177318;0.984389018743508;9.947762326091254;0.42262963244915397;-0.4352257138844405;-0.4352285900018673;0.38832780017124185;0.44075162688072406;0.5868487235652379;0.998494918280505
30.169001;1.0859566154587323;0.4567736293043025;0.42967507540520783;-0.5377492758001193;-0.49482688356693755;1.0776202814164357;0.9842160983273684;9.947669951570374;0.42266540462560787;-0.43522574904638606;-0.4352285871464885;0.38828628769683665;0.4405389530478398;0.5867969256162577;0.9983200665952942
30.179001;1.0859304430268821;0.45678099035535513;0.42973919562397145;-0.5374798116416318;-0.4945644244059064;1.0775497523157;0.9840534548268108;9.94759161070412;0.4226971742081697;-0.43522578549759244;-0.4352285840895328;0.38824695645915336;0.4403642691602155;0.5867742618552882;0.9981537467474462
30.189001;1.0859003417111297;0.45678761855579986;0.42980062595486374;-0.537234864759843;-0.49432635710671824;1.0774659688552763;0.9839010142136484;9.947526696660447;0.4227247801437769;-0.4352258232445459;-0.4352285806540514;0.38820894664154554;0.4402104974276899;0.586767052518844;0.9979963303706608
30.199001;1.0858695870426447;0.4567962164131163;0.4298605039275572;-0.5370119050587738;-0.4941089643232646;1.077371191374113;0.9837587641168137;9.947475874810198;0.42274805642842234;-0.4352258622800278;-0.43522857665833137;0.3881713367876598;0.4400615829092657;0.5867624050786143;0.9978480178451692
30.209001;1.0858371037418677;0.4568045894203633;0.4299170942658593;-0.5367967487367671;-0.4938996928738461;1.0772687366590723;0.9836267263830484;9.94744082777535;0.4227668287947589;-0.4352259025699823;-0.43522857191571523;0.388135138846606;0.4399084440882719;0.5867540125000811;0.9977088913359043
30.219001;1.085804881493308;0.45681282584190896;0.4299695290315285;-0.5365800359347958;-0.4936889765951069;1.077158017661236;0.9835048825742693;9.947423486913875;0.4227809556987466;-0.435225944046838;-0.43522856625856554;0.3880993247675946;0.43974694416313015;0.5867380070623095;0.9975789543579816
30.229001;1.085773688290505;0.4568237497786255;0.4300199200208479;-0.5363604890726313;-0.4934752320462391;1.0770415592828324;0.9833931638490578;9.947425528975922;0.42279037307448614;-0.43522598661202777;-0.4352285595668048;0.3880638918907861;0.43958191840715866;0.5867179281347833;0.9974581188816228
30.239001;1.0857435455388136;0.45683600769236676;0.4300668424979708;-0.5361386323369993;-0.49325889688988206;1.0769189209011618;0.9832914790484982;9.947448483430124;0.4227950963687097;-0.43522603014755784;-0.43522855176754877;0.3880298938243077;0.43941423009692787;0.5866949563789886;0.9973462307558247
30.249001;1.0857123579871681;0.4568481854460295;0.43010970017269856;-0.535912632072264;-0.4930392135973881;1.076791624330277;0.983199693047725;9.947493922980893;0.42279518457236737;-0.4352260745253882;-0.43522854281114265;0.3879954145409091;0.4392467939196294;0.5866698038453177;0.9972431464277177
30.259001;1.0856819642100233;0.45686073915219155;0.4301481517880058;-0.5356887414071774;-0.49282105144211613;1.076659130177333;0.983117592788149;9.947563353442224;0.4227906967461087;-0.4352261196072467;-0.4352285326622775;0.3879625353121281;0.4390785433979988;0.5866428665145182;0.9971487536116539
30.269001;1.085650291853189;0.4568736857906973;0.43018305150713093;-0.5354627190664615;-0.49260136888500405;1.0765208103678863;0.9830448771524412;9.947658181840549;0.42278166407518775;-0.435226165242195;-0.43522852131355017;0.38793031366340924;0.4389103940459297;0.5866140989338989;0.9970629384870184
30.279001;1.0856181693918165;0.45688698960148993;0.43021412427019706;-0.5352378921369609;-0.4923827962032276;1.0763789324095137;0.98298122985077;9.947780069747989;0.4227680846663675;-0.4352262112674203;-0.43522850879198066;0.38789776680878313;0.4387412588815731;0.5865820064608973;0.9969855334267954
30.289001;1.0855865635553938;0.4569005100108574;0.43024100245891334;-0.5350139680875037;-0.49216463443690905;1.076232694957157;0.982926508289211;9.947931131711787;0.42274993656779836;-0.4352262575187532;-0.4352284951434992;0.38786685541291394;0.4385700862230814;0.5865471385699385;0.9969162671393501
30.299001;1.0855536868754923;0.4569145711973384;0.4302648508280759;-0.534789119484854;-0.49194606170130684;1.076081312888093;0.9828808673752043;9.948113275443978;0.42272720916615525;-0.4352263038417157;-0.4352284804187606;0.3878364778292826;0.4383988600060202;0.5865103405812551;0.996854787682104
30.309001;1.0855215856960634;0.45692961397235493;0.43028539698116763;-0.5345647726766798;-0.4917275084158938;1.0759271010646598;0.9828446718423499;9.948326906907594;0.4226999411952698;-0.4352263500948109;-0.43522846468817766;0.3878054918157704;0.43822555835121313;0.5864694463558613;0.9968007437484748
30.319001;1.0854882288164216;0.4569457327466702;0.4303035541831139;-0.5343402434033857;-0.49150927127897065;1.0757694326015903;0.9828183130164695;9.948570293290722;0.42266822064004655;-0.43522639616750725;-0.43522844806133965;0.3877757472488551;0.4380521128774448;0.5864272367134409;0.9967538010117215
30.329001;1.0854556514938245;0.4569625500663925;0.4303180980796992;-0.5341146687289618;-0.4912896079401538;1.0756075813206145;0.9828021163284915;9.948840496530101;0.4226321526500657;-0.43522644199987787;-0.43522843067043415;0.38774511625530317;0.43787641001218974;0.5863808126369666;0.9967135763887651
30.339001;1.0854216736994546;0.4569798996050402;0.4303295568101133;-0.5338901789611428;-0.4910714258079904;1.0754436538552898;0.9827963860316837;9.949134956264642;0.4225918582239954;-0.43522648756243326;-0.43522841263846246;0.38771551996962994;0.4376993282310811;0.5863321639183954;0.9966795915224697
30.349001;1.0853882905062462;0.45699983300231956;0.4303387841769111;-0.5336645831857112;-0.49085176198218683;1.0752766585078433;0.982801456488631;9.949452549923208;0.4225474912408465;-0.4352265328254987;-0.4352283940658721;0.3876859228849945;0.43752076293036696;0.586280575614673;0.9966512427439276
30.359001;1.0853532642820558;0.45702139967232225;0.4303454322540616;-0.5334384655616193;-0.4906320783093336;1.0751055681504238;0.9828176353883156;9.949793872178276;0.42249922089295233;-0.4352265777640508;-0.4352283750307667;0.38765530368228523;0.43734062354699643;0.5862253963614512;0.9966277318676656
30.369001;1.085318265287545;0.4570451628509898;0.4303489417975612;-0.5332144563244342;-0.4904139146991432;1.0749323599003064;0.9828451173004873;9.950160669374084;0.42244721168494026;-0.43522662236959103;-0.4352283556067127;0.3876256436204979;0.4371588409944084;0.5861680205482661;0.9966080624828115
30.379001;1.085281097318598;0.4570713484193571;0.430349945773248;-0.5329883183968269;-0.49019423011862295;1.0747560858283414;0.9828839267274273;9.950555144949007;0.4223916389858237;-0.4352266666392994;-0.4352283358914234;0.3875949214949667;0.4369753927783208;0.5861071950978542;0.9965911882822488
30.389001;1.0852433758471982;0.4571004116584183;0.43034777680488356;-0.5327626811000863;-0.48997456444054616;1.0745769462846635;0.9829338729348911;9.950979826788986;0.4223326974690166;-0.43522671055966194;-0.43522831600451123;0.3875650978444833;0.4367893135070424;0.5860435357810114;0.9965761802302325
30.399001;1.085202630155983;0.4571323696766515;0.43034293405674745;-0.5325368636425197;-0.48975521420368917;1.0743943242800758;0.9829946238044279;9.951437247786885;0.42227058484900104;-0.43522675410240713;-0.43522829606002195;0.38753410368330404;0.4366026901113904;0.5859772172737243;0.9965623176947613
30.409001;1.0851604949486346;0.4571667482831698;0.4303338938669661;-0.5323112058046687;-0.48953554696880497;1.0742107271730426;0.9830659072898782;9.95192930139084;0.4222055042348551;-0.4352267972287794;-0.4352282761568231;0.3875038549727164;0.43641464531472945;0.5859087883569291;0.9965491400564572
30.419001;1.0851155383463233;0.45720391481364425;0.4303212342649092;-0.5320855375915895;-0.48931587889809247;1.074025662065205;0.9831476216500321;9.952457198891146;0.42213768143036146;-0.43522683988479866;-0.4352282563834957;0.3874732831911568;0.4362243042016988;0.585836769927239;0.9965364262831905
30.429001;1.0850664374917838;0.45724290075624296;0.43030443830447873;-0.5318585434355785;-0.4890954717858167;1.0738396160879404;0.9832397820928201;9.953021570046564;0.422067355708453;-0.4352268819917283;-0.43522823681619266;0.3874413380941577;0.43603377749116135;0.5857619444895474;0.9965240790313313
30.439001;1.0850150751482717;0.4572855900720383;0.43028451483393865;-0.5316328547789001;-0.4888758019671535;1.0736531669489264;0.9833424394454104;9.953621971529898;0.42199475190814517;-0.4352269234558697;-0.4352282175132905;0.3874099678111821;0.43584116906494075;0.5856841962292579;0.9965120077267882
30.449001;1.0849591786189001;0.457330043038558;0.43026063872327625;-0.531407047515846;-0.4886565027884865;1.0734660189664031;0.9834556294133682;9.954256575852472;0.42192006739734633;-0.4352269641943092;-0.43522819851692274;0.3873771126305617;0.43564757089105544;0.5856031126558331;0.9965001184859426
30.459001;1.0849006977319624;0.4573780772929528;0.4302337209478691;-0.5311813387718753;-0.4884368312386892;1.0732808722653813;0.9835793510028429;9.954922640838255;0.42184348490211643;-0.43522700414927795;-0.4352281798574463;0.387344702456844;0.43545404236287233;0.5855209823484582;0.9964884287421252
30.469001;1.0848383805100152;0.45742877417126926;0.4302033029160783;-0.530954413139746;-0.488216049194532;1.0730972954459228;0.9837135892250576;9.955617375440163;0.42176518795521195;-0.43522704327654627;-0.43522816155120847;0.38731065570514944;0.43525859816531104;0.5854351455803026;0.9964771699508275
30.479001;1.084770841394322;0.4574826255146702;0.43017020249887233;-0.5307285164154519;-0.4879966923137812;1.0729157613573923;0.9838583327769069;9.956338570153447;0.42168534966186505;-0.43522708151465717;-0.4352281436048634;0.3872768867983292;0.43506222839560227;0.5853477412418647;0.9964666999574994
30.489001;1.0846997242331384;0.45753899074869697;0.43013296585365707;-0.5305015710364813;-0.48777590910226554;1.0727367179896155;0.9840135593786843;9.957084434161366;0.42160411930172814;-0.43522711876980236;-0.4352281260393996;0.3872413068630945;0.4348659392502499;0.5852581287077837;0.99645729364078
30.499001;1.0846224769287662;0.4575979524239518;0.4300924027161553;-0.5302753144746158;-0.4875562157402595;1.0725605369676174;0.9841792208228373;9.957853050961694;0.42152163939346193;-0.4352271549523814;-0.43522810890824287;0.3872058315186077;0.4346677652565298;0.5851659916633947;0.9964490645529056
30.509001;1.0845405977201215;0.45765972622942946;0.4300478612552759;-0.5300487502823775;-0.4873358228437308;1.0723864833628567;0.9843552529200421;9.958642592247015;0.4214380731155157;-0.43522719002840526;-0.4352280922943334;0.3871684055080416;0.4344687501020617;0.5850705780896752;0.9964420364476683
30.519001;1.0844528875318287;0.45772504128637104;0.43000032447991854;-0.5298229821760582;-0.4871161486780542;1.0722167992845781;0.9845416155563975;9.959451853971201;0.42135362518389613;-0.4352272240261485;-0.4352280763031573;0.38713101185972265;0.43426892651671617;0.5849731042296169;0.9964362091653178
30.529001;1.0843580498497654;0.4577922948887335;0.4299488274891989;-0.5295958903830457;-0.48689573632840233;1.0720507802383745;0.9847382788942277;9.960279460877182;0.42126855331587015;-0.4352272570149649;-0.43522806105764944;0.3870916609796458;0.4340682941765204;0.5848721928589607;0.9964316106672254
30.539001;1.0842579858572716;0.4578632663915332;0.4298943844687441;-0.5293688952850784;-0.4866749530188599;1.0718888108663545;0.9849451292567023;9.961122054468788;0.4211831578969727;-0.4352272890830771;-0.43522804668937976;0.3870523774528135;0.43386681099760394;0.5847691663084009;0.9964283250426523
30.549001;1.0841514915940715;0.457938210374302;0.42983794458944885;-0.5291430369089911;-0.48645522476718756;1.071731368738188;0.9851619239890682;9.961973422855404;0.4210977597316098;-0.4352273203068548;-0.43522803331659043;0.3870121857838464;0.4336644330546248;0.5846633364430557;0.9964264207522912
30.559001;1.0840375230030979;0.4580135544020869;0.42977705480812783;-0.5289159155681554;-0.48623481436582716;1.0715789892504806;0.985388296500006;9.962825148899025;0.4210126771732832;-0.43522735072886687;-0.43522802101117897;0.38697011902021106;0.4334611635982639;0.5845539659715675;0.9964258473289583
30.569001;1.0839183485390425;0.4580922010407659;0.4297140572682341;-0.5286888902037652;-0.48601403369800744;1.0714322186500247;0.9856237085447703;9.963667889656943;0.42092819720341934;-0.4352273803671275;-0.4352280097770432;0.38692824805956955;0.433257038305033;0.5844422607944727;0.9964264248601845
30.579001;1.0837931074358347;0.4581731025930933;0.42964885506333533;-0.5284630618069944;-0.48579436403627396;1.0712915763167101;0.9858674114604045;9.964492578136896;0.42084455370076485;-0.43522740924090025;-0.43522799954890135;0.38688467906651014;0.4330520693753505;0.5843267163620737;0.9964279262185014
30.589001;1.0836608011356523;0.4582550666170877;0.42958110778263553;-0.52823591067463;-0.48557395740663245;1.0711565479883942;0.9861185058271807;9.965291289870066;0.42076191736744273;-0.43522743738752123;-0.4352279902074606;0.3868415226346952;0.4328472250140347;0.5842092209021793;0.9964301534358303
30.599001;1.0835234675571097;0.45833985740021493;0.4295118618436489;-0.5280088545612598;-0.4853531811784643;1.0710295962773098;0.9863760360380309;9.966057623138445;0.42068038824216125;-0.4352274648622191;-0.43522798161166726;0.3867968833806266;0.43264044810323493;0.5840867826540729;0.9964329196805762
30.609001;1.0833800149430441;0.45842599660066613;0.42944037651596617;-0.5277821886695477;-0.4851327975640694;1.070910173409013;0.9866390449060612;9.966786767563306;0.420600023252735;-0.43522749172331493;-0.43522797362918103;0.3867528773930871;0.43243266864031005;0.5839613756756694;0.9964359861135965
30.619001;1.0832297155519404;0.4585141147155982;0.42936775375069036;-0.5275558127083406;-0.48491311549760824;1.0707987785250825;0.9869066106055497;9.967475350311032;0.42052090100164774;-0.435227518006038;-0.43522796613598075;0.38670764129267265;0.4322238075053988;0.5838316506659861;0.9964390555029249
30.629001;1.0830747926267041;0.4586055451813397;0.42929461446504086;-0.5273286637374257;-0.4846922900376761;1.0706960712803975;0.9871778626063746;9.968120795890615;0.4204431493790363;-0.4352275437019144;-0.43522795900707056;0.38666332173281015;0.43201379441532717;0.5836990028090676;0.9964417845158213
30.639001;1.082914470456389;0.4586969368677854;0.42921842384346665;-0.5271019642838713;-0.48447191288803865;1.0706029428730306;0.9874519171000767;9.968720877288087;0.4203669086083514;-0.43522756876582125;-0.43522795213013454;0.3866180777722171;0.4318025887565479;0.5835621901254039;0.9964437812682132
