time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
29.833168;0.9945517876316557;0.46270833199358063;0.46257630800955285;-0.44605137068440953;-0.44952341154116304;0.9830954899251205;1.0011638270383185;9.96419087227659;0.4171054405728167;-0.43522928765515667;-0.4352292417875262;0.42467222669491367;0.39948951316185943;0.5810548404835774;0.9989798141904255
29.843168;0.9946011212598611;0.4627073654590985;0.46248598971587374;-0.4460514066945189;-0.44952341935886325;0.9831292904712445;1.0012045422432663;9.963362663323036;0.417108130555962;-0.43522929452865;-0.43522924915646644;0.42467508384639385;0.39950451310282303;0.5810061139977898;0.9989510147863188
29.853168;0.9946510509615384;0.46270658020850985;0.4623943643906121;-0.44605144343193903;-0.4495234273952845;0.9831627220565164;1.0012465882499162;9.962524052036304;0.41711055715236867;-0.43522930148608635;-0.43522925663548956;0.4246782544376007;0.3995203042880786;0.5809564852045065;0.9989212988668011
29.863168;0.9947015441259208;0.4627059895538979;0.46230146372530473;-0.4460514809006968;-0.449523435657495;0.9831957065704108;1.0012900016809534;9.961675431643782;0.41711269592300243;-0.4352293085224491;-0.43522926422491376;0.4246817544863134;0.39953692613351177;0.5809059555165825;0.9988906407669971
29.873168;0.9947525641044731;0.4627056078364278;0.4622073241307826;-0.44605151910447394;-0.4495234441530601;0.9832281599244846;1.0013348203152246;9.960817265566549;0.41711452099341123;-0.43522931563214345;-0.43522927192534044;0.4246856014502149;0.39955442034349675;0.5808545280874751;0.9988590133337285
29.883168;0.994804070778136;0.4627054506298787;0.4621119869736948;-0.4460515580464604;-0.44952345289007134;0.9832599922509514;1.0013810844117392;9.959950093766516;0.4171160051499324;-0.43522932280910753;-0.43522927973725584;0.42468981408567424;0.399572830891755;0.5808022076209143;0.9988263879763488
29.893168;0.9948560200994018;0.46270553453845625;0.4620154987214301;-0.44605159772899067;-0.44952346187711784;0.9832911081131773;1.001428837220121;9.959074523937238;0.4171171197749795;-0.43522933004710057;-0.435229287660458;0.4246944121258969;0.3995922037290759;0.5807490003403387;0.998792734870561
29.903168;0.9949083636176455;0.4627058769502202;0.4619179112370502;-0.446051638153247;-0.44952347112333263;0.983321405809721;1.001478124992503;9.95819122225959;0.4171178347404575;-0.43522933733977603;-0.4352292956940277;0.4246994162852278;0.39961258662054033;0.5806949141197087;0.9987580229887972
29.913168;0.9949610495287624;0.46270649599301233;0.46181928242836456;-0.44605167931912126;-0.44952348063857134;0.9833507760433894;1.0015289970819565;9.957300911852736;0.41711811830882345;-0.4352293446806198;-0.4352293038367766;0.424704848507186;0.39963402938358694;0.5806399585621942;0.998722220169611
29.923168;0.9950140232833649;0.46270741053226994;0.46171967689548804;-0.4460517212250981;-0.44952349043344475;0.9833791011343922;1.001581505816542;9.956404375975731;0.4171179369231426;-0.4352293520628787;-0.43522931208737947;0.42471073213632227;0.3996565842522592;0.5805841449020319;0.9986852934317946
29.933168;0.9950672260153975;0.4627086401914624;0.4616191661390622;-0.4460517638680372;-0.44952350051897766;0.9834062547738004;1.0016357062957248;9.955502462057002;0.417117254829086;-0.4352293594794464;-0.4352293204441021;0.42471709186156265;0.39968030609095667;0.5805274859432448;0.9986472089767389
29.943168;0.9951205927482358;0.4627102055289633;0.46151782833879657;-0.44605180724298077;-0.44952351090607384;0.9834321019889661;1.0016916567938534;9.954596083344814;0.41711603383525175;-0.43522936692280784;-0.43522932890472293;0.42472395351614434;0.3997052523677179;0.5804699963032668;0.998607931821881
29.953168;0.9951740523768836;0.4627121286174479;0.4614157481409024;-0.44605185134310094;-0.4495235216052987;0.983456499220736;1.0017494192441452;9.953686219140257;0.4171142334964087;-0.43522937438502585;-0.4352293374668646;0.4247313441304714;0.3997314829471749;0.5804116928610072;0.9985674259089165
29.963168;0.9952275281492315;0.46271443377369176;0.4613130170998824;-0.4460518961596636;-0.4495235326272208;0.9834792937772194;1.0018090588539494;9.952773917701647;0.41711181146289295;-0.43522938185757243;-0.435229346128324;0.42473929238791275;0.39975905994282235;0.5803525952771427;0.9985256545096505
29.973168;0.9952809371294588;0.46271714771501293;0.46120973476205723;-0.44605194168199025;-0.44952354398285227;0.9835003227739623;1.0018706430476192;9.95186030603373;0.41710872339995064;-0.4352293893311068;-0.43522935488706116;0.42474782910690495;0.39978804793256756;0.5802927265923206;0.9984825801931724
29.983168;0.9953341894111432;0.4627202992338545;0.46110600956034853;-0.4460519878975885;-0.4495235556835949;0.9835194125188661;1.0019342408414635;9.950946607783212;0.4171049221094476;-0.4352293967953988;-0.4352293637410434;0.42475698749629215;0.3998185144948102;0.5802321135687596;0.9984381646816092
29.993168;0.9953871882928118;0.462723919110642;0.46100195924662113;-0.4460520347924139;-0.4495235677409524;0.9835363783837753;1.0019999234455903;9.95003415723294;0.4171003566276413;-0.43522940423937106;-0.4352293726882183;0.42476680313791165;0.3998505306794579;0.580170786562521;0.9983923690751458
29.999994;0.995439831095119;0.46272804027444736;0.46089771134795693;-0.44605208235083654;-0.4495235801667364;0.9835510246897682;1.0020677650679581;9.949124399348149;0.4170949723145495;-0.4352294116512658;-0.43522938172647335;0.4247773137657161;0.39988417116383035;0.5801087794364244;0.9983451542045343
29.999994;1.0526904862543736;0.4937920735562994;0.46496800908485497;-0.8455810199529243;-0.8057186757066945;1.0315761445172564;1.002137842786117;9.948218886591803;0.4170887115871977;-0.4352294190188852;-0.43522939085334633;0.42478855910178437;0.3999195141537459;0.5800461299304219;0.9982964807022372
29.999995;1.0527459591536572;0.4937846956427023;0.46485004010292896;-0.8455485969718544;-0.8056847710440989;1.031590519715031;1.0022102361252374;9.947319282112518;0.417081514449332;-0.4352294263295829;-0.4352294000657138;0.4248005808330913;0.3999456414687113;0.5799753469671355;0.9982463085445384
29.999996;1.052800780434036;0.49377985676201375;0.46473413573444355;-0.8455145194962815;-0.8056492455324079;1.0316019207986336;1.0022850271637438;9.946427366703073;0.4170733183902817;-0.43522943356985155;-0.43522940935968674;0.42481342274561373;0.39997363901508604;0.5799040114240486;0.9981945966699254
29.999998;1.0528595721018337;0.49376142138333295;0.4646029236477575;-0.8454481274605141;-0.8055792310176877;1.0316151059557652;1.0023623007119706;9.945545048247537;0.4170640577595536;-0.4352294407249662;-0.4352294187305217;0.4248271310058167;0.3999925970815188;0.5798246430643029;0.998141303433206
30.000002;1.052925256301383;0.4937212285697218;0.4644474072811689;-0.8453147086850042;-0.8054393115295511;1.031635851152576;1.0024421409551092;9.944674277398883;0.417053665704933;-0.435229447781324;-0.4352294281735367;0.424841748870708;0.3999916013811786;0.5797297721382568;0.9980863705209658
30.00001;1.053006437838537;0.49363475144424074;0.4642404838048898;-0.8450481603500847;-0.8051598393374361;1.0316720527396794;1.0025246107651178;9.9438165560617;0.41704207793790277;-0.43522945473293123;-0.43522943768878547;0.4248572960122815;0.39994971054129924;0.5796051161431318;0.9980296880604203
30.000026;1.053119742301368;0.4934590939514212;0.46393400627043896;-0.8445154867465136;-0.8046013399335503;1.0317448228121358;1.0026096954180408;9.942972080518832;0.417029231529879;-0.4352294615853709;-0.4352294472859713;0.4248737445224748;0.399821947354644;0.5794200436376159;0.9979711284011213
30.000058;1.0532974359190626;0.493116572885897;0.46343977513991863;-0.8434519359086227;-0.8034869720854558;1.0318954547719574;1.002697230336084;9.942139294424413;0.41701506238078756;-0.43522946835004356;-0.43522945697968374;0.42489101263202256;0.3995223093210275;0.5791159942561457;0.9979106921346494
30.000122;1.0536062469833907;0.49248234765712207;0.4626094620634681;-0.8413344410537827;-0.8012679891989536;1.032203292229607;1.002786881587111;9.941315158926212;0.41699950732945823;-0.43522947503272136;-0.43522946677469976;0.42490796449577634;0.3988777622930917;0.5785744064787921;0.9978486090335051
30.00025;1.0541733251073886;0.49141919595643463;0.4612565317740333;-0.8371324926427948;-0.796868376118122;1.0328246122525189;1.0028782161702443;9.94049576325147;0.4169825128909547;-0.4352294816264769;-0.4352294766502909;0.42492341040132187;0.3975492287049849;0.5775640939758188;0.997785266829174
30.000378;1.0547351152186686;0.49060814255444535;0.46014762215379396;-0.8329739444339604;-0.7925170136115457;1.0334375971776355;1.0029708080081232;9.939677057463562;0.4169640491008795;-0.43522948811465484;-0.4352294865490465;0.42493812589829616;0.39623460715161873;0.5765637318724135;0.9977210783362834
30.000634;1.055799538518295;0.48951184143354337;0.4585467454223943;-0.824772246388331;-0.7839485842448073;1.0346633932732434;1.003064307624707;9.938855342461887;0.41694411485963395;-0.4352294944884569;-0.4352294963713198;0.42494388586287046;0.3935898031392344;0.5746547011676435;0.997656425482314
30.00089;1.0568447009410316;0.48898149968859816;0.45749555860757707;-0.8167162510318904;-0.7755473026814503;1.0358651788582178;1.003158472864463;9.938027792376923;0.4169227466278273;-0.4352295007721038;-0.43522950598082705;0.42494249663154066;0.3909967355520323;0.572781967465218;0.9975916878534619
30.001146;1.057870108092286;0.48883435510419565;0.4568194597512749;-0.8087917143533085;-0.767298866826706;1.037046244880932;1.003253155941161;9.9371935409363;0.41690004491702454;-0.4352295070355632;-0.4352295152177856;0.424933805556744;0.3884533214505935;0.5709437715588807;0.9975272880591387
30.001402;1.0588755039435802;0.48893954178115123;0.45639362312355014;-0.800992502813313;-0.7591965504944539;1.0382050846136741;1.0033482311231467;9.936354022547864;0.416876184350797;-0.43522951339905863;-0.4352295238980342;0.4249196754441038;0.3859604615310352;0.5691418296028796;0.9974636729048861
30.001658;1.0598609861154462;0.48920571135805424;0.4561309406793734;-0.7933085893444151;-0.7512296941452076;1.0393453450259413;1.0034435667918935;9.935511813695125;0.41685139374621916;-0.4352295200298455;-0.43522953181293805;0.42489795480468334;0.3835170378356019;0.5673735505731764;0.9974012491830488
30.001914;1.060826654183147;0.48957253106054865;0.45597398145377255;-0.7857386263632529;-0.7433959142361207;1.0404666457746814;1.0035391017483453;9.934669783095737;0.4168259252563516;-0.43522952711192336;-0.43522953876556764;0.4248684852076149;0.3811209221853977;0.5656371907921333;0.9973403638985656
30.002426;1.0626866525313798;0.4904164308685069;0.45587841148978914;-0.7709200444770049;-0.7281054211729828;1.0426804748674792;1.0036348981353957;9.93383146438216;0.41680001830732144;-0.43522953480913223;-0.4352295446167583;0.4247761485104383;0.3764039941919969;0.5623211479244801;0.9972813183965543
30.002938;1.0644847633704166;0.49135969809539226;0.4559058541644762;-0.7565232078928453;-0.7133040901460873;1.0448242235187004;1.0037311066168788;9.933001130378575;0.4167738712219656;-0.4352295432392658;-0.4352295493000595;0.4246589063716555;0.37186817153343354;0.5591276877356237;0.9972243420305937
30.00345;1.0662216839622145;0.49232095895362665;0.45597946465155775;-0.7425337142616878;-0.6989731908610509;1.0469012507949387;1.0038278965700518;9.93218290901455;0.4167476204774873;-0.4352295524458348;-0.435229552813754;0.4245187944659858;0.3675094447538107;0.5560533728807295;0.9971695696120693
30.003962;1.0678985671441887;0.493260011844137;0.45606149679553004;-0.7289412250015382;-0.6850979654632375;1.0489129040778704;1.0039253905197327;9.931380739192901;0.41672131901348564;-0.4352295623875894;-0.4352295551994167;0.4243569078243063;0.3633228804141176;0.5530935453061767;0.997117109912419
30.004474;1.0695179556743815;0.49415990706263624;0.45613565426335456;-0.7157385008519286;-0.671666033269175;1.0508614976717892;1.004023666612654;9.930599768153167;0.4166949279327002;-0.43522957296108006;-0.4352295565037824;0.42417239361241876;0.35930357139364305;0.550242206058379;0.9970671266542642
30.005498;1.0726041986535164;0.49579752847258884;0.4562683011310242;-0.6904500960692886;-0.6460607423884308;1.0545942927991527;1.0041228389903427;9.92984692880721;0.41666832407492976;-0.43522958402635803;-0.43522955674091174;0.423734416974442;0.3516695851686043;0.5449037370597822;0.9970198490261722
30.006522;1.0754909564901165;0.4972511465536692;0.4563201572484885;-0.6666224047998729;-0.6220802550278256;1.0580925060068718;1.0042231025327517;9.929129612254298;0.4166413203114717;-0.43522959540845507;-0.4352295558791129;0.4232231201812258;0.3447229623097266;0.5399994265111078;0.9969755511468668
30.007212;1.077322781991726;0.4981336516763796;0.4563014705723803;-0.6513928712687354;-0.6068255212234137;1.0603142850584668;1.004324673648005;9.928454202894029;0.4166137113044005;-0.4352296068773452;-0.4352295538640063;0.4228446162878007;0.34074774174000166;0.5371013558049184;0.996934520724169
30.007901;1.079065752712961;0.49893019012811823;0.45624764625998254;-0.6368228542251256;-0.5922842697228838;1.0624336255142683;1.0044276820106408;9.92782580916222;0.4165853332322075;-0.43522961815475764;-0.4352295506640847;0.42243800859270736;0.3374419640801358;0.5346136660187667;0.9968970387228021
30.008591;1.0807202320919782;0.49964113148725914;0.4561594124942023;-0.6229186437734058;-0.5784553331412626;1.064450345437889;1.0045321202340667;9.927248425416678;0.41655609293041623;-0.4352296289831124;-0.43522954629667104;0.42200440364782904;0.3347966521849313;0.5325247650597439;0.9968633799292784
30.009281;1.0822886209290765;0.5002684895545788;0.4560379797690538;-0.6096892916808007;-0.56533938123434;1.0663651589300838;1.0046378890472574;9.926724979492942;0.4165259553110902;-0.4352296391980108;-0.43522954080511533;0.42154790272853804;0.3327788113740788;0.5308121231534849;0.9968338017658793
30.00997;1.0837691015280118;0.5008116525323809;0.4558837790156216;-0.597135117057443;-0.5529315609696651;1.0681777205875345;1.0047448429845978;9.926257922594555;0.41649492672436544;-0.4352296487401024;-0.43522953421550714;0.42106959509727393;0.33134745816978395;0.5294475873609092;0.9968085241868672
30.01066;1.0851650543013485;0.501274753920665;0.4556993003624258;-0.585259638279031;-0.5412276396284231;1.069888597119918;1.0048527764305348;9.925850261306692;0.41646304295676884;-0.4352296576181764;-0.4352295265177058;0.42057056855763875;0.3304606427735165;0.5284038850857715;0.9967876921804175
30.011211;1.0862140303198902;0.5015915005860573;0.45553558300877095;-0.5762668009880195;-0.5323869853687847;1.0711802479145072;1.0049614125465842;9.92550615631138;0.4164303460827351;-0.43522966586080514;-0.4352295176724871;0.4201619140920028;0.330130446439839;0.5277749165661081;0.9967713294190123
30.011211;1.0861979733435314;0.501619272346118;0.45556754555638257;-0.5762668386305141;-0.5323869781688982;1.0711790629468205;1.0050704266696122;9.925231102564195;0.4163968719076559;-0.4352296734887666;-0.43522950763944046;0.42017472812616685;0.3302159529540845;0.5277347308133472;0.9967593502753047
30.011212;1.0861839435641674;0.5016480490768438;0.45560624630570185;-0.5762511757425781;-0.5323714839228921;1.0711804493661978;1.0051794699482466;9.925032057828265;0.4163626697046203;-0.4352296805111088;-0.43522949642071246;0.4201871227778669;0.330303212601034;0.5276960256229033;0.9967515904386679
30.011213;1.0861699824065443;0.5016791722385041;0.45565347896640684;-0.5762354466015375;-0.5323559287577718;1.0711799005419675;1.0052881946933852;9.924917255822098;0.416327830924233;-0.43522968692025016;-0.435229484081982;0.42020121608649325;0.3303912286795262;0.5276598629455717;0.9967477745618586
30.011215;1.0861581075974196;0.5017114327138841;0.4557069341812816;-0.57620281604479;-0.532323777267116;1.0711799959793609;1.0053962897868913;9.924895587855575;0.41629249168953675;-0.43522969269496725;-0.43522947073451385;0.4202141144769688;0.3304809590170684;0.5276246047457651;0.9967475220029842
30.011219;1.0861502179559086;0.5017456841701808;0.4557661733041455;-0.5761403540528204;-0.5322621290739606;1.0711844031179523;1.0055035174552376;9.924975704178863;0.41625682025820915;-0.43522969782803556;-0.43522945650941625;0.4202269211998718;0.3305723160827204;0.5275911238327005;0.9967504690866871
30.011227;1.086149174433467;0.5017830868636602;0.45583048428464196;-0.5760120006413413;-0.5321361726871753;1.071194916907469;1.0056097705459317;9.925165017293152;0.41622102566131175;-0.4352297023522677;-0.4352294415418032;0.42023774297189137;0.3306621818234424;0.527556020938795;0.9967563565188233
30.011243;1.0861626497041408;0.50182728579303;0.4558992645047472;-0.5757571517585045;-0.5318860012142144;1.0712214389888262;1.0057150987316898;9.925469201502802;0.4161853712410758;-0.43522970634493297;-0.4352294259513635;0.42024265742070394;0.3307504360094219;0.5275161154594848;0.9967649832930342
30.011275;1.0862051383294211;0.5018794247901316;0.4559666496658771;-0.5752495087080063;-0.531387692009056;1.0712829033222488;1.005819623501062;9.925892329711075;0.4161501503891846;-0.43522970992373955;-0.4352294098221718;0.4202366731995426;0.3308349697879708;0.5274661794731822;0.9967761472446215
30.011339;1.0863073190323937;0.50194754705768;0.45602628362203423;-0.5742382332650952;-0.5303944944554453;1.0714152731773727;1.005923442945128;9.926437188811601;0.4161156282612023;-0.43522971323477966;-0.43522939320782705;0.42020773975932046;0.3309116714423933;0.5273942003905309;0.9967896622522093
30.011467;1.0865248311383227;0.5020465460882692;0.4560675554733752;-0.5722327068507215;-0.5284264458428571;1.0716875915191209;1.006026639412564;9.92710565656515;0.4160819958842022;-0.43522971641934244;-0.4352293761527748;0.42012779264089595;0.3309864013325076;0.5272816631681956;0.9968053935690937
30.011723;1.0869700537595715;0.5021956134996619;0.4560596827595816;-0.568289521310083;-0.5245594817136562;1.072235000593302;1.0061293075854194;9.927899018167125;0.41604936221872324;-0.43522971958273965;-0.43522935869840546;0.4199477896772844;0.3310999892262267;0.5271150489556065;0.9968232574930537
30.012235;1.0878459341903761;0.5024218497327665;0.4559407441552527;-0.5606864503057094;-0.5171130479790689;1.073304745971243;1.0062315173582153;9.928817621451968;0.4160177712270982;-0.4352297227960174;-0.43522934086924303;0.41956071994736116;0.33147625478995796;0.5269480424537101;0.9968432192086804
30.012747;1.088675115584079;0.5026068473814906;0.45580513962803076;-0.5534572056168364;-0.5100450063501937;1.0743181571590434;1.0063332697461584;9.929859659970058;0.4159872425980504;-0.43522972611194605;-0.43522932266084957;0.41916656836878413;0.3321670154505707;0.526970903415551;0.9968653073449987
30.013771;1.0902194864644714;0.5028093395474046;0.455382639905843;-0.5401147624996161;-0.49703122837263347;1.0761985408099963;1.0064345398189574;9.931020414220917;0.41595782620807864;-0.4352297295671065;-0.4352293040520891;0.41833426250207656;0.3342900688698709;0.5275390486326923;0.9968895744613392
30.014692;1.0914549748026918;0.5028627211185654;0.45495609891339855;-0.5293726480237068;-0.486582535596348;1.0777020079918702;1.0065353665035537;9.932293372657929;0.4159296282812213;-0.435229733183202;-0.43522928503578356;0.41756766773486775;0.3370921726960926;0.5285919048009438;0.9969160059950218
30.015614;1.0925491486250676;0.5027953180669423;0.454479975002484;-0.5198062493111061;-0.4772995453017924;1.0790343809848597;1.0066358564009659;9.933672215483723;0.4159027931734443;-0.43522973697935535;-0.43522926565030007;0.41678663468107086;0.34061604070962337;0.5301013177589202;0.996944494740536
30.016535;1.0935073921518716;0.50261449323503;0.4539585163129414;-0.5113896089594979;-0.4691491156869893;1.0801982657956024;1.0067361085584665;9.935151415018726;0.4158774566767916;-0.4352297409636779;-0.43522924599493457;0.4159930332494111;0.34476136503136157;0.5320152823512703;0.9969748896597587
30.017457;1.0943353942006868;0.5023264459528206;0.45339485659782874;-0.5040882994701807;-0.46209141030203676;1.0812001765929153;1.006836176875441;9.936725558344484;0.41585368644698084;-0.43522974510545237;-0.43522922621061305;0.41518973125021896;0.34943885422417337;0.5342887500216266;0.9970070321306722
30.018379;1.0950398081703632;0.5019398439958047;0.45279406329437977;-0.49785577826159905;-0.4560761885473023;1.0820466022347157;1.006936084888338;9.938389091702101;0.41583143762673863;-0.4352297493396872;-0.435229206439054;0.4143815692780056;0.3545472468836573;0.5368692165107452;0.9970407481497684
30.0193;1.0956261379491923;0.5014613123740355;0.452159820460936;-0.49264442438597905;-0.4510536650205879;1.0827440774443806;1.0070358534849588;9.940136260889526;0.4158105566106519;-0.43522975360344135;-0.43522918680497047;0.41357038840816507;0.36000629106545956;0.5397135602158819;0.9970757875655807
30.020222;1.0961028874209577;0.500898939719897;0.451495862096318;-0.4884034037836987;-0.44697070259971367;1.0833013033527836;1.00713552810203;9.941960594372585;0.415790823065741;-0.4352297578634793;-0.4352291674378112;0.41275805385876335;0.3657357218847886;0.5427768448025839;0.9971117444030553
30.021143;1.0964762843165887;0.5002594098413788;0.45080557705349344;-0.48507401000790334;-0.44376866013572874;1.0837262096485925;1.0072351732134588;9.943854851685986;0.4157719971534216;-0.4352297621142535;-0.435229148493622;0.41194843418539295;0.3716622616697034;0.5460182677175385;0.9971480758928348
30.022065;1.0967535370421828;0.49955102675079016;0.4500934275208426;-0.4826000190526097;-0.4413914104287336;1.0840259176268179;1.007334846361582;9.945811885823398;0.4157538621284808;-0.435229766346215;-0.4352291301491145;0.4111424004409731;0.3777196407643213;0.5493975451849712;0.997184235687591
30.022987;1.0969426158181559;0.4987812391091378;0.44936276644245277;-0.4809186065039374;-0.4397770231106756;1.0842117165884468;1.0074345890288698;9.947825622782728;0.41573625286893806;-0.4352297705194886;-0.4352291125860242;0.41034386591684013;0.383844613354411;0.5528768650296304;0.9972197780372901
30.023908;1.0970495595808425;0.4979570333874675;0.44861730918654735;-0.47996788889540953;-0.43886566296253887;1.084292069819551;1.0075344327360178;9.949891272769735;0.41571905642222107;-0.43522977456726186;-0.4352290959770771;0.409553813769959;0.3899829544969408;0.5564205901741216;0.9972543912989105
30.02483;1.0970831434642974;0.4970860349233571;0.4478602107003425;-0.4796873855744977;-0.4385980515708381;1.0842755641986082;1.0076344078105581;9.952004818594816;0.41570217455080466;-0.43522977840820115;-0.4352290804703558;0.4087732787007813;0.3960834557984227;0.5599936667028259;0.9972879279876194
30.026673;1.0969513746876558;0.49517365405025515;0.4462197916729012;-0.4808139615206091;-0.4396847848060307;1.0840538224887557;1.0077345080527274;9.9541625841945;0.41568545597453815;-0.43522978195672507;-0.43522906618534524;0.40723129208425063;0.407877939471161;0.5670644090992495;0.9973204098473024
30.028516;1.0965985119431645;0.49315895675997146;0.4445767363865313;-0.4838749607820632;-0.44263173034923103;1.0835594647944677;1.0078346191301526;9.95636096700395;0.41566866246896134;-0.43522978513242766;-0.43522905323088806;0.4057518307016514;0.4190692791203112;0.5739079381669516;0.9973519970592847
30.030359;1.0960731366090337;0.4910853098802911;0.44294960812009515;-0.4884389818793147;-0.44702772398237245;1.0828531113753779;1.0079345288685275;9.958595986214137;0.41565150858887046;-0.4352297878690533;-0.4352290417113591;0.4043438026073935;0.4294533952636808;0.5803560686823163;0.9973829548962002
30.032203;1.0954221143367793;0.4889982014013998;0.44135998655365155;-0.49410135572338665;-0.45248693795538464;1.0819913374197137;1.0080340480736054;9.960863190179106;0.415633723178772;-0.4352297901274576;-0.43522903169770977;0.40301506717745245;0.43888023515063507;0.5862746553775495;0.9974135892951925
30.034046;1.0946882960721274;0.4869328365823981;0.4398221442771857;-0.5004949284889348;-0.45865876760998486;1.0810275748312734;1.0081330808594497;9.963158276047391;0.4156150826028598;-0.43522979189513145;-0.43522902321073026;0.40176946173440364;0.44725276896249433;0.5915648127766296;0.9974441814817537
30.035889;1.0939088424579813;0.484922437504855;0.438351258520352;-0.5072968933858768;-0.46523427994459865;1.0800060708117163;1.0082315467016367;9.965477557107416;0.4155954043270357;-0.435229793162091;-0.4352290162419159;0.4006108206666769;0.45452598955481205;0.5961679721125199;0.9974750119311666
30.037732;1.093115771721153;0.48299071102451674;0.4369561472516557;-0.5142361988434667;-0.47195265007487325;1.0789649617826755;1.0083293097795578;9.967817779165467;0.41557452327010036;-0.4352297938970034;-0.4352290107758609;0.3995399954738618;0.46069290868550045;0.6000553920843963;0.9975064091830699
30.039575;1.092335068632094;0.4811586089674363;0.4356457192022758;-0.5210852610717186;-0.4785940822857782;1.0779373522858313;1.008426223716543;9.97017614412872;0.4155522981505824;-0.4352297940431415;-0.43522900680087734;0.3985568704196104;0.46578456785871464;0.6032304242164565;0.9975387201039094
30.041419;1.09158870300086;0.4794397534323977;0.43442387589939874;-0.5276629519419656;-0.4849819567723013;1.076949276084085;1.0085221668974031;9.97255093533072;0.41552863142093155;-0.43522979352903785;-0.435229004315145;0.3976603690244487;0.46985305096791447;0.6057159805718566;0.997572287339779
30.043262;1.0908926203899145;0.4778467359657475;0.43329602776174636;-0.5338292197136687;-0.4909791244889975;1.0760206432808708;1.0086169888081344;9.974941576412553;0.41550346115736725;-0.43522979227545133;-0.4352290033170096;0.3968474526749723;0.47297347257917505;0.6075551485894916;0.9976074685743044
30.045105;1.0902595169567513;0.47638536518757035;0.4322626138805681;-0.5394844797698436;-0.49648647751657937;1.0751652946346992;1.008710429796351;9.977347693659;0.41547674575031046;-0.43522979019261154;-0.43522900377151147;0.3961140837627629;0.4752339325593687;0.6088037750452241;0.9976446004713693
30.046948;1.0896950750056296;0.4750566312728078;0.43132236864873597;-0.5445614494641395;-0.5014374695311171;1.074393044455246;1.008802106523451;9.979768316790361;0.4154484581131098;-0.4352297871734335;-0.43522900557676125;0.39545717624367416;0.4767304808565523;0.6095273211727309;0.9976839544748414
30.048791;1.089205839686623;0.47386102404584995;0.43047313467833415;-0.5490224733326595;-0.5057923163962823;1.0737096329609164;1.0088916183211962;9.982201692035023;0.41541857941922766;-0.43522978309260607;-0.4352290085656284;0.3948706054240196;0.47756414931960967;0.6097954073112111;0.9977257501036724
30.050635;1.0887922438030058;0.4727962959076602;0.4297126659959949;-0.5528560286002384;-0.5095381961442572;1.073116695376001;1.0089787079591672;9.98464546683445;0.41538709224666914;-0.4352297778218043;-0.43522901253845836;0.3943492511627178;0.4778349914071709;0.609679224153858;0.9977701765943274
30.052478;1.0884518611438956;0.4718568198247433;0.42903682264995147;-0.5560677903202106;-0.5126797476237405;1.072612784558588;1.009063330090312;9.987097280881784;0.4153539727073337;-0.4352297712454332;-0.4352290172973795;0.3938890045207768;0.4776390556103418;0.6092486832137873;0.9978174317549691
30.054321;1.0881844250218888;0.471035781944448;0.4284396390143636;-0.5586839869714363;-0.5152399143011817;1.0721944105588028;1.0091455503515756;9.989555597041612;0.4153191871266065;-0.43522976325494955;-0.4352290226677951;0.39348275923868326;0.47707136115619564;0.60857171619118;0.997867773227919
30.056164;1.0879829452206486;0.4703234918331323;0.42791525048636647;-0.5607384754691411;-0.5172522502478246;1.0718551340567404;1.009225372068667;9.992019958894799;0.41528269809412777;-0.43522975373346107;-0.4352290284933798;0.39312542983040727;0.4762159336248082;0.6077094515908872;0.997921476174476
30.058007;1.0878435126057002;0.4697128495175501;0.4274588978621936;-0.5622787861163875;-0.518761806936277;1.071588674161167;1.0093027108351784;9.99448986462916;0.4152444719741381;-0.43522974255381897;-0.43522903461787765;0.3928109693973586;0.47515083555143983;0.6067179119348922;0.9979787209676539
30.059851;1.0877603976672188;0.4691949638766493;0.4270647802262278;-0.5633552380059983;-0.519817351359574;1.0713889085285788;1.0093775411527726;9.996963133293715;0.41520448525584286;-0.43522972958957656;-0.4352290408944201;0.3925353718513524;0.47394615251631117;0.6056482672106764;0.9980395599331853
30.061694;1.0877277660460707;0.46875841068245805;0.4267247410483584;-0.564024019060169;-0.5204733351381409;1.0712458024635907;1.0094499347263628;9.999435306133924;0.4151627273488246;-0.435229714730127;-0.43522904720563294;0.39229367746853844;0.47266096766440174;0.6045425492279551;0.9981039641205346
30.06538;1.087725081513164;0.46804924913825513;0.42612037396806557;-0.564431455400998;-0.5208746088921035;1.0711373903123724;1.0095198975874733;10.001900267375326;0.4151191969060751;-0.43522969789532817;-0.4352290534556093;0.3918959607333614;0.47007133757183056;0.6023416747153042;0.9981718676314774
30.069067;1.0878398575924593;0.46756498293933757;0.42567626325381874;-0.5638712348806431;-0.5203273699976219;1.0711668118514;1.0095872675480977;10.004351601896019;0.41507390055051363;-0.4352296790464185;-0.4352290595654347;0.3915902932828613;0.46764626601766296;0.6003317196164208;0.9982431914729906
30.072753;1.0880301990601986;0.46724904358799013;0.42535707983800086;-0.56270126103015;-0.5191823630138858;1.0712843231445672;1.009651782991127;10.006783724260757;0.4150268592615337;-0.435229658202634;-0.4352290654990165;0.3913527161781614;0.46555369789853757;0.5986248210152468;0.9983178503571494
30.076439;1.0882593266886575;0.4670474108843598;0.4251278290780265;-0.5612234449911276;-0.5177362542929871;1.0714462660400483;1.0097131906159795;10.00919214936937;0.4149781183253603;-0.4352296354624919;-0.4352290712752011;0.39116122829715844;0.46388254358913383;0.5972733658868785;0.9983957756167053
30.080126;1.0884994415090574;0.46692181363999274;0.42496453984389715;-0.5596754470763358;-0.5162219013811749;1.0716180336399406;1.0097713041400915;10.011573848727952;0.41492776004916226;-0.4352296110101319;-0.43522907694961366;0.39100279995208276;0.46265070766424704;0.5962813490939939;0.9984769606496029
30.083812;1.0887317627006292;0.46684038296664687;0.42484557836738795;-0.5582247498717035;-0.5148028601376231;1.0717770240665276;1.0098260185728039;10.013927741321034;0.4148759222349733;-0.4352295850958294;-0.435229082594511;0.3908664255288496;0.4618311020184095;0.59562011824441;0.9985614685372487
30.087499;1.0889434864654322;0.46678099890239755;0.4247558825235446;-0.5569719071867489;-0.5135779356043663;1.0719075782847725;1.0098773260477443;10.016253733482158;0.4148228058881146;-0.4352295579924101;-0.43522908826662404;0.3907441588517564;0.46135864519397146;0.5952345180677915;0.9986493882355032
30.091185;1.089129779419975;0.46672928498713484;0.42468434829671;-0.5559673141759509;-0.5125958166065633;1.0720039271348047;1.0099253252037272;10.01855099435962;0.4147686442438889;-0.4352295299553292;-0.4352290939537545;0.390631084371746;0.46115924799779784;0.5950648925969961;0.9987407840902738
30.094871;1.0892887168866308;0.4666766368930393;0.424624028086389;-0.5552196723849598;-0.511865358127018;1.0720641834847549;1.009970175988443;10.020817666035162;0.41471365595936593;-0.4352295012313168;-0.4352290995511209;0.3905252815252421;0.461152796457983;0.5950492279618353;0.998835686295763
30.098558;1.0894244164145261;0.46662063025775585;0.4245712023307053;-0.5547093599916758;-0.5113664414674407;1.0720923975145455;1.0100120203459717;10.023051546318728;0.4146580337478229;-0.4352294720960722;-0.43522910490621675;0.3904248290390285;0.46126516234924725;0.5951301925730397;0.9989341301051776
30.102244;1.0895386374105538;0.46656033934218677;0.42452429709722855;-0.5543973376711796;-0.5110621093182667;1.0720925937554677;1.0100509372139854;10.025250648028708;0.4146019497628305;-0.4352294428428043;-0.4352291098816228;0.3903298157034839;0.4614352423376319;0.595261669161207;0.9990361815762644
30.105931;1.0896390431501366;0.46649909582734767;0.42448317479008435;-0.554240093046525;-0.510908400273861;1.0720717504884054;1.0100869519532034;10.027414031735267;0.41454553419848666;-0.4352294137300067;-0.43522911436953565;0.3902393314912585;0.46161398447767754;0.5954060049036007;0.9991419158114127
30.113303;1.0897313682085938;0.46636723860885565;0.42438108584435735;-0.5541646553732338;-0.5108350012627787;1.0720398098169763;1.0101200467988098;10.029542479295113;0.41448885143127356;-0.4352293849729765;-0.43522911827918526;0.39010344493361554;0.4618843739254685;0.5955941142631072;0.9992513836563959
30.120676;1.0898074356119638;0.466254878895684;0.42430405544030253;-0.55424412110576;-0.5109127458200335;1.0719856925946658;1.010150147786128;10.031638090175234;0.41443189084546794;-0.4352293567782666;-0.4352291215384522;0.3899911923290996;0.46198440897670073;0.5956718443627256;0.9993645788306625
30.128049;1.0898843567602963;0.4661715090806552;0.42425392694319614;-0.5543125002329553;-0.5109802027569543;1.0719352308242718;1.010177098422943;10.033703170703431;0.41437456561955477;-0.4352293293600049;-0.4352291240956996;0.3898996079049326;0.4619091050885602;0.5956336681669397;0.9994814014301647
30.135422;1.0899734845035294;0.4661158963495141;0.4242249917518439;-0.554288759501464;-0.5109570502139164;1.0718981155198628;1.0102006425587953;10.035739288629411;0.4143167430368368;-0.43522930293501083;-0.43522912591645413;0.38982376794039775;0.46169950195643894;0.5955078340434078;0.9996016763124597
30.142795;1.0900743224378107;0.46608451362274683;0.42421404854915323;-0.5541589736782351;-0.5108304767033782;1.071875970957715;1.0102204536209245;10.03774716916799;0.414258289909175;-0.4352292777242927;-0.43522912699329996;0.3897608038289768;0.461415654166655;0.595338376290852;0.9997252570280147
30.150167;1.0901854770512234;0.4660734338821589;0.42421776700449876;-0.5539445139251092;-0.5106206607268435;1.071866493328782;1.0102361535531597;10.039727557358253;0.41419908472367256;-0.4352292539479406;-0.4352291273657437;0.38970489049189044;0.46110762003144573;0.5951597541799067;0.9998521085535085
30.160167;1.0903114806229692;0.4660706312433005;0.4242229000979772;-0.5535911803494681;-0.5102753296898989;1.0718755168868608;1.0102472650101786;10.041681994499703;0.4141390054377153;-0.4352292317983055;-0.43522912713221873;0.3896472317965758;0.4607214451351814;0.5949253636607723;0.999982271686869
30.170167;1.0904368997539127;0.46607615114204926;0.42423506163899594;-0.5532194631965399;-0.5099125897015001;1.071886945352289;1.0102531939858403;10.043612685689402;0.414077941325377;-0.43522921143080784;-0.435229126442091;0.3895940352125765;0.46037215685012206;0.5947267599453594;1.0001157438522228
30.180167;1.090559074502598;0.4660860006155002;0.4242510041688039;-0.5528662650263876;-0.5095674183091575;1.071894620034048;1.010253304698551;10.04552202535296;0.4140158328470125;-0.4352291929892981;-0.4352291254657767;0.3895414760110532;0.46005778169504064;0.5945599302585416;1.0002523832109818
30.190167;1.0906754139694088;0.4660948203275536;0.42426611228943856;-0.5525424714523145;-0.5092507592573862;1.0718982200991312;1.0102469764480722;10.047412290825967;0.41395269389874256;-0.4352291766108559;-0.4352291243507864;0.38948870742958214;0.4597593469851464;0.59440979718411;1.0003919049834307
30.200167;1.090785289099859;0.4661030879762646;0.42428036511871015;-0.5522375921821171;-0.5089529621855475;1.0718962374283991;1.010233561675491;10.049285370603778;0.4138886072880036;-0.4352291623974679;-0.4352291231997529;0.38943591280406037;0.45945786546459866;0.5942619001279085;1.0005339154144763
30.210167;1.090890148251112;0.4661130673889889;0.4242946372295757;-0.551938521127003;-0.5086610311931842;1.0718920298769983;1.0102123380516732;10.051142569432269;0.413823712583544;-0.4352291504100083;-0.43522912209402914;0.38938429535414293;0.4591463333764513;0.594111572162092;1.0006779312414973
30.220167;1.0909916065139693;0.4661252029581063;0.42430819527059366;-0.5516371484126401;-0.5083665081396836;1.071884937702353;1.0101825421490707;10.052985042368883;0.41375818012170207;-0.4352291406883437;-0.43522912111891937;0.3893340145778592;0.4588247402452126;0.593958847150346;1.0008234192362615
30.230167;1.0910881505576513;0.4661384641277686;0.42432037184122895;-0.5513297321293373;-0.5080664368149373;1.0718744030777858;1.0101434211645561;10.05481485288881;0.4136921657103781;-0.43522913325954427;-0.4352291203548917;0.389283165464776;0.45849709520350823;0.5938055127689502;1.0009698655821877
30.240167;1.091179382525416;0.46615366694096033;0.424331984923957;-0.5510202245630558;-0.5077644831726194;1.0718619946820034;1.010094273495033;10.056635422162584;0.41362576922398403;-0.43522912813410314;-0.4352291198535444;0.38923378697538974;0.45816747781038536;0.5936559461165997;1.001116846239571
30.250167;1.0912662052397344;0.4661710643613288;0.42434300441037287;-0.5507108216842883;-0.5074621568449733;1.0718443609635382;1.010034534691755;10.058451087232376;0.41355903651509035;-0.4352291253017775;-0.4352291196201216;0.3891848692360669;0.457835077145;0.5935087218624533;1.0012640753408686
30.260167;1.0913465029706744;0.46618923919878075;0.42435317819183116;-0.5504020717107313;-0.5071609206575269;1.0718222412214913;1.00996385402281;10.06026659262956;0.41349199624581384;-0.43522912473156317;-0.4352291196126142;0.389136387654687;0.45750216490991213;0.593365289162074;1.0014114092857245
30.270167;1.0914223444916038;0.4662088002185501;0.4243625831945471;-0.5500938266201553;-0.5068597042349104;1.0717955791298208;1.0098820863760412;10.06208613579412;0.4134246845361011;-0.43522912638151995;-0.43522911975969203;0.3890883497196605;0.45716701852547675;0.5932240416275251;1.001558792270054
30.280167;1.091491874103217;0.4662283032812774;0.42437102146153916;-0.5497854315906565;-0.5065588605649107;1.07176465236896;1.0097892612690023;10.06391191345594;0.41335714914091376;-0.4352291301984559;-0.43522911998430214;0.3890408167686558;0.4568298786414899;0.5930848837592363;1.0017061745513418
30.290167;1.0915574119126727;0.46624952840066025;0.4243796592636404;-0.5494783449810584;-0.5062587537216534;1.0717300583136018;1.0096855716823137;10.065743915891622;0.41328944345633917;-0.4352291360891594;-0.4352291202206671;0.3889949020291767;0.4564909615639232;0.5929483760316637;1.001853471794887
30.300167;1.0916170612575302;0.46627084451318934;0.4243881727465527;-0.5491695043506073;-0.5059575172867027;1.0716915299185616;1.009571311784051;10.06758118076916;0.4132216229310595;-0.43522914389704886;-0.4352291204236291;0.3889487646726199;0.4561514761652826;0.5928139041726576;1.0020005760502777
30.310167;1.0916718469996216;0.46629256446938666;0.42439683845062626;-0.5488618460548089;-0.5056573903269735;1.0716518052656867;1.0094467516259165;10.069422703064623;0.41315375010585675;-0.4352291534194754;-0.43522912056923085;0.3889035981579855;0.45580964546386704;0.5926805578739869;1.002147312577046
30.320167;1.09172269322097;0.46631483789718536;0.42440574848669965;-0.5485546919115973;-0.5053572828067057;1.0716106441413136;1.00931209058902;10.071267786067166;0.4130858983649898;-0.43522916444647686;-0.435229120648975;0.38885959554621496;0.4554667311405784;0.5925490072656245;1.0022933020244718
30.330167;1.0917674565431699;0.4663374031201705;0.42441571624938773;-0.5482473297875036;-0.5050574920641843;1.0715687998610242;1.0091675751834903;10.073116547955006;0.4130181712239287;-0.43522917679211753;-0.43522912066268993;0.3888169171575523;0.45512401047891776;0.5924198342877325;1.0024378882378746
30.340167;1.0918071948452321;0.4663591982878598;0.42442547882340614;-0.5479396059245402;-0.5047573644748926;1.071526916369419;1.0090136347672;10.074970075160717;0.4129507368985279;-0.4352291903107836;-0.4352291206140368;0.3887756912812912;0.45477973437718844;0.5922912960339035;1.0025802337089957
30.350167;1.09184287527558;0.4663811957378406;0.4244356952071008;-0.5476323857433734;-0.5044572564597083;1.0714854925339916;1.0088508818383457;10.076829772378913;0.4128838316278279;-0.4352292048929133;-0.43522912051676144;0.3887360281908163;0.4544361263474055;0.5921646910824689;1.0027194659205736
30.360167;1.09187251787318;0.46640255594231506;0.4244465617057873;-0.5473258233706686;-0.5041582384752326;1.0714438891546472;1.0086800135204608;10.078696599499796;0.4128177200732807;-0.4352292204518739;-0.435229120406754;0.3886980254760637;0.45409240262714506;0.5920390871010426;1.0028547585772154
30.370167;1.0918971017655243;0.46642296514112125;0.42445760360558515;-0.5470184355414537;-0.5038585031136109;1.0714043275373735;1.0085017110010626;10.080571018061125;0.41275264937764683;-0.4352292369192216;-0.4352291203389013;0.38866175661323465;0.45374878525186424;0.5919143401613263;1.002985387272256
30.380167;1.0919169157754187;0.4664435170117417;0.4244699336061197;-0.5467118306252042;-0.5035594854759864;1.0713659317638824;1.008316622661459;10.082453527920327;0.41268882740124857;-0.4352292542351274;-0.4352291203727729;0.38862824606732593;0.45340650097520396;0.5917917346953049;1.0031107986433268
30.390167;1.0919323428346155;0.4664634818978688;0.42448304010385174;-0.5464052045228074;-0.5032604682238395;1.0713288154725737;1.0081254326336528;10.084344803535043;0.4126264312354892;-0.4352292723304617;-0.4352291205754455;0.38859545812876833;0.4530637621691207;0.5916683108450884;1.003230640487678
30.400167;1.0919449445549825;0.46648303948348074;0.4244968923985352;-0.546099080903268;-0.5029614710960219;1.0712921253721168;1.0079288706465421;10.086245137740002;0.4125656298820481;-0.43522929112633335;-0.4352291210428968;0.3885643261896477;0.45272274972229565;0.5915460238698946;1.0033447211806839
30.410167;1.0919532603863633;0.4665011408618279;0.42451154475287484;-0.545792412050883;-0.5026624548258772;1.0712580062816566;1.0077275954382028;10.088154326396971;0.41250659127049827;-0.43522931054986325;-0.43522912191840407;0.38853480813333446;0.4523816204112447;0.5914230467952216;1.0034529074522096
30.420167;1.091958743299784;0.4665174568818165;0.4245264958402458;-0.5454861224283019;-0.5023638312012798;1.0712245819842363;1.0075220756562633;10.090072089127123;0.4124494591609845;-0.43522933054770424;-0.4352291233903856;0.3885069110371344;0.4520425289362388;0.5913005032634044;1.003555045030758
30.430167;1.0919620219832893;0.4665329439429939;0.4245426202122721;-0.5451806157182091;-0.5020659257286101;1.0711939974579465;1.0073125668723684;10.091997687783772;0.4123943226520911;-0.43522935110318534;-0.4352291256632356;0.3884806639674827;0.4517056267386524;0.5911779817516141;1.0036509919400096
30.440167;1.091963564473863;0.4665468230906535;0.4245591306691267;-0.5448738824750232;-0.5017669110685427;1.0711654262892298;1.0070991445479986;10.093928789640783;0.41234121561069015;-0.4352293722427107;-0.4352291289226246;0.38845708090147246;0.45136902477646373;0.5910542297705845;1.0037407007589225
30.450167;1.0919637840613654;0.4665590940868357;0.4245758582402592;-0.5445683326852345;-0.5014690066028104;1.071137955839548;1.0068817548142643;10.095860837793651;0.41229015304978656;-0.435229394002447;-0.4352291333226229;0.3884341449507466;0.45103376941983064;0.5909283345093347;1.0038242471377108
30.460167;1.091962959474051;0.4665696379195059;0.4245924635679812;-0.5442627612955974;-0.501171102543583;1.0711134394321402;1.0066602990258;10.097787207471907;0.4122411663536999;-0.43522941638398854;-0.43522913898990107;0.38841282046458503;0.45070085655718306;0.5908013970621113;1.0039017675078497
30.470167;1.0919612777253114;0.4665779521237491;0.4246082568266397;-0.5439575688596697;-0.5008735908035258;1.0710895060639758;1.006434715208745;10.099699544454117;0.41219429340200253;-0.43522943934776653;-0.4352291460292391;0.38839308105937226;0.4503692453415129;0.5906723872723356;1.003973367258263
30.480167;1.0919591603113126;0.46658519929478554;0.4246240747911922;-0.5436531592364382;-0.5005767971221676;1.0710667119475419;1.006204991667157;10.101588220618398;0.41214954462129294;-0.4352294628408799;-0.4352291545312566;0.3883759067636351;0.45003886589506226;0.5905417060078771;1.0040390911858272
30.490167;1.0919569978438983;0.46659077907736274;0.42463929244181337;-0.5433475225503226;-0.5002788940879309;1.07104566722727;1.0059711392141002;10.103443418401085;0.41210690743787487;-0.4352294868227291;-0.4352291645853705;0.38835924980801717;0.44970963958018234;0.5904077989377314;1.004098917571012
30.500167;1.0919552885304973;0.4665948012795212;0.42465404409185925;-0.5430430691236877;-0.4999821012180198;1.0710240777906241;1.0057331770484208;10.105256756723621;0.4120663757661006;-0.4352295112688351;-0.4352291762836586;0.3883440241800521;0.44938151111264324;0.5902710843277021;1.0041527547551046
30.510167;1.0919545399606685;0.4665971676929835;0.42466836189436624;-0.5427385936609451;-0.49968530888371215;1.0710037541943453;1.0054911544705045;10.107022084517173;0.41202794804515214;-0.4352295361596271;-0.43522918970254737;0.38833012801421757;0.44905548715755356;0.5901320855538932;1.0042004837547254
30.520167;1.0919553176347379;0.4665973708504989;0.42468190406104933;-0.5424344967510967;-0.4993889090119838;1.070982629935173;1.0052452212245624;10.108734374288654;0.41199161380005367;-0.4352295614687946;-0.43522920488218353;0.3883184861460058;0.4487306542276184;0.5899905282639984;1.0042420105106582
30.530167;1.091958581937716;0.4665966098298133;0.42469575932002285;-0.5421311825263928;-0.4990932277083178;1.0709617534536664;1.004995664628249;10.110387975183977;0.4119573646539907;-0.43522958716035565;-0.43522922183552953;0.3883071016189955;0.4484071741950059;0.5898450063885716;1.0042772860612936
30.540167;1.0919653176022721;0.4665943681251927;0.42470947731680747;-0.5418266409016552;-0.4987964375004772;1.0709412666547442;1.0047428212592167;10.111976245782323;0.41192520094651724;-0.4352296131839987;-0.43522924057623924;0.38829705665918857;0.4480852810243759;0.5896961299299422;1.0043063058537138
30.550167;1.0919755250359076;0.4665904362620754;0.4247233205050337;-0.5415227636037447;-0.49850073833435415;1.0709223833531283;1.0044869565878276;10.11349284709608;0.41189510745183056;-0.43522963946512955;-0.4352292611235157;0.38828944338080484;0.44776525653363175;0.5895444790643143;1.0043291094980002
30.560167;1.091992010074286;0.466585552000737;0.42473728910402386;-0.5412193839357204;-0.49820505982787;1.0709032966478373;1.0042282684653798;10.114933384513307;0.41186702877522985;-0.4352296659122001;-0.4352292834887543;0.38828231766770677;0.44744838517920377;0.5893893355232239;1.0043457676847747
30.570167;1.0920143322905125;0.46657925800516836;0.42475146780813156;-0.5409159824571931;-0.49790938247134214;1.0708850794882507;1.0039669980799035;10.116296020048976;0.41184088356779736;-0.4352296924295241;-0.43522930767214707;0.3882767127673769;0.447133934231719;0.5892303576981871;1.0043563338197306
30.580167;1.0920428273312186;0.46657094570866503;0.42476543574011877;-0.5406129598821097;-0.49761409802174617;1.070867698701054;1.0037035103338583;10.117580790177218;0.41181659997281145;-0.43522971890738754;-0.435229333656607;0.3882736415175117;0.44682215503302014;0.589067893744055;1.0043608111650824
30.590167;1.0920769679494586;0.46656121611331397;0.4247801917656558;-0.5403102026113374;-0.4973195132282756;1.070851084927563;1.0034382735670684;10.118788347023063;0.4117941267245659;-0.4352297452206135;-0.435229361392551;0.3882710783580185;0.4465132723049902;0.5889003241729757;1.0043591813945358
30.600167;1.0921191299871942;0.4665502215870539;0.42479513111709133;-0.5400079420564043;-0.4970249492671207;1.0708351825998312;1.0031717742185595;10.11991900241935;0.4117734006059292;-0.4352297712621063;-0.435229390785194;0.38827094454771505;0.4462074662870959;0.5887287461491505;1.004351443932593
30.610167;1.0921687620422857;0.46653753573319606;0.42481019187452096;-0.5397056599661278;-0.4967303864999335;1.070819987610062;1.002904474051537;10.120972648274575;0.4117543047853625;-0.4352297969683365;-0.4352294216908403;0.3882710967336622;0.44590587290656575;0.5885524708173535;1.0043376147149607
30.620167;1.092225303112678;0.46652279367857014;0.42482531445967475;-0.5394028392893513;-0.4964358052847884;1.0708055412905526;1.0026368575196678;10.121949304063538;0.41173668326547036;-0.43522982229597007;-0.4352294539340205;0.388272348097105;0.44560760662606114;0.588371337700233;1.0043176901436097
