time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.649001;1.0827480724870038;0.45879001284750065;0.42914128040534105;-0.5268755545377255;-0.48425223771023057;1.0705204195167952;0.9877277749018382;9.96927400755252;0.4202922643205139;-0.43522759314167525;-0.4352279454169758;0.38657408297206997;0.4315901808171004;0.5834226391294828;0.9964446260582501
30.659001;1.0825776901087825;0.45888421026996534;0.42906218551165687;-0.526648831158402;-0.4840318653753629;1.0704494406840654;0.9880042897614453;9.969779442263592;0.4202191974320383;-0.43522761678285743;-0.4352279388000689;0.38652949717008955;0.4313765827922742;0.5832791056319421;0.9964439055671108
30.669001;1.0824026156652011;0.45897990281219303;0.4289821682424282;-0.5264216942697673;-0.48381110489133466;1.0703907290610433;0.988280224039753;9.970237286028535;0.42014761576605375;-0.43522763967032063;-0.4352279322320881;0.3864864485170395;0.431161815570978;0.5831330202676843;0.9964412696466562
30.679001;1.0822219848818773;0.4590759541591439;0.42890091374705186;-0.5261952477925569;-0.483591437201793;1.0703438706705548;0.9885543314456211;9.970648452402203;0.4200774488174616;-0.43522766183037787;-0.4352279256814077;0.3864430503896714;0.4309458867981207;0.5829831316208028;0.9964364648506672
30.689001;1.0820379421796686;0.459172287379108;0.4288178835371228;-0.5259684860392385;-0.4833710723661602;1.0703114387678798;0.9888253874088665;9.971013967579143;0.42000869150669323;-0.43522768332805967;-0.4352279191157506;0.38640141476372175;0.4307287791174385;0.5828308409436823;0.996429280391121
30.699001;1.0818488854132995;0.4592689120881427;0.42873416693964583;-0.5257408063019133;-0.48315030000818515;1.0702929885713162;0.9890921913048661;9.971334216544719;0.4199413648912355;-0.43522770424063123;-0.43522791248015164;0.3863596450415868;0.43051045385575176;0.582674888118788;0.9964195608388249
30.709001;1.0816572408515024;0.4593670899711538;0.4286505782577099;-0.525514764491785;-0.4829306040490973;1.0702890162578391;0.9893536329297159;9.97160920758561;0.41987548206867054;-0.435227724647573;-0.4352279056840937;0.38631982705575263;0.43029185190817826;0.5825174610776095;0.9964073712343332
30.719001;1.0814625902552628;0.4594630373847475;0.42856450929218154;-0.525287962744722;-0.4827102466109536;1.0702999517775023;0.9896087662492336;9.971839863345112;0.4198110683326906;-0.4352277446324681;-0.43522789861015765;0.3862810314382011;0.43007089163618606;0.582356542301358;0.9963930673151274
30.729001;1.081264670893149;0.4595583556466342;0.4284782354883047;-0.5250614510501538;-0.48249059128043364;1.0703261159372635;0.9898568372243346;9.972029766924253;0.4197481705723002;-0.43522776427435267;-0.4352278911277498;0.3862423288644427;0.42984848563492123;0.58219239981979;0.9963771209047853
30.739001;1.0810659034956027;0.4596524502180338;0.4283908717278832;-0.5248346223463205;-0.48227023846467676;1.070367665015192;0.9900973161845136;9.97218592686233;0.41968683093878767;-0.4352277836429399;-0.4352278831043882;0.38620581120677694;0.4296245703145547;0.5820266455757768;0.9963598956745305
30.749001;1.080865834355526;0.4597458370857743;0.42830357343767067;-0.5246085867026392;-0.4820506071412763;1.070423549016988;0.9903299303444874;9.972317375638205;0.4196271025642626;-0.4352278028043641;-0.4352278744200766;0.38616960779163395;0.42940009716171795;0.5818590173690894;0.9963415661860054
30.759001;1.0806639516925372;0.4598372967240123;0.4282159048407498;-0.5243808272647958;-0.48182984884498725;1.0704954926529706;0.9905546768767644;9.97243280320402;0.419569098209151;-0.43522782181719677;-0.4352278649729092;0.38613588899817924;0.42917298802104425;0.581689696083146;0.9963221392125752
30.769001;1.08046294652924;0.4599270391705772;0.42812755180115825;-0.5241551654163576;-0.4816106123026469;1.070582064971115;0.9907717501979507;9.972539512540614;0.4195129769619863;-0.43522784071747167;-0.43522785467053987;0.38610283965101505;0.42894511642448363;0.5815191118597688;0.9963014644775302
30.779001;1.0802618394118664;0.46001498600402313;0.42803942564320213;-0.5239285870032973;-0.48139096793234804;1.0706827697936554;0.9909813671057075;9.972644023267375;0.4194588902625784;-0.4352278595141914;-0.4352278434134385;0.3860726055251094;0.4287143226217113;0.5813473478186052;0.9962792348029629
30.789001;1.0800635578899418;0.4601012281366644;0.42795104814727963;-0.5237024971494586;-0.4811713450114331;1.0707970668372861;0.9911836650859192;9.972752525431074;0.41940697417905926;-0.4352278781989505;-0.4352278310883323;0.3860432641393807;0.4284824248417767;0.5811747296971618;0.9962550150644826
30.799001;1.079867929184209;0.4601858536138338;0.42786302363677103;-0.5234755266684549;-0.48095094943800304;1.0709234149689835;0.9913787307512323;9.97287021288557;0.41935738191657845;-0.4352278967510224;-0.43522781757737394;0.38601683881099524;0.4282472306599075;0.5810012728047271;0.9962282583092453
30.809001;1.0796747372134887;0.46026709180778724;0.4277741147673392;-0.5232489083095385;-0.4807313109914827;1.0710633373099048;0.9915666324719778;9.973000452529032;0.41931027979692337;-0.435227915136641;-0.4352278027573029;0.3859913223172219;0.4280105705837616;0.580827332230325;0.996198311892485
30.819001;1.079486465127307;0.46034589205366305;0.42768448953385807;-0.5230231788252769;-0.4805120842067921;1.071215358810338;0.9917473956204748;9.973144553662996;0.41926578094324096;-0.4352279333139099;-0.43522778649635263;0.3859686909028105;0.42777132343576246;0.5806538008765116;0.9961644895879399
30.829001;1.0793017934981854;0.460422515552179;0.4275952222133078;-0.5227965338711292;-0.480292449431659;1.0713788763608718;0.9919209498902185;9.973302010800348;0.4192239035832299;-0.43522795124034974;-0.43522776867388646;0.38594790711688726;0.4275294193997829;0.5804803859614587;0.9961261640343123
30.839001;1.079123234001559;0.4604973363604404;0.42750603860965153;-0.5225703762520731;-0.4800728357541383;1.0715531543441905;0.9920871556108377;9.973470982121421;0.41918460326069734;-0.4352279688778239;-0.43522774920592144;0.38592791217223793;0.427284848457637;0.5803068802987005;0.9960827966484734
30.849001;1.078949297763894;0.46056911687360763;0.4274167488943312;-0.5223441053558024;-0.4798535944263962;1.0717364360108244;0.9922459423053039;9.973648915973929;0.41914780162962273;-0.4352279861969123;-0.43522772805643156;0.3859106114996484;0.4270366593888737;0.5801344236683105;0.9960339293812135
30.859001;1.0787826640025693;0.46063981478585087;0.42732842810326666;-0.5221191282214657;-0.47963509330128123;1.0719300308835957;0.9923974038280593;9.973833062628364;0.4191133791109522;-0.43522800318637134;-0.4352277052320447;0.3858938707981554;0.42678694602878936;0.5799637186827514;0.9959791766403849
30.869001;1.0786228503377548;0.4607085500001079;0.4272407224556903;-0.5218929291120084;-0.47941548359890573;1.0721322922263956;0.9925417686916439;9.974020348374465;0.4190811734696572;-0.43522801987175364;-0.4352276807653793;0.38587953835031247;0.42653584479446033;0.5797966003010635;0.9959182138671525
30.879001;1.078469233862062;0.4607746122698495;0.4271534459678317;-0.5216666171978133;-0.47919624569906033;1.0723425091129255;0.9926793539174127;9.974206825341938;0.4190510014142658;-0.43522803633028084;-0.4352276547009979;0.38586647101210636;0.4262815368879084;0.579631259445191;0.9958507421098206
30.889001;1.0783240976674244;0.46083992218268244;0.42706766225439063;-0.5214415983508329;-0.4789777475980131;1.072558800877742;0.9928105852143384;9.974387118755546;0.4190226928451228;-0.43522805268508563;-0.43522762708835305;0.3858535344044037;0.4260252622293369;0.5794679317916974;0.9957764612460563
30.899001;1.0781853185054497;0.46090256212834624;0.4269826086649339;-0.52121525912525;-0.4787585112921251;1.0727820742873189;0.9929360496006416;9.97455380988583;0.4189960988044075;-0.4352280690899282;-0.43522759798113286;0.3858425820419626;0.4257673394313273;0.5793079656840809;0.9956951112524179
30.909001;1.0780548728249266;0.46096567333529564;0.4269005797296527;-0.5209901526406003;-0.478539959405866;1.073010107157579;0.9930564966640746;9.974697605289709;0.41897106583895977;-0.43522808572117155;-0.43522756744877433;0.38583144331913594;0.4255091541226723;0.5791506213402196;0.9956065412584607
30.919001;1.0779306145037706;0.4610254722269808;0.42681915452550123;-0.520763385572744;-0.47832033418743425;1.073240698862961;0.9931727578587229;9.974809305780681;0.41894742800468904;-0.43522810276989393;-0.4352275355838154;0.3858219383033054;0.42524913171340323;0.5789955044284278;0.9955107203391514
30.929001;1.0778134241498967;0.46108329349667226;0.4267394021200849;-0.5205382146227607;-0.47810220931903863;1.0734747014754393;0.9932856603854994;9.97488198012131;0.4189250273239379;-0.4352281204215463;-0.43522750249079956;0.38581289965357696;0.4249897305851667;0.5788430993388068;0.9954076879916676
30.939001;1.0777042556279002;0.46114061945088386;0.4266623811160708;-0.5203131282460799;-0.47788371405725405;1.0737099814779283;0.9933960100816283;9.974910935232494;0.4189037314964992;-0.4352281388334511;-0.43522746828762865;0.38580317185549196;0.42473043148522105;0.5786916312969411;0.9952975060222633
30.949001;1.0776007778726133;0.4611962754630113;0.42658789632554994;-0.5200875305186392;-0.47766519955430353;1.0739444184310043;0.9935046470060971;9.974892258791884;0.4188834388814029;-0.43522815813201576;-0.43522743312389245;0.38579458473505335;0.4244706975167195;0.5785413154373713;0.995180242636556
30.959001;1.0775045691237126;0.4612506094194347;0.42651562863332254;-0.5198628192109357;-0.47744709451229245;1.074178854640361;0.9936125109160989;9.97482212274185;0.4188640807654303;-0.43522817841952;-0.43522739718457837;0.38578493002591935;0.4242129369774409;0.5783918781451046;0.995055966330286
30.969001;1.0774133066344114;0.4613037680301816;0.42644665689917904;-0.519637196252458;-0.47722857979105543;1.0744100672894492;0.9937206227591933;9.97469714828273;0.4188456217581453;-0.4352281997721438;-0.43522736069264306;0.38577597048619117;0.42395649882166614;0.5782435051658307;0.9949247324663858
30.979001;1.0773284201282685;0.46135593549995385;0.4263806688906276;-0.5194120584596071;-0.47701008410579004;1.0746388637974802;0.99383001248003;9.97451491032917;0.418828054295249;-0.4352282222523393;-0.43522732391911023;0.3857664803757897;0.423701685185209;0.5780951100605518;0.994786553104758
30.989001;1.0772472973613676;0.4614056970118626;0.42631747745024445;-0.5191880199598324;-0.47679306823988005;1.0748621729319645;0.9939416975388965;9.97427391348949;0.4188113884775461;-0.43522824594725584;-0.43522728716508885;0.3857552867927155;0.4234487576563348;0.5779456225592887;0.9946413577264114
30.999001;1.077170542922932;0.4614541292631272;0.4262579283101547;-0.5189623598014961;-0.47657455194537784;1.075081078724561;0.9940566857574102;9.97397311755033;0.41879562785894847;-0.4352282709854759;-0.4352272507268371;0.38574427782757403;0.42319892898317835;0.5777967483537827;0.9944890585274877
31.009001;1.0770987145547817;0.4615010905789581;0.42620172461640665;-0.518738392797867;-0.47635716405487744;1.0752938475819303;0.9941759598744807;9.973611564774147;0.41878075381323165;-0.435228297514221;-0.4352272148915273;0.3857323933736681;0.4229503457985221;0.577645958297371;0.9943297595840527
31.019001;1.0770294691123161;0.461545077578223;0.42614838252420406;-0.5185131091847242;-0.47613903621890796;1.075498944282;0.9943005008155414;9.973188354667696;0.41876675034929356;-0.4352283256884636;-0.43522717993973514;0.3857186371165911;0.42270507699729887;0.5774936984471709;0.994163872261361
31.029001;1.0769637082322439;0.46158759680498945;0.4260988685237333;-0.5182886211053364;-0.47592162733244514;1.0756980361514568;0.9944312970875707;9.972703024170947;0.41875362645307346;-0.43522835568156365;-0.4352271461120243;0.3857050793029957;0.4224611236914609;0.5773395575251321;0.9939920126552074
31.039001;1.0769021698006946;0.4616280251874282;0.4260522073909755;-0.5180650184483697;-0.47570462687758075;1.0758889722741647;0.9945692243284968;9.972156566991897;0.4187413921951788;-0.4352283876723219;-0.4352271135726944;0.3856908111098896;0.4222204615051239;0.577184164064077;0.9938149031567111
31.049001;1.076842801019351;0.4616678162390728;0.426010350645987;-0.5178404465217284;-0.4754871610273098;1.0760727199465088;0.9947149117622263;9.971552372891658;0.4187300130174519;-0.4352284217997993;-0.43522708241937774;0.3856748944331682;0.4219820791416264;0.577025999816196;0.9936333567346112
31.059001;1.0767864799111764;0.4617045555448558;0.4259705140503421;-0.5176159230496682;-0.47526974944692774;1.0762503131855292;0.9948687698978842;9.9708956786212;0.41871938457389013;-0.4352284581286222;-0.43522705273572454;0.38565936221670893;0.4217459584058402;0.5768663609905338;0.9934482109472347
31.069001;1.0767332100796174;0.4617391015456114;0.42593325723591385;-0.5173917890492762;-0.47505272682467353;1.0764198673409853;0.9950311138988485;9.970191676697661;0.41870934840649154;-0.43522849666197383;-0.43522702464125457;0.3856432465857065;0.4215120392702708;0.5767045505330421;0.9932602822859089
31.079001;1.0766842541225323;0.4617730928108819;0.42589935373291493;-0.5171689465472777;-0.47483644251255064;1.0765836015065178;0.9952022367949986;9.969443923991246;0.4186997283329738;-0.4352285373817955;-0.43522699829963174;0.38562658048565335;0.4212802339417197;0.5765405155936381;0.9930703877439059
31.089001;1.0766378138095298;0.4618053485796731;0.4258681486601807;-0.5169443883583705;-0.4746190281373864;1.0767398079586272;0.9953824204329701;9.968653882882986;0.4186903530452214;-0.4352285802693532;-0.4352269738825415;0.38560839334665425;0.421051449122852;0.5763742074714352;0.9928792903652743
31.099001;1.076595137382734;0.46183617293170554;0.4258391650342095;-0.5167214284612808;-0.4744031123520111;1.0768898265988616;0.9955719435997721;9.967820884057268;0.41868106798441385;-0.43522862529584966;-0.4352269515179303;0.38559074966308937;0.42082358693240796;0.576205341827684;0.9926876164995149
31.109001;1.0765566990045674;0.461866766245185;0.4258131360456296;-0.516498056170532;-0.4741868057348379;1.0770350626342806;0.9957710830151657;9.966942448962852;0.4186717524503504;-0.43522867240672125;-0.43522693127568224;0.3855727862288379;0.4205985593110679;0.5760345681658885;0.9924959143367711
31.119001;1.0765239764709515;0.4618972757684245;0.42578954163610844;-0.5162751670357216;-0.47397051738468715;1.0771740256414797;0.9959800701105482;9.966015554190177;0.41866231771762946;-0.43522872151539344;-0.43522691319393464;0.38555368408207724;0.42037531090213426;0.5758603966558955;0.9923047953496487
31.129001;1.0764956188832802;0.4619266533151149;0.4257679134407357;-0.5160521729489906;-0.4737545981963306;1.0773083604359281;0.9961990444941238;9.965037776836462;0.41865267162147424;-0.4352287725030872;-0.435226897294032;0.3855356134796842;0.42015381230630056;0.5756842023117815;0.9921149614389496
31.139001;1.0764734626511518;0.4619566054234057;0.42574900683726014;-0.5158287665899512;-0.4735382879147016;1.0774398164178918;0.9964280679081845;9.964007370509593;0.41864270358133904;-0.4352288252170011;-0.43522688357693073;0.3855177197669922;0.4199340456780155;0.5755054034484774;0.9919271320104013
31.149001;1.0764580853788992;0.46198705073565005;0.4257322983238859;-0.5156053490174608;-0.4733219762380281;1.0775671676068577;0.9966671881069686;9.96292316151133;0.418632309733272;-0.43522887946133393;-0.4352268720173476;0.3855001438771889;0.4197160206050058;0.5753241389171648;0.9917420326416767
31.159001;1.0764499362700013;0.4620180169549081;0.4257173386333923;-0.5153835301650137;-0.47310716255131785;1.077692144817121;0.9969164999047492;9.961784599933562;0.4186213943780166;-0.43522893499342136;-0.43522686256187926;0.3854830464048687;0.41949978017264755;0.5751405883640809;0.9915604250409752
31.169001;1.0764495793645326;0.46205080472922105;0.425704817888517;-0.5151600901613911;-0.4728908479121491;1.077815435069403;0.9971761335453758;9.960591367277681;0.4186098500867234;-0.4352289915423683;-0.43522685514385123;0.3854656303057881;0.41928637512097877;0.5749549860817487;0.991383107183471
31.179001;1.0764574890204757;0.46208540332675785;0.4256943128793938;-0.5149378478185856;-0.47267564148025853;1.077937741835865;0.9974461631839595;9.959343087140164;0.4185975854993971;-0.43522904883747676;-0.4352268496881455;0.38545014716818066;0.4190738415174979;0.5747673064172095;0.9912108876619303
31.189001;1.0764742204725795;0.4621215430587175;0.42568519198741045;-0.5147159952278054;-0.4724608231243211;1.078060789422887;0.9977265515373531;9.958039501643123;0.4185845667737147;-0.4352291066273836;-0.4352268460844108;0.38543587167899857;0.41886417968047207;0.5745783607322137;0.9910445034727946
31.199001;1.0765005183815597;0.46216041396314733;0.42567816732328456;-0.5144937302304649;-0.4722456135375558;1.0781832572606582;0.9980171703345254;9.956680232654893;0.4185707927167485;-0.43522916468600736;-0.4352268441649482;0.38542306927895587;0.41865634974689453;0.5743874017732985;0.9908845382759675
31.209001;1.0765369698442895;0.46220164052109003;0.42567267889052446;-0.5142714538212274;-0.47203040239860755;1.0783067427757058;0.998317843340474;9.955264149214761;0.4185562454038289;-0.4352292228078613;-0.4352268437100733;0.38541198522602943;0.4184503235843099;0.574194457138676;0.9907314643269374
31.219001;1.0765841058855967;0.4622447549407872;0.42566818910804777;-0.5140495670120699;-0.47181557933787993;1.0784317587302847;0.9986284170048074;9.953789251012228;0.41854088811456386;-0.43522928079678147;-0.43522684447595833;0.3854018450157587;0.41824614557479256;0.5739989281351479;0.9905857399293501
31.229001;1.0766425049831472;0.46229073453818326;0.425665508617917;-0.5138284767253127;-0.4716014749819455;1.0785587229331504;0.998948786732899;9.952253281409082;0.4185246801139942;-0.43522933845097933;-0.4352268462307886;0.3853948526126736;0.41804492785046515;0.5738030150649887;0.990447803061547
31.239001;1.0767124576680134;0.4623388811791777;0.42566402833256034;-0.5136073748687136;-0.47138736928706093;1.078687928448535;0.9992788089817357;9.9506544152355;0.41850757391245824;-0.4352293955708761;-0.43522684876649037;0.3853901821996409;0.4178447882187097;0.5736047293940685;0.9903179816074001
31.249001;1.07679411036522;0.46238851477260795;0.42566318556035404;-0.5133866623916578;-0.4711736519066135;1.0788195356148373;0.9996182325740249;9.948991520606238;0.41848952834754893;-0.4352294519969078;-0.4352268518769593;0.3853879539181023;0.41764779647307676;0.573405802841912;0.990196450576702
31.259001;1.0768876241072378;0.4624404150056384;0.4256637111048999;-0.5131655370750238;-0.47095954391934597;1.0789536215838207;0.9999667252646363;9.94726477804751;0.418470542869693;-0.43522950762993035;-0.43522685534007727;0.38538820758588416;0.4174529686369213;0.5732058641024877;0.990083293976147
31.269001;1.0769928521802574;0.4624938724110582;0.425665044417484;-0.5129443998914698;-0.4707454350670538;1.0790902256239305;1.000323901737393;9.945476818392654;0.4184506641216708;-0.4352295624191708;-0.4352268589243305;0.38539090768135037;0.41726027619884687;0.5730053158273897;0.9899785968058634
31.279001;1.0771095000681783;0.4625481702113614;0.42566664292287487;-0.5127236518373294;-0.47053171504019337;1.0792293583531212;1.0006893336834;9.943632307115577;0.4184299610208231;-0.4352296163488101;-0.4352268623912458;0.3853959852050375;0.4170696412923846;0.572804510925203;0.98988247137198
31.289001;1.0772363361896318;0.46260373597064164;0.42566938529514253;-0.5125032091947906;-0.47031869550020705;1.0793709988520837;1.0010625559777513;9.941736159472416;0.4184085148474541;-0.435229669436084;-0.435226865478151;0.38540238365577095;0.416881964170416;0.5726037705082649;0.9897950562245957
31.299001;1.0773749233030658;0.4626605806058559;0.42567270103203053;-0.5122820363247355;-0.47010458532712746;1.0795140524400106;1.0014430375117787;9.93979346230589;0.4183864248172851;-0.4352297217209004;-0.435226867896505;0.3854120620095752;0.41669519537036764;0.5724031671357301;0.9897165225926101
31.309001;1.0775238554214037;0.46271778407307285;0.42567637607663006;-0.5120624618768992;-0.46989197432417357;1.0796603132868292;1.0018301806643903;9.937810430414336;0.4183637985947931;-0.435229773231977;-0.43522686937057614;0.3854239500041876;0.4165113681383498;0.5722036160705442;0.9896470405726012
31.319001;1.0776830074783958;0.462776105683767;0.4256813574733052;-0.5118424745084018;-0.46967897410669784;1.0798085404385742;1.0022233897387112;9.935793623758356;0.4183407388556855;-0.4352298239606718;-0.4352268696767539;0.3854379178334071;0.4163295528269518;0.5720044325821769;0.9895867426021604
31.329001;1.0778511813996547;0.46283442500367716;0.42568740287421497;-0.511621985455004;-0.4694659549898064;1.079958569386068;1.0026220994636759;9.93374862513123;0.4183173499003741;-0.43522987387183765;-0.43522686864441534;0.38545379696707527;0.41614978571924127;0.571805629932329;0.989535758925605
31.339001;1.0780301488447108;0.46289329194806283;0.4256946689666333;-0.5114031843659359;-0.46925406554613236;1.080110314761925;1.0030257304570342;9.931680174370905;0.4182937512513935;-0.43522992292636425;-0.43522686614494804;0.38547142101083604;0.41597201560600516;0.5716072378779884;0.9894942845329566
31.349001;1.0782185313275545;0.46295134290658946;0.4257027073141034;-0.5111835635003473;-0.4690414564804719;1.080262736473536;1.0034336552218948;9.929592759042709;0.41827005888234214;-0.4352299710888169;-0.4352268620883372;0.38549067531322134;0.41579709674336945;0.571410029570219;0.9894625871669077
31.359001;1.0784160445105457;0.4630093508257306;0.42571249038771924;-0.5109647396851259;-0.4688295687291752;1.0804178660023671;1.0038451603782934;9.927490419482462;0.4182463397589629;-0.43523001831886043;-0.43522685641027875;0.3855115558196282;0.41562382665925185;0.5712132952850101;0.9894409550142818
31.369001;1.0786211994680632;0.4630660881648239;0.4257235508908534;-0.5107454156177382;-0.46861766275449557;1.080574845118602;1.0042593988179327;9.925376268915064;0.41822260186412547;-0.43523006454366164;-0.4352268490612915;0.38553418836699394;0.4154509758354121;0.5710163418945935;0.9894296682627826
31.379001;1.0788354211598536;0.4631216230925939;0.425735442775893;-0.510526970881582;-0.46840616664793133;1.0807329098333547;1.0046754603379997;9.923252568247685;0.4181988225460604;-0.4352301096304349;-0.43522684002038514;0.38555877882000017;0.41528028910541515;0.5708207270693701;0.9894290124741976
31.389001;1.0790562278452012;0.4631759749724202;0.42574917891964026;-0.5103088349572105;-0.4681953731147772;1.0808942624521265;1.0050925260603867;9.921121432961426;0.41817496411882593;-0.4352301533849498;-0.4352268293123866;0.3855855394707323;0.4151114866555699;0.5706265809432035;0.9894392706843043
31.399001;1.0792849348359839;0.46322914269672555;0.42576426218930175;-0.5100899674636427;-0.46798349077799023;1.0810568960200728;1.005509921891398;9.918985287528198;0.4181509815129111;-0.43523019556947806;-0.4352268169921701;0.3856146512877369;0.4149422871994695;0.5704325783201518;0.98946071467762
31.409001;1.0795187608162558;0.4632797458958303;0.42578049256658823;-0.5098722115976717;-0.4677730899240221;1.0812225416037706;1.0059270852015154;9.916846110028207;0.4181268356489147;-0.43523023592720045;-0.43522680310914413;0.38564626403615926;0.4147744484631989;0.5702403124790374;0.9894936348361687
31.419001;1.0797589500405647;0.46332927672757024;0.42579864285110813;-0.5096545323946927;-0.46756232104257134;1.0813887191101499;1.0063435356047454;9.914704267094349;0.4181024823003001;-0.4352302742025857;-0.4352267876906676;0.3856804985639618;0.41460678986627036;0.570049164802066;0.9895383369061967
31.429001;1.080002576090007;0.46337626344185673;0.4258182900792769;-0.5094363547684848;-0.4673515348414393;1.0815567834789135;1.0067588261233706;9.91255828655829;0.4180778538918213;-0.43523031015619923;-0.435226770738061;0.38571743088842825;0.41443917238388006;0.5698592845056555;0.9895950903335866
31.439001;1.0802508256179724;0.4634202133096692;0.42583826954051096;-0.5092187146464403;-0.4671408249310956;1.0817240047032741;1.0071724675080014;9.910405318548817;0.4180528808696971;-0.4352303435842292;-0.4352267522194693;0.3857570682227998;0.4142714674134827;0.569670881715922;0.9896641172255551
31.449001;1.0805009178895246;0.4634623232866231;0.4258605293539133;-0.509002127565857;-0.46693154149134614;1.0818916611299465;1.0075838656225247;9.908241822783925;0.41802751293933904;-0.4352303743270334;-0.4352267320811507;0.3857993489421009;0.4141035585065072;0.5694842185539912;0.989745608218357
31.459001;1.0807542633778449;0.46350316445460954;0.42588483176147135;-0.5087856166799385;-0.4667218899164602;1.082057034498617;1.007992305077843;9.906064616471504;0.4180017063470427;-0.4352304022539065;-0.4352267102763685;0.3858441627517998;0.4139363539459956;0.5693003230364893;0.9898396726847215
31.469001;1.0810081606208382;0.4635415379217803;0.4259109046168461;-0.5085686084790216;-0.46651222066005765;1.082220340587961;1.0083970047075115;9.90387172405699;0.4179754218059831;-0.4352304272488616;-0.43522668677849086;0.3858923565920083;0.4137687777218155;0.5691194346446112;0.9899462610073836
31.479001;1.0812629346142932;0.4635774655178718;0.4259383690413581;-0.5083519913479189;-0.46630294199874117;1.0823816982987866;1.0087971964668194;9.901662409126642;0.4179486394546947;-0.4352304492009899;-0.43522666157687806;0.38594172125084825;0.4136007583319233;0.5689404107648931;0.990065179887952
31.489001;1.081519099176806;0.4636124199444708;0.4259680623491306;-0.5081354494602778;-0.4660932948579312;1.0825381738871596;1.0091921434057343;9.899436838879804;0.4179213699326043;-0.43523046798128445;-0.43522663466661476;0.3859929685646411;0.4134322237169405;0.5687640117709272;0.99019618680611
31.499001;1.0817740751707403;0.46364522475159947;0.4259995732283257;-0.5079196203585453;-0.46588473943016695;1.082689892141611;1.0095811252658011;9.897195913820687;0.41789366113372184;-0.43523048343543996;-0.43522660603768615;0.38604572532391485;0.41326308122806904;0.5685901863608641;0.9903390484562389
31.509001;1.0820283540857516;0.4636761569716687;0.4260326157178122;-0.5077025710279626;-0.46567507537940755;1.0828371236357628;1.0099634317264712;9.894941221207132;0.41786557579569533;-0.43523049542843506;-0.43522657568508716;0.3860995714548908;0.4130941878212214;0.5684195514094006;0.9904935269472958
31.519001;1.0822813243360658;0.4637048032173519;0.4260667111248393;-0.5074871223052357;-0.4654669111056163;1.0829772729716343;1.0103382900601132;9.89267491700056;0.41783714692671897;-0.4352305038947744;-0.43522654363653757;0.3861540985082438;0.41292435347351036;0.5682512348085772;0.9906593366769952
31.529001;1.0825334417405785;0.46373248626425007;0.4261025872764531;-0.5072729576824948;-0.4652594876666175;1.0831108616646123;1.0107047485025344;9.89039974538867;0.4178083634327343;-0.4352305088259207;-0.4352265099666431;0.3862089500585507;0.41275339624415264;0.5680850403296458;0.9908361039035756
31.539001;1.0827820029251156;0.46375778098792886;0.42613970813101326;-0.5070570866778539;-0.4650509359742164;1.0832375392985023;1.0110616618596733;9.888119596774311;0.41777917856230656;-0.4352305102150684;-0.4352264747889253;0.38626483682531687;0.4125812036205985;0.5679213765175977;0.9910233229524869
31.549001;1.0830273463025943;0.4637812152125856;0.4261781397251564;-0.5068424150032881;-0.4648434947125721;1.083357006784862;1.0114078079829165;9.885839773784713;0.4177495065155533;-0.4352305080349125;-0.43522643823755347;0.3863195282323116;0.4124087562992701;0.5677593385908256;0.9912203239533212
31.559001;1.0832687285326843;0.46380099027410715;0.4262162062724148;-0.5066269835969284;-0.4646353882279477;1.0834689160826396;1.0117420485283712;9.88356601266648;0.4177192292610521;-0.4352305022637091;-0.4352264004550409;0.3863738281486407;0.4122351146706522;0.5675986946573026;0.991426300435946
31.569001;1.0835056215292593;0.4638207311113467;0.4262571061691691;-0.5064135002528889;-0.4644290577402555;1.0835729005886945;1.0120634325115878;9.881303460118755;0.4176882247142237;-0.43523049290598886;-0.43522636159981376;0.38642755625045283;0.41206038415637025;0.5674393566148016;0.9916404020292116
31.579001;1.0837376194728174;0.463838678708835;0.42629908403373923;-0.5061987958224978;-0.4642216178899726;1.083668661371311;1.0123711772082349;9.879056854963157;0.4176563781693026;-0.4352304799865872;-0.4352263218663014;0.38648054104655055;0.41188468109193377;0.5672812888413498;0.9918618488091189
31.589001;1.0839647173465885;0.4638550559900576;0.42634210949266327;-0.5059840802465998;-0.46401417836282743;1.083756006745174;1.0126645812290047;9.876831095287633;0.4176235768859843;-0.4352304635398068;-0.43522628148448234;0.38653362661543966;0.41170812313017663;0.567125168695751;0.9920900002815941
31.599001;1.0841870092827965;0.4638696366465334;0.42638568532405396;-0.5057709647530302;-0.4638082377698764;1.0838348701387333;1.012942968902571;9.874631316577558;0.41758971205070217;-0.43523044360190366;-0.4352262406862453;0.3865846962032101;0.41153184280615024;0.5669703782584732;0.9923243438536044
31.609001;1.0844045871997297;0.46388355373622064;0.42643041307375174;-0.5055574369514219;-0.46360190851516236;1.0839052873861703;1.0132056660370308;9.872462653118012;0.4175546588521445;-0.43523042021326186;-0.4352261996792886;0.3866346881062994;0.4113549899478341;0.5668169022351883;0.992564423560517
31.619001;1.084617165530131;0.4638965435190598;0.42647562020353547;-0.5053438979632002;-0.4633955794738883;1.0839673603599502;1.0134520106298253;9.870329927387406;0.4175182437277691;-0.4352303934295369;-0.4352261586567327;0.3866846012868882;0.4111777145558233;0.5666654581661907;0.992809742711945
31.629001;1.0848243924012817;0.46390885925145425;0.42652113220662113;-0.5051315580496887;-0.4631903603456598;1.084020287774778;1.0136814513810695;9.868237369613135;0.417480270962074;-0.4352303633284449;-0.4352261178119273;0.3867325022817512;0.4110001585715884;0.5665146739300391;0.9930597254591661
31.639001;1.085025836354241;0.4639200704655514;0.42656626079187543;-0.5049183980168958;-0.46298442043547616;1.084066395174135;1.013893658717441;9.86618838738621;0.4174405800466311;-0.43523033001253747;-0.4352260773287842;0.3867795140506967;0.41082345009090593;0.5663658878257851;0.9933137719657533
31.649001;1.0852211894004062;0.4639302406578955;0.42661075368031837;-0.5047060961052742;-0.4627792565617112;1.0841051210193855;1.0140885311782963;9.864185110796843;0.4173990465917329;-0.43523029360600773;-0.43522603736861337;0.38682578821610597;0.41064668411932226;0.5662182549521297;0.9935712942784547
31.659001;1.0854099892784008;0.46394154190668935;0.4266562995206246;-0.5044949337891169;-0.46257514777789394;1.0841360412911132;1.0142661054700206;9.862227829420995;0.41735554987289375;-0.43523025424302414;-0.4352259980827403;0.3868724791029681;0.4104699155994916;0.5660723515869084;0.9938316869325138
31.669001;1.0855909138873652;0.4639525158051387;0.4267015662081916;-0.5042820676900788;-0.4623699104296156;1.0841618989898942;1.014426452890884;9.860315297304401;0.4173099826868381;-0.43523021205586787;-0.4352259596278733;0.3869177239890422;0.4102931805921775;0.5659267085594331;0.9940943020921446
31.679001;1.0857657990134344;0.46396434425873984;0.4267464911125015;-0.5040708843109105;-0.4621658026550654;1.0841825386444561;1.0145696363165488;9.858445767644335;0.41726229069246273;-0.43523016716726215;-0.4352259221550221;0.3869636355501729;0.4101165234288492;0.565782582355762;0.9943584404813113
31.689001;1.0859335829663275;0.4639762466165177;0.426790458584574;-0.5038588811144934;-0.46196097457648094;1.0841978399606949;1.0146957355447495;9.85661760843661;0.4172124764560053;-0.43523011969090986;-0.43522588579581817;0.3870083117283267;0.40994099931469574;0.5656392583110669;0.9946233886652153
31.699001;1.0860934825512543;0.46398918616033497;0.4268344163221956;-0.5036484048088473;-0.4617579588778845;1.0842107564332437;1.0148049111353097;9.85482969085769;0.417160576773057;-0.4352300697383262;-0.43522585067141917;0.3870528546740669;0.4097656605109493;0.5654966822506559;0.9948885611721343
31.709001;1.086247641528721;0.46400354337830907;0.42687766299623775;-0.5034371899869604;-0.46155385377684904;1.0842203554860241;1.0148974421269044;9.853081875874379;0.41710665106345757;-0.4352300174237429;-0.43522581691392803;0.3870983752965656;0.4095905621225265;0.565355564834339;0.9951536036578956
31.719001;1.0863952094137164;0.46401800050313147;0.4269191076193261;-0.5032260246988189;-0.4613498049731272;1.0842297937606682;1.0149736893566188;9.851374973310373;0.417050769195715;-0.4352299628659746;-0.43522578468130685;0.38714297920676405;0.4094167812644945;0.5652152635241315;0.9954182937607597
31.729001;1.0865351410715924;0.4640343686087637;0.4269605661538865;-0.503015919419154;-0.46114718204897975;1.084238283494018;1.0150340580822523;9.849709995020373;0.41699300140533657;-0.4352299061830327;-0.43522575415291037;0.38718876163523275;0.4092434229301438;0.5650763472435497;0.995682400866403
31.739001;1.0866693912352674;0.4640533702751941;0.4270015990452463;-0.5028058848481651;-0.46094419148433535;1.0842480788681108;1.0150790069376145;9.848087418261061;0.41693342759570473;-0.4352298474791696;-0.4352257255055221;0.38723381189826483;0.40907062074790534;0.5649373281879287;0.9959457118553434
31.749001;1.0867957034935192;0.46407405084854525;0.427041780977164;-0.5025965699862196;-0.46074229336243916;1.084261445900571;1.015109038407021;9.846507155796418;0.41687213944735546;-0.43522978684325997;-0.4352256988910111;0.3872801977562646;0.40889854565901146;0.5647994584775055;0.9962080722850796
31.759001;1.0869159001540818;0.46409739193358446;0.4270808546566979;-0.5023865164429014;-0.46053930668798637;1.0842775934202191;1.0151246686007276;9.844969049255317;0.4168092227813056;-0.4352297243698516;-0.43522567443814436;0.3873259462872671;0.4087273966027299;0.5646612777219262;0.9964692738524187
31.769001;1.0870279018959954;0.46412301642905807;0.4271188790621939;-0.5021771833943869;-0.4603374125102289;1.0842986015233103;1.0151264326136789;9.843473071749502;0.4167447600701643;-0.43522966017854103;-0.43522565226267035;0.38737305092778673;0.4085583568165772;0.5645248070220341;0.9967289502701566
31.779001;1.0871336462978882;0.4641502435918224;0.42715415144409524;-0.5019687831586654;-0.46013598301546277;1.0843253430155517;1.0151148896975215;9.842019019967317;0.4166788713230948;-0.43522959440385556;-0.4352256324609042;0.38741947219988526;0.40839056372828647;0.564387867325093;0.9969865942433231
31.789001;1.0872312375855695;0.4641818801136283;0.4271897501002922;-0.5017606430404379;-0.45993520249292286;1.08435942871922;1.015090600120803;9.840606205968758;0.4166117555451433;-0.4352295271732834;-0.43522561509904784;0.3874671215401192;0.40822411823091026;0.5642517344441701;0.9972416038675774
31.799001;1.0873216297490769;0.46421657153343576;0.4272239177369029;-0.501551283645633;-0.4597333141377523;1.0843992418688937;1.015054149815962;9.839233135017876;0.4165436753584001;-0.43522945860471485;-0.4352256002078334;0.387513872362298;0.4080600849355986;0.5641156516373089;0.9974933181259952
31.809001;1.0874058555298136;0.4642548344385876;0.4272566753697541;-0.5013436063931827;-0.45953255657738623;1.0844459912017408;1.0150062010307983;9.837897476143569;0.4164748896933406;-0.4352293888228006;-0.435225587777502;0.3875615884185139;0.407897470800606;0.563980145009424;0.9977410514111883
31.819001;1.0874819986997366;0.4642957810750271;0.4272880160128429;-0.5011354406555943;-0.45933178147131243;1.0844997335656115;1.0149474361874018;9.836597090725569;0.4164056091455721;-0.4352293179796376;-0.43522557775960313;0.387608137070709;0.4077362334687023;0.5638437571263784;0.9979841306340798
31.829001;1.0875511601859222;0.46433935338641436;0.4273176296703575;-0.5009288786049819;-0.45913250614043966;1.0845604290696564;1.0148784234070893;9.835331132984088;0.4163359873960203;-0.43522924626372766;-0.4352255700745609;0.3876554058046898;0.40757633396458026;0.5637078342907833;0.9982219491478096
31.839001;1.0876136961560108;0.4643851306912754;0.42734525228680875;-0.5007207562451216;-0.45893178878108476;1.084628032703037;1.0147996063869225;9.834100007332635;0.41626612155801207;-0.4352291738906595;-0.43522556462459605;0.3877023116428956;0.4074177791908755;0.563571737213303;0.9984540198990489
31.849001;1.0876709252389876;0.4644355218903793;0.4273728958422538;-0.5005142556812278;-0.4587321466736535;1.0847025647442206;1.0147114542110314;9.832904938982567;0.41619608744136516;-0.43522910108499735;-0.4352255613205317;0.3877477729628024;0.4072616005327648;0.5634356088658717;0.9986800048702936
31.859001;1.087721295294654;0.46448845885279766;0.42739958237286896;-0.5003084783927606;-0.4585335960927353;1.0847830725616148;1.0146145412454066;9.831747949334478;0.41612600289544227;-0.43522902805305175;-0.4352255601072994;0.38779367408077703;0.40710679858533005;0.5633002218133035;0.9988997259505327
31.869001;1.087766274515855;0.4645441785311972;0.4274251884659435;-0.500101481993619;-0.4583339365848313;1.0848714907099428;1.0145094663636396;9.830631966684992;0.416056058743749;-0.4352289549556726;-0.4352255609703288;0.38783786499705253;0.4069543317470968;0.5631650572489374;0.9991131286029898
31.879001;1.0878063083995784;0.46460153951090805;0.4274486319012401;-0.4998957480370836;-0.45813544239737136;1.0849666169039196;1.0143967543337038;9.829560566695422;0.41598650442784146;-0.4352288819103597;-0.4352255639329047;0.3878821929797112;0.40680215998877167;0.5630301604727553;0.9993201812201407
31.889001;1.0878417838895458;0.4646623025289193;0.4274715274359782;-0.49969034704866555;-0.4579372822727273;1.0850682353955128;1.0142768164769624;9.828537038257396;0.4159176219419089;-0.43522880901797334;-0.43522556905192455;0.38792552510054285;0.4066522797874339;0.5628964676786556;0.9995207984957614
31.899001;1.0878733372224068;0.46472598506697305;0.42749345053100263;-0.49948453645412993;-0.45773873409678356;1.0851761673748288;1.0141499494490385;9.827563864714028;0.4158496990458028;-0.4352287363847886;-0.4352255764041248;0.38796674235807815;0.40650371126260804;0.5627628151170337;0.9997148817805913
31.909001;1.0879016131094648;0.4647918221304544;0.42751381149574874;-0.4992787173930736;-0.45754018608613384;1.0852892565406882;1.0140163531061837;9.826643786232339;0.4157830042349193;-0.43522866412128786;-0.43522558605994344;0.38800773159634944;0.406357466096541;0.5626315790516045;0.9999024010626201
31.919001;1.0879273530406663;0.4648595823352935;0.42753251199619474;-0.49907410084501724;-0.45734274775129585;1.085409395103107;1.0138761761552733;9.825780815798314;0.415717778755058;-0.43522859232338984;-0.4352255980597931;0.3880473852332417;0.4062115260179535;0.5625008002635458;1.0000833939239198
31.929001;1.0879512299470921;0.46492771631843055;0.4275482981467264;-0.4988695356997182;-0.4571453638631492;1.085534536142729;1.013729563468859;9.824979435326652;0.4156542094710354;-0.4352285210731353;-0.4352256124109011;0.3880855947089312;0.40606783018292547;0.5623719765860471;1.000257946237891
31.939001;1.087972853884254;0.4649980465454963;0.4275634325843858;-0.49866563595719576;-0.4569490148620706;1.0856666769331775;1.0135766511613848;9.824243331288583;0.4155923620898596;-0.43522845044769476;-0.4352256290947583;0.38812123792430214;0.4059252670945422;0.5622436606654497;1.0004262123198706
31.949001;1.0879947928679101;0.4650697948204371;0.42757661065381014;-0.49846099418866746;-0.45675157401904853;1.0858038455888948;1.0134175693188878;9.823575689949255;0.4155321615882092;-0.4352283804959965;-0.435225648062618;0.3881561739230357;0.40578468644605353;0.5621179074063533;1.0005883699275888
31.959001;1.0880164847639597;0.4651419217089026;0.4275874436419898;-0.49825795613524104;-0.45655562943979444;1.0859480751103512;1.0132525262082273;9.822980422181715;0.41547345760630255;-0.43522831122622274;-0.4352256692199879;0.38818925735411747;0.40564493853399164;0.5619932756509189;1.00074453858446
31.969001;1.088038401416714;0.46521377769258043;0.427595460879676;-0.49805456804002524;-0.4563593491171771;1.086097355641839;1.0130818593945707;9.822462351787971;0.4154160973445643;-0.4352282426283291;-0.4352256924278897;0.3882203645657999;0.4055059073826616;0.5618697512305165;1.0008947887306094
31.979001;1.0880598247613718;0.46528660285934714;0.42760238984703913;-0.49785184590292;-0.4561641017281516;1.086252588134328;1.01290593792147;9.822026517001452;0.4153599517371528;-0.4352281746794548;-0.4352257175365811;0.3882494047473419;0.40536751933686366;0.5617473326295342;1.0010391724006067
31.989001;1.0880831144679999;0.46535956483135105;0.4276068971287918;-0.4976495916109742;-0.45596887028292993;1.0864145800919491;1.0127250392781975;9.82167807054495;0.4153048964447091;-0.43522810734600464;-0.4352257444069885;0.3882763188962725;0.40523074438471307;0.5616267863718247;1.0011776725458426
31.999001;1.0881076583543565;0.4654319325938907;0.42760891357409897;-0.497447328317727;-0.4557736352477859;1.0865810822966666;1.0125393398703342;9.821422588738765;0.41525078097961476;-0.4352280406193865;-0.43522577289057807;0.38830008560861595;0.40509358626872416;0.5615060724347114;1.0013101719583808
32.009001;1.088132808304859;0.4655018420024068;0.42760727986358704;-0.4972446398478836;-0.4555784320283753;1.086752794447521;1.0123489495383828;9.82126535822344;0.41519743717801666;-0.4352279745487325;-0.43522580281602186;0.38832272178200083;0.4049590574633065;0.5613888910096649;1.0014365362488216
32.019001;1.088160824473269;0.46557241702083224;0.42760415803715685;-0.4970435698807802;-0.4553842989267236;1.0869293402537112;1.0121539014065288;9.821209606094213;0.41514472219671794;-0.4352279092449232;-0.4352258339970008;0.38834326252651186;0.40482416164381807;0.5612725635807769;1.0015567100977523
32.029001;1.0881898551823033;0.4656413993769152;0.4275982987135581;-0.4968408040286507;-0.4551890328212252;1.0871113008897586;1.0119541189014563;9.821255551423496;0.4150925433262526;-0.4352278448732341;-0.4352258662277165;0.3883617371986975;0.40469089644803535;0.5611587245789188;1.0016707429700087
32.039001;1.0882218719158356;0.4657091399526548;0.42758935016680905;-0.49664132876288386;-0.45499638945324444;1.0872962913757107;1.0117494066031039;9.821401107172665;0.41504085563981524;-0.435227781646138;-0.435225899277425;0.38837817737399655;0.4045582657760448;0.5610467660882179;1.0017787881490308
32.049001;1.0882549058929394;0.4657741964016988;0.42757689438257185;-0.49643981659332126;-0.45480227968878933;1.0874850023572615;1.0115394844973677;9.821642906997413;0.414989660605342;-0.43522771981611286;-0.435225932909932;0.38839264426556747;0.4044262922141608;0.5609367185217234;1.0018810959606281
32.059001;1.0882907877976493;0.46583921447050014;0.42756283825604663;-0.4962399222172123;-0.45460923990477375;1.087677202598272;1.0113240268485135;9.821976667025211;0.41493900816431706;-0.4352276596659122;-0.4352259669177317;0.38840521652466564;0.4042960234399624;0.5608293086222219;1.0019779746178052
32.069001;1.0883273839175103;0.4659018957050519;0.42754612048704305;-0.4960395438451427;-0.45441617681321306;1.0878727042004748;1.011102686160699;9.822396980424447;0.41488898082641845;-0.4352276014985752;-0.4352260011435407;0.3884159474366381;0.404166509011359;0.5607238636716416;1.0020697328581019
32.079001;1.0883655317427905;0.4659612107713187;0.4275256804130236;-0.4958392162894507;-0.45422316440224275;1.088070270795552;1.010875160104686;9.822897073759323;0.4148396572576351;-0.4352275456238136;-0.4352260354761453;0.3884248566987249;0.40403776203639424;0.5606205014188385;1.0021566633356302
32.089001;1.0884060291409854;0.4660198052602121;0.42750384582882023;-0.495640505541358;-0.45403122201627755;1.0882715420751516;1.0106412439243737;9.823469155419168;0.4147910861231128;-0.4352274923344264;-0.4352260698375181;0.3884319573256533;0.40390976183900823;0.560519365946096;1.002239097970814
32.099001;1.088446632663767;0.46607531961408094;0.42747954821723544;-0.49544131081547105;-0.45383925642504824;1.088475080299072;1.010400739463808;9.824105128144087;0.41474329091331014;-0.4352274418892879;-0.4352261041815394;0.38843726853352417;0.40378349202397923;0.5604213302630086;1.0023174334911444
32.109001;1.0884880129848986;0.4661278406578322;0.4274527599016335;-0.49524210648470235;-0.4536472868611479;1.088680447340418;1.0101533265617861;9.824796795295557;0.4146962902357318;-0.43522739451756626;-0.43522613849385466;0.38844081232035566;0.4036579628761733;0.5603258280045913;1.0023920070521282
32.119001;1.0885297474287254;0.4661758737109925;0.4274222875724087;-0.49504295216786215;-0.4534553682159088;1.0888861806817791;1.0098985881817355;9.825535726712387;0.4146501213740792;-0.43522735041762284;-0.4352261727774026;0.38844262115062667;0.4035331971885721;0.5602330039595035;1.0024629749530773
32.129001;1.0885713907756975;0.4662217020686258;0.4273902949201819;-0.4948449396331878;-0.45326450079853353;1.0890937667060827;1.009636156110194;9.826313783796268;0.4146048645150682;-0.4352273097291031;-0.4352262070384757;0.38844273874942264;0.40341020221788704;0.5601436778206643;1.00253037593252
32.139001;1.0886125059017921;0.46626348044684124;0.4273551265364126;-0.4946473183173796;-0.45307401779561063;1.0893017014807846;1.0093658164508186;9.827124276151533;0.41456065945230425;-0.4352272725210816;-0.43522624129698345;0.38844119361997154;0.4032879698678478;0.5600571870195619;1.0025942486905297
32.149001;1.088652881573957;0.46630098036081546;0.4273165166162592;-0.4944505570691199;-0.45288430796453816;1.0895085464143188;1.00908751774841;9.827962875081944;0.41451770296323653;-0.4352272388258891;-0.43522627560525406;0.3884379822550988;0.40316650140015015;0.5599736060451006;1.0026546764988762
32.159001;1.0886921767547775;0.46633605145930696;0.4272761141464843;-0.4942525142249303;-0.4526934304484011;1.0897159186925376;1.0088013479296014;9.828827906961456;0.4144762191473915;-0.43522720866847087;-0.4352263100438151;0.3884340895785067;0.4030468071485671;0.5598944376485905;1.0027117878740532
32.169001;1.0887300168172853;0.46636764371308953;0.4272328457398164;-0.49405567275707285;-0.4525036597882468;1.089921462785196;1.008507508306535;9.829719980769209;0.4144364340304734;-0.4352271820626245;-0.43522634470747584;0.3884275100546794;0.40292687670082317;0.5598169043788304;1.002765718868207
32.179001;1.0887659112005605;0.4663945926177484;0.42718553057622893;-0.49386009241718787;-0.45231505096651764;1.0901268180224595;1.008206281806279;9.830640939976625;0.41439859148330666;-0.43522715899967557;-0.4352263797021822;0.3884192433856583;0.4028096596227453;0.5597438367942238;1.0028165766389672
32.189001;1.0887993142208467;0.4664192546291081;0.42713624418209345;-0.4936632300732763;-0.45212527508948436;1.0903295665032091;1.0078980373223496;9.831592779682715;0.41436297465540867;-0.4352271394385825;-0.4352264151359929;0.38840929946418923;0.4026920611666875;0.5596729589174986;1.0028644561051396
32.199001;1.088829686582019;0.46644062055997;0.427083991739172;-0.4934675687499059;-0.4519366066049489;1.0905302388695661;1.007583284511904;9.832577271436817;0.41432987531109366;-0.43522712330992214;-0.43522645110329994;0.3883977217609674;0.4025759411228151;0.5596055307419003;1.002909444998246
32.209001;1.088856532068842;0.4664575479859746;0.4270276507926378;-0.49327195636642746;-0.45174799065447235;1.0907294116518307;1.0072627296819305;9.833596001663391;0.414299543632207;-0.4352271105457747;-0.4352264876909908;0.38838458026663475;0.40246012452043106;0.55954055966779;1.002951569340382
32.219001;1.0888794331304357;0.4664727007742759;0.4269695854047496;-0.49307748493904296;-0.45156042759042614;1.0909247754608413;1.0069372436657618;9.834650315359271;0.4142721832300602;-0.43522710109214535;-0.4352265249966722;0.38837092804162926;0.40234442622124633;0.5594784100144491;1.0029907686948736
32.229001;1.0888970402228266;0.46648463890912595;0.426908801549621;-0.4928825306215854;-0.45137284337999883;1.0911171130678252;1.0066077606235408;9.835741340353936;0.41424797569989913;-0.4352270948749249;-0.4352265631220474;0.3883547876877875;0.40222968337360826;0.5594180632180272;1.0030269491412738
32.239001;1.0889110635539399;0.4664932235410414;0.42684435108648455;-0.49268809666430297;-0.4511853311392945;1.0913062386136678;1.0062752273966329;9.83687030586746;0.4142270947208129;-0.43522709177269975;-0.4352266021486905;0.3883371965235698;0.4021147875403966;0.5593590934581011;1.0030600093656394
