time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.630167;1.0922911938384732;0.4665069566709566;0.424840432195495;-0.5391017203872045;-0.4961423544727867;1.0707918856549696;1.0023694552802156;10.12284928812422;0.41172039399806465;-0.4352298471719298;-0.4352294873279867;0.388275503444716;0.4453127728601815;0.5881859534279187;1.0042916108192108
30.640167;1.0923647710971427;0.466488706984934;0.42485491999111935;-0.5387992585653256;-0.49584816695781553;1.0707790611426575;1.00210276801625;10.123672888225228;0.4117053300710988;-0.4352298714708171;-0.4352295216725788;0.3882783539333198;0.4450224482650956;0.5879957041535366;1.0042592573588627
30.650167;1.0924483354982415;0.4664700779190261;0.42486964592484794;-0.5384980975240485;-0.4955547182896716;1.0707671143221733;1.0018371785556228;10.124420492748664;0.41169140567065216;-0.43522989503750154;-0.43522955675053204;0.3882826494851374;0.4447346487907034;0.5878004032648916;1.0042205060304108
30.660167;1.092539892774919;0.46644976515099007;0.4248841518626228;-0.5381976054129826;-0.4952623609205032;1.0707560720912839;1.0015729668135933;10.12509303194139;0.4116785436875988;-0.43522991771614106;-0.43522959234058234;0.38828609137805337;0.44445131254542236;0.5876003182799582;1.0041753313185118
30.670167;1.0926414526058081;0.4664272180205101;0.4248971969044041;-0.5378964628937871;-0.49496897008631385;1.0707459699830963;1.0013104224107034;10.1256917637385;0.4116666799883336;-0.4352299393616889;-0.4352296282333074;0.3882903586875046;0.4441713177905454;0.5873961869880677;1.004123846937831
30.680167;1.0927509687200836;0.4664041253849481;0.42491119926595655;-0.5375959296846122;-0.4946766151036567;1.0707359067736613;1.001049929826026;10.126217799131965;0.41165576577606394;-0.4352299598535343;-0.43522966423558623;0.38829315666271;0.4438945295386864;0.5871868942323657;1.0040662742954505
30.690167;1.0928702914160482;0.46637996840648777;0.4249249358395532;-0.5372958910974568;-0.49438428082197466;1.0707280091811966;1.000791967083637;10.12667217791997;0.4116457562958038;-0.4352299791016538;-0.4352297001541933;0.3882962457050355;0.4436218302695762;0.5869747181202206;1.0040029298196154
30.700167;1.09299715478231;0.46635336134747224;0.42493788660672016;-0.5369957174320584;-0.4940923193719878;1.0707213707133019;1.000537083133268;10.127056163115629;0.4116366082777861;-0.4352299970292268;-0.43522973576964646;0.38829744001009303;0.4433521170346888;0.5867577917708202;1.003934186366838
30.710167;1.0931323678369702;0.46632564802891874;0.42495074196953636;-0.5366951225594255;-0.49379996740266036;1.0707150496730768;1.0002858718808183;10.127371443882101;0.4116283013475386;-0.43523001356839647;-0.4352297708247019;0.3882986089893655;0.44308529441284383;0.5865376428179688;1.0038603908740853
30.720167;1.0932765371945854;0.46629667725364876;0.4249628595792745;-0.5363962273719135;-0.4935087454627834;1.0707110846604466;1.000038906313469;10.12762034324264;0.4116208606606802;-0.43523002868493016;-0.43522980503068126;0.3882986725973605;0.4428212803493189;0.5863138175282425;1.0037818309540618
30.730167;1.0934273422812246;0.4662654846139137;0.42497402793852873;-0.5360967970754729;-0.49321750452097385;1.0707075133674167;0.9997967168211015;10.127805708253014;0.41161434574699335;-0.43523004239585394;-0.4352298380894753;0.38829656604769297;0.4425610263892437;0.5860866171714002;1.0036987297555975
30.740167;1.093585522776512;0.46623236609472857;0.4249840486166999;-0.5357973459895262;-0.4929262639271087;1.0707063839678914;0.999559900047968;10.127930421476103;0.41160881972152125;-0.4352300547592147;-0.43522986972663397;0.3882942116423005;0.4423035406537566;0.5858568172922741;1.0036112314876156
30.750167;1.0937508821354434;0.4661972340848326;0.42499276645541934;-0.5354978739997946;-0.492635023493249;1.0707057381173193;0.9993292132477222;10.127996851844111;0.4116043418317766;-0.4352300658555177;-0.43522989971835435;0.3882895279882869;0.44204887329329684;0.5856232711657295;1.0035194348166248
30.760167;1.0939232788920399;0.4661601088245463;0.42500011094176293;-0.5351995873142903;-0.4923448927986615;1.0707076214935671;0.9991055298333387;10.12800632120737;0.4116009706886035;-0.43523007577932554;-0.4352299278981057;0.3882844489250858;0.4417970633370335;0.5853874894318642;1.003423458748995
30.770167;1.09410261697617;0.4661209334287067;0.42500592112335106;-0.5349012795997297;-0.4920547619861829;1.0707101093205729;0.998889755429883;10.1279589313604;0.4115987545651622;-0.4352300846270268;-0.4352299541366817;0.3882779267090525;0.4415491102732197;0.5851498029481591;1.0033234930178174
30.780167;1.0942887579343183;0.4660780101078031;0.42500852116559357;-0.534603411728344;-0.49176507753495285;1.0707152756229896;0.9986827766762936;10.127853913981733;0.4115977359644107;-0.4352300924818098;-0.43522997830668836;0.38826892172742383;0.4413039895307759;0.5849090952619687;1.003219828748373
30.790167;1.0944826929099107;0.4660353071404922;0.4250109506654199;-0.5343067801558141;-0.4914760752925657;1.070721150316037;0.998485445013337;10.127689463126444;0.41159797921703706;-0.4352300994205055;-0.43523000024840447;0.38825939125618286;0.4410616581872933;0.5846670124524643;1.0031128319950378
30.800167;1.0946822578538804;0.4659904196033963;0.42501155622694364;-0.5340096149475526;-0.4911870529513736;1.070728700218701;0.9982986126845638;10.127461753055147;0.4115995835418176;-0.43523010553649955;-0.43523001974630504;0.3882482911237191;0.44082303738975687;0.5844239731737632;1.0030028618244988
30.810167;1.094887323076693;0.46594362180692017;0.42501030773171417;-0.5337119169419635;-0.49089801042006587;1.0707377925436643;0.9981231632808799;10.127164931759728;0.41160265622510156;-0.4352301109558923;-0.4352300365414642;0.3882345921770207;0.4405860092798532;0.5841781294773994;1.0028902014982624
30.820167;1.0950997482329063;0.46589603596301354;0.42500718025976875;-0.5334147094700026;-0.4906089867505455;1.0707481927353306;0.9979599707912112;10.12679267192284;0.4116072703326137;-0.435230115838117;-0.435230050388771;0.3882202813751545;0.44035241878298365;0.5839325431841925;1.002775032872622
30.830167;1.0953184316688058;0.46584765302145126;0.42500233407571475;-0.5331186873237359;-0.4903210722016178;1.0707606903988443;0.9978098236904573;10.126339649898407;0.41161344963373536;-0.43523012036337383;-0.43523006111763485;0.3882043393849365;0.44012205040341495;0.5836866802297801;1.002657431915305
30.840167;1.0955433425020489;0.46579872385787324;0.42499585913637195;-0.5328226440583673;-0.49003315715410106;1.0707732282118272;0.9976733757426833;10.125802160799113;0.4116211716787968;-0.43523012471455674;-0.4352300686645949;0.3881867317036326;0.43989261922767803;0.5834390619474188;1.0025373490754317
30.850167;1.0957745548497049;0.46574951390139024;0.42498792575331534;-0.5325265797769535;-0.4897452417227367;1.0707868321686598;0.9975511007293218;10.12517810362384;0.4116303597359647;-0.4352301290621926;-0.43523007307346345;0.3881674098801403;0.4396658163858337;0.5831911214423179;1.0024145894978889
30.860167;1.0960122825872762;0.4656990946520678;0.42497763513753184;-0.5322317615452885;-0.4894584911115874;1.0708014538312853;0.9974432240290378;10.124466397762053;0.4116408806161127;-0.4352301335585804;-0.43523007445750395;0.3881453110199132;0.43944035944988097;0.5829413781048041;1.0022888896917506
30.870167;1.0962558406521667;0.46564952400003984;0.4249672478193611;-0.5319351459075615;-0.48917055557366707;1.0708159524538463;0.997349705648842;10.123666185107787;0.4116525512364509;-0.43523013833789415;-0.4352300729416919;0.3881223788438777;0.43921698872339665;0.5826918989367008;1.0021600670036017
30.880167;1.0965074687367717;0.4656001008651499;0.42495536179777643;-0.5316406273165074;-0.48888413989473306;1.070832191567668;0.9972703122153525;10.122776597123782;0.411665133151518;-0.43523014351735234;-0.4352300686274901;0.3880975859107379;0.4389934292371353;0.5824405673930075;1.0020280561446795
30.890167;1.0967664624615736;0.46555143823607553;0.42494294179521336;-0.531346894483079;-0.48859844259616175;1.0708491234387942;0.9972047204606534;10.121797556956242;0.41167835082982257;-0.43523014920043446;-0.43523006159501415;0.388070918836415;0.438771376833402;0.5821889119325451;1.001892830057732
30.900167;1.0970318754455912;0.465502400139006;0.42492947993254887;-0.5310514257813105;-0.4883116155964567;1.0708668239793657;0.9971526015893818;10.120731038206463;0.41169194607196397;-0.43523015547041;-0.435230051911679;0.3880423576591341;0.4385505255008851;0.5819369424465904;1.0017543754465408
30.910167;1.0973057263743173;0.4654537628281606;0.42491509300574887;-0.530757653069659;-0.48802591728159583;1.0708854773780245;0.9971136702318104;10.119581274052818;0.41170570380722876;-0.43523016236242296;-0.4352300396316862;0.3880118927437243;0.43832859792175666;0.5816832124186441;1.0016127166863864
30.920167;1.0975869852912281;0.46540380037997686;0.42489877339541;-0.530465127528564;-0.48774138344028967;1.070904318131299;0.9970877044346221;10.11835344428562;0.4117194392734149;-0.4352301698507244;-0.4352300248114954;0.38797954229681425;0.4381073524198088;0.5814293509888819;1.0014679112067784
30.930167;1.0978746121333518;0.46535433623213457;0.4248827809231952;-0.5301708069200771;-0.4874556643506651;1.0709255574672991;0.9970744949615764;10.117052615133964;0.4117329896124802;-0.43523017788791146;-0.4352300075406197;0.38794533148813026;0.4378865745040549;0.5811755691609708;1.001320078993863
30.940167;1.0981695378768348;0.46530467047633883;0.4248662951896331;-0.5298776740543684;-0.487171054322682;1.0709483199029677;0.9970737050726936;10.115683858949192;0.4117462029807017;-0.4352301864512087;-0.4352299879582142;0.38790928128986485;0.4376640673199713;0.5809205998596859;1.0011694584309707
30.950167;1.0984725935550759;0.4652551935653298;0.424849505137995;-0.5295850295407013;-0.4868864630731403;1.0709715969154723;0.9970847895581957;10.114252316036408;0.41175891740537246;-0.4352301955512766;-0.4352299662454078;0.387870437084225;0.4374416527631408;0.5806654380710838;1.0010164016652336
30.960167;1.0987814517402932;0.46520525788583134;0.42483281107983106;-0.5292930652421133;-0.4866029612959653;1.0709972532011376;0.9971070733899151;10.112762935771215;0.41177095660487045;-0.43523020522152367;-0.43522994259933456;0.38783088611353284;0.43721817894579984;0.5804107512776379;1.0008613374962918
30.970167;1.0990976504042476;0.46515448495103107;0.4248152859489509;-0.5290016490052428;-0.4863195335211939;1.0710231089056832;0.9971398936722504;10.111220356335291;0.41178212643569173;-0.43523021549860474;-0.43522991720756643;0.3877897573029502;0.43699453181939724;0.5801566108914379;1.0007047079540814
30.980167;1.0994187248160172;0.46510453374439886;0.4247994243993968;-0.5287096462547325;-0.48603603004658946;1.0710499973884855;0.9971827093052111;10.109628575043214;0.4117922036640683;-0.4352302264024654;-0.4352298902418384;0.3877482484790784;0.4367696532399909;0.5799028555763458;1.000546878815021
30.990167;1.0997452677804933;0.465054596670297;0.42478427426799464;-0.5284176242754173;-0.4857525256890284;1.0710787407848443;0.9972351469124726;10.107990370418909;0.41180097823322426;-0.43523023793513543;-0.4352298618615362;0.3877046443654031;0.43654354082380487;0.5796480547715259;1.0003881499228884
31.000167;1.1000768876489906;0.4650046768830133;0.4247700320152305;-0.5281267901861956;-0.4854701302020304;1.0711071234920064;0.9972969595636424;10.10630714317115;0.41180833722512716;-0.4352302500870704;-0.4352298322137306;0.38766027141890186;0.4363162230205349;0.5793928327059443;1.0002288752866624
31.010167;1.1004131201371594;0.4649533923579041;0.4247556594455092;-0.5278359969087738;-0.485187789212485;1.071135899059525;0.9973679083586369;10.104579707946174;0.4118142904458398;-0.43523026283243477;-0.4352298014376492;0.3876154280569446;0.43608873615310567;0.5791379578836378;1.0000695414320195
31.020167;1.1007543757597433;0.4649034590043807;0.424743527757927;-0.5275468367836365;-0.48490652130799977;1.0711648228719037;0.9974476731947688;10.10280916849862;0.41181891302163304;-0.43523027612235354;-0.4352297696732268;0.38757035655649363;0.4358601148487207;0.5788827377692027;0.9999107603099131
31.030167;1.1010979816497848;0.46485254844396884;0.424732532868726;-0.5272559440992451;-0.48462412341436373;1.0711946924020181;0.9975358824707271;10.100996831035511;0.4118222824791558;-0.4352302898934549;-0.43522973706395435;0.38752526914886776;0.43563039745009774;0.5786272254912717;0.9997532331826904
31.040167;1.101444285655802;0.4648009664166874;0.4247227604538191;-0.5269662392226853;-0.4843428344629619;1.0712233541986793;0.9976321570497986;10.099143815589306;0.41182446548607804;-0.43523030409808805;-0.4352297037633862;0.3874803763654457;0.43540063909038623;0.5783721917655776;0.9995976796561705
31.050167;1.1017926648326277;0.46474683005528195;0.4247125914717046;-0.5266781831731657;-0.4840631002762328;1.0712517047886243;0.9977360792309883;10.097251096406366;0.41182551149838015;-0.4352303187398826;-0.43522966994906936;0.38743588046383376;0.4351699226903345;0.5781168510554714;0.9994447189228944
31.060167;1.1021426298538584;0.46469342775490974;0.4247049709558856;-0.5263896465828234;-0.4837829194595416;1.0712797132231833;0.997847181560359;10.095319886851442;0.4118254191505179;-0.4352303338724408;-0.43522963582436214;0.3873919668178541;0.43493937768936636;0.577861829080652;0.999294805070941
31.070167;1.1024924247666423;0.4646386775790861;0.4246982180822562;-0.5261005863191439;-0.4835027184238671;1.071307423331354;0.997964993893166;10.093352129441092;0.4118241142041381;-0.4352303495563632;-0.43522960160179325;0.3873498154027044;0.4347071904347058;0.5776061442199805;0.9991482844524713
31.080167;1.1028432408282465;0.46458350635667894;0.4246921054935554;-0.525812010795913;-0.4832225360905381;1.071333924599322;0.9980890634073598;10.091350620643697;0.4118214651810646;-0.4352303658212624;-0.4352295674825066;0.38730760354095045;0.4344755766685872;0.5773498001174701;0.9990054694934988
31.090167;1.1031932571978442;0.46452655549086275;0.42468541391745535;-0.5255246833800902;-0.4829435180444546;1.0713612970060864;0.9982189390296463;10.089318665483777;0.41181732660179976;-0.4352303826521482;-0.4352295336327809;0.3872664960281836;0.4342447384496548;0.5770934004662603;0.9988666518780944
31.100167;1.1035417219578176;0.4644703962940329;0.42468013926705855;-0.5252372762388957;-0.4826644440316225;1.0713885501959128;0.9983541769074835;10.087259808186678;0.4118115679069501;-0.43523039999847624;-0.4352295001492943;0.38722665198266737;0.4340138491319977;0.5768362407674145;0.9987320821282408
31.110167;1.1038879731843316;0.4644140345341735;0.4246750105028789;-0.524949849501154;-0.48238536938096865;1.071415622571784;0.9984943353113191;10.08517807278485;0.4118040620237378;-0.43523041780399857;-0.4352294670443124;0.38718924668342597;0.43378306607139394;0.5765791092116123;0.9986019225688118
31.120167;1.1042302841600768;0.46435732857361084;0.42466995154252457;-0.5246631081380216;-0.48210738440457634;1.071441427861454;0.9986388993362005;10.083078376959389;0.41179468112036616;-0.43523043603709444;-0.43522943428353184;0.38715248352155807;0.43355252872481304;0.5763208356477915;0.998476211379633
31.130167;1.1045696215316054;0.46429999982232334;0.4246636430165709;-0.5243769102073873;-0.48182947351641564;1.071467927466742;0.9987871775024354;10.080966310372125;0.4117833110569749;-0.43523045471235006;-0.43522940183460485;0.3871175944520098;0.43332334045037463;0.5760629957107527;0.9983549050599708
31.140167;1.1049026167514895;0.46424391189691616;0.42465836306803784;-0.5240913380277556;-0.4815525970529055;1.0714932551476788;0.9989382776674245;10.078847477110275;0.41176983192776234;-0.43523047389504016;-0.4352293696694476;0.38708584354115194;0.4330945761093748;0.575805622093254;0.9982379391762094
31.150167;1.1052297788929062;0.4641888121949877;0.4246529350824132;-0.5238062484677561;-0.4812757394454894;1.0715197927188231;0.9990912013389877;10.076727437523799;0.4117540970234285;-0.4352304936805691;-0.43522933773827427;0.3870555291243988;0.4328673084028105;0.5755481942941907;0.9981252020500607
31.160167;1.1055477276441168;0.4641329429823487;0.4246463789895294;-0.5235206976815215;-0.48099891711630244;1.071546104069055;0.9992449621686493;10.074612167379842;0.41173597744957163;-0.4352305141713278;-0.435229305969227;0.38702896516927654;0.43263961527362954;0.5752906837822905;0.9980165006274145
31.170167;1.1058572150918884;0.46407980933917936;0.42464094644738004;-0.5232355687674659;-0.480722058458253;1.0715748135257628;0.9993986300671406;10.072508222928976;0.411715418711174;-0.4352305354526318;-0.43522927429481106;0.38700444573172926;0.43241457065934746;0.575034114141998;0.9979116333274536
31.180167;1.1061550618965859;0.4640277586941456;0.42463562634976615;-0.522951126955383;-0.4804462896212941;1.0716044978950976;0.9995513298204605;10.070422658505677;0.4116924424768013;-0.43523055755326945;-0.43522924267154167;0.3869832225659321;0.4321892337480444;0.5747770226628408;0.9978104735984641
31.190167;1.1064421116367356;0.4639766531065706;0.42462917745592627;-0.5226684347471465;-0.48017170469550235;1.0716366107723405;0.9997022413404016;10.068363100585003;0.41166711950925;-0.43523058042105134;-0.4352292110849983;0.38696649924766413;0.4319656282953601;0.5745216092528033;0.997712948105547
31.200167;1.1067153247891655;0.4639287231217546;0.4246240446273622;-0.5223835534761397;-0.47989554472882173;1.0716714922524764;0.9998505864114581;10.066337734048123;0.41163954434554634;-0.43523060394341;-0.4352291795472815;0.3869524139730838;0.4317427171208951;0.5742658387799991;0.9976189909653262
31.210167;1.10697466005453;0.4638824992543548;0.42461814496797656;-0.5221002618675438;-0.47962088420650945;1.0717094294507075;0.9999956200844361;10.064354924850303;0.4116098268801902;-0.4352306279990073;-0.4352291480887898;0.38694301770651124;0.431521395457357;0.5740118413915428;0.9975285654095414
31.220167;1.1072194687076644;0.46383746546281057;0.4246106184008478;-0.521818219246155;-0.47934738814248734;1.0717506647655795;1.000136642482335;10.06242289265306;0.4115781092869924;-0.43523065250176335;-0.43522911674661885;0.3869362885533059;0.43130050108032814;0.5737575330066087;0.9974417191780359
31.230167;1.107449319885143;0.46379608397639727;0.42460337690498495;-0.5215348892343575;-0.4790727265826213;1.071795332485118;1.0002729813944045;10.060549490056388;0.4115445695408671;-0.4352306774054694;-0.4352290855593598;0.386934181124531;0.43107983708948944;0.5735042237059087;0.9973586413843863
31.240167;1.1076650021845444;0.46375783095146883;0.4245951964613835;-0.5212532473413634;-0.4787991935931832;1.0718433782323578;1.0004039456471885;10.058741589459254;0.4115093919984555;-0.4352307026885677;-0.4352290545605935;0.38693465751107914;0.430860216365961;0.573251290517033;0.9972796630420239
31.250167;1.1078644533976088;0.4637208264640702;0.4245848009450738;-0.5209723547338028;-0.4785268055087916;1.0718945459723765;1.0005288192753403;10.057004565272909;0.4114727576639231;-0.43523072834235427;-0.43522902375921;0.3869396853392261;0.4306404897218383;0.5729993335428513;0.9972051394784668
31.260167;1.1080486654820314;0.46368786816267604;0.42457409318067824;-0.5206913826178721;-0.47825436151099815;1.0719484767105845;1.0006469191807528;10.055342668799073;0.41143486720222694;-0.435230754345443;-0.4352289931426551;0.3869482357308327;0.4304205336394268;0.5727476834677739;0.99713530417903
31.270167;1.108216579569136;0.4636573177071078;0.42456170264259435;-0.520409892523071;-0.47798189732593926;1.072004838923481;1.0007576587165028;10.053759555717807;0.41139595311160254;-0.43523078064624077;-0.43522896271737255;0.3869592735807516;0.43020126105726686;0.5724964314555203;0.9970702188325888
31.280167;1.108370025903283;0.4636287534322515;0.42454616972953046;-0.5201289418100298;-0.4777095068386676;1.072063402696788;1.0008605383598617;10.052258093774574;0.4113562790446532;-0.43523080718444196;-0.43522893254147027;0.3869747224726862;0.4299816689643612;0.572246262659939;0.9970098387622168
31.290167;1.1085078176115377;0.463604295967721;0.4245294885760882;-0.5198491198255097;-0.47743816987200177;1.0721230550985898;1.000955078696617;10.050840339957599;0.41131613229415537;-0.4352308339072076;-0.4352289027323364;0.38699343994541924;0.42976285132415526;0.5719973978835672;0.9969541283109422
31.300167;1.1086298818112317;0.46358159030432383;0.42450915846339476;-0.5195705468943271;-0.4771679966691309;1.0721857726711452;1.0010408253614334;10.049508153050905;0.4112757994831674;-0.43523086074771955;-0.4352288734441901;0.38701423882775293;0.42954395742116896;0.5717486261105369;0.9969031158774948
31.310167;1.1087363025769323;0.46356292728261195;0.424487044303621;-0.5192906862255033;-0.4768966572301279;1.072249593275995;1.0011174728103203;10.048263487200277;0.41123554627414644;-0.4352308876073034;-0.4352288448050954;0.3870389306566604;0.42932514924544507;0.5715015081904724;0.9968568437868166
31.320167;1.1088262862784548;0.4635454984527397;0.4244608892518261;-0.519011577641169;-0.476626461866034;1.0723166011010206;1.0011849861468394;10.047108465701712;0.41119560954854806;-0.43523091436848355;-0.4352288168590127;0.3870663337431937;0.42910760361003747;0.5712563240872506;0.9968152983896067
31.330167;1.1089021373524268;0.46353234091601786;0.4244328160585911;-0.5187340956890253;-0.4763573388855543;1.0723848818031134;1.0012436140463077;10.046045705017853;0.4111561805606142;-0.4352309409225962;-0.43522878956804006;0.3870962372932038;0.4288905292109702;0.5710125366123415;0.9967784288473048
31.340167;1.1089632191946694;0.4635215849082447;0.42440172470896215;-0.5184565946330396;-0.47608821428064596;1.0724564835692165;1.0012937759342946;10.045078155101965;0.4111173891098277;-0.4352309671853041;-0.4352287628610382;0.387127379890302;0.4286751526961222;0.5707703631802836;0.9967462221164574
31.350167;1.1090088771710145;0.46351142720464666;0.42436659696682516;-0.5181786381351993;-0.4758191238130343;1.0725294242137045;1.0013358764942617;10.044208169828853;0.4110793088210625;-0.43523099308235774;-0.4352287366654474;0.3871614763698995;0.4284597083468016;0.5705297353843981;0.9967187091449176
31.360167;1.1090414964111721;0.4635054727225839;0.4243301618272124;-0.5179019065535161;-0.47555071584857217;1.0726047276305433;1.0013701934957142;10.043436752627496;0.41104197121858554;-0.43523101852622725;-0.43522871090090287;0.3871972542020446;0.42824746037286926;0.5702921667886235;0.9966959081652051
31.370167;1.1090593759562979;0.4634993203446833;0.4242893772235669;-0.5176251208354342;-0.4752827317931189;1.072682510900377;1.0013969139177572;10.042763530907854;0.411005384189417;-0.435231043410856;-0.43522868548234195;0.3872344624559987;0.42803570023415105;0.5700553769795117;0.9966777707801583
31.380167;1.1090650406331466;0.4634966052042838;0.42424691734847936;-0.5173487517229828;-0.47501471022037595;1.0727630610965153;1.0014162280971404;10.042186806065791;0.4109695564965351;-0.435231067617211;-0.4352286603415882;0.38727286636019836;0.42782669254537015;0.5698208108511358;0.9966641331505215
31.390167;1.109057012251724;0.46349533482419897;0.4242018270863353;-0.5170730765894467;-0.47474777723503536;1.072846760924368;1.0014283749565254;10.041703363627802;0.41093450736855996;-0.4352310910169477;-0.4352286354267478;0.3873122464196453;0.42762062803333695;0.5695884984818719;0.9966547218249416
31.400167;1.1090368170746379;0.46349458792878645;0.42415297452341394;-0.5167974426494386;-0.4744808975571976;1.0729339157331843;1.0014336180841215;10.04130874608243;0.4109002556559784;-0.4352311134784141;-0.4352286106870634;0.3873524029479507;0.42741562185625437;0.5693570361766521;0.9966492369916392
31.410167;1.109005044420931;0.46349674530528673;0.4241026828370001;-0.5165229385314718;-0.4742150706283885;1.073024683747414;1.0014322340544501;10.040998101505403;0.41086681155388377;-0.4352311348741855;-0.4352285860793025;0.38739316486528835;0.42721473085939377;0.569128729552953;0.9966474539860483
31.420167;1.1089633714483838;0.46349963188269255;0.4240486909346234;-0.5162489700946382;-0.47394931635240556;1.0731191336117794;1.0014245610813666;10.040767152559553;0.4108341696917925;-0.43523115507753235;-0.4352285615979553;0.38743439989742645;0.427014955569823;0.5689014591610434;0.9966493005783802
31.430167;1.1089105172536102;0.4635048078574948;0.42399328934589914;-0.5159744280162748;-0.47368348581858055;1.073217274413806;1.0014110254642214;10.040613010086032;0.41080227566255384;-0.43523117395006944;-0.43522853730055183;0.3874760203898519;0.42681823272178443;0.5686767459975738;0.9966548520334196
31.440167;1.1088482681795886;0.46351077538703217;0.42393475166227335;-0.5157007349404519;-0.4734184288763231;1.0733180082237035;1.0013921048893295;10.040534284235305;0.41077099510929144;-0.4352311913348555;-0.4352285132976816;0.38751799430181805;0.42662444119789494;0.5684545771298348;0.9966642183473685
31.450167;1.1087772541173249;0.46351885282863003;0.4238743803770241;-0.515427363727033;-0.4731537049281088;1.073423097341643;1.0013683334500105;10.040530756192455;0.41074013754915445;-0.4352312070621838;-0.43522848971589645;0.38756035961987406;0.4264314230186456;0.5682334636079083;0.9966773953268029
31.460167;1.1086981534672995;0.4635270401924594;0.4238103614823126;-0.5151540334294334;-0.4728890347526958;1.0735312202539764;1.0013403658641267;10.040603184506514;0.41070950070131534;-0.43523122096299305;-0.435228466666161;0.38760321196473096;0.42624100537132037;0.5680148818594267;0.9966941755899782
31.470167;1.1086114490188939;0.46353770885763457;0.423744926474638;-0.5148818328329586;-0.47262541806779695;1.07364109318045;1.0013089709247616;10.040752418489554;0.41067888877257164;-0.43523123287504856;-0.4352284442277087;0.3876466684304546;0.4260530237748336;0.5677988267649148;0.9967141772721139
31.480167;1.1085165357571314;0.46354791707379334;0.42367586259458284;-0.5146103891750503;-0.4723629459661547;1.0737545413078502;1.001274980876824;10.040978047033928;0.4106481222745221;-0.4352312426377211;-0.4352284224524198;0.3876908430196259;0.4258663475105343;0.5675845473940448;0.9967369342152026
31.490167;1.1084158514534845;0.46356072901523676;0.42360532110600774;-0.5143393593662252;-0.4721004373995641;1.0738694499865267;1.0012392841945703;10.041278208733418;0.41061705018996725;-0.4352312500886742;-0.4352284013830512;0.3877358417031764;0.4256808793359098;0.5673720139687901;0.9967619675348575
31.500167;1.1083090121638517;0.46357330016361403;0.42353116806222063;-0.51406837030088;-0.47183798341078925;1.0739866617306824;1.0012027974034867;10.041650273504358;0.4105855568588453;-0.4352312550738783;-0.43522838105347517;0.3877817662529756;0.42549752746926933;0.5671619238944245;0.9967888681627443
31.510167;1.108196884847349;0.46358860850488076;0.42345615907331546;-0.5137969009692157;-0.47157508450341384;1.0741069284543856;1.0011663750105362;10.042091150540594;0.41055357539499265;-0.4352312574635099;-0.4352283614787289;0.38782972272628313;0.42531519028085973;0.566954243220808;0.9968173664827464
31.520167;1.1080793323534024;0.46360306681988295;0.4233774558005938;-0.5135265906385865;-0.47131372030265967;1.0742279580651766;1.0011306874845414;10.04259726058189;0.4105211122259754;-0.4352312571517972;-0.4352283426611823;0.38787781823152834;0.42513475875640644;0.5667484903465699;0.9968473056819958
31.530167;1.1079594372388597;0.46362059055335786;0.42329790363012854;-0.5132579023106479;-0.4710534298859851;1.0743504788936942;1.0010961398904341;10.043164682549554;0.4104882587181905;-0.435231254040401;-0.43522832460011723;0.3879271232966057;0.424955119019814;0.5665447906808105;0.9968785593635537
31.540167;1.1078362739623813;0.4636380887153029;0.4232155322590187;-0.5129887636447419;-0.47079317501646195;1.0744742527264013;1.0010629368543669;10.04378940144384;0.41045516503847845;-0.43523124803262514;-0.4352283072927133;0.38797762149237125;0.4247761554495812;0.5663432826263195;0.9969109932641363
31.550167;1.107712913271176;0.4636589088073222;0.4231327552184595;-0.5127200375330446;-0.47053288414139866;1.074599063109085;1.001031280031756;10.044467412670862;0.4104219949983222;-0.4352312390403435;-0.4352282907275862;0.3880301935205025;0.42459874248221835;0.5661454483674323;0.9969445113123813
31.560167;1.1075883692944852;0.4636799472166369;0.423047654527795;-0.5124520711512961;-0.47027373841397885;1.0747246735556384;1.0010015095222207;10.045194930748751;0.4103889140479438;-0.43523122699270766;-0.4352282748813497;0.3880826450960989;0.4244217293230228;0.5659492027418385;0.9969790906287627
31.570167;1.1074655539612084;0.46370487111042596;0.4229629886675398;-0.5121841162201639;-0.47001416713813876;1.0748507315227327;1.000974054551961;10.045968835799304;0.41035612198555255;-0.43523121186101926;-0.43522825973175033;0.38813574615606466;0.4242459511057447;0.5657558988085369;0.9970146985411119
31.580167;1.1073430121948684;0.46372949641608546;0.4228759468713957;-0.5119161135131389;-0.46975502028333727;1.074975733059328;1.0009493293060354;10.046786817428613;0.4103238864081812;-0.4352311936792146;-0.4352282452726181;0.3881902452762143;0.42407025509897905;0.5655653585828292;0.9970512188834683
31.590167;1.1072222002772576;0.46375604478550986;0.42278832479109196;-0.5116493022303793;-0.46949698233781473;1.0751011478500485;1.0009277454155037;10.047646696844852;0.41029254239651713;-0.43523117251939536;-0.43522823151825035;0.3882438749114875;0.42389551526546415;0.5653767786930347;0.9970885269514991
31.600167;1.1071033322106807;0.4637858395326633;0.42270142690596674;-0.5113836224907369;-0.4692399981527145;1.0752255564657167;1.0009097711223827;10.048545520191967;0.41026245153634955;-0.4352311484598761;-0.4352282185021944;0.3882983844619765;0.42372065227972305;0.5651905599001442;0.9971266054476609
31.610167;1.10698651191406;0.4638169611292668;0.42261353450013034;-0.5111163745451597;-0.4689815690836023;1.075347627174632;1.000895885518;10.049479451767608;0.4102339357673511;-0.4352311215862995;-0.43522820626406195;0.3883515703456331;0.42354565855975324;0.5650051314065452;0.9971655642082558
31.620167;1.10687262027868;0.46385034613408566;0.4225252176926033;-0.5108524179689308;-0.46872576716101266;1.0754690446327029;1.0008864500473345;10.050444297714083;0.4102072421616444;-0.43523109199145793;-0.43522819483605374;0.3884042590246297;0.42337160481502734;0.5648217603180441;0.9972055600133677
31.630167;1.106759732534043;0.4638868627488468;0.4224380861085114;-0.5105866850033262;-0.4684687803716171;1.0755875315879297;1.0008816622408272;10.05143580575439;0.4101825701179598;-0.4352310597678164;-0.4352281842545637;0.3884572689599299;0.42319763091347035;0.564640352188768;0.9972466999937011
31.640167;1.1066478983969263;0.46392440764657583;0.42235028594489804;-0.5103217155994149;-0.4682129384840305;1.0757048579110549;1.0008816220475643;10.052449429050984;0.41016012298400056;-0.4352310250162814;-0.43522817456801316;0.3885083980914492;0.42302391712420245;0.564459599895311;0.9972890262836417
31.650167;1.1065390690374257;0.4639664091567478;0.42226433619669274;-0.5100583676899298;-0.46795817027379727;1.0758187942846829;1.0008863874232414;10.053480016833227;0.41014014765154266;-0.4352309878486085;-0.43522816580353996;0.3885594484773494;0.4228516326720948;0.5642816823187837;0.9973325575288997
31.660167;1.1064320659970028;0.4640106599429158;0.42217879833190863;-0.5097946619637207;-0.46770306788434474;1.0759301245121755;1.0008959836747953;10.054522089105975;0.41012293508513703;-0.4352309483762872;-0.43522815793103287;0.38860927218031893;0.42268089259028935;0.56410599274164;0.9973773067532946
31.670167;1.1063263927877334;0.4640587663251308;0.4220953743913233;-0.5095312805710563;-0.4674482998106358;1.0760387392776234;1.0009103988480914;10.055570714426334;0.4101087563379668;-0.4352309067107504;-0.43522815088200417;0.3886568062024005;0.4225107424272473;0.5639311511756986;0.9974232852038192
31.680167;1.1062216226436816;0.4641089777887045;0.4220125741336058;-0.5092691523145382;-0.46719469701577704;1.0761447357481757;1.0009295864812424;10.056622444709943;0.4100977887876146;-0.43523086296770447;-0.43522814460962844;0.38870406255572965;0.4223411688909952;0.5637584871097322;0.9974704729573204
31.690167;1.1061162334879049;0.4641620694550081;0.42193165995885357;-0.5090065203736518;-0.4669410758101811;1.0762483916784895;1.0009534778331701;10.05767561397668;0.41009011991010724;-0.4352308172646238;-0.43522813912433717;0.3887500807688903;0.4221731183722882;0.5635879253652197;0.9975187688582253
31.700167;1.1060116446358506;0.4642204770933884;0.4218542940927325;-0.5087438989801935;-0.4666870311060294;1.0763500268566057;1.0009819564904692;10.058729625541229;0.4100858067384965;-0.43523076972674996;-0.4352281344710685;0.38879389148223875;0.42200548987613695;0.5634177992090601;0.9975680428425157
31.710167;1.1059060556014173;0.46428043411470815;0.421777693538818;-0.5084841420898044;-0.4664356515647063;1.0764499615213166;1.001014857201373;10.059783819699263;0.4100849085331131;-0.4352307205003308;-0.4352281306848339;0.38883750895927005;0.42183912318551087;0.5632498418691914;0.9976182447685132
31.720167;1.1057979175409154;0.4643429959587864;0.42170341635287384;-0.5082226729137598;-0.46618314487712326;1.0765485704405875;1.0010520821331983;10.060837161166464;0.41008748555697966;-0.43523066975476093;-0.43522812778513864;0.38887992531826565;0.4216728201201214;0.563082252550519;0.9976694048631999
31.730167;1.1056888463727177;0.4644103011708606;0.4216327935007632;-0.5079628246687347;-0.46593171432011943;1.0766462295166115;1.0010936993351451;10.061889193718546;0.4100936030669688;-0.4352306176766654;-0.4352281258068913;0.3889201035698838;0.42150636157338833;0.5629140241135934;0.9977215412720672
31.740167;1.1055766692917866;0.46447962432576667;0.4215641295692767;-0.5077021334932332;-0.4656799328134385;1.0767421692934116;1.0011399331128668;10.062941049403717;0.41010333783827296;-0.43523056446829295;-0.43522812481336726;0.38895998364132855;0.42134048942539004;0.5627470415055458;0.9977746056175039
31.750167;1.1054621295817486;0.4645529493638196;0.4214988872758154;-0.5074429780624986;-0.465429597495942;1.076838437110036;1.0011911384698147;10.06399519036681;0.4101167760144481;-0.43523051033136345;-0.43522812488469104;0.3889984922558307;0.42117389071046224;0.5625798128036588;0.9978285342479964
31.760167;1.1053451729898374;0.4646283019745759;0.4214352556523623;-0.5071838674384676;-0.4651793197474682;1.076933959457689;1.0012477467801113;10.065054077282479;0.41013401459464344;-0.4352304554282052;-0.4352281261189371;0.38903555963611886;0.42100722566575133;0.5624130763170686;0.9978833583974479
31.770167;1.1052268044339462;0.464707765551369;0.4213748315025073;-0.5069260360685862;-0.46492978478063024;1.077027561676078;1.001310158511186;10.066118870849916;0.4101551660711877;-0.43523039987388884;-0.43522812864127647;0.38907113445564456;0.4208391808620718;0.5622461167575797;0.9979392428949433
31.780167;1.1051048847272587;0.4647893343977886;0.421316794124816;-0.5066681051468382;-0.4646806221291415;1.077120011182729;1.0013786496110622;10.067189075712822;0.41018035173171524;-0.43523034377743997;-0.43522813259902043;0.3891051721052081;0.4206704719815102;0.5620796629839448;0.9979963963517855
31.790167;1.1049803102270972;0.4648749365457967;0.42126282347954425;-0.5064113095516499;-0.4644325169449246;1.0772121061801219;1.001453314281165;10.068262887798257;0.41020967767619654;-0.4352302872693514;-0.4352281381552613;0.38913663244396524;0.42049979406285215;0.5619123107633581;0.9980549746744206
31.800167;1.1048527881231798;0.4649618685993898;0.42121083189644964;-0.5061545593925311;-0.46418446941151814;1.0773016712682157;1.0015340649530375;10.069337721466145;0.4102432048489389;-0.43523023048670323;-0.4352281454838172;0.3891675064847728;0.42032681585815906;0.5617454740667267;0.9981150860119126
31.810167;1.104721991941734;0.46505161565844916;0.4211625523560291;-0.5058973940344479;-0.463936035746711;1.0773894989975987;1.0016206743339628;10.070410658656682;0.4102809236717289;-0.43523017355049554;-0.4352281547524615;0.38919681477572865;0.4201522265463392;0.561579273320973;0.9981768142691989
31.820167;1.1045874349053963;0.4651430347989635;0.4211173232232832;-0.5056418260392254;-0.4636891032847338;1.0774753181659644;1.0017127869037559;10.071478103250394;0.4103227384508434;-0.4352301165676219;-0.4352281660987815;0.3892245729252713;0.4199757572202502;0.5614137645492391;0.9982401707687831
31.830167;1.1044488138190687;0.46523746829838813;0.4210766476638344;-0.5053861847401052;-0.4634421184420173;1.0775587329786895;1.0018099160595433;10.072535677166828;0.4103684767392291;-0.4352300596616026;-0.4352281796174197;0.38925077735681307;0.41979617733507085;0.5612482263787967;0.9983050309364837
31.840167;1.1043048522330525;0.4653323008071146;0.42103871844165924;-0.5051309159151589;-0.46319589281567813;1.077639184243531;1.0019114835025211;10.073579527791376;0.410417926149008;-0.4352300030049527;-0.4352281953705135;0.38927541374071994;0.41961329677956155;0.5610826204242646;0.9983711226569747
31.850167;1.1041570950950095;0.4654294541319676;0.4210047117512408;-0.5048776696370086;-0.46295113243742453;1.0777160470716254;1.0020168789892228;10.074607080732878;0.4104708742508388;-0.43522994681923377;-0.43522821339764783;0.38929845844367983;0.4194279581716831;0.5609176449627641;0.9984380625260065
31.860167;1.1040041997908694;0.4655249779316094;0.4209714489932991;-0.5046233204534767;-0.46270537454908295;1.0777887985918997;1.0021254976889666;10.075616603235806;0.41052712707642647;-0.435229891347716;-0.43522823370404706;0.3893208696503747;0.4192390171490253;0.5607532842415613;0.9985054132091856
31.870167;1.1038458597082719;0.46562411049220953;0.42094369119585473;-0.5043696483213521;-0.46246023016142535;1.0778570963424015;1.0022367587147947;10.076606949337858;0.41058650377439276;-0.43522983682960853;-0.43522825624332884;0.3893405794515601;0.4190463361803852;0.5605882413519635;0.9985727237963223
31.880167;1.1036807598659728;0.46572170605633206;0.4209170812791156;-0.5041171525306851;-0.4622166221384606;1.077919736422542;1.0023501113896067;10.077577012221393;0.4106488205991104;-0.435229783482677;-0.4352282809115209;0.3893584978761705;0.41885079737637537;0.5604239803655293;0.9986395377478932
31.890167;1.1035109832627028;0.46582174305283275;0.42089444316023517;-0.5038646663479912;-0.46197259193155804;1.0779786053327394;1.002465028752782;10.078524810480404;0.4107138824368449;-0.4352297314937924;-0.4352283075507757;0.389374538486925;0.418652319374832;0.5602605191860872;0.9987054083702362
31.900167;1.1033346645956368;0.46591864121463505;0.42087155789171565;-0.5036122064650046;-0.46172904302872714;1.0780326905927382;1.0025810197943852;10.079447528878964;0.4107815038892152;-0.4352296810202623;-0.43522833595596644;0.3893886484457596;0.4184498712806102;0.5600971244604107;0.998769943200793
31.910167;1.1031532865164564;0.4660180016519709;0.420853287320358;-0.5033608252471327;-0.46148649597991503;1.0780811175094762;1.0026976459751211;10.080342303875158;0.41085153993127016;-0.43522963218973176;-0.4352283658918575;0.38940081630459705;0.4182434757326859;0.5599337532184764;0.9988328298183987
31.920167;1.1029684119115373;0.46611691408661377;0.42083671912215276;-0.5031107830474828;-0.4612447460899438;1.0781251785985946;1.002814479376474;10.08120662684036;0.4109238781766352;-0.4352295850926176;-0.4352283971258467;0.3894120581422682;0.4180341940566191;0.5597717172230845;0.998893819686638
31.930167;1.1027784763042126;0.46621580512481997;0.42082325775478313;-0.5028605881663395;-0.4610033123703842;1.0781662973684163;1.0029310563784797;10.08203824875825;0.4109984264004393;-0.4352295397745394;-0.4352284294499655;0.38942039389916616;0.41782109867534123;0.5596087565003562;0.9989527130726646
31.940167;1.1025850926718048;0.46631172026957773;0.4208100054967498;-0.5026105011172951;-0.4607619900730626;1.078202899818695;1.0030469345059938;10.08283486256308;0.4110751314091286;-0.43522949623599827;-0.4352284626798028;0.38942683253299454;0.41760525493531336;0.5594460798142921;0.9990093605347153
31.950167;1.1023889178644068;0.46640982182418445;0.42080187657492857;-0.5023610918607284;-0.460521280746505;1.0782362831129468;1.0031617900095011;10.083594030593597;0.41115397661909714;-0.43522945444307787;-0.435228496653834;0.38943237687639004;0.4173857393314639;0.5592834476821316;0.9990636464433381
31.960167;1.1021904830219529;0.4665052321543004;0.42079462419062735;-0.502112131642553;-0.4602810163383507;1.0782665765289434;1.003275411680901;10.084313683134638;0.41123494613496864;-0.4352294143390209;-0.43522853123956773;0.38943501968556277;0.4171636744085433;0.5591200934061344;0.9991154561642583
31.970167;1.1019904799181504;0.4666011307957789;0.42079133769085664;-0.5018639092554177;-0.46004141981146884;1.078293807938514;1.003387611924113;10.08499228437238;0.4113179971127387;-0.435229375852095;-0.4352285663308616;0.3894357174217248;0.41693824044817723;0.5589559435807542;0.9991646790939676
31.980167;1.10178930711551;0.46669258051233864;0.42078773668547986;-0.5016161959375168;-0.4598023230644333;1.078318032327912;1.0034982018574237;10.085628094790858;0.41140304805925315;-0.4352293389126592;-0.435228601836123;0.38943538779322623;0.41671065768861093;0.5587924325144281;0.9992112528111419
31.990167;1.1015874081174932;0.4667846652223439;0.420788592804739;-0.5013683511897052;-0.459563118083147;1.0783394502200812;1.0036070454664692;10.08621853352805;0.41148997200980697;-0.4352293034817811;-0.43522863766882425;0.3894319474137994;0.4164801525055947;0.5586274634726238;0.9992552026139723
32.000167;1.1013851172822653;0.46687287905972213;0.42078984259036467;-0.5011214242473103;-0.45932474575092713;1.0783584025481476;1.003714047417261;10.086760233513177;0.4115785933044679;-0.4352292695707679;-0.43522867373870605;0.3894273393787062;0.4162469249739496;0.5584623594317576;0.9992966612701295
32.010167;1.101182459771215;0.4669608965955821;0.4207949961532705;-0.500875977859618;-0.4590877633199126;1.0783752009466427;1.003819046787574;10.087249271787277;0.41166870048913484;-0.4352292372257923;-0.4352287099336113;0.3894195356694671;0.4160121318227007;0.5582964012805113;0.9993358451242328
32.020167;1.100978452559717;0.4670453745064384;0.42080144669770575;-0.5006296995476067;-0.45885042952412336;1.0783889886931868;1.0039217513875351;10.087681310381486;0.41176008604503367;-0.43522920648776764;-0.43522874610539475;0.3894105400796117;0.4157758888431897;0.5581309230515432;0.999372979476978
32.030167;1.1007747722800296;0.46712839665572137;0.4208104460893875;-0.5003842304231576;-0.45861344954325844;1.0784018220022775;1.0040217704751027;10.088051438920433;0.41185258620334536;-0.43522917736591554;-0.43522878208388727;0.38939839366449347;0.4155362704552841;0.5579631264223474;0.999408236722507
32.040167;1.100570260534343;0.46720633389893335;0.42081909140625906;-0.5001400803777635;-0.4583776898588399;1.0784118655273387;1.0041186814704244;10.088353836135214;0.4119460827249635;-0.43522914982682054;-0.4352288177033892;0.38938517724111094;0.4152962872068933;0.5577966509454297;0.9994416956044606
32.050167;1.1003638069962798;0.46728399249091507;0.4208322241894125;-0.4998961304063756;-0.4581425232320443;1.0784214743590592;1.0042120547154343;10.088582267507094;0.4120404775149569;-0.4352291237862392;-0.4352288528052518;0.389369999447676;0.4150528786357302;0.5576287564393032;0.9994732857436016
32.060167;1.1001570991115435;0.467356108220015;0.42084440913508997;-0.4996519575253551;-0.4579067643343952;1.0784291094522698;1.0043014252669793;10.088731368076818;0.412135676649042;-0.4352290991241184;-0.4352288872187207;0.3893519727475943;0.414808947504062;0.5574610962880614;0.9995027749373453
32.070167;1.0999479447253087;0.46742769024850117;0.42086113867769276;-0.49940919604771744;-0.4576727077773296;1.0784362247855475;1.0043862574148608;10.088797333435135;0.41223159549137883;-0.43522907571589203;-0.4352289207500915;0.3893332079304611;0.4145613833234432;0.5572930576702334;0.9995298678951631
32.080167;1.0997369592727824;0.46749423538299834;0.4208780747174272;-0.4991656732971742;-0.4574379843566229;1.0784432347862474;1.0044659437543948;10.088777435867591;0.4123281693996151;-0.4352290534412303;-0.4352289531904349;0.38931282258724986;0.41431305437588223;0.5571263498304613;0.9995543523536496
32.090167;1.0995250761495288;0.4675596161283937;0.42089843995531606;-0.49892457789668104;-0.45720505607421685;1.078451505637829;1.0045398645947714;10.08866931067365;0.4124253633496694;-0.43522903217981784;-0.43522898433306034;0.3892899491600898;0.4140608188165482;0.556958328681313;0.9995761688987606
32.100167;1.099310182986717;0.46761819582295444;0.42091795394491305;-0.4986823030837088;-0.45697149601014964;1.0784592856906885;1.0046074629041237;10.0884710359635;0.41252319161060347;-0.4352290118217592;-0.43522901398612535;0.3892667490227043;0.41380655643531433;0.5567919976299225;0.9995953671561234
32.110167;1.0990934226825229;0.46767622120494967;0.4209419590952741;-0.49844070713229527;-0.45673854678964115;1.078467620090779;1.0046682568665122;10.088181685955082;0.4126217361604915;-0.435228992283529;-0.4352290419741481;0.3892424113970562;0.4135501833726921;0.5566267714070247;0.9996120031146369
32.120167;1.0988746882846359;0.4677278112707828;0.4209651636705413;-0.4982008315640999;-0.45650720387746846;1.078475332510976;1.0047218431737528;10.087802000056364;0.41272114255156334;-0.4352289735113068;-0.4352290681388769;0.3892171200918815;0.4132906528818617;0.5564619949489236;0.9996260591167604
32.130167;1.0986539532560244;0.4677786306178333;0.4209928374384101;-0.49796042356832143;-0.45627536160695703;1.0784841055499226;1.0047679297598198;10.087335198234323;0.41282159799754536;-0.4352289554629842;-0.43522909233735146;0.38919002470586345;0.4130279634271457;0.556297063047917;0.9996374292466241
32.140167;1.0984308672930119;0.467822902703369;0.4210198768858359;-0.49772173562607885;-0.4560451251713463;1.0784926282103942;1.004806303760599;10.086787034510653;0.41292331742841054;-0.4352289380855446;-0.43522911443154466;0.3891632537464853;0.41276317726963524;0.5561341778294125;0.9996459631626838
32.150167;1.0982051684770673;0.4678663805627363;0.421051621596773;-0.4974825148254901;-0.45581438908530103;1.0785006721525918;1.0048367659231623;10.086164517197304;0.4130265416292418;-0.43522892131338536;-0.4352291342835628;0.3891359381911886;0.41249643006265435;0.5559727570907699;0.9996515544481358
32.160167;1.0979763182455353;0.467903322043997;0.4210828776650674;-0.4972438024842285;-0.4555841487172911;1.0785070294323433;1.0048591385031083;10.085474785929556;0.41313151770028034;-0.4352289050741049;-0.4352291517654681;0.3891082043638398;0.4122269094139508;0.5558121691558758;0.9996542073918955
32.170167;1.0977429528427158;0.46794046536528816;0.4211201508844201;-0.49700523264923535;-0.4553544442649091;1.0785134310655582;1.0048732878852287;10.084725696260303;0.41323847183164963;-0.43522888928616515;-0.43522916677726264;0.389080152176742;0.4119548118367197;0.5556524751651896;0.9996540258689767
32.180167;1.0975065755727489;0.46796921677777803;0.421154775677671;-0.4967677665948768;-0.4551253640454822;1.0785175317155482;1.004879081094995;10.08392687241531;0.413347614265941;-0.43522887386155995;-0.43522917925017734;0.38905185171931844;0.41168131544684766;0.5554944324725214;0.9996512124421089
32.190167;1.097266013050136;0.468000050027833;0.4211966024103364;-0.4965320701317447;-0.45489789378210244;1.0785209411624184;1.0048763186549121;10.083089431447966;0.4134591661105656;-0.43522885871644096;-0.4352291891199597;0.389023372810703;0.41140557840517156;0.5553373213956523;0.9996461284759578
32.200167;1.0970199501043598;0.46802302961151465;0.42123687243898933;-0.49629525517549744;-0.4546698447392081;1.0785212970204803;1.0048647394041417;10.082225223204748;0.41357336919295423;-0.43522884378514254;-0.4352291963047543;0.388994807141866;0.4111287415465659;0.5551818021697507;0.9996393021672549
32.210167;1.0967702537491517;0.4680460918958247;0.4212820161907478;-0.4960595933683788;-0.4544424247103984;1.0785193758123437;1.0048441084235837;10.081346425589512;0.4136904621644731;-0.4352288290334422;-0.43522920071817484;0.38896623347084136;0.4108499327184265;0.55502699046373;0.9996313104471894
