time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.249001;1.088920362643096;0.46650075311747424;0.426778701055336;-0.4924935914511048;-0.45099776230797983;1.091491977803516;1.0059405823348135;9.83803897009486;0.41420971042859467;-0.4352270916270615;-0.4352266421274357;0.388319250514561;0.40199969328967883;0.559301768408729;1.0030897963169076
32.259001;1.0889239861852527;0.46650592309468714;0.4267110568766587;-0.4922998153965093;-0.4508112823578745;1.0916742520187193;1.0056046861344552;9.839249790960519;0.4141959959269686;-0.43522709425602507;-0.4352266830851969;0.3882990975002391;0.4018843896261543;0.5592442689848313;1.0031161005223292
32.269001;1.0889240723566285;0.46650849045199705;0.42664045737738904;-0.49210655880306997;-0.4506248746179423;1.0918531822109296;1.005268276483202;9.840505483422206;0.41418612102039765;-0.4352270994636158;-0.4352267250320301;0.388277900154951;0.4017698670879342;0.5591875663559016;1.0031386990886202
32.279001;1.0889187163049638;0.46651029059037435;0.42656936675517515;-0.4919127598518878;-0.4504383914143942;1.0920290479010457;1.0049320606428362;9.841808249781831;0.414180218921827;-0.43522710704823475;-0.4352267679648598;0.3882568092901741;0.4016550985117898;0.559131205775143;1.0031573117484336
32.289001;1.0889099275309198;0.4665099220058952;0.42649570844373497;-0.4917206916742548;-0.4502530903010539;1.0922021181242263;1.0045968735388047;9.84315983107225;0.4141783618531818;-0.4352271167936918;-0.43522681188381607;0.388233959486206;0.40154101404341275;0.5590741307408772;1.0031714855769605
32.299001;1.0888957613102637;0.466509009293268;0.426421765269331;-0.49152808128627307;-0.45006771383601346;1.092372534988067;1.0042636953664494;9.84456233087721;0.41418056287484656;-0.4352271284619344;-0.43522685681274675;0.38821046983361873;0.40142650078513575;0.5590159235269726;1.0031805809918044
32.309001;1.088877439333988;0.4665067106236281;0.42634648616998994;-0.49133545912024373;-0.4498823359503211;1.0925403243922853;1.0039335170651427;9.846018305607162;0.41418679229868044;-0.4352271418045824;-0.43522690279552606;0.38818744439783714;0.40131144835999144;0.5589568588210434;1.003183912216702
32.319001;1.0888563351726235;0.4665021801318358;0.42626890364243036;-0.49114456692773256;-0.44969814033905037;1.092704439030476;1.0036072221331784;9.84753015321793;0.41419701691130634;-0.4352271565747551;-0.4352269498713621;0.3881629706662265;0.40119578898145375;0.5588950823084946;1.0031809151749498
32.329001;1.088830895850417;0.46649681437975865;0.42619129398514227;-0.4909519208179511;-0.4495127598692789;1.0928667479203231;1.003285545042302;9.849099886392803;0.4142112214602362;-0.4352271725465105;-0.4352269980490944;0.38813910953182895;0.40108050018278385;0.5588321808665766;1.0031712017199748
32.339001;1.0888025988475736;0.4664899011191461;0.4261128216034505;-0.4907616870205978;-0.4493295977644327;1.0930260184777998;1.0029690719827296;9.850729264783089;0.41422938264361914;-0.43522718954869694;-0.43522704729862194;0.38811390541437923;0.4009645794802533;0.5587655122071268;1.0031545016619126
32.349001;1.088772884995138;0.4664803837248997;0.4260323422345045;-0.49057075866124644;-0.44914539866372516;1.0931809662864223;1.0026582622007583;9.85241989147448;0.41425144682157483;-0.43522720747695465;-0.4352270975719563;0.38808842099234275;0.40084801239409806;0.5586952651241712;1.0031306076889308
32.359001;1.088740036178322;0.46646996481945163;0.4259524286003942;-0.4903805013882629;-0.4489622345538758;1.0933332964821405;1.0023534708487218;9.854173068991107;0.4142773277711208;-0.4352272262753269;-0.43522714883282226;0.38806374322967874;0.4007317582346824;0.558622395283804;1.0030993777037263
32.369001;1.0887051312794576;0.4664565869392633;0.4258710560754284;-0.4901902923995829;-0.4487791243766181;1.0934806428405446;1.0020549931185034;9.85598985303103;0.41430690292423866;-0.43522724590514905;-0.43522720106486634;0.3880379507260095;0.400614751196324;0.5585443991670048;1.0030607529558702
32.379001;1.0886681329908006;0.46644278461936534;0.42579081578893274;-0.4900012244849687;-0.4485970686314743;1.09362451103855;1.0017631324319989;9.857871847201885;0.41434001745945775;-0.4352272663110531;-0.43522725425985453;0.3880131006970229;0.40049689564448576;0.5584623783914814;1.0030147380128196
32.389001;1.0886289712633739;0.466427275851284;0.425710884263019;-0.4898121454126675;-0.4484150124196272;1.0937623624616974;1.001478215149601;9.85982160184809;0.4143765087838053;-0.43522728741064315;-0.4352273084112252;0.38798825656227026;0.40037805975524954;0.5583754886044681;1.0029613410077058
32.399001;1.0885876094831561;0.46640875324872294;0.425630502162237;-0.4896231151131389;-0.4482330105824267;1.093894760890417;1.0012005688345205;9.861841626652371;0.4144162449395089;-0.4352273091143558;-0.4352273635254311;0.3879624955638027;0.40025909161256185;0.5582837143668558;1.0029005503518496
32.409001;1.088544105371034;0.46638949519625567;0.4255522234321189;-0.48943401428822547;-0.44805095385357174;1.09402238544523;1.0009305591986848;9.863933015716922;0.41445914635590875;-0.4352273313485162;-0.43522741961884875;0.38793787574571376;0.4001398505722724;0.5581884795814775;1.0028323909908203
32.419001;1.0884985774771163;0.4663669700232834;0.4254741696396453;-0.48924617497098005;-0.4478700615527153;1.0941429046403657;1.0006686404857073;9.866094725902029;0.41450516351140093;-0.4352273540598677;-0.4352274766815016;0.3879124245417292;0.4000182208580488;0.5580870617014139;1.0027569856952483
32.429001;1.0884510992873364;0.4663433823393793;0.4253987379661257;-0.48905826567201244;-0.44768911469758305;1.0942569049498978;1.0004153373603157;9.868323731931794;0.4145542455101478;-0.435227377207507;-0.4352275346532985;0.3878881646177023;0.39989609826151445;0.5579824552438506;1.0026745552804557
32.439001;1.0884016941066155;0.46631619090275284;0.4253239005162155;-0.4888704061380786;-0.4475082228614059;1.0943639397944507;1.00017118037795;9.870616267590055;0.41460634441847866;-0.43522740077154015;-0.435227593436828;0.38786413682497883;0.39977237637822266;0.557873427270221;1.0025854003225585
32.449001;1.088349438755235;0.4662874189289239;0.42525211010409397;-0.4886832218492281;-0.44732836748587024;1.0944636112246668;0.9999366398184132;9.872969521937708;0.41466142873078876;-0.4352274247675395;-0.4352276529126621;0.387839414110892;0.399647957304799;0.5577601479161178;1.0024899185862501
32.459001;1.0882965042072505;0.46625658755396565;0.4251822978254801;-0.4884964959515079;-0.4471485317979018;1.0945555961569333;0.9997120850444199;9.875382141450219;0.4147194784316926;-0.4352274492314961;-0.4352277129487925;0.38781611849576025;0.3995207722691983;0.5576426728347356;1.0023886238417803
32.469001;1.0882420975075382;0.46622212289999104;0.42511351207780623;-0.4883098205533132;-0.4469687514690498;1.0946395783334564;0.9994977775212548;9.87785338500918;0.41478049077882495;-0.43522747419845537;-0.43522777342034696;0.38779343087997076;0.3993937857080676;0.5575225574902547;1.0022821173729597
32.479001;1.0881863864002108;0.4661865877654696;0.42504819376454556;-0.4881242887425953;-0.44679002699673753;1.0947151988968082;0.9992938771744823;9.880382810461615;0.41484450338893575;-0.4352274997026744;-0.43522783422509603;0.38777057970981743;0.39926398554965653;0.5573970791203328;1.0021710340617538
32.489001;1.0881285065746076;0.46614719810232796;0.4249842891034821;-0.48793834076982134;-0.4466113389810266;1.09478214008088;0.9991004481000557;9.882970975863925;0.4149115993199447;-0.43522752576958446;-0.43522789527484335;0.38774980556495675;0.39913337507103813;0.5572692530927592;1.0020560266413334
32.499001;1.0880705985745744;0.46610730751078355;0.4249242152144704;-0.48775279125826426;-0.4464326163032048;1.0948402304999147;0.9989174527877809;9.88561930220684;0.4149818856442225;-0.435227552396074;-0.4352279564686812;0.3877303087852051;0.3990009685115619;0.5571379021442018;1.0019378019169967
32.509001;1.088010852196877;0.46606389507073415;0.4248661295132947;-0.48756803859866416;-0.4462550398940523;1.0948884430620773;0.9987447410635079;9.888328975036599;0.4150554510971656;-0.43522757956749875;-0.43522801767306823;0.38771222165418723;0.3988667907617015;0.5570033098041056;1.0018171218215688
32.519001;1.0879515096214791;0.4660202706167362;0.42481242862454904;-0.4873836843079393;-0.44607742876907613;1.0949288410231306;0.9985820621741215;9.891100666016682;0.41513231730056505;-0.4352276072977719;-0.4352280787248873;0.38769464118852975;0.3987318761012385;0.5568658336599982;1.0016947714102702
32.529001;1.0878908346992002;0.465973324544987;0.42476111427553337;-0.4871989150595837;-0.44589985404769683;1.094960556618053;0.9984290845501469;9.893934622155284;0.4152124359706893;-0.43522763562951977;-0.4352281394401009;0.3876796633715738;0.3985952503780502;0.5567265248054997;1.00157160525681
32.539001;1.087831033856612;0.4659264508049364;0.4247144992667069;-0.4870157567548746;-0.44572335431763743;1.094982802815265;0.9982853784266429;9.896829840660327;0.41529574244469386;-0.43522766460216045;-0.43522819960953996;0.3876663611579704;0.3984579131421631;0.5565857875673299;1.0014485918263296
32.549001;1.0877702178972743;0.4658764742492043;0.4246703622700484;-0.4868321842659673;-0.4455468909991244;1.0949978888890306;0.9981503668939263;9.899783430326917;0.4153821994261162;-0.435227694227843;-0.43522825900412837;0.3876547552392165;0.39831786170852057;0.5564425160957857;1.0013267220441
32.559001;1.0877093439223469;0.4658263199667844;0.4246308813498616;-0.48664854452158485;-0.4453703739058881;1.0950042089104717;0.9980233266101429;9.902791464983531;0.4154717876035303;-0.43522772448607333;-0.43522831740427653;0.38764481092915387;0.39817715000797466;0.5562983810580199;1.0012068897484332
32.569001;1.087649136344652;0.4657740606628316;0.42459383417156854;-0.48646663522243194;-0.4451950412402192;1.0950041996088489;0.9979034718622958;9.905850167363237;0.4155644804859746;-0.4352277553453688;-0.4352283746154579;0.3876364379636743;0.39803591147107736;0.5561534914348082;1.0010898703886935
32.579001;1.087587063766697;0.4657212287190503;0.42456136128896355;-0.4862841932443053;-0.44501963583642906;1.0949962990383324;0.9977900394345128;9.908956092639253;0.41566025200674894;-0.43522778679347757;-0.4352284304576348;0.38762849076833494;0.3978933000840011;0.5560064071385921;1.0009763372257903
32.589001;1.0875234983033937;0.46566742223122315;0.42453263370023625;-0.48610134270862704;-0.44484384417375694;1.0949829234880686;0.9976823283695707;9.912106058925565;0.4157590842770212;-0.43522781884953715;-0.43522848476467535;0.3876227911411035;0.3977494049888378;0.5558584312656756;1.0008668190106347
32.599001;1.0874577163601014;0.4656104956222308;0.42450566162629244;-0.48592015874457156;-0.444669605259245;1.0949624698819098;0.9975797183510866;9.915297249551617;0.41586093495431;-0.43522785157041527;-0.4352285373973958;0.38761818295477174;0.39760422829609715;0.555708832987764;1.0007616345895458
32.609001;1.087389350527239;0.46555320862938027;0.4244829166366842;-0.48573890799814096;-0.4444953127592571;1.094936351493933;0.9974816648547999;9.918527205448008;0.4159657181476141;-0.43522788504917675;-0.43522858824768007;0.38761457475486416;0.39745872568137575;0.5555584002474145;1.0006609251790561
32.619001;1.0873182540302906;0.4654930722298307;0.424462106609547;-0.4855577099552349;-0.4443210759515923;1.0949050293748321;0.9973876657145254;9.921794061300407;0.4160733450323649;-0.4352279193859377;-0.4352286372332493;0.387611936372964;0.39731184123141605;0.5554065507175332;1.0005647749745668
32.629001;1.0872445201270262;0.46543253881211394;0.42444544648055677;-0.4853776580628597;-0.4441478953044641;1.0948689659737887;0.9972972132008747;9.925096443245488;0.41618375635537436;-0.43522795465443576;-0.43522868429597716;0.3876102792417135;0.39716351555802004;0.5552534240802988;1.000473272858997
32.639001;1.0871684488835567;0.46536911774398765;0.42443059181928455;-0.48519765907958984;-0.44397477027483295;1.0948284877839216;0.9972097753150139;9.928432631736802;0.41629688912581;-0.43522799090059766;-0.4352287294071722;0.38760963318005587;0.3970146881968615;0.5550998397030719;1.0003864571560694
32.649001;1.0870905274857077;0.46530401011618183;0.4244185411348544;-0.48501765342623526;-0.4438016461782423;1.0947836835136413;0.9971248378341495;9.931800516635416;0.4164126355539346;-0.43522802815977146;-0.43522877257848114;0.38761001359658204;0.3968642950415402;0.5549451342428536;1.0003042594730327
32.659001;1.0870113608437455;0.46523844923257296;0.4244103079970956;-0.48483879442007777;-0.443629578101461;1.094734477958132;0.9970419124718529;9.935198469325847;0.4165308446237354;-0.4352280664569833;-0.43522881387212004;0.3876113976326862;0.3967122655846241;0.5547893491161747;1.0002265868163884
32.669001;1.0869315833209459;0.4651699060698294;0.424403464338648;-0.4846599888253267;-0.4434575654619151;1.0946808138589654;0.9969604657036858;9.938625241079237;0.4166513432132096;-0.43522810579376425;-0.43522885339409906;0.3876137192043075;0.3965595428429469;0.5546333040394941;1.000153465647819
32.679001;1.0868519017384517;0.4651012522574524;0.4244004887003484;-0.4844807161218111;-0.4432851118136817;1.0946227654112344;0.9968799240631198;9.942079317302166;0.4167739583017762;-0.43522814614255434;-0.43522889127468256;0.3876178731231455;0.39640511808233897;0.5544771803518891;1.000085059776019
32.689001;1.0867719437856236;0.4650288078695787;0.424398262879957;-0.4843026481315858;-0.443114191384386;1.094560547580965;0.996799781347344;9.94555959533862;0.41689853558962564;-0.4352281874565593;-0.43522892765281357;0.38762172181423665;0.39624902842281423;0.554319819985554;1.000021595267593
32.699001;1.0866944921967863;0.4649562498241315;0.4243991352688645;-0.48412497846064356;-0.44294323610135794;1.0944944856246759;0.9967196460625097;9.949066426214156;0.417024935360829;-0.4352282296960104;-0.43522896266624694;0.3876261007115129;0.3960923033193099;0.5541628515659843;0.9999633372253666
32.709001;1.0866191516844226;0.4648808189107744;0.4244007424082407;-0.4839473631588334;-0.442772336135732;1.0944239579068578;0.9966392210776093;9.952601435385182;0.41715302268078275;-0.4352282728375486;-0.4352289964424747;0.3876308174863392;0.39593391276420387;0.5540057621290879;0.9999106094576121
32.719001;1.0865453144705075;0.46480468828964255;0.4244052646905862;-0.483770433206868;-0.44260247299330197;1.0943513098358193;0.9965582784003391;9.956166653746326;0.41728269443044214;-0.4352283168404092;-0.4352290290779999;0.3876356502888202;0.3957737526338312;0.5538487584076913;0.99986378698228
32.729001;1.086475166573619;0.46472629217442124;0.4244103220777905;-0.48359402119941725;-0.4424326842163562;1.0942757880991234;0.9964766245481689;9.959763697624291;0.41741389343299534;-0.4352283616152626;-0.43522906061245026;0.3876403501596249;0.3956126696155634;0.5536927372813877;0.9998232754315098
32.739001;1.086406736754615;0.4646473960661537;0.4244181426637428;-0.48341708239338427;-0.4422628225145994;1.094196520978538;0.9963940954069666;9.963393405617778;0.41754656118803607;-0.43522840704275423;-0.4352290910326283;0.38764564586588623;0.3954495086999266;0.5535377829297397;0.9997894978903085
32.749001;1.0863419573551625;0.4645665850908508;0.4244265195498327;-0.4832418746643331;-0.44209414497050603;1.094115539318056;0.9963105906388179;9.96705603635775;0.4176806073783578;-0.435228453019168;-0.4352291203058571;0.3876492696966546;0.3952851462342756;0.5533832064163022;0.9997628834253695
32.759001;1.0862788175199833;0.4644860300439581;0.4244380780047705;-0.48306573951363496;-0.4419250075419983;1.0940308949069018;0.9962261195367629;9.970751641410345;0.41781591783942784;-0.43522849948080683;-0.43522914839388804;0.38765200507732883;0.3951174922904391;0.5532282055339066;0.999743872164024
32.769001;1.086219222672931;0.46440331828897174;0.4244497869766374;-0.482890523680172;-0.4417563316023681;1.0939438454804247;0.9961408346504831;9.974480220141912;0.4179523458514301;-0.4352285463896252;-0.4352291752353249;0.3876537049456087;0.3949484790864188;0.5530741340139406;0.999732894387161
32.779001;1.0861613041771874;0.46431950083633283;0.4244633351789826;-0.48271605511384175;-0.4415887471719354;1.0938558984147524;0.9960549804346207;9.978241473126063;0.4180897186418373;-0.43522859368506583;-0.43522920073619353;0.3876552750851741;0.3947780546784216;0.552921622500425;0.9997302922086895
32.789001;1.086106145671343;0.4642362304013504;0.4244798980153538;-0.4825415232933914;-0.4414211088610584;1.0937656523845896;0.9959687922379914;9.982034606938686;0.4182278766139909;-0.4352286412285378;-0.4352292247797574;0.38765465427662016;0.3946051782173273;0.5527684986452487;0.9997362741626071
32.799001;1.086053732979652;0.4641511468498944;0.4244974214800531;-0.4823670475285582;-0.4412535257501516;1.0936746168929565;0.995882496641569;9.985858317688464;0.41836669842360114;-0.4352286888028893;-0.43522924723419903;0.3876527869136419;0.3944298135406812;0.5526154282108106;0.9997509730788673
32.809001;1.0860049256408668;0.4640671529435376;0.42451829586254164;-0.48219418294898103;-0.44108701739849515;1.0935831624149457;0.9957964052518924;9.989710896579354;0.418506103761001;-0.43522873617477736;-0.43522926794965683;0.3876506145190837;0.394251936738857;0.5524631171934539;0.9997745185256731
32.819001;1.0859575686258285;0.46398138129329425;0.4245407644225833;-0.48202051139587365;-0.44092015813754926;1.0934915718152598;0.9957109447832208;9.993590937060773;0.4186460475079511;-0.43522878314661556;-0.4352292867513627;0.3876461047852297;0.3940725593818917;0.5523109090813779;0.9998069684697749
32.829001;1.0859123417937206;0.46389572639738064;0.42456627932901647;-0.48184839099495097;-0.4407547414769171;1.0934010279250235;0.9956266015260492;9.997498218324232;0.4187865109337817;-0.4352288295692726;-0.43522930344782684;0.38764026045508;0.3938907403055887;0.5521587999306539;0.9998481540039316
32.839001;1.085869123598991;0.4638080495578734;0.424592853045248;-0.48167511327056295;-0.44058826999843526;1.0933085409099161;0.9955438801167289;10.00143371311825;0.41892748932024837;-0.43522887533962973;-0.43522931786046876;0.38763410276229004;0.3937065732651809;0.5520074761101632;0.9998976724643936
32.849001;1.0858278667353392;0.4637196875141194;0.4246216130127726;-0.48150304513453895;-0.44042290856492694;1.0932170171454791;0.9954632545062307;10.005398679608518;0.41906897669468424;-0.4352289203956399;-0.43522932983859924;0.38762568088200067;0.3935211748977425;0.5518562315513721;0.9999550436370085
32.859001;1.0857886327640422;0.4636319284992007;0.424653592099826;-0.48133212707561485;-0.44025860247383286;1.093125420424126;0.9953851149993377;10.009393738485214;0.4192109739833297;-0.4352289647154871;-0.4352293392387129;0.3876170795431905;0.3933336890118615;0.5517057224846633;1.0000198100578526
32.869001;1.085751557290083;0.4635428794468239;0.4246868462415344;-0.48116086383924334;-0.4400939640451792;1.0930337869672568;0.9953098184351888;10.01341838472942;0.41935352658952296;-0.43522900832010686;-0.4352293459117735;0.38760639038753986;0.3931453008953589;0.5515552136300984;1.0000915030017847
32.879001;1.0857166197193198;0.46345421421710126;0.42472265724027164;-0.48098993888088926;-0.4399296577574324;1.0929421083290982;0.9952377698189617;10.017470898689032;0.41949673661089265;-0.4352290512683981;-0.4352293497325459;0.38759568751202644;0.39295424616501196;0.551404608997296;1.0001695965023598
32.889001;1.085682970152596;0.46336374425101845;0.4247589915416319;-0.48081861009395344;-0.4397653866903345;1.0928502785364376;0.9951694164719505;10.021549012980488;0.4196407200821716;-0.4352290936467351;-0.43522935064036417;0.38758303164875685;0.3927637823609915;0.551254545097892;1.0002535515446587
32.899001;1.0856528034674302;0.46327373019010487;0.42479667296119306;-0.4806489513906594;-0.43960224397034325;1.092757148680767;0.9951052422738585;10.025650898659707;0.4197855576677713;-0.4352291355626511;-0.43522934864624585;0.3875704801741276;0.3925711283335547;0.5511041441291132;1.0003428803587902
32.909001;1.085625518787984;0.4631851296305648;0.42483647884064246;-0.4804792294953948;-0.4394390461409822;1.0926645823438357;0.9950458319952935;10.02977518143184;0.4199312768718626;-0.43522917712854137;-0.43522934380522554;0.38755607932286484;0.39237844094183844;0.5509532756903128;1.0004371219164256
32.919001;1.0856017663359525;0.46309625474770283;0.4248763700904056;-0.4803103756599676;-0.43927662519660643;1.0925705096089;0.99499189205824;10.033920212720988;0.42007785654644675;-0.43522921842752754;-0.43522933618917087;0.3875418475454529;0.3921848587039689;0.5508024798995799;1.0005358052640578
32.929001;1.0855811250587266;0.463007152100284;0.42491634660063027;-0.4801414601083259;-0.43911457143050564;1.0924770353393278;0.9949441594025402;10.038083801294162;0.4202252463436933;-0.4352292594949189;-0.4352293258770471;0.38752576876995976;0.3919915530489289;0.5506509610876676;1.0006384893157192
32.939001;1.0855662844963365;0.4629205190919206;0.4249576191689699;-0.47997294064887275;-0.4389524815528888;1.0923824949454708;0.9949032947935534;10.0422630574397;0.42037338577579375;-0.43522930033956253;-0.435229312946046;0.387509785868538;0.39179772996099055;0.5504993634208856;1.0007448174252165
32.949001;1.085555808377976;0.4628333852362495;0.4249977803345968;-0.4798040179219393;-0.43879042669694385;1.0922893622502912;0.9948698491789904;10.04645363405253;0.4205222074654596;-0.4352293409816819;-0.4352292974443527;0.3874928074891842;0.3916035996499257;0.5503470025425444;1.0008545060671137
32.959001;1.0855521839646225;0.4627497765858697;0.425039263166131;-0.47963630296857196;-0.4386290588817666;1.0921961758763357;0.9948442839084668;10.05064923116991;0.42067163604880786;-0.4352293814637314;-0.4352292793583401;0.3874737565841451;0.39140936068606474;0.5501932660382002;1.0009672688954656
32.969001;1.0855536580206009;0.46266578713402995;0.4250788783408465;-0.4794697998422992;-0.4384692227475581;1.092104582874698;0.9948269722668533;10.054842405454966;0.42082158618758636;-0.435229421828311;-0.4352292586174666;0.3874546170125503;0.3912162004415213;0.5500404369477946;1.0010827568962786
32.979001;1.0855626078829046;0.46258395115872913;0.42511776166158544;-0.47930253787027577;-0.4383082954999239;1.0920153094548477;0.994818161016637;10.05902620617653;0.42097196104170426;-0.4352294621075867;-0.43522923514287076;0.38743442274649675;0.3910232953653317;0.549887328599182;1.0012005282716983
32.989001;1.0855773759289902;0.46250493539415444;0.42515695004383725;-0.4791359670474815;-0.43814840418449824;1.0919300263194502;0.994817970938031;10.063194985824095;0.4211226533553313;-0.43522950234733776;-0.4352292088893291;0.38741221913902674;0.39083180957784774;0.5497342142558519;1.0013200366910842
32.999001;1.0855992945358253;0.46242724157263965;0.42519437259618836;-0.4789690501766141;-0.43798818042499654;1.0918472607226175;0.9948264752258008;10.067343742617377;0.42127352867686996;-0.4352295426231372;-0.4352291798443662;0.38739005760426065;0.39064088990186474;0.5495820496583381;1.001440712814505
33.009001;1.085629440185284;0.46235176401221245;0.425230265708912;-0.4788042019068982;-0.4378294718783734;1.0917683716577185;0.9948437598497738;10.071467475028923;0.4214243968746039;-0.4352295830099446;-0.43522914800126994;0.38736701427676273;0.39045066740657425;0.5494303515947712;1.001562094043316
33.019001;1.085665901163592;0.4622794783053045;0.4252660726932138;-0.47863883114542505;-0.43767068951599525;1.0916935719335494;0.9948698915040899;10.07556165552688;0.42157501110274553;-0.4352296235458222;-0.4352291133440818;0.3873431791237781;0.39026227045001594;0.5492799851842737;1.0016838630519131
33.029001;1.0857095691233676;0.46220857823925443;0.4252995230071518;-0.47847351521954673;-0.43751196133127396;1.0916229915903142;0.9949048505848429;10.079622834611689;0.42172509489408416;-0.43522966424351145;-0.4352290758504126;0.3873176376297284;0.39007481971311575;0.5491296468533668;1.001805815421503
33.039001;1.0857603333689712;0.46214103645596555;0.4253321723803339;-0.47830900663420994;-0.4373539558741344;1.09155674524148;0.994948506726396;10.083648240226601;0.42187436122685884;-0.43522970511748776;-0.435229035499614;0.38729248447655573;0.3898883916538183;0.5489808293378802;1.0019278433520953
33.049001;1.0858180156938135;0.4620773001318552;0.4253643362289404;-0.4781448347091646;-0.43719628210335065;1.0914939569881124;0.9950006024883371;10.087634802799695;0.42202251371119165;-0.43522974617924515;-0.4352289922907714;0.38726682965696596;0.38970399495051833;0.5488335989038742;1.0020498992967497
33.059001;1.085882691744662;0.46201559325897845;0.4253943160650417;-0.47798071711835605;-0.43703866233396815;1.0914367240687166;0.9950606918521042;10.091578712286406;0.4221692428111338;-0.435229787424293;-0.4352289462597075;0.38724077347997654;0.3895206037048298;0.5486872616571337;1.002171917541038
33.069001;1.0859544325346187;0.4619574221792313;0.4254233959567841;-0.47781780786304306;-0.43688215178877754;1.0913841021452941;0.9951281135466505;10.095475497897032;0.4223142064584445;-0.43522982883881184;-0.43522889747109694;0.38721437911348855;0.38933820884504194;0.5485418216335205;1.0022938285170482
33.079001;1.0860333569590186;0.46190464818763677;0.4254530970504824;-0.4776544320749495;-0.43672519959397216;1.0913361283521144;0.995202099638231;10.099320192175625;0.4224570108253659;-0.4352298704119976;-0.43522884599396244;0.387187659117152;0.3891578115742089;0.5483980426337237;1.002415685666284
33.089001;1.0861194095954407;0.4618541849858461;0.42548045000599094;-0.47749272545089044;-0.4365697977255626;1.0912918052809906;0.9952819393432848;10.103108069799942;0.4225972495770291;-0.4352299121375464;-0.4352287918915329;0.3871605775194299;0.38897836869132196;0.5482553474520703;1.0025376845913332
33.099001;1.0862126217230559;0.4618076916935966;0.42550678718719853;-0.4773297992333526;-0.43641328549668357;1.091253084861662;0.9953669850047564;10.10683561580919;0.42273456856280106;-0.4352299540095713;-0.4352287352286043;0.3871330753065796;0.38879976889997053;0.5481139055131922;1.0026600422980458
33.109001;1.0863129398983935;0.4617670428501107;0.4255337039929635;-0.4771688337502167;-0.4362585511374677;1.091217919510709;0.9954564864299049;10.11050061106085;0.4228686755514175;-0.4352299960255506;-0.4352286760689588;0.3871051066731631;0.3886228574555971;0.5479745606360559;1.0027829562973383
33.119001;1.0864200686707635;0.4617286717716721;0.42555796682050806;-0.47700710942346336;-0.43610314740681605;1.0911883617508462;0.9955495275065112;10.114101816671084;0.4229993344543789;-0.4352300381858307;-0.43522861446640926;0.38707564398249544;0.3884464664379633;0.5478359559673809;1.0029066793948471
33.129001;1.086532772947531;0.46169384688565546;0.42558115976813;-0.47684613672164416;-0.43594883381979743;1.0911626392381508;0.9956451874668608;10.117638965805432;0.423126383252532;-0.4352300804740395;-0.43522855047880016;0.387046652000353;0.3882714457677008;0.547700182591994;1.003031580017657
33.139001;1.0866527090134936;0.46166313952027127;0.42560312002163586;-0.4766856143220617;-0.4357945386186687;1.0911421112444597;0.9957427004001606;10.121112372845452;0.4232497147491021;-0.43523012283588514;-0.4352284841943197;0.38701807152481493;0.3880957050541562;0.5475657103491222;1.0031581459715875
33.149001;1.0867785877414067;0.4616377168470859;0.42562535731623236;-0.4765258388477256;-0.435640911690683;1.091128112197778;0.9958414478155145;10.124521977310273;0.42336922453483383;-0.43523016517890095;-0.4352284157323926;0.3869878218328895;0.387921231121102;0.5474323798445705;1.003286949733908
33.159001;1.0869090648280146;0.46161367411040094;0.4256447517635095;-0.4763660627300561;-0.4354877063289916;1.0911188218795278;0.9959408873391083;10.127866973291457;0.4234847992406247;-0.43523020738226487;-0.43522834521068404;0.3869568164828497;0.3877480530499506;0.5473007144666352;1.0034185725069469
33.169001;1.087046086970015;0.4615934066588655;0.4256626953338104;-0.4762067365239276;-0.43533451949306;1.0911152573470062;0.9960405049578472;10.131146420472119;0.4235963435178778;-0.4352302492884582;-0.43522827270987713;0.38692498279185816;0.3875751916070549;0.5471698622002428;1.0035534814135738
33.179001;1.0871877027464882;0.461577663485383;0.42568065788843396;-0.4760464878803908;-0.4351808722578744;1.0911173545991664;0.9961398038798083;10.13435961316866;0.4237037961901397;-0.43523029067842056;-0.43522819826683007;0.38689226853919717;0.3874026461341232;0.5470396916550686;1.003691921628499
33.189001;1.0873348379655678;0.4615633972043976;0.42569560896867986;-0.4758879084755869;-0.43502877519546707;1.0911250895359919;0.9962383688500389;10.137505460325139;0.42380712126946857;-0.43523033126852223;-0.43522812189337245;0.3868586495975707;0.38723042121000484;0.5469100365064014;1.003833927811522
33.199001;1.0874885501585734;0.4615525225368615;0.42570902880553035;-0.47573099237825406;-0.4348778062473676;1.0911385858710734;0.9963359644147785;10.140582204877482;0.4239062941726656;-0.43523037075374804;-0.4352280436093169;0.3868241454561194;0.3870595509287115;0.5467814181692517;1.003979447345681
33.209001;1.0876467754044883;0.461544491027554;0.4257212701222561;-0.4755719996622718;-0.43472532141931214;1.091158098664986;0.9964325836504259;10.143588569570651;0.42400130316547496;-0.43523040887258213;-0.4352279634774311;0.38678881486074657;0.3868900874623447;0.5466536630430832;1.0041284344125918
33.219001;1.087810078819956;0.4615401115988525;0.4257327728243068;-0.475414556815277;-0.434574277516811;1.0911838581892912;0.9965284307933175;10.146524956802667;0.42409216310544223;-0.4352304454362854;-0.43522788160999565;0.3867527393110561;0.3867200734435421;0.5465252109258489;1.004280874737523
33.229001;1.0879790292653935;0.46153781807419564;0.42574172895554757;-0.4752588361880111;-0.434424415921757;1.091215973724876;0.9966238607539888;10.149393158315288;0.42417891689569287;-0.4352304802983152;-0.4352277981371785;0.3867170196993567;0.3865515372982283;0.5463980749079714;1.004436857523408
33.239001;1.088151186019863;0.4615383695333001;0.42574961586651294;-0.47510103902815215;-0.4342730382559509;1.0912534962374432;0.9967192704142815;10.152195141273166;0.42426162166378084;-0.43523051331216156;-0.4352277131821357;0.38667977382378377;0.386383516846232;0.5462700482846944;1.0045966815679983
33.249001;1.0883269644053968;0.46154141143125804;0.42575578450263685;-0.4749448510584766;-0.43412315580465666;1.091298451462764;0.9968149372139163;10.154932575463414;0.4243403527329656;-0.43523054431902525;-0.4352276268759511;0.38664213420262794;0.38621709417499306;0.5461424998336881;1.0047608513522226
33.259001;1.0885059022300654;0.4615486748052523;0.42576178813291415;-0.4747898112060869;-0.43397432773037664;1.0913497622423298;0.9969109342135791;10.157607535926818;0.4244152120889946;-0.43523057314548824;-0.43522753937504066;0.3866042470718908;0.38605140238238533;0.5460147591724777;1.0049299858050398
33.269001;1.0886875087124277;0.46155820843135886;0.42576575467735184;-0.4746344229685159;-0.4338251668622483;1.0914062342480702;0.9970072249712735;10.160223170470676;0.4244863029416027;-0.43523059960713606;-0.4352274508418402;0.386567256296415;0.3858865803787738;0.5458876671536187;1.0051047220660951
33.279001;1.0888711391303458;0.4615704022832722;0.4257679494797214;-0.47447942952299416;-0.4336763915071941;1.0914696403145125;0.9971037919303245;10.162783426975853;0.424553713985605;-0.4352306235376242;-0.4352273614144033;0.3865292927280772;0.3857237347200622;0.5457606977021094;1.0052855790372408
33.289001;1.0890563617672304;0.4615862235280085;0.42576904580214975;-0.4743240279498204;-0.43352722907689606;1.0915377782230486;0.9972006668001486;10.165292192060683;0.4246175483439368;-0.43523064481702645;-0.43522727120499;0.38649147814088786;0.38556195987973824;0.5456339675049844;1.0054728413866931
33.299001;1.0892425738428382;0.4616060375243879;0.425769262265589;-0.47417017575045506;-0.4333795076190481;1.0916124834963215;0.9972979507446138;10.167752724002975;0.4246779378352252;-0.4352306633672299;-0.4352271803175279;0.38645391292880177;0.38540137293576243;0.5455074941537025;1.0056665637082463
33.309001;1.0894293195697677;0.46162771174127926;0.42576661850290154;-0.474016376449905;-0.43323183995116415;1.0916916179892864;0.9973958293611805;10.170167656514607;0.4247350100075345;-0.4352306791344712;-0.4352270888503052;0.38641765085327257;0.38524310764002906;0.5453826430752587;1.0058666340964764
33.319001;1.0896161189217495;0.46165279237226253;0.4257626778404299;-0.4738633833050924;-0.43308489511392373;1.0917760643761842;0.9974944715714246;10.172539173599429;0.4247888571481124;-0.4352306920846183;-0.4352269968826174;0.38638068888439786;0.38508628102601156;0.545257241246052;1.0060728419581264
33.329001;1.089801380659729;0.46167973037915394;0.42575668621236495;-0.4737103317412101;-0.4329383169281944;1.0918667847570933;0.9975939236405276;10.174869293835721;0.4248395313976501;-0.43523070220395654;-0.4352269044739863;0.3863449793683497;0.3849319791022189;0.5451333708218099;1.0062849626919093
33.339001;1.0899868066982068;0.46170965259880237;0.4257490763112475;-0.4735577266884283;-0.4327917569444354;1.091961876213982;0.9976941510686407;10.177160206453117;0.4248870423690412;-0.43523070950568316;-0.43522681168453076;0.38630844882168386;0.3847782717599553;0.5450081582108667;1.0065027925633008
33.349001;1.090171258008791;0.46174369664070497;0.42574143798590897;-0.47340465379335805;-0.43264475546854764;1.0920625268153354;0.9977951336251973;10.179414016340573;0.4249313646709615;-0.43523071404096786;-0.4352267185800165;0.3862719922287068;0.38462721468461225;0.544883650341483;1.0067260546776227
33.359001;1.0903534652822964;0.4617779714075419;0.4257309085873403;-0.4732527967315844;-0.4324992846346664;1.0921689294144514;0.9978969039310821;10.181631894304324;0.42497245296816594;-0.43523071589222423;-0.43522662520744454;0.3862364608498177;0.3844788119998392;0.544760473952954;1.0069542719000932
33.369001;1.0905352965315849;0.46181508232192187;0.4257194369209115;-0.4731021987871107;-0.43235455534135336;1.0922812245038147;0.9979995580065059;10.183813563467613;0.4250102392066283;-0.4352307151620417;-0.43522653159180713;0.38619970042602725;0.38433198745510055;0.5446364967416386;1.0071867325153048
33.379001;1.0907154493519846;0.46185324797855204;0.42570623365311033;-0.4729507814216443;-0.4322091014537262;1.0923994505639545;0.9981032741293121;10.185957273887393;0.425044646416837;-0.4352307119769314;-0.43522643778521014;0.3861636079476014;0.3841866120309616;0.54451320992251;1.0074225267398667
33.389001;1.0908928734024668;0.4618927625598483;0.42569227573559226;-0.4727997184552545;-0.4320643510696601;1.0925235113176297;0.998208308822259;10.188059812648365;0.4250756431508674;-0.43523070648227896;-0.435226343916466;0.386126133910637;0.38404256705146855;0.5443893072997932;1.0076606049575647
33.399001;1.0910692953078984;0.4619344610500657;0.4256778539589796;-0.47265065820437413;-0.4319210599621174;1.0926531922414153;0.9983149219577658;10.19011680551397;0.42510329343842523;-0.4352306988258946;-0.4352262501804151;0.3860892428001047;0.38390079608124333;0.5442669961563531;1.0078998274574746
33.409001;1.091242486728216;0.4619752267208881;0.42566103252227466;-0.4724999853693429;-0.43177669327896173;1.0927881744037986;0.9984232680136282;10.192123286717454;0.42512777314536804;-0.4352306891505332;-0.43522615679019444;0.3860518809359283;0.38376131785452705;0.5441456463808523;1.008139002848925
33.419001;1.0914130976369123;0.46201708439527706;0.4256433135470573;-0.47235012039231083;-0.43163304891651033;1.0929270348098434;0.9985333610549779;10.194074130995311;0.4251493558095048;-0.4352306775920126;-0.4352260639513885;0.38601297169863164;0.38362220641389105;0.5440232085039369;1.0083769082580716
33.429001;1.0915815742627804;0.46205939580290417;0.42562373830901296;-0.4722023182032144;-0.4314909181693886;1.0930712879975741;0.9986451489205256;10.195964537574934;0.4251683675857095;-0.43523066427104723;-0.43522597186551326;0.38597443569182344;0.3834855741199935;0.5439025719609631;1.0086122601484122
33.439001;1.0917455444978044;0.46210207066556624;0.42560286400517366;-0.47205365818983686;-0.4313483811494794;1.0932194219518565;0.9987586002830229;10.197790411279529;0.42518512670185665;-0.4352306492881209;-0.43522588073412594;0.38593420288867547;0.38335058050978627;0.5437816857520897;1.0088437296329182
33.449001;1.0919053874416331;0.462145703723956;0.4255807325171278;-0.47190533578611227;-0.43120617472497574;1.0933698771285145;0.9988736839580697;10.199548518495027;0.425199905422451;-0.435230632733061;-0.43522579074348355;0.3858942011609647;0.38321844001137556;0.5436627557534113;1.0090700487744315
33.459001;1.0920606160789075;0.4621886577783987;0.42555565379642274;-0.47175666743974515;-0.43106363552537924;1.093524005999266;0.9989902806792169;10.201236646565329;0.42521293126948845;-0.43523061469675267;-0.4352257020386591;0.38585336182352536;0.38308840075416595;0.5435444152738369;1.009290080700751
33.469001;1.0922105210472441;0.4622311644294905;0.42552779667871465;-0.4716096113557716;-0.43092259124495086;1.0936790680890676;0.99910816053966;10.202853187085573;0.4252244142621199;-0.4352305952809801;-0.4352256147182982;0.38581064889219074;0.3829607082911203;0.5434259283132777;1.0095028467365472
33.479001;1.0923545442122518;0.46227343797139314;0.4254973351645158;-0.471462551823743;-0.4307815461408468;1.0938362855548738;0.9992270125628419;10.204396459090793;0.42523457034600665;-0.43523057459782677;-0.4352255288614093;0.3857680760484581;0.382836565743833;0.5433093500457541;1.0097075824956483
33.489001;1.092492170078354;0.4623158095817404;0.42546458096102746;-0.4713163022143683;-0.4306412241098085;1.0939928891403545;0.9993464683091571;10.205864783680175;0.42524360455534954;-0.4352305527417348;-0.4352254445618845;0.38572470407332166;0.38271509979140816;0.5431932548542919;1.0099037616007067
33.499001;1.0926228690349862;0.46235717604365845;0.42542861734492726;-0.4711704510409582;-0.4305012877114537;1.0941491089510358;0.9994661359340322;10.20725651686616;0.4252516753439698;-0.43523052976855237;-0.43522536194039313;0.38567962392628824;0.3825963513941004;0.5430770608188344;1.010091033332095
33.509001;1.0927464814226135;0.4623995664780978;0.4253913551985075;-0.47102413599076876;-0.4303609105629916;1.0943041574037446;0.9995856442123163;10.208569769983313;0.42525888596723216;-0.435230505714521;-0.4352252811215063;0.3856349370881291;0.3824812865417265;0.5429631452446096;1.0102691697084356
33.519001;1.0928627574246674;0.4624396751251269;0.4253499500067799;-0.47087949385632194;-0.4302220834627521;1.0944582138143113;0.9997046811240735;10.209803055137607;0.42526528312462036;-0.43523048062208686;-0.4352252021919514;0.3855897491222957;0.38236882149575024;0.5428503744847306;1.010438091907139
33.529001;1.0929716938730751;0.462479554217995;0.4253064166730697;-0.4707344477049936;-0.4300828702185208;1.0946084217627217;0.9998229983344895;10.21095624264164;0.4252708581403083;-0.435230454534008;-0.4352251251779673;0.3855441680464887;0.3822598550365723;0.5427396675671321;1.0105978811429392
33.539001;1.0930731366446687;0.4625183099702063;0.42526017073534284;-0.4705898005843863;-0.42994404293128546;1.0947549321984833;0.9999403881230143;10.212030169480645;0.4252755807361966;-0.43523042746885726;-0.4352250500655924;0.3854982885150672;0.3821522756982665;0.5426297508212676;1.0107486806257535
33.549001;1.0931661740082472;0.4625564567891775;0.4252122023365146;-0.4704442996478089;-0.4298048106551398;1.094896960585654;1.0000566823178736;10.213025551373287;0.42527942734322427;-0.4352303994091421;-0.4352249768467875;0.38545216167278024;0.38204894999844485;0.5425228451401485;1.0108905333621891
33.559001;1.0932527516710508;0.4625939779982791;0.4251618890729794;-0.4703008627082275;-0.42966709304558176;1.095033793156576;1.0001717519337268;10.213942760549918;0.42528237644308936;-0.43523037030471884;-0.4352249055455944;0.3854047834997044;0.38194671760155946;0.5424162187713605;1.0110233092126326
33.569001;1.0933320708151542;0.4626313864052595;0.4251101257830764;-0.47015823674637625;-0.42953009927286334;1.095164775421795;1.0002854917784727;10.214781851847393;0.4252844158085724;-0.43523034008205513;-0.4352248362007079;0.38535812871299024;0.3818473819973665;0.5423127875686352;1.011146789764508
33.579001;1.0934031980607057;0.46266732766884555;0.4250561342570227;-0.4700155603778025;-0.4293934727653542;1.0952893629716534;1.0003978326067722;10.21554175407709;0.42528555608721874;-0.4352303086550145;-0.43522476884662403;0.3853111945876469;0.3817497060823729;0.5422112183673297;1.0112607795548751
33.589001;1.0934684965121648;0.4627047211701843;0.4250017998665199;-0.46987287041610803;-0.42925642520807783;1.0954061388185565;1.0005087607751189;10.216219791491218;0.425285822189888;-0.4352302759312679;-0.4352247035308373;0.3852640146679785;0.38165444076485955;0.5421123225366029;1.0113651244755308
33.599001;1.0935262434573416;0.4627394217244144;0.4249442336854129;-0.4697301897765865;-0.4291197996266743;1.0955167246014048;1.000618278512107;10.216812573940345;0.4252852560122605;-0.4352302418205924;-0.4352246403336335;0.38521666469385035;0.3815593605837746;0.5420148586614997;1.011459690047074
33.609001;1.093578927903664;0.4627743522201464;0.4248854934236314;-0.46958876951285694;-0.4289839174800613;1.095619761239599;1.0007263340029708;10.217316835409216;0.4252839319699225;-0.4352302062561481;-0.4352245793578862;0.385169266866361;0.38146726171880535;0.5419211629561067;1.0115443968092912
33.619001;1.0936248125194203;0.4628076524728385;0.4248249878421475;-0.46944729925269363;-0.4288484031779498;1.0957140202136455;1.0008328228451762;10.217729046678013;0.4252819317863802;-0.4352301692128958;-0.4352245207052813;0.3851219682424327;0.3813749362022561;0.5418293376905551;1.0116192590712523
33.629001;1.0936653197216204;0.46284049693343354;0.4247637154618802;-0.46930542530785113;-0.4287125039130788;1.0958014762981234;1.0009376490690578;10.218045013195535;0.42527929234724127;-0.43523013069574656;-0.4352244644701066;0.3850749120497404;0.3812841571739519;0.54174095534917;1.0116843375315243
33.639001;1.093701625061735;0.46287232612705476;0.4247011614090692;-0.46916561421291325;-0.42857812034358106;1.0958802668554564;1.0010407473260103;10.218260409197635;0.42527600776480906;-0.4352300907082408;-0.43522441074484175;0.38502821963679856;0.3811936748097852;0.5416553752828561;1.0117396674231018
33.649001;1.0937320441622491;0.4629030821344069;0.4246383055856572;-0.4690249504417034;-0.42844333319305955;1.0959526081758462;1.0011420769620658;10.21837121887662;0.4252720911876073;-0.43523004924511316;-0.4352243596047194;0.38498198159309366;0.38110421709235404;0.5415732650433134;1.0117852241782075
33.659001;1.0937576632506871;0.4629322795963505;0.42457460128156543;-0.46888590064490177;-0.4283100430237284;1.0960167464336508;1.0012416616895823;10.218373502989337;0.4252676173890512;-0.4352300063196687;-0.4352243110871264;0.3849362685290555;0.38101450223541306;0.5414938318803523;1.0118208913151256
33.669001;1.0937787771350693;0.4629607365576459;0.4245109811066912;-0.4687464468339167;-0.4281763683506704;1.0960749432115298;1.001339634363246;10.21826322970196;0.42526271113894404;-0.4352299619923582;-0.43522426520384255;0.38489115026683807;0.3809242645209465;0.5414170091683;1.011846407020689
33.679001;1.0937965620205488;0.4629891585939102;0.4244479867893489;-0.4686077804901196;-0.42804304549449484;1.096125440307467;1.001436220589884;10.218036668744494;0.42525751400186734;-0.4352299163762365;-0.4352242219726627;0.384846699350917;0.3808342875420681;0.5413435002015127;1.0118613790364466
33.689001;1.0938094894240757;0.4630152405164885;0.4243845459707781;-0.4684695358462731;-0.4279104834581029;1.0961694149245218;1.0015316999916235;10.217691011826679;0.42525216208505157;-0.43522986962224086;-0.4352241814293917;0.3848029706376155;0.3807434389650995;0.5412726593862052;1.0118654620249272
33.699001;1.0938188378071398;0.4630395694135599;0.4243212144509901;-0.46833168953658977;-0.427778308709578;1.0962070075683936;1.0016263761586808;10.217224348617592;0.42524677937011224;-0.4352298219008534;-0.4352241436160403;0.3847609729651034;0.38065168238881786;0.5412052805813351;1.0118585475480015
33.709001;1.093824979405562;0.4630629035413185;0.4242590735993235;-0.46819343836622473;-0.42764574957483165;1.0962384145112356;1.0017205377299445;10.216634859270956;0.42524146681476516;-0.4352297734008746;-0.43522410856294197;0.3847186684016791;0.3805600398162756;0.5411407281961659;1.0118407519611352
33.719001;1.0938279643174744;0.4630842172245198;0.4241976921191008;-0.4680568001265004;-0.4275146874845503;1.0962639395278868;1.001814422470614;10.21592043884587;0.42523627752387366;-0.435229724338566;-0.4352240762533466;0.3846770019748388;0.3804675256421013;0.5410790563850958;1.0118122859979835
33.729001;1.093826983224617;0.4631037412176909;0.4241380842881934;-0.4679193091216932;-0.4273832221362022;1.0962839868364083;1.0019081861787922;10.215079472592716;0.4252312046144756;-0.4352296749460253;-0.43522404657917174;0.38463592795689655;0.38037409488257673;0.5410202322236224;1.0117734184798783
33.739001;1.0938240714053005;0.4631216698916924;0.4240800201494404;-0.46778226191491684;-0.4272517771312986;1.0962990393221481;1.0020018657003604;10.21411152506093;0.4252261878889212;-0.43522962544535304;-0.4352240193455964;0.38459541003445735;0.38028064226536407;0.5409648087994118;1.0117245251144118
33.749001;1.0938182338665954;0.46313714016303115;0.42402330583368864;-0.4676468272454408;-0.4271218291279188;1.096309618381672;1.002095374358568;10.213016683333517;0.4252211155817098;-0.43522957604728835;-0.43522399432314157;0.3845564040963429;0.38018605082756257;0.5409125535703303;1.011666093430406
33.759001;1.093809591701681;0.4631509931551451;0.4239687390722321;-0.46751098698431215;-0.42699149677193654;1.0963162081115037;1.0021885612311798;10.21179447716594;0.42521582428926347;-0.43522952696855227;-0.4352239712866687;0.3845168435624639;0.3800912336612368;0.5408625032455793;1.0115986881708594
33.769001;1.0937971257084436;0.4631619747528317;0.4239155690128236;-0.4673750969762352;-0.4268615327117709;1.0963192002711348;1.0022812886543224;10.210443906078138;0.4252101086415964;-0.4352294784277094;-0.4352239500233905;0.38447762679444736;0.37999513536616386;0.5408144866560084;1.0115229423163634
33.779001;1.0937830841176435;0.46317187837425;0.4238645066172969;-0.46724046341516123;-0.4267323130104609;1.0963189423748343;1.0023734384864684;10.208964803457725;0.4252037410585765;-0.43522943061924746;-0.43522393033121054;0.38443961452421754;0.3798977119474539;0.5407691290300297;1.0114395809134689
33.789001;1.0937665227868218;0.4631793661410441;0.42381458330559924;-0.4671062268184287;-0.42660348054585406;1.0963148029338528;1.0024648612487146;10.207359652328236;0.4251965058707972;-0.4352293836970142;-0.4352239120370624;0.38440065854446576;0.3797989151414927;0.5407249829344739;1.0113494516292212
33.799001;1.0937466611531457;0.46318493508796454;0.4237664417159924;-0.46697113732941997;-0.42647424503210285;1.0963091240558296;1.0025553911013678;10.205634395754013;0.42518823323844745;-0.4352293377689782;-0.435223895042813;0.3843616359637234;0.37969968978067137;0.5406834525245492;1.011253506142769
33.809001;1.0937255948928184;0.46318900992876255;0.42371961028618077;-0.46683770483839765;-0.42634613985209757;1.0963001431017334;1.0026449398736899;10.20379756793008;0.4251788036033704;-0.43522929289279144;-0.4352238793541947;0.38432345035646054;0.37959897458960784;0.5406445316048494;1.0111527177433957
33.819001;1.0937015005139794;0.4631903155235821;0.4236736447421154;-0.46670422238397746;-0.42621840329001187;1.0962900097388373;1.0027335594644757;10.201858536403842;0.4251681299388555;-0.4352292491044002;-0.43522386504777383;0.384284015691618;0.37949769877309397;0.5406074589093937;1.01104798771394
33.829001;1.0936767164845094;0.4631906716250044;0.42362932991456603;-0.4665719949288102;-0.42609141167628045;1.0962768448936173;1.0028214196570675;10.199826309345434;0.42515614547004454;-0.4352292064882665;-0.4352238522086851;0.3842442536057295;0.3793947937180132;0.5405721146982362;1.0109400879737032
