time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.220167;1.0965146612461645;0.46806254552544924;0.4213267336155621;-0.49582396501695764;-0.45421548081975144;1.0785151913338675;1.0048142495045398;10.080464617042955;0.41381063031331733;-0.43522881444525524;-0.4352292022881621;0.388937655744407;0.41057027476825403;0.5548734111011522;0.9996226062650823
32.230167;1.096255246326928;0.46807898954664046;0.4213763084929547;-0.49558948947044734;-0.45398916601173195;1.0785089933464633;1.0047749771719503;10.079589533896124;0.41393395628969964;-0.4352287999789194;-0.43522920096340817;0.38890897979227923;0.41028888210681363;0.5547201821900474;0.9996134149648523
32.240167;1.0959900080112592;0.4680886898501308;0.42142549955557324;-0.4953550478720176;-0.4537633272572866;1.0785011409090093;1.0047260743852615;10.078728570952915;0.41406041010898104;-0.43522878554412064;-0.4352291967238089;0.38888005898631145;0.4100058359621964;0.5545671960705617;0.9996037652813458
32.250167;1.0957202590792583;0.46809780869922546;0.42147972705587844;-0.49512128478949324;-0.45353809836504994;1.078491959654929;1.0046673466351572;10.077886870488062;0.4141898750925372;-0.4352287710298175;-0.4352291895862412;0.38885176771788327;0.40972216088306446;0.5544157843286472;0.9995936174126681
32.260167;1.095447327189928;0.46810077831700064;0.42153383587443305;-0.4948885038048115;-0.4533133835767091;1.0784817315169737;1.0045986601685248;10.07706764045782;0.4143221513232798;-0.43522875634541214;-0.43522917959522256;0.38882203888580164;0.4094378406561902;0.5542645008524957;0.9995829852074823
32.270167;1.0951699885927872;0.4681025179667838;0.42159339010484626;-0.4946559274467511;-0.4530892592995406;1.0784708193631127;1.0045199565458427;10.07627249723509;0.41445692619833274;-0.43522874142705614;-0.4352291668186312;0.3887918589319968;0.40915185532074233;0.5541132555409093;0.9995719894014063
32.280167;1.0948899571624209;0.46809744397446906;0.42165318074813596;-0.4944238594948702;-0.4528656295916909;1.0784587275188924;1.0044312504962163;10.075501321085676;0.4145937722680159;-0.4352287262144602;-0.4352291513623361;0.38876123814350827;0.408865196273385;0.5539627158940136;0.9995608717325537
32.290167;1.094608098831115;0.4680912757922872;0.42171858190089834;-0.494192470141071;-0.45264260918121546;1.0784479901165676;1.0043326044234155;10.07475191173222;0.41473219721026255;-0.4352287106314248;-0.4352291333876273;0.38873117787165895;0.4085768648381529;0.5538128056258016;0.9995499685988671
32.300167;1.0943249441584246;0.4680780328334499;0.42178427785714595;-0.49396158923237915;-0.45242008282344526;1.0784370483543821;1.0042241239163305;10.074020025921333;0.41487172104903336;-0.4352286945730798;-0.4352291131089659;0.3886996632496834;0.40828687149911846;0.5536621135152943;0.9995396029826434
32.310167;1.0940411810509334;0.46806342217917857;0.42185555435574523;-0.4937301753492332;-0.4521970556009257;1.0784282468371533;1.004105983973296;10.073300106929572;0.4150119489728588;-0.4352286778925747;-0.43522909078055505;0.38866767219010506;0.40799623706976523;0.553512053535687;0.9995300259844302
32.320167;1.093756460389996;0.4680405229265071;0.42192659033328445;-0.4934996680117245;-0.4519752795787109;1.0784198948699237;1.0039784293370164;10.072586882759555;0.4151526036502567;-0.43522866040460634;-0.43522906669305594;0.3886361829984097;0.40770399251707123;0.5533626345647937;0.9995215368607135
32.330167;1.0934735738066073;0.4680180818068998;0.42200479096144544;-0.49327099486470477;-0.45175479737031754;1.078414303354748;1.003841706827831;10.071876348937455;0.415293492689088;-0.4352286419158589;-0.4352290411715578;0.38860319886837985;0.4074111818823699;0.5532132686123271;0.9995146107282818
32.340167;1.0931925393997204;0.467986806742789;0.42208211928115835;-0.4930421477124989;-0.4515341424380164;1.078409774502773;1.003695946640293;10.071164922699749;0.4154344362862127;-0.43522862225074077;-0.4352290145567112;0.3885697682088419;0.4071168749534744;0.5530640319701089;0.9995098686317271
32.350167;1.0929132292556663;0.46795555258463895;0.4221670846456192;-0.49281378974503043;-0.4513143551790268;1.078407608868206;1.003541094609629;10.070448384098016;0.41557521499735034;-0.4352286012509412;-0.4352289871724275;0.38853694508925707;0.4068221773688798;0.5529164644730946;0.9995079773359137
32.360167;1.0926385106541336;0.46791489645341894;0.4222501654539993;-0.49258532032786695;-0.4510940799750893;1.07840816366437;1.0033769757229276;10.06972187693822;0.41571555582825465;-0.43522857877787485;-0.43522895929664435;0.3885027378999932;0.40652723611496755;0.552769290349128;0.9995095970369642
32.370167;1.0923674150345077;0.46787495155251624;0.42234117801552445;-0.4923581515853;-0.4508753945552656;1.0784118857905725;1.003203425371933;10.068980275686933;0.41585513542768626;-0.4352285547366436;-0.43522893115152406;0.3884691300144106;0.40623023876610126;0.5526225420562241;0.9995153752987133
32.380167;1.0921026901476882;0.4678258650846789;0.42243016204957556;-0.4921320830977474;-0.45065733091852733;1.0784192642054542;1.0030204038214445;10.068218301402425;0.4159935977348033;-0.4352285290939843;-0.4352289029080931;0.388434118105801;0.40593438562841133;0.5524771101644399;0.9995259412920262
32.390167;1.0918430744747394;0.46777764849388337;0.4225267846424396;-0.49190610429265563;-0.45043974735107906;1.0784307404073499;1.0028280640237;10.067430230531803;0.41613057845009954;-0.4352285018685397;-0.4352288746907475;0.38839970551243225;0.4056368644258743;0.5523323531299908;0.9995419109248732
32.400167;1.0915908910810674;0.4677204649929717;0.42262105459694044;-0.4916800135978684;-0.45022167561687154;1.0784456451708637;1.0026267465296754;10.066609753151155;0.41626571261180373;-0.4352284731217563;-0.4352288465911257;0.38836389649510705;0.4053408683313994;0.5521891765831343;0.9995639148531368
32.410167;1.0913444989010974;0.4676643975137696;0.4227227465298673;-0.49145522528395225;-0.450005193591737;1.078466188923727;1.0024169234744693;10.065751038590717;0.4163986428417419;-0.43522844296939045;-0.43522881868866675;0.3883286954420506;0.4050436178942604;0.5520469302674842;0.9995926132587396
32.420167;1.091104957490528;0.46759948044695354;0.4228222738524024;-0.49122945350506353;-0.4497878164080024;1.0784914834965256;1.002199124702562;10.064850113280913;0.41652905458043626;-0.4352284115904895;-0.4352287910476979;0.3882930964322005;0.40474733385263834;0.5519065292538247;0.9996286699738703
32.430167;1.0908723207482447;0.46753546999201745;0.42292860162359613;-0.4910058563524801;-0.4495724355809758;1.0785215674618356;1.001973856210761;10.063904814302843;0.4166567113116447;-0.4352283792229335;-0.4352287636857801;0.38825610011696626;0.40445217891027363;0.5517674995095333;0.9996726706369097
32.440167;1.0906466424684225;0.4674606295687405;0.42303111212123934;-0.4907817367543557;-0.4493566017964936;1.0785554152776926;1.0017415749485066;10.062914124749518;0.41678145972866765;-0.4352283461495024;-0.43522873654000754;0.38821973423877;0.4041572351048879;0.5516307311322597;0.9997250312194229
32.450167;1.090428151461785;0.46738922156675966;0.42314292938799136;-0.49055927145313394;-0.4491422674538447;1.0785939554503685;1.0015027517699495;10.061878122585744;0.41690321659394186;-0.43522831267586015;-0.4352287094676207;0.3881830412668489;0.40386354245405715;0.5514963997827373;0.9997859700089872
32.460167;1.09021684898874;0.46730546057944683;0.4232496944583096;-0.4903375557854089;-0.44892864462927495;1.0786371296017787;1.0012579511429185;10.060797902457928;0.4170219566920555;-0.43522827910888673;-0.43522868229711675;0.38814606972139976;0.403570151641675;0.551363804937895;0.9998555353709475
32.470167;1.0900129371262746;0.4672246763050889;0.4233653992789626;-0.49011507056965586;-0.44871430188753075;1.0786859273972913;1.0010078518918477;10.059674919965081;0.41713768539108464;-0.4352282457450615;-0.4352286548929859;0.3881078806065336;0.4032771445820899;0.5512321375000113;0.9999336782023723
32.480167;1.0898165405764717;0.46713182049521973;0.4234762245660257;-0.48989414622742417;-0.44850139294647;1.0787383480793724;1.000753194516347;10.058510100627842;0.4172504007425913;-0.43522821286085145;-0.43522862717692773;0.38807053821140713;0.40298562483682476;0.551103306297041;1.000020338137181
32.490167;1.0896268741815522;0.46704096036380494;0.42359533908603547;-0.4896723852165925;-0.4482881326847523;1.0787953435949469;1.00049471378814;10.057303369254294;0.4173600903752869;-0.4352281806976134;-0.4352285990921796;0.38803309897150806;0.40269570055904386;0.5509763912953602;1.0001154664328642
32.500167;1.089446046762816;0.466936775257257;0.42370783429464265;-0.48945311511362677;-0.4480767675954571;1.0788568065426396;1.0002331410302019;10.056053862436164;0.417466740447839;-0.43522814945696886;-0.4352285705557311;0.3879956189169714;0.4024064788130872;0.5508504444348804;1.0002189870760712
32.510167;1.0892732569945687;0.4668380134328735;0.42383105506941243;-0.4892329565963798;-0.44786457377454675;1.0789226259643472;0.9999692761523982;10.054760331717418;0.41757031951380674;-0.43522811931335;-0.4352285414550373;0.3879581580613667;0.4021180744012057;0.5507252601912856;1.0003307400154466
32.520167;1.0891075054485704;0.4667240574514388;0.4239463277430747;-0.4890131999348508;-0.44765318216822975;1.0789917667676359;0.9997040263025427;10.053421808873503;0.4176707751513903;-0.43522809043429983;-0.43522851168828525;0.38792076678275983;0.40183162240104986;0.5506014078363759;1.0004504215329408
32.530167;1.0889510720438869;0.4666167709612856;0.4240725276801431;-0.4887950468054723;-0.44744281362206956;1.0790673088691511;0.9994383657955397;10.052038695706043;0.4177680568403197;-0.43522806299150374;-0.43522848118720675;0.3878834703315741;0.4015472967885149;0.5504787766002904;1.00057756466453
32.540167;1.0888019495357049;0.4664940636008221;0.42418988945639924;-0.48857648505019546;-0.4472325253579091;1.0791454603297308;0.9991732786672357;10.05061327328764;0.41786212611289886;-0.43522803715558744;-0.4352284499010308;0.38784626937551203;0.4012633205120959;0.5503558111275628;1.0007116088176333
32.550167;1.0886615261048525;0.46637748668833434;0.42431723835689084;-0.4883594606181261;-0.4470236290761824;1.0792295683340787;0.9989097282808742;10.04914925658582;0.4179529561579641;-0.4352280130911585;-0.435228417784905;0.3878091518133149;0.4009829287751658;0.5502345267181247;1.0008520174406053
32.560167;1.0885310365348526;0.46624589910560466;0.42443439007130435;-0.48814262123923036;-0.4468145189407494;1.0793180869299055;0.9986486922959437;10.04765155366786;0.41804055519524896;-0.43522799094813225;-0.4352283848114212;0.3877721048021464;0.40070431482650176;0.5501133454553451;1.0009983576002204
32.570167;1.0884091154756712;0.4661233073580952;0.424563557033799;-0.48792633153685744;-0.44660628569693;1.0794135124505004;0.9983912569774039;10.046126720948083;0.41812499114783097;-0.4352279708472088;-0.4352283509825146;0.3877351121126922;0.40042763166526013;0.5499921605343417;1.0011503097373422
32.580167;1.0882971471307799;0.46598640571293604;0.4246826593382867;-0.4877101013531197;-0.4463981526203982;1.07951436852916;0.9981386596372319;10.044582647159146;0.4182063696778019;-0.4352279528767526;-0.43522831631885345;0.38769812854507874;0.40015404449091546;0.5498716217345033;1.0013076090373425
32.590167;1.088195820126234;0.4658501319879893;0.42480496611469915;-0.48749449522082117;-0.44619057618796304;1.0796222107516718;0.9978922092023188;10.043026732352669;0.418284791800224;-0.4352279370861308;-0.43522828083796955;0.3876610647326188;0.3998827563531937;0.5497509491167081;1.0014699398576414
32.600167;1.088105403262335;0.4657099182317493;0.42492608293263046;-0.48728049486028774;-0.4459844951430279;1.0797375486053966;0.9976531257024046;10.041464494237848;0.41836034476388795;-0.4352279234720747;-0.435228244551912;0.38762380901310517;0.3996149831200667;0.5496307715718958;1.0016368576921393
32.610167;1.0880260785509184;0.46556543081914775;0.4250454536542923;-0.4870661451855005;-0.4457780799599766;1.07986070842902;0.9974223957776868;10.039899688982349;0.41843311152448504;-0.43522791198527216;-0.43522820747869106;0.38758625654244583;0.39934993481519654;0.5495102458094211;1.0018077958230664
32.620167;1.0879575948535563;0.4654187027186878;0.42516473679449035;-0.48685172806290744;-0.44557160875364377;1.0799917520772617;0.9972007383939792;10.03833458467814;0.41850317104061835;-0.4352279025586752;-0.43522816964653893;0.3875493162065488;0.3990888224301509;0.549390636649646;1.0019820946773685
32.630167;1.0878995879605058;0.46526872878751646;0.4252827523054717;-0.4866385158807527;-0.44536624603411384;1.080130492842727;0.99698867580444;10.036769971685999;0.41857060483392206;-0.43522789514153504;-0.4352281310922176;0.3875109152327916;0.3988308614889248;0.5492696746644123;1.0021590118002608
32.640167;1.0878516247575234;0.46511524864096354;0.4253989422703072;-0.4864269099420392;-0.44516237911271933;1.0802765513986572;0.9967866333099586;10.035205746942419;0.41863550950169215;-0.43522788970911525;-0.4352280918692691;0.3874720146755505;0.39857727586574676;0.5491485931946487;1.0023377918511356
32.650167;1.0878125047340539;0.46495896724132363;0.4255138991970589;-0.48621442996288483;-0.44495810487995263;1.0804294114535966;0.9965950313951143;10.033641657748255;0.41869798993411816;-0.4352278862356658;-0.4352280520679074;0.3874326062263184;0.39832730802525285;0.5490264522990898;1.0025177850391696
32.660167;1.0877839791454735;0.4648004512396122;0.42562701675467196;-0.4860024077930704;-0.4447538488294841;1.0805884813893414;0.9964143376195687;10.03207731122554;0.4187581304867299;-0.43522788467383877;-0.4352280118165569;0.3873936834907822;0.3980822204629401;0.5489044307209837;1.0026984936465233
32.670167;1.0877639038923737;0.4646379752536403;0.4257372003146181;-0.4857911855005943;-0.4445507374139849;1.080752175716872;0.9962450530646993;10.030511572135627;0.418815972515791;-0.4352278849598754;-0.435227971254379;0.38735323290664114;0.39784129434536253;0.5487802259434803;1.0028795255419
32.680167;1.0877541578683037;0.46447503719750244;0.4258466004829698;-0.4855815735635023;-0.4443486997016289;1.0809219872279916;0.9960876727150184;10.028941987829946;0.4188715285572126;-0.4352278870138277;-0.43522793050903974;0.38731226625112763;0.3976048289806912;0.5486543977492536;1.0030605381011113
32.690167;1.087752631824838;0.4643094108551425;0.42595364815077247;-0.4853718906070648;-0.4441470297742905;1.0810954676515923;0.9959426539236768;10.027364865358917;0.41892482306368395;-0.43522789073183243;-0.4352278896986747;0.3872718354492213;0.39737510879689325;0.5485289452321549;1.0032412168549416
32.700167;1.0877614389890542;0.4641431421764939;0.4260590362969212;-0.485162263119729;-0.44394499169345597;1.0812741518246698;0.9958104055323033;10.025775805746246;0.41897591047446364;-0.4352278960006314;-0.43522784893837885;0.387229992186198;0.3971493536398732;0.5484001617486403;1.0034212611212234
32.710167;1.0877786223708639;0.46397410021348473;0.4261612364191103;-0.484953436047085;-0.4437440990351514;1.0814555450272345;0.9956912883625715;10.024169889744348;0.4190248455841646;-0.4352279027242419;-0.4352278083444123;0.3871887573819973;0.3969297212384298;0.5482707147378417;1.0036003810073444
32.720167;1.0878053384790076;0.46380536809353656;0.4262623590182061;-0.48474575439285067;-0.44354426175014944;1.081641183359955;0.9955855757118018;10.022541979574447;0.41907165112530365;-0.4352279108209545;-0.4352277680401947;0.38714614835511585;0.3967163501489805;0.5481391008855887;1.0037783281813355
32.730167;1.0878418318269065;0.46363582939272363;0.42636114901965994;-0.48453685199531427;-0.44334331499692775;1.081828681363326;0.9954933814191604;10.020888061284156;0.41911632185410497;-0.4352279202040262;-0.43522772815305505;0.3871042216960517;0.39650838401713173;0.5480059582717045;1.0039549068572793
32.740167;1.0878893720903187;0.46346579101327523;0.42645734253249173;-0.48433123206247164;-0.4431449941964459;1.0820186804784815;0.995414627742673;10.019206578845058;0.4191588423792737;-0.4352279307844165;-0.4352276888072958;0.3870610677506683;0.39630596514973465;0.5478698973104286;1.0041299367913916
32.750167;1.087946401676405;0.46329422921959657;0.4265505605486461;-0.48412479891917437;-0.4429463222695297;1.0822107523239464;0.9953490585293289;10.017498483156826;0.419199206186937;-0.43522794248470825;-0.43522765011952497;0.3870187471756464;0.3961102120215129;0.5477330636061026;1.0043032396857123
32.760167;1.0880141981122329;0.4631236698511032;0.42664259023025697;-0.48391829797189717;-0.44274759613457876;1.082404378570844;0.995296267422587;10.01576674562855;0.419237441707605;-0.4352279552486137;-0.43522761218964184;0.3869752320009132;0.39592121037172867;0.5475941088889805;1.0044746626761538
32.770167;1.0880920755518075;0.462952676194248;0.42673243400724925;-0.4837125389868875;-0.44254996115599093;1.0825990006721198;0.9952557331193502;10.014015897208388;0.4192736229639247;-0.4352279690497238;-0.43522757509492044;0.3869324082447679;0.3957380229287176;0.5474537937622979;1.0046440866011879
32.780167;1.088182344138707;0.46278208460396847;0.4268200722071502;-0.4835072347380695;-0.44235234565384035;1.0827930849168155;0.9952268507534228;10.012251047812057;0.41930784193298;-0.43522798388761025;-0.43522753888146987;0.38688912744245296;0.3955606886634567;0.5473115256584093;1.0048114417476839
32.790167;1.0882843234015878;0.4626104595950452;0.4269045314706056;-0.48330319479053885;-0.4421558949246082;1.0829881744297754;0.9952089912081432;10.010476879663324;0.4193401692965282;-0.4352279997740973;-0.43522750355054807;0.3868442521227048;0.39539021794453105;0.5471674305014071;1.0049767472384383
32.800167;1.0883982865719726;0.46244033115026195;0.42698800178946866;-0.4830990866641771;-0.4419593899701096;1.0831828969583173;0.9952015576207276;10.008697330016917;0.4193706526553383;-0.43522801673466294;-0.43522746906349474;0.3867996571468235;0.3952265955788252;0.5470229982959094;1.005140116541453
32.810167;1.088523326013481;0.4622698612992578;0.4270690307887069;-0.482896122198143;-0.4417643629493213;1.0833759127293807;0.9952039368404937;10.006915084246291;0.4193993487042646;-0.4352280348187147;-0.4352274353626866;0.386754206274118;0.3950677775657339;0.5468761448728482;1.0053017310076444
32.820167;1.0886615033107316;0.46209966657394397;0.4271471574026034;-0.4826932696231241;-0.44156902279554416;1.0835688418624947;0.9952154165272162;10.005130898550469;0.4194263426003843;-0.43522805409036275;-0.4352274023913399;0.3867077401946962;0.39491668734843094;0.5467289864376879;1.0054618200282148
32.830167;1.0888115818711308;0.46193150955191914;0.42722415117531204;-0.48249156166624774;-0.4413747379498687;1.0837592389941182;0.9952351849207917;10.003344294077188;0.4194517336458364;-0.4352280746064188;-0.43522737011331347;0.38666007641812283;0.39477122132038267;0.5465800183839982;1.0056206212328136
32.840167;1.0889722532308472;0.46176382809044236;0.4272987231674734;-0.48228938330824517;-0.4411804341267373;1.0839476071045655;0.9952623561605065;10.001554725290722;0.4194756180053885;-0.4352280964066222;-0.4352273385202061;0.38661002487448054;0.39463125042430325;0.5464284990463851;1.005778310436939
32.850167;1.0891441116482488;0.4615959350959892;0.4273696548311809;-0.4820884691302475;-0.44098729463358893;1.0841344293497508;0.9952959625479968;9.99976134408755;0.41949809576234404;-0.43522811951275286;-0.435227307606679;0.3865594207941311;0.3944976144763031;0.5462766079279894;1.005934940124571
32.860167;1.0893276988325238;0.46143059944878384;0.42743891877563345;-0.48188794763321185;-0.44079411955656383;1.0843172196626274;0.9953349717142848;9.997962756968583;0.419519281919145;-0.43522814393462567;-0.4352272773346428;0.386507136223901;0.39436912361496074;0.5461231079547394;1.0060904348654096
32.870167;1.0895205310491103;0.4612658175509262;0.42750527560687085;-0.48168816936554104;-0.4406020351776702;1.0844965228823262;0.9953783665797004;9.99615834159701;0.41953929483306135;-0.4352281696843368;-0.43522724762430914;0.38645306594913437;0.3942465595273332;0.5459689513366188;1.0062446799610134
32.880167;1.0897230223428327;0.46110190563027725;0.427568414203557;-0.4814883822754831;-0.44040995074173434;1.084671851640144;0.9954252328019242;9.994349435826543;0.41955822898412043;-0.43522819678076;-0.43522721836668893;0.38639714368472877;0.39412867677980606;0.5458136587372996;1.0063976511436754
32.890167;1.0899343370907868;0.4609373013680141;0.4276266681292583;-0.4812902604583998;-0.4402194173611358;1.0848426639532895;0.9954747774022771;9.992538903341865;0.4195761574593157;-0.4352282252397046;-0.4352271894352301;0.38633939780369375;0.3940162290415947;0.5456581133500181;1.0065494548710936
32.900167;1.09015355525463;0.4607754056073077;0.4276828318500084;-0.48109166872143827;-0.44002844258618623;1.0850084020896569;0.9955262742523412;9.990729818061446;0.4195931768051187;-0.435228255067109;-0.43522716069815826;0.38627998213748843;0.39390799878026167;0.5455016611027819;1.0067002373196332
32.910167;1.0903794021173354;0.46061355116245545;0.4277342076961652;-0.48089434084006505;-0.43983863208352053;1.0851674939016045;0.9955790180936833;9.98892435855651;0.41960942135785423;-0.4352282862695481;-0.4352271320309978;0.38621914546687264;0.3938047885114602;0.5453449456383451;1.006850093043279
32.920167;1.0906104971771318;0.4604543368146908;0.427782889192583;-0.4806969441067715;-0.43964876699984934;1.0853213116371054;0.9956323353033278;9.987123805542888;0.4196250176960691;-0.4352283188700554;-0.4352271033251109;0.3861571820078287;0.3937053825191167;0.5451870912185394;1.0069990687430495
32.930167;1.0908454267340435;0.4602968399841226;0.4278277352528177;-0.48049953805994283;-0.43945890190343284;1.0854681791804488;0.9956856045958024;9.98532928830165;0.41964004961233453;-0.4352283529048089;-0.43522707448705766;0.38609441119598614;0.3936105323961031;0.545028635340638;1.0071471881095424
32.940167;1.0910829060604406;0.4601401985281117;0.42786765779166885;-0.48030339570515435;-0.4392702011235022;1.0856063926241581;0.9957382432186753;9.983542011843147;0.4196545722701981;-0.4352283884071619;-0.4352270454272051;0.38603118229043526;0.39351898703711247;0.5448687244501095;1.0072944317291626
32.950167;1.09132185187348;0.4599870894297561;0.4279048102485703;-0.48010839782820663;-0.4390825556355193;1.085737225197149;0.9957896786367443;9.98176334727806;0.41966864119607095;-0.4352284253993885;-0.435227016058695;0.3859678748005573;0.3934305162694667;0.5447072379667521;1.0074407163368388
32.960167;1.091560293800833;0.4598360427789305;0.42793793902066746;-0.47991293151211933;-0.4388948913298097;1.085858024460917;0.9958393536629069;9.979995294286493;0.4196823276827921;-0.4352284638885655;-0.4352269863155109;0.3859058756228689;0.39334689660835076;0.5445461858867625;1.0075859487532586
32.970167;1.0917992548978208;0.4596868691693719;0.42796579965849146;-0.47971918842606454;-0.4387084107221321;1.08596934194262;0.9958867910379485;9.978240390731665;0.4196957225910155;-0.43522850385266315;-0.4352269561661106;0.3858435550670243;0.39326487842030977;0.5443819523170557;1.0077301234365608
32.980167;1.0920367899715153;0.4595416559817141;0.42799039462598437;-0.4795253766058206;-0.4385218762669182;1.0860719226763844;0.9959316702125663;9.976501209243114;0.4197089287859706;-0.43522854521774207;-0.43522692561223064;0.3857822803220453;0.39318615851203564;0.5442166834225126;1.007873354478048
32.990167;1.0922710733133112;0.4593976901234351;0.4280093270056746;-0.47933115679525845;-0.43833537829767355;1.0861636365826128;0.9959738179163454;9.97478078007968;0.4197220479715738;-0.43522858785149454;-0.4352268946944297;0.3857224391272206;0.3931103731702641;0.544050504666924;1.008015834950669
33.000167;1.092503383451498;0.459258414992406;0.42802463569835353;-0.4791385407594202;-0.4381499557547342;1.0862455018058346;0.9960131085331599;9.973083655469948;0.4197351724641496;-0.4352286315940077;-0.43522686351889367;0.38566541799068843;0.39303609755642993;0.5438836063443074;1.00815777746974
33.010167;1.0927310203022362;0.45912079173168935;0.42803395826039436;-0.4789467308884875;-0.4379656798219774;1.086317722241822;0.9960493938711892;9.971416044872978;0.41974837801959;-0.4352286762944586;-0.4352268322753742;0.3856095521340155;0.3929628352609615;0.5437148023096503;1.0082993345098472
33.020167;1.0929542405270323;0.45898778517490335;0.42803928696097077;-0.4787548530124068;-0.4377813507510386;1.0863806251241481;0.9960825057409155;9.969784921603997;0.41976172182572885;-0.4352287218130348;-0.43522680120432744;0.3855561025517149;0.3928910214465061;0.5435456904061874;1.0084405224898016
33.030167;1.0931723224321281;0.45885836808566;0.4280393882524364;-0.4785629668191508;-0.4375970230627073;1.0864345449134798;0.9961122497286745;9.968197144282684;0.41977524497738244;-0.4352287680086469;-0.4352267705391233;0.38550625689780205;0.39282005519219015;0.5433771055820615;1.0085812400998797
33.040167;1.0933857097449626;0.4587319774737547;0.42803306683296216;-0.47837280336073285;-0.4374138799889115;1.086478770639496;0.9961383737941415;9.966658940078377;0.4197889635427188;-0.4352288147406746;-0.4352267404850468;0.3854581210105925;0.39274833976421486;0.5432070162768748;1.0087213850918209
33.050167;1.0935921228257144;0.4586103792839072;0.4280223867723114;-0.4781821144163937;-0.4372306647485498;1.086515582190483;0.9961605662008325;9.96517589440515;0.41980286014899215;-0.43522886186465237;-0.43522671122101264;0.3854127071940353;0.3926753060721293;0.543036169524622;1.008860943908861
33.060167;1.0937925390492074;0.4584930135008627;0.42800612578702685;-0.47799263130925346;-0.4370485606177989;1.0865442820134534;0.9961785015752023;9.963753345304465;0.4198168939232314;-0.4352289092169336;-0.4352266828844258;0.38537094182350023;0.3926014229766164;0.5428660152165663;1.0089999714200133
33.070167;1.0939870938305292;0.4583788358023811;0.42798305540315873;-0.4778044138647526;-0.4368676221534406;1.086564181785279;0.9961918994116697;9.962396397135233;0.41983101524316907;-0.4352289566215999;-0.4352266555718539;0.38533069240007733;0.39252522171021903;0.5426945111411687;1.0091385267465138
33.080167;1.0941759818055368;0.4582703472633668;0.42795527896971075;-0.47761612933402475;-0.43668663067634045;1.0865776099609272;0.9962005417511708;9.961109670094427;0.41984517018534934;-0.4352290039146501;-0.43522662936453094;0.38529379836865385;0.39244731546983525;0.5425238972181505;1.0092766784730154
33.090167;1.0943584066973369;0.4581647905957669;0.4279206124672432;-0.47742744036214785;-0.43650567626419073;1.086582948246936;0.9962042647044831;9.95989743547357;0.41985929260290533;-0.43522905094921205;-0.43522660432628557;0.38525810116895426;0.3923673747403619;0.5423529077156385;1.0094145938296857
33.100167;1.0945365213056428;0.45806545508552937;0.4278813836749248;-0.4772403554175294;-0.4363257977021502;1.0865816079171577;0.9962029330057979;9.95876381121304;0.41987329205121615;-0.43522909758234435;-0.4352265804790565;0.3852254752520848;0.39228308833620534;0.5421816666716734;1.0095526108475552
33.110167;1.0947093711080689;0.4579693952527364;0.4278354795457017;-0.4770533231057743;-0.43614597522192167;1.0865739022621577;0.9961963976522127;9.957713033885307;0.4198870559605569;-0.4352291436705236;-0.4352265578049095;0.3851948527529563;0.39219714956834967;0.5420117110293174;1.009691212980992
33.120167;1.094876903568901;0.45787901628103483;0.4277853514610336;-0.4768674382013903;-0.43596720962494967;1.0865609151301974;0.9961845117427276;9.956750151012448;0.41990047065177044;-0.43522918909221336;-0.4352265362810897;0.38516523479569276;0.3921062618846053;0.5418402591541702;1.009830959365971
33.130167;1.095038102027497;0.4577913665752949;0.42772896739085875;-0.47668115005593625;-0.4357884811103359;1.0865405363400888;0.996167183537515;9.955881054240958;0.41991345558994114;-0.4352292337815411;-0.43522651591552414;0.38513868256169076;0.39201315651228696;0.5416708831522581;1.0099724107406165
33.140167;1.0951950986857164;0.4577097456144947;0.4276688231648169;-0.47649646563159986;-0.43561082842035265;1.0865136705210494;0.9961443680385637;9.955111343594398;0.4199260083076986;-0.43522927773143916;-0.43522649675575803;0.3851142864625956;0.3919146153476271;0.5415008318887577;1.0101160180501365
33.150167;1.0953461734732781;0.4576309724196816;0.4276029627329503;-0.4763113783319724;-0.43543321279887265;1.0864793842332399;0.9961160263656592;9.954445392738519;0.41993821953478483;-0.435229320962806;-0.43522647887330823;0.3850911270215977;0.39181348672740035;0.5413316743829643;1.0102620425040574
33.160167;1.0954936298799682;0.4575585045127956;0.427533912715326;-0.4761278944184792;-0.43525667304232046;1.0864398411834495;0.9960821413738319;9.953885931359418;0.41995021280056755;-0.4352293634989532;-0.43522646233553136;0.3850712530044444;0.39170668559372995;0.541162873280369;1.0104105898226599
33.170167;1.095635635319535;0.45748921677947557;0.4274597457529242;-0.47594400793214015;-0.43508017042692515;1.0863941473161385;0.996042761735418;9.953433483113217;0.4199620618847945;-0.43522940535342464;-0.4352264471787795;0.3850536897610667;0.3915961643225889;0.5409953743974433;1.0105617041854746
33.180167;1.0957731139911557;0.45742614942401566;0.4273830333093991;-0.47576126933578855;-0.43490472479492454;1.0863422983670932;0.9959979621027653;9.953086043929208;0.41997378001683316;-0.435229446519176;-0.4352264333923494;0.3850384468588172;0.3914818676974182;0.5408294574129158;1.0107154322612677
33.190167;1.0959057802628218;0.4573669563853861;0.42730184432833174;-0.4755785837049231;-0.43472933530171043;1.0862832932863469;0.9959477515876571;9.952839527568791;0.41998537171677247;-0.43522948698084174;-0.43522642091085484;0.3850245076029083;0.3913627192065171;0.5406640056706512;1.0108718030155444
33.200167;1.0960332325188433;0.45731469652690354;0.42721926706785057;-0.4753966445423589;-0.4345546164918199;1.0862192686223302;0.9958920915437625;9.95268892311088;0.41999686561921434;-0.4352295267480531;-0.4352264096259416;0.38501383263788425;0.391239633090729;0.5405014091280085;1.0110307415347648
33.210167;1.0961557664162842;0.45726644773628883;0.4271327159937036;-0.4752156140459103;-0.43438035906347805;1.086148486337102;0.9958310359164325;9.952629599589114;0.4200083013093107;-0.4352295658666716;-0.4352263994289382;0.38500538040115206;0.39111150475605333;0.5403404545582828;1.0111920280140652
33.220167;1.0962706852463018;0.4572243097777959;0.42704538762540556;-0.4750340622400907;-0.4342060299350588;1.0860732414825784;0.9957648250356571;9.952658063410494;0.4200196931600525;-0.4352296043985331;-0.43522639025902;0.38499911548281585;0.3909782041739092;0.5401812528682248;1.011355360002056
33.230167;1.0963771733559133;0.45718588051351505;0.42695564886521886;-0.4748533227468361;-0.43403284790773294;1.085991866239949;0.9956938265925461;9.952771984848063;0.42003099551642764;-0.4352296424035466;-0.43522638211486614;0.3849949962686357;0.39084062590918384;0.5400245512057388;1.0115204388252916
33.240167;1.0964764732146985;0.4571543209673843;0.42686615797577127;-0.47467418495657676;-0.4338607421479157;1.0859058020362484;0.9956183986439966;9.95297000937703;0.42004211182208634;-0.43522967994028205;-0.43522637501833145;0.3849929546882491;0.39069875001068916;0.5398703297333691;1.011686995007353
33.250167;1.096566984836716;0.45712665568950245;0.4267750412066485;-0.47449509925727473;-0.4336886929679903;1.085815568326916;0.9955387865271941;9.953251889593453;0.4200529371561495;-0.43522971705607716;-0.4352263689611417;0.38499289128182984;0.3905516348173854;0.5397178060614376;1.0118547625531897
33.260167;1.096648297974214;0.4571052815561173;0.42668485270620166;-0.4743171605967419;-0.4335177013956116;1.0857216578843052;0.9954551183992641;9.95361826633485;0.420063363447976;-0.43522975376929446;-0.43522636387570945;0.3849946863269999;0.3903993716275193;0.5395668857088862;1.012023438918376
33.270167;1.0967202043519266;0.4570876005321008;0.4265935453556975;-0.47413927384300303;-0.43334676665907645;1.0856244916792517;0.9953674882148366;9.954069539964719;0.4200732685734944;-0.43522979008224705;-0.43522635964677403;0.38499819967131255;0.39024307534412106;0.5394181881539476;1.0121926821171672
33.280167;1.0967817555370687;0.45707548963507194;0.42650356603030637;-0.47396086646455793;-0.4331757610947381;1.085524396456375;0.9952760164020875;9.954604478127925;0.42008254994157096;-0.43522982600538157;-0.4352263561454532;0.3850032613428129;0.39008190361831463;0.5392709080324252;1.0123622346438623
33.290167;1.0968354117738175;0.4570676462922932;0.42641326619814157;-0.47378377745309325;-0.4330055551925077;1.085421565456;0.9951808412106337;9.955219654037156;0.42009116050356293;-0.4352298615602746;-0.43522635325378506;0.38500968731812435;0.3899170650255425;0.5391256426844236;1.0125321112477805
33.300167;1.0968798438626253;0.4570645913426031;0.4263241981980979;-0.47360778380162805;-0.4328367746467398;1.0853160624533214;0.9950820922268434;9.955910454917035;0.42009910689389335;-0.43522989677452567;-0.4352263508744071;0.3850173090849711;0.38974881462669136;0.5389822816074876;1.0127026187912183
33.310167;1.0969180201665725;0.4570636541707436;0.426233328930812;-0.47343114046171325;-0.4326670148687558;1.0852068364196255;0.994979861679207;9.9566725542524;0.4201064510411071;-0.43522993167589336;-0.4352263489373745;0.385026977991726;0.38957544081534307;0.5388399976710984;1.0128741740007146
33.320167;1.096948825772834;0.45707014379942346;0.4261464778277795;-0.47325628674524367;-0.43249929516053043;1.0850956999682642;0.9948741913692615;9.957502333203488;0.42011333106072557;-0.43522996627455085;-0.4352263474004657;0.38503654513684343;0.3894002382803607;0.5386993491665504;1.0130471278891302
33.330167;1.096974073801134;0.4570768887013002;0.42605694354091583;-0.47308160435685526;-0.4323317413703212;1.084980346340436;0.994765112995571;9.95839628809028;0.4201199648082655;-0.4352300005355905;-0.4352263462428807;0.3850468375885832;0.3892204727579853;0.5385587314501604;1.0132217000602608
33.340167;1.0969955508651044;0.457090165110951;0.4259703040400918;-0.4729072479352084;-0.43216410029591723;1.0848624267564657;0.9946526910876421;9.959350591461277;0.42012662300082876;-0.43523003435989654;-0.43522634546408673;0.3850576548376718;0.3890383672148379;0.5384193647902201;1.0133980020570368
33.350167;1.0970120138847925;0.45710541684363715;0.4258832936816489;-0.4727337056471935;-0.4319976070830884;1.0847396134841911;0.9945369997883414;9.960361996464698;0.42013359161619035;-0.43523006758500193;-0.4352263450879812;0.3850687858161631;0.3888541332608515;0.5382810769472511;1.0135761071476506
33.360167;1.0970251838908462;0.4571257343310753;0.42579836086684036;-0.47255969525168934;-0.4318306759942951;1.0846135942568815;0.9944181002574113;9.961429046107705;0.4201411389952089;-0.43523010000344503;-0.43522634516270126;0.3850810293433413;0.3886669990466686;0.5381437095887556;1.0137560641058854
33.370167;1.0970354976422454;0.4571477129079395;0.425712461202707;-0.47238735300559737;-0.43166529777164925;1.0844820489379867;0.9942961165249239;9.962551839287917;0.4201494897666536;-0.4352301313853244;-0.43522634574304286;0.38509221908633867;0.3884781858382561;0.5380063894430838;1.0139378651431408
33.380167;1.097043378096435;0.45717402662865936;0.42562812070330963;-0.47221494411500775;-0.4314998677200484;1.0843456933812001;0.9941713625599586;9.963730900904126;0.4201588131829413;-0.4352301614833967;-0.4352263468620397;0.3851032344317664;0.3882868826202248;0.5378689512607923;1.014121473246915
33.390167;1.0970490548303542;0.45720215355893956;0.425543205723348;-0.472043802187632;-0.4313356044281322;1.0842042944095616;0.994044415717762;9.964966590340936;0.4201692418529013;-0.4352301900297834;-0.4352263485249626;0.3851149861535831;0.38809425437005846;0.5377326729169226;1.014306867056211
33.400167;1.0970526718415365;0.4572347805962248;0.42546034486743045;-0.47187219233861216;-0.4311709033527001;1.0840575651146525;0.9939160875551929;9.966259470117253;0.4201809023769971;-0.43523021676540236;-0.4352263507328513;0.38512539848904537;0.3878994615297409;0.5375953489104647;1.0144939956286063
33.410167;1.097054124788961;0.45726725531901624;0.42537550284326897;-0.4717010957797565;-0.43100669980372475;1.0839050934334935;0.9937872666526294;9.967610977514374;0.4201939124577393;-0.435230241488161;-0.4352263535030591;0.3851363925189983;0.3877026874973916;0.5374583684204677;1.0146826596408434
33.420167;1.0970524137580162;0.45730571669027925;0.4252948183325125;-0.47153179154333436;-0.43084453650999227;1.0837464278096491;0.993658710229315;9.969023676059498;0.42020835855723554;-0.4352302640575905;-0.4352263568618274;0.38514588547699863;0.3875051526227142;0.5373210403473697;1.0148724503096669
33.430167;1.0970494486332023;0.45734338103125244;0.4252114775714872;-0.47136189528012484;-0.43068144841030626;1.0835802246204294;0.9935309548317774;9.970500647667706;0.4202243058331214;-0.43523028435127753;-0.43522636082195565;0.3851558184924577;0.3873060959689089;0.5371841091656311;1.0150628171319795
33.440167;1.0970440765983938;0.4573859138293231;0.4251311960869838;-0.4711930872993715;-0.4305193642553365;1.0834083375193921;0.9934043476608609;9.972044223139509;0.42024182068827753;-0.43523030222672987;-0.4352263653762059;0.3851641739279846;0.3871067659400747;0.5370468912719297;1.0152531744289557
33.450167;1.0970350469210484;0.4574291554634499;0.4250506870843927;-0.4710250956812838;-0.4303584282930267;1.0832288168497108;0.9932790710285393;9.973655195305534;0.4202609548910647;-0.4352303175249386;-0.43522637050556756;0.385172968762546;0.3869074196468674;0.536910838772486;1.0154429465481905
33.460167;1.0970239855720942;0.4574766337538939;0.4249724625493742;-0.47085708666231574;-0.4301970737933849;1.0830438102060023;0.9931551543638147;9.97533250473391;0.42028170867674763;-0.43523033009925594;-0.4352263761840462;0.3851802631997631;0.3867062993736752;0.5367731957342142;1.0156315754531362
33.470167;1.0970081940241498;0.45752294296268126;0.42489243144903427;-0.4706891405403687;-0.43003619782734753;1.082851467011279;0.9930325085650574;9.977072669644619;0.4203040219731135;-0.43523033983814424;-0.4352263823807373;0.38518818169131375;0.38650662019144094;0.5366375738617429;1.0158185386335306
33.480167;1.0969880948928827;0.45757506227542066;0.42481657956887237;-0.47052222358913887;-0.4298762711495517;1.0826539653205682;0.9929109897144182;9.978869689135122;0.4203278067640427;-0.4352303466802257;-0.4352263890525521;0.385194906851505;0.3863055790360214;0.5365004789876016;1.0160033621064775
33.490167;1.0969642265996022;0.4576261364801962;0.4247382727030848;-0.4703571428179306;-0.4297176388696885;1.0824495514698638;0.9927904897356867;9.980715781710506;0.4203529846516745;-0.4352303506141355;-0.4352263961272909;0.3852026517634383;0.3861063481530601;0.5363654581527871;1.0161856249445855
33.500167;1.0969343712505375;0.4576830702732517;0.4246646261864402;-0.47019102510263494;-0.4295584412942536;1.082240521222151;0.9926709662846791;9.982602158336055;0.4203794802912808;-0.4352303516528321;-0.4352264035010117;0.38521064703186164;0.38590606437959374;0.5362297092557133;1.0163649946861644
33.510167;1.0968992708865806;0.4577380751257389;0.42458828596271503;-0.47002548025430463;-0.4293997953513343;1.0820242359700831;0.9925523838556594;9.98451971711047;0.42040717490758295;-0.43523034981689657;-0.43522641104964505;0.3852191386430073;0.3857068297290365;0.536094702147676;1.0165412777678833
33.520167;1.0968588736051819;0.4577976770653835;0.4245153666880122;-0.46986102411639213;-0.4292421531180848;1.0818051623041152;0.9924346750109775;9.986459775251076;0.420435872041629;-0.43523034514767045;-0.4352264186449193;0.38522735945197367;0.3855087175183377;0.5359598287614431;1.016714385924058
33.530167;1.0968131300179613;0.45785681561423014;0.4244415043544623;-0.4696966799032485;-0.4290846222807444;1.0815798820519082;0.9923177617231224;9.988414132894267;0.42046531630183615;-0.43523033771566605;-0.4352264261819527;0.3852374868168006;0.38531078800892576;0.5358259184675755;1.0168842227081087
33.540167;1.0967620762195325;0.45792185980264005;0.4243728425781469;-0.46953296348200685;-0.42892765498348456;1.0813530773132753;0.9922015831543068;9.99037443451163;0.42049524524344173;-0.4352303276091711;-0.43522643360979085;0.38524863176513796;0.3851140861860539;0.5356930603107372;1.0170506192679905
33.550167;1.096705615729508;0.4579843464079863;0.4243020644287198;-0.4693698197452315;-0.42877123923805766;1.0811214564840241;0.9920861061252615;9.99233227686083;0.4205254090592737;-0.4352303149298451;-0.43522644093395463;0.3852608464800185;0.38491761462901825;0.5355606075544461;1.0172133421300331
33.560167;1.0966438599541404;0.458052375039082;0.4242368794752888;-0.46920730377904046;-0.42861538701593566;1.0808886375031086;0.9919713052797752;9.994280245172064;0.4205555571000716;-0.43523029979878264;-0.4352264481877129;0.38527312142010706;0.38472133869656616;0.5354278915017842;1.0173721213873037
33.570167;1.0965767367219086;0.4581164198656343;0.42416891284128;-0.46904541995081095;-0.42846014055294773;1.0806540927782409;0.9918571052181195;9.996212311929344;0.42058544584904295;-0.4352302823556743;-0.43522645541802363;0.38528739578188126;0.38452623500838257;0.5352970878116592;1.0175266725822227
33.580167;1.0965033105922721;0.45818628935593225;0.42410773198440166;-0.4688840573473714;-0.42830577000649495;1.0804182038607744;0.9917433299325821;9.998123451942215;0.42061485311283325;-0.4352302627578172;-0.4352264627019266;0.3853025953475463;0.3843313232218315;0.5351668558232978;1.0176766710996743
33.590167;1.09642555141808;0.4582541753780066;0.4240456457404914;-0.46872209977003315;-0.4281504738911653;1.080180344978752;0.9916297064550157;10.00000912621306;0.4206435683253674;-0.43523024118579084;-0.4352264701478108;0.38531866305095525;0.38413765544595;0.5350379941911653;1.0178217132876457
33.600167;1.0963424378192563;0.45832764035884926;0.4239901209672696;-0.46856198510168656;-0.427996850647572;1.0799428657920591;0.9915159411196421;10.001864878555674;0.42067140062525293;-0.435230217837818;-0.43522647786408475;0.3853355585372463;0.3839452925548307;0.5349106164753832;1.0179613405458376
33.610167;1.0962527926205505;0.458396838344089;0.42393275509937006;-0.4684020547201768;-0.42784381350507783;1.0797040009231296;0.9914018438402911;10.003686965440084;0.42069821697521576;-0.4352301929111159;-0.43522648593381735;0.3853532422941865;0.3837522851900995;0.5347834300393751;1.0180951026948155
33.620167;1.0961585902788316;0.45847410729923455;0.4238841499574794;-0.46824348302786645;-0.4276916349635332;1.079464873786161;0.991287405014492;10.005473633237408;0.4207239613696669;-0.43523016660122993;-0.43522649441372974;0.3853716636864714;0.38356065984466725;0.5346579416645723;1.0182225969998504
33.630167;1.0960577771982136;0.45854647650401736;0.42383329478475074;-0.4680835390554924;-0.4275386008273219;1.0792256269420653;0.9911727448586195;10.007225138225339;0.4207486365281423;-0.4352301391177956;-0.4352265033344454;0.3853907586726627;0.3833704201817575;0.5345342403604573;1.0183434630380679
33.640167;1.0959524065124533;0.45862639887373136;0.42379081923707673;-0.4679258266667867;-0.4273872032783252;1.0789875024440714;0.9910579461573374;10.008942640023314;0.42077226450205446;-0.43523011068420975;-0.43522651269848106;0.3854104653550048;0.3831805616388157;0.5344117074852734;1.0184573464162423
33.650167;1.0958404326389541;0.45870238901734944;0.42374711633073286;-0.4677682992580924;-0.427236390840921;1.0787477588300898;0.9909428874478464;10.010627460281203;0.4207948482623171;-0.4352300815318967;-0.4352265224909223;0.38543074374259145;0.3829920758110352;0.5342911086107359;1.0185638553036436
33.660167;1.0957229128281891;0.4587842701235171;0.42371081653159587;-0.4676101854154959;-0.42708503051197244;1.0785105474237513;0.990827217414996;10.012280838887053;0.4208163620988073;-0.43523005190863834;-0.4352265326943394;0.38545156668636626;0.38280393970573234;0.5341717554088538;1.0186625568594831
33.670167;1.0955995592907322;0.45886638559899606;0.4236767993728829;-0.46745374095166764;-0.4269352205392104;1.0782718524666646;0.9907104456595829;10.013903754549633;0.42083676036402384;-0.43523002207812334;-0.4352265432998109;0.3854739085387551;0.382616112979094;0.5340543081474547;1.018753049674181
33.680167;1.095470170639467;0.4589516338394312;0.42364759842713484;-0.4672972304956738;-0.426785356622349;1.078035484165259;0.9905920091335141;10.015497003584954;0.4208559743228796;-0.4352299922963632;-0.43522655431603274;0.3854957660681579;0.3824295510297364;0.5339379173380615;1.0188350586110064
33.690167;1.0953345889887625;0.45903818700543664;0.42362136310874715;-0.46714158682898876;-0.42663627139495486;1.0777971811075522;0.9904713060672741;10.017061422204101;0.4208739355114757;-0.4352299627901963;-0.4352265657643105;0.38551816878998546;0.382244214597664;0.5338231027893271;1.018908448846259
33.700167;1.0951926124303282;0.4591276161897715;0.4235993414297297;-0.4669862787842788;-0.4264875175606775;1.0775597952730605;0.990347808990832;10.018597504966502;0.4208906464362543;-0.43522993375780666;-0.43522657766069567;0.38554115653203275;0.3820590599362686;0.5337089789273307;1.018973149986325
33.710167;1.0950443362142945;0.45921687481695894;0.4235784482030704;-0.4668322987353851;-0.42633998205498136;1.0773223585421032;0.9902212205067196;10.020104603154596;0.42090621172460785;-0.43522990536953965;-0.4352265900074517;0.3855647634280243;0.38187402841083884;0.5335954282777745;1.019029076642255
33.720167;1.0948899531252212;0.45931127339108735;0.4235632505146374;-0.4666777924191183;-0.42619195209149613;1.0770839844130815;0.9900914722643588;10.021580736585406;0.4209207892970455;-0.4352298777469542;-0.43522660279048686;0.3855900084242786;0.3816900790318488;0.5334837890468419;1.0190760773472494
33.730167;1.0947294538726466;0.4594062637704372;0.4235494655510334;-0.46652374114594175;-0.42604436165280557;1.0768467556503265;0.989958566218798;10.023023145814133;0.42093452966899586;-0.4352298509436615;-0.4352266159674795;0.38561487426777297;0.3815062509033238;0.5333718383595311;1.0191139503271054
33.740167;1.0945629047826142;0.45950515237856704;0.4235399798254082;-0.4663704384984834;-0.4258974405590793;1.0766087222093317;0.9898225015908364;10.024429046316866;0.42094754570456405;-0.43522982495416457;-0.4352266294579443;0.3856402989017016;0.3813236853590982;0.5332608518365326;1.019142566390065
33.750167;1.0943901326864296;0.4596032965623839;0.4235305155349801;-0.4662188657108522;-0.4257521226791794;1.076371024212008;0.9896833577978753;10.025796048399314;0.4209599270393926;-0.4352297997420172;-0.4352266431462931;0.3856671775750602;0.3811415825835565;0.5331506906837126;1.0191619636214264
33.760167;1.0942101846005683;0.45970539777585695;0.4235257078897995;-0.4660667225185321;-0.425606676344304;1.0761349919182948;0.9895413639117956;10.027121838382726;0.42097180421649066;-0.435229775264836;-0.4352266568945013;0.38569336586869657;0.38096012464440243;0.5330398200408423;1.0191723327482844
33.770167;1.0940252531003143;0.4598088376312027;0.4235224524692039;-0.4659146775646377;-0.42546091643893125;1.0758990947362974;0.9893968734126221;10.028403419984384;0.42098338644611943;-0.43522975148062876;-0.4352266705560706;0.38571971502009395;0.3807804131700969;0.5329296080585485;1.019173974083847
33.780167;1.0938335415621545;0.4599141215038467;0.42352218762973987;-0.46576373867779364;-0.42531657729884254;1.0756648069510548;0.9892502895290837;10.029636496833557;0.42099491718997084;-0.4352297283470376;-0.43522668397970354;0.3857471199602172;0.3806024508511825;0.5328207818153777;1.0191672273979722
33.790167;1.093637557137537;0.4600189141158093;0.42352220420039716;-0.46561295724269547;-0.4251719785417533;1.0754325096964081;0.9891019907132914;10.03081560136828;0.4210066032805854;-0.43522970582703624;-0.435226697013344;0.38577351485463085;0.3804251541722789;0.5327112727360873;1.0191523862321235
33.800167;1.0934356880342007;0.4601261175700524;0.42352622857726774;-0.46546322278775787;-0.42502874594278023;1.0752024775061502;0.9889523602917457;10.031935220193112;0.42101857101408274;-0.43522968387781225;-0.4352267095243289;0.3858008276321541;0.38024838845305553;0.5326025876012094;1.0191296793435431
