time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
33.839001;1.0936492832481166;0.46318839749622104;0.4235858716885527;-0.4664397174995021;-0.4259647891091353;1.0962627255785198;1.002908784128146;10.197709488995358;0.4251427965604141;-0.4352291652088404;-0.4352238409091145;0.3842050997670775;0.3792902214004369;0.5405389453353862;1.0108296931203495
33.849001;1.093620261223827;0.4631848561354755;0.4235440300149477;-0.4663070333609525;-0.42583778336663125;1.0962456128957958;1.0029960226080923;10.195515910953025;0.42512803952256556;-0.4352291254578614;-0.43522383121590086;0.3841645025013206;0.3791839683711303;0.5405061570820769;1.0107174654982574
33.859001;1.0935904646281653;0.4631800814695137;0.4235034039730572;-0.4661747898026373;-0.4257107992339527;1.0962263321383947;1.00308354063622;10.193251242881395;0.42511185614035724;-0.43522908738535765;-0.43522382317456554;0.38412441609583076;0.37907701028363155;0.5404755017608097;1.0106040847688318
33.869001;1.093557748503393;0.4631729775026804;0.42346371475735234;-0.4660437117115785;-0.425585294566567;1.0962056237681204;1.003171642914313;10.190918380915976;0.42509427557780594;-0.43522905107492194;-0.4352238167849989;0.38408279287680086;0.3789683139110601;0.5404445600435536;1.0104902539680256
33.879001;1.093523183132838;0.46316607831127526;0.4234268066473047;-0.46591216737045066;-0.4254593529766763;1.096181202350678;1.0032605001249455;10.188518507517875;0.4250753718228011;-0.4352290165488456;-0.4352238120062999;0.3840415698808001;0.3788588677107498;0.5404152727000803;1.0103766900216313
33.889001;1.0934866968491908;0.4631566421320737;0.4233901765138267;-0.4657818925774574;-0.4253345785787735;1.0961537856484809;1.0033502077420704;10.186052359254484;0.425055243572217;-0.43522898378479424;-0.43522380877581146;0.3839986574852068;0.3787476929828411;0.5403854206003449;1.0102639951446397
33.899001;1.0934481982054305;0.463145463536914;0.4233545428602446;-0.46565201409781853;-0.42521019285757045;1.0961230713409094;1.003440781497828;10.183520593941427;0.425034006590752;-0.43522895273559803;-0.43522380701632735;0.38395594042006226;0.3786348396512503;0.5403563772429213;1.010152477677432
33.909001;1.093407746205155;0.4631335201189513;0.42332068853545296;-0.46552172894422084;-0.4250854244889904;1.0960886787732982;1.0035320686550107;10.180923738172307;0.4250118029220224;-0.4352289233358061;-0.4352238066423152;0.3839112996162984;0.3785213831007565;0.54032737010406;1.0100420790210742
33.919001;1.0933652322535186;0.4631200564610075;0.42328784500925487;-0.4653930555566582;-0.42496215438223256;1.0960501472516824;1.003623702919101;10.17826223837882;0.4249888102921891;-0.4352288955054405;-0.4352238075652794;0.383866647524403;0.37840642923994033;0.5402990500867916;1.0099324309628266
33.929001;1.0933208275798592;0.46310598082296694;0.4232566676306355;-0.4652639756783333;-0.42483850149447083;1.096007039022093;1.0037151731426697;10.175536172857262;0.4249652417906397;-0.4352288691570896;-0.4352238096832403;0.38382094919912263;0.37829013467227884;0.5402706182586858;1.0098230002141722
33.939001;1.093274656667696;0.4630909371604555;0.42322671932259576;-0.46513489090734556;-0.4247148513901054;1.0959580341778326;1.0038059536345525;10.172744837761446;0.4249413409423953;-0.43522884419743096;-0.43522381287933415;0.3837732265689943;0.37817371197024413;0.5402419912793555;1.0097132370543196
33.949001;1.0932268404187402;0.4630746330460258;0.4231976557633547;-0.4650074182102862;-0.4245926993803221;1.0959049130559575;1.0038956006519406;10.169887237784028;0.4249173669581764;-0.4352288205400733;-0.43522381704875474;0.3837255407832305;0.37805638426467236;0.5402138501588585;1.0096026283496033
33.959001;1.093177537319856;0.463057992909635;0.42317024089610183;-0.46487953915093294;-0.42447016450884845;1.0958464960257759;1.0039837407127437;10.16696292580254;0.42489355866020406;-0.43522879812613774;-0.435223822118983;0.38367693631880884;0.37793833222286155;0.5401854463559387;1.0094906702806334
33.969001;1.0931266258610774;0.4630394422331153;0.42314306791017503;-0.4647517146338831;-0.42434768659675437;1.0957826046045203;1.0040700007849972;10.163971750997666;0.42487010282636023;-0.4352287769289336;-0.4352238280367723;0.38362639565100104;0.3778206867106703;0.5401566990327668;1.0093768749161256
33.979001;1.0930729012245397;0.4630206792625393;0.42311813644157364;-0.4646249982528314;-0.4242266334676465;1.0957120478721019;1.004153995307597;10.160913062761812;0.4248471340864443;-0.4352287569484238;-0.4352238347469845;0.38357585496258734;0.3777025379262271;0.5401281963691118;1.0092608466411854
33.989001;1.0930183350104163;0.46300214279071256;0.42309507742109176;-0.464498319769683;-0.42410521623127856;1.095636647291152;1.0042353296563264;10.157785717330045;0.424824749128673;-0.4352287381966734;-0.4352238421971045;0.38352424883585784;0.37758393434343945;0.5400990063612559;1.0091423610714167
33.999001;1.09296186736249;0.46298299498821505;0.42307355728335316;-0.4643716360521058;-0.42398380147767195;1.0955542434868466;1.0043135351656665;10.15458888768712;0.4248030126018853;-0.43522872067381474;-0.4352238503540213;0.3834705342433207;0.37746589927726537;0.540068830593459;1.0090213676087159
34.009001;1.092902553893094;0.46296245628490534;0.423053302867202;-0.46424611996080234;-0.42386386550770455;1.0954666394805501;1.0043880330365973;10.151323011260475;0.4247819546596816;-0.4352287043574282;-0.43522385919793416;0.38341667260674855;0.37734746622549076;0.5400380701036225;1.008897898249208
34.019001;1.0928426955097787;0.46294217725411624;0.4230350441679447;-0.46412064096992767;-0.42374356511079375;1.0953715679069689;1.004458226694297;10.147990169436026;0.4247615735553234;-0.435228689206585;-0.43522386869855384;0.38336159072305737;0.37722869209704685;0.5400056467142933;1.0087719773656068
34.029001;1.0927804806990766;0.46292095546095224;0.4230184859282192;-0.4639947125731007;-0.4236232479797215;1.0952697792481942;1.0045236261879142;10.144593834569022;0.42474184362851736;-0.435228675162932;-0.4352238787988372;0.3833051824285897;0.37711064879271217;0.5399718477021153;1.008643616918278
34.039001;1.0927180193846846;0.46289928521720014;0.42300332614390707;-0.46387083940827434;-0.4235044470078696;1.095162181671247;1.0045838906405853;10.14113854049923;0.42472272095452324;-0.43522866215464123;-0.43522388941640117;0.38324736063856224;0.376992434867229;0.5399355687668197;1.0085128760486572
34.049001;1.092653483873798;0.46287728982080123;0.42299039998605453;-0.46374611539335037;-0.4233852436975546;1.0950468948779903;1.004638832181204;10.13762936548617;0.42470416318872817;-0.43522865011214706;-0.43522390045444176;0.38318709552322333;0.3768751928939226;0.539896466316772;1.0083798863310325
34.059001;1.0925878739168247;0.46285507793390235;0.42297941954291524;-0.46362260131817984;-0.4232671520780942;1.0949252074285303;1.0046884427952791;10.134071492993167;0.4246861615355712;-0.4352286389867002;-0.4352239118046799;0.38312641015087706;0.3767570941775001;0.5398542900028502;1.0082447437275353
34.069001;1.0925222255911073;0.4628326069147825;0.4229699320834915;-0.4634999263271682;-0.42314946651782853;1.094797503031292;1.0047328594052491;10.130470521305197;0.42466875258439524;-0.4352286287562057;-0.4352239233490321;0.3830643695539139;0.37664130467615003;0.5398101712121146;1.0081073527635733
34.079001;1.0924547964601368;0.4628099861923129;0.42296266293839446;-0.4633764005517015;-0.42303137824695825;1.0946641697669286;1.004772214734711;10.126832817614948;0.4246520053356271;-0.43522861941655544;-0.4352239349743985;0.38300109436839597;0.3765249576333477;0.5397617689952654;1.0079673801558553
34.089001;1.0923867937351028;0.46278718379497136;0.42295702975474464;-0.4632528687864106;-0.4229132913376391;1.094525480565599;1.0048065210433799;10.12316534376267;0.42463599647151723;-0.4352286109866883;-0.4352239465852831;0.38293677659751724;0.376410157412476;0.5397102604090057;1.0078243045834772
34.099001;1.0923185323054991;0.46276427915567725;0.42295284223191765;-0.46313054653565733;-0.4227963153247577;1.0943814998806463;1.0048357197322741;10.119475242087399;0.42462078987293905;-0.4352286035259068;-0.43522395810576003;0.38287164806855084;0.3762960057130922;0.5396547205969289;1.007677488581083
34.109001;1.0922511978221179;0.4627412043550323;0.4229493650831063;-0.4630090623487389;-0.42267974441660877;1.0942320877423954;1.0048598242263271;10.115769410025779;0.42460643591378905;-0.4352285971157358;-0.4352239694794857;0.3828059200483621;0.37618260453300684;0.5395949232469159;1.0075262384914618
34.119001;1.0921829678299397;0.4627181195464058;0.42294717931049314;-0.462887942936817;-0.4225638796535928;1.0940769786252482;1.0048789698012723;10.11205440151838;0.4245929782158669;-0.4352285918205238;-0.435223980660311;0.3827397783395247;0.37607104970646393;0.5395313501682624;1.0073698443372876
34.129001;1.0921147940443188;0.462694915268669;0.4229455378537186;-0.4627668169413339;-0.4224480152377865;1.0939158542756826;1.00489332464162;10.108336420071018;0.42458044515029764;-0.43522858768306477;-0.4352239916022268;0.3826734346089288;0.3759604456855727;0.5394631252559009;1.007207679184335
34.139001;1.0920466723996856;0.4626711073959744;0.42294373169821226;-0.46264608576430416;-0.4223325362352526;1.0937473857512783;1.0049030212025243;10.104621222588708;0.42456883486792596;-0.4352285847422441;-0.43522400227911034;0.38260715314296134;0.3758519138431416;0.5393908540943025;1.0070393887211404
34.149001;1.0919787916508878;0.4626474778960594;0.42294215452183737;-0.46252494625941737;-0.4222166715547809;1.093573289596597;1.004908209389284;10.100914119629323;0.4245581317803936;-0.4352285830304774;-0.4352240127153768;0.38254124417611296;0.3757435691491394;0.5393130929299463;1.0068650042726865
34.159001;1.0919101440337862;0.4626230931597245;0.42294009095715046;-0.46240457344364344;-0.42210189714875596;1.0933923995407206;1.0049091388596236;10.09721976349406;0.4245483578423492;-0.43522858256276414;-0.4352240229814626;0.3824760541860826;0.37563849215400547;0.5392318695998336;1.0066848878693124
34.169001;1.091842681457207;0.46259736659123624;0.4229359467971912;-0.4622846956207814;-0.42198719478010915;1.0932036775538803;1.004906129588693;10.093541928998876;0.424539613462946;-0.43522858334354375;-0.4352240331718243;0.38241193995411654;0.37553372501556725;0.5391449802277569;1.0064995846547056
34.179001;1.0917753342965573;0.4625719024432138;0.4229312566938064;-0.46216636893524005;-0.4218739318609938;1.0930091475240233;1.0048994389272377;10.089883475553604;0.4245320891024118;-0.4352285853789556;-0.4352240434012612;0.38234923515678054;0.37543126638896335;0.5390537495094707;1.0063096677104417
34.189001;1.0917082939437166;0.46254630684578874;0.42292529061666906;-0.4620476340767736;-0.4217602818841328;1.0928068363314418;1.004889162655758;10.086246448771487;0.42452605486016215;-0.4352285886814366;-0.435224053803738;0.382288239611042;0.3753300472663264;0.5389574467320071;1.006115691354557
34.199001;1.0916417032536707;0.46252016529718015;0.42291741096075636;-0.46192889269122245;-0.42164662994666435;1.092598767897001;1.0048752463742416;10.08263298466094;0.4245218077858705;-0.4352285932620272;-0.4352240645270338;0.3822292208665497;0.3752309291052582;0.5388567553157076;1.0059182254933179
34.209001;1.091574860177303;0.4624932071746993;0.42290752578159924;-0.46181091908672206;-0.4215340668240664;1.092382982992844;1.0048575911859075;10.079046701954384;0.42451959469783784;-0.43522859910855066;-0.4352240757385996;0.3821734082938101;0.37513174812273326;0.5387509905225817;1.0057178134325584
34.219001;1.091510156850368;0.46246576520938354;0.4228950071689338;-0.46169256676334514;-0.42142079579282493;1.092160565609571;1.0048361674881847;10.075493234340183;0.42451959106866405;-0.43522860617688264;-0.43522408762700754;0.3821189790181373;0.3750343676493814;0.5386401442229257;1.0055148687253617
34.229001;1.0914462397641742;0.4624381381218157;0.4228807973721074;-0.46157579716463076;-0.42130933791586417;1.0919326702124663;1.0048110185013617;10.071979611079932;0.4245219360934419;-0.4352286144058023;-0.4352241003780355;0.38206704947214065;0.3749387020292999;0.5385249746005378;1.0053096216942208
34.239001;1.0913855848023595;0.46241045286296023;0.42286434018031605;-0.46145824752721704;-0.42119678680817607;1.0916975483232076;1.004782157183127;10.068513263178394;0.4245267509351729;-0.43522862373271165;-0.43522411413885176;0.38201768963352867;0.374843707289833;0.5384048445415653;1.0051021923338768
34.249001;1.0913265775751009;0.4623819126258338;0.4228458148742206;-0.4613414671145109;-0.42108532438347684;1.0914565747104856;1.0047494819965228;10.065101486017578;0.4245341361836934;-0.43522863410032175;-0.43522412900302376;0.3819709596888468;0.37474935244307234;0.5382798270228727;1.0048927871850606
34.259001;1.0912714118717608;0.46235154200322076;0.4228236531258258;-0.4612255838766413;-0.42097431795373946;1.0912102419189371;1.0047127541698002;10.061751292073474;0.42454416332894757;-0.43522864545810575;-0.4352241450284637;0.38192795090140363;0.37465559351218325;0.5381507059918575;1.004681836048937
34.269001;1.0912184634070443;0.462321981534735;0.4228009527025277;-0.4611100098272838;-0.4208639605763237;1.0909591264234437;1.0046716002711669;10.05846878169812;0.42455684089453827;-0.4352286577800827;-0.43522416226207683;0.38188680168394346;0.37456336317176925;0.5380168021315941;1.0044699350422723
34.279001;1.0911701301915697;0.46229252257267145;0.4227761657720792;-0.4609948724828226;-0.4207536195147556;1.0907038737087038;1.0046255993321982;10.055258180472755;0.4245720853937167;-0.4352286710925606;-0.43522418074417507;0.38184867141219664;0.37447159579630895;0.5378781641127273;1.004257733461952
34.289001;1.0911250439423479;0.4622626645187653;0.42274938510703136;-0.4608792903545352;-0.42064325700254807;1.0904451707042484;1.0045744568011672;10.052121537755644;0.4245897419757638;-0.435228685458127;-0.4352242004968834;0.3818146870723558;0.3743812757873311;0.5377362187387752;1.0040459122368233
34.299001;1.0910849477331648;0.4622332374355332;0.4227207055049076;-0.46076492076479103;-0.42053400152904336;1.0901836571124062;1.0045181270795942;10.049059232491121;0.4246096401574127;-0.4352287009313739;-0.4352242215144443;0.3817828985506932;0.3742914382043645;0.5375888394285022;1.0038352179156396
34.309001;1.0910505541072146;0.46220414465660475;0.42268973794014225;-0.46065094970045384;-0.42042512839450663;1.089919825698136;1.0044568469986632;10.046070559567466;0.4246316384138136;-0.43522871754708287;-0.43522424376081187;0.38175426271855023;0.374202107692229;0.537436767116587;1.00362648341285
34.319001;1.091023605171915;0.46217705756411903;0.4226572626866612;-0.460537014889818;-0.4203158858902716;1.089653007428605;1.0043911318003447;10.043153891319228;0.4246556212582326;-0.435228735321902;-0.43522426717489615;0.38172965236008627;0.37411325467880396;0.5372808191165337;1.0034206207404641
34.329001;1.0910024816493096;0.4621511081455266;0.4226230038756823;-0.4604238533131703;-0.42020773131673506;1.0893854557211478;1.0043217272695666;10.040306800258342;0.4246814618939204;-0.43522875424002416;-0.43522429168544396;0.3817068893490913;0.37402581884969416;0.5371205027607276;1.0032186033434052
34.339001;1.0909883860566651;0.4621256358766675;0.4225857768367851;-0.46031074931847626;-0.42009962792733985;1.0891164585199473;1.0042495045855488;10.03752625120136;0.42470899028943776;-0.43522877424473866;-0.4352243172117161;0.38168678614868445;0.37393875362307416;0.5369562454707757;1.0030214625835383
34.349001;1.0909814082708935;0.4621031940054157;0.42254779335981524;-0.4601975843894717;-0.419991467325759;1.0888453848895865;1.0041753488887537;10.034808692312925;0.4247379842865511;-0.43522879523870595;-0.4352243436446284;0.381670159124922;0.37385303148127924;0.5367899919104115;1.002830259552022
34.359001;1.090981635337848;0.4620821812007364;0.4225075696825042;-0.460084819736268;-0.4198836889635739;1.0885746015005142;1.004100096638412;10.03215068058812;0.42476818620839485;-0.4352288170959734;-0.4352243708514227;0.3816548182688221;0.37376762260864843;0.5366201755173178;1.0026459893412856
34.369001;1.0909893433007118;0.46206355334080706;0.4224659532574928;-0.4599728685250484;-0.41977663238739293;1.0883023684655926;1.0040245095046187;10.029550088331971;0.42479933606949905;-0.4352288397037361;-0.435224398705773;0.38164256966036253;0.3736824823340106;0.5364487839311353;1.0024694849655869
34.379001;1.0910044894876882;0.46204686426145564;0.4224225948698525;-0.4598621325163974;-0.4196706828833745;1.0880308423209744;1.0039492529444227;10.027006794238218;0.4248311986490442;-0.43522886299018626;-0.43522442709905124;0.3816312323405933;0.37359755463341676;0.5362749236966723;1.0023014185271173
34.389001;1.0910267785526448;0.4620319503953561;0.4223774356519565;-0.45975017967263737;-0.41956362101114264;1.087758094901106;1.0038748892566571;10.024522097358599;0.4248635560380443;-0.43522888689800004;-0.43522445592508435;0.38162265079120566;0.37351379370896;0.5361012230168009;1.0021423671814378
34.399001;1.0910547368500287;0.46201843338273546;0.42233068779651745;-0.4596390026414781;-0.41945764768416144;1.0874860739840524;1.0038018915593803;10.02209723583006;0.42489616213802034;-0.43522891135197606;-0.43522448507628264;0.3816146957730525;0.37343019604433125;0.5359260081585967;1.0019928286720532
34.409001;1.0910898543430965;0.46200571474428;0.42228126673670735;-0.45952832398254145;-0.4193517451087824;1.0872125984728178;1.0037306573068727;10.019732317117802;0.424928708867943;-0.43522893625309506;-0.43522451446800936;0.38160924936322965;0.37334781938125683;0.5357518614425714;1.001853192997855
34.419001;1.0911305405031235;0.46199530095323893;0.42223122483069037;-0.4594192028638287;-0.41924728111272186;1.0869384363794887;1.0036615215013858;10.017426204876665;0.4249608583217442;-0.4352289614714381;-0.4352245440484984;0.38160417975157546;0.3732647720186929;0.5355764071089303;1.0017237519769244
34.429001;1.0911763227406286;0.46198661625857923;0.4221803302207896;-0.459309679375393;-0.41914243003869833;1.0866634129019968;1.0035947509184593;10.015176735204038;0.4249923093374128;-0.4352289868464157;-0.4352245737676334;0.38160132442101447;0.3731831837109962;0.5354028903564193;1.0016047254883704
34.439001;1.091225641462771;0.46197859583216144;0.4221283977125811;-0.45919971581185376;-0.4190375583322751;1.086387497822386;1.0035305007342352;10.012981073465875;0.4250228159254291;-0.43522901222089233;-0.43522460355302783;0.3815995040076889;0.37310318099775924;0.5352309510886761;1.001496248350396
34.449001;1.091280024334225;0.46197185913215555;0.4220756284028175;-0.45909140663172354;-0.4189338135346684;1.0861108024874346;1.003468801119517;10.01083612997815;0.42505216260513695;-0.4352290374765406;-0.43522463333354416;0.38159756844077486;0.3730238674169231;0.5350594909603104;1.0013983234064836
34.459001;1.0913369554909769;0.461964106068694;0.42202111582899576;-0.4589827167753661;-0.41883010257146036;1.0858335127637753;1.0034096000347594;10.008738752569709;0.4250801558592226;-0.4352290625296241;-0.4352246630629714;0.38159742380001227;0.37294531335374925;0.534890264826424;1.001310789045293
34.469001;1.0913978615429876;0.4619583870226917;0.42196730553316525;-0.4588744053094737;-0.41872635477107106;1.0855558943781785;1.003352792016215;10.0066860620306;0.42510662916512393;-0.43522908729537246;-0.4352246926963135;0.38159699855748275;0.37286757695884065;0.5347222056812018;1.0012333382298442
34.479001;1.091460104910327;0.4619520863127712;0.42191301172622525;-0.45876605528609427;-0.41862297188172876;1.0852783244203026;1.00329823070596;10.004676299596868;0.42513143755441385;-0.4352291116567119;-0.435224722152578;0.38159820706325814;0.3727917345432111;0.5345578454746449;1.001165565565315
34.489001;1.0915251772230181;0.4619468180572977;0.4218592831114649;-0.45865895723982947;-0.41852033129793825;1.0850012484940894;1.0032457477834995;10.002709682287643;0.42515443908569894;-0.43522913547069786;-0.43522475130489513;0.38159998060800393;0.3727168716879705;0.534396124782726;1.0011070211683313
34.499001;1.0915904446293365;0.46194126624987125;0.4218060824611255;-0.45855263530893864;-0.41841878062272353;1.0847251390327324;1.003195137203747;10.000788321128836;0.4251754731262743;-0.43522915860190536;-0.4352247800042758;0.3816013260849137;0.37264305469160136;0.534236578911492;1.0010572509270894
34.509001;1.0916573925777944;0.4619361046526538;0.42175361349365376;-0.45844553408475813;-0.4183161380409702;1.084450498719272;1.0031461402498933;9.998915011399545;0.42519437191442994;-0.43522918093562213;-0.43522480812392544;0.3816043375533674;0.372571334744004;0.5340815058923126;1.0010157813722127
34.519001;1.0917236382043214;0.46192948017881763;0.4217012655895811;-0.45833926848241285;-0.4182146398641246;1.0841768533099017;1.0030984884452057;9.997091791391208;0.42521101460137295;-0.4352292023675437;-0.4352248355860499;0.38160815465323766;0.3725007765272543;0.53392959582192;1.0009820760974244
34.529001;1.0917899302207836;0.4619242571572683;0.42165149880848446;-0.45823294198269243;-0.41811308686776166;1.083906707295481;1.003051941719088;9.995319209077456;0.42522536216961315;-0.43522922282083065;-0.43522486234509633;0.3816128987804176;0.3724314766774206;0.5337808939099808;1.000955514315257
34.539001;1.0918561010569812;0.46191938769065305;0.42160349291276733;-0.4581278302554787;-0.4180126431862974;1.0836395053840404;1.0030062866238303;9.993596413061827;0.42523743756283056;-0.43522924228537296;-0.43522488835720563;0.3816186158238856;0.3723645466931303;0.5336360796019916;1.0009354077335066
34.549001;1.0919229694618242;0.46191525400827727;0.421557267934484;-0.45802193870465285;-0.41791110821533856;1.0833746649221407;1.0029613263800334;9.99192159222378;0.4252472926394637;-0.4352292608057056;-0.4352249135820513;0.3816242497955813;0.3722990543687551;0.5334936571480647;1.000921052162146
34.559001;1.091988306462771;0.46191007431311704;0.42151199961823577;-0.45791809953809465;-0.4178118280886667;1.0831146457188778;1.0029168752935553;9.990292529389587;0.42525498986149346;-0.4352292784179233;-0.4352249380054789;0.38163166020013534;0.37223497622882057;0.5333549389339426;1.0009117805076821
34.569001;1.0920528719328075;0.46190607465843697;0.42146941839368696;-0.4578133847581366;-0.4177117690196894;1.0828579326479908;1.002872807633;9.98870715598196;0.4252605956489389;-0.4352292951090136;-0.43522496164848457;0.38163966362584095;0.37217321727194774;0.533219789305612;1.000907014575548
34.579001;1.0921167028086705;0.46190299454104206;0.4214293660723589;-0.457709483326774;-0.4176124349581143;1.0826069056715182;1.0028291568466836;9.9871638991538;0.4252641969597141;-0.435229310821956;-0.4352249845659188;0.3816480570043507;0.3721126660898342;0.5330874439235702;1.0009063271160463
34.589001;1.0921797728275477;0.46190025455290723;0.42139145762603164;-0.45760558052841077;-0.41751310121600993;1.0823597713775839;1.002786150494353;9.985662156070612;0.4252659146256723;-0.4352293254778892;-0.4352250068414391;0.3816566248328716;0.372053214141209;0.5329578695680038;1.0009094892017947
34.599001;1.0922421403456757;0.4618978041162633;0.4213557268942983;-0.45750289277649886;-0.4174148776621236;1.0821176653482336;1.0027441561527293;9.98420273994131;0.42526586465921534;-0.43522933899769545;-0.4352250285750463;0.3816651529433126;0.371995749324016;0.5328317187740513;1.0009164601975178
34.609001;1.092303926458925;0.461894197018454;0.4213209022135305;-0.45739904672765563;-0.4173155989403141;1.0818817742959081;1.002703605926105;9.98278733658033;0.4252640939279842;-0.43522935131736584;-0.4352250498780109;0.381673430680114;0.37193917490520567;0.5327082064780637;1.0009272711561985
34.619001;1.0923643202757094;0.46189146656115154;0.42128929689027095;-0.4572959191395504;-0.4172173575180256;1.0816503633931476;1.0026649543837385;9.981417215717212;0.42526056231642895;-0.435229362383996;-0.43522507088644974;0.3816802471869156;0.3718834303891314;0.5325864851062739;1.0009418592530224
34.629001;1.0924255475715414;0.4618890490084673;0.42125976910851204;-0.45719444419139665;-0.4171202451346261;1.0814247585112406;1.0026286696272693;9.9800925498645;0.42525518089049985;-0.4352293721373358;-0.4352250917647097;0.38168741583928756;0.37182848258793494;0.5324678795064075;1.0009599892791752
34.639001;1.0924867977226531;0.4618862937298015;0.4212323310613505;-0.45709296810806166;-0.4170231331538165;1.0812053308268113;1.0025951819132017;9.978812988602849;0.42524782849863;-0.43522938049767446;-0.4352251126720467;0.38169381584201906;0.3717753099989759;0.5323523280977642;1.0009812688304434
34.649001;1.0925480774236918;0.4618817742684599;0.4212059634323566;-0.45699155029811644;-0.4169260756356964;1.0809925005042411;1.0025648012711268;9.977578537450936;0.42523832522109467;-0.4352293873714955;-0.43522513372445515;0.3816994150017603;0.37172288642105417;0.532239158037624;1.0010051878406
34.659001;1.092608136233692;0.46187732937562626;0.4211830330791812;-0.4568896351433524;-0.416828945325513;1.0807867259292807;1.0025376842697096;9.976389420494705;0.4252264337156758;-0.43522939267455807;-0.4352251549841083;0.3817042630885658;0.3716721611284802;0.5321291013812811;1.0010311646283427
34.669001;1.0926684929132304;0.461872485123608;0.4211625960826206;-0.4567893724877611;-0.4167329436409837;1.0805884412399056;1.0025138261131026;9.9752451710293;0.42521188299996493;-0.43522939635397795;-0.4352251764703571;0.38170846776364875;0.3716220578440075;0.5320214668790039;1.0010585859946033
34.679001;1.0927275338953055;0.4618667654962752;0.4211447514874697;-0.4566891089162403;-0.41663694195890644;1.0803979857426729;1.0024930660773432;9.974144168635316;0.42519438795861214;-0.43522939839446334;-0.43522519819361216;0.381712165565331;0.3715724884574094;0.5319162054582847;1.0010868493145677
34.689001;1.092783662136384;0.4618586315584344;0.42112850058262996;-0.456588467203127;-0.41654097564195974;1.0802156041541195;1.0024751644900052;9.973084150903212;0.425173708353298;-0.4352293988153798;-0.43522522019471915;0.38171549566942087;0.3715233512557393;0.5318132441101252;1.0011154334550456
34.699001;1.0928383816404914;0.4618510671225159;0.4211157325034242;-0.4564898200981024;-0.41644646857366113;1.0800405517373826;1.002459922329387;9.972063308487005;0.42514970574922223;-0.4352293976692357;-0.43522524254908984;0.3817195869840474;0.37147550755495506;0.5317139643245645;1.0011439541072946
34.709001;1.0928894555486772;0.46184298285630293;0.42110604586932165;-0.4563903341687029;-0.4163515577732026;1.0798751679763527;1.0024472253059311;9.971081091561675;0.4251223112895032;-0.43522939503777924;-0.4352252653467873;0.381722572934977;0.3714277642184589;0.5316162800734106;1.0011721377673708
34.719001;1.092938463299406;0.4618348522442398;0.4210989596661714;-0.456291284007783;-0.4162566656353081;1.0797187506225605;1.0024369769291983;9.970137685832093;0.4250914627082057;-0.4352293910207276;-0.435225288692928;0.3817256098158617;0.3713798925113195;0.5315209981505548;1.0011997459874873
34.729001;1.0929830300360324;0.4618248428070513;0.4210934198447269;-0.4561930727943672;-0.4161629185065556;1.0795703952539824;1.0024290325987582;9.96923247457182;0.42505710815869924;-0.4352293857275676;-0.43522531272556625;0.38172885573809356;0.37133267140229975;0.5314288657537976;1.0012265363618686
34.739001;1.0930239332978777;0.46181588364611736;0.4210915877380123;-0.4560948017814302;-0.41606911705689903;1.079432055824448;1.0024232069534662;9.968363289731707;0.4250192428518205;-0.4352293792804696;-0.4352253376043827;0.381732437729456;0.37128492401078583;0.5313391842715041;1.0012522859597428
34.749001;1.0930622039395677;0.46180732394294177;0.4210923544649448;-0.45599696643676485;-0.4159753342195718;1.0793027247265108;1.0024193029776765;9.96752690742247;0.4249779198676125;-0.43522937182815424;-0.4352253634607109;0.3817364453784387;0.3712375348610413;0.5312526305863045;1.0012768404565733
34.759001;1.0930960694357124;0.46179858899302256;0.42109577937091214;-0.4558999111484447;-0.4158826422421176;1.0791815074155398;1.0024171382197613;9.966719966347526;0.42493323825976015;-0.4352293635505987;-0.43522539035856384;0.3817409316625574;0.37118842597478996;0.5311678090038957;1.0013001387782445
34.769001;1.0931268000016496;0.46178893445860253;0.4211005287876875;-0.4558016982788324;-0.4157888944796959;1.0790695648318138;1.0024165553104352;9.96594005662147;0.42488530560169774;-0.4352293546313015;-0.43522541830084904;0.3817469132491637;0.37113950205890067;0.5310868205870322;1.001322206394773
34.779001;1.0931546592533545;0.461781181552872;0.4211088445736766;-0.45570585894412147;-0.41569731205115973;1.0789680196558757;1.002417417147133;9.965186523690642;0.4248341931171397;-0.4352293452279811;-0.43522544726475604;0.3817523821122444;0.3710896275260723;0.5310075053299081;1.0013431589624715
34.789001;1.0931809531116832;0.4617745322440695;0.4211192778832465;-0.45560923841806744;-0.4156046385827695;1.0788749124007717;1.002419615800474;9.96446039438743;0.424779931803427;-0.4352293354729425;-0.43522547723226984;0.38175832504110957;0.3710396430935275;0.5309312314764064;1.0013632113610904
34.799001;1.0932040546897912;0.46176723453883506;0.4211307007687812;-0.45551345783468095;-0.41551311032481;1.0787912455993303;1.0024230649490258;9.96376367375014;0.4247225465074995;-0.43522932547649157;-0.43522550819652533;0.38176473705401814;0.3709883833235364;0.5308572533304297;1.0013826395355834
34.809001;1.0932253836936296;0.46176215691476147;0.42114510136689454;-0.45541761763042077;-0.41542152798571147;1.078718047246476;1.002427723273448;9.96309841951068;0.4246620907548566;-0.4352293153232508;-0.43522554014802384;0.3817726173639268;0.3709356923108644;0.5307862364365036;1.0014016751444421
34.819001;1.0932454108842704;0.46175817923689966;0.42116127357452354;-0.4553229937589492;-0.4153310554560672;1.0786533358514792;1.0024336769895388;9.962465911340018;0.42459868232036124;-0.4352293050778755;-0.43522557305426407;0.3817799601740613;0.3708824404101662;0.5307173582939961;1.0014203724069592
34.829001;1.0932646244191637;0.46175518070830013;0.42117895830819924;-0.4552271528076478;-0.4152394731060471;1.0785980552846042;1.0024411373128979;9.961866426702704;0.42453252973227934;-0.43522929479405337;-0.4352256068525062;0.3817877501575897;0.37082653543999383;0.5306498342058646;1.00143855509708
34.839001;1.093283470621322;0.46175204781162277;0.4211969909597738;-0.45513258734384;-0.4151490546211607;1.0785521212152032;1.0024503452426978;9.961299844656892;0.42446390121397926;-0.43522928452508747;-0.43522564146227477;0.3817969569514799;0.3707699356595965;0.5305856303159189;1.0014558999832395
34.849001;1.09330235895788;0.46175119715424107;0.4212173977138158;-0.45503917857552934;-0.41505969169687684;1.0785155079822581;1.0024615056062007;9.960766609281217;0.4243930557948292;-0.4352292743413774;-0.4352256767939675;0.3818055450437183;0.3707126509288336;0.5305231518357858;1.001472030924191
34.859001;1.0933206997032416;0.46175092914214844;0.42123879953250065;-0.45494533400347903;-0.4149703098448224;1.078488242607301;1.002474761919289;9.960268288920037;0.4243201920121656;-0.4352292643402958;-0.43522571274400196;0.38181451175794123;0.37065371726175445;0.5304622502401412;1.0014864843049134
34.869001;1.0933408534132387;0.4617508206687866;0.4212597986476968;-0.4548519830509828;-0.41488100061634625;1.0784703244235516;1.0024901882845678;9.959807354958201;0.42424540910164127;-0.43522925462945317;-0.43522574919977514;0.38182492004521307;0.37059317743610526;0.5304034524603772;1.0014986389890848
34.879001;1.0933620553993304;0.461752936658946;0.42128238293519876;-0.45475857177372253;-0.41479163683892223;1.078461656970119;1.0025077783590792;9.959386239621546;0.42416868661639523;-0.4352292452885956;-0.4352257860688873;0.3818348809343407;0.3705310714672165;0.5303451297210535;1.001507835945487
34.889001;1.0933844232175862;0.4617561125105685;0.4213051874685575;-0.45466515939905433;-0.41470227249595976;1.0784620584642688;1.002527403731001;9.959006555980643;0.42408990906901195;-0.4352292363453023;-0.43522582330708;0.38184549421559455;0.37046840958971994;0.5302885622419948;1.0015136328300605
34.899001;1.0934070679808334;0.46175880215777954;0.4213269298361558;-0.4545725872185795;-0.41461405261223067;1.0784703458218419;1.0025487564369022;9.958669498378953;0.4240089243130239;-0.435229227796956;-0.4352258609082399;0.38185780211131054;0.3704041504891722;0.5302337659003485;1.0015158968028623
34.909001;1.0934321880192444;0.461764187822016;0.42134959544827655;-0.45448160593926146;-0.4145269063694973;1.0784883578869529;1.0025713278164292;9.958376704952682;0.4239256070096656;-0.4352292196536443;-0.4352258988782644;0.3818697843742294;0.37033820653384525;0.5301794278884286;1.0015147084109934
34.919001;1.0934590746940214;0.46177041982789235;0.42137185647849373;-0.4543894064873782;-0.41443864949514836;1.0785148345020552;1.002594440483186;9.958130547486798;0.42383990547914036;-0.4352292119469236;-0.435225937238319;0.38188339473097604;0.3702704686158868;0.5301271862091348;1.0015102813214316
34.929001;1.093486997575503;0.46177586684856714;0.42139266144632354;-0.45429804723855116;-0.4143515368983713;1.078548313876852;1.0026173045529678;9.95793387110594;0.4237518602871568;-0.4352292047167749;-0.43522597603962415;0.3818966210775705;0.37020184052651883;0.5300764722587049;1.001502947824394
34.939001;1.093518093287889;0.4617836153982466;0.42141410879661356;-0.4542070616082626;-0.41426438800974036;1.0785902023504816;1.002639102286435;9.957789383468207;0.42366158148156496;-0.435229198007154;-0.4352260153550341;0.3819115086393533;0.37013126793938367;0.5300281469629139;1.0014931167912626
34.949001;1.0935503698701756;0.4617916978669605;0.42143517092680305;-0.4541168569179171;-0.4141783291377086;1.0786389047692575;1.0026590571829999;9.957699164210743;0.42356918977795516;-0.43522919184783376;-0.43522605525463426;0.38192611803441856;0.37005975301290245;0.5299815155529033;1.0014811748568708
34.959001;1.093585741285559;0.4617996428262525;0.4214545767679016;-0.4540259274186515;-0.41409123223654076;1.078692894565032;1.002676432437043;9.957664416152607;0.4234747750452243;-0.43522918622690465;-0.43522609577844523;0.3819424753264833;0.369986347811207;0.5299373475677169;1.0014674258420533
34.969001;1.0936220750655137;0.46180926360144925;0.4214746407768599;-0.45393571966878155;-0.4140051710706632;1.0787537814983215;1.002690558279165;9.957685288663246;0.4233784137894262;-0.43522918108505826;-0.4352261369204267;0.3819585567261003;0.3699111413095317;0.5298942019621066;1.0014521309627598
34.979001;1.093660271429368;0.46182019588206;0.42149454700782907;-0.4538463257321292;-0.4139198338227131;1.0788193985148329;1.0027009302277967;9.957760883664598;0.42328021692389706;-0.4352291763236836;-0.4352261786509875;0.3819763051639213;0.3698342555084695;0.529853505013338;1.0014355528754288
34.989001;1.093701104279402;0.46183066771278325;0.42151232212952655;-0.4537578252757767;-0.41383495288139366;1.0788907840854969;1.0027072667436092;9.957889150363442;0.42318034816352657;-0.4352291718298554;-0.43522622095745517;0.38199466298912044;0.3697568300991527;0.5298152142812188;1.001417926911881
34.999001;1.0937425320784782;0.4618426986858818;0.42153060969694;-0.4536688301316486;-0.41374999786837013;1.0789689907970943;1.0027095011298703;9.958066776960374;0.42307900486015687;-0.435229167525271;-0.4352262638383693;0.382012581822536;0.369677998374122;0.5297778921364331;1.0013994301257856
35.009001;1.0937854724535858;0.46185542708873095;0.4215483202671953;-0.4535798335888615;-0.41366504171665347;1.0790518743634354;1.0027077485802447;9.958289731073513;0.42297640096965755;-0.4352291633853972;-0.4352263072611336;0.3820320059171972;0.3695978776201739;0.5297429148298136;1.0013801928543575
35.019001;1.0938298174297258;0.46186758243627585;0.42156437848609674;-0.45349089492610367;-0.4135801386276568;1.0791400648191918;1.00270224018212;9.958554118600777;0.4228727582216805;-0.43522915940912016;-0.4352263511519283;0.38205086938274285;0.36951757042119204;0.5297094188053054;1.0013603158821738
35.029001;1.0938764329957145;0.46188199958588366;0.42158105949717656;-0.4534035459060204;-0.41349630903097595;1.0792330913940877;1.0026932446720447;9.958856494870435;0.4227682928260292;-0.4352291555937043;-0.4352263954209618;0.38207110730252203;0.36943616873835455;0.5296780178880093;1.0013398813041208
35.039001;1.0939231876999915;0.46189654027937416;0.42159725064442005;-0.45331576171042326;-0.4134124598379372;1.079330486201632;1.0026810264332937;9.959193696800744;0.4226632072876051;-0.4352291519339671;-0.4352264399809906;0.3820916594452435;0.3693537580970625;0.5296478571036151;1.0013189623610281
35.049001;1.0939709542009748;0.46191039332682843;0.42161189207506405;-0.453229252204698;-0.41332977379023816;1.0794318092185395;1.0026658371697263;9.959562729666292;0.42255768995292975;-0.43522914842479543;-0.4352264847508498;0.3821114695053633;0.3692704193190218;0.5296180886992415;1.001297627177668
35.059001;1.0940196136115712;0.4619258814356396;0.42162716302764236;-0.45314268178359873;-0.41324703297294474;1.0795366462723945;1.0026479158338046;9.959960765288004;0.4224519157652785;-0.43522914506121707;-0.4352265296550146;0.3821324850201895;0.36918722888120936;0.5295907292126757;1.0012759389864871
35.069001;1.0940690545601952;0.4619417390138884;0.42164196692065936;-0.45305610973635435;-0.4131642915720009;1.079644607700336;1.0026274891905804;9.960385140665194;0.4223460468440227;-0.4352291418383094;-0.43522657462306785;0.3821536569241893;0.36910325907032604;0.52956425407446;1.0012539564953769
35.079001;1.0941191732681184;0.46195670325492416;0.4216552064340208;-0.4529695953501278;-0.41308160376183023;1.0797553274679594;1.0026047728127099;9.960833350845782;0.4222402332436317;-0.43522913875123154;-0.43522661958955194;0.3821749388828208;0.36901857798128784;0.5295385603157887;1.001231734165803
35.089001;1.0941698727062714;0.46197322402351954;0.4216691668659277;-0.45288423692024266;-0.41299997120652254;1.079868462839635;1.0025799714406183;9.961303040716821;0.42213461401997054;-0.4352291357954616;-0.43522666449406006;0.3821952868668307;0.3689342496315281;0.5295135228121911;1.0012093224437075
35.099001;1.0942210612462224;0.4619887669318724;0.421681585332723;-0.4527989361068637;-0.41291839237510836;1.0799836940828644;1.002553278469538;9.961791996776455;0.42202931803492066;-0.43522913296692;-0.43522670928092166;0.3822166591395471;0.3688493343713898;0.5294898032883608;1.0011867680903535
35.109001;1.0942717015379253;0.46200575849963127;0.4216950859413532;-0.452712739722705;-0.41283635582595335;1.0801007231321904;1.002524876092614;9.9622981393312;0.4219244642977509;-0.43522913026181115;-0.43522675389853543;0.38223801647964695;0.3687638893378355;0.5294665972917911;1.001164114715798
35.119001;1.0943236109148378;0.46202294214155254;0.42170783378621784;-0.45262859318525683;-0.4127558321356656;1.0802182713593491;1.00249493662799;9.96281952045375;0.4218201625127511;-0.4352291276764525;-0.43522679829888666;0.3822593223445791;0.36867896865896277;0.5294445191244438;1.0011414028950159
35.129001;1.0943757613160177;0.4620390387996708;0.421719068199219;-0.4525445042067451;-0.4126753623405337;1.0803380776541698;1.002463623255998;9.96335432261066;0.4217165139817054;-0.43522912520728874;-0.4352268424373619;0.3822805430241339;0.36859362344955116;0.529422802841451;1.001118669415062
35.139001;1.0944280804099722;0.46205645037652987;0.4217310169075106;-0.45246035412722824;-0.4125948383048573;1.080458897841701;1.0024310894214705;9.96390085121598;0.42161361228705024;-0.4352291228507746;-0.4352268862728653;0.3823006478481075;0.36850790202702005;0.529400656585172;1.001095946929924
35.149001;1.0944795022866094;0.46207352826926656;0.42174259641083134;-0.4523757696709121;-0.41251429542818896;1.0805795050169298;1.002397478209842;9.9644575260251;0.421511543503952;-0.43522912060305685;-0.4352269297681198;0.382321609202205;0.36842185040881453;0.5293794586508318;1.0010732652058294
35.159001;1.094531962115906;0.4620898906004263;0.4217527224482792;-0.4522928924225226;-0.41243493512074275;1.0807016889791485;1.0023629224625863;9.965022874703664;0.42141038616957543;-0.4352291184599143;-0.4352269728896459;0.382342402274503;0.3683365125184761;0.5293591181587867;1.0010506524562661
35.169001;1.0945844036953012;0.46210748595375967;0.42176358703847333;-0.4522099540460723;-0.4123555207093907;1.0808232542831668;1.0023275455034393;9.965595524913539;0.4213102115746096;-0.43522911641689815;-0.43522701560722593;0.38236300455172845;0.36825093003309434;0.5293388868556362;1.0010281353482
35.179001;1.0946357764285894;0.4621234564222161;0.42177299722001976;-0.4521266408204842;-0.4122761416676067;1.0809460183625388;1.0022914624453851;9.966174194197931;0.42121108439876026;-0.43522911446918966;-0.4352270578932731;0.38238339518189857;0.36816514229697167;0.5293187127484268;1.001005738752413
35.189001;1.0946880309723093;0.4621410782145975;0.42178319829949246;-0.4520449159430253;-0.41219783713181085;1.0810678105270795;1.0022547813378073;9.966757684155022;0.4211130629181223;-0.4352291126113827;-0.43522709972251755;0.3824035546119879;0.3680801862154605;0.5292992395703573;1.0009834857011624
35.199001;1.094739174944789;0.46215868484161876;0.4217934462331713;-0.4519623554380375;-0.4121191294437669;1.0811894718324546;1.0022176031015657;9.967344879393462;0.42101619889141534;-0.4352291108376599;-0.43522714107194405;0.3824234646304789;0.3679940960220283;0.5292790397453525;1.0009613970013058
35.209001;1.0947910685751032;0.46217498056478684;0.42180185144676646;-0.45188068628426165;-0.4120408792059966;1.0813118554531884;1.0021800209797225;9.96793474559393;0.4209205379757149;-0.4352291091421262;-0.43522718192088167;0.3824431086415742;0.36790990333722967;0.5292601467797241;1.0009394910072045
35.219001;1.0948417267746002;0.46219207197464923;0.42181110696668306;-0.45179974106549914;-0.4119636660878226;1.0814328266145112;1.0021421211475563;9.968526327518752;0.42082612060593216;-0.4352291075189627;-0.4352272222511878;0.38246247203771744;0.3678246374275755;0.5292404477364029;1.0009177838373424
35.229001;1.094892116028128;0.4622078522753886;0.4218189280279149;-0.451718853477147;-0.4118865072186273;1.081553262023509;1.0021039842309523;9.969118745593471;0.42073298277602755;-0.4352291059625821;-0.43522726204701345;0.3824815422880763;0.367740325390255;0.5292212900538953;1.0008962898313347
35.239001;1.094943205745817;0.46222514320904473;0.4218275228883734;-0.45163833675862386;-0.4118093131954284;1.081673049101489;1.0020656861635815;9.969711190092392;0.42064115656503503;-0.43522910446787033;-0.4352273012940756;0.3825003084201707;0.3676559926024722;0.5292019494686026;1.0008750223606313
35.249001;1.0949929711055173;0.4622419110403912;0.42183582507430495;-0.4515573864013946;-0.41173210064764393;1.0817920845304143;1.0020272981201046;9.970302913471752;0.42055067043371364;-0.43522910303025486;-0.4352273399792151;0.3825187604289879;0.367571663194892;0.5291823959845479;1.00085399453515
35.259001;1.0950423858263079;0.4622573871596229;0.4218427673759566;-0.45147771080574534;-0.41165605219645107;1.081911272705837;1.00198888633628;9.970893217591687;0.42046154941062563;-0.4352291016456133;-0.43522737809054696;0.38253688926725776;0.36748835996427387;0.5291632937943976;1.000833219566733
35.269001;1.0950914754295944;0.462274367186335;0.4218508970836263;-0.45139757259189195;-0.4115795654528639;1.082028525450835;1.0019505119524812;9.971481442887367;0.42037381521985756;-0.43522910031023154;-0.43522741561785344;0.38255468696878514;0.367404104078053;0.5291432366554526;1.0008127111225424
35.279001;1.0951411197993643;0.4622899455613494;0.42185723371787986;-0.45131832517543974;-0.41150353623431357;1.0821437624207848;1.0019122308751345;9.972066967076977;0.42028748626823786;-0.4352290990206682;-0.4352274525529267;0.3825721463373074;0.3673219150787123;0.5291242767057641;1.000792483003034
35.289001;1.0951893497941794;0.4623061767463684;0.42186441521302653;-0.4512385851238493;-0.4114274344769404;1.082258910618959;1.0018740940894597;9.972649207595738;0.4202025777941617;-0.4352290977734574;-0.43522748888964263;0.38258926059233833;0.3672388109626563;0.5291043212258202;1.0007725476931875
35.299001;1.0952371455954195;0.4623210796898109;0.42187026423697177;-0.4511601198751453;-0.4113524968621222;1.0823729030903906;1.0018361484859224;9.973227620935958;0.4201191023838685;-0.4352290965649268;-0.43522752462355707;0.38260602338152566;0.3671568082506294;0.529084734189445;1.0007529150461796
35.309001;1.0952844901890813;0.4623370225455689;0.42187695238183415;-0.45108159364345074;-0.4112775054643281;1.082485678374698;1.0017984379660705;9.973801701469984;0.4200370703701552;-0.4352290953912413;-0.4352275597512017;0.3826224290020347;0.3670749224436667;0.5290648079983865;1.0007335925172898
35.319001;1.0953313682111396;0.462352841338434;0.4218834297639535;-0.45100428294782446;-0.4112036241578986;1.0825971808780424;1.001761004116978;9.974370984614918;0.4199564899059049;-0.4352290942485011;-0.4352275942696809;0.38263947259009445;0.36699316854309244;0.5290452510520844;1.0007145865131908
35.329001;1.0953778146920785;0.4623676259804523;0.4218888583299095;-0.45092541103100897;-0.41112830300540903;1.0827073605370303;1.0017238856943869;9.974935048119816;0.4198773669585851;-0.43522909313274893;-0.43522762817679944;0.3826551502049932;0.36691256089107416;0.5290252957022293;1.000695902809018
35.339001;1.0954237205783206;0.46238306184800976;0.4218948221445967;-0.4508480969949601;-0.4110544223183273;1.0828151714820202;1.0016871175376745;9.975493505907192;0.4197997052465151;-0.43522909204001037;-0.4352276614713675;0.3826704588225174;0.36683111262999823;0.5290042735622001;1.000677545604971
35.349001;1.0954691246227022;0.46239714043278374;0.42189948158183027;-0.4507720578386326;-0.41098170580564397;1.0829225709960477;1.0016507302877382;9.976046002564171;0.4197235062689093;-0.43522909096652224;-0.4352276941533217;0.3826853963253762;0.3667518355498414;0.5289842492272963;1.0006595170778596
35.359001;1.0955140180784826;0.46241217229729686;0.42190495417067625;-0.450694740478997;-0.41090782575336054;1.0830285196221532;1.0016147513776859;9.976592214649036;0.4196487694812644;-0.4352290899089994;-0.43522772622357936;0.3826999615487891;0.36667174030222593;0.5289631455231453;1.0006418180068437
35.369001;1.095558392190921;0.46242583643586294;0.42190913470048774;-0.4506186980153097;-0.4108351098796779;1.0831319817054823;1.0015792061195734;9.977131853475743;0.41957549223416934;-0.435229088864667;-0.43522775768385885;0.3827151542061831;0.3665928365010309;0.5289430635893981;1.0006244485334714
35.379001;1.0956012872796228;0.46244053266846946;0.4219145870745976;-0.4505417621623298;-0.41076193715593395;1.0832349256757756;1.0015441175526663;9.977664663542487;0.41950366959742763;-0.43522908783105196;-0.43522778853659666;0.3827289746179942;0.36651413254387283;0.5289218642279718;1.0006074089204748
35.389001;1.0956445937026993;0.46245376405536387;0.4219183132062417;-0.450465716471592;-0.4106892219383944;1.0833353250322721;1.001509505506926;9.97819041727776;0.41943329456972506;-0.4352290868057526;-0.4352278187848276;0.3827424235180451;0.36643563554973146;0.5289002700083321;1.000590700129409
35.399001;1.09568735142922;0.46246805039513067;0.4219229853393036;-0.450390827132833;-0.410617562785521;1.0834351595274583;1.0014753860511258;9.978708909458502;0.41936435862802723;-0.4352290857862846;-0.4352278484321105;0.38275550226116134;0.36635735173078215;0.5288782811651759;1.0005743233923476
35.409001;1.0957285518252804;0.4624817109596291;0.42192746390807406;-0.45031550557085837;-0.41054588524208013;1.0835324147845584;1.0014417714220134;9.979219954509887;0.41929685218089346;-0.435229084770191;-0.4352278774825509;0.38276921322728474;0.3662802865859737;0.528857312271734;1.000558279235685
35.419001;1.095770182370275;0.4624943302888414;0.42193060822729117;-0.450240672338995;-0.41047428080844744;1.0836280811021437;1.0014086699133184;9.979723386745398;0.41923076455599106;-0.4352290837555087;-0.43522790594070226;0.3827815596856828;0.3662034445159623;0.5288352266552311;1.0005425672379527
