time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
33.810167;1.093229506418365;0.4602313376796354;0.4235301097973113;-0.4653136018623293;-0.42488562011165665;1.0749749069045944;0.9888019181217329;10.032990875203527;0.4210308601530125;-0.4352296624157318;-0.43522672142173835;0.38582695901352626;0.38007302612450006;0.5324940728201083;1.0190993231693544
33.820167;1.0930206142396666;0.4603412247116781;0.4235397800744916;-0.4651650560537819;-0.424743072679231;1.0747499649363577;0.9886513482816017;10.033979058369846;0.4210434598847989;-0.4352296413003608;-0.4352267326549488;0.3858537993665243;0.3798979964563496;0.532386473147744;1.0190615967733305
33.830167;1.0928074541004036;0.46044639130770665;0.42354776316202863;-0.4650166395944399;-0.424601052749706;1.0745278690024533;0.9885013741333342;10.034896499928815;0.4210563647886687;-0.43522962035053614;-0.4352267431876431;0.3858792599559871;0.3797242905424078;0.5322790535683015;1.0190168742790453
33.840167;1.0925915511863653;0.4605538988945935;0.423560373132392;-0.4648676974382971;-0.42445853676565487;1.074308909532178;0.9883526478008865;10.035739902051208;0.4210696015343637;-0.43522959936018674;-0.4352267529864745;0.3859053073897516;0.3795509322486558;0.5321725531128048;1.0189655777600801
33.850167;1.0923731054793195;0.4606578241113999;0.42357249096996996;-0.46472048560628076;-0.42431762250925154;1.0740923969924918;0.988205738685935;10.036506291615387;0.42108320866215515;-0.43522957811745105;-0.4352267620395058;0.38593096969398516;0.37937896214993355;0.5320670118918072;1.0189081190368847
33.860167;1.0921524438876227;0.4607637453447795;0.4235893860397029;-0.4645739634861879;-0.42417732197043034;1.0738806382371509;0.9880611798547558;10.03719364274255;0.42109720841249976;-0.43522955642581257;-0.43522677036203455;0.3859552864979779;0.3792074538671102;0.5319610453482395;1.0188449175906615
33.870167;1.091929703261149;0.4608657229079177;0.4236058408069401;-0.4644279561950603;-0.42403751334947654;1.07367193484445;0.987919501492491;10.037801512484805;0.4211115974525754;-0.435229534097897;-0.4352267779761475;0.3859802523263629;0.37903652307377383;0.5318560736056378;1.0187765035221632
33.880167;1.0917052792554358;0.46097064104844176;0.4236281898895641;-0.4642813637159494;-0.42389715448253523;1.073468563631138;0.9877812339832315;10.038330942158066;0.4211263538672245;-0.4352295109533779;-0.4352267849074947;0.38600482121094887;0.37886730057805756;0.531752104202021;1.0187036100802964
33.890167;1.0914794267696881;0.46106910923809297;0.42364790362450333;-0.4641366205761862;-0.42375850593577075;1.0732688048012147;0.9876469088618972;10.038783376061168;0.42114146155549925;-0.43522948685630963;-0.4352267912097012;0.3860279515855774;0.3786999114523319;0.5316485008756897;1.0186271375262939
33.900167;1.0912525871913843;0.4611716145209947;0.42367449265703017;-0.4639912330446066;-0.4236192530539501;1.0730740194167612;0.9875170379450239;10.03915991496356;0.4211569378344194;-0.43522946175883853;-0.43522679696545163;0.3860516185003818;0.3785324849110151;0.5315454181227472;1.0185480126330102
33.910167;1.0910239682658343;0.46126831122562756;0.4236993806335881;-0.4638471920690856;-0.42348163750533;1.0728846386289925;0.9873920579378466;10.039461758161;0.42117283955141394;-0.4352294357101412;-0.4352268022510299;0.3860747927179962;0.37836815247946115;0.5314444285171528;1.0184670778402891
33.920167;1.090795929729857;0.461366754711018;0.42372866404917836;-0.46370306952101664;-0.42334354520013356;1.0727020414679271;0.9872723069058692;10.039690898272658;0.42118924145141584;-0.43522940882191297;-0.4352268071270136;0.3860974378615782;0.3782040310400019;0.5313436535561042;1.0183850474843912
33.930167;1.0905676030930531;0.461460615173016;0.42375696291380294;-0.4635594622367317;-0.4232059451309273;1.07252351953558;0.9871580656101563;10.039850318127193;0.421206202592838;-0.43522938122440413;-0.4352268116706226;0.3861185300990017;0.37804322814864194;0.5312447068190633;1.0183024393557232
33.940167;1.0903383781023488;0.4615564059679749;0.4237904894247089;-0.4634172582635813;-0.42306999608235224;1.07235338153576;0.9870495957731616;10.039943644354253;0.42122374370423743;-0.43522935305607524;-0.43522681598118296;0.3861400710370645;0.37788285362827434;0.5311471194580469;1.0182195028102343
33.950167;1.0901107146651345;0.4616452322201672;0.4238202772149238;-0.46327491618556743;-0.42293355689040074;1.0721879923288051;0.98694716656661;10.03997428301586;0.4212418434663946;-0.43522932447206;-0.43522682015210934;0.386161078418557;0.3777249969512516;0.5310517289666042;1.0181362640534637
33.960167;1.0898836121405935;0.46173694047634706;0.4238559521717447;-0.46313270273121676;-0.4227976047864965;1.0720307090181203;0.9868511112642302;10.039944539137862;0.4212604476778402;-0.43522929563269497;-0.43522682426749165;0.38618156146471183;0.3775696821316811;0.5309586214541655;1.0180526318000358
33.970167;1.0896590196688773;0.46182117985144083;0.4238876862151508;-0.4629911238195169;-0.4226622535175403;1.0718808761918148;0.9867618189049618;10.03985505372588;0.4212794691224215;-0.4352292666725823;-0.4352268284075189;0.3862014990875709;0.3774158586285432;0.5308671496691976;1.0179684365262274
33.980167;1.0894390200216686;0.46190890305891963;0.4239251189920052;-0.46285055966631145;-0.42252742713290425;1.0717389041148742;0.9866796086499842;10.039704721253507;0.42129877708700003;-0.43522923766716576;-0.435226832628147;0.3862208430118256;0.3772634594606544;0.5307773743845008;1.0178834474027536
33.990167;1.089222396300955;0.46198847295638784;0.42395858368347583;-0.46271018760122734;-0.42239318281229593;1.0716043087971927;0.9866046184755487;10.039491416166278;0.42131821296458355;-0.4352292086191519;-0.43522683694683906;0.38623953840233977;0.37711347707604786;0.5306900882661248;1.0177974402311145
34.000167;1.0890110418680512;0.46207198257206666;0.4239988868768483;-0.46257032868216313;-0.42225939047649413;1.071479619292664;0.986536800703035;10.039213231723707;0.42133760952566646;-0.4352291794759571;-0.43522684134204204;0.3862575268489907;0.3769649803186666;0.530604699937209;1.01771022379172
34.010167;1.0888055663982519;0.4621448950468172;0.42403299558154445;-0.4624312239092658;-0.42212630763658254;1.0713632476457184;0.9864759891817062;10.038869738477745;0.4213567658839696;-0.4352291501514215;-0.435226845740731;0.386274739985058;0.3768190723542337;0.530521971994283;1.0176215701194584
34.020167;1.0886066224325825;0.4622224768852676;0.4240750334755429;-0.4622925733383029;-0.42199362272284285;1.0712574992944974;0.9864219656256997;10.038462928015258;0.42137542511307446;-0.43522912053885104;-0.43522685001277445;0.3862911147514695;0.37667485404287976;0.5304411921590193;1.0175311675885004
34.030167;1.0884144741492008;0.4622913353582467;0.42411307503957685;-0.4621545584636613;-0.42186153888691885;1.0711606714764799;0.986374500213356;10.037997099345654;0.4213933062347655;-0.4352290905288075;-0.43522685397669825;0.3863066237761804;0.37653241771818613;0.5303623249989832;1.0174386674103937
34.040167;1.0882294757805857;0.4623581969285704;0.424153481850748;-0.4620160794682117;-0.4217290144657908;1.0710741071420948;0.9863333714615612;10.037477480420524;0.4214101495684853;-0.43522906002953793;-0.435226857387432;0.3863212992416393;0.37639283909136545;0.5302860729578478;1.0173437747993443
34.050167;1.0880518384743225;0.462419648424193;0.42419340066595357;-0.46187927397586764;-0.4215980381367877;1.0709982016107333;0.9862983559870562;10.036908953658044;0.42142573225736946;-0.43522902897305976;-0.4352268599431524;0.38633523678539433;0.3762561499984608;0.5302124691652098;1.0172462795236539
34.060167;1.0878820519726389;0.4624800394489014;0.42423694448397586;-0.4617419452160588;-0.4214665669830741;1.0709343667965012;0.9862692007784705;10.036295745135838;0.4214398663248692;-0.4352289972957812;-0.4352268613450345;0.386348577526524;0.37612130955364614;0.5301408354840349;1.0171459932528661
34.070167;1.0877203701823235;0.46253358585974647;0.42427897859955066;-0.46160634968357167;-0.42133669812225444;1.0708799707642074;0.9862455910268929;10.035640986682402;0.42145240189255384;-0.43522896491860297;-0.4352268613432259;0.38636248895496195;0.3759881936483103;0.5300718560521666;1.0170427199954735
34.080167;1.0875671374541391;0.4625859296420156;0.4243246270663188;-0.4614702311648497;-0.42120633448860983;1.0708393073414217;0.9862271620305283;10.03494599354238;0.4214632403202978;-0.4352289317602177;-0.4352268597258685;0.3863751567413614;0.37585761630478953;0.5300046879456559;1.0169363373842684
34.090167;1.087421503581939;0.46263264083792405;0.42437017394394294;-0.4613349440922966;-0.42107711492462024;1.070808613352911;0.9862135812149309;10.034210490891617;0.4214723503230958;-0.43522889776235396;-0.4352268562991237;0.386387762315166;0.3757283569216579;0.5299391677286686;1.0168268729495318
34.100167;1.0872855607200902;0.46267647400605993;0.4244172300670483;-0.4612004377688104;-0.42094824399468594;1.0707911070292955;0.9862045709755917;10.033433490617766;0.4214797666003587;-0.43522886288673884;-0.43522685089969126;0.3864004502398434;0.37560015406735797;0.5298750833460772;1.0167144295060309
34.110167;1.0871574280193668;0.4627138932343743;0.4244630951916789;-0.46106520527138306;-0.42081907648386513;1.070786023982024;0.9861998415310211;10.032613608872872;0.42148555267328075;-0.43522882709154975;-0.43522684341512136;0.38641432752512306;0.37547369667164077;0.529813643566506;1.0165990459003555
34.120167;1.0870389182484228;0.4627497872744933;0.424511279285884;-0.4609319097688714;-0.4206913133612932;1.0707936348856826;0.9861990764351235;10.031748786144384;0.42148976014152234;-0.43522879032510775;-0.43522683377153637;0.3864274764747774;0.37534863671300056;0.5297532443783227;1.0164806941660711
34.130167;1.086928038680787;0.46277936891679605;0.4245579410256079;-0.46079788830311397;-0.42056325398332056;1.070813164582871;0.9862019755597273;10.030836273009022;0.42149242309516227;-0.435228752546061;-0.4352268219132319;0.3864409487280956;0.37522359916307296;0.5296937555654391;1.0163593908722026
34.140167;1.086826679322791;0.4628080035310164;0.42460704566954965;-0.4606654020789097;-0.4204362142228549;1.0708466020004856;0.9862082748522846;10.029873324038576;0.4214935560544291;-0.43522871374377187;-0.43522680782755485;0.38645577154768634;0.37509820772695196;0.529635739050298;1.0162352562490273
34.150167;1.0867326987023669;0.46282970414215446;0.4246537772516293;-0.4605342088547972;-0.4203107586019151;1.0708915848155427;0.9862177596796008;10.028857949315388;0.4214931185318051;-0.43522867393982656;-0.43522679158724176;0.38646996445515125;0.3749731352386483;0.5295782917141051;1.016108484507593
34.160167;1.086647003783582;0.4628506732038431;0.4247032756441585;-0.46040127672551134;-0.4201836995201402;1.070949442794279;0.9862303150256101;10.027789090760846;0.4214909758073311;-0.4352286331763901;-0.43522677334123605;0.38648453100652086;0.3748471340673432;0.5295212463691069;1.015979325987146
34.170167;1.086569244686475;0.46286550830268536;0.42475056711666737;-0.46027007802830616;-0.42005824376722434;1.07101730800638;0.9862459943596682;10.026666689192414;0.4214868924193496;-0.4352285915136508;-0.4352267532655506;0.3865004464311936;0.3747200365594551;0.5294650739506552;1.0158481085928082
34.180167;1.0865002590642312;0.4628805859386507;0.4248009746440319;-0.4601400122259103;-0.41993342332782124;1.0710962447628938;0.9862649881527786;10.025492112330046;0.42148055506333415;-0.435228549035692;-0.4352267315334941;0.3865156664255674;0.3745927472321857;0.5294086919034663;1.0157152079927012
34.190167;1.0864377044963613;0.4628899406287953;0.42484977806517893;-0.4600096219495892;-0.4198086928321635;1.0711823394182434;0.9862874710984415;10.024268331291276;0.42147161467066635;-0.43522850582786204;-0.43522670831611737;0.38653214425748605;0.37446522425462714;0.5293531100690757;1.0155809670282276
34.200167;1.0863820914530635;0.46289858451389204;0.4249010927511062;-0.4598795110845359;-0.4196842394115718;1.0712786957110878;0.9863135097142335;10.022999101549319;0.4214597269594484;-0.43522846194111203;-0.43522668378356005;0.38654783798499803;0.3743354494402061;0.5292950647888949;1.0154456581276465
34.210167;1.0863329230078314;0.4629028006557028;0.42495133556242826;-0.4597503302812967;-0.41956061961335694;1.0713814113060294;0.986343057728115;10.0216876183248;0.42144457603699464;-0.43522841739893214;-0.4352266580924763;0.386564698596311;0.37420641344810496;0.5292376773092826;1.015309464221713
34.220167;1.0862895012208988;0.4629072022565788;0.42500453337041527;-0.4596210273162667;-0.41943689192631767;1.0714906098690886;0.986375942225812;10.020335821413578;0.42142591313438765;-0.43522837223221617;-0.4352266313690066;0.38658064741667564;0.3740751291673996;0.5291770680796576;1.015172407049201
34.230167;1.086251147170735;0.46290682865218463;0.4250559343426228;-0.45949345731770835;-0.4193147679019261;1.0716054623825941;0.9864119105838689;10.018944468584099;0.42140361158378276;-0.4352283264979201;-0.4352266037065762;0.3865975757453899;0.3739446443980175;0.5291164652344446;1.0150342759209203
34.240167;1.0862163713013928;0.46290724787199533;0.42511068723032785;-0.45936492446862576;-0.41919213205777206;1.0717251672629435;0.986450771881855;10.017513312106573;0.42137768490810773;-0.4352282802786535;-0.43522657518608027;0.3866143819243877;0.37381202919442;0.5290528216138313;1.0148946564821972
34.250167;1.0861865225344036;0.46290254501573436;0.4251623935573041;-0.45923740734359275;-0.4190700628771555;1.0718479765021196;0.9864924977308659;10.016041323921787;0.4213482646224056;-0.43522823368352986;-0.4352265458982056;0.3866299980057325;0.3736793602603505;0.528986629931435;1.0147530709646866
34.260167;1.0861601489278123;0.4629020129669179;0.42521966324871513;-0.4591116803331245;-0.41894961177543577;1.0719762442528458;0.9865372080125231;10.014527147282116;0.4213155704628352;-0.43522818685845516;-0.4352265159559467;0.38664637135016955;0.3735457269281586;0.5289184919887878;1.0146090954126652
34.270167;1.0861356252861611;0.46289503687377764;0.42527304595425613;-0.45898453256225646;-0.41882824909909255;1.072105426929387;0.9865851137405132;10.01296982401093;0.4212798699937016;-0.43522813998394616;-0.43522648550258014;0.38666144431731125;0.37341224202816037;0.5288475798718724;1.0144623174140917
34.280167;1.0861143717404933;0.4628923589487278;0.42533145078643747;-0.4588587993317406;-0.4187077985756339;1.0722380399997482;0.986636472996199;10.011369519163049;0.4212414229796063;-0.43522809325501655;-0.43522645471045296;0.38667716880408665;0.37327803908076845;0.5287745909313376;1.0143122079298996
34.290167;1.0860938274859075;0.46288302914919033;0.4253855668382737;-0.4587332631948512;-0.4185879313037203;1.0723715805205822;0.9866915449670216;10.00972748767924;0.4212004437466232;-0.4352280468675824;-0.4352264237742219;0.3866925203489111;0.37314426243509324;0.5286995235062265;1.0141580942152748
34.300167;1.0860756534787679;0.46287857282321176;0.42544496467192755;-0.4586075236507322;-0.4184674815768789;1.072507456352471;0.9867505391983348;10.008045250111046;0.4211570991080663;-0.43522800101080983;-0.4352263928961306;0.3867074676087782;0.373010058684918;0.5286217636769299;1.0139992762502141
34.310167;1.0860573131025777;0.4628677936339584;0.42550007309798976;-0.45848319754881617;-0.41834872502627285;1.0726429776433002;0.9868135702940034;10.006323604972396;0.4211115249433155;-0.435227955858728;-0.4352263622501748;0.38672092362704574;0.3728755649315107;0.5285407451626263;1.0138351577568492
34.320167;1.086040349816453;0.4628622506927651;0.42556048729510687;-0.4583598839369244;-0.4182304960918081;1.0727794159300759;0.9868806612827307;10.004561576945036;0.4210638623626947;-0.43522791157829405;-0.43522633195865895;0.38673474359133847;0.37274189217274845;0.5284588276627381;1.0136652879710917
34.330167;1.0860220407879029;0.46285096573676093;0.42561686570098534;-0.45823514986948044;-0.4181113561270336;1.0729130751366185;0.9869518348836404;10.002755659663634;0.42101431205608164;-0.43522786835040617;-0.4352263021078029;0.38674777468521804;0.3726091174065168;0.5283755808058793;1.0134893265378484
34.340167;1.0860026074703364;0.46284433865191227;0.4256782401829176;-0.4581126076297168;-0.41799422004904435;1.0730473283658193;0.9870271659511166;10.000900349730765;0.42096317218421164;-0.43522782637932844;-0.43522627276166015;0.3867598959219642;0.37247529493699616;0.5282899114368019;1.0133069829601624
34.350167;1.0859811481468051;0.4628321047184132;0.4257352453341796;-0.4579894847871995;-0.4178765768275103;1.0731775995652169;0.9871066487219904;9.998990113847471;0.42091082157213916;-0.4352277858821707;-0.4352262439625866;0.3867710067973458;0.3723424789406651;0.528203473348034;1.0131179608263927
34.360167;1.0859579163100737;0.46282550059351074;0.42579774539710286;-0.45786859036770206;-0.4177605714921861;1.0733072917714785;0.987190003187709;9.99702137574754;0.4208576492701878;-0.4352277470663981;-0.43522621575295317;0.38678099018377476;0.372210736396991;0.5281165008600033;1.0129219173050514
34.370167;1.0859301432292583;0.46281215667745285;0.42585533593418984;-0.457746335514738;-0.41764370951592783;1.073431775350662;0.9872766610447451;9.994992808000761;0.42080399884115705;-0.4352277101109137;-0.4352261882069078;0.3867896992046087;0.3720791357148162;0.5280285571834327;1.0127184408388104
34.380167;1.085898285085165;0.46280598119711136;0.42592048096729834;-0.45762615440405346;-0.4175287432634312;1.0735544718552625;0.9873659382226914;9.992904302856687;0.4207501765725584;-0.43522767516311095;-0.43522616143488974;0.3867969639986837;0.3719477184132609;0.527939926860159;1.012507035749165
34.390167;1.0858619856823912;0.46279162910901567;0.42597939074868896;-0.45750429560098616;-0.41741226842846085;1.0736709099222084;0.9874571861320933;9.990756296115;0.4206964765253519;-0.43522764235070527;-0.4352261355671023;0.3868025791968618;0.3718174826820153;0.5278516015119116;1.0122871249648684
34.400167;1.085820324206434;0.4627843890978568;0.42604655338962705;-0.45738488843518743;-0.4172983955741501;1.073784730842078;0.9875498195538921;9.988549678679513;0.4206431762291592;-0.4352276117897488;-0.43522611073806144;0.3868062927368177;0.3716874074741465;0.5277632165159261;1.0120581196880294
34.410167;1.0857754872311667;0.46276965621644256;0.4261080608616249;-0.45726383970121903;-0.41718264813461603;1.073891686200699;0.9876432982697254;9.986285786365265;0.42059052131470637;-0.43522758357921837;-0.4352260870724272;0.38680782092911753;0.37155849910118904;0.5276758190875008;1.011819529821128
34.420167;1.0857268703680025;0.4627618596779352;0.4261775531713059;-0.45714608156517383;-0.417069906435451;1.073994653136404;0.9877371465669328;9.98396640406015;0.42053872543343257;-0.4352275577921767;-0.43522606466874514;0.3868068563188579;0.37142981787116386;0.5275890194395491;1.0115710239883695
34.430167;1.0856748788008233;0.462748056771302;0.42624322705599693;-0.4570265269084326;-0.41695554791706013;1.0740916911259988;0.98783101373571;9.981593984050914;0.4204879898883844;-0.4352275344639978;-0.4352260435788301;0.3868030714712053;0.37130147853023054;0.5275030291258985;1.0113124511673657
34.440167;1.0856200446243665;0.46273539840065814;0.4263114843012839;-0.4569089416098355;-0.41684297127828407;1.0741850595962572;0.9879246955160318;9.979172132177816;0.42043852737949894;-0.43522751358349976;-0.4352260238029799;0.3867961625523487;0.37117462984723015;0.5274186569776047;1.01104387090829
34.450167;1.0855616517814177;0.4627204416798474;0.42637946174311336;-0.45679097605215563;-0.41673043118438213;1.0742731749067902;0.988018099151096;9.97670552655987;0.4203905646135067;-0.4352274951018501;-0.4352260053221804;0.3867859048800867;0.37104841788211723;0.5273352566122151;1.010765529925107
34.460167;1.0855018974450508;0.4627075830045716;0.42645023168080803;-0.4566733257869291;-0.4166178026045868;1.0743586043558957;0.9881112314991901;9.974199066145957;0.4203443352256705;-0.4352274789566297;-0.4352259881279456;0.38677215429806044;0.37092396134680305;0.5272535567934761;1.010477778732595
34.470167;1.085438905264617;0.4626894620782326;0.42651764976835843;-0.45655581541898355;-0.41650570335433146;1.074440022770143;0.9882042074852238;9.971657916473383;0.42030009186668094;-0.4352274651007012;-0.43522597221955184;0.38675480541898;0.3708003598485562;0.5271729210176552;1.0101810429858737
34.480167;1.085375037545746;0.46267518400679225;0.42658894435904887;-0.4564405920814172;-0.4163952959635737;1.0745190427781193;0.988297214195038;9.96908865432648;0.4202581051965877;-0.43522745351648895;-0.43522595759085936;0.38673376047931834;0.3706777286813055;0.5270934848819061;1.0098758642783865
34.490167;1.085308598255184;0.46265734532871083;0.426657810137854;-0.45632383128059695;-0.416283868838843;1.0745960799721743;0.9883904257599923;9.966499329642806;0.42021861602904353;-0.43522744420256154;-0.4352259442219071;0.3867099167228444;0.3705572385387513;0.5270169189439415;1.0095629391901149
34.500167;1.0852418662426873;0.46264193159703243;0.42672853775836606;-0.45620860134837354;-0.4161734623213351;1.07467238671922;0.9884839237428916;9.963898180684405;0.4201817902165315;-0.43522743715300016;-0.43522593208357135;0.3866811712806457;0.3704381162299475;0.5269414074299197;1.009243132276227
34.510167;1.085172873853455;0.46262303898553325;0.4267961284575846;-0.4560934518222405;-0.41606353013071273;1.074745182255574;0.9885776849044745;9.961292917517286;0.42014773779310105;-0.43522743234268607;-0.43522592115571057;0.38664846671746356;0.3703215990249457;0.5268686269841886;1.0089174282159603
34.520167;1.0851026332402154;0.4626071264847092;0.4268657000223233;-0.45597899506671097;-0.4159542145176782;1.0748187570750645;0.9886716321580636;9.95869074066398;0.4201165728895206;-0.4352274297165428;-0.43522591143450373;0.3866118410821498;0.3702069071813253;0.5267980650176138;1.0085868302564807
34.530167;1.0850310123521314;0.46258784219707116;0.4269311611233594;-0.4558647124892399;-0.4158450608087798;1.0748894881559816;0.9887656920007845;9.956098255261667;0.4200884376760102;-0.4352274291965065;-0.435225902920339;0.3865724181861149;0.3700942660025948;0.5267306064034936;1.008252295236671
34.540167;1.0849580114964517;0.4625739539105444;0.4270001842898206;-0.4557514050609188;-0.41573679951333214;1.0749617762427692;0.9888598318940592;9.95352179136481;0.42006347025078156;-0.4352274307089048;-0.4352258956185701;0.3865283756377299;0.3699849300453675;0.5266656896505209;1.007914717230635
34.550167;1.0848846252518711;0.46255573787666954;0.42706317337673133;-0.45563795130437884;-0.4156280472331883;1.0750319780015323;0.9889540617966207;9.950967896003478;0.4200417486607029;-0.4352274342051131;-0.4352258895583948;0.38648094718389325;0.3698781592869655;0.5266035075715948;1.007574896338777
34.560167;1.084809015422423;0.46254210145595687;0.4271286023257835;-0.4555259110097358;-0.41552094718994104;1.0751034057172786;0.9890483896635547;9.948443166437455;0.4200232407470776;-0.4352274396532356;-0.435225884789812;0.3864314203877714;0.369775167690933;0.5265455952891879;1.0072335002706212
34.570167;1.0847322356253035;0.4625268894532867;0.42719011095741244;-0.455412768081731;-0.41541284386522553;1.0751743716785709;0.9891427677157075;9.94595413654205;0.42000779704152735;-0.4352274470232267;-0.4352258813688046;0.3863781063990543;0.36967510758139394;0.526489925603089;1.0068910829060114
34.580167;1.0846534414112943;0.4625148699599914;0.42725208869642706;-0.4553014995346989;-0.4153068311113777;1.0752482046080107;0.9892371032564646;9.943507668290092;0.41999518340226777;-0.43522745629347415;-0.43522587936815615;0.38632232184715964;0.36957808613973475;0.5264373565971794;1.006548155988483
34.590167;1.0845747869378504;0.4625006589114601;0.4273085770422533;-0.4551896228002548;-0.4151998874685759;1.0753212440645434;0.9893313761177365;9.941111252081921;0.4199851072985141;-0.43522746745697494;-0.4352258788907091;0.38626538538293625;0.3694851620496709;0.5263894516773759;1.006205223908143
34.600167;1.0844953420213894;0.4624924813956142;0.42736727699777816;-0.45507872027585256;-0.4150938347263274;1.07539682762391;0.9894257757434317;9.938772928998317;0.4199772422713121;-0.43522748050608295;-0.4352258800511087;0.38620560545202703;0.36939533199592706;0.526344162352328;1.0058627158214442
34.610167;1.0844150027546153;0.46248001042622267;0.4274187127569168;-0.4549684514202055;-0.41498838059467374;1.0754722236820105;0.989520741680159;9.93650091148146;0.4199712645882334;-0.43522749541505534;-0.4352258829376055;0.3861452604378136;0.3693095419506732;0.5263036093370426;1.0055208967648592
34.620167;1.0843337423408093;0.4624737502252934;0.42747244460923134;-0.4548587553285719;-0.41488343252878834;1.0755515258813315;0.9896168569779688;9.934303071586474;0.4199668661186088;-0.43522751213444705;-0.4352258875846795;0.3860825974438674;0.3692267028668916;0.5262655925033878;1.0051799258308811
34.630167;1.0842503642637804;0.4624629101424486;0.4275190673455036;-0.45474885665049525;-0.4147786795650693;1.0756316136649846;0.9897146172339399;9.932186617675605;0.4199637380328525;-0.43522753058861013;-0.4352258939828029;0.3860198614249051;0.36914668730734757;0.5262314889640115;1.0048400281975807
34.640167;1.0841666979340774;0.4624567351307112;0.42756624740075194;-0.454640426677425;-0.41467489024816956;1.0757142452179957;0.9898142585312033;9.930157882703291;0.41996156822793945;-0.4352275506659258;-0.43522590212232093;0.38595530740788175;0.36907032734693906;0.5262004894391836;1.004501575298819
34.650167;1.0840816307485752;0.4624472788791676;0.4276071065303668;-0.45453095300347013;-0.41457015101501843;1.075796211868568;0.9899157729309086;9.928221619473213;0.419960061428406;-0.4352275722099168;-0.4352259120282444;0.38589119154627993;0.36899643121586356;0.5261732691513923;1.0041650444354298
34.660167;1.0839942224063304;0.4624427152792513;0.4276494525304125;-0.45442323617186464;-0.41446739379452346;1.0758813924774862;0.9900189859478798;9.926380159935967;0.41995895522339055;-0.43522759503200487;-0.43522592375535674;0.38582678994177727;0.3689248077538183;0.5261490212810535;1.0038309760625133
34.670167;1.0839066723426263;0.4624334005817269;0.4276836770586652;-0.4543153712801586;-0.4143641442627613;1.0759656635016124;0.9901236080046835;9.924633460702697;0.4199580368788749;-0.43522761894401873;-0.4352259373598491;0.3857614144253256;0.3688562707320988;0.5261276055188867;1.00349996011341
34.680167;1.0838175134887817;0.46242964400553555;0.4277198243249356;-0.4542084607766862;-0.41426210768948596;1.0760527747155215;0.9902293190264354;9.922979912081654;0.4199571721068871;-0.43522764378908646;-0.435225952877999;0.3856973731497226;0.36879060311823764;0.5261103151994001;1.003172614863275
34.690167;1.0837280223877084;0.46241885173847586;0.42774603604372596;-0.4541014288376137;-0.41415999881579413;1.0761382855308737;0.9903358458285438;9.92141730703377;0.41995630783553567;-0.4352276694430907;-0.43522597031796423;0.3856329010927495;0.368725516669661;0.5260941554046513;1.002849561657218
34.700167;1.083639863500097;0.4624161233933526;0.4277755619200713;-0.45399528626627295;-0.4140583071201584;1.0762255851485634;0.9904429450953195;9.919943655411737;0.4199554289348464;-0.43522769578396947;-0.43522598965497905;0.38557011675923397;0.36866267204375835;0.5260817991696648;1.002531427874387
34.710167;1.0835515165147587;0.46240554126553635;0.42779453920454463;-0.45388906134278645;-0.41395691920940697;1.076309996266234;0.9905503398931309;9.91855770988608;0.41995451128715666;-0.4352277226735487;-0.4352260108359216;0.385508031315739;0.3686017492287265;0.5260724196018536;1.0022188668379668
34.720167;1.083464479790971;0.46240102882872364;0.4278151191768528;-0.45378375269853805;-0.4138563685605031;1.0763948923541398;0.9906577181141829;9.91725942468622;0.4199534963533065;-0.435227749960815;-0.4352260337992928;0.3854466000947831;0.3685414883209245;0.5260652863806722;1.0019125731538279
34.730167;1.0833791957665875;0.46239043253726636;0.42782607083892366;-0.45367751990190885;-0.41375497662657673;1.076474706709118;0.9907648286545715;9.916050044758503;0.4199522746328934;-0.435227777474028;-0.43522605849349044;0.38538477641454705;0.3684816745667357;0.5260596802761505;1.0016132780748994
34.740167;1.0832960587297251;0.4623874898116861;0.4278397927839073;-0.4535733611654212;-0.4136554777161102;1.0765548893237658;0.9908715696494672;9.914931767593128;0.41995068609795344;-0.4352278050178009;-0.4352260848776865;0.3853245320658121;0.3684221171166592;0.5260570494908079;1.001321678856528
34.750167;1.0832154805528702;0.4623776862850586;0.4278429206661108;-0.45346955465456434;-0.4135563014232545;1.0766289741658042;0.9909779580970784;9.913907835254058;0.4199485379993331;-0.4352278324070465;-0.43522611291148117;0.38526486124049875;0.3683636514414249;0.5260573641416746;1.0010383571398276
34.760167;1.083137949356788;0.4623758308722258;0.4278488497167418;-0.45336538863354364;-0.4134567986468219;1.0767027410267502;0.9910840473427889;9.912982584446546;0.4199456124741365;-0.4352278595064085;-0.4352261425411127;0.38520578350090023;0.36830614112084575;0.5260606199898146;1.0007638189800538
34.770167;1.083063967037285;0.4623658457597451;0.427842860762201;-0.45326203574878055;-0.413358057206288;1.0767703229326495;0.9911898886535174;9.912160550313324;0.41994167301549956;-0.43522788622180436;-0.4352261736875238;0.38514733623179476;0.3682484665637637;0.5260661292588527;1.000498574503259
34.780167;1.0829942221700295;0.4623663174067004;0.42784180976414016;-0.45315989505043286;-0.4132603860005243;1.076838144018074;0.9912955227053915;9.911445148121583;0.41993648894313024;-0.4352279124649712;-0.43522620624776265;0.385088568476755;0.3681905277023799;0.5260731820420711;1.0002430598377856
34.790167;1.0829290134322889;0.46235953483442815;0.427829616959772;-0.45305647595574583;-0.41316158717577994;1.0769007626844358;0.9914009771685945;9.910837681414082;0.4199298637726946;-0.43522793815151284;-0.4352262401032278;0.38503153994711675;0.3681322634304204;0.5260831956833157;0.999997477029296
34.800167;1.0828689944504029;0.46236216282315334;0.4278214441489264;-0.45295554553316364;-0.41306502276481244;1.0769638082178252;0.9915062789452344;9.910337377894244;0.4199216725540973;-0.4352279632301582;-0.43522627512993434;0.3849753143727952;0.36807465163603964;0.5260960249570383;0.9997618215625786
34.810167;1.0828133779199096;0.46235592901648326;0.42780118112967835;-0.452852963086039;-0.4129673662409327;1.0770239918054771;0.991611509728142;9.90994242233429;0.4199119005080608;-0.43522798770419147;-0.43522631121804695;0.3849199502023058;0.3680166752449606;0.5261107879699272;0.9995361150649672
34.820167;1.0827646335465841;0.4623601225803212;0.42778573909305356;-0.45275242786777686;-0.4128711836932665;1.0770871069063197;0.9917168760183218;9.909651005473487;0.4199006139526446;-0.43522801162683966;-0.4352263482736993;0.3848655019007887;0.367959286867691;0.5261279795444247;0.9993205335434653
34.830167;1.0827220647227545;0.46235783143228054;0.42776027433326524;-0.4526522453672632;-0.41277532446062987;1.07714705390967;0.9918226972671921;9.909462204843186;0.4198878663202498;-0.43522803507574526;-0.43522638620164567;0.38481203690292404;0.3679014138999569;0.5261467457878568;0.9991152910412993
34.840167;1.0826851965319149;0.4623631191982864;0.4277381690408149;-0.45255127118299177;-0.41267912094574744;1.0772128341492977;0.9919293310538304;9.909376465347009;0.41987364683516865;-0.43522805812532;-0.4352264249165213;0.38475963790103274;0.36784399668390244;0.5261676498534792;0.9989205318026502
34.850167;1.0826567146414217;0.46236086265563947;0.4277049871810015;-0.4524511418231734;-0.4125833137942995;1.0772774856307572;0.992037105961296;9.909395079430523;0.41985789621498215;-0.43522808082937736;-0.4352264643647584;0.38470838044262384;0.36778500394954977;0.5261891924333169;0.9987363744956868
34.860167;1.0826353357183676;0.4623685790911479;0.42767748248371823;-0.45235253645238804;-0.41248927408727737;1.077350014447434;0.9921462629971454;9.909519377832948;0.4198405294099691;-0.4352281032184125;-0.4352265045153535;0.3846583292257075;0.3677263928118278;0.5262126383547014;0.9985629488070555
34.870167;1.082623698931284;0.4623662082786836;0.4276364806269998;-0.45225367735017974;-0.41239462935961524;1.0774233001437463;0.9922569335219693;9.90975013670459;0.41982145942009963;-0.43522812530736904;-0.43522654533927807;0.3846095564131109;0.3676680483419754;0.5262378824343384;0.998400382555741
34.880167;1.0826204105560218;0.46237501350413585;0.4276019841112307;-0.4521550662868687;-0.4123005885337638;1.0775050322176927;0.9923691824802988;9.910086714733294;0.41980063028781633;-0.4352281471040716;-0.4352265867962278;0.38456214111770703;0.3676087670749457;0.526264146365799;0.9982488002836196
34.890167;1.082627061212827;0.4623741898066965;0.42755455297900335;-0.4520561114035347;-0.4122062545851468;1.0775897316768943;0.992483056424166;9.910526552336188;0.419778033186559;-0.43522816861698;-0.43522662883402635;0.38451614317745286;0.36754830497221;0.5262913068111884;0.9981082649795513
34.900167;1.082645448326254;0.46238514171072936;0.4275132497677917;-0.4519599599889439;-0.41211406721487126;1.0776847576397297;0.9925985780631681;9.911065774219859;0.41975370563062897;-0.43522818985948974;-0.4352266713952961;0.38447256983056827;0.3674874407114914;0.5263205601415535;0.9979786964479457
34.910167;1.082673978464848;0.46238431803008906;0.42745749434954405;-0.45186227644232085;-0.4120208970173498;1.0777812509766451;0.9927157231784981;9.911699713661084;0.41972773329565766;-0.4352282108346405;-0.435226714405915;0.3844293713497024;0.367425004404988;0.5263494830536294;0.9978599028513467
34.920167;1.0827143896754765;0.46239717846341444;0.42741014182842535;-0.45176562887631094;-0.41192863719595385;1.0778891045449939;0.9928344114684265;9.912422440836284;0.41970023495305026;-0.4352282315056622;-0.43522675775670383;0.3843874947354457;0.3673608805315054;0.5263785395415275;0.9977516579014837
34.930167;1.0827669599505552;0.4623962084733715;0.4273463615598881;-0.4516692173724361;-0.41183663151436933;1.0779980031017302;0.9929545167336233;9.913226439956645;0.41967131966659676;-0.43522825179774166;-0.4352268013097422;0.38434694333689734;0.36729599699672766;0.5264082471966741;0.9976537062287145
34.940167;1.0828321585686467;0.46240999266342125;0.42729242157263103;-0.45157378285708344;-0.4117454825302553;1.0781174691218383;0.9930759094922288;9.914103149793213;0.41964106303741744;-0.43522827164110944;-0.43522684492067676;0.38430777627714435;0.3672293063807599;0.5264377796261158;0.9975657390646943
34.950167;1.0829097880994392;0.4624096616264182;0.42722238588641204;-0.45147736733607313;-0.41165347812148384;1.0782368912896152;0.9931984688853537;9.915043672454829;0.41960951781975686;-0.43522829100265276;-0.4352268884582153;0.3842710688291951;0.36716079353557035;0.5264676951374335;0.9974873637366467
34.960167;1.0829998563074603;0.46242510909435813;0.42716374041601085;-0.45138308683075146;-0.411563386476194;1.078364558589765;0.9933220135747236;9.91603914687438;0.41957671980176847;-0.43522830987215083;-0.4352269318153962;0.38423487916659765;0.3670915011096234;0.5264970413353095;0.9974180691287057
34.970167;1.0831018902093665;0.4624249873710035;0.4270882905662057;-0.45128788467135617;-0.4114724936095976;1.0784917194022792;0.9934462500779008;9.917080794826163;0.4195426889590746;-0.4352283282365345;-0.4352269749037523;0.38420022507422347;0.367021522287769;0.5265263497539229;0.9973572540208075
34.980167;1.083215657263199;0.4624391725873813;0.42702353015001404;-0.4511936598431799;-0.4113824579635695;1.078626667179947;0.9935708092811961;9.918160470654247;0.4195074524045957;-0.43522834608577304;-0.4352270176436612;0.3841670708470154;0.36694896130375154;0.5265540808783197;0.997304314271272
34.990167;1.0833403065605598;0.4624389581277362;0.42694367960949353;-0.45109967123428435;-0.4112926768175854;1.0787578106419067;0.9936953068127726;9.919271863688333;0.41947107280056845;-0.43522836343189686;-0.4352270599760457;0.3841363410982344;0.36687590535168435;0.5265822140519073;0.9972587107608004
35.000167;1.083475197414209;0.4624542588487907;0.4268762249810739;-0.4510066007307563;-0.41120369889244207;1.0788966972423002;0.9938194062861574;9.920410640466272;0.4194336503204549;-0.4352283803021535;-0.43522710187206753;0.3841059524794677;0.3668014289671035;0.526608516765114;0.9972199757880253
35.010167;1.0836192511114795;0.4624527559967832;0.4267920193900826;-0.4509138849656208;-0.41111508345255443;1.0790309865681897;0.993942877162036;9.921573332373042;0.419395302916935;-0.4352283967178098;-0.43522714331609264;0.3840768323493745;0.36672661062420103;0.5266343431181608;0.9971876790555414
35.020167;1.083770813090604;0.462463888347285;0.4267184285103329;-0.45082055766800255;-0.41102625081063343;1.0791703979916802;0.9940655790564309;9.922756631516062;0.4193561488307685;-0.4352284126890693;-0.4352271842902376;0.38404991789742976;0.3666505352641175;0.5266596942198598;0.9971614059884988
35.030167;1.083930935490106;0.4624688445415231;0.4266377870118797;-0.4507283577094572;-0.4109380923093121;1.0793086763611324;0.9941874043791257;9.923957388126519;0.4193162996886168;-0.4352284282226204;-0.435227224775906;0.3840231506490701;0.3665732871207136;0.5266831011431841;0.9971407603422052
35.040167;1.0840969175342963;0.4624794822162123;0.4265618399604233;-0.4506366459648137;-0.41085075545067634;1.0794495835384177;0.9943082548302609;9.925172660952983;0.4192758596771447;-0.43522844332540184;-0.43522726475641776;0.3839984744242047;0.36649594672638924;0.5267066824220652;0.9971253675820549
35.050167;1.0842700489204162;0.462483153846157;0.42647845910298066;-0.4505457191908892;-0.4107637623733744;1.0795888982185229;0.9944280403338296;9.926399698586811;0.41923492625474035;-0.43522845800447907;-0.4352273042166697;0.38397383540009095;0.36641759103359517;0.526728284120576;0.9971148734676123
35.060167;1.0844476651175483;0.4624925043605563;0.42640010151710733;-0.4504552808941793;-0.4106775908824572;1.0797304164137966;0.994546677737214;9.92763592319427;0.419193590688118;-0.4352284722670256;-0.4352273431432266;0.3839501822844805;0.3663392933018346;0.5267493057103629;0.997108942643989
35.070167;1.0846311361585934;0.46249604407036815;0.42631567326812597;-0.45036435085215387;-0.4105905992427352;1.0798689508895298;0.9946640901283733;9.928878919635398;0.41915193822272967;-0.4352284861204947;-0.43522738152452833;0.38392846609691583;0.36625912302137187;0.5267690793365895;0.9971072575989748
35.080167;1.0848178743441892;0.462506477608757;0.426237665250732;-0.45027385024557526;-0.41050437510015164;1.080010329151969;0.9947802066231815;9.930126434582299;0.4191100481892208;-0.4352284995728132;-0.4352274193507823;0.38390663985641976;0.36618014593390186;0.5267882178742934;0.9971095180074636
35.090167;1.0850093230257218;0.46250872309323743;0.4261516885969001;-0.45018419358841966;-0.41041854861093363;1.0801483915330807;0.9948949620451939;9.931376382120328;0.41906799430892583;-0.43522851263253876;-0.43522745661357304;0.38388665855646;0.3660994241361961;0.5268060934975981;0.9971154406299726
35.100167;1.0852029645808834;0.46251913806323114;0.42607354475096104;-0.4500961246789436;-0.4103345453344475;1.0802889902708954;0.9950082961057141;9.9326268431483;0.4190258450757154;-0.43522852530883743;-0.4352274933056027;0.3838674792318754;0.366019016198264;0.526823358309693;0.9971247588594685
35.110167;1.0853993107460305;0.4625220615298594;0.42598868362394415;-0.45000597534524317;-0.4102486472922011;1.080425989125275;0.9951201527693114;9.933876053091295;0.41898366398689296;-0.43522853761104763;-0.43522752942070797;0.38384806082242107;0.3659379773424831;0.5268385966190614;0.9971372208452451
35.120167;1.0855979062172605;0.4625311216323785;0.4259096330684064;-0.4499179629285612;-0.4101646992174197;1.0805652626985807;0.9952304806454108;9.935122385012097;0.41894150978162564;-0.4352285495481072;-0.4352275649538892;0.38383036406896576;0.36585735980149897;0.5268539458154694;0.9971525870705819
35.130167;1.0857993251440112;0.4625344286295671;0.42582526504305945;-0.4498306756221276;-0.41008104056950057;1.0807006952425615;0.9953392335025263;9.93636433300417;0.41889943692015297;-0.43522856112845715;-0.4352275999011762;0.3838123514399784;0.3657762130523175;0.5268672682984475;0.9971706290663411
35.140167;1.086001222659265;0.46254500120367037;0.4257482856298647;-0.44974219957909417;-0.4099966552934789;1.0808371800054306;0.9954463699785049;9.937600496944153;0.4188574959509308;-0.43522857236043216;-0.43522763425939326;0.3837959868329244;0.36569458373037633;0.5268800143477597;0.997191129403445
35.150167;1.0862040825573123;0.4625461248247565;0.4256632111293551;-0.4496549401417189;-0.40991341719426216;1.080970619603787;0.9955518532675667;9.938829575779758;0.41881573357200796;-0.435228583252507;-0.43522766802608176;0.3837802355182754;0.3656135155715281;0.5268921522670451;0.9972138820894706
35.160167;1.0864077554911573;0.4625566803675296;0.42558725546828896;-0.44956889618694584;-0.4098312524964224;1.0811059262358962;0.9956556512875083;9.9400503678336;0.41877419285566164;-0.4352285938131082;-0.4352277011997283;0.38376406457427364;0.36553204953399754;0.5269022730387904;0.9972386929646571
35.170167;1.0866117271447429;0.4625577254121232;0.4255032962735431;-0.4494828514619404;-0.4097491250867225;1.0812360210130583;0.995757736579696;9.94126176536884;0.4187329136931883;-0.4352286040502929;-0.4352277337800107;0.3837494433261818;0.36545022394853227;0.5269118321913405;0.9972653798299892
35.180167;1.0868158951248512;0.46256935766212925;0.4254296451086224;-0.44939674561221254;-0.4096669072630171;1.0813688327301845;0.9958580860102004;9.942462746393206;0.4186919329674651;-0.43522861397156287;-0.43522776576781214;0.38373534344254584;0.3653680745553828;0.5269201129251614;0.9972937722651428
35.190167;1.0870198388233148;0.46256947204234344;0.4253462667388038;-0.4493103559618925;-0.40958445050780085;1.081496296727648;0.9959566807607396;9.943652373348526;0.4186512843931972;-0.43522862358393416;-0.43522779716503807;0.3837207385480121;0.36528663443750076;0.5269270877588945;0.9973237113261846
35.200167;1.0872223546629916;0.46258018729808675;0.42527374412169744;-0.4492254369402548;-0.40950370879609727;1.0816263547663352;0.9960535062750083;9.944829796027296;0.4186109983515418;-0.43522863289431046;-0.43522782797439946;0.38370760357861755;0.36520593413912517;0.5269342142044398;0.9973550484754437
35.210167;1.0874252064871917;0.46258021373512165;0.4251919506186286;-0.4491402621849959;-0.4094223625916592;1.0817499557231882;0.9961485520314571;9.945994254923916;0.41857110190068714;-0.4352286419098381;-0.4352278581993294;0.38369491450098403;0.3651250019356484;0.5269400869505214;0.9973876437665453
35.220167;1.0876271790758787;0.46259124059628026;0.4251210859907423;-0.4490569876802465;-0.40934275012592125;1.081877055711532;0.9962418110650477;9.947145080884798;0.41853161904385844;-0.4352286506379232;-0.43522788784397803;0.38368264848171;0.36504386388646776;0.5269447148870648;0.9974213648478808
35.230167;1.0878280720085487;0.46259111495556227;0.4250409965233652;-0.44897181032770167;-0.40926140460770394;1.0819986171390905;0.9963332795832238;9.94828168749171;0.4184925712236565;-0.43522865908620656;-0.43522791691314555;0.3836707839541027;0.3649625438823304;0.5269481077951523;0.9974560870976057
35.240167;1.0880267501843646;0.4626032907138692;0.4249734637449997;-0.4488888607641317;-0.4091824457443215;1.0821226071727437;0.9964229573098939;9.949403563556585;0.4184539777621943;-0.4352286672627193;-0.43522794541203924;0.38365830041029636;0.36488206408076646;0.5269502402073405;0.997491693324686
35.250167;1.0882248950619977;0.46260263485350234;0.42489489847329104;-0.44880529995239454;-0.40910259481043715;1.0822399961058162;0.9965108474905507;9.950510267900793;0.41841585605527254;-0.4352286751758337;-0.43522797334597196;0.3836471783164958;0.36480144547239984;0.5269518849220901;0.9975280724889102
35.260167;1.0884205461310825;0.462613427847;0.42482815665615675;-0.44872240739939445;-0.409023690608393;1.0823607567003153;0.9965969558839468;9.951601418541841;0.41837822169899586;-0.4352286828338956;-0.43522800072035817;0.3836363993353724;0.3647207081189397;0.5269523288077046;0.9975651189474426
35.270167;1.0886153615452736;0.4626126614866235;0.42475159829237674;-0.44864006163514203;-0.40894495003004083;1.0824748650695086;0.996681290126843;9.952676682610123;0.41834108869854714;-0.435228690244984;-0.4352280275409012;0.38362594654355336;0.3646408710670658;0.5269522721523923;0.9976027331716919
35.280167;1.088807405772011;0.46262455832380106;0.4246880185257709;-0.44855832510927907;-0.40886710219987815;1.0825923018910657;0.9967638600658962;9.953735776776023;0.4183044695912151;-0.4352286974170066;-0.4352280538136267;0.3836158043446062;0.3645609522485743;0.5269510381847511;0.9976408224917324
35.290167;1.088998410876195;0.4626228886257214;0.4246128145490753;-0.44847685216742944;-0.4087891418224641;1.0827030528226942;0.9968446783046013;9.954778469224436;0.4182683753462077;-0.4352287043579114;-0.4352280795448238;0.3836059581516276;0.36448096846331207;0.5269486395345505;0.9976793003263219
35.300167;1.089186368593782;0.46263467078836984;0.4245513604056305;-0.44839633097552806;-0.40871240433598705;1.0828171081187261;0.9969237603019281;9.955804572913443;0.4182328151972963;-0.4352287110758386;-0.43522810474089907;0.3835963939957274;0.36440193537138754;0.5269457787568542;0.9977180849582746
35.310167;1.0893730338943928;0.4626323984536028;0.42447788596530084;-0.4483152571732475;-0.40863482855464334;1.0829234617032302;0.9970011238458618;9.956813936499952;0.41819779673940877;-0.4352287175792532;-0.4352281294081416;0.3835870982060881;0.36432286760260446;0.5269417835307988;0.9977570994358586
35.320167;1.0895565177164268;0.46264400600361993;0.4244185592209862;-0.4482347337863912;-0.40855809157178546;1.0830341101301324;0.997076788421776;9.95780644352174;0.41816332632869174;-0.43522872387694356;-0.43522815355276795;0.3835780574095001;0.3642447790940213;0.5269373597280839;0.9977962718969872
35.330167;1.0897375499095985;0.4626412155799972;0.42434730596188547;-0.44815444663936577;-0.4084816073195951;1.0831370519632921;0.9971507749924299;9.95878201679526;0.41812940939393517;-0.4352287299777006;-0.43522817718124024;0.3835692587739587;0.364165683475409;0.5269311499452152;0.9978355353186364
35.340167;1.0899162605669508;0.46265392301409114;0.42429130815087585;-0.4480750794675321;-0.40840592659392455;1.083244287373942;0.9972231057023647;9.959740617407812;0.41809605048142034;-0.43522873588995653;-0.4352282003003922;0.3835606900826657;0.3640885942977949;0.5269252388221292;0.9978748272347456
35.350167;1.0900924474459497;0.4626501654774163;0.4242214937366756;-0.44799444786028675;-0.4083291126573688;1.0833438175628494;0.9972938030393518;9.960682235534875;0.41806325313619247;-0.4352287416217759;-0.43522822291727464;0.38355233951797707;0.36401052501674963;0.5269175832255006;0.99791408976252
35.360167;1.0902661577420814;0.4626627525084695;0.4241677333093167;-0.44791629617948453;-0.40825454216418555;1.0834486446116174;0.9973628890326933;9.961606880681796;0.4180310197986713;-0.43522874718100896;-0.43522824503885976;0.38354419537571816;0.3639334887058968;0.5269095808304977;0.9979532694995877
35.370167;1.0904382002199777;0.462657628006467;0.4240986592893596;-0.44783776901262135;-0.4081792951661912;1.083543772180139;0.997430384822479;9.962514581592526;0.417999351910452;-0.4352287525752867;-0.43522826667165615;0.3835362459095364;0.36385649776394247;0.5269005653106424;0.9979923173510376
35.380167;1.0906057340816049;0.46267090683673384;0.4240482646783388;-0.4477603454132298;-0.40810576218372396;1.0836452065173419;0.997496310362415;9.963405390403443;0.4179682500656707;-0.4352287578119612;-0.4352282878214682;0.3835284793995068;0.3637795637625957;0.5268905584859684;0.9980311882472332
35.390167;1.0907725266221093;0.46266565720198727;0.4239814233888722;-0.4476830335647975;-0.4080316253040293;1.0837369571728668;0.9975606846069565;9.96427937674794;0.41793771411644404;-0.43522876289798273;-0.43522830849357197;0.38352088429420716;0.36370369732636776;0.5268802699365496;0.9980698403839282
