time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.429001;1.0958112823223713;0.4625084309562566;0.42193508892177334;-0.4501665938791082;-0.41040334808939993;1.083723152459802;1.0013760861769065;9.980219061330468;0.41916608354373436;-0.4352290827410962;-0.4352279338113683;0.3827935452555691;0.3661268286427737;0.528812748123433;1.0005271864403025
35.439001;1.095850745426112;0.46252019791884375;0.4219378540714064;-0.4500913270258219;-0.41033172560775605;1.0838156253299327;1.001344022583263;9.980706853512626;0.41910279508231224;-0.43522908172655206;-0.4352279610994792;0.3828061738475338;0.3660514411327506;0.5287912901149068;1.000512135636186
35.449001;1.095890609581135;0.46253341942956944;0.421941574204042;-0.45001764705618824;-0.4102611779242575;1.0839064976682555;1.001312480741117;9.9811866517664;0.4190408836451151;-0.4352290807120053;-0.4352279878100887;0.3828174499507279;0.36597628337025895;0.528768714246992;1.0004974134255802
35.459001;1.0959288712769506;0.46254485880821783;0.4219440719279254;-0.44994481189285107;-0.4101917757034047;1.0839957688090105;1.001281462019302;9.981658350666853;0.41898033309450167;-0.4352290796978892;-0.4352280139484874;0.3828283787629841;0.36590135583254796;0.5287457432552353;1.0004830182667708
35.469001;1.0959675735280228;0.46255806679155126;0.42194780158772355;-0.4498707271719244;-0.41012084435449575;1.0840834401028132;1.0012509673259742;9.982121852297213;0.41892112735451226;-0.43522907868467764;-0.4352280395202944;0.382839966361807;0.365827658006848;0.5287237899709464;1.0004689487654286
35.479001;1.0960046204964564;0.4625690648070736;0.4219499465574816;-0.449797889058714;-0.410051442807278;1.0841705152212622;1.001220996812774;9.982577069885313;0.4188632505425609;-0.43522907767268104;-0.4352280645315198;0.38285021975532757;0.36575318856547895;0.5287000261075465;1.0004552040680648
35.489001;1.0960420593291724;0.46258146340026385;0.4219530144438025;-0.4497254202554289;-0.4099820062617191;1.084254999423906;1.001191549497523;9.983023930656325;0.41880668661068143;-0.43522907666194754;-0.4352280889887112;0.38286014640977595;0.3656799458063951;0.528676554753626;1.0004417837257809
35.499001;1.0960778945948793;0.4625920855853894;0.42195488046592666;-0.44965379660545385;-0.4099137151731604;1.084337898479951;1.0011626230586543;9.983462381544975;0.41875141903011076;-0.43522907565218466;-0.4352281128990587;0.38287075367658896;0.365607928040352;0.5286540990581682;1.0004286869203793
35.509001;1.0961131281481058;0.4626036506663358;0.4219576418536713;-0.44958089486557523;-0.4098442605746141;1.0844182180541515;1.0011342141358692;9.983892394906988;0.4186974308513877;-0.4352290746427723;-0.4352281362703451;0.3828800485296294;0.36553513364667417;0.5286298306551545;1.0004159115442626
35.519001;1.0961488105212156;0.4626146748104036;0.4219595456893731;-0.44950929657714145;-0.4097756045528711;1.0844979639477739;1.0011063187552172;9.984313971100368;0.41864470478323956;-0.4352290736330018;-0.4352281591107032;0.38289003747702305;0.3654635609437837;0.5286065772812232;1.000403453476593
35.529001;1.0961828493584014;0.4626259304685105;0.4219621053074842;-0.44943882677819647;-0.4097083702084757;1.0845761429799559;1.0010789326698628;9.984727136118055;0.4185932231850236;-0.43522907262235844;-0.43522818142822317;0.38289872665258723;0.3653922080862676;0.5285822025893092;1.0003913067321923
35.539001;1.0962162940412388;0.46263569651581216;0.42196335185052414;-0.4493671974567669;-0.40964008043372413;1.0846527638975343;1.001052051369175;9.985131935067956;0.41854296834534005;-0.43522907161058555;-0.4352282032306464;0.3829081221896395;0.3653210729998677;0.5285581583009674;1.0003794645532877
35.549001;1.0962491459788237;0.4626465272997003;0.4219656167723743;-0.4492967248998109;-0.40957284673623695;1.0847278384222434;1.0010256696629447;9.985528426295366;0.4184939228706773;-0.43522907059757665;-0.43522822452534754;0.38291623060844143;0.3652511533927851;0.5285336899851152;1.000367920511004
35.559001;1.0962814552708955;0.4626563590436147;0.42196700288504907;-0.44922590861096523;-0.4095052831128221;1.0848013818566535;1.0009997819657495;9.985916677129058;0.41844606974684817;-0.43522906958327656;-0.43522824531962384;0.38292505874916205;0.36518144686029963;0.5285095621317757;1.000356669256567
35.569001;1.0963131272429376;0.4626667679973462;0.4219689873656213;-0.44915543331840835;-0.40943805005579487;1.084872412545316;1.0009743832956972;9.98629676175928;0.41839939237392354;-0.4352290685676586;-0.4352282656210139;0.382932613370902;0.3651119510210482;0.5284843311966628;1.0003457063388645
35.579001;1.0963442147273572;0.4626758084682584;0.4219697807947991;-0.4490862334063697;-0.4093719811446512;1.0849429512207378;1.0009494689196063;9.986668762693222;0.41835387469162594;-0.43522906755084423;-0.43522828543739916;0.38294090088131433;0.3650426636859326;0.528459451085652;1.000335027267237
35.589001;1.0963747225770457;0.4626858561184984;0.4219715520768957;-0.44901697287753894;-0.40930585850755197;1.0850110205042516;1.000925032546308;9.98703276932426;0.41830950097501673;-0.43522906653328197;-0.4352283047769217;0.3829479272135561;0.3649745828526837;0.5284341675107764;1.0003246275963604
35.599001;1.0964047037975693;0.46269490488790177;0.4219724578558859;-0.44894736864716006;-0.4092394059503701;1.0850786441548854;1.0009010654898574;9.987388872680404;0.4182662555096401;-0.43522906551565094;-0.4352283236477862;0.3829556978708271;0.3649067063305111;0.5284092459803826;1.0003145036496548
35.609001;1.0964340649636586;0.4627045306019219;0.42197397621361327;-0.44887810545599155;-0.40917328392909913;1.0851448468028972;1.0008775576784732;9.987737163420576;0.41822412240684836;-0.43522906449859533;-0.43522834205817196;0.3829632182363319;0.3648390314094118;0.5283839674297139;1.0003046520245193
35.619001;1.0964628586318617;0.46271278697855583;0.421974317869795;-0.44881011771588275;-0.4091083260358108;1.085208654118092;1.0008544989296437;9.98807772933757;0.4181830853106348;-0.43522906348269835;-0.4352283600162985;0.3829694939192461;0.3647725550343285;0.5283583013336758;1.000295068631387
35.629001;1.0964911382900333;0.46272247969943714;0.4219760241971824;-0.4487416677543532;-0.4090429301620472;1.0852710928002225;1.0008318790818198;9.988410648622194;0.4181431271262406;-0.4352290624686076;-0.4352283775303508;0.3829765308275428;0.3647052742340076;0.5283323242122422;1.00028574882438
35.639001;1.0965188130689947;0.4627303168111987;0.42197613384751875;-0.4486736774178337;-0.4089779728587669;1.0853331906191368;1.0008096875521986;9.988735985622972;0.41810423003951247;-0.43522906145705975;-0.43522839460838014;0.382983334805724;0.36463918639318427;0.528306694917883;1.0002766881589011
35.649001;1.0965459394863362;0.4627392230718768;0.42197729564387043;-0.44860684404362605;-0.4089140716092617;1.0853929762940833;1.0007879134566953;9.98905379555086;0.41806637561739596;-0.4352290604488176;-0.4352284112584605;0.3829889111636781;0.3645742894026102;0.5282806940344141;1.0002678830046206
35.659001;1.0965725268618944;0.46274664645744756;0.4219771842303874;-0.4485388511395904;-0.40884911487282727;1.0854514787583383;1.0007665462080189;9.98936413738041;0.4180295447169078;-0.4352290594445516;-0.4352284274889773;0.3829952646086875;0.3645085816381228;0.5282543992485488;1.0002593306006662
35.669001;1.0965976355680653;0.4627551699005043;0.4219785196346367;-0.4484711847561855;-0.40878481125884814;1.0855097262558746;1.0007455761951887;9.989667082824587;0.41799371725801604;-0.4352290584447333;-0.4352284433087619;0.38300139949093354;0.36444406152924713;0.5282284693584546;1.0002510282044887
35.679001;1.0966231772451958;0.4627623067552288;0.42197830390801583;-0.4484056244676746;-0.4087220746757095;1.0855657459616814;1.000724995464738;9.98996271084532;0.41795887229188955;-0.4352290574497392;-0.43522845872690075;0.38300631995217016;0.3643797270055098;0.5282014962422227;1.000242972421088
35.689001;1.0966482137194602;0.46277040448755496;0.42197904173624334;-0.44833878610895256;-0.40865817454379344;1.0856205644334003;1.0007047980066701;9.99025109918352;0.41792498857886823;-0.43522905646005994;-0.4352284737523835;0.38301202985461735;0.3643155753114329;0.5281749354235661;1.000235159719149
35.699001;1.0966718080857145;0.46277717810663;0.4219790148156572;-0.4482723930523584;-0.4085950355935086;1.0856742085361708;1.0006849794628971;9.990532327531438;0.41789204501853083;-0.43522905547619845;-0.4352284883938523;0.3830175327031725;0.36425260310683544;0.5281487558935516;1.0002275870133503
35.709001;1.0966958750601765;0.46278495449468826;0.42197961149568014;-0.4482067698347213;-0.4085322458018495;1.0857267060214324;1.000665536681451;9.99080648444069;0.41786002047764426;-0.43522905449840543;-0.4352285026594887;0.383021831809378;0.3641898066131569;0.5281215490503353;1.000220251160761
35.719001;1.0967194792625;0.4627913304887395;0.42197900499432706;-0.44814120465224383;-0.40846951029410133;1.0857780853685253;1.000646467408824;9.991073667201478;0.4178288935609598;-0.4352290535268339;-0.4352285165570835;0.3830269306966529;0.3641271818026293;0.5280947704478136;1.0002131478480203
35.729001;1.0967416851120009;0.4627988319970033;0.4219798612061672;-0.44807596647503395;-0.4084074279311288;1.0858283748807334;1.0006277699936692;9.991333980857654;0.41779864259889155;-0.43522905256196837;-0.4352285300942512;0.3830318333907192;0.3640647245110141;0.52806770032996;1.00020627094477
35.739001;1.0967644063715736;0.4628049151280658;0.4219791292718034;-0.44801161651138993;-0.4083458027396153;1.0858776016735425;1.0006094426835936;9.991587542594669;0.4177692456432935;-0.4352290516047924;-0.43522854327850813;0.3830365442551782;0.36400343045193084;0.5280410326359927;1.0001996131418656
35.749001;1.0967857060853552;0.46281164359452054;0.42197944031079465;-0.4479467777620695;-0.40828410508194474;1.085925791637884;1.0005914825436066;9.991834482984212;0.41774068060774533;-0.4352290506567325;-0.4352285561170326;0.38304106766059237;0.36394129530378044;0.5280133956526345;1.000193167482135
35.759001;1.0968065951428583;0.4628169864628245;0.42197856074298984;-0.44788199720252325;-0.4082224616898621;1.08597297014653;1.000573885037295;9.992074936872877;0.41771292545692323;-0.4352290497195349;-0.43522856861636605;0.383044407948419;0.36388031473789095;0.5279854448829031;1.000186928312466
35.769001;1.0968281337067218;0.4628242708383398;0.42197912164438467;-0.4478184004741355;-0.40816150885170116;1.0860191624123747;1.0005566448420427;9.992309033889697;0.41768595812554415;-0.43522904879504276;-0.43522858078244975;0.3830485695067698;0.36382048432567066;0.5279586342798733;1.000180891238441
35.779001;1.0968482394257777;0.4628292867551609;0.4219780917070763;-0.447753617724074;-0.4080998659472835;1.0860643932119611;1.0005397568437795;9.992536896329051;0.4176597565170545;-0.43522904788504757;-0.43522859262090596;0.38305255671115546;0.36375979976551887;0.5279308645976284;1.000175053147412
35.789001;1.0968689700768;0.4628346653456785;0.42197708097363673;-0.44769169726836927;-0.40804046156756246;1.0861086861153535;1.000523216441221;9.992758638018156;0.417634298928982;-0.43522904699123993;-0.43522860413726755;0.3830563739639;0.3637002574232715;0.527903514501595;1.0001694129246776
35.799001;1.0968883877413849;0.4628410752638907;0.4219774468772074;-0.4476276690898716;-0.40797949075543616;1.0861510623821562;1.0005070197553616;9.992974363287535;0.4176095645209823;-0.4352290461150418;-0.4352286153370948;0.38306002594193345;0.3636408544240797;0.5278758980963352;1.000163971868668
35.809001;1.0969074051626384;0.4628457488932845;0.4219763182705619;-0.4475653184518932;-0.40792006813512593;1.0861935403084608;1.0004911640261587;9.993184168322934;0.4175855333587983;-0.43522904525739425;-0.4352286262259629;0.38306351779586373;0.3635825882768479;0.5278487065679686;1.0001587324958285
35.819001;1.0969260809903636;0.46285143431465753;0.4219761789435959;-0.44750168987463573;-0.40785948192426874;1.0862351357665678;1.0004756475776175;9.993388141280235;0.417562186136351;-0.43522904441865073;-0.43522863680936363;0.3830668550066458;0.36352345676966946;0.5278205677345427;1.0001536963167847
35.829001;1.0969454706288435;0.46285670678385143;0.4219753251374273;-0.4474405810557597;-0.4078008040858351;1.086274863405333;1.000460469401438;9.993586362203159;0.4175395040989992;-0.43522904359864223;-0.4352286470926873;0.3830700430087055;0.36346545801781716;0.5277928619725909;1.000148862722288
35.839001;1.0969634861804871;0.46286216863542173;0.42197510898975477;-0.44737816807581965;-0.40774132809742497;1.0863147371470419;1.000445628856878;9.99377890481565;0.4175174691059379;-0.43522904279696817;-0.43522865708136615;0.3830730869888529;0.3634075901412579;0.5277649055294927;1.0001442294334066
35.849001;1.0969811821598079;0.4628663370872536;0.42197377343323206;-0.44731703104734327;-0.4076830161164381;1.0863527699796693;1.0004311253827936;9.993965837164598;0.41749606332918854;-0.43522904201324114;-0.43522866678098276;0.38307599193596725;0.3633508509237252;0.527737390308425;1.0001397928864373
35.859001;1.0969986140009222;0.46287202112823667;0.42197385655034103;-0.44725543212606883;-0.4076242662015345;1.0863909745542932;1.0004169579417537;9.994147221204033;0.41747526895697284;-0.4352290412470475;-0.4352286761971559;0.38307776267540394;0.36329323788001067;0.5277082187411641;1.0001355480755219
35.869001;1.0970156904285981;0.4628759356673436;0.4219723980500732;-0.4471942931466684;-0.4075659546130382;1.0864273642084628;1.0004031244969211;9.994323115251287;0.4174550684462593;-0.43522904049773614;-0.43522868533543085;0.3830804036786681;0.3632367483244373;0.5276802224096978;1.0001314883745949
35.879001;1.0970325140683386;0.4628801594067749;0.4219712514443846;-0.44713275153954257;-0.407507259094882;1.086463952958092;1.000389622173959;9.9944935782087;0.4174354449748732;-0.43522903976414495;-0.4352286942013826;0.38308291877259154;0.36318037913722484;0.5276519914732709;1.000127605288029
35.889001;1.0970489931739145;0.4628851197264992;0.4219708404616924;-0.447072769095195;-0.40745000366914047;1.0864987551178666;1.0003764478892738;9.994658671297259;0.4174163826809199;-0.43522903904450067;-0.435228702800777;0.3830853109769093;0.363125126630849;0.5276242167074247;1.0001238884459391
35.899001;1.0970651818377024;0.46288875449403344;0.42196926483304725;-0.44701284496290516;-0.4073928024186083;1.0865327854437354;1.0003635986457307;9.994818458378525;0.41739786656005873;-0.4352290383368385;-0.43522871113975087;0.3830885825511872;0.36306898675606397;0.5275962509778251;1.000120326215096
35.909001;1.0970811345091356;0.46289393089667047;0.42196911801823234;-0.44695245897826924;-0.407335163231591;1.086567059447851;1.0003510715498976;9.994973008426605;0.41737988195368014;-0.43522903763972837;-0.43522871922498313;0.38309073538671173;0.36301395543724624;0.5275680182659148;1.0001169063428157
35.919001;1.097096761249737;0.4628973629051549;0.4219674425728269;-0.4468925329732999;-0.4072779623078469;1.0865995933601853;1.0003388637736013;9.995122398535315;0.41736241409348745;-0.4352290369527074;-0.4352287270635696;0.3830927715372426;0.36295902883957726;0.5275395567990018;1.0001136162882276
35.929001;1.0971121196243057;0.46290197728917626;0.42196688692610784;-0.44683376454013185;-0.40722181733344254;1.086631403554163;1.000326972558491;9.995266714111052;0.4173454481830176;-0.4352290362762406;-0.4352287346625822;0.38309469329964274;0.36290520343247407;0.527511553323377;1.0001104438241106
35.939001;1.0971262690031645;0.46290531008971464;0.42196556991598766;-0.4467742255966677;-0.40716532372934905;1.086662505869937;1.0003153957735804;9.995406046991068;0.41732896974135286;-0.4352290356114078;-0.43522874202867434;0.3830965028067663;0.36285047592531416;0.5274826321943931;1.0001073778539995
35.949001;1.0971411189019444;0.46290853362033113;0.4219638273521248;-0.4467155146564121;-0.4071092330428774;1.0866929155511802;1.0003041326846978;9.995540493303318;0.4173129647619726;-0.435229034959529;-0.4352287491680885;0.38309820159273306;0.362796843418281;0.5274541682319622;1.000104408990364
35.959001;1.0971557274438184;0.46291289678935904;0.42196316075124846;-0.44665674356617907;-0.40705308849447264;1.08672264839723;1.0002931837197664;9.99567015437345;0.417297419655832;-0.4352290343220003;-0.4352287560870307;0.3830997904237402;0.36274330373846864;0.5274254746644449;1.0001015301484515
35.969001;1.0971701512192273;0.46291645541520554;0.4219617775238101;-0.4465988469494347;-0.4069977237995096;1.0867517221047618;1.000282549076141;9.995795141512094;0.41728232117899366;-0.43522903370039945;-0.4352287627919197;0.38310126948598067;0.36269085554005687;0.5273972395052032;1.0000987367855212
35.979001;1.0971833021651833;0.4629203346888952;0.4219611219808596;-0.44654086490634376;-0.4069426706264973;1.0867801555912142;1.00027222752452;9.995915575660089;0.4172676563764357;-0.43522903309645;-0.43522876928934934;0.3831026388306653;0.3626374982283843;0.5273680888820598;1.0000960260536478
35.989001;1.0971972830404086;0.46292376047799705;0.4219596798587368;-0.44648296659710746;-0.4068873061945001;1.0868079675839377;1.0002622162156778;9.996031578796208;0.4172534124319282;-0.4352290325117385;-0.43522877558602624;0.3831038987260289;0.36258523190050973;0.5273393987110506;1.000093395528334
35.999001;1.0972110054011215;0.46292669845766626;0.4219578378063119;-0.44642546908510355;-0.4068323259479348;1.086835177033325;1.0002525106920814;9.996143268825563;0.4172395764200119;-0.43522903194760154;-0.43522878168875795;0.3831060496692964;0.36253305697121796;0.5273112107499333;1.000090842527099
36.009001;1.0972235256709353;0.4629304536388431;0.42195714739047235;-0.44636870247779004;-0.4067783829407632;1.0868618036490163;1.0002431044876956;9.996250761684538;0.4172261351346134;-0.43522903140525687;-0.43522878760437317;0.3831070923365264;0.3624809736130996;0.5272820749542162;1.0000883638951255
36.019001;1.0972368959068703;0.46293376308894085;0.4219556686234913;-0.44631201946224347;-0.406724128675373;1.0868878670199777;1.0002339886793874;9.996354171863505;0.4172130752265885;-0.43522903088594284;-0.4352287933394244;0.3831080277645282;0.36242998159385786;0.5272534079806626;1.0000859559381279
36.029001;1.0972490271365296;0.4629374067456974;0.4219549161174536;-0.44625525133636024;-0.40667018590124404;1.0869133861581044;1.0002251521165184;9.996453608980469;0.41720038359213185;-0.435229030390911;-0.4352287988997572;0.38310885751399304;0.3623790803850553;0.5272245262469991;1.0000836143804555
36.039001;1.09726202083399;0.4629406065462761;0.4219533740331467;-0.4461985666979142;-0.4066159318699914;1.0869383800645847;1.000216582558414;9.99654917574463;0.41718804768995504;-0.435229029921267;-0.43522880429030064;0.3831095836299777;0.36232826926057776;0.5271954341007441;1.000081334260251
36.049001;1.097273789718176;0.46294298355677777;0.4219515011849643;-0.4461430741514566;-0.4065631531051214;1.0869618679389543;1.000208267770335;9.99664097063846;0.4171760555798669;-0.43522902947781567;-0.43522880951511966;0.38311120849896835;0.3622775474326132;0.5271668637426304;1.0000791103712654
36.059001;1.0972863880693955;0.4629469269125671;0.4219506865127434;-0.44608794818517616;-0.40651033913976536;1.0869858686536624;1.0002001959000788;9.996729093984339;0.41716439565957597;-0.43522902906101196;-0.43522881457754337;0.38311173451317143;0.3622269140522794;0.527137368308781;1.000076938385092
36.069001;1.097297875506406;0.4629496244324767;0.4219491150424781;-0.4460320525076174;-0.4064571765569443;1.087009400078126;1.0001923554525785;9.996813653770456;0.41715305649030876;-0.43522902867100527;-0.4352288194804231;0.383112163662134;0.3621773680387136;0.5271083684244191;1.0000748155717136
36.079001;1.0973091628717486;0.46295306076453246;0.4219482472348028;-0.44597649855754745;-0.4064043441188978;1.087031478651467;1.0001847350881614;9.996894765218125;0.41714202707373893;-0.4352290283077268;-0.43522882422650266;0.3831124975275763;0.3621279080317659;0.5270791837528672;1.0000727404053145
36.089001;1.0973213545279838;0.462956054885646;0.42194658480231223;-0.44592102785592236;-0.40635120042566597;1.0870541192971719;1.0001773236990101;9.99697254406109;0.41713129708780394;-0.43522902797097446;-0.4352288288185698;0.3831137376585399;0.36207853249771565;0.5270505468532484;1.0000707116094798
36.099001;1.097332362137923;0.46295822752133237;0.4219445877341645;-0.44586674958566574;-0.4062995319652875;1.0870753355095837;1.000170111061708;9.997047104734232;0.4171208568916219;-0.43522902766049865;-0.43522883325930034;0.3831138858061604;0.362030239836384;0.5270216957363274;1.000068727828679
36.109001;1.0973432867753075;0.4629619908401712;0.4219440337691687;-0.4458120097326338;-0.406247425604774;1.0870971394002442;1.0001630883456836;9.997118563099209;0.41711069764784936;-0.435229027376075;-0.4352288375511449;0.3831139437766825;0.3619810284692542;0.5269919887730485;1.0000667880559262
36.119001;1.09735503436236;0.46296451598457955;0.4219420000909507;-0.4457593742232998;-0.4061968858037099;1.087117541840077;1.0001562483014188;9.997187032314693;0.4171008111983684;-0.4352290271175418;-0.4352288416964128;0.3831149132295576;0.3619328969054755;0.5269635306431389;1.0000648919153659
36.129001;1.0973656593928052;0.46296774154584874;0.4219410045016948;-0.4457050346581376;-0.40614516362817377;1.087138553049758;1.0001495854616793;9.997252616271249;0.4170911895263367;-0.43522902688474707;-0.4352288456974139;0.3831147958935953;0.3618858437289036;0.5269348708205033;1.0000630398380708
36.139001;1.0973762124812896;0.4629701762998399;0.4219392875151304;-0.44565156989960614;-0.4060942213185488;1.087158183742208;1.0001430957060522;9.997315410707497;0.41708182441141034;-0.4352290266773963;-0.43522884955661967;0.38311459396883857;0.3618378674379762;0.5269053664191565;1.0000612335019046
36.149001;1.097386599219157;0.4629721247864315;0.42193716632729134;-0.44559850616230234;-0.40604366308619505;1.0871774462403392;1.0001367753287722;9.997375509486348;0.4170727075815471;-0.435229026494967;-0.43522885327672073;0.3831153101176107;0.36178996624823073;0.5268764341290029;1.0000594758968113
36.159001;1.0973969182081953;0.46297565490519754;0.42193649053964233;-0.4455449808696033;-0.40599266696518604;1.0871973546324254;1.0001306208928056;9.997433008089168;0.4170638310255597;-0.43522902633675564;-0.4352288568604757;0.3831149471994536;0.36174313803248265;0.526847308778589;1.0000577707140799
36.169001;1.0974070724100318;0.46297747616969526;0.4219343018972084;-0.4454919158402717;-0.4059421088858922;1.087215923829046;1.0001246296563668;9.997487998910742;0.4170551870646673;-0.43522902620194576;-0.4352288603105448;0.38311450820557885;0.3616963803361796;0.52681803382738;1.0000561215556683
36.179001;1.0974171587294745;0.4629797147913577;0.42193250331451504;-0.44543966642630917;-0.40589227669720174;1.087234168090464;1.0001187996485252;9.997540562880879;0.41704676832739884;-0.435229026089634;-0.4352288636294974;0.3831149962263935;0.36165069039805836;0.52679002614206;1.0000545311477287
36.189001;1.0974270799120347;0.46298267460635023;0.42193141196399814;-0.4453877588220621;-0.4058427745811598;1.0872530997697396;1.0001131294255647;9.997590771632586;0.4170385679446659;-0.4352290259988727;-0.43522886682001016;0.38311441418212583;0.3616040652127198;0.5267604622703006;1.0000530008816777
36.199001;1.0974369333568323;0.4629847685711449;0.4219295477515114;-0.44533550815438655;-0.4057929425347491;1.0872707292452104;1.0001076177456756;9.997638702347192;0.4170305798156021;-0.43522902592884133;-0.4352288698850078;0.3831147646579866;0.36155850168233566;0.5267321737555513;1.0000515308390117
36.209001;1.0974466230210784;0.4629863601368685;0.4219272829321914;-0.44528365853699126;-0.40574349452208247;1.0872880664163398;1.0001022632314538;9.997684448717449;0.41702279857127217;-0.4352290258791481;-0.4352288728275028;0.3831140501423728;0.3615129968266616;0.5267030240660122;1.0000501192811677
36.219001;1.0974561999712351;0.4629891497695865;0.4219261520412996;-0.4452329670246151;-0.40569510239341733;1.0873051226498203;1.0000970641474087;9.997728119000483;0.417015219187988;-0.4352290258499501;-0.4352288756504744;0.38311427325288827;0.361467547756781;0.5266744723632932;1.000048761569523
36.229001;1.0974657169234519;0.46299106561692416;0.4219242522212157;-0.4451819324662934;-0.4056463803356029;1.087321911389219;1.0000920184872542;9.997769829891185;0.41700783671828107;-0.43522902584157636;-0.4352288783570283;0.38311343650092866;0.3614231514113453;0.5266457542629716;1.0000474500715244
36.239001;1.097475082374075;0.46299369007315866;0.4219230661453145;-0.44513123974884394;-0.40559798831994626;1.0873384472472094;1.0000871239600626;9.997809703605352;0.4170006463849298;-0.43522902585406603;-0.4352288809504878;0.38311354194358566;0.36137780456613405;0.5266169570011299;1.0000461754930217
36.249001;1.0974843995764185;0.4629954367987664;0.4219211138287458;-0.4450802039879535;-0.40554926637700484;1.0873547449020817;1.000082377178844;9.997847868612697;0.4169936436545467;-0.43522902588714535;-0.4352288834342996;0.38311259130870773;0.3613335041763999;0.526588002602098;1.0000449287943476
36.259001;1.0974935769519607;0.46299667150117724;0.42191876792227817;-0.4450295693045263;-0.4055009284354551;1.0873708182377642;1.0000777729509032;9.997884461423597;0.4169868242195323;-0.43522902594033885;-0.43522888581199326;0.3831125863382052;0.3612892476627693;0.5265596648009419;1.0000437025835145
36.269001;1.0975017176669597;0.46299912007184046;0.42191794916064457;-0.4449792656443509;-0.4054532437613277;1.0873866798044935;1.0000733047783876;9.997919625433365;0.4169801840172711;-0.43522902601295105;-0.43522888808727855;0.383111528893678;0.36124603299235036;0.5265311785150917;1.0000424910325676
36.279001;1.0975107260200507;0.46300023921522115;0.4219156107019662;-0.44492984782141387;-0.40540601571921264;1.0874023409465068;1.0000689655047068;9.99795350682552;0.41697371903050084;-0.43522902610401437;-0.43522889026413325;0.3831114209329648;0.36120185849214403;0.5265026302565492;1.00004128879362
36.289001;1.0975197024335495;0.46300169613699343;0.42191361863030374;-0.44488002773933427;-0.4053584037905073;1.0874178118936122;1.0000647473644255;9.997986248939606;0.4169674250706671;-0.43522902621217435;-0.4352288923467266;0.38311026448387137;0.36115872241792923;0.5264739391560547;1.0000400903738549
36.299001;1.097528550314245;0.4630039180494737;0.42191239867326863;-0.4448317675339;-0.40531223167805347;1.087432101167589;1.000060642414231;9.99801798664321;0.4169612978896327;-0.4352290263355633;-0.4352288943393079;0.38311006167126205;0.361115622613504;0.526445877059127;1.000038890246082
36.309001;1.0975363681913548;0.463004801209927;0.4219103781180407;-0.4447815210186936;-0.4052646011857715;1.0874472150502192;1.000056643430496;9.99804884150572;0.41695533326672124;-0.43522902647171985;-0.4352288962462428;0.3831088147910708;0.3610725565360953;0.5264169908420296;1.0000376831102462
36.319001;1.097545057059024;0.46300563750412416;0.4219079997480074;-0.44473331894492973;-0.4052184831385196;1.087462157992686;1.0000527442177765;9.998078917974759;0.41694952688501435;-0.43522902661755297;-0.43522889807197657;0.383108526365278;0.36103052147265513;0.5263894237651329;1.0000364642571302
36.329001;1.09755271674112;0.4630076360410136;0.4219070913117698;-0.44468423021553377;-0.40517190859069563;1.0874759335243558;1.00004893942794;9.998108302549644;0.4169438742810147;-0.43522902676945074;-0.43522889982075236;0.38310819922068795;0.360987514709903;0.5263610777675426;1.0000352299928754
36.339001;1.0975612478599317;0.4630083758698475;0.42190471211538544;-0.4446372450849029;-0.4051269004450621;1.087490544979192;1.0000452245341291;9.998137066053268;0.41693837094566466;-0.4352290269235434;-0.4352289014964399;0.38310683644463306;0.3609455338335736;0.5263325971998523;1.0000339779001897
36.349001;1.0975697485224196;0.4630094075948483;0.42190261772707305;-0.4445886396757672;-0.4050803986388924;1.087504996242097;1.0000415955707538;9.998165267833775;0.41693301233207447;-0.4352290270759304;-0.43522890310271645;0.3831064410386992;0.36090357711146726;0.5263047528423785;1.0000327068664152
36.359001;1.0975771212649663;0.4630108178465236;0.42190130527785086;-0.4445411691506945;-0.4050353179658807;1.0875182920179642;1.0000380486822007;9.998192958921653;0.41692779373618294;-0.4352290272226737;-0.43522890464331326;0.3831060154918312;0.36086264353394865;0.5262775032490478;1.000031416826014
36.369001;1.0975854578636635;0.4630117667788093;0.4218992021552257;-0.4444937806989765;-0.4049899260687502;1.0875324370875001;1.0000345799062453;9.99822018127859;0.4169227104048874;-0.43522902735978874;-0.435228906122071;0.3831045617177352;0.36082073260858327;0.5262487498798926;1.0000301083518273
36.379001;1.0975926596998904;0.46301182111987266;0.42189671696317677;-0.44444636840996204;-0.4049448994593739;1.0875454356554068;1.000031185376878;9.99824696565835;0.4169177579163869;-0.43522902748353853;-0.43522890754289256;0.3831040813731763;0.3607798442455373;0.5262213206318277;1.0000287821079727
36.389001;1.0975998182031868;0.4630134527443271;0.4218956791589257;-0.4443984947429904;-0.404899435046335;1.0875592914261532;1.0000278622160943;9.998273331674344;0.4169129324777928;-0.4352290275907269;-0.4352289089097843;0.383103575988734;0.3607389786650476;0.5261938030085352;1.0000274383064724
36.399001;1.097607829914703;0.4630138388209027;0.4218931688142707;-0.4443527244374113;-0.40485553700517574;1.087572007356798;1.0000246094000809;9.998299289327369;0.4169082309200251;-0.43522902767869776;-0.4352289102269462;0.38310204670587905;0.3606981362360496;0.5261654701494429;1.0000260769367464
36.409001;1.0976147885012546;0.46301418709586356;0.42189101496619974;-0.44430612707612077;-0.40481123646193756;1.0875855846858267;1.0000214276517052;9.998324840939333;0.4169036504519357;-0.43522902774535704;-0.43522891149864046;0.38310149414676675;0.36065731737381773;0.5261377791258272;1.0000246987209416
36.419001;1.097621589200232;0.46301527051329555;0.4218895728718964;-0.44425987170690745;-0.4047672659013775;1.0875980223599373;1.0000183181984126;9.998349986706804;0.41689918849852037;-0.4352290277894479;-0.43522891272883696;0.3831009186265275;0.360617522598137;0.5261106873381142;1.0000233058406383
36.429001;1.097629321306258;0.46301590722492814;0.4218873418503826;-0.4442136981390749;-0.4047229841321896;1.087610317366651;1.000015281067663;9.998374734627255;0.41689484284106726;-0.4352290278106709;-0.43522891392105545;0.3830993204046482;0.36057775262477443;0.5260827803685114;1.0000219020973875
36.439001;1.0976358837359264;0.4630157246127138;0.42188478497664567;-0.4441687191042077;-0.4046801774313466;1.0876234656125183;1.0000123140890544;9.99839911201915;0.4168906118182359;-0.4352290278092773;-0.4352289150785333;0.38309869985281103;0.3605380083763285;0.5260555129424324;1.0000204928170253
36.449001;1.097642367162091;0.4630170763520192;0.4218836231231892;-0.4441220606081569;-0.40463582315311414;1.0876354632766652;1.0000094129430288;9.998423172364603;0.41688649427603525;-0.4352290277855071;-0.4352289162043263;0.3830980574556695;0.36049829108324555;0.5260281544823882;1.0000190847262571
36.459001;1.0976486710508637;0.4630167983654962;0.4218810084723233;-0.44407708065002915;-0.404593016554842;1.087647307968738;1.0000065722318767;9.998446986197802;0.41688248929802957;-0.4352290277393822;-0.43522891730117247;0.3830973936776451;0.36045960241218045;0.5260013878550599;1.0000176852227636
36.469001;1.0976558895903854;0.463017303407521;0.4218787157158094;-0.44403212310339774;-0.40454984480249173;1.0876599987475635;1.000003787113687;9.998470620033006;0.41687859595928617;-0.435229027670785;-0.4352289183715095;0.3830957088707895;0.3604199442665067;0.5259731124402589;1.0000163010320133
36.479001;1.0976619268341294;0.4630170011380977;0.4218760987471919;-0.4439883602973928;-0.40450814810445207;1.0876715356120195;1.0000010540892037;9.998494123240695;0.416874813264446;-0.43522902757956217;-0.43522891941779174;0.38309500318130246;0.36038131842766813;0.5259461543564734;1.0000149374936989
36.489001;1.0976678773528592;0.4630182455219126;0.4218748786288725;-0.4439429180157365;-0.40446490384534234;1.0876829196192148;0.9999983708204261;9.998517531623367;0.41687114024209015;-0.4352290274656273;-0.4352289204424924;0.3830942765794637;0.3603427264956179;0.5259191000309802;1.0000135984635725
36.499001;1.0976736427481488;0.4630178741655843;0.42187220878742204;-0.44389915430258053;-0.40442320724626823;1.0876941531829991;0.9999957359462253;9.998540879746423;0.41686757610444797;-0.4352290273290827;-0.4352289214475297;0.3830935292123465;0.36030517013761;0.5258926358553587;1.0000122862044973
36.509001;1.097679319762106;0.4630178998077826;0.42186988301150513;-0.4438549884537189;-0.4043811268433916;1.0877052395966293;0.9999931486961853;9.998564207164256;0.4168641202372521;-0.4352290271702312;-0.43522892243386924;0.3830927618653766;0.36026665130748076;0.5258653946280778;1.0000110016413413
36.519001;1.0976848126065004;0.46301869678029295;0.42186827727910153;-0.4438111646231229;-0.40433937638925027;1.0877161821856065;0.9999906078862355;9.998587554128385;0.4168607718984975;-0.43522902698938554;-0.4352289234017784;0.38309097617981513;0.36022917208518945;0.5258380225751533;1.0000097449327345
36.529001;1.0976902214549527;0.46301874145729965;0.4218659638402578;-0.44376821601941857;-0.4042984058858934;1.0877269839131363;0.9999881109547832;9.998610956370092;0.4168575300912196;-0.4352290267866623;-0.43522892435130434;0.38309017448163946;0.3601917341586544;0.52581129714449;1.0000085159372856
36.539001;1.0976954530749357;0.463018289147152;0.42186321027729;-0.4437244505123958;-0.40425670946934655;1.0877376473975515;0.999985654267092;9.998634441716534;0.4168543937980838;-0.43522902656202017;-0.4352289252825957;0.38308935932453564;0.3601543384844292;0.5257844952594612;1.0000073142596235
36.549001;1.0977006083425846;0.4630195289231593;0.4218619713046962;-0.44368144181402047;-0.40421568511005096;1.0877481750615043;0.9999832344111159;9.998658026443891;0.4168513620977808;-0.4352290263155151;-0.435228926196027;0.38308853294106704;0.36011798544751344;0.5257583067837801;1.0000061387876624
36.559001;1.0977056422793157;0.46301954475469265;0.42185960665478045;-0.44363849189401144;-0.4041747147435169;1.0877585694476182;0.999980848513425;9.998681714753713;0.41684843402441296;-0.4352290260475117;-0.4352289270921115;0.3830876969592731;0.3600806751050529;0.52573136610157;1.0000049875753838
36.569001;1.0977105098747257;0.4630191343993448;0.42185685953229485;-0.4435959432254107;-0.40413412825003664;1.0877688333508224;0.9999784937907943;9.998705501088086;0.41684560834802387;-0.43522902575868705;-0.43522892797130364;0.3830868527578008;0.3600444072592439;0.5257050462531155;1.000003858294341
36.579001;1.0977153117791476;0.46301920905119065;0.421854520328654;-0.4435542106089091;-0.4040942677681254;1.0877789696231626;0.9999761680296695;9.99872937202831;0.4168428834212629;-0.4352290254498895;-0.4352289288339116;0.38308600198333287;0.36000818161263887;0.5256786649209497;1.0000027484884135
36.589001;1.0977199543004612;0.4630200235327102;0.4218528561214844;-0.4435116018650592;-0.4040536274047283;1.0877879810209825;0.9999738704092618;9.998753309500643;0.4168402572590433;-0.4352290251220013;-0.4352289296802175;0.3830851463640952;0.35997199789766726;0.5256522245828994;1.0000016558304918
36.599001;1.097724537561884;0.46302011049420405;0.4218504913059181;-0.44346986839780217;-0.4040137670022094;1.087797869974764;0.999971601665658;9.998777294957177;0.41683772772104605;-0.43522902477586295;-0.4352289305106629;0.38308428701151004;0.35993685586593793;0.5256264126505941;1.0000005785830663
36.609001;1.0977279685224994;0.4630193806362315;0.42184776552412095;-0.44342811222119305;-0.4039742717970728;1.0878076386544042;0.9999693636801238;9.998801309415741;0.41683529266395497;-0.4352290244122607;-0.4352289313260126;0.38308342404154766;0.35990075537138716;0.5255998626974786;0.9999995152714772
36.619001;1.0977323453224495;0.4630207639227612;0.4218465438972943;-0.4433875369347752;-0.4039354673229651;1.0878172898041156;0.999967158432408;9.998825334047105;0.41683295013097643;-0.4352290240319514;-0.43522893212742064;0.38308255670439206;0.35986569638383487;0.5255739481282682;0.9999984636962596
36.629001;1.0977365767268403;0.4630204573280206;0.4218437841191098;-0.44334620393900454;-0.4038959908313974;1.0878258273201593;0.9999649870597986;9.998849357109306;0.4168306985404938;-0.4352290236356698;-0.4352289329161633;0.38308068360523845;0.3598306786856728;0.5255472606340823;0.9999974210616595
36.639001;1.0977407663238932;0.46302064683570565;0.4218414417199743;-0.4433056870397093;-0.4038572403564978;1.0878352558672941;0.9999628501709823;9.998873378597642;0.41682853682196125;-0.4352290232241341;-0.4352289336932107;0.3830798026781816;0.3597957016341012;0.5255212642037574;0.9999963849413483
36.649001;1.0977438747139878;0.463020449083121;0.4218391157825124;-0.4432647459125089;-0.4038184712517202;1.0878435801751813;0.9999607487155339;9.998897411078906;0.41682646429013503;-0.43522902279807163;-0.43522893445908395;0.38307891101846303;0.3597617643795797;0.5254959207745648;0.9999953530919728
36.659001;1.0977478596431565;0.46302146313667214;0.4218375155132196;-0.4432245707139584;-0.4037800506814572;1.0878528046267752;0.9999586845154397;9.99892148104501;0.4168244802280453;-0.4352290223582991;-0.4352289352139692;0.3830780049949352;0.3597268662297363;0.5254698668337608;0.9999943223036216
36.669001;1.0977518278858687;0.4630216993722719;0.42183517645318286;-0.44318405262625893;-0.4037413002680082;1.087861933379135;0.9999566607398962;9.99894562181753;0.4168225835642542;-0.4352290219059093;-0.4352289359578591;0.38307708067233337;0.35969300681103517;0.5254444765202437;0.9999932877293475
36.679001;1.0977546908357485;0.46302118629987055;0.4218325477321506;-0.4431447303429668;-0.4037040248112539;1.087869970573275;0.9999546817675599;9.998969859173606;0.41682077280065966;-0.43522902144235226;-0.43522893669066715;0.3830761341914865;0.3596591860794506;0.5254190699910942;0.9999922430105592
36.689001;1.097758548799849;0.4630226741044755;0.4218313323770749;-0.44310415227438255;-0.4036652204877438;1.0878789201087802;0.9999527520885801;9.9989942046077;0.4168190461930613;-0.4352290209693038;-0.43522893741236995;0.3830761620318876;0.35962540411128546;0.52539438105409;0.9999911809265033
36.699001;1.09776131130722;0.4630221927967266;0.4218287215287583;-0.4430648293063601;-0.4036279450500869;1.0878867853807492;0.999950875418275;9.999018657768799;0.41681740202955025;-0.4352290204886257;-0.4352289381231986;0.3830751611596041;0.3595926606997575;0.5253696407717416;0.9999900945618339
36.709001;1.0977650766126634;0.4630225502468043;0.4218264714439691;-0.4430255279149154;-0.403590304486193;1.0878945693340714;0.999949054273303;9.999043211487463;0.4168158386333315;-0.43522902000242797;-0.4352289388237132;0.3830741290359365;0.3595589550847104;0.5253442140639605;0.9999889785851175
36.719001;1.097767801819358;0.46302257632840693;0.4218243057311142;-0.4429870208218164;-0.4035537550807937;1.0879032748053978;0.9999472894557769;9.99906785751829;0.4168143541198586;-0.43522901951293363;-0.4352289395146781;0.3830730636025952;0.3595262859891586;0.5253194744017663;0.9999878298028909
36.729001;1.0977714393533062;0.4630237481200917;0.4218228246284685;-0.4429480611678487;-0.40351644437392686;1.0879109048620577;0.9999455800576529;9.99909259156603;0.4168129463116312;-0.4352290190222728;-0.43522894019690295;0.383071963229771;0.35949365186511856;0.5252947420750087;0.9999866471739963
36.739001;1.0977740916559864;0.4630237884037366;0.4218206876151067;-0.4429095534129823;-0.40347989497829767;1.0879184628896148;0.9999439243917422;9.999117414059832;0.4168116129514965;-0.4352290185323994;-0.43522894087116193;0.3830708266271767;0.35946105105134096;0.5252700214098899;0.9999854318593014
36.749001;1.0977776616778852;0.4630238099813291;0.4218181816595368;-0.4428718704832059;-0.40344374800713695;1.0879269526507913;0.9999423208917808;9.999142327503789;0.416810351828681;-0.43522901804497766;-0.43522894153816916;0.3830696528460493;0.3594294817340408;0.5252460003072813;0.9999841867033459
36.759001;1.0977802507711651;0.4630238543699994;0.42181607743612254;-0.442833362077005;-0.4034071986135663;1.08793437814344;0.9999407682263856;9.999167337248657;0.4168091604717639;-0.4352290175613441;-0.43522894219855984;0.38306844114395205;0.35939694190714666;0.5252213133921291;0.9999829148921157
36.769001;1.0977828106686256;0.4630251165840523;0.42181510020068874;-0.4427947941616973;-0.40337059528645575;1.0879417430567462;0.9999392651125673;9.999192452300287;0.41680803570594105;-0.4352290170827576;-0.43522894285281455;0.383067190450631;0.3593654293845371;0.5251973319756696;0.9999816189014539
36.779001;1.0977862933318836;0.4630251370827169;0.4218126457527272;-0.442757110172186;-0.40333444830130866;1.0879490501123399;0.9999378101581665;9.999217677336532;0.41680697369017544;-0.4352290166105613;-0.435228943501138;0.3830658988966203;0.35933394182197004;0.5251733741545347;0.9999802999170336
36.789001;1.0977888015587134;0.46302523528076367;0.42181064743648444;-0.4427198190998446;-0.4032990086994173;1.087957300685228;0.9999364012645829;9.999243006374654;0.41680597058141855;-0.43522901614590986;-0.4352289441433987;0.3830655639545477;0.35930247676661264;0.525150170670052;0.9999789570819488
36.799001;1.0977912423090181;0.4630249059545497;0.4218082988218146;-0.4426829294292247;-0.40326395284738487;1.087964495151898;0.9999350352885689;9.999268426884543;0.4168050231147109;-0.43522901568938543;-0.4352289447791138;0.383064183026074;0.3592710317210651;0.5251262631060817;0.9999775871856079
36.809001;1.0977947170837388;0.4630266148924363;0.4218074242923077;-0.4426460017971087;-0.4032284779497791;1.0879716334595368;0.9999337089039277;9.999293923943672;0.41680412855252486;-0.43522901524090607;-0.4352289454074801;0.3830627539388382;0.35924060411382974;0.5251030644743138;0.9999761854451454
36.819001;1.0977971845624526;0.4630266982322366;0.4218054710259236;-0.442608709818168;-0.40319303832858416;1.0879787150764548;0.9999324193907266;9.999319480973995;0.4168032844560355;-0.43522901479992926;-0.435228946027583;0.3830612748591539;0.3592101911477648;0.5250798900670774;0.9999747468937715
36.829001;1.097799598848196;0.4630264115280191;0.42180321617680394;-0.4425730375448397;-0.40315909224987306;1.0879857389438046;0.9999311641032387;9.999345078546895;0.41680248854765334;-0.4352290143657521;-0.4352289466386022;0.38305974377106317;0.35917978981261733;0.5250567392647228;0.9999732674629395
36.839001;1.0978020597130287;0.4630264824395358;0.4218012838212471;-0.44253574499605874;-0.4031236526156077;1.087992703888126;0.9999299395044311;9.999370690081358;0.41680173849817326;-0.43522901393773433;-0.4352289472397516;0.3830581583415836;0.3591493971714781;0.5250336116015428;0.9999717442717451
36.849001;1.0978044720957316;0.463027401074305;0.42180015624177586;-0.442500012963909;-0.40308965259120455;1.0879996088635222;0.9999287411193095;9.999396280845085;0.41680103186280465;-0.43522901351536264;-0.43522894783013405;0.3830575163758881;0.35911901046612554;0.5250112367523504;0.9999701758420249
36.859001;1.0978079336355702;0.4630279187970592;0.42179827376694534;-0.4424643612114579;-0.40305534139435284;1.0880064534401983;0.9999275644521736;9.999421811011906;0.41680036622598765;-0.435229013098211;-0.4352289484087516;0.38305581632129493;0.3590886269413238;0.5249881565483592;0.9999685627430194
36.869001;1.0978103993915842;0.4630280263430538;0.42179641332155615;-0.44242828609950724;-0.40302101154747105;1.0880132386657302;0.9999264060404556;9.999447237256275;0.41679973935068143;-0.43522901268587566;-0.4352289489745809;0.3830540574293401;0.35905924388247895;0.5249657853722038;0.9999669075819264
36.879001;1.0978128207373998;0.46302776057297934;0.42179424280203254;-0.44239383073121064;-0.40298817523056585;1.0880199669185968;0.9999252643936247;9.999472513598748;0.41679914937193896;-0.43522901227803407;-0.4352289495266184;0.3830522395305874;0.35902985881883287;0.5249434395641455;0.9999652137552987
36.889001;1.097815297140634;0.4630290664873204;0.4217934958382332;-0.4423576958777451;-0.4029537914488821;1.088025641112639;0.9999241406705867;9.999497589895366;0.4167985950035204;-0.43522901187462715;-0.4352289500639821;0.38305136264515877;0.3590004695618569;0.5249218481227202;0.9999634845186057
36.899001;1.097817784438312;0.4630292019192668;0.4217916919523273;-0.4423228382825832;-0.40292057139158927;1.0880322645830034;0.9999230383983446;9.999522407175627;0.4167980755975261;-0.4352290114757356;-0.43522895058605576;0.383049426770427;0.3589710741710799;0.5248995506545727;0.9999617235370419
36.909001;1.0978202391881662;0.4630289023072351;0.42178951810620224;-0.44228838212217253;-0.4028877350544024;1.088038841704001;0.9999219620337114;9.999546895513948;0.41679759103598324;-0.4352290110811696;-0.4352289510925805;0.3830474319537877;0.3589426708497055;0.5248779595743264;0.9999599357330665
36.919001;1.0978227627238297;0.46302901284837217;0.421787704969138;-0.44225352400330875;-0.4028545149880862;1.0880453789858726;0.9999209152579734;9.999570976407087;0.41679714148229624;-0.4352290106904438;-0.43522895158366603;0.3830453783736463;0.3589132577090969;0.5248557066363883;0.9999581273629624
36.929001;1.0978252612395238;0.4630299646268148;0.42178668052506496;-0.44222022646639964;-0.40282273451518846;1.0880518851596788;0.9999199004437692;9.999594570825238;0.4167967269710509;-0.435229010303096;-0.4352289520596953;0.38304426623815413;0.35888483271475685;0.5248348882345565;0.9999563054614513
36.939001;1.0978278343363037;0.4630300470198633;0.4217848474206577;-0.4421853678256824;-0.40278951444068645;1.0880573695702616;0.9999189196880707;9.999617610737637;0.4167963470984657;-0.43522900991872365;-0.43522895252113;0.38304209567158276;0.3588563939924184;0.5248133599119914;0.9999544768329265
36.949001;1.0978304349864076;0.4630301724391981;0.421783053774916;-0.442151727272754;-0.40275740416533495;1.0880638412879104;0.9999179758928831;9.999640041895901;0.41679600114918963;-0.4352290095368026;-0.43522895296829833;0.383039866711629;0.35882794006482077;0.5247918504760303;0.9999526471584853
36.959001;1.097832016044758;0.46302945586521294;0.4217808947374862;-0.4421180654411858;-0.402725658953632;1.0880703092024235;0.9999170727371377;9.99966181722628;0.4167956882157042;-0.4352290091566318;-0.43522895340132983;0.38303857929032814;0.35880046973776636;0.5247717735086057;0.9999508208279898
36.969001;1.097834671499534;0.46303076328209963;0.42178017633400233;-0.44208436520574185;-0.4026934947502492;1.0880757811007882;0.9999162144022113;9.999682893186804;0.4167954069032292;-0.43522900877734705;-0.4352289538202899;0.3830362330659087;0.358771981994015;0.5247503033752531;0.9999490012722901
36.979001;1.0978373529118688;0.4630308325032203;0.42177833057584646;-0.44205072390386163;-0.4026613844673962;1.0880822626762008;0.9999154055921037;9.99970322909711;0.41679515514072846;-0.43522900839793444;-0.4352289542253459;0.3830338273866765;0.35874447609774246;0.5247295390972551;0.999947191476746
36.989001;1.0978400106779431;0.4630305177446759;0.4217761559296193;-0.442018702408041;-0.40263076768893813;1.0880877578619594;0.999914651209661;9.999722783250899;0.41679493032444065;-0.4352290080172681;-0.43522895461685523;0.3830323617568599;0.3587169516800848;0.524709529191063;0.9999453946817175
36.999001;1.0978427411765146;0.46303054556237677;0.42177427887388685;-0.4419850605845031;-0.4025986574065119;1.0880942698264628;0.9999139559318988;9.999741509582403;0.41679472951794005;-0.4352290076342007;-0.4352289549953531;0.38302983641098487;0.3586894086937771;0.5246888160531344;0.9999436147911299
37.009001;1.0978454958100363;0.46303061170112086;0.42177244326113866;-0.44195263687606906;-0.4025676569303269;1.0880998020379424;0.9999133241240044;9.999759361836707;0.4167945498310863;-0.43522900724772035;-0.4352289553614992;0.3830282523421838;0.3586618471907087;0.5246688613161816;0.9999418559099001
37.019001;1.0978472275435123;0.46303105141733375;0.42177135962615825;-0.4419201328897079;-0.40253696759307256;1.0881063583473694;0.9999127595961481;9.999776303730858;0.4167943888417671;-0.4352290068569704;-0.4352289557160758;0.38302561089722414;0.3586342669355967;0.5246482063772231;0.9999401215370421
