time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.400167;1.0909347482293108;0.46267996893567787;0.4239343083865421;-0.44760554877780667;-0.4079580387017972;1.0838340368722124;0.9976235266192881;9.96513661927408;0.41790774341094855;-0.4352287678396972;-0.4352283286931085;0.3835134492454715;0.36362790816978924;0.5268690336741916;0.9981082345742325
35.410167;1.0910951771769946;0.46267291489713186;0.4238685340614556;-0.44752786594866517;-0.40788393742885054;1.0839224607958056;0.9976848569290178;9.965977209044064;0.41787833686462594;-0.435228772642862;-0.43522834842525326;0.3835071633487147;0.3635522052767413;0.5268575979231779;0.998146334369985
35.420167;1.0912530391615896;0.4626879293467665;0.4238239709178772;-0.4474516232150722;-0.4078110956212119;1.0840172459770303;0.997744698242593;9.966801257432392;0.41784949260666754;-0.4352287773128528;-0.43522836769513107;0.38350001663063565;0.363477596995357;0.5268452203913191;0.9981841067517347
35.430167;1.0914080780174276;0.4626873233290857;0.42376635463134904;-0.44737567579712295;-0.4077385602200174;1.0841044107983835;0.9978030754595469;9.96760889786606;0.41782120786428517;-0.43522878185484476;-0.43522838650775203;0.38349300010833637;0.3634030909974283;0.5268319609190749;0.9982215230038768
35.440167;1.0915603826977769;0.46269277157907107;0.4237153945310331;-0.4473006487753821;-0.407666864780937;1.0841919747754634;0.9978600150253004;9.968400286236012;0.4177934793705622;-0.43522878627389017;-0.4352284048681052;0.38348610544701095;0.3633296942573423;0.526818527079539;0.9982585592564579
35.450167;1.0917089505390534;0.46269157733514366;0.4236598943799879;-0.4472242715942766;-0.4075943109667304;1.0842759587890778;0.9979155439832021;9.969175603316236;0.4177663035811694;-0.4352287905747796;-0.43522842278138385;0.38347932487137;0.36325541328588223;0.5268035630443775;0.9982951963617479
35.460167;1.0918557792310348;0.4626992748284332;0.4236132347169421;-0.4471491240318338;-0.4075225078209664;1.0843613849500828;0.9979696896809624;9.969935053122313;0.4177396766025027;-0.43522879476188003;-0.4352284402532335;0.38347365116829;0.3631822543297156;0.5267891888239447;0.9983314192611332
35.470167;1.09199987385941;0.4626983556197916;0.4235598329072303;-0.4470743900884212;-0.40745108274341535;1.0844412758988367;0.9980224799048076;9.970678856595747;0.4177135942742027;-0.435228798839349;-0.4352284572898034;0.38346707739645997;0.36311022307904606;0.5267739707179042;0.9983672158894452
35.480167;1.0921402919635834;0.46270595313685836;0.4235156586779402;-0.44699962916890457;-0.4073799869756113;1.0845236543520893;0.9980739426501811;9.971407245342782;0.41768805231210687;-0.435228802811521;-0.43522847389745045;0.38346059662411514;0.3630373241714083;0.5267572800466883;0.9984025755344115
35.490167;1.0922788961212062;0.4627044812973085;0.4234639610234369;-0.44692651244590476;-0.4073100559416896;1.0846015431159708;0.9981241057943983;9.972120456206387;0.41766304630973433;-0.4352288066829096;-0.4352284900824104;0.3834542020674669;0.36296556096818794;0.526740510906045;0.9984374873107227
35.500167;1.0924138954694032;0.46271195452645675;0.42342183834217534;-0.4468529673731841;-0.4072400702373883;1.0846809650115963;0.9981729968166262;9.972818728763222;0.41763857167853047;-0.4352288104579347;-0.4352285058508262;0.3834488873758027;0.3628949356381349;0.5267244089151849;0.9984719399039266
35.510167;1.0925471559364606;0.4627107277101513;0.4233724843655169;-0.4467794470357972;-0.4071697554310209;1.0847549425406835;0.9982206424441956;9.973502306970463;0.41761462362273255;-0.4352288141407934;-0.4352285212089147;0.3834426465224459;0.3628234494259139;0.5267061652778322;0.9985059223866934
35.520167;1.0926767933694572;0.4627180791641258;0.42333236225473797;-0.4467071178324449;-0.4071008797788852;1.0848314977021205;0.998267068352434;9.974171438341175;0.417591197122816;-0.4352288177353693;-0.4352285361630553;0.38343747347936114;0.362753103047322;0.5266886251953727;0.998539424577085
35.530167;1.0928036796426537;0.4627158442116432;0.42328457526736;-0.44663356994209297;-0.40703093048937755;1.0849036518861586;0.998312298669748;9.974826367173435;0.41756828701920806;-0.43522882124501816;-0.4352285507199508;0.3834313622935975;0.36268389710050314;0.5266703523011931;0.9985724368299007
35.540167;1.0929290288954023;0.4627234785786441;0.42324638054082564;-0.4465628836859225;-0.4069631835521643;1.084977425527644;0.9983563555556341;9.975467326797238;0.4175458882637079;-0.4352288246724446;-0.43522856488677136;0.38342530730670443;0.3626138322329595;0.526650715636864;0.9986049504646081
35.550167;1.093050719954724;0.4627215537005272;0.4232008815849336;-0.44649015009819326;-0.4068939602895349;1.0850458379878738;0.9983992598605493;9.976094537365766;0.41752399596437495;-0.4352288280198233;-0.43522857867110143;0.3834203030999048;0.3625449089527713;0.5266318311905963;0.9986369582239121
35.560167;1.0931698233525737;0.4627257491741974;0.4231619506833507;-0.4464195550206172;-0.40682668682240625;1.0851149079734905;0.9984410323939714;9.976708210608052;0.4175026050067821;-0.43522883128906886;-0.4352285920807833;0.3834143445443388;0.36247612741083196;0.5266115732496363;0.9986684537749696
35.570167;1.093286363884261;0.46272736304943096;0.42312164358398946;-0.4463478596924998;-0.4067584116143653;1.085182654102853;0.9984816943557252;9.977308554188816;0.41748170978916976;-0.43522883448210725;-0.43522860512378436;0.3834094270287316;0.3624084874917848;0.5265920968866735;0.998699431546333
35.580167;1.0934014160435812;0.46273227295060465;0.42308489960322626;-0.4462785057666144;-0.40669188287368707;1.0852500955950029;0.9985212672719527;9.977895773472785;0.4174613044395262;-0.43522883760104214;-0.4352286178081195;0.3834035464762385;0.36234098911137813;0.5265712756984366;0.9987298877134573
35.590167;1.0935129149306606;0.4627325564181521;0.4230452890308804;-0.44620808559710573;-0.4066247716332921;1.0853142532703326;0.9985597730677102;9.978470080469407;0.4174413831096457;-0.43522884064825673;-0.4352286301417811;0.3833986991708194;0.3622736324356344;0.5265505772501957;0.9987598207210099
35.600167;1.0936219408827461;0.46273640962021984;0.4230098622590939;-0.44613748682153054;-0.4065574985540487;1.0853781500797022;0.9985972337599436;9.979031705879747;0.41742194016503176;-0.43522884362655573;-0.43522864213263024;0.38339288162054114;0.36220641781707036;0.5265285603910601;0.9987892302371779
35.610167;1.0937285294246029;0.46273658715828075;0.42297199987714773;-0.44606828266300685;-0.40649149728211625;1.0854398102838718;0.9986336711306898;9.979580897486724;0.4174029703787534;-0.4352288465392077;-0.43522865378836656;0.38338809052847406;0.36214034539551493;0.526507378660437;0.9988181158517121
35.620167;1.0938327674673183;0.4627408255761078;0.42293871629969376;-0.4459997162092608;-0.4064260600487584;1.0855022581073372;0.9986691070801335;9.980117907944019;0.41738446877140384;-0.43522884938973405;-0.43522866511663844;0.3833823228976977;0.3620744146583793;0.5264849041133017;0.9988464768645747
35.630167;1.0939346000401036;0.4627408493658223;0.42290249091225746;-0.44593051023831753;-0.40636005894009125;1.0855605167697897;0.9987035643914839;9.980642984967357;0.41736643013354763;-0.43522885218156593;-0.4352286761251193;0.3833775762667978;0.3620086242977481;0.5264626035927696;0.9988743127254539
35.640167;1.09403417059729;0.4627449390790555;0.4228708165279901;-0.44586194198401247;-0.4062946218794193;1.0856206077670132;0.9987370672245727;9.98115636850181;0.4173488489114181;-0.4352288549177592;-0.43522868682146126;0.3833718488434067;0.3619439723799157;0.5264397204644875;0.9989016234146223
35.650167;1.0941304328783819;0.4627444748228889;0.42283624504528833;-0.44579352583367077;-0.4062297120500397;1.0856765506233899;0.9987696406792169;9.981658295807085;0.4173317193887247;-0.4352288576009061;-0.43522869721315727;0.3833671393821813;0.361879456712631;0.5264170342083502;0.9989284097599601
35.660167;1.0942254848959099;0.46274805267001606;0.42280580935467155;-0.44572657529931337;-0.40616576885015887;1.0857343631323093;0.9988013099474355;9.982149007168713;0.41731503559308997;-0.43522886023321133;-0.4352287073073809;0.3833624470338355;0.36181507525654905;0.5263938287247546;0.9989546736967683
35.670167;1.09431838048468;0.4627478456514289;0.4227727467735063;-0.4456585836445957;-0.40610087781877063;1.0857880618027318;0.998832099894086;9.982628744106437;0.41729879102657425;-0.4352288628165166;-0.43522871711098554;0.3833567713810462;0.3617518264584657;0.5263700737227818;0.9989804183008023
35.680167;1.0944092209615608;0.46275170716629166;0.42274417989699264;-0.4455912297538163;-0.40603655085670987;1.085842662381424;0.9988620344345346;9.983097745340405;0.4172829785437492;-0.4352288653522894;-0.4352287266306659;0.38335211261225116;0.3616887094236848;0.5263465486948267;0.999005647431238
35.690167;1.0944969621451317;0.4627510194609641;0.4227126617020859;-0.4455240282249923;-0.4059727510786011;1.085895180114904;0.9988911358962532;9.983556245845548;0.41726759029812494;-0.43522886784186027;-0.4352287358730963;0.38334747161757343;0.3616257237717659;0.5263225364025481;0.9990303650411115
35.700167;1.0945837000305783;0.46275444095388546;0.4226852799963194;-0.44545951003386763;-0.40591102772589527;1.0859476299367403;0.9989194254664768;9.984004473688337;0.41725261769021754;-0.435228870286813;-0.43522874484496943;0.38334184986474734;0.3615638690602173;0.5262980047731545;0.999054574951349
35.710167;1.0946684838175889;0.46275402906570634;0.4226551655046859;-0.44539273276696695;-0.40584724671181216;1.0859970266566001;0.9989469242623276;9.98444264366234;0.41723805149003085;-0.4352288726889476;-0.4352287535529543;0.3833372491675681;0.3615021440594423;0.5262737322446261;0.9990782814969098
35.720167;1.0947504099998024;0.4627585737343512;0.4226306773286794;-0.44532732625166976;-0.4057850669588245;1.0860473850083392;0.9989736540545027;9.984870952329404;0.4172238822491781;-0.4352288750498014;-0.4352287620035873;0.38333267152818373;0.36144054660599034;0.5262490002551616;0.9991014899610603
35.730167;1.094831424084196;0.46275689008402937;0.42260087825705583;-0.4452618244332026;-0.4057224497924952;1.086094720461497;0.9989996369035221;9.985289575955255;0.41721010099590167;-0.4352288773704934;-0.43522877020316725;0.38332711911705625;0.3613790741625281;0.5262230898811014;0.9991242063229825
35.740167;1.0949096686371151;0.4627613265833049;0.42257773624493283;-0.44519641635815255;-0.405660270134596;1.0861430507201928;0.9990248937803644;9.98569867468467;0.4171966998346553;-0.4352288796521125;-0.43522877815778616;0.3833225944116048;0.361318724300855;0.5261981511542418;0.9991464368073412
35.750167;1.0949870862812128;0.46276081593085755;0.4225504222404613;-0.4451320715820644;-0.40559870887534577;1.0861893960290074;0.9990494436133319;9.986098404787596;0.4171836717973369;-0.43522888189600173;-0.4352287858734623;0.3833181003713496;0.36125849477869065;0.526172779139736;0.9991681873184313
35.760167;1.0950617694931728;0.46276234937112615;0.42252604147978523;-0.4450683999324126;-0.4055381308606626;1.0862347778629624;0.9990733036699304;9.986488931991305;0.4171710101432702;-0.4352288841036217;-0.43522879335627984;0.38331364037789756;0.36119838360654344;0.5261469821951369;0.9991894635045179
35.770167;1.0951357562165658;0.46276180069896644;0.4225000520751075;-0.4450052714562708;-0.4054776794427214;1.0862782173658583;0.9990964909122687;9.98687043640324;0.41715870789656245;-0.4352288862764304;-0.43522880061253066;0.38330921790678646;0.361139389200013;0.5261214537000992;0.9992102715367822
35.780167;1.0952071365249632;0.46276488413359046;0.42247839523354025;-0.44494113747734276;-0.40541666367412926;1.0863227343437336;0.9991190231221392;9.98724310660077;0.417146757751505;-0.435228888416062;-0.435228807648672;0.3833038362034987;0.3610805102919865;0.5260947873071325;0.9992306178851674
35.790167;1.0952768513432636;0.4627638445516931;0.42245364431395965;-0.44487758197189664;-0.4053561936292534;1.0863643473426117;0.9991409189453969;9.987607126279197;0.41713515212346974;-0.4352288905244424;-0.4352288144709728;0.3832994981690342;0.36102174556039557;0.5260684461665152;0.9992505084290977
35.800167;1.0953449886481437;0.46276525879007574;0.4224317601282448;-0.4448151253009296;-0.4052967254865501;1.0864060748538402;0.9991621975588241;9.987962663265717;0.41712388326561145;-0.4352288926035012;-0.43522882108510863;0.38329520631049685;0.36096309332210663;0.5260417088611583;0.9992699486197489
35.810167;1.0954126341821835;0.4627662427435355;0.4224096991528348;-0.4447527507742781;-0.40523694614058464;1.086445936236963;0.9991828786418447;9.988309871851994;0.41711294335833904;-0.43522889465472353;-0.4352288274959578;0.3832909625756694;0.3609055514537417;0.5260152666819401;0.9992889436742661
35.820167;1.0954777304326124;0.46276758141859653;0.4223889678170842;-0.44469029257360493;-0.40517747801483156;1.0864869515584799;0.999202982357764;9.988648900888457;0.4171023244521172;-0.4352288966790925;-0.4352288337076957;0.38328676820483754;0.36084811749223095;0.5259884397549845;0.9993074979407718
35.830167;1.095541362175528;0.4627677277751185;0.42236773949818796;-0.44462911088123347;-0.40511917364067357;1.0865251407851881;0.9992225289699129;9.988979892784704;0.4170920182216777;-0.43522889867735504;-0.435228839724201;0.3832826237112676;0.3607917888918107;0.5259619189284451;0.9993256150348958
35.840167;1.0956036156258728;0.4627694867272767;0.4223485360592325;-0.4445674676749582;-0.4050604315046048;1.0865635227809416;0.9992415380152906;9.989302979007475;0.4170820156988035;-0.4352289006501159;-0.43522884554952407;0.38327852898283626;0.36073456323727093;0.5259343390697392;0.9993432990522316
35.850167;1.0956644304984653;0.4627695752854938;0.4223283877104655;-0.4445062845240217;-0.40500212712342687;1.0866001147840867;0.9992600278644307;9.989618281412842;0.41707230722359506;-0.4352289025978484;-0.4352288511880577;0.38327448352086835;0.360678438149786;0.525907076116247;0.9993605553190457
35.860167;1.0957239394586533;0.46277128354613034;0.42231023795669864;-0.44444463985376575;-0.40494338498434784;1.0866369326179695;0.9992780165752926;9.98992591326506;0.4170628827405247;-0.43522890452099633;-0.43522885664434996;0.38327048665603286;0.36062341095216816;0.5258801355828885;0.9993773904321536
35.870167;1.0957820799078797;0.46277017106777535;0.42229006066809494;-0.4443847325100297;-0.4048862443291592;1.0866709910574868;0.9992955227492222;9.99022598284944;0.41705373240273724;-0.4352289064199576;-0.4352288619227755;0.3832665375156651;0.3605674785710242;0.525852153109772;0.9993938120165394
35.880167;1.0958389336311856;0.4627726983998488;0.4222737058715921;-0.44432464681896033;-0.40482894181887863;1.0867073038311117;0.9993125649179965;9.990518607149788;0.41704484714773465;-0.43522890829497574;-0.4352288670272544;0.3832626349388556;0.36051263782054177;0.5258245053021626;0.9994098279352783
35.890167;1.0958945320142108;0.4627715611722322;0.4222545011344055;-0.4442647380292059;-0.4047718011248095;1.0867398831531092;0.9993291605964879;9.990803918687758;0.41703621882785413;-0.43522891014609694;-0.43522887196115273;0.38325877772236305;0.360457885597127;0.5257965141831669;0.9994254458439964
35.900167;1.0959489534982225;0.4627745553284537;0.42223951368277035;-0.444205467407476;-0.4047152246019295;1.0867737394286663;0.9993453259952167;9.991082053618037;0.41702783998511966;-0.4352289119730726;-0.4352288767274049;0.38325496504378054;0.3604042188871832;0.525768872190897;0.9994406738919032
35.910167;1.0960011318536462;0.4627730651322276;0.42222129820337717;-0.44414635061822927;-0.40465917501821186;1.0868058816952373;0.999361075796271;9.991353141318319;0.41701970379386455;-0.4352289137751799;-0.43522888132869897;0.38325119658022694;0.36034963486051746;0.5257402164871006;0.9994555211198295
35.920167;1.096053191805112;0.46277605404509653;0.42220720086889985;-0.4440870786344927;-0.40460259847160013;1.0868383183915251;0.9993764227947881;9.991617310451739;0.41701180432397383;-0.43522891555120535;-0.4352288857676207;0.38324747206938115;0.3602961309383186;0.525711923346143;0.9994699967125455
35.930167;1.096104067114868;0.4627750231762716;0.4221898853484997;-0.44402960324586627;-0.40454767730308094;1.0868680583275752;0.9993913778618083;9.991874695600636;0.41700413669003267;-0.4352289172995937;-0.4352288900468277;0.3832437906175376;0.36024270461483515;0.5256833142246518;0.9994841090772971
35.940167;1.0961538836990572;0.462778071459182;0.42217668003180403;-0.44397154796562366;-0.40449221053041573;1.0868991117381654;0.9994059506138622;9.992125428829427;0.416996696784606;-0.4352289190185873;-0.43522889416922206;0.3832401505312831;0.3601903532485483;0.5256550806720535;0.99949786561254
35.950167;1.096201573424035;0.46277785761890394;0.42216130463906615;-0.4439135875440412;-0.40443721672936767;1.0869284903030902;0.9994201506603418;9.992369628363218;0.41698948075759945;-0.43522892070641117;-0.43522889813794174;0.38323654988261663;0.3601380742262282;0.52562654487475;0.9995112730641823
35.960167;1.0962492090801883;0.46277804545822376;0.42214629821136085;-0.44385605091018254;-0.40438224155638813;1.0869572058666348;0.9994339887302212;9.992607401908545;0.41698248460266885;-0.43522892236141364;-0.4352289019562784;0.3832329870054205;0.36008586539434256;0.5255977137190445;0.9995243377164026
35.970167;1.0962958660617876;0.46277871679250887;0.4221320878572402;-0.4437993301360633;-0.4043279924150775;1.0869842694432004;0.9994474770953209;9.992838859124966;0.4169757042529778;-0.43522892398194635;-0.435228905627718;0.38322946024349896;0.3600337251373622;0.5255685943251817;0.9995370654830049
35.980167;1.0963404738636082;0.4627797801580505;0.4221189991710926;-0.44374252678676396;-0.40427405441765124;1.0870126916395546;0.9994606292771938;9.993064118249798;0.41696913594642687;-0.4352289255662259;-0.435228909155839;0.3832269674517452;0.3599826519283278;0.5255406079897006;0.9995494624048191
35.990167;1.0963851037747911;0.46278002676616775;0.422105132823526;-0.4436862062728098;-0.4042201889852856;1.0870384832480648;0.9994734590945423;9.993283305171811;0.41696277607371185;-0.43522892711251754;-0.4352289125440252;0.3832235060584878;0.35993164399246175;0.5255116204224206;0.999561534901072
36.000167;1.0964278304005655;0.4627815140766186;0.4220930998404104;-0.4436290001268128;-0.4041658672168048;1.0870646549137382;0.999485979669762;9.99349655121286;0.4169566207148385;-0.43522892861944007;-0.4352289157954461;0.3832200735035203;0.3598806995015581;0.5254823690201191;0.9995732891697607
36.010167;1.0964705754645674;0.46278060197634746;0.42207884098912646;-0.4435739556545661;-0.4041131654829251;1.0870902170969832;0.9994982035191148;9.993703990192415;0.41695066570237715;-0.43522893008596597;-0.4352289189133123;0.38321666758401046;0.3598308170105277;0.5254535469050816;0.9995847304216543
36.020167;1.0965114569617127;0.4627833674791293;0.4220686104119117;-0.44351790727079066;-0.40405989956042815;1.0871151807069668;0.9995101429586584;9.993905754621915;0.41694490697935815;-0.4352289315111728;-0.43522892190102436;0.38321328666837495;0.3597799957414186;0.5254237939635468;0.9995958627056439
36.030167;1.0965513935532658;0.46278205452176846;0.42205498459352603;-0.443462437492781;-0.40400717914476747;1.0871385572231838;0.9995218095602632;9.994101975485849;0.4169393404901701;-0.435228932894242;-0.4352289247621056;0.38321092962471165;0.35973023560399364;0.5253952169148325;0.9996066891014693
36.040167;1.0965914969434318;0.46278406166410735;0.42204427339785927;-0.44340808929714653;-0.40395509558171283;1.0871623584677632;0.9995332134348806;9.994292787342108;0.4169339617595798;-0.43522893423470504;-0.43522892750008974;0.38320759537015453;0.3596815370908136;0.5253663662381979;0.9996172119375818
36.050167;1.0966296871537178;0.4627840229464682;0.42203238421873757;-0.44335377732176295;-0.4039034310044402;1.08718459676593;0.9995443632213559;9.994478332735708;0.41692876578219024;-0.43522893553245284;-0.4352289301185758;0.38320428245926463;0.3596319011110283;0.5253366115987324;0.9996274331910006
36.060167;1.0966670260591338;0.46278520021590813;0.4220218770059915;-0.44329940558680136;-0.40385171248119733;1.0872072850254981;0.9995552664332576;9.994658760834062;0.41692374721625863;-0.43522893678751;-0.43522893262138557;0.38320198909495923;0.3595833287295065;0.5253080597566622;0.9996373549130309
36.070167;1.0967035773602263;0.4627855817199241;0.42201089028136535;-0.4432446908984159;-0.4037996641674488;1.0872284359861866;0.9995659293565616;9.99483422752812;0.4169189005843398;-0.4352289379998889;-0.435228935012571;0.38319871345289364;0.35953482080705995;0.5252785761180977;0.9996469792387375
36.080167;1.0967402582809445;0.46278721799995787;0.4220009353877885;-0.44319195999451483;-0.40374907406271787;1.087250061379157;0.9995763567159797;9.995004901810043;0.4169142204526088;-0.43522893916954547;-0.43522893729629436;0.3831954539798037;0.3594873775561179;0.5252495816053878;0.9996563081269956
36.090167;1.096775183178228;0.46278644018528725;0.4219893897446527;-0.4431385215533823;-0.4036981894563446;1.0872701723308886;0.9995865521291396;9.99517096953283;0.4169097014523339;-0.43522894029634784;-0.43522893947674046;0.38319220937941095;0.35943899833913995;0.5252197151097635;0.999665343428128
36.100167;1.0968092679898207;0.46278889431273074;0.42198103975974177;-0.443085306566529;-0.4036475267547116;1.087290780160585;0.9995965188530468;9.995332627520199;0.4169053380113387;-0.43522894138011486;-0.4352289415580097;0.3831899783867764;0.359391681940139;0.5251910812170935;0.9996740873244785
36.110167;1.0968425753652558;0.4627877552268166;0.4219696380175689;-0.44303348685060584;-0.4035981356138714;1.0873098962684675;0.999606259954695;9.995490072245524;0.41690112409355606;-0.43522894242084703;-0.43522894354397273;0.3831867597910205;0.3593444268633837;0.5251615436317273;0.9996825427007044
36.120167;1.0968751687652263;0.46278948019397337;0.42196103733633933;-0.4429811466252417;-0.4035482529296752;1.0873295316710685;0.9996157783194282;9.995643493413397;0.41689705323043347;-0.43522894341904234;-0.4352289454382234;0.3831845527527379;0.35929823140043526;0.5251332515024008;0.9996907136161299
36.130167;1.0969069669714435;0.46278956939892646;0.42195116499054686;-0.4429292666421976;-0.40349880783858666;1.087346696729995;0.9996250767072441;9.995793075436003;0.4168931187740694;-0.4352289443758349;-0.43522894724409616;0.38318135703012224;0.3592520937248709;0.5251040676183532;0.9996986060196734
36.140167;1.0969380830211157;0.4627913086615746;0.42194296650942476;-0.44287692534218787;-0.4034489251391186;1.0873654012951652;0.9996341579706246;9.995938997810045;0.4168893141360568;-0.4352289452928612;-0.4352289489645911;0.383178172989515;0.3592060119641772;0.525074727072;0.9997062279089189
36.150167;1.0969684353186346;0.4627914170911867;0.42193347996402314;-0.44282504428362657;-0.4033994800233529;1.0873826552412673;0.9996430257573333;9.996081429991797;0.41688563287384617;-0.4352289461720278;-0.4352289506022994;0.3831760014438879;0.35915998416251094;0.5250459648632732;0.9997135885756185
36.160167;1.0969981364821322;0.46279323978332315;0.4219257052017196;-0.44277392018011796;-0.4033507071107096;1.0873994683450334;0.9996516851163668;9.9962205280208;0.416882068783737;-0.4352289470154477;-0.43522895215943314;0.3831728433304453;0.3591140084574968;0.5250163270921849;0.9997206974680293
36.170167;1.0970271061679397;0.4627922184639868;0.42191551723855236;-0.4427233155182105;-0.4033024256898591;1.0874158495573811;0.9996601422390599;9.996356437483959;0.4168786161399071;-0.4352289478254534;-0.4352289536379383;0.38317069938609494;0.3590690833789266;0.5249879627906313;0.9997275631020528
36.180167;1.0970544599672354;0.46279495125529935;0.4219092633425673;-0.44267292621657717;-0.4032546900032106;1.0874318073426015;0.999668403645959;9.996489301268456;0.41687526992834684;-0.43522894860436545;-0.43522895503976483;0.3831675700013382;0.35902420784462585;0.5249587354824281;0.9997341926651702
36.190167;1.097082115140803;0.4627939691462223;0.42189939989502523;-0.4426223205518322;-0.4032064085508145;1.0874473507454345;0.9996764758440939;9.996619266552731;0.41687202591021744;-0.435228949354106;-0.4352289563671036;0.3831654551967106;0.3589803811188627;0.5249307956435612;0.9997405928465343
36.200167;1.097109185747055;0.46279598798560534;0.4218923819205598;-0.4425736309874268;-0.4031598551990943;1.0874624891440325;0.9996843654804071;9.996746482540116;0.4168688804773782;-0.4352289500760681;-0.43522895762229474;0.3831623544808537;0.35893560301035765;0.5249013233690345;0.9997467709346012
36.210167;1.097135590225156;0.46279633048496;0.4218839777181026;-0.44252418339125926;-0.40311262959071503;1.0874772311093857;0.9996920794817705;9.996871090503923;0.4168658303710796;-0.4352289507712971;-0.4352289588075224;0.38316026668816816;0.3588918738603401;0.5248731516055914;0.9997527348624362
36.220167;1.0971604418954746;0.4627979381272457;0.42187720606430557;-0.44247385144786316;-0.40306494776364066;1.0874915844947186;0.9996996257055066;9.996993215950594;0.416862872394903;-0.43522895144064666;-0.4352289599246617;0.3831571901079525;0.35884819415433317;0.5248441419725909;0.9997584928140638
36.230167;1.0971856558680713;0.46279839133605044;0.4218691265264614;-0.4424256211784964;-0.4030188319080221;1.0875055576183372;0.999707013770558;9.997112964444163;0.41686000323564926;-0.43522895208482426;-0.4352289609754426;0.3831551225926348;0.35880556424146987;0.5248164419590454;0.9997640535868351
36.240167;1.0972103446613886;0.4628005128055563;0.4218626508658889;-0.4423769296232624;-0.4029722784753202;1.0875191594114098;0.9997142546456994;9.997230418742024;0.4168572194954601;-0.43522895270451206;-0.4352289619616478;0.38315206130745777;0.35876198440816665;0.5247872283523954;0.9997694267859336
36.250167;1.0972334270026505;0.46279940056056845;0.4218537290517736;-0.4423283346120365;-0.40292619783594086;1.0875313983089931;0.9997213592837345;9.99734563944862;0.4168545178994279;-0.4352289533004604;-0.4352289628850723;0.3831500026275137;0.35871945503340164;0.5247593317327147;0.9997746216804587
36.260167;1.0972570128142083;0.4628016362111081;0.4218475463491427;-0.44228086042113895;-0.40288075415037655;1.0875442816206728;0.9997283375822715;9.99745866733228;0.4168518954230858;-0.4352289538734183;-0.43522896374738174;0.38314794265920726;0.3586769764732553;0.5247313426338897;0.9997796458558742
36.270167;1.0972790237658092;0.46280179723168996;0.4218399621033773;-0.44223220534788815;-0.4028346195306515;1.0875558158568657;0.9997351979881264;9.99756952501171;0.4168493492321762;-0.4352289544240668;-0.4352289645500757;0.38314487802022296;0.35863454869269445;0.5247025353200905;0.9997845049872539
36.280167;1.0973015723150807;0.46280408733090805;0.42183399531026544;-0.4421847301972622;-0.40278917578359275;1.0875680075925438;0.9997419477082911;9.997678219686398;0.41684687659293757;-0.43522895495297015;-0.43522896529455707;0.3831428062829056;0.35859317119680645;0.5246750580902364;0.9997892036281404
36.290167;1.0973225819477714;0.4628043615155093;0.4218266695722172;-0.44213729259512174;-0.4027441508946164;1.0875788646083493;0.9997485929768651;9.997784742160512;0.41684447485167614;-0.43522895546059265;-0.43522896598221295;0.3831407259949723;0.35855184351093344;0.5246475026593029;0.99979374646153
36.300167;1.097343165113952;0.4628063621184158;0.4218209686644096;-0.44209061216254614;-0.40269979825041247;1.0875903965769342;0.9997551386900513;9.997889059574577;0.41684214159443583;-0.4352289559475282;-0.4352289666144233;0.3831376364430078;0.35851056553934857;0.524619143962242;0.9997981393097899
36.310167;1.0973642375720396;0.46280593011793336;0.4218127546768721;-0.44204487392138614;-0.40265595562987755;1.087600614729058;0.9997615884609722;9.99799111204582;0.4168398749264701;-0.43522895641458814;-0.4352289671924832;0.3831355372889665;0.3584703373327946;0.5245921303540824;0.9998023892684588
36.320167;1.0973839104806005;0.4628079798103281;0.42180723227357886;-0.4419981926322656;-0.4026116029160047;1.087611530678634;0.9997679460189607;9.998090821689773;0.4168376735627196;-0.4352289568625381;-0.43522896771760977;0.3831334282789416;0.35842915872438186;0.5245643695144168;0.9998065037152261
36.330167;1.0974030961591816;0.46280841069304496;0.42180032000758916;-0.44195197170937894;-0.40256768767207324;1.0876211549301091;0.9997742163604831;9.998188106302349;0.41683553667207;-0.435228957291924;-0.43522896819113693;0.3831303091673262;0.35838902931988914;0.5245365013637189;0.9998104888536292
36.340167;1.0974229005981553;0.46281096311290104;0.4217950055183765;-0.4419069304873799;-0.4025244633177331;1.0876314963355032;0.9997804055279872;9.998282885518048;0.41683346354797063;-0.4352289577031487;-0.43522896861469695;0.3831281798633154;0.3583489486681796;0.5245093073015128;0.9998143492339091
36.350167;1.0974412393983906;0.4628114310714071;0.42178826402518066;-0.4418607087002426;-0.40248054798633653;1.0876405634488797;0.9997865202092316;9.998375083122824;0.4168314532726931;-0.4352289580965489;-0.4352289689902042;0.38312604061869265;0.3583099162684894;0.524482743888016;0.9998180886306784
36.360167;1.0974592192391142;0.4628123953597804;0.42178202692342337;-0.4418153032966145;-0.40243735882280013;1.0876503658967855;0.9997925675912056;9.998464633136019;0.41682950462396684;-0.43522895847238025;-0.4352289693197566;0.38312289207920347;0.35826993144577596;0.5244547180551902;0.9998217110765935
36.370167;1.0974767544984425;0.4628130088215928;0.42177556056880267;-0.4417715174851633;-0.40239566300408974;1.0876579139985698;0.9997985544823565;9.998551484176469;0.416827616054614;-0.43522895883068896;-0.43522896960571344;0.38312073514728556;0.3582309932032396;0.5244280600734941;0.9998252209108256
36.380167;1.097493953265094;0.46281521406993387;0.421770597398202;-0.4417260520966241;-0.4023524198511315;1.087667218214206;0.9998044857288243;9.998635598613456;0.4168257856285288;-0.43522895917111915;-0.4352289698508579;0.3831185705973145;0.3581921000918703;0.5244013605416631;0.9998286222788568
36.390167;1.0975117270325339;0.46281624718098946;0.42176427361126356;-0.4416826877770514;-0.40231074256870936;1.0876752895404507;0.9998103629998657;9.998716952530907;0.41682401114522755;-0.43522895949289164;-0.43522897005835476;0.38311639879859166;0.358154250293235;0.5243753068209859;0.9998319190853745
36.400167;1.097528183824918;0.4628185246377654;0.4217595204206547;-0.4416384399513303;-0.4022686091333479;1.087683139933696;0.9998161844177634;9.998795536502127;0.4168222903229202;-0.43522895979510257;-0.4352289702315871;0.38311421990117994;0.35811544192373185;0.5243485374868326;0.9998351151133913
36.410167;1.0975442338479027;0.46281794548213473;0.42175225674303474;-0.4415947116756514;-0.4022269670282251;1.087690782392165;0.9998219449410549;9.998871351901975;0.4168206208568026;-0.43522896007713857;-0.43522897037406205;0.38311103403229674;0.35807767311281274;0.5243216914480816;0.999838213751564
36.420167;1.097559982490588;0.46282028448997764;0.42174770633910774;-0.44155168147755736;-0.4021859433122998;1.0876992307843238;0.9998276375882914;9.998944404788341;0.4168190004876639;-0.4352289603388137;-0.4352289704893248;0.3831088411348471;0.3580399418189002;0.5242955499770721;0.9998412178565046
36.430167;1.0975753412076297;0.4628209218448547;0.4217416995171923;-0.44150789322590617;-0.4021442472153681;1.087705499400034;0.9998332549637201;9.999014700504867;0.4168174270189112;-0.4352289605801956;-0.4352289705808214;0.3831066409104874;0.3580032459766196;0.5242700673457835;0.9998441303507829
36.440167;1.0975904152913454;0.46282331513795666;0.42173734883200675;-0.44146608067863446;-0.4021043332216271;1.0877126026499082;0.9998387899434025;9.999082240640435;0.41681589815682646;-0.4352289608015013;-0.43522897065174965;0.3831044331805373;0.3579655837983123;0.524243879647624;0.9998469550166796
36.450167;1.0976041158256369;0.46282238499981965;0.4217304487060904;-0.44142314720820264;-0.402063782110836;1.0877195550792362;0.9998442357870775;9.999147022331664;0.416814411308401;-0.435228961003132;-0.4352289707048673;0.38310221817675544;0.35792895368236405;0.5242183538827295;0.9998496965723557
36.460167;1.0976185425272054;0.46282592943370865;0.4217272975287511;-0.441380056304741;-0.4020227043410289;1.0877263713268894;0.9998495867880934;9.999209034414717;0.41681296349863883;-0.4352289611856022;-0.4352289707424037;0.38309999647307985;0.3578923540507212;0.5241928088051667;0.9998523600442895
36.470167;1.0976326523280426;0.46282587216560045;0.4217209416182214;-0.4413383609814718;-0.40198289803076886;1.08773306579599;0.9998548391029556;9.999268254230898;0.4168115515708081;-0.43522896134935046;-0.43522897076623474;0.3830977688885911;0.35785578329332646;0.5241672453745184;0.9998549503945113
36.480167;1.097646401667638;0.4628278226408497;0.4217165096617584;-0.44129694852575146;-0.40194336744004916;1.0877396521101146;0.9998599911916685;9.9993246560046;0.416810172562641;-0.43522896149449525;-0.4352289707780453;0.3830945364045231;0.3578202395713678;0.5241416157032627;0.9998574728578755
36.490167;1.0976598935353767;0.4628289671052498;0.42171140286935993;-0.4412551932534816;-0.4019035071659616;1.0877451429560383;0.9998650442211463;9.999378227772675;0.41680882377248163;-0.43522896162057545;-0.4352289707793807;0.38309229985988535;0.357784720706035;0.5241166989177382;0.9998599332749334
36.500167;1.097673037157607;0.46283095547681347;0.42170716276873643;-0.44121499849364787;-0.40186508630982143;1.0877515504760438;0.9998700021031461;9.99942898202725;0.41680750275462347;-0.43522896172644276;-0.43522897077189504;0.3830900595961087;0.35774922448011004;0.5240917642822831;0.9998623381775331
36.510167;1.0976849362408283;0.4628316722959326;0.42170221054248336;-0.4411728206418605;-0.4018252073489506;1.0877578862369583;0.9998748707051298;9.999476955063477;0.4168062078689534;-0.43522896181046095;-0.43522897075768036;0.3830878153710948;0.35771374908008136;0.5240668118941907;0.9998646947714724
36.520167;1.0976974963318862;0.4628324116915671;0.4216969970017462;-0.44113268432154285;-0.40178684032026885;1.0877641602653703;0.9998796566225008;9.999522203707826;0.41680493889422;-0.4352289618710467;-0.4352289707391928;0.3830855664553113;0.3576782931498892;0.5240418418706982;0.9998670102950589
36.530167;1.0977098208143934;0.46283355434920975;0.42169221685367614;-0.4410921460127314;-0.4017480897277221;1.087769379850625;0.9998843657426222;9.99956480329217;0.41680369682306745;-0.4352289619072715;-0.43522897071882977;0.38308331167982823;0.3576438555787753;0.5240175364142674;0.9998692908339716
36.540167;1.0977208675837167;0.46283555280111005;0.42168868540955395;-0.44105234495425344;-0.40171037639459434;1.08777554929383;0.9998890019499379;9.999604843173383;0.41680248291338434;-0.43522896191903604;-0.4352289706986767;0.3830810496644962;0.3576094354472885;0.5239932126033693;0.999871540446675
36.550167;1.0977325904082724;0.4628350137559245;0.4216825637604965;-0.4410122666827634;-0.4016720631598752;1.0877806707534985;0.9998935669975002;9.99964241866055;0.4168012979186139;-0.43522896190670946;-0.4352289706804587;0.3830787794953897;0.3575750319229737;0.5239688707648142;0.9998737610008612
36.560167;1.0977430932237802;0.46283696961474863;0.4216791642633187;-0.4409724649730394;-0.4016343497690749;1.0877867449303684;0.9998980617342891;9.999677624462791;0.4168001421968956;-0.43522896187068894;-0.4352289706654383;0.38307650129906545;0.3575416439872119;0.523945195302036;0.9998759526198219
36.570167;1.0977542817743802;0.46283766645281577;0.42167433622127937;-0.4409335452992311;-0.4015970923785449;1.0877917714195449;0.9999024874239414;9.99971055051261;0.41679901632120986;-0.4352289618113443;-0.43522897065437927;0.383074216079723;0.35750727039374786;0.5239208251829152;0.9998781142675583
36.580167;1.0977642611288008;0.46283964144158074;0.4216711182936848;-0.44089496145022167;-0.4015604887305666;1.0877977496642892;0.9999068463221533;9.999741276758627;0.4167979215015047;-0.43522896172923825;-0.43522897064772365;0.38307192516164673;0.3574739097776946;0.5238971290946269;0.9998802442274971
36.590167;1.0977749383652522;0.46284029985944813;0.42166641624843393;-0.440856041051624;-0.4015232312705836;1.0878026797271574;0.9999111416894628;9.999769871792731;0.4167968596449148;-0.43522896162523356;-0.4352289706458904;0.38306962979820025;0.35744056051128803;0.5238734287292082;0.9998823406236249
36.600167;1.0977844198318645;0.4628410180605397;0.4216622133218704;-0.4408175157269107;-0.4014866814498688;1.087807561835807;0.9999153774161845;9.999796394109158;0.4167958329275563;-0.43522896150040496;-0.43522897064945115;0.38306833101566334;0.35740822054184307;0.5238511410053485;0.9998844013218747
36.610167;1.097794661561877;0.46284211761856053;0.42165805448288324;-0.4407794115230119;-0.40145015022292846;1.087812395966319;0.9999195576233812;9.999820889999985;0.4167948431274;-0.4352289613559643;-0.4352289706590043;0.38306602952775687;0.3573748875539405;0.5238274424325735;0.9998864229697457
36.620167;1.0978036231115815;0.46284359130109204;0.42165471895727424;-0.44074122799466475;-0.40141392996221953;1.0878181824624429;0.9999236863501798;9.999843396180564;0.4167938915145347;-0.4352289611933607;-0.43522897067496197;0.38306372560952495;0.3573425592543417;0.5238044317304142;0.9998884007115421
36.630167;1.0978124046684927;0.4628443042980933;0.4216507520026203;-0.44070392026116756;-0.40137848986406494;1.0878229226963092;0.9999277671897748;9.999863952407923;0.41679297935156356;-0.43522896101441344;-0.435228970697581;0.383061419126373;0.35731023371855614;0.5237814301417251;0.9998903291728369
36.640167;1.0978219128158244;0.4628449734052309;0.4216464593463971;-0.4406674351532778;-0.40134345185741865;1.0878286192356539;0.999931803360929;9.999882611286075;0.4167921083177336;-0.43522896082135437;-0.43522897072711625;0.38305910972180707;0.35727790976687773;0.5237584410931789;0.9998922035530429
36.650167;1.0978302533585116;0.4628455778171585;0.42164255056329064;-0.4406289082453725;-0.40130690190757123;1.0878322759687185;0.9999357979577913;9.999899435636879;0.4167912804438748;-0.4352289606167858;-0.43522897076379047;0.38305679685482136;0.357246586982943;0.5237361496756039;0.999894020109941
36.660167;1.0978383842896273;0.4628474936075456;0.42163991219880775;-0.4405927589729724;-0.4012725176609608;1.0878378979214958;0.9999397537053634;9.999914491895078;0.4167904976717575;-0.43522896040342435;-0.43522897080767464;0.38305447974235846;0.3572142654655555;0.5237131941370968;0.999895776052745
36.670167;1.0978462654315053;0.4628476856482346;0.42163579591737754;-0.44055585162824096;-0.40123746096327667;1.087842490321502;0.9999436727623578;9.999927848045584;0.41678976146351693;-0.43522896018371143;-0.4352289708587806;0.38305215734066844;0.35718294565511577;0.5236909400706052;0.9998974694845814
36.680167;1.0978550015880666;0.4628487360958889;0.42163212910835746;-0.440520182116867;-0.40120314918370176;1.087847057500206;0.9999475570764645;9.999939573635357;0.4167890726846221;-0.43522895995957683;-0.43522897091737267;0.38305082846433836;0.3571526281333688;0.5236701202750356;0.9998990995352892
36.690167;1.097862507406898;0.4628488826669154;0.42162810663586703;-0.4404832741505353;-0.40116809244707563;1.0878516024796376;0.9999514090207597;9.999949734125922;0.4167884317866282;-0.4352289597323346;-0.43522897098423335;0.383048492091068;0.35712131344537995;0.5236479094961306;0.9999006659270229
36.700167;1.0978698873112893;0.4628507675935107;0.42162570941041866;-0.4404483422636243;-0.40113481794283146;1.0878561273401781;0.999955231693772;9.999958381274931;0.41678783916822054;-0.43522895950263624;-0.435228971060678;0.38304614749502514;0.35709000210894426;0.5236257219635013;0.9999021686314807
36.710167;1.0978770999904925;0.46285013933052427;0.4216210790427745;-0.4404123098507031;-0.4011005413882363;1.087859633786984;0.9999590286467788;9.999965556515065;0.41678729522912605;-0.435228959270655;-0.4352289711483173;0.3830437941075043;0.35705969456977166;0.5236042395828581;0.9999036083281313
36.720167;1.0978841029333448;0.4628515131378593;0.42161834152419775;-0.4403765604383267;-0.4010665405349431;1.0878651232105199;0.9999628035306307;9.999971307083273;0.4167867999786721;-0.43522895903648184;-0.435228971248698;0.38304143139412933;0.3570293910632949;0.5235827801163997;0.9999049866106651
36.730167;1.0978909988172927;0.4628521368024992;0.42161494865509475;-0.44034168688255904;-0.4010333198882326;1.0878685961569488;0.999966559596407;9.999975693308658;0.41678635274960485;-0.4352289588003497;-0.43522897136300814;0.38304005883033515;0.35699909170452704;0.523562074994187;0.999906305870247
36.740167;1.097897745300548;0.46285396879411705;0.42161269897743076;-0.4403067538923426;-0.40100004535963873;1.087874052031769;0.9999702990033644;9.999978781329167;0.41678595233745525;-0.4352289585625534;-0.4352289714919483;0.383037676028421;0.3569697967679243;0.52354134337588;0.9999075697384548
36.750167;1.097904300801094;0.4628529334780771;0.4216078963128907;-0.44027234055858083;-0.4009672620528077;1.0878774893712762;0.9999740225036144;9.999980634940558;0.41678559739907717;-0.4352289583234274;-0.4352289716357438;0.38303528299640355;0.35694050686261813;0.5235206359986438;0.9999087833094678
36.760167;1.0979107696966202;0.4628548071083682;0.42160576174761144;-0.44023862561993315;-0.4009350973295312;1.0878819062043386;0.9999777293717543;9.999981316377502;0.4167852869426983;-0.43522895808352846;-0.43522897179428355;0.3830338802360898;0.3569102227579659;0.5235000036658048;0.999909952418225
36.770167;1.097917062210939;0.46285497453296537;0.4216021279360422;-0.4402041525830987;-0.4009022601419637;1.087885300804467;0.9999814174379322;9.999980890159609;0.4167850205208025;-0.43522895784368193;-0.4352289719673056;0.3830314685496985;0.35688194490629543;0.5234800283012846;0.9999110831205512
36.780167;1.0979232822244755;0.462856833973632;0.4216000517978022;-0.4401704371118736;-0.400870095428091;1.0878906727620286;0.9999850837018319;9.999979421048483;0.41678479784415107;-0.43522895760475255;-0.4352289721545206;0.3830290487740344;0.35685267330463644;0.5234593956480517;0.9999121819227398
36.790167;1.097929388265829;0.4628562506137273;0.4215957860948007;-0.44013683969473444;-0.4008380384768149;1.0878940236943815;0.9999887255515094;9.99997696883306;0.416784618399869;-0.4352289573674082;-0.4352289723557128;0.38302662169377055;0.3568234079187628;0.523438786026183;0.9999132555625085
36.800167;1.0979353385933945;0.4628576791635368;0.4215934064940893;-0.44010352530662944;-0.400806257232424;1.0878983577510548;0.9999923416377413;9.99997358708088;0.41678448150678316;-0.43522895713209153;-0.4352289725708592;0.38302518803012603;0.3567951489654513;0.5234196112604075;0.9999143098824251
36.810167;1.0979402365805502;0.46285796375304095;0.42159038542566274;-0.4400706660809477;-0.40077523761653394;1.0879016814548679;0.999995931248462;9.999969326399695;0.4167843863391324;-0.4352289568991869;-0.4352289728001951;0.3830227482096706;0.35676689681834206;0.5233997246569412;0.9999153487680661
36.820167;1.0979460342190444;0.46285858761294213;0.42158732568850565;-0.4400370087518981;-0.40074312682677826;1.087906002502277;0.9999994925152875;9.999964235696865;0.41678433164663753;-0.43522895666918476;-0.4352289730441358;0.38302030210449933;0.35673865200323074;0.5233798560528975;0.9999163737870949
36.830167;1.0979516847183668;0.46285884698629304;0.42158398858120016;-0.44000497139698425;-0.40071250929895913;1.0879093286893808;1.000003021404827;9.999958359341882;0.4167843156482189;-0.43522895644269244;-0.43522897330310434;0.38301884923383395;0.356711415389185;0.5233614169620892;0.9999173847875569
36.840167;1.097957283979798;0.46286074292344825;0.4215821593432685;-0.4399724730203638;-0.4006814544724846;1.0879136675994674;1.0000065123574027;9.999951737112843;0.4167843363707272;-0.43522895622041824;-0.4352289735774358;0.38301638930295817;0.35668318821386524;0.5233415794238518;0.9999183812822513
36.850167;1.0979617829296258;0.46286107569791374;0.42157932597344694;-0.4399408315628965;-0.4006515447306736;1.0879170264815403;1.0000099591179963;9.999944406490183;0.41678439189056476;-0.43522895600326666;-0.4352289738673679;0.3830149224372088;0.356655971797528;0.52332316905902;0.9999193634488149
36.860167;1.0979671290954283;0.46286132977000216;0.4215760915587286;-0.4399087934789344;-0.40062092725216913;1.0879214117306373;1.000013354781373;9.99993640200784;0.4167844801509665;-0.43522895579241255;-0.4352289741731273;0.3830124490723789;0.35662876731716603;0.5233040396473534;0.9999203319077961
36.870167;1.0979724198064913;0.4628620651804674;0.42157331129363285;-0.43987757217298007;-0.40059103616434816;1.0879248282249074;1.0000166916688646;9.999927752858875;0.4167845989129542;-0.4352289555892349;-0.43522897449510456;0.38300996998927156;0.35660157570331585;0.5232849219465798;0.9999212866148511
36.880167;1.097976608096202;0.46286362155733274;0.4215716952638622;-0.4398458709374509;-0.4005610726157764;1.087929279370301;1.0000199614074528;9.999918480718641;0.4167847461706879;-0.43522895539522133;-0.43522897483374856;0.3830084863061989;0.35657539738445126;0.5232672280631406;0.9999222261171155
36.890167;1.0979816445071444;0.4628639466354522;0.42156862504758386;-0.4398150507816375;-0.4005315650027418;1.087932767438781;1.0000231554861008;9.999908603043485;0.4167849204839314;-0.4352289552118674;-0.4352289751890639;0.3830059991230077;0.356548232176726;0.5232481298698688;0.9999231481133574
36.900167;1.0979856304050848;0.46286429889740055;0.42156597517618133;-0.43978340830060375;-0.4005016553753252;1.0879362932929444;1.0000262665742992;9.99989814235437;0.41678512083811436;-0.43522895504050496;-0.4352289755603087;0.38300450927902346;0.3565220795795034;0.5232304521168515;0.9999240503306842
36.910167;1.0979905172675108;0.4628651217387557;0.4215633999530577;-0.43975340473291963;-0.40047287419106675;1.0879398562498048;1.000029289768544;9.999887131281183;0.4167853464179659;-0.4352289548822024;-0.4352289759462426;0.3830020174246154;0.3564959392639276;0.5232120475966694;0.9999249304927176
36.920167;1.097994261286317;0.4628663520043806;0.4215616260369426;-0.4397233229794797;-0.40044440397214354;1.0879444548563864;1.0000322230838776;9.999875610956709;0.4167855966197815;-0.4352289547378054;-0.43522897634550295;0.3830005240719336;0.35646981162859803;0.5231943787010613;0.9999257855485123
36.930167;1.0979989593307902;0.4628659783452847;0.42155801647242397;-0.4396933781255317;-0.4004156767117151;1.0879480880702135;1.000035067245777;9.999863628038968;0.4167858711260338;-0.43522895460792366;-0.4352289767567284;0.3829980295522058;0.3564446981757213;0.5231766611906444;0.9999266107617262
36.940167;1.0980025673075646;0.462867652035498;0.42155668071426927;-0.43966289437940265;-0.40038682313286733;1.0879517558377163;1.0000378245292643;9.999851233012178;0.416786169763349;-0.43522895449293586;-0.43522897717849557;0.38299653405485745;0.356418601477671;0.523158995334808;0.9999273995940706
36.950167;1.098007035754989;0.46286809995599143;0.42155388867247023;-0.4396332915481514;-0.4003584254770207;1.0879554583552589;1.000040497525263;9.99983847961036;0.4167864919712812;-0.4352289543931243;-0.4352289776092528;0.38299403789558434;0.35639352480578634;0.523141278637382;0.9999281445395027
36.960167;1.0980104646704176;0.46286863717374854;0.4215515661009245;-0.4396040852554278;-0.40033073563549054;1.0879591949321872;1.00004308955582;9.999825422787756;0.41678683625893087;-0.43522895430865016;-0.43522897804738925;0.38299254182563813;0.35636847135207206;0.5231242936188055;0.9999288378678538
36.970167;1.0980138056196103;0.46286918568161173;0.4215492753042584;-0.43957487879469265;-0.400303045828527;1.0879629640044564;1.0000456056978622;9.999812117596166;0.416787200374857;-0.4352289542394083;-0.4352289784914304;0.3829900470219285;0.356343443409386;0.5231065755691086;0.9999294720942485
36.980167;1.0980180605782375;0.46287136608423585;0.42154810639362766;-0.43954603325356056;-0.4002753207991781;1.0879667641385231;1.0000480519897186;9.999798622702121;0.4167875820210465;-0.43522895418511326;-0.43522897894018614;0.3829885548660316;0.356319442282158;0.523090269150699;0.9999300403128304
