time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.029001;1.0978500313559765;0.4630310770381896;0.4217695086972904;-0.4418877087000219;-0.40250596712595565;1.0881119415890552;0.999912265237889;9.999792313741814;0.41679424437759915;-0.4352290064610901;-0.4352289560598651;0.38302291349175066;0.358607667159022;0.524628265383161;0.9999384144880374
37.039001;1.0978528598326505;0.46303108324592596;0.42176765512356107;-0.44185528425270587;-0.40247496666514415;1.0881185526744488;0.9999118431149197;9.999807379116877;0.4167941139379408;-0.43522900605921455;-0.43522895639338544;0.3830211615952614;0.35858104668929025;0.5246090849517804;0.9999367374644537
37.049001;1.0978546652119852;0.46303030511298043;0.4217655076943493;-0.44182405720669715;-0.4024454410577877;1.088124191062938;0.9999114949429005;9.99982149162881;0.41679399481993656;-0.4352290056506592;-0.43522895671677586;0.3830183567302329;0.3585544044895601;0.5245892043077006;0.9999350929742996
37.059001;1.0978575420547476;0.4630303313599358;0.42176371271104385;-0.4417928506752494;-0.40241555040835264;1.0881298550679186;0.9999112221847527;9.999834651418327;0.4167938847277432;-0.43522900523491614;-0.43522895702986175;0.3830165003944374;0.3585277402058027;0.5245700822753762;0.9999334825355214
37.069001;1.0978604442904571;0.46303155588386824;0.421763035199325;-0.4417615846994024;-0.4023856058477889;1.0881365415923498;0.9999110254184805;9.999846868689255;0.41679378185356525;-0.4352290048114202;-0.43522895733231826;0.3830135941578512;0.358501054068986;0.524550257444482;0.9999319064389075
37.079001;1.0978623278470996;0.4630307176379592;0.421760910421971;-0.44173035701812147;-0.40235608024688824;1.0881422466185138;0.9999109037909576;9.99985816273436;0.4167936844316218;-0.43522900437949075;-0.4352289576238551;0.38301163999606;0.35847534633722966;0.5245318723648547;0.9999303641916749
37.089001;1.0978652919108318;0.4630306830753871;0.42175914731802977;-0.44169914975712615;-0.40232618960873706;1.0881479666040128;0.9999108550677657;9.999868564292079;0.4167935903844955;-0.4352290039385957;-0.43522895790416277;0.38300864044244254;0.35844861689551316;0.5245120997836437;0.9999288549747075
37.099001;1.097867294557736;0.463030226612125;0.42175741781440057;-0.4416675199553206;-0.4022962803356902;1.0881546989242852;0.99991087602774;9.999878117265455;0.41679349731972826;-0.43522900348855575;-0.43522895817268115;0.3830065983602486;0.3584228650326446;0.5244937666695401;0.999927377934616
37.109001;1.097870287831083;0.4630310076829505;0.4217564866034247;-0.4416378731424234;-0.4022678292654383;1.088160440657482;0.9999109634968335;9.99988687264412;0.4167934027330761;-0.43522900302954004;-0.4352289584286294;0.3830035166481742;0.35839708941174697;0.5244747295162779;0.999925932292499
37.119001;1.097872372585903;0.46303057263973557;0.42175484997228907;-0.4416074613412985;-0.40223902980271337;1.0881661876623776;0.9999111156428423;9.999894874142209;0.4167933040912499;-0.43522900256204405;-0.4352289586713641;0.3830003982189841;0.35837128852717093;0.5244557184869033;0.9999245172862785
37.129001;1.0978754988406152;0.463030522452022;0.4217532180591611;-0.4415774715459038;-0.40221024898443913;1.0881719352462296;0.9999113319264034;9.999902147500805;0.4167931988494709;-0.4352290020868153;-0.4352289589007178;0.3829982463062371;0.35834646140981913;0.5244381470837258;0.9999231320850024
37.139001;1.0978776219208617;0.4630296326754994;0.42175126214993347;-0.441547461030307;-0.40218183319845324;1.0881776793875881;0.9999116117587316;9.999908704870954;0.41679308485745653;-0.43522900160470657;-0.43522895911711285;0.3829960647622981;0.3583206077990341;0.524419918810383;0.9999217754735178
37.149001;1.0978808386729415;0.4630295518557309;0.42174967967642263;-0.44151747075779907;-0.4021530523920244;1.0881834176771972;0.9999119536917987;9.999914557287179;0.41679296083558026;-0.4352290011165574;-0.43522895932145456;0.3829928581168286;0.3582957276292589;0.5244016694178533;0.9999204455159442
37.159001;1.0978831048083892;0.4630302735462938;0.4217492504438568;-0.4414869989299681;-0.4021241990456993;1.088189149744724;0.9999123553498408;9.999919721029508;0.4167928263024161;-0.4352290006231107;-0.43522895951480717;0.3829906315139192;0.3582708205697573;0.5243841752527278;0.9999191402982999
37.169001;1.0978853718562296;0.4630294005327585;0.42174742475944116;-0.44145820623879317;-0.40209689308111635;1.0881958765257786;0.9999128133427276;9.999924215068955;0.41679268137974507;-0.4352290001249095;-0.4352289596981058;0.38298739050888625;0.3582458860090214;0.5243659742298759;0.9999178593024481
37.179001;1.0978887369067367;0.4630293390780468;0.42174597141196685;-0.441429433710818;-0.402069222106029;1.0882015990499654;0.9999133238954626;9.999928055558842;0.41679252693894303;-0.43522899962217293;-0.4352289598721505;0.38298514084808344;0.3582209232251169;0.5243485254005709;0.9999166037080097
37.189001;1.0978911553726522;0.4630288652797782;0.42174455871088484;-0.4414002389083466;-0.40204153250771163;1.0882073180462515;0.9999138844846887;9.999931250795965;0.4167923647142125;-0.43522899911487223;-0.43522896003773354;0.3829818884628122;0.35819593160479624;0.5243303666831152;0.9999153758016436
37.199001;1.097893579236186;0.46302796100967697;0.4217428015046338;-0.44137144561985103;-0.4020142265736364;1.0882130335261542;0.9999144951036276;9.999933799044252;0.4167921970670707;-0.43522899860299613;-0.4352289601957461;0.38297963944969043;0.3581719107797722;0.5243136409883933;0.9999141784459598
37.209001;1.097897105721782;0.4630278745648202;0.4217414118641694;-0.44134267241338;-0.4019865556402554;1.088217743694732;0.9999151582560363;9.999935695440062;0.4167920266043154;-0.43522899808663995;-0.4352289603471834;0.3829763999150009;0.35814786051970837;0.5242962041121357;0.9999130143113236
37.219001;1.0978996891774806;0.4630286610099263;0.42174122177318035;-0.4413146362929994;-0.40195992198291824;1.0882234448021506;0.9999158779139338;9.999936944931122;0.4167918559194433;-0.4352289975658428;-0.43522896049301724;0.38297417572016357;0.35812378058489913;0.5242795164143786;0.9999118849494881
37.229001;1.0979023279102311;0.46302822893448603;0.4217399382831021;-0.4412866591821158;-0.4019333422536572;1.0882291326618725;0.9999166579969169;9.999937565925377;0.41679168736160993;-0.43522899704043366;-0.43522896063403216;0.38297197211179496;0.3580996706853824;0.5242628464933575;0.9999107904564026
37.239001;1.0979059710221009;0.4630277202403662;0.4217382314551515;-0.4412582870267604;-0.4019060550175503;1.088234804538634;0.99991750120254;9.999937582677168;0.4167915227109886;-0.43522899651013475;-0.4352289607707431;0.3829687936172615;0.35807553053463553;0.5242454625617027;0.9999097297625674
37.249001;1.0979087164811039;0.46302729613767285;0.42173697254533155;-0.4412303095396377;-0.4018794753281075;1.0882404596742008;0.9999184089059318;9.999937017068516;0.4167913629969438;-0.435228995974833;-0.43522896090336066;0.3829666442945872;0.3580513599374732;0.5242288244111255;0.999908701279763
37.259001;1.097911513527018;0.46302687920319163;0.42173572029501527;-0.44120233188308816;-0.40185289566174404;1.0882460982090125;0.9999193816923819;9.99993588251272;0.41679120858960783;-0.43522899543463794;-0.4352289610316595;0.382963527886379;0.3580281587865263;0.5242121528788781;0.9999077034503399
37.269001;1.0979143132609448;0.4630273267581992;0.4217352691185919;-0.4411759150568606;-0.4018277555499735;1.0882517202524287;0.9999204195444604;9.999934182934687;0.41679105951820744;-0.43522899488973393;-0.43522896115494664;0.38296144781231384;0.3580039271389551;0.5241955420378493;0.9999067347753795
37.279001;1.0979172124648777;0.46302692815053803;0.4217340199826676;-0.4411479370706489;-0.40180117593329473;1.0882563253320738;0.9999215220898657;9.999931919604155;0.41679091589373424;-0.43522899434035067;-0.43522896127231864;0.3829594071545305;0.35798066541852797;0.5241796257402271;0.9999057936287653
37.289001;1.0979201614948937;0.46302659925969314;0.421732823406965;-0.44112117740549167;-0.4017757061486832;1.0882619114603547;0.9999226893375525;9.999929098021267;0.41679077806093473;-0.4352289937867893;-0.43522896138298744;0.38295640860396524;0.35795737446085124;0.5241629888600838;0.9999048783557016
37.299001;1.0979231578917135;0.4630262820322861;0.42173162496460675;-0.44109441758592366;-0.4017502363955455;1.0882674752552766;0.9999239217766548;9.999925726961555;0.4167906464555914;-0.43522899322946956;-0.43522896148659307;0.38295445436591463;0.35793405542558876;0.5241470906294737;0.9999039876111955
37.309001;1.097926149479748;0.4630255563248823;0.42173005933480723;-0.44106805931974835;-0.4017251503002737;1.088272013573933;0.9999252198692239;9.99992181256129;0.41679052150361534;-0.4352289926691043;-0.43522896158339425;0.38295254607723245;0.3579117096421844;0.5241318813432898;0.9999031203035613
37.319001;1.0979302273245646;0.46302566931599476;0.4217288403195968;-0.4410417208824491;-0.4016996992452227;1.088277524189232;0.9999265841096786;9.999917356624575;0.4167904035723563;-0.43522899210675586;-0.4352289616741527;0.3829496848545643;0.3578883383450658;0.5241152632509737;0.9999022750004607
37.329001;1.0979333396278925;0.46302661686165003;0.4217287487447108;-0.44101490140380095;-0.401674175688269;1.0882830046997594;0.99992801537975;9.999912357997001;0.4167902929700305;-0.43522899154375055;-0.43522896175996306;0.3829478715247007;0.35786594256942117;0.5241000620291343;0.9999014494855336
37.339001;1.0979364310988153;0.46302600406862154;0.4217272369600894;-0.4409897611708967;-0.4016501994918725;1.0882874517669616;0.9999295148098146;9.99990681379321;0.41679018994419575;-0.43522899098158885;-0.43522896184230375;0.3829461067389177;0.357843523290233;0.5240848634803756;0.9999006405696554
37.349001;1.0979395942530779;0.4630257772544272;0.42172603866256647;-0.44096300058686294;-0.40162472990711795;1.0882928614578062;0.999931083244475;9.999900726884224;0.4167900944673242;-0.43522899042171276;-0.4352289619231987;0.3829443907553331;0.35782108156693754;0.5240696671347945;0.9998998441275236
37.359001;1.097942777832206;0.46302563587534473;0.42172489650504263;-0.44093745836660975;-0.4016003701600489;1.0882972299286866;0.9999327212348205;9.99989411375986;0.41679000609670175;-0.4352289898653344;-0.4352289620051834;0.38294172328625065;0.3577986187241795;0.5240537419871866;0.9998990556831188
37.369001;1.0979449818526064;0.46302512168663007;0.4217237739603873;-0.44091149444826144;-0.40157599181571696;1.0883025541842224;0.9999344295015481;9.999887001845954;0.4167899242163141;-0.43522898931356;-0.4352289620909181;0.3829401037120422;0.35777613654143803;0.5240385490849675;0.999898270971144
37.379001;1.0979481547966032;0.4630246192414651;0.421722269491672;-0.44088635368343687;-0.4015520157472485;1.0883068325008098;0.9999362082100745;9.999879420741197;0.41678984840325745;-0.4352289887675784;-0.435228962182692;0.38293853130537825;0.35775463720638956;0.5240240394831355;0.9998974859305747
37.389001;1.0979513938290153;0.46302579112159836;0.42172224026136823;-0.440860751893961;-0.4015276021995657;1.0883120639521564;0.9999380553937993;9.999871394884059;0.41678977872118805;-0.43522898822878114;-0.4352289622821765;0.38293700512277273;0.357732123047276;0.5240088466233457;0.9998966966319661
37.399001;1.0979546488685903;0.46302584032276634;0.4217211538972529;-0.4408364276704728;-0.4015043523892937;1.0883162472945753;0.9999399667924879;9.999862941600092;0.4167897159083008;-0.43522898769880247;-0.4352289623905513;0.38293452361568103;0.35771059616149065;0.5239936036027631;0.9998958996509035
37.409001;1.097957869218776;0.46302544760347286;0.4217196454023377;-0.44081128650113427;-0.40148037641269163;1.0883213803405378;0.9999419372856108;9.99985407671253;0.4167896612709387;-0.43522898717946334;-0.43522896250877763;0.3829330844313022;0.3576890579724608;0.5239790883285167;0.999895092650008
37.419001;1.097961148780474;0.46302557613710826;0.42171855099033856;-0.44078696201632217;-0.40145712666456923;1.0883254605317734;0.9999439622882458;9.999844822641188;0.41678961623926764;-0.43522898667275817;-0.4352289626375975;0.3829316847231818;0.35766750909666917;0.5239645690674261;0.9998942743179723
37.429001;1.0979644346760333;0.4630257467307978;0.4217174497338578;-0.44076263740346733;-0.40143387694702465;1.0883294862011852;0.999946038253525;9.999835207999048;0.41678958200843313;-0.43522898618078626;-0.43522896277730644;0.38293032147870193;0.35764694979416384;0.5239507275082218;0.9998934438484796
37.439001;1.0979667220685687;0.463025558539813;0.4217163588713327;-0.44073789127045515;-0.40141060862884487;1.0883344576529168;0.9999481629040906;9.999825258176518;0.41678955963754666;-0.43522898570551566;-0.43522896292775387;0.38292799161644814;0.3576253803998414;0.5239354673332133;0.9998926014352808
37.449001;1.0979699520752;0.4630266124769469;0.4217159888541646;-0.4407139089574601;-0.4013876886663913;1.088338377465987;0.9999503357200031;9.99981498780464;0.4167895503851004;-0.43522898524866066;-0.43522896308860354;0.3829266922499804;0.35760380128702307;0.5239209331502122;0.9998917495716487
37.459001;1.0979732132518938;0.46302697151921923;0.42171492446024383;-0.4406908025310945;-0.40136554883432335;1.0883422498259998;0.9999525576403446;9.999804398158561;0.4167895558335677;-0.43522898481169536;-0.4352289632595511;0.38292542104213334;0.35758321274146865;0.5239070772788313;0.9998908932557223
37.469001;1.0979764476558007;0.4630273135627122;0.42171380527691943;-0.4406664774446033;-0.40134229922426834;1.0883470792272425;0.9999548297766319;9.999793476429247;0.416789577702522;-0.43522898439581637;-0.43522896344039474;0.3829241761722477;0.3575626149842715;0.5238932179718615;0.9998900388676897
37.479001;1.097978649575759;0.4630273535937188;0.4217127595595644;-0.4406429494802031;-0.40132014081156525;1.08835086933015;0.9999571527113105;9.999782198205732;0.4167896177031439;-0.43522898400198295;-0.4352289636310276;0.382922955826154;0.35754200816434367;0.5238793559217044;0.9998891930298982
37.489001;1.0979817644392071;0.4630274123850551;0.4217113357230318;-0.44062024443440406;-0.40129838463798645;1.0883546226941543;0.9999595261539337;9.999770535114363;0.41678967746310064;-0.43522898363099416;-0.43522896383144766;0.38292175777514137;0.3575213923455404;0.5238654915943662;0.9998883619458186
37.499001;1.0979848889622337;0.46302792852949864;0.4217102843542948;-0.4405971375657517;-0.40127624489346486;1.088358341501954;0.9999619480201446;9.999758464322081;0.4167897582002417;-0.43522898328341425;-0.43522896404181965;0.3829195795652259;0.3575017677907006;0.5238515761371059;0.9998875510400949
37.509001;1.0979869758455434;0.46302929516619584;0.42171037016407675;-0.44057355017058214;-0.4012540326416617;1.0883620285844287;0.9999644140945863;9.99974597239524;0.4167898605801849;-0.4352289829594988;-0.4352289642625252;0.3829184188650998;0.3574811352849535;0.5238377054074479;0.999886764960967
37.519001;1.0979900237305031;0.4630298757200447;0.42170933994355214;-0.4405504430985525;-0.40123189293047484;1.0883666873586193;0.9999669188859737;9.999733054762526;0.416789985111372;-0.4352289826591703;-0.43522896449416487;0.38291727350409804;0.3574614959099004;0.5238245108976165;0.9998860081437182
37.529001;1.0979929865993379;0.46303012185203396;0.4217080117152134;-0.4405289561857505;-0.4012112466176041;1.088370320446016;0.9999694565301803;9.999719720142064;0.416790132462619;-0.4352289823819785;-0.4352289647375175;0.3829161415019782;0.3574408506864081;0.523810624984546;0.9998852856857541
37.539001;1.0979949643132139;0.46303035296932044;0.4217070264063824;-0.4405054277235085;-0.40118908830329064;1.0883739288555503;0.9999720211348123;9.999705993384165;0.4167903033453381;-0.4352289821271933;-0.4352289649933968;0.38291502115746545;0.35742120069236955;0.5237974091694224;0.9998846033655259
37.549001;1.0979979084068785;0.46303106698829094;0.4217060916774099;-0.44048353890852515;-0.4011680584313855;1.088377512516514;0.9999746070111979;9.999691907859471;0.41679049822600345;-0.43522898189399756;-0.4352289652624175;0.38291391093454547;0.35740154730548745;0.5237841781648869;0.9998839664743533
37.559001;1.0979998242682407;0.4630313988831638;0.42170518884934594;-0.44046122886070926;-0.4011470099423954;1.0883810707546422;0.9999772087954133;9.999677501971961;0.4167907171100034;-0.4352289816815594;-0.43522896554479934;0.38291280929288185;0.3573828922537849;0.5237716118965948;0.9998833788676434
37.569001;1.0980027134460213;0.4630321500520022;0.42170428193888665;-0.4404393398564776;-0.4011259800901662;1.0883846024605208;0.999979821038435;9.999662826499904;0.4167909594980479;-0.4352289814889307;-0.43522896584028226;0.3829117148834509;0.357363237597356;0.5237583438969498;0.9998828428246579
37.579001;1.0980045350760574;0.4630333129918137;0.42170415043075155;-0.44041737219549965;-0.4011052612977719;1.0883881066499934;0.9999824377304445;9.999647949396442;0.41679122455610407;-0.43522898131498367;-0.4352289661482827;0.38291062695929395;0.35734458561432686;0.5237457372078992;0.999882359232921
37.589001;1.0980073898699168;0.4630340947808088;0.4217032676183673;-0.4403954830007921;-0.4010842314607775;1.0883915824315347;0.9999850526773412;9.999632952837132;0.4167915113770524;-0.4352289811585771;-0.43522896646830467;0.38290854538080094;0.357324938417126;0.5237316954135147;0.9998819282394444
37.599001;1.0980092367876007;0.4630345474376749;0.42170246587367693;-0.44037439123634126;-0.4010642928090024;1.088395028082245;0.999987660253686;9.999617924023418;0.4167918190993599;-0.4352289810186217;-0.4352289668002215;0.3829074703259337;0.3573062974594586;0.5237190449598061;0.9998815501961605
37.609001;1.0980120762572134;0.4630354146206784;0.4217016538692396;-0.4403537204357915;-0.4010443727923327;1.0883984409004783;0.9999902552306407;9.999602944027522;0.4167921469196839;-0.43522898089385725;-0.4352289671442649;0.382906402097045;0.3572876633605025;0.5237063719536807;0.9998812258758423
37.619001;1.0980138626360356;0.4630354129416824;0.42170044629998;-0.4403318116547057;-0.40102370791946235;1.0884018181329997;0.9999928323312418;9.999588084188852;0.4167924940820495;-0.43522898078281774;-0.43522896750091483;0.38290534085436917;0.3572690359854197;0.5236936754333437;0.9998809559300754
37.629001;1.0980166901623234;0.46303630680871505;0.4216996430292855;-0.44031114066633253;-0.40100378791653885;1.0884051578039446;0.9999953865857442;9.999573411523187;0.41679285961994;-0.43522898068403965;-0.4352289678706543;0.38290428642736407;0.3572504144118767;0.5236809542892106;0.9998807407687365
37.639001;1.098018512551444;0.46303681306162914;0.4216988589352047;-0.44029004861059945;-0.4009838492944373;1.0884084587670535;0.9999979134414227;9.999558995047687;0.416793242044114;-0.43522898059602516;-0.43522896825354246;0.3829032386265123;0.35723279691928306;0.5236688894118919;0.9998805809553739
37.649001;1.098020329356943;0.4630386112409732;0.42169923877965365;-0.44027011590843435;-0.400964966589564;1.0884107202420337;1.000000408339539;9.99954490447055;0.4167936395897524;-0.4352289805169482;-0.43522896864891697;0.38290219766736333;0.35721418138177086;0.5236561151442908;0.9998804770716534
37.659001;1.0980231414183834;0.46303954704625594;0.42169843679534597;-0.4402494446472699;-0.40094504660256286;1.0884139415776688;1.0000028672115717;9.999531200641785;0.41679405083213866;-0.4352289804445594;-0.43522896905554714;0.3829011639985288;0.3571965659718599;0.5236439947789764;0.9998804289949844
37.669001;1.0980249053852436;0.4630396728443474;0.42169728707966536;-0.44022875408558326;-0.40092549154972057;1.08841712235358;1.0000052876169259;9.999517927635786;0.4167944749966137;-0.43522898037640617;-0.4352289694720449;0.3829001377495097;0.357178949618243;0.5236318460009143;0.9998804352825622
37.679001;1.0980267196086175;0.4630402899805865;0.4216965553818339;-0.44020888034281874;-0.40090666274216297;1.0884202623230486;1.000007669164873;9.999505112562112;0.41679491194715856;-0.43522898031013785;-0.4352289698970001;0.3828991184692464;0.3571613318071089;0.5236196691100872;0.9998804930992026
37.689001;1.0980295365123671;0.46304131882104255;0.42169580585438465;-0.4401894273992684;-0.4008878525580053;1.0884223609392156;1.0000100134957595;9.999492767375493;0.41679536206438034;-0.43522898024381995;-0.4352289703288551;0.38289810508172395;0.35714371201097167;0.5236074645659953;0.9998805990587561
37.699001;1.0980313602371354;0.46304195490555267;0.42169507397403355;-0.4401695535007059;-0.40086902374588346;1.0884254167154659;1.0000123238983636;9.999480888551545;0.4167958259828266;-0.43522898017607436;-0.4352289707660064;0.3828970957977175;0.3571260894334532;0.5235952328440562;0.9998807505665877
37.709001;1.0980331421154483;0.4630421779576513;0.42169397654306706;-0.4401500812431715;-0.40085057847934197;1.0884284270036462;1.0000146042839018;9.99946945971106;0.4167963043001033;-0.4352289801058386;-0.4352289712071354;0.38289608828979343;0.35710846327392587;0.5235829741668443;0.9998809464840704
37.719001;1.0980359779504778;0.4630432297940389;0.42169322340277654;-0.44013062801067837;-0.40083176827875056;1.0884313886412902;1.0000168584946247;9.999458455963731;0.4167967973542933;-0.4352289800320307;-0.4352289716513574;0.38289508023554486;0.3570918330498724;0.5235713705274285;0.9998811864736286
37.729001;1.098037820904659;0.4630451030601353;0.4216935926981598;-0.4401106947025506;-0.40081288555791683;1.0884332989712637;1.0000190900116155;9.9994478447681;0.41679730503285156;-0.4352289799534689;-0.4352289720980986;0.3828940696824283;0.3570741986455317;0.5235590582032544;0.9998814693543808
37.739001;1.0980396690860212;0.46304582005865513;0.42169289810660526;-0.4400920391067624;-0.4007951665208489;1.0884361563025076;1.0000213015344843;9.999437589260669;0.4167978268226682;-0.43522897986902076;-0.43522897254692144;0.3828930548755742;0.35705756023270974;0.5235474019964785;0.9998817918794409
37.749001;1.0980415221886821;0.4630465390563532;0.4216921924279989;-0.44007338343714797;-0.40077744747413546;1.0884379596335423;1.0000234949559943;9.999427654326277;0.41679836208156074;-0.435228979777713;-0.4352289729973533;0.3828920339742497;0.3570409181338556;0.5235357208165231;0.9998821489976805
37.759001;1.0980433318161662;0.4630467786490842;0.42169105399709494;-0.4400539107847374;-0.4007590021561688;1.0884407079058216;1.0000256714424103;9.9994180080791;0.4167989101230284;-0.4352289796786998;-0.4352289734486626;0.38289100523262737;0.35702427264849956;0.5235240156331861;0.9998825347641204
37.769001;1.0980451954478432;0.46304749673709916;0.42169031617225655;-0.44003525496181867;-0.40074128308600204;1.0884433993345932;1.0000278309364024;9.999408623431993;0.41679947019113117;-0.4352289795712812;-0.43522897389985943;0.3828909675323909;0.357007624030186;0.5235130193914168;0.9998829431351891
37.779001;1.0980480640264756;0.46304861274257714;0.4216895387919035;-0.44001701976262036;-0.400723582627514;1.0884450313480794;1.0000299716030197;9.999399482045007;0.41680004165714873;-0.4352289794549937;-0.43522897435013463;0.3828899206768421;0.35699197258889487;0.5235019534242298;0.9998833689759357
37.789001;1.098049939966237;0.46304937942943286;0.4216888067107691;-0.4399995823944421;-0.40070697333890964;1.0884476010366808;1.0000320898072368;9.999390570875839;0.41680062422437963;-0.43522897932957444;-0.43522897479930617;0.38288886521714194;0.3569753188110484;0.523490188111184;0.9998838086060176
37.799001;1.09805182122348;0.46305007654009417;0.42168798998058143;-0.43998092631908736;-0.4006892542369972;1.0884491057397787;1.000034180850624;9.99938187513074;0.4168012176717563;-0.4352289791948206;-0.43522897524787724;0.3828878021146119;0.3569596635054324;0.5234790906895118;0.9998842588639512
37.809001;1.0980536575910602;0.4630503385922913;0.4216867738479178;-0.43996267187527965;-0.40067191866074703;1.0884515438858906;1.0000362403127394;9.99937338286078;0.4168018213464372;-0.43522897905062663;-0.43522897569686764;0.3828867324623126;0.356944007929392;0.5234679833921048;0.9998847157779304
37.819001;1.0980555434751504;0.46305228064082327;0.4216870472244917;-0.4399451751009361;-0.4006552554569296;1.0884529164957917;1.000038264936132;9.999365098612849;0.41680243407525513;-0.43522897889715745;-0.43522897614766315;0.3828856571572736;0.3569283538111925;0.5234568707718347;0.9998851742277145
37.829001;1.0980574269703867;0.4630529815977275;0.42168616902622014;-0.43992773741759283;-0.40063864612912337;1.0884552283828894;1.000040252464289;9.999357047717405;0.41680305436503634;-0.4352289787347875;-0.4352289766020058;0.38288457664249187;0.3569127032084891;0.5234457573743773;0.9998856280673368
37.839001;1.0980593043739404;0.46305365626391903;0.42168524655287554;-0.439910299654629;-0.4006220367906762;1.0884564877842133;1.000042201113531;9.999349264604732;0.41680368039882326;-0.4352289785638523;-0.4352289770620372;0.3828834912273694;0.3568970583421342;0.5234346473619947;0.9998860704362138
37.849001;1.0980611721798368;0.4630543011402034;0.42168427772068795;-0.43989286181127685;-0.4006054274406585;1.0884577052171962;1.000044109425737;9.999341780445604;0.41680430998105356;-0.435228978384548;-0.4352289775301784;0.38288240181823835;0.3568814215351033;0.5234235442929538;0.9998864947401291
37.859001;1.0980630273257639;0.4630549133044091;0.4216832606128535;-0.4398754238866057;-0.4005888180779278;1.088459892600541;1.0000459764668286;9.999334619258637;0.41680494060348294;-0.43522897819715095;-0.43522897800885635;0.3828823101184387;0.3568657949879817;0.5234131829546705;0.999886895412611
37.869001;1.0980648193199272;0.46305506991996154;0.4216818289190888;-0.4398583875939873;-0.40057259222783126;1.0884610627354356;1.0000478016356098;9.99932779329004;0.416805569626781;-0.43522897800238114;-0.4352289785002026;0.3828812181722146;0.35685118027366974;0.5234027853667359;0.9998872678527979
37.879001;1.0980666446530385;0.46305561021473995;0.421680709380353;-0.43984094950347624;-0.4005559828341981;1.0884622290538584;1.0000495840008157;9.99932129734011;0.4168061947282619;-0.4352289778013375;-0.43522897900583074;0.3828801279425817;0.35683657794907314;0.523392404430779;0.9998876086851081
37.889001;1.0980684552206026;0.4630561709466118;0.42167958951871604;-0.4398247299799;-0.40054048322804997;1.0884644048768553;1.000051322172235;9.999315110952493;0.4168068143557173;-0.43522897759493845;-0.43522897952690964;0.382879041242576;0.3568209875805718;0.5233813610665121;0.9998879160912705
37.899001;1.0980702518284182;0.4630566909530452;0.42167841364347264;-0.4398085103763448;-0.40052498360511357;1.088465602153992;1.000053014981635;9.999309210638488;0.4168074276911174;-0.43522897738352284;-0.4352289800643985;0.3828779599186861;0.3568064082174362;0.5233710211869032;0.9998881890756712
37.909001;1.09807203597969;0.4630583277318342;0.42167823628601614;-0.43979101286861233;-0.40050832027741;1.0884668311942522;1.0000546622297928;9.999303586054067;0.41680803418576007;-0.4352289771669434;-0.43522898061906906;0.3828768859944527;0.3567918391500128;0.5233607054984046;0.999888426674127
37.919001;1.0980727629228562;0.46305793846102006;0.4216765982007005;-0.4397747743507522;-0.40049318551976926;1.0884691016426455;1.000056264841207;9.999298243525796;0.4168086331536435;-0.4352289769449078;-0.435228981191448;0.3828768215338005;0.3567772804695191;0.5233511480454458;0.9998886277788908
37.929001;1.0980745308070203;0.46305832582278356;0.42167524816696716;-0.4397585545237954;-0.4004776858437409;1.0884704231188176;1.0000578241034384;9.999293191686064;0.41680922373346635;-0.43522897671726485;-0.43522898178171054;0.38287576839155163;0.3567637331196654;0.5233415696420526;0.9998887911717833
37.939001;1.098076295647005;0.46305872596003833;0.4216738933708948;-0.4397435532811721;-0.40046329595463737;1.0884718045181314;1.0000593404847171;9.999288427561757;0.4168098050215884;-0.4352289764841359;-0.43522898238936536;0.38287472809369705;0.35674919857158743;0.5233313409368914;0.9998889160403476
37.949001;1.0980780594178956;0.4630590198500712;0.4216724264306671;-0.4397273333042561;-0.40044779624562366;1.0884732524357696;1.0000608129687478;9.999283934497194;0.41681037607540333;-0.4352289762459312;-0.4352289830130951;0.382873701784639;0.35673567839369785;0.5233218275047508;0.9998890023729192
37.959001;1.0980798228605066;0.463059265953465;0.4216709023716422;-0.4397111132533804;-0.4004322965213935;1.088474770302838;1.0000622392738339;9.999279688767862;0.41681093581564665;-0.4352289760032929;-0.43522898365098156;0.3828726901928791;0.3567221739182388;0.5233123489774488;0.9998890505593732
37.969001;1.0980815860636128;0.4630595225241331;0.4216693770111313;-0.4396961117976194;-0.40041790658614274;1.0884763594463942;1.0000636171055128;9.99927566983033;0.4168114830239599;-0.43522897575698805;-0.4352289843007864;0.38287269368189075;0.3567076860168697;0.5233029559023302;0.9998890610209271
37.979001;1.0980823011820173;0.4630589069347477;0.421667452330759;-0.4396810916112318;-0.4004038815281308;1.0884790209048034;1.0000649458269344;9.999271865584701;0.4168120164974854;-0.4352289755078133;-0.4352289849601416;0.3828717123040995;0.3566942149121883;0.5232935484190743;0.9998890342288819
37.989001;1.0980840615566483;0.46305900245978443;0.4216657699768596;-0.4396648713645287;-0.40038838175694935;1.0884807560919794;1.0000662268059113;9.999268268528676;0.4168125350691433;-0.43522897525653137;-0.43522898562676193;0.38287074571584206;0.3566807601490394;0.5232841766125643;0.9998889702844335
37.999001;1.0980858178176198;0.4630591037718719;0.4216640937340027;-0.439649869719327;-0.40037399177378125;1.0884825665846214;1.0000674623815569;9.999264869775963;0.41681303733349767;-0.43522897500371477;-0.4352289862986609;0.3828697930940347;0.3566683209007581;0.5232755220114689;0.999888867892516
38.009001;1.098087567359264;0.4630603695235685;0.42166348246120644;-0.43963480883919903;-0.40035954789373907;1.0884844541028404;1.0000686553676497;9.99926165804043;0.4168135215147314;-0.4352289747495954;-0.4352289869742551;0.38286985322929834;0.3566548963405672;0.5232669527808277;0.9998887240681009
38.019001;1.0980883089485687;0.46306001930241086;0.4216617914723004;-0.43962060541313264;-0.4003462490636519;1.088486420364135;1.0000698092836202;9.999258620826925;0.4168139856934163;-0.43522897449421194;-0.4352289876523212;0.3828689245468079;0.3566414856588493;0.5232576862785913;0.9998885351136502
38.029001;1.0980900389118842;0.4630599562728831;0.421659990925141;-0.43960560357679057;-0.40033185903363633;1.088488466807504;1.000070927954685;9.999255742148803;0.416814428003748;-0.4352289742376682;-0.43522898833189083;0.38286800503338536;0.35662908788984266;0.5232491343702347;0.9998882975459789
38.039001;1.0980917096714933;0.46305941706356046;0.4216577915774753;-0.4395910033860919;-0.40031785249398255;1.0884905948177326;1.000072014715414;9.999252999826867;0.4168148467007296;-0.43522897398013827;-0.4352289890120362;0.38286709241824574;0.35661670193444933;0.5232406139466793;0.9998880084597811
38.049001;1.0980924199295254;0.4630588995551109;0.42165599620648164;-0.43957679981190423;-0.40030455361879436;1.0884928059329726;1.000073072364808;9.999250365260067;0.41681524036064954;-0.43522897372171443;-0.4352289896915372;0.3828671844369291;0.3566033267363468;0.5232321742125696;0.9998876662812082
38.059001;1.0980941205441732;0.46305872798741304;0.4216541537483408;-0.43956301646313406;-0.40029127334858444;1.0884951017897677;1.000074103772966;9.999247803406195;0.41681560808337564;-0.4352289734623598;-0.4352289903687794;0.3828662788403889;0.3565909614567071;0.5232237141246087;0.9998872720550032
38.069001;1.0980958152510465;0.46305844210915614;0.421652229620618;-0.43954801436078816;-0.4002768832611378;1.088497484568633;1.000075112166051;9.99924527629598;0.41681594928118765;-0.43522897320195464;-0.4352289910420225;0.38286537329999026;0.35657860558313215;0.5232152832094914;0.9998868299937642
38.079001;1.0980965071766238;0.4630577592903408;0.4216503503426128;-0.4395338106380496;-0.4002635843467592;1.0884999575245071;1.0000761006668253;9.999242752645701;0.4168162632210395;-0.43522897294025;-0.4352289917097628;0.38286546546317834;0.3565672588906339;0.5232082938223606;0.9998863466388971
38.089001;1.098098194375536;0.4630574246145504;0.42164842724803986;-0.4395200270994716;-0.4002503040392444;1.088502524273722;1.0000770719413692;9.999240212789687;0.4168165490309349;-0.43522897267686234;-0.4352289923708972;0.38286455314397855;0.3565549213693531;0.523199918071129;0.9998858298959393
38.099001;1.098098878978841;0.46305669462530097;0.42164654971338444;-0.43950704197437335;-0.400238114906897;1.0885051873541525;1.0000780284164548;9.999237639243894;0.41681680618692224;-0.4352289724114666;-0.43522899302453943;0.3828636344818047;0.35654259326713517;0.52319156786232;0.999885288655778
38.109001;1.0981005108567392;0.46305583457894806;0.4216442107196774;-0.4394936600355067;-0.40022521807605543;1.088506947766405;1.0000789721985726;9.999235006064128;0.41681703484804455;-0.4352289721438794;-0.43522899366973367;0.38286270809326667;0.3565312752123281;0.5231839231477398;0.9998847316514521
38.119001;1.0981011910159644;0.4630549402209244;0.42164222807833773;-0.43947945612881384;-0.40021191912071113;1.0885098056721276;1.0000799049485356;9.999232285303574;0.41681723591389813;-0.4352289718739344;-0.4352289943055034;0.38286277330020524;0.3565189683038455;0.52317635111628;0.999884165266961
38.129001;1.098102869934517;0.4630556720063714;0.42164136712172545;-0.4394668318878902;-0.4001996947014621;1.0885127612381509;1.0000808284159652;9.99922946227656;0.4168174109492356;-0.4352289716015007;-0.4352289949310281;0.38286183015790903;0.35650767398823346;0.5231687493068047;0.9998835922134447
38.139001;1.0981045491277384;0.4630551316741197;0.42163937359356995;-0.43945426675086696;-0.40018752415352316;1.0885158150134397;1.0000817442618113;9.999226538329467;0.4168175619616768;-0.43522897132671556;-0.4352289955455497;0.3828608791447161;0.35649639374536696;0.5231611661683737;0.9998830120121379
38.149001;1.0981052297376548;0.4630540780010078;0.42163732311069907;-0.4394400627049386;-0.40017422517814266;1.0885189679911138;1.0000826525534043;9.999223519490279;0.4168176911509774;-0.43522897105009256;-0.4352289961483233;0.3828609209401651;0.35648512884365585;0.5231543308790183;0.9998824220707965
38.159001;1.0981069100803755;0.4630534342194784;0.4216352906693146;-0.4394274974584816;-0.40016205461924403;1.0885212214655644;1.00008355129855;9.999220409481099;0.41681780060444557;-0.43522897077236167;-0.4352289967388092;0.3828599564437608;0.3564738802513995;0.5231467758673461;0.999881818401091
38.169001;1.0981075947729488;0.4630523392057766;0.4216332609068845;-0.43941451203002546;-0.40014986543816644;1.0885245767886196;1.00008443796314;9.999217216012177;0.4168178918635919;-0.4352289704942763;-0.4352289973168253;0.38285998666650517;0.35646264871251265;0.5231399603246808;0.9998811963253937
38.179001;1.0981082377232634;0.46305077619500146;0.4216308556722705;-0.43940192828627594;-0.4001380597423077;1.0885280353383344;1.0000853103582967;9.999213956142677;0.41681796578659036;-0.4352289702165686;-0.43522899788259267;0.38285901244377063;0.3564524350327574;0.5231330969723482;0.9998805514645469
38.189001;1.098109938155205;0.4630500485745624;0.4216288426261706;-0.43939058159861477;-0.40012699897131315;1.088531598110588;1.000086165993647;9.99921065353392;0.4168180228775402;-0.43522896994000915;-0.43522899843662205;0.38285803433472604;0.35644124033817803;0.5231255497545855;0.9998798805923722
38.199001;1.0981106525580493;0.4630488176594253;0.421626789107446;-0.4393775960637547;-0.4001148097735145;1.088534264770795;1.000087002007641;9.999207340219241;0.41681806360468027;-0.4352289696655144;-0.4352289989794491;0.3828580529751134;0.35643106595179624;0.523119408289952;0.9998791819948676
38.209001;1.0981123810626807;0.4630479501744698;0.42162471754104436;-0.43936503057474874;-0.40010263918606337;1.08853803346324;1.0000878160179762;9.999204065843317;0.41681808852522184;-0.4352289693942163;-0.43522899951139155;0.3828570695838057;0.35642091299657824;0.5231125225133391;0.9998784558510343
38.219001;1.0981131286140786;0.4630467065905136;0.4216227207512199;-0.43935326367994226;-0.40009155977879113;1.0885419012607223;1.0000886066153385;9.999200899555012;0.41681809831725036;-0.43522896912737596;-0.4352290000323496;0.3828560860302838;0.3564097821981969;0.5231049389366361;0.9998777046301874
38.229001;1.0981138965098354;0.463045434160828;0.4216207302312882;-0.4393414967584133;-0.4000804803631679;1.0885448638099513;1.0000893732719425;9.999197917733467;0.4168180936140227;-0.4352289688661743;-0.4352290005417939;0.3828561044858431;0.35639967397241373;0.5230987495407639;0.9998769325707381
38.239001;1.0981156862015076;0.46304453853866284;0.4216187307628972;-0.43933014985220403;-0.4000694195545543;1.0885489148189469;1.0000901160512308;9.999195191100808;0.41681807464946213;-0.43522896861150157;-0.43522900103908146;0.38285512713459713;0.35638958840695073;0.5230918073345718;0.9998761446579775
38.249001;1.0981165030601439;0.4630432192405224;0.42161675949490796;-0.4393183828654058;-0.4000583401192215;1.088553046487602;1.0000908356968905;9.99919278504388;0.4168180409561433;-0.4352289683638527;-0.4352290015237345;0.38285515612024024;0.35637952510905635;0.523085574867369;0.9998753462091863
38.259001;1.0981173007122775;0.46304146034715116;0.4216144360020403;-0.43930701756868573;-0.4000476441552678;1.0885562500045571;1.0000915339865601;9.999190767422597;0.41681799135971254;-0.43522896812345885;-0.4352290019953479;0.3828541935586202;0.35637048329418475;0.5230792684554089;0.9998745430762633
38.269001;1.0981191787272748;0.46304172474924843;0.4216135807374755;-0.4392956113724344;-0.40003652943942664;1.088560515934567;1.000092213214946;9.999189208987882;0.41681792437441173;-0.43522896789063287;-0.43522900245345114;0.38285424145765035;0.356360461969885;0.5230729885566875;0.9998737416712151
38.279001;1.0981200955477888;0.4630403544207029;0.4216116459791934;-0.4392838442888326;-0.40002544997219763;1.0885638350886992;1.0000928749563522;9.999188174637895;0.41681783871819855;-0.4352289676659561;-0.435229002897704;0.38285330150251695;0.3563514597818656;0.5230666330589354;0.9998729481235209
38.289001;1.0981210550681284;0.4630389732223376;0.4216097242537676;-0.43927207717423666;-0.4000143704942618;1.0885681989862972;1.000093519502334;9.99918771624794;0.4168177335119173;-0.43522896745005923;-0.4352290033281904;0.3828523747807241;0.3563414747083258;0.5230595703443442;0.999872167268843
38.299001;1.0981230608955288;0.46303804550562794;0.42160785186095;-0.43926194872605706;-0.4000044194256763;1.0885715992718017;1.0000941461941661;9.999187871489868;0.4168176082335401;-0.43522896724332777;-0.4352290037454335;0.38285246170278586;0.35633250397987526;0.5230538938216761;0.9998714026952339
38.309001;1.0981241194638338;0.46303671167203264;0.421606010284158;-0.4392514002594966;-0.39999444973100917;1.0885760271431053;1.0000947540837806;9.999188662216001;0.4168174626892488;-0.43522896704601166;-0.43522900415018845;0.38285156211181304;0.356323544352673;0.5230474568068059;0.9998706577749296
38.319001;1.0981252329396225;0.46303531677736126;0.4216041284465835;-0.4392396330343075;-0.3999833702222893;1.0885794734494412;1.0000953428264623;9.999190093202044;0.416817296967204;-0.4352289668585946;-0.4352290045432835;0.3828516753314035;0.3563145926405296;0.5230417219749608;0.9998699365314903
38.329001;1.0981264038369174;0.46303398125731277;0.4216023149252044;-0.4392290844992847;-0.39997340050847385;1.0885839286242356;1.0000959132303813;9.999192158499936;0.4168171114188882;-0.43522896668183775;-0.4352290049255611;0.3828508002201804;0.3563056460421335;0.5230352239171812;0.999869243265135
38.339001;1.0981285843303807;0.4630326294818308;0.42160013527668444;-0.43921935758331865;-0.3999638328760427;1.0885873822061027;1.0000964666659076;9.999194847146704;0.41681690666739807;-0.43522896651663756;-0.4352290052977832;0.3828509353633828;0.3562967021442971;0.5230294251958331;0.9998685814818992
38.349001;1.0981298755655766;0.4630312994054653;0.42159835322002637;-0.43920880896647835;-0.3999538631442177;1.0885918227349973;1.000097004056713;9.999198139818082;0.416816683389123;-0.4352289663640554;-0.43522900566041106;0.3828500793023488;0.3562877590044355;0.5230228600336749;0.9998679534288502
38.359001;1.0981312297926034;0.4630299742985421;0.4215965880855599;-0.43919826031227105;-0.39994389340412934;1.0885952381276933;1.0000975255557882;9.999202006074906;0.41681644197930456;-0.43522896622524493;-0.43522900601335474;0.38285023064965457;0.3562788153449074;0.5230169908450937;0.999867360513835
38.369001;1.0981326476087288;0.4630287149099247;0.4215948944247585;-0.4391889303521097;-0.39993503345988224;1.0885986163940597;1.0000980307437206;9.999206406641193;0.4168161825244119;-0.43522896610135986;-0.43522900635597705;0.38284938806522323;0.3562708706123027;0.5230110332762059;0.9998668043982363
38.379001;1.0981341272173737;0.4630274044278667;0.4215931647996865;-0.4391783816221127;-0.39992506370267145;1.0886029464285925;1.0000985185824822;9.999211293778886;0.4168159049914196;-0.43522896599365524;-0.4352290066873576;0.38284955025370915;0.3562619248317001;0.523005087472497;0.9998662877079955
38.389001;1.0981356654534133;0.46302610303537384;0.4215914529963613;-0.4391678328533865;-0.39991509393681846;1.0886062178786462;1.0000989871737815;9.99921661190449;0.41681560927925365;-0.4352289659034197;-0.4352290070064419;0.38284871616267807;0.35625397821133037;0.5229990499136443;0.9998658131913903
38.399001;1.0981372590390757;0.46302487029379025;0.4215898126433481;-0.4391585027821096;-0.3999062339670349;1.0886104202834654;1.0000994345839997;9.999222302498211;0.41681529521046945;-0.43522896583169857;-0.435229007312038;0.38284888523359334;0.3562460305979381;0.5229937014934606;0.999865382174895
38.409001;1.0981399033963617;0.46302404905481076;0.42158817199257104;-0.43914959254475533;-0.39989739260437274;1.0886135430599007;1.000099860455255;9.999228307546739;0.4168149626234203;-0.435228965779159;-0.4352290076028773;0.38284805737919886;0.3562380812227459;0.5229875760144144;0.9998649940039191
38.419001;1.098141597150196;0.46302277742087217;0.4215865124525808;-0.4391390436564416;-0.3998874228156792;1.0886165764635023;1.0001002661760756;9.99923457539213;0.4168146115439435;-0.43522896574615666;-0.435229007877776;0.38284823299111126;0.35623012896464545;0.5229821358689141;0.9998646466224751
38.429001;1.0981433351536705;0.46302279502875954;0.42158603429969965;-0.43912965431070655;-0.3998785089519379;1.0886195121502606;1.0001006534562689;9.99924107598483;0.41681424236342235;-0.43522896573282577;-0.43522900813578197;0.3828474132677635;0.3562221727823493;0.5229759154878758;0.999864337358729
38.439001;1.0981450645565096;0.4630211856846231;0.4215841013167644;-0.4391207258120252;-0.39987003242315405;1.0886233431473018;1.000101023138667;9.999247810710367;0.4168138558137505;-0.43522896573907477;-0.4352290083760654;0.38284760019645436;0.35621421197336944;0.52297037820001;0.9998640637215714
38.449001;1.0981468772637646;0.4630200073798774;0.42158255225719515;-0.43911139555944717;-0.3998611724221326;1.088626064121695;1.0001013750339556;9.99925480145791;0.41681345266034686;-0.4352289657646128;-0.4352290085976213;0.3828467959810067;0.35620624628439085;0.522964059274506;0.9998638241064169
38.459001;1.0981487190315387;0.4630188989228254;0.4215810791953245;-0.439103284016566;-0.3998534222221582;1.0886286716077718;1.0001017082896058;9.999262070279205;0.4168130334475571;-0.4352289658091519;-0.435229008799201;0.3828470025043972;0.3561992758475651;0.5229591035426102;0.9998636178945967
38.469001;1.0981505840224781;0.4630177418994324;0.42157957629164006;-0.4390939536982516;-0.3998445622152596;1.0886311633278076;1.0001020215565184;9.999269631583108;0.4168125985989345;-0.4352289658726902;-0.4352290089795143;0.3828462209572236;0.35619130080737477;0.5229526831934308;0.9998634454935756
38.479001;1.098152467116901;0.4630165956139522;0.4215780989792853;-0.4390846233476356;-0.39983570220637893;1.0886345369320014;1.0001023126465491;9.999277497115793;0.41681214866441396;-0.4352289659557668;-0.4352290091374466;0.38284645168033954;0.35618432090893337;0.5229476230745559;0.9998633086065871
38.489001;1.0981543638535025;0.46301551951816106;0.42157670219863946;-0.4390765117127468;-0.3998279520001457;1.088636789176458;1.0001025783018127;9.99928567743514;0.41681168443208716;-0.43522896605958344;-0.4352290092721886;0.3828466943253662;0.3561763354814106;0.5229418272230102;0.9998632097268514
38.499001;1.0981562694541365;0.463014454947958;0.4215753325758037;-0.4390684000504809;-0.3998202017918298;1.0886389163323997;1.0001028148252569;9.999294175980724;0.4168112069474889;-0.43522896618581297;-0.43522900938324016;0.38284594812476747;0.3561693437457649;0.5229359249523581;0.999863150918941
38.509001;1.0981581782741219;0.4630133429921663;0.42157393625558126;-0.43905906961296937;-0.39981134177603217;1.0886409155638406;1.000103019015873;9.999302982162908;0.4168107175546894;-0.43522896633622016;-0.4352290094702891;0.38284621220407533;0.35616234512737016;0.5229306994381406;0.9998631331428197
38.519001;1.0981600847614872;0.46301230134704424;0.4215726208138886;-0.43905095789763066;-0.3998035915602622;1.0886427861531267;1.0001031884500295;9.999312066115978;0.41681021798957324;-0.4352289665124656;-0.4352290095330735;0.3828454858270972;0.3561553394167629;0.5229246872890906;0.9998631564174696
38.529001;1.0981619847619402;0.46301126939414716;0.421571332057665;-0.43904284615723244;-0.39979584133915336;1.0886445298571996;1.000103321327551;9.999321375653551;0.4168097102963903;-0.4352289667160736;-0.43522900957136224;0.3828457683199413;0.3561483267715466;0.5229193545006623;0.9998632200089965
38.539001;1.0981638752754967;0.46301024525896806;0.4215700693084637;-0.43903473439209656;-0.39978809111200087;1.0886471502600361;1.0001034165799076;9.999330838845237;0.4168091964066799;-0.43522896694829194;-0.43522900958508376;0.3828450588085455;0.35614130777889247;0.5229132383691537;0.9998633224673594
38.549001;1.0981657048425277;0.46300880704412534;0.4215684680508477;-0.43902702432244156;-0.3997807243372249;1.0886486514824176;1.000103474040104;9.99934037232764;0.4168086777372101;-0.435228967209884;-0.4352290095744351;0.3828453561636445;0.35613528359686275;0.5229084856016311;0.99986346246595
38.559001;1.0981675669788171;0.46300779182047813;0.4215672548076549;-0.43901891250866737;-0.3997729740957779;1.0886500373375856;1.0001034938252713;9.99934988689344;0.41680815507820296;-0.4352289675010293;-0.4352290095398272;0.38284565919156754;0.356128255779696;0.5229030030644699;0.9998636405393044
38.569001;1.0981684106828904;0.46300643473168096;0.4215661371506773;-0.43901159969038617;-0.3997663150380278;1.0886513116527177;1.0001034749267124;9.999359289346545;0.4168076286914794;-0.43522896782133436;-0.43522900948183274;0.3828449668154647;0.35612122580152145;0.5228967412984937;0.999863860251801
38.579001;1.0981702301793068;0.46300541874520906;0.4215649721996586;-0.4390034878395968;-0.3997585647809778;1.0886524788416552;1.000103414405057;9.999368490674108;0.4168070984333738;-0.43522896817002943;-0.4352290094012212;0.38284527827464726;0.35611519461835367;0.5228918477063295;0.9998641279210839
38.589001;1.0981720237733401;0.46300445903758053;0.4215638863226953;-0.4389965947237753;-0.39975192431963263;1.0886535436775657;1.0001033082130022;9.999377418914877;0.41680656372541475;-0.43522896854628745;-0.4352290092988658;0.382845593346903;0.35610916244702784;0.5228869110300953;0.9998644516571279
38.599001;1.0981737894293957;0.46300343649352005;0.4215627736584814;-0.43898848283139497;-0.3997441740444991;1.0886545106383896;1.0001031524976927;9.99938602165111;0.41680602362880986;-0.4352289689492042;-0.43522900917563506;0.3828449123137097;0.35610312888952406;0.5228812009133605;0.999864840427619
38.609001;1.098175526569031;0.46300246892560243;0.4215617439744025;-0.4389815896776005;-0.399737533563914;1.0886553835371768;1.0001029442683043;9.999394257120176;0.41680547719422323;-0.4352289693774164;-0.43522900903255346;0.38284523566631096;0.35609609319373364;0.5228755019760821;0.999865303044332
