time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
36.990167;1.0980211887454068;0.46287151834888496;0.4215455092189679;-0.43951722804274723;-0.40024801446612723;1.0879705946856189;1.000050433628345;9.999785000900422;0.4167879791735811;-0.4352289541454998;-0.43522897939280025;0.38298606690165243;0.3562944687188753;0.523072546959742;0.9999305359592292
37.000167;1.0980242927774218;0.46287210399123696;0.4215433027978759;-0.4394880210485312;-0.40022032476645736;1.0879744553219992;1.000052754040866;9.999771310689066;0.416788389686057;-0.4352289541204065;-0.43522897984877484;0.38298458496251364;0.3562705231982957;0.5230562348051927;0.9999309524024017
37.010167;1.098028330422232;0.4628731637749086;0.4215411588725265;-0.43946045273953205;-0.4001937635192617;1.0879783449102614;1.0000550144587181;9.999757598062368;0.4167888108215491;-0.4352289541097398;-0.43522898030783025;0.38298311100173593;0.35624660604840874;0.5230399187656323;0.9999312834390328
37.020167;1.0980312626513165;0.4628746335675695;0.4215398050798434;-0.4394328065476689;-0.4001675132334333;1.0879822608475982;1.0000572138869412;9.99974389849717;0.41678923935748163;-0.4352289541133954;-0.4352289807695565;0.3829806465572173;0.3562227175186876;0.5230228663152962;0.9999315241898339
37.030167;1.098034191928018;0.46287409852479977;0.42153662299918526;-0.43940487687816054;-0.40014098732160175;1.087986199551043;1.000059349916907;9.999730245575714;0.416789672121957;-0.4352289541312565;-0.4352289812331764;0.38297919258911567;0.3561998577221251;0.5230072232960046;0.9999316709037661
37.040167;1.0980370763424214;0.4628760124571101;0.42153568879600695;-0.4393768287452116;-0.40011435372315396;1.0879901575768791;1.0000614195618784;9.999716674539345;0.4167901063772095;-0.4352289541632859;-0.43522898169755586;0.3829767499066256;0.35617602649944435;0.522990164237294;0.9999317203813708
37.050167;1.098039873881981;0.4628762981464648;0.4215333102961793;-0.4393492412140652;-0.40008815742107245;1.0879931327062677;1.000063419639544;9.999703219826559;0.41679053979991926;-0.43522895420957414;-0.4352289821614664;0.3829753194884884;0.3561532232641314;0.5229745174494154;0.9999316705899446
37.060167;1.0980436866518277;0.4628774737731238;0.4215313621957924;-0.43932289064298624;-0.4000627061843113;1.0879981245107793;1.0000653472267658;9.999689914673949;0.41679097034162826;-0.435228954270282;-0.43522898262398013;0.38297390251884667;0.356130446749977;0.5229588714967353;0.9999315219832517
37.070167;1.098046474995865;0.46287819573933475;0.42152940844416037;-0.4392949011433899;-0.4000361265798774;1.0880011337765565;1.0000672003040558;9.999676792214606;0.4167913963163735;-0.4352289543455939;-0.43522898308446406;0.3829715003486845;0.3561076947011489;0.5229424952428446;0.9999312780977629
37.080167;1.098049244221235;0.4628802593502288;0.4215287025851568;-0.4392692897734513;-0.40001171276693887;1.08800516114195;1.000068978352074;9.999663885989243;0.416791816591357;-0.4352289544356416;-0.4352289835421397;0.38297011429908095;0.356085963713564;0.5229275346122517;0.9999309446525281
37.090167;1.0980519519346452;0.46288062712169725;0.4215264988198524;-0.43924292029041156;-0.3999866264366264;1.088008206529664;1.0000706822855316;9.999651232273907;0.41679223045801955;-0.4352289545401949;-0.43522898399582355;0.38296874553375326;0.3560632494611168;0.522911895119513;0.9999305278592879
37.100167;1.0980547008987942;0.4628814141815963;0.42152468686788325;-0.4392161490305747;-0.3999611567685271;1.0880122700570702;1.000072313391845;9.99963887094011;0.41679263728537486;-0.43522895465836564;-0.4352289844441245;0.38296639512053154;0.3560415471383576;0.5228962054988219;0.9999300336656354
37.110167;1.098057448237553;0.4628822570738158;0.42152295448325655;-0.4391905963427147;-0.39993679694898404;1.08801635314827;1.0000738727488099;9.999626841438628;0.4167930364150081;-0.4352289547888142;-0.435228984885931;0.38296506397029695;0.35601985182960605;0.5228812492774554;0.9999294685516856
37.120167;1.098060198891559;0.4628830352048435;0.4215211912790401;-0.43916382476585647;-0.39991132736722834;1.0880194586760703;1.0000753620359024;9.999615180164582;0.41679342728286584;-0.43522895493026714;-0.4352289853207261;0.3829637527284725;0.3559981590234696;0.5228662942500516;0.9999288404647971
37.130167;1.0980629087413891;0.4628834456474326;0.42151913854758605;-0.43913867338460355;-0.39988735100266054;1.088023590200487;1.000076784435926;9.999603923274794;0.41679380951305967;-0.43522895508180437;-0.4352289857485238;0.3829614618454559;0.3559774651382917;0.5228512893481263;0.9999281581422919
37.140167;1.0980656795411854;0.4628854876639357;0.42151857736141696;-0.43911306108670545;-0.39986293744543305;1.0880267505961672;1.0000781443841735;9.999593107099892;0.416794182924165;-0.4352289552428893;-0.43522898616971795;0.3829601916876565;0.35595576754866465;0.5228363384550018;0.999927429370922
37.150167;1.0980684690476974;0.46288514517780716;0.42151586680659203;-0.4390887856741391;-0.3998397414516986;1.0880309411386344;1.0000794465583145;9.999582762499845;0.41679454753301526;-0.43522895541324136;-0.4352289865848644;0.38295894255590235;0.35593506434270916;0.5228220706667298;0.9999266600278528
37.160167;1.0980702372660385;0.46288635441051984;0.42151499142660337;-0.43906315491311854;-0.3998156927316223;1.0880341620127925;1.0000806958743746;9.999572912540982;0.4167949036171682;-0.4352289555924777;-0.4352289869943633;0.3829577147858172;0.3559143541676222;0.5228078044189417;0.9999258544880997
37.170167;1.0980730855577785;0.46288722070239174;0.4215134210234764;-0.4390388200786061;-0.39979244294991534;1.088038413065989;1.0000818985954174;9.999563576404963;0.41679525168794906;-0.4352289557798867;-0.43522898739832666;0.38295550890262875;0.35589363612786135;0.5227928057221352;0.9999250170463125
37.180167;1.0980759717532784;0.4628880822771701;0.4215118652476034;-0.4390144850956789;-0.3997691932029755;1.0880416937724646;1.0000830622754164;9.999554768950997;0.4167955923829431;-0.43522895597467326;-0.43522898779669383;0.38295432548791364;0.3558729097637823;0.5227785376728609;0.9999241532747363
37.190167;1.0980788998971476;0.46288893890579413;0.4215103238787842;-0.43899014996433977;-0.3997459434895393;1.0880450032731297;1.0000841943808285;9.999546492588086;0.4167959265559691;-0.4352289561761925;-0.43522898818945427;0.3829531648481333;0.35585217500666816;0.5227642651072747;0.9999232701091022
37.200167;1.0980818259751146;0.4628905892102812;0.4215095427835273;-0.43896615715851445;-0.3997230233083275;1.088049341100222;1.0000853014843214;9.999538730847226;0.4167962554771771;-0.4352289563838822;-0.43522898857677483;0.38295202685837304;0.35583243205200826;0.5227506656027825;0.9999223748659447
37.210167;1.0980838539058675;0.46288981414787644;0.42150693675918427;-0.43894146121691624;-0.39969980891051743;1.08805270764499;1.0000863889036973;9.999531449295676;0.41679658080028054;-0.4352289565972895;-0.43522898895878354;0.3829509111074978;0.3558126813222556;0.5227370553813674;0.9999214741541468
37.220167;1.0980869395134467;0.462891931039427;0.4215065995330272;-0.43891828529062815;-0.3996776152385862;1.088057103442984;1.0000874601090979;9.99952460109105;0.4167969043196026;-0.4352289568161473;-0.43522898933525456;0.3829488171228643;0.3557929234417834;0.5227226987298489;0.9999205732095142
37.230167;1.0980900900933073;0.46289282235892926;0.4215051654439827;-0.43889516837076653;-0.3996554754532753;1.0880605282101667;1.0000885170477025;9.999518134289652;0.4167972278306773;-0.4352289570402604;-0.435228989705546;0.38294774427479633;0.3557731591131699;0.5227090578609345;0.9999196756868027
37.240167;1.098092262770907;0.4628928846095912;0.4215033989186352;-0.4388720333394226;-0.3996337004427842;1.0880639809200299;1.000089561607156;9.999511996206436;0.4167975531840309;-0.43522895726942185;-0.4352289900687174;0.3829466914614033;0.355753388936356;0.5226953974751921;0.9999187839408752
37.250167;1.0980955543606978;0.46289375844665015;0.42150199229592755;-0.43884891616856225;-0.39961156070979564;1.0880674602605132;1.0000905963649986;9.999506129683848;0.416797882338503;-0.4352289575034526;-0.43522899042380453;0.3829456570548645;0.35573461315665617;0.522682395980194;0.9999178995803738
37.260167;1.0980989175486988;0.46289583911261156;0.42150171001267095;-0.4388257397191571;-0.3995893671451358;1.0880719644267771;1.000091623946781;9.999500469521978;0.41679821732370465;-0.4352289577422444;-0.4352289907699805;0.3829446391460995;0.3557148314754092;0.5226686902298411;0.9999170238382572
37.270167;1.0981013515683622;0.46289512515452597;0.42149929434934524;-0.4388034806769126;-0.39956837251464117;1.0880744908079212;1.0000926463618776;9.999494946342928;0.416798560154936;-0.43522895798575256;-0.4352289911063512;0.38294363583853774;0.35569604314255626;0.5226556391618982;0.9999161581946681
37.280167;1.09810480256759;0.4628967542235994;0.42149867810313024;-0.4387807056066205;-0.3995465623324765;1.0880790363009174;1.0000936651864163;9.99948949306647;0.4167989126554865;-0.43522895823393903;-0.4352289914319309;0.3829416454624595;0.3556772471749925;0.522641827329983;0.9999153052031232
37.290167;1.0981073668388528;0.46289722111335957;0.42149740131795954;-0.4387583872318604;-0.3995255138801948;1.0880815978480414;1.0000946819967975;9.999484055548931;0.41679927610711065;-0.4352289584868055;-0.43522899174589297;0.3829406665668231;0.35565944239846387;0.5226293987692158;0.9999144685461976
37.300167;1.0981109917832717;0.46289806665297417;0.42149612059086755;-0.4387364882393148;-0.39950448404321315;1.0880861725398874;1.0000956984304117;9.999478601809978;0.41679965084858106;-0.4352289587445665;-0.43522899204743537;0.38293969778089604;0.3556406274544761;0.522616258325972;0.9999136526997389
37.310167;1.0981146788252412;0.4628988873363876;0.42149485260764097;-0.4387145891245116;-0.39948345421681897;1.0880897571688537;1.0000967161332037;9.999473117738026;0.41680003611993993;-0.4352289590077887;-0.43522899233541684;0.3829387378720105;0.35562280093962734;0.5226037660728552;0.9999128626932136
37.320167;1.0981174312381916;0.46289933917062026;0.42149366782819464;-0.4386934892629876;-0.3994635156022204;1.0880933475919117;1.0000977367778132;9.999467598878146;0.41680043034479736;-0.43522895927732824;-0.43522899260843606;0.3829377858701059;0.355603961522588;0.5225905604472075;0.9999121034753663
37.330167;1.0981202022756815;0.4628992845285966;0.42149207652701637;-0.4386715721500533;-0.39944285052151657;1.088095938541594;1.000098761712622;9.99946204960141;0.41680083172067073;-0.43522895955410323;-0.43522899286521616;0.38293684103256886;0.3555861079361295;0.5225780013706057;0.9999113790675701
37.340167;1.098124090403612;0.4629012991053741;0.42149200388818475;-0.4386508323795941;-0.39942287666341614;1.0881005242940278;1.0000997909906426;9.999456484910382;0.41680123874814823;-0.4352289598389396;-0.4352289931048155;0.38293590288020424;0.35556823885327227;0.5225654072465171;0.9999106922736032
37.350167;1.098127052062232;0.4629004428459668;0.42148973707327764;-0.43862979141763186;-0.39940299191065703;1.0881030993925398;1.0001008224151489;9.999450928598822;0.4168016504249318;-0.4352289601325693;-0.43522899332664533;0.3829349713705026;0.35555135286021683;0.5225534577912804;0.9999100452937894
37.360167;1.0981310878251658;0.46290239299583663;0.4214896783981605;-0.43860905144252654;-0.39938301805441595;1.0881076586713618;1.0001018514913116;9.999445408095621;0.4168020661166704;-0.43522896043556364;-0.43522899353046585;0.38293404697852607;0.35553344879621035;0.5225407924822854;0.999909440482036
37.370167;1.0981341547050807;0.4629022701143402;0.42148816868013084;-0.43858835279704816;-0.39936346277528423;1.0881101973901133;1.0001028716932212;9.999439950495411;0.41680248534390996;-0.43522896074825873;-0.43522899371645063;0.38293313059765416;0.35551652620058005;0.522528772576104;0.9999088801432232
37.380167;1.0981373520917839;0.4629025918605038;0.4214870785509546;-0.4385684712702777;-0.3993446339707059;1.0881137115862194;1.0001038742794581;9.999434581092007;0.4168029075683344;-0.43522896107094833;-0.43522899388525443;0.3829322232878685;0.35549858525931805;0.5225160375847838;0.9999083657073567
37.390167;1.098141635821588;0.4629032800707513;0.4214859714478121;-0.43854900895979865;-0.3993258237624906;1.0881171974905586;1.0001048488628799;9.999429325012533;0.4168033318694404;-0.4352289614040901;-0.43522899403787546;0.38293132589632495;0.35548162628223645;0.5225039482264682;0.9999078977796795
37.400167;1.098145015583129;0.46290347059285025;0.421484826749082;-0.43852790846300427;-0.39930588514405624;1.0881206502812089;1.0001057850548858;9.999424209370629;0.41680375678831766;-0.4352289617481475;-0.43522899417533273;0.38293043870721016;0.35546564944863934;0.5224925047587594;0.9999074776465813
37.410167;1.0981484971334214;0.46290368168679924;0.42148373222171215;-0.43850802671261024;-0.3992870563246693;1.088123063874223;1.0001066732851678;9.999419258717733;0.41680418053695656;-0.4352289621033139;-0.4352289942984315;0.38292956158063235;0.35544865506810686;0.5224803472348758;0.9999071083724348
37.420167;1.0981530347278021;0.4629050543404553;0.4214833604551433;-0.4384889066009398;-0.3992685755657409;1.0881264323658992;1.0001075043585659;9.999414488864518;0.4168046011823901;-0.4352289624695212;-0.4352289944076602;0.3829286946747466;0.35543164388926685;0.5224681569011619;0.9999067938795352
37.430167;1.0981567274141617;0.46290402616680104;0.42148119450321025;-0.4384703026557147;-0.39925091038236205;1.088129751894744;1.0001082693594854;9.999409911092357;0.41680501661614877;-0.43522896284655815;-0.4352289945030971;0.38292783885694365;0.3554156171865714;0.5224566152276772;0.9999065376432096
37.440167;1.098160522162003;0.4629053371389752;0.42148118222471903;-0.43845036153936;-0.3992320276845126;1.0881330214551916;1.0001089602598283;9.999405542062808;0.4168054244720081;-0.43522896323395915;-0.43522899458444175;0.3829269952673732;0.35539957668610106;0.522445043456107;0.9999063424577656
37.450167;1.0981644143309086;0.4629054502212908;0.42148009935815217;-0.43843169831903556;-0.3992143086290396;1.0881352421043506;1.0001095702010574;9.999401404991142;0.4168058222514738;-0.435228963630954;-0.4352289946512039;0.38292616481697717;0.3553835243810931;0.5224334432580304;0.999906210777002
37.460167;1.0981683991286284;0.46290552616734537;0.4214789997238513;-0.4384130350309407;-0.39919658955983506;1.0881384153056288;1.0001100935241671;9.999397524188078;0.4168062078402854;-0.43522896403680905;-0.43522899470278203;0.38292534817218976;0.3553674623127231;0.5224218161325901;0.9999061454002843
37.470167;1.0981724230252534;0.46290514633657476;0.4214775184101734;-0.43839477329714627;-0.39917925378684743;1.0881405421417496;1.0001105258313039;9.999393926920655;0.41680657999015525;-0.43522896445119674;-0.4352289947384546;0.382924545865701;0.3553513924838091;0.5224101631143839;0.9999061500702235
37.480167;1.0981775758856225;0.46290555071384043;0.4214763622590309;-0.43837652899140717;-0.3991615532837323;1.0881436236331485;1.0001108636679163;9.999390650403914;0.4168069381855494;-0.4352289648741653;-0.43522899475746724;0.38292375825241587;0.35533531696860826;0.5223984849811318;0.9999062297225246
37.490167;1.0981818047333713;0.46290551690456655;0.42147520217395656;-0.4383578654835522;-0.399143834166776;1.0881456605571196;1.0001111041241326;9.999387735598606;0.416807282008346;-0.43522896530580746;-0.435228994759089;0.3829229852643854;0.3553202381320864;0.52238746310163;0.9999063906656045
37.500167;1.098186101014982;0.46290666554067217;0.4214751296317235;-0.4383391427725365;-0.39912606118744204;1.0881486526686914;1.0001112446689757;9.999385205407988;0.41680761067313443;-0.43522896574602526;-0.43522899474267185;0.3829222261579424;0.35530515878454566;0.5223764195641178;0.9999066401754964
37.510167;1.098190457264935;0.46290539974805883;0.4214728687843049;-0.43832175711625976;-0.3991095056945435;1.0881505988664555;1.0001112833242514;9.999383052482463;0.41680792315431375;-0.4352289661946211;-0.43522899470795284;0.3829214797747946;0.35529008198486156;0.5223653575427459;0.9999069855354842
37.520167;1.0981948174359235;0.4629061175717581;0.42147244207985013;-0.43830465474935304;-0.39909322579825945;1.088153498534394;1.0001112192321064;9.999381249512387;0.4168082186522628;-0.43522896665136623;-0.4352289946553876;0.3829207453171237;0.3552750105840819;0.5223542802598259;0.9999074334596373
37.530167;1.0981992708197252;0.46290600168133456;0.42147124644354655;-0.43828720983985386;-0.3990766164321165;1.0881553524645484;1.0001110527493655;9.99937976289279;0.41680849689729915;-0.4352289671158124;-0.4352289945860789;0.38292102290274865;0.3552599469377245;0.5223439233018683;0.9999079900745614
37.540167;1.0982037617388039;0.4629058530512171;0.4214700294682418;-0.4382697648747115;-0.39906000705533345;1.0881581620788352;1.0001107850091633;9.999378558688557;0.41680875802262535;-0.43522896758733043;-0.4352289945013045;0.38292031351452716;0.3552448928211723;0.5223328221032307;0.9999086613112192
37.550167;1.0982082837149398;0.4629056730558268;0.42146879222877165;-0.4382523198553196;-0.39904339766867397;1.0881599278795941;1.0001104178340303;9.999377608552866;0.41680900226527173;-0.43522896806540196;-0.4352289944020047;0.38291961864746044;0.3552308494134245;0.5223223913551615;0.9999094533247237
37.560167;1.0982128312808015;0.4629055225722962;0.421467589828353;-0.438236093637522;-0.39902789807814953;1.0881626490813276;1.0001099537524305;9.999376893542923;0.4168092299544204;-0.4352289685497072;-0.4352289942885748;0.38291894011728106;0.3552168173675676;0.5223119527379301;0.999910372140307
37.570167;1.0982173522210035;0.46290486642454165;0.42146595287067795;-0.4382190501393457;-0.399011671969075;1.088164324693575;1.0001093959286018;9.999376400753567;0.416809441836499;-0.4352289690402415;-0.43522899416092475;0.3829182801043427;0.35520279692117623;0.5223015082805489;0.9999114229052054
37.580167;1.0982219419809387;0.46290466299692856;0.4214647157788108;-0.43820282382641496;-0.3989961723582784;1.0881659543846167;1.000108748263357;9.999376118358446;0.41680963919993186;-0.4352289695375526;-0.4352289940185409;0.3829176410096995;0.35518878806041926;0.5222910602372574;0.9999126096506096
37.590167;1.0982255537527703;0.46290403468600894;0.42146348020518004;-0.4381861785329722;-0.39898065414159295;1.0881675378808848;1.0001080153522;9.999376032347495;0.41680982321980975;-0.4352289700426204;-0.4352289938607585;0.382917024968035;0.35517479072165004;0.5222806110065433;0.9999139353562053
37.600167;1.0982301863507071;0.462905005684492;0.42146332163402533;-0.43816989301087744;-0.39896510066708096;1.0881700740625753;1.0001072024315172;9.999376124331045;0.41680999424713977;-0.4352289705564725;-0.435228993687395;0.3829174333274566;0.35516080478989276;0.52227089605757;0.9999154019831513
37.610167;1.0982348413545688;0.46290351987772604;0.42146092949429204;-0.4381537257163969;-0.3989496548714661;1.0881715615848977;1.0001063153125898;9.999376372241743;0.4168101521268625;-0.4352289710800118;-0.43522899349915567;0.38291686641449296;0.3551478300087404;0.5222611308237517;0.9999170105901758
37.620167;1.0982395181011513;0.46290445506657973;0.4214607445769155;-0.43813744010795475;-0.3989341013767993;1.0881730006733064;1.0001053596555656;9.999376755596407;0.4168102969159264;-0.4352289716140022;-0.4352289932974513;0.3829163237343013;0.35513386610848824;0.522250690287384;0.999918761560914
37.630167;1.098244167296179;0.46290257890394443;0.42145802031130125;-0.438122893220632;-0.3989201486539257;1.088174394497943;1.000104340174828;9.999377261963735;0.41681042908906285;-0.4352289721589623;-0.43522899308398827;0.38291580443276396;0.35512091289746445;0.5222409364816958;0.9999206550478622
37.640167;1.0982488854562624;0.4629035489086567;0.421457869134753;-0.4381078264030418;-0.3989057049435553;1.0881767493163574;1.0001032608581122;9.99937788648348;0.41681054953461805;-0.43522897271511074;-0.43522899286052036;0.3829153076953274;0.3551079701648581;0.5222311919197531;0.999922691485183
37.650167;1.0982526251941938;0.4629028327146541;0.4214565639254042;-0.4380911809662907;-0.39889018666419485;1.0881770736342835;1.000102125694385;9.999378624696423;0.41681065960258795;-0.4352289732824453;-0.4352289926287519;0.38291583283474173;0.35509503769121376;0.5222221922885807;0.9999248713891751
37.660167;1.0982573842526355;0.46290257486229774;0.42145528828862266;-0.43807617322504616;-0.39887579677460333;1.0881793768404175;1.0001009390509483;9.999379467520166;0.41681076087683694;-0.43522897386077064;-0.43522899239018;0.3829153791246363;0.3550821152537669;0.522212472727151;0.9999271941896494
37.670167;1.0982621636453942;0.4629023186668774;0.42145400712875514;-0.4380611654509229;-0.39886140687269656;1.0881796677612636;1.0000997058588061;9.999380401414847;0.4168108546753425;-0.4352289744496975;-0.4352289921459836;0.382914945753548;0.3550702024438023;0.5222034472993616;0.999929657120945
37.680167;1.0982659631223248;0.4629017253042677;0.4214527929147127;-0.43804695772241076;-0.3988481081679998;1.088181954303625;1.000098431671035;9.999381413651259;0.4168109417623043;-0.4352289750486119;-0.43522899189713155;0.382914531863998;0.35505729866221786;0.5221937568194616;0.9999322552028175
37.690167;1.0982707287858369;0.4629010641236787;0.4214511414015576;-0.4380323515290201;-0.39883410151942605;1.0881832439015986;1.000097122181902;9.999382500107693;0.41681102249442104;-0.4352289756565746;-0.435228991644487;0.38291513654138015;0.35504540336021506;0.5221854950931676;0.9999349820253804
37.700167;1.0982755546263494;0.46290089209921975;0.42144990525102477;-0.4380185625655328;-0.3988208213778832;1.0881845431969455;1.000095782596647;9.999383670998695;0.4168110971910109;-0.4352289762723549;-0.4352289913888459;0.3829147589507804;0.35503351609325695;0.5221765162547978;0.9999378303839866
37.710167;1.0982793892393619;0.46290027298186115;0.42144863377708425;-0.4380031359353849;-0.3988064128184765;1.088185857751827;1.0000944178731574;9.99938495422971;0.41681116640073074;-0.4352289768945747;-0.43522899113100205;0.3829143983511841;0.35502163634709083;0.522167554080799;0.9999407922852256
37.720167;1.0982842269222208;0.4629013494983359;0.4214485109315768;-0.43798928780629437;-0.39879307879895665;1.0881871924709485;1.000093033535188;9.999386390037301;0.41681123095696065;-0.4352289775216288;-0.43522899087173317;0.38291405384653354;0.35500976344927165;0.5221586086154161;0.9999438587473867
37.730167;1.0982890667149798;0.4629012256162755;0.4214472816017673;-0.43797549879021663;-0.3987797985998363;1.0881875514432513;1.0000916357903051;9.999388015488243;0.4168112919478185;-0.43522897815151607;-0.43522899061172293;0.3829147242391098;0.3549978965966749;0.5221504130111896;0.9999470205083443
37.740167;1.0982929085028705;0.46290078044183114;0.4214461269593099;-0.43796250992327374;-0.3987676095889392;1.0881899375332613;1.0000902310797115;9.999389858174595;0.4168113505122972;-0.4352289787820719;-0.4352289903514953;0.38291440795451653;0.3549870348259617;0.5221421801190564;0.9999502695997355
37.750167;1.0982977482063303;0.4629007015099096;0.4214449036733135;-0.43794872088350006;-0.39875432934112276;1.0881903529354815;1.0000888256861333;9.999391947198514;0.4168114074360741;-0.4352289794114728;-0.43522899009130755;0.3829141031369615;0.3549751768887262;0.5221332830030594;0.9999535997406254
37.760167;1.0983015365597217;0.46289982808083363;0.4214433375528462;-0.43793491475527135;-0.3987414137456212;1.0881918001396018;1.000087425210312;9.999394323505422;0.41681146298490057;-0.43522898003843696;-0.4352289898311042;0.38291480800925504;0.3549643210459831;0.5221258131332965;0.9999570051269985
37.770167;1.0983063638751271;0.46289986164501756;0.4214421717877921;-0.4379223445837641;-0.39872924324546194;1.0881932824624005;1.0000860343282367;9.999397038901671;0.41681151723363213;-0.435228980662063;-0.43522898957072464;0.38291452097148376;0.3549534650383477;0.5221176212939606;0.9999604797118277
37.780167;1.0983101797663963;0.4628995225720301;0.4214410242083285;-0.43790935572611533;-0.39871705412018893;1.0881948043801883;1.0000846569836044;9.999400147825039;0.4168115704748862;-0.4352289812816884;-0.43522898931015647;0.38291424044183964;0.3549426065269502;0.5221094375075465;0.9999640168381314
37.790167;1.0983149779098944;0.46289961514237815;0.42143985886033497;-0.437896785533689;-0.39870488355525996;1.0881953716378152;1.0000832959735602;9.999403695229189;0.41681162318499;-0.4352289818968531;-0.4352289890494539;0.3829149649021384;0.35493174359194274;0.522101991535171;0.9999676080351675
37.800167;1.0983187566816195;0.4628993364866017;0.42143871059286836;-0.4378837966777298;-0.3986926943617754;1.0881969904052335;1.0000819522174749;9.999407709380595;0.41681167568727817;-0.4352289825072026;-0.4352289887884973;0.3829146930171299;0.3549208748285457;0.5220938128123168;0.9999712424847742
37.810167;1.098323510216329;0.46289948972548756;0.421437544493314;-0.43787122646070853;-0.39868052372527346;1.088198666249664;1.0000806252578098;9.99941220503519;0.41681172795425425;-0.43522898311234903;-0.4352289885269974;0.38291442363908423;0.35491099928227154;0.5220863105799678;0.9999749080255077
37.820167;1.098327238719193;0.46289927117424573;0.42143639656324167;-0.43785823760316045;-0.3986683344575967;1.0882004043246964;1.000079314509736;9.999417186852268;0.4168117796964581;-0.43522898371177293;-0.43522898826463685;0.3829151558052413;0.3549001165225258;0.5220788545760489;0.9999785921956159
37.830167;1.098331890591077;0.46289912370156255;0.42143492404279725;-0.4378472878892051;-0.3986576568163339;1.0882012097044114;1.0000780195657808;9.999422649969782;0.41681183068992855;-0.4352289843048303;-0.43522898800103227;0.3829148886407844;0.3548902267173903;0.5220713333009823;0.9999822823067414
37.840167;1.0983355645641473;0.46290018030338004;0.42143489037007714;-0.4378342398986262;-0.39864541363125716;1.0882030867393249;1.0000767399826327;9.99942858545996;0.416811880925991;-0.43522898489085127;-0.43522898773564117;0.3829156211552417;0.354880330428606;0.5220645306538275;0.9999859650617449
37.850167;1.0983392096470637;0.4628988831738412;0.42143269435507713;-0.4378225290810843;-0.39863438789012473;1.0882050388998201;1.0000754754418812;9.999434986499974;0.41681193024537677;-0.4352289854692072;-0.43522898746790767;0.382915352307836;0.35487042820167564;0.5220569775963873;0.9999896265728762
37.860167;1.0983438220807535;0.46290044748307185;0.42143270417490464;-0.4378111185825302;-0.3986232730266009;1.0882070697573738;1.0000742254474309;9.999441847254325;0.4168119779861992;-0.43522898603928656;-0.435228987197535;0.38291508134921604;0.3548605203021945;0.5220494064792555;0.9999932527519059
37.870167;1.0983474005993161;0.46289919101128285;0.42143051580572183;-0.43779940776399745;-0.39861224721038613;1.0882081832835226;1.0000729886412494;9.999449159367483;0.4168120231296521;-0.43522898660035286;-0.4352289869246154;0.38291580799445174;0.3548506068435641;0.5220425503644891;0.9999968297624109
37.880167;1.0983509397356843;0.46290038768211106;0.42143055042481875;-0.4377875786861771;-0.3986011136827994;1.0882103831127314;1.0000717630470697;9.999456913231528;0.41681206467955;-0.435228987151473;-0.435228986649629;0.38291553241802617;0.35484168813251993;0.5220356221078005;1.000000344478054
37.890167;1.0983554333032515;0.4629007795837181;0.4214294599771809;-0.4377762272830501;-0.3985900525534732;1.0882116724488196;1.0000705469453504;9.99946510232537;0.4168121020455628;-0.43522898769185747;-0.4352289863734617;0.3829162552839818;0.35483176477562217;0.5220287302335281;1.0000037844754341
37.900167;1.098358877531622;0.4629008394297367;0.4214284418209904;-0.4377656762409934;-0.3985800826072448;1.0882140544828107;1.0000693393171611;9.999473722798136;0.41681213530704847;-0.43522898822141265;-0.4352289860974227;0.38291597770229713;0.35482283749790755;0.5220217687303972;1.0000071371672528
37.910167;1.0983622156769055;0.4629004894120925;0.4214270606595254;-0.43775552682648916;-0.39857049589211563;1.088215531809046;1.0000681401303386;9.999482764671288;0.41681216519151104;-0.4352289887408291;-0.43522898582312236;0.3829167009602353;0.3548139069325158;0.5220155271560531;1.0000103888909306
37.920167;1.0983655372362509;0.46290050534195715;0.4214259867006507;-0.43774375686813194;-0.39855941608531187;1.088218105285955;1.0000669509581472;9.999492202955645;0.4168121929409392;-0.4352289892510546;-0.4352289855521975;0.3829164261547028;0.35480497353115464;0.5220085407266735;1.0000135253166207
37.930167;1.0983697857181112;0.4629009858498825;0.42142494741277825;-0.43773362432418816;-0.39854946465332675;1.0882197742906945;1.000065774997677;9.999501998868503;0.4168122202492071;-0.4352289897527233;-0.4352289852860689;0.38291615404009677;0.35479603757023787;0.5220015449970636;1.0000165328370725
37.940167;1.0983729582731645;0.46290106536985093;0.42142392457596684;-0.43772307326473564;-0.3985394946087553;1.0882225384466602;1.0000646159773312;9.99951210893096;0.4168122490890636;-0.43522899024602535;-0.4352289850258568;0.38291688513124184;0.35478709916617684;0.5219952749284748;1.0000193993663162
37.950167;1.0983760509148475;0.462901142443123;0.421422901342014;-0.43771252219858786;-0.3985295245459175;1.0882243985890803;1.0000634772451338;9.999522492512584;0.41681228132794274;-0.43522899073104304;-0.43522898477228544;0.38291661986546804;0.3547791584036057;0.5219889434822854;1.0000221142952128
37.960167;1.098379062055904;0.46290127378728524;0.4214219324618289;-0.4377031900458504;-0.3985206642733491;1.0882273558069362;1.0000623612307769;9.99953311315745;0.4168123185047351;-0.4352289912081522;-0.4352289845255822;0.3829173587415607;0.3547702155536279;0.5219826582442368;1.0000246684690197
37.970167;1.0983819890578475;0.4629013394819843;0.421420911495228;-0.43769263896125266;-0.3985106941815842;1.0882294101899876;1.0000612684173522;9.999543934395284;0.4168123619351243;-0.4352289916780013;-0.4352289842856717;0.3829171024420394;0.3547622712072004;0.5219763109408302;1.0000270547097434
37.980167;1.0983848276347383;0.462901397527786;0.42141989385783574;-0.43768208786405466;-0.3985007240793621;1.088231560628819;1.0000601968985505;9.999554916317566;0.4168124126971575;-0.4352289921412229;-0.4352289840525292;0.3829178519744335;0.3547533262112861;0.5219700095427087;1.0000292685569598
37.990167;1.0983885723506224;0.46290190789285074;0.42141891744396026;-0.4376731741215577;-0.39849188236671607;1.0882338048799034;1.0000591434267543;9.999566015880369;0.4168124714312664;-0.4352289925983742;-0.4352289838263352;0.3829176086680347;0.35474538128887917;0.5219636463357621;1.0000313084861145
38.000167;1.098391174217823;0.462901589112282;0.4214176027508985;-0.4376642435403328;-0.3984834053076308;1.0882371397319084;1.0000581043696994;9.999577183786686;0.41681253842000876;-0.4352289930500687;-0.4352289836074564;0.38291837395560613;0.35473743670837266;0.521958009026028;1.0000331753145204
38.010167;1.0983937272098863;0.4629016791525397;0.42141665869596495;-0.43765491131819473;-0.3984745449929837;1.088239561615328;1.000057075456442;9.999588358486989;0.41681261381687684;-0.43522899349691807;-0.43522898339631366;0.3829181492427825;0.3547294924203393;0.5219516302775145;1.0000348712167613
38.020167;1.0983961819779786;0.4629029782269716;0.4214168346513318;-0.43764551995169637;-0.39846563084103803;1.0882430669017782;1.0000560513427679;9.999599462720413;0.41681269753062655;-0.4352289939393415;-0.4352289831931013;0.3829189358289013;0.35472254829095096;0.5219466564919588;1.000036399355957
38.030167;1.098398538484165;0.46290182942167263;0.42141480317864105;-0.43763624682613955;-0.3984568243598781;1.0882456514695906;1.0000550258757068;9.999610404581567;0.416812788931868;-0.4352289943775327;-0.4352289829975897;0.3829187346343628;0.3547146040829852;0.5219402608150846;1.0000377643558
38.040167;1.0984007968658385;0.46290310831284653;0.42141500562970857;-0.43762685542463825;-0.3984479102097293;1.0882483096026214;1.0000539927109715;9.999621090979712;0.4168128868339321;-0.435228994811516;-0.4352289828092028;0.38291954599751243;0.35470665934601636;0.5219345897334803;1.0000389723533376
38.050167;1.0984029571742164;0.4629032171904723;0.42141416903073664;-0.4376187420659292;-0.3984401597045649;1.0882510327712318;1.0000529458363983;9.999631445406841;0.41681298985708826;-0.43522899524123115;-0.43522898262713255;0.38292036989415196;0.35469971340659595;0.5219295892010307;1.000040029847554
38.060167;1.0984050203384708;0.4629032566993437;0.4214132984292626;-0.43760940975419993;-0.3984312993984229;1.0882548094584927;1.0000518801769145;9.999641408056654;0.4168130968932487;-0.4352289956666867;-0.4352289824503568;0.38292020634199686;0.3546927654551255;0.5219238465162881;1.0000409421490126
38.070167;1.0984069889260941;0.46290334482299433;0.42141250436135896;-0.4376012963556465;-0.3984235489052104;1.0882576261105974;1.0000507923432684;9.999650924686478;0.4168132072534526;-0.4352289960879179;-0.4352289822776703;0.3829210554117952;0.3546858145995458;0.5219188301328062;1.0000417129245665
38.080167;1.0984088667085208;0.4629034218295472;0.42141173594471526;-0.43759318293520916;-0.39841579842015273;1.0882604683530683;1.0000496807776935;9.999659943798841;0.4168133204028317;-0.43522899650475766;-0.43522898210769945;0.3829209168566018;0.35467885984718384;0.5219130745372279;1.0000423453861806
38.090167;1.0984106573873036;0.4629034867899617;0.4214109964789598;-0.4375850694910573;-0.39840804794409634;1.0882633223579916;1.0000485453886196;9.999668420517855;0.41681343552612093;-0.4352289969168552;-0.435228981938961;0.38292178986951825;0.35467190010107197;0.5219080490682174;1.000042843670364
38.100167;1.0984123632958902;0.4629035387995132;0.4214102893765399;-0.43757695602126395;-0.39840029747745637;1.0882661761993353;1.0000473875114329;9.999676318100457;0.4168135513423431;-0.43522899732389814;-0.435228981770007;0.38292167307568276;0.35466493431711793;0.5219022885609871;1.0000432128130576
38.110167;1.0984139364525558;0.4629031591315587;0.4214092553217029;-0.43756924415176746;-0.3983929302642543;1.0882690201659952;1.000046209840343;9.999683604592168;0.4168136662643138;-0.43522899772558926;-0.43522898159946577;0.38292256458366025;0.3546589617042506;0.5218979422549326;1.0000434579941646
38.120167;1.098414474038786;0.4629027828886143;0.4214086388413537;-0.43756071228991883;-0.3983851612267027;1.088271846003568;1.0000450159835743;9.999690248711733;0.41681377845385775;-0.4352289981214257;-0.43522898142605904;0.382923462037637;0.3546519816779123;0.5218929200405905;1.0000435843435185
38.130167;1.0984159239500364;0.4629028543449306;0.42140809810040636;-0.4375538176822825;-0.39837852059631257;1.0882746460773949;1.000043809928577;9.999696221342885;0.41681388568440086;-0.4352289985106945;-0.43522898124881415;0.3829233627705204;0.3546459937281233;0.521887849447508;1.0000435968457595
38.140167;1.0984172865177209;0.4629028544575418;0.42140754404644715;-0.4375457041035212;-0.3983707701709445;1.088277412923906;1.000042595506642;9.999701499181826;0.4168139853741085;-0.4352289988926078;-0.43522898106731817;0.3829242641915772;0.35463899733390153;0.5218828402873218;1.0000434997212801
38.150167;1.098418561862755;0.4629029032010837;0.42140708451122455;-0.43753880943646156;-0.3983641295635356;1.0882801394362787;1.0000413757212356;9.999706066003307;0.4168140749032857;-0.4352289992662805;-0.43522898088180084;0.38292416413048;0.354632991805811;0.521877784690228;1.000043295909506
38.160167;1.0984197508100029;0.4629029437489604;0.4214066653501869;-0.43753191473975134;-0.3983574889685446;1.0882828195951484;1.0000401518392998;9.999709914541246;0.41681415210321743;-0.43522899963077255;-0.4352289806930304;0.3829250607045431;0.35462697625009415;0.521873470404224;1.000042987212794
38.170167;1.0984208540954554;0.4629029788101022;0.4214062862028874;-0.43752502001317994;-0.39835084838663587;1.0882854492701775;1.0000389228290443;9.99971305026659;0.41681421556940174;-0.43522899998525694;-0.4352289805021196;0.3829259519092266;0.35462094973380004;0.5218691633549961;1.000042574769062
38.180167;1.098420873341119;0.46290260990887405;0.42140596425769544;-0.4375177069620321;-0.3983441892283575;1.088288026750597;1.0000376857059559;9.99971549825742;0.41681426451002945;-0.43522900032901907;-0.43522898031044926;0.38292583551491544;0.35461591144455074;0.521864809144447;1.0000420591802979
38.190167;1.0984218069933316;0.46290264359432615;0.4214056640873616;-0.43751081218139726;-0.39833754867369603;1.0882905527726165;1.0000364367599839;9.999717310189773;0.4168142983872885;-0.435229000661527;-0.43522898011966243;0.38292670937581497;0.3546098607535487;0.5218605163510759;1.0000414404183098
38.200167;1.0984226576989102;0.4629026811877839;0.42140540328666076;-0.4375039173693003;-0.3983309081324084;1.088293029895589;1.0000351731888504;9.999718562027407;0.4168143167075264;-0.4352290009826426;-0.43522897993146614;0.38292757185986775;0.3546037971526923;0.5218562308029705;1.000040718286802
38.210167;1.0984234276034643;0.46290278422690967;0.4214052359103057;-0.43749824147350136;-0.3983253774100277;1.0882954613568554;1.0000338940483013;9.99971934228077;0.4168143190297115;-0.43522900129246594;-0.4352289797473785;0.38292742209915787;0.3545987202269391;0.5218518985199371;1.000039893116903
38.220167;1.098423121501721;0.46290243476208937;0.4214050719398061;-0.43749092832745295;-0.39831871830354754;1.0882978504330223;1.0000326002031563;9.999719740472262;0.4168143052230564;-0.4352290015909359;-0.43522897956858936;0.38292825986943624;0.35459362988460363;0.5218483085515639;1.00003896594492
38.230167;1.0984236943518495;0.4629021375380882;0.42140462108149124;-0.4374856540004989;-0.39831357084087243;1.0883002007022362;1.0000312942853227;9.999719841424172;0.41681427589497383;-0.4352290018777417;-0.43522897939581046;0.38292908525242203;0.3545885264886943;0.5218447289041886;1.000037938618399
38.240167;1.0984242509362225;0.4629022694070798;0.4214045699286387;-0.437479978013364;-0.3983080401516029;1.0883025160808697;1.000029980835988;9.999719722171633;0.4168142326020517;-0.43522900215250676;-0.43522897922925907;0.38292889828298915;0.3545824104922228;0.5218397482065855;1.000036813892089
38.250167;1.0984247487599366;0.4629023535904515;0.4214045002690766;-0.43747308304132865;-0.39830139966585865;1.088303800642635;1.0000286657561996;9.999719448156343;0.41681417771386287;-0.435229002414922;-0.43522897906892083;0.3829296987756613;0.3545772820073515;0.5218361942590053;1.0000355949886173
38.260167;1.0984241944286952;0.4629033255606951;0.42140564520276574;-0.437466929615166;-0.39829579657339576;1.0883060586058135;1.0000273553562151;9.999719073260948;0.4168141142202102;-0.4352290026648064;-0.43522897891481105;0.3829304864607304;0.35457314073941903;0.5218333345453506;1.0000342850979582
38.270167;1.0984245918977995;0.4629022714805989;0.4214045850176265;-0.4374613126599254;-0.39829031974248547;1.08830829379901;1.0000260560481695;9.999718646693752;0.4168140455269084;-0.43522900290222366;-0.43522897876707595;0.3829302610043774;0.35456798617767327;0.5218290777327395;1.0000328871314108
38.280167;1.098424949553347;0.462902503573346;0.42140472001627066;-0.43745685549833746;-0.39828589889188015;1.0883105088861154;1.0000247746577438;9.999718221223906;0.41681397513386753;-0.43522900312759116;-0.4352289786260772;0.3829310217597064;0.3545628179376944;0.5218255720714802;1.0000314033529265
38.290167;1.0984242755524545;0.4629022799347127;0.4214048507534779;-0.4374507611188212;-0.3982803496515054;1.0883117050374211;1.000023518470192;9.999717853792921;0.4168139063415498;-0.4352290033416427;-0.43522897849248143;0.38293176772222237;0.3545586362091345;0.5218227645632337;1.000029834910008
38.300167;1.098424574065064;0.4629025180682339;0.4214050508807636;-0.4374463038956675;-0.39827592881137014;1.088313882337188;1.000022294390523;9.99971759603923;0.41681384214564443;-0.4352290035453572;-0.4352289783671871;0.3829324977786834;0.35455344209224876;0.5218192979224451;1.0000281816748298
38.310167;1.0984238543458515;0.4629022917213615;0.42140524876074026;-0.4374402094635845;-0.3982703795796987;1.0883160410551445;1.0000211077834542;9.999717489114445;0.4168137853221561;-0.435229003739945;-0.4352289782511177;0.3829322109354438;0.35454923748219774;0.521815799190929;1.00002644279258
38.320167;1.0984241215631763;0.4629037364544101;0.42140662687427516;-0.4374356930533446;-0.39826590491420744;1.0883181822889665;1.00001996207874;9.999717569774642;0.416813738701423;-0.4352290039266342;-0.4352289781450875;0.38293290636562843;0.3545450245928575;0.5218130591563375;1.000024617519547
38.330167;1.098423385313432;0.46290226941268564;0.42140578304109405;-0.43742965769840325;-0.39826040952042324;1.0883193071592465;1.0000188590245387;9.999717873324652;0.4168137055167156;-0.4352290041062092;-0.4352289780496744;0.3829335834566774;0.3545408056981184;0.5218103471314218;1.000022705204295
38.340167;1.0984236495157762;0.4629036841698086;0.421407228801443;-0.43742514123238413;-0.39825593486012506;1.088321416342594;1.000017798924015;9.999718433802057;0.41681368945334385;-0.4352290042788878;-0.43522897796513044;0.3829342420047136;0.3545365832750304;0.5218076661980307;1.0000207045390348
38.350167;1.098423920677;0.4629026411396201;0.4214064883428843;-0.4374207429920337;-0.3982515678667594;1.0883235104946243;1.0000167806880789;9.99971928888317;0.41681369422763354;-0.43522900444476087;-0.4352289778915703;0.38293388217694885;0.3545323602088607;0.5218042853776794;1.000018613497306
38.360167;1.0984232044691813;0.4629036714108181;0.4214080715889553;-0.437417027233724;-0.3982481844287278;1.088324590595443;1.0000158016427974;9.999720477592325;0.41681372305595676;-0.435229004604015;-0.4352289778291797;0.3829345040347874;0.3545281397870273;0.5218016748811759;1.0000164300010708
38.370167;1.0984235021974085;0.4629025825882824;0.42140739544987754;-0.43741262894581256;-0.39824381743914533;1.0883266584365467;1.0000148577527475;9.999722030195372;0.41681377837533556;-0.4352290047565586;-0.43522897777813496;0.38293510717592943;0.3545249253620934;0.5217997829852364;1.0000141523803339
38.380167;1.0984228196397834;0.46290350534045716;0.4214089869157677;-0.4374076941899427;-0.3982393241971435;1.0883287171066858;1.0000139448098087;9.999723963239957;0.4168138619558396;-0.43522900490172517;-0.43522897773850067;0.3829356908907666;0.35452071974449445;0.5217972536751153;1.000011780011446
38.390167;1.0984231585205697;0.4629023665706906;0.4214083703072717;-0.4374032958555316;-0.39823495720788926;1.0883297703839785;1.0000130596106804;9.999726280356565;0.4168139754120026;-0.43522900503847717;-0.43522897771019536;0.3829352545971221;0.3545175247359299;0.5217947146589347;1.000009314227773
38.400167;1.0984225256392832;0.46290329802924146;0.4214100721728631;-0.4373995800241878;-0.39823157377063206;1.088331821396391;1.000012200465266;9.999728980006307;0.41681412066461443;-0.435229005165745;-0.4352289776928362;0.3829357982516459;0.35451334112874766;0.5217922775504829;1.0000067585143733
38.410167;1.098421923243846;0.4629017667767789;0.42140958010773655;-0.43739598243089084;-0.39822829799496406;1.0883328719664076;1.0000113671802349;9.999732068642233;0.4168142998805415;-0.4352290052824697;-0.4352289776856482;0.38293632234905206;0.3545101689804528;0.52179056981711;1.0000041180584223
38.420167;1.098422351646594;0.46290299177123023;0.42141126043238525;-0.43739146578183974;-0.3982238233340891;1.0883349231927775;1.0000105604138927;9.999735565679837;0.41681451503527744;-0.4352290053874579;-0.4352289776876242;0.38293682727077916;0.35450700783320804;0.5217889143988231;1.0000013991258585
38.430167;1.0984217650480954;0.462900994852569;0.4214104532306996;-0.4373882697842696;-0.3982209307778472;1.0883359768303387;1.0000097809666715;9.999739498233238;0.4168147675362925;-0.43522900547945875;-0.43522897769770413;0.382937312583841;0.35450385694812403;0.5217873135928284;0.9999986081822715
38.440167;1.0984222584995806;0.46290223356195076;0.421412231542577;-0.4373849720596039;-0.39821756591287316;1.0883380361985335;1.000009029706714;9.999743895194937;0.4168150582036166;-0.43522900555743343;-0.4352289777147639;0.3829367769672308;0.35450071563898033;0.5217850357612347;0.999995751158176
38.450167;1.0984217868890125;0.4629006121824875;0.42141182770551155;-0.4373813744024937;-0.3982142901153679;1.0883391054518143;1.000008307879668;9.999748786122073;0.4168153875462298;-0.43522900562065214;-0.43522897773755354;0.3829372186152552;0.3544975834255612;0.5217835502108278;0.9999928334926577
38.460167;1.0984213500343205;0.4629014689318156;0.42141371602199373;-0.4373788774443631;-0.39821201645689197;1.0883411877401157;1.0000076173727168;9.999754204623308;0.41681575610384675;-0.43522900566865647;-0.43522897776485925;0.3829376357578283;0.35449545996616094;0.5217828033798763;0.9999898608011805
38.470167;1.098421947823542;0.46290021249986574;0.4214133308906458;-0.43737569791894154;-0.39820875923738824;1.088342283847701;1.0000069607093607;9.999760189911266;0.41681616479443656;-0.4352290057012234;-0.43522897779581593;0.38293802709007185;0.35449234489613346;0.5217814364974983;0.9999868391933583
38.480167;1.0984215837761055;0.4629009749849264;0.42141519935628236;-0.4373719819688809;-0.3982053757635247;1.0883443919068192;1.000006340874828;9.999766787250403;0.41681661498722933;-0.43522900571829054;-0.4352289778300016;0.3829383918103364;0.35449023768417426;0.5217808072104569;0.9999837747574758
38.490167;1.0984222563032102;0.4628997425532792;0.42141489989079023;-0.4373700213747887;-0.3982032283424935;1.0883455081985591;1.0000057611328468;9.999774051263168;0.41681710803881117;-0.43522900571992906;-0.43522897786723763;0.38293772928653824;0.3544871378336255;0.5217788212471846;0.9999806732075477
38.500167;1.0984219680655023;0.46290046880776103;0.421416798160497;-0.4373663053986186;-0.398199844862381;1.0883466293064388;1.0000052245179885;9.999782044048427;0.41681764483052136;-0.4352290057063144;-0.4352289779074392;0.38293803878400867;0.35448504531900005;0.5217783027124745;0.9999775401482642
38.510167;1.0984217182090394;0.46289879692909264;0.4214165436242685;-0.43736392662912266;-0.3981976788483582;1.088347754020351;1.0000047331040844;9.999790827752193;0.41681822573431226;-0.43522900567757977;-0.43522897795068977;0.3829383193379929;0.3544829608106043;0.5217778360304312;0.9999743810261129
38.520167;1.0984215067312009;0.462899542915981;0.421418519736485;-0.43736142959968644;-0.39819540517141316;1.0883498827160494;1.000004287757423;9.999800456297304;0.4168188507665304;-0.43522900563371075;-0.4352289779973047;0.3829385695842067;0.35448088563529023;0.5217774189129014;0.9999712012493249
38.530167;1.098422330747644;0.4628982319578372;0.4214182673524921;-0.4373594689561746;-0.39819325774336617;1.0883510152535327;1.0000038885216247;9.999810964401314;0.4168195197622065;-0.4352290055746058;-0.4352289780477391;0.38293878771307666;0.3544788214401101;0.5217770493224979;0.9999680071010127
38.540167;1.0984221884263732;0.46289893627988987;0.42142025798221455;-0.4373569719111808;-0.39819098406453113;1.0883531497918535;1.0000035354053458;9.99982236323608;0.4168202324971994;-0.4352290055002548;-0.4352289781024737;0.38293897173191727;0.3544767695712742;0.5217767253459857;0.9999648057850704
38.550167;1.0984220731256202;0.46289718159537974;0.42142003134896416;-0.4373545931126559;-0.3981888180460531;1.0883542828956787;1.000003228802989;9.9998346486946;0.4168209888071693;-0.43522900541093695;-0.4352289781619526;0.3829391199350271;0.35447473074788316;0.521776445081549;0.9999616043483015
38.560167;1.0984219799604036;0.462897844248606;0.4214220229528971;-0.43735209605924946;-0.3981865443645408;1.0883554102487978;1.000002968508346;9.999847811405548;0.416821788655938;-0.4352290053072467;-0.43522897822648915;0.38293923137867;0.35447270537519354;0.5217762065316902;0.9999584094627473
38.570167;1.098422904388644;0.46289645116554473;0.42142177286921123;-0.4373501353869164;-0.3981843969310314;1.0883565274815516;1.0000027523297286;9.999861841480884;0.4168226319417062;-0.4352290051899144;-0.43522897829611684;0.3829383060342362;0.3544716939898556;0.5217759527629732;0.9999552282313664
