time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.619001;1.09817723610062;0.463001496896861;0.42156074467248467;-0.43897469650644594;-0.39973089307297505;1.088656166044445;1.0001026821240744;9.999402092365186;0.41680492368683425;-0.4352289698289135;-0.435229008871036;0.3828445638704977;0.35609005449328146;0.5228697124902761;0.9998658472074694
38.629001;1.0981789192674716;0.4630005208155282;0.4215597763116138;-0.4389678033186026;-0.39972425257134975;1.088656862962923;1.0001023670066262;9.999409511117445;0.41680436260671344;-0.43522897030136454;-0.43522900869285097;0.38284489737823585;0.3560840121324263;0.522864616184058;0.9998664787194977
38.639001;1.098179577264582;0.4629991404543949;0.4215588569484176;-0.438960490426921;-0.3997175934460841;1.0886574808349037;1.000102001984172;9.999416513134653;0.4168037936500634;-0.43522897079284545;-0.4352290084997624;0.3828452366092791;0.35607896591184596;0.5228601619949703;0.9998672007775533
38.649001;1.0981812059231026;0.4629981615171179;0.4215579516406109;-0.4389535972142455;-0.3997109529232522;1.088658027478992;1.0001015912053144;9.999423106724407;0.41680321660007236;-0.43522897130232946;-0.435229008293173;0.38284458159254553;0.3560729162619168;0.5228542548971469;0.9998680139363229
38.659001;1.0981828036619194;0.4629971849030305;0.4215570781833075;-0.43894670398687613;-0.39970431239041626;1.088658511490014;1.0001011385781522;9.999429308116317;0.41680263136156304;-0.43522897182939146;-0.4352290080741483;0.3828449316518641;0.35606686444537033;0.5228490388679423;0.9998689171372418
38.669001;1.0981843191649527;0.462997012775572;0.4215569829118192;-0.4389401533081571;-0.39969800143040546;1.0886589425975877;1.0001006464955693;9.999435140214294;0.41680203814620953;-0.43522897237362673;-0.4352290078436051;0.3828452856727833;0.3560618124289628;0.5228444608897169;0.9998699088440687
38.679001;1.0981848473608733;0.4629957078744034;0.4215562448968669;-0.4389340591583681;-0.3996924520701814;1.088659332799812;1.000100115483654;9.999440627998515;0.4168014375092771;-0.43522897293445056;-0.4352290076022656;0.3828446426534658;0.35605576226307883;0.522838424981184;0.9998709874455443
38.689001;1.098186333659065;0.46299475772663246;0.4215554672222941;-0.4389271659020282;-0.3996858115087465;1.0886586966620573;1.0000995451244827;9.999445800188795;0.41680083024753284;-0.4352289735112361;-0.4352290073505297;0.3828450017674347;0.3560507154959003;0.5228337563595331;0.9998721513535012
38.699001;1.0981877756507272;0.46299388156927734;0.4215547746023887;-0.4389214914021465;-0.39968028074313805;1.088659049775658;1.000098934998736;9.999450690510956;0.41680021725270383;-0.43522897410359834;-0.43522900708850976;0.38284536199813696;0.3560446730907149;0.5228283600426675;0.9998733990670823
38.709001;1.0981891706338702;0.4629929631578714;0.4215540581043166;-0.4389145981269807;-0.3996736401652361;1.0886594069629938;1.0000982846733157;9.999455331302354;0.41679959938776434;-0.43522897471167005;-0.4352290068163604;0.38284472205920717;0.3560396356752606;0.522822865972119;0.9998747290620561
38.719001;1.0981895183554582;0.46299172080442735;0.4215534414396093;-0.438908503973524;-0.3996680907729467;1.0886597818568564;1.0000975933890592;9.999459749225187;0.41679897762740226;-0.4352289753361341;-0.43522900653474744;0.3828450805856641;0.3560346038490925;0.5228180584381861;0.9998761395459338
38.729001;1.0981908163500835;0.46299090012236416;0.4215528333502348;-0.4389028294566192;-0.39966255998760875;1.088660187015956;1.000096860031846;9.999463970476938;0.4167983532521125;-0.4352289759779756;-0.4352290062448169;0.38284543629002404;0.35602957844005506;0.5228132061463676;0.9998776282329179
38.739001;1.0981920664255542;0.46299010024454307;0.4215522491370399;-0.4388971549335059;-0.39965702919837204;1.088660633321146;1.0000960829107866;9.999468026303658;0.41679772765962364;-0.4352289766381113;-0.4352290059476485;0.38284478826751905;0.356024560453549;0.5228075778989176;0.9998791925678112
38.749001;1.0981922703080917;0.46298892003351316;0.42155170412370047;-0.4388910607837353;-0.39965147979464316;1.0886601293093945;1.000095259655186;9.99947194612307;0.4167971019914293;-0.4352289773170144;-0.4352290056439942;0.3828451363387043;0.3560195507381938;0.5228026394543819;0.9998808303706073
38.759001;1.0981934256327641;0.4629881636871798;0.4215511608502413;-0.43888538625575296;-0.39964594900225087;1.0886606812942008;1.0000943877229111;9.999475745703734;0.416796476987803;-0.43522897801449223;-0.43522900533450937;0.3828454810766458;0.3560155497697814;0.5227983407007106;0.9998825402546374
38.769001;1.0981945330276242;0.46298743058504893;0.4215506347047998;-0.43887971172355844;-0.39964041821024554;1.0886612938123856;1.0000934643977164;9.999479427117084;0.41679585321704904;-0.4352289787297077;-0.43522900501997097;0.3828458235973598;0.3560105576217524;0.5227933207315624;0.9998843211278284
38.779001;1.098194592876635;0.4629863201482206;0.42155014080390873;-0.43887361758331317;-0.39963486880767757;1.08866197035898;1.0000924864319103;9.999482983393868;0.4167952314904677;-0.4352289794613243;-0.4352290047013015;0.3828451652299186;0.35600557411180794;0.5227875291709404;0.9998861710398659
38.789001;1.0981956019095929;0.4629856959480574;0.42154969531570563;-0.4388691618231023;-0.3996304478243225;1.0886617145262059;1.0000914510972887;9.999486396912987;0.41679461306335647;-0.43522898020766937;-0.4352290043795901;0.38284550720376986;0.35600159919154273;0.5227831125550026;0.9998880868815198
38.799001;1.098195561061382;0.4629846374168383;0.42154922388836347;-0.438863067692709;-0.3996248984282219;1.08866253052613;1.0000903580171574;9.999489642465702;0.4167939994493161;-0.4352289809668177;-0.43522900405613135;0.38284585075350963;0.35599663312826213;0.5227779774600533;0.9998900649663764
38.809001;1.098196465578724;0.4629840681452927;0.4215487973309327;-0.4388586119326114;-0.3996204774537584;1.0886634228997483;1.0000892096322014;9.99949269513134;0.4167933919285265;-0.4352289817365408;-0.43522900373235635;0.38284519743001255;0.3559926761117787;0.5227727539307974;0.9998921012816642
38.819001;1.0981973132569425;0.4629835295266845;0.42154837760547736;-0.4388541561698332;-0.39961605648602855;1.0886643961720992;1.0000880101474643;9.999495530335693;0.4167927910359397;-0.43522898251432246;-0.4352290034096763;0.3828455489902736;0.35598872776882207;0.5227682259873598;0.9998941914920322
38.829001;1.0981970526132139;0.46298214322144177;0.4215475632023641;-0.43884846376792414;-0.3996108905550822;1.0886644546287676;1.0000867642519216;9.999498121094435;0.41679219644627646;-0.4352289832974713;-0.4352290030893597;0.382845907070228;0.3559847871051189;0.5227636620994285;0.9998963307126641
38.839001;1.0981977731002128;0.4629816717175078;0.42154715214728783;-0.43884400799997714;-0.3996064696061531;1.0886656021547627;1.0000854762586637;9.999500443403331;0.4167916072396966;-0.4352289840831397;-0.4352290027724796;0.38284627294975115;0.35598085266664353;0.5227590635079563;0.9998985128741712
38.849001;1.0981974223109718;0.46298083408809243;0.42154676173791417;-0.43883913265416696;-0.39960203005822026;1.0886668421482522;1.0000841497222501;9.99950248544671;0.4167910222370774;-0.4352289848684139;-0.435229002459984;0.3828456473427071;0.35597692263077396;0.522753699489464;0.9999007306695381
38.859001;1.0981979910567516;0.4629804352101329;0.42154635646361943;-0.43883467687523825;-0.3995976091358563;1.0886671774542618;1.000082787426382;9.999504248422687;0.41679044032545015;-0.43522898565063256;-0.4352290021528885;0.38284603042427645;0.355972994898819;0.5227490366902054;0.9999029765198489
38.869001;1.0981974751699823;0.46297967319812156;0.42154597144130046;-0.43882980152363793;-0.39959316961745595;1.0886686097680789;1.0000813915443334;9.999505738938224;0.4167898606251853;-0.43522898642754426;-0.4352290018522864;0.3828464220401467;0.3559690672364467;0.522744345262926;0.9999052436089934
38.879001;1.0981978665034335;0.46297935285286057;0.42154557105382434;-0.4388253457265922;-0.39958874872691635;1.0886691384602942;1.0000799638830606;9.999506961134028;0.41678928238610446;-0.4352289871971153;-0.4352290015591841;0.3828468217621026;0.3559651375642581;0.5227396282720096;0.999907526341764
38.889001;1.0981971626861853;0.4629786717988137;0.4215451899706719;-0.43882047036253913;-0.39958430924208244;1.0886707604085797;1.0000785060655204;9.999507913453952;0.4167887048264261;-0.43522898795733134;-0.4352290012745322;0.38284722876183913;0.3559622044131647;0.5227355699450295;0.9999098205058491
38.899001;1.0981973584533704;0.4629784933366678;0.42154484589101227;-0.4388172333211985;-0.3995809981907761;1.0886724715618195;1.0000770194525872;9.999508591047165;0.4167881270096006;-0.4352289887061746;-0.4352290009993187;0.3828466416585491;0.3559582670478739;0.5227300789358843;0.9999121232171893
38.909001;1.0981964551861862;0.46297789583993987;0.4215444654537178;-0.4388123579391762;-0.3995765587417659;1.0886732682915334;1.000075505014588;9.999508987393833;0.41678754778049953;-0.435228989441735;-0.4352290007344205;0.38284705858728324;0.355955325134464;0.5227259836436167;0.9999144319907111
38.919001;1.0981964510651872;0.46297780053754783;0.4215441206731678;-0.4388091208710844;-0.3995732477279223;1.0886751468438494;1.0000739635774936;9.99950909275241;0.41678696580050767;-0.4352289901624124;-0.4352290004804669;0.3828474775208212;0.3559513785721685;0.5227211903194999;0.9999167431975856
38.929001;1.0981953505678206;0.4629772847571292;0.42154373933050415;-0.43880424546731356;-0.3995688083186247;1.0886761020151485;1.00007239602134;9.999508894216701;0.41678637942362107;-0.4352289908670072;-0.43522900023801203;0.38284789650410395;0.3559484276124134;0.5227170603182755;0.9999190515810077
38.939001;1.0981951553380858;0.46297726928296246;0.421543394476606;-0.438801008369634;-0.3995654973466893;1.088678126980133;1.0000708031453727;9.99950837565492;0.416785786371986;-0.4352289915546306;-0.43522900000779885;0.3828483136888303;0.35594547274892485;0.5227129125460311;0.9999213512100523
38.949001;1.0981938735470782;0.46297689037380835;0.4215430680246812;-0.438797351724535;-0.39956216778598364;1.088679214464631;1.0000691859629538;9.999507518809787;0.416785183681801;-0.4352289922246878;-0.43522899979077184;0.3828477274303055;0.35594251425924534;0.5227080157399733;0.9999236365035491
38.959001;1.098193509974114;0.46297689058449965;0.4215426711261535;-0.4387928958142718;-0.39955774705528685;1.0886813575703373;1.0000675461174695;9.999506313983616;0.4167845681961691;-0.43522899287688327;-0.43522899958787614;0.38284813639525733;0.35593855199886265;0.5227031559247427;0.9999259025809617
38.969001;1.0981920742073263;0.4629765823075826;0.42154234708191424;-0.43878923914698303;-0.3995544175421155;1.0886825490750593;1.0000658855593902;9.99950477518881;0.41678393726163027;-0.43522899351104105;-0.4352289993998946;0.3828485394238145;0.3559355858446933;0.5226989653249634;0.9999281450608298
38.979001;1.0981905716726197;0.46297630499478964;0.42154202489190284;-0.4387855824713324;-0.3995510880535063;1.0886847811139122;1.0000642061560931;9.99950294488083;0.41678328903823986;-0.43522899412696303;-0.43522899922737596;0.382848935296342;0.3559336161463531;0.5226954470780054;0.9999303592742287
38.989001;1.0981900078486342;0.46297645694378176;0.4215416877868855;-0.4387823453053314;-0.39954777720068696;1.0886860467606423;1.0000625098902243;9.999500883794186;0.4167826223943289;-0.4352289947244287;-0.4352289990706394;0.38284932281332096;0.3559306435626592;0.5226912429273922;0.9999325394443671
38.999001;1.0981883923277656;0.46297623153455114;0.421541372199487;-0.4387786886139385;-0.3995444477611631;1.0886883416553408;1.000060799027633;9.999498651478676;0.4167819368391595;-0.4352289953031126;-0.4352289989299385;0.38284870122213566;0.355927668636608;0.5226863053278172;0.9999346791767981
39.009001;1.0981877299890463;0.4629764887254144;0.4215410978067293;-0.4387766702144589;-0.39954224676127925;1.0886896641396;1.0000590755047074;9.999496290842153;0.41678123256296495;-0.4352289958624615;-0.4352289988057004;0.3828490703948985;0.3559246916290992;0.522682103191707;0.9999367728689931
39.019001;1.0981860300721022;0.46297630429170666;0.42154079289449725;-0.43877301351406095;-0.39953891736882796;1.0886920142122434;1.0000573402011665;9.999493828983935;0.4167805103398346;-0.43522899640183427;-0.435228998698604;0.3828494305205349;0.3559227127527814;0.5226785892272102;0.9999388162433109
39.029001;1.0981842980893333;0.46297613646741953;0.42154049409280764;-0.4387693568129265;-0.39953558799858546;1.0886933921150663;1.000055593464469;9.999491289058017;0.41677977123412924;-0.4352289969208333;-0.43522899860952086;0.38284978176377177;0.3559197326194144;0.5226744055811187;0.9999408065046507
39.039001;1.0981835387615344;0.46297644364887175;0.42154023774594307;-0.43876733839985305;-0.3995333870654867;1.088694797246612;1.000053836327413;9.999488699543619;0.41677901631735437;-0.4352289974194471;-0.4352289985395123;0.3828501240854689;0.35591775238223894;0.5226709173845099;0.9999427433054011
39.049001;1.0981817586954903;0.4629763019198588;0.42153995141963274;-0.43876368169674346;-0.39953005773792777;1.08869722750375;1.0000520707974956;9.999486095691283;0.41677824672916286;-0.43522899789800473;-0.43522899848981733;0.3828504572842216;0.35591477345067224;0.5226667656109126;0.9999446292732682
39.059001;1.098179959801505;0.4629762289060768;0.4215397256162475;-0.4387612437819403;-0.39952783823589694;1.0886986791753126;1.0000502989534121;9.99948351333336;0.416777464023957;-0.4352289983571151;-0.43522899846173196;0.3828497812802655;0.35591279730332503;0.5226625821506936;0.9999464692626049
39.069001;1.0981791439999329;0.4629765643559706;0.42153948985323575;-0.43875922536357254;-0.39952563736495017;1.0887011475316013;1.0000485216753228;9.999480979787107;0.4167766703191946;-0.4352289987976356;-0.43522899845650403;0.38285009630592043;0.355910825567191;0.5226591531885837;0.9999482692581465
39.079001;1.0981772684204938;0.462976023667838;0.42153886344887886;-0.43875597038399267;-0.3995226915332774;1.0887026274902973;1.0000467382850509;9.999478514238803;0.41677586810492695;-0.4352289992207105;-0.43522899847523433;0.3828504028585038;0.35590885999620253;0.5226557480316468;0.9999500353295661
39.089001;1.0981754319816528;0.46297596439568134;0.4215386643053312;-0.4387535324731552;-0.3995204720865643;1.0887041139273694;1.000044947638985;9.999476136449285;0.4167750600004378;-0.4352289996277552;-0.4352289985186501;0.38285070163996077;0.35590690220361193;0.5226523675926366;0.9999517727575459
39.099001;1.0981735893788915;0.46297590783723136;0.4215384758812757;-0.43875109456422395;-0.39951825265491603;1.0887066018781055;1.0000431494279407;9.999473865287767;0.4167742486616374;-0.4352290000203088;-0.4352289985869538;0.3828509935646916;0.35590495342028206;0.5226490123931863;0.9999534858778513
39.109001;1.0981727425060541;0.4629762571145913;0.4215382808800008;-0.4387490761413344;-0.3995160518474725;1.08870808631585;1.0000413445046283;9.999471706889707;0.4167734368737409;-0.4352290003998692;-0.4352289986799952;0.38285127953447046;0.3559030143990231;0.5226456831365172;0.9999551783862063
39.119001;1.0981708964434895;0.4629762112619704;0.42153811451604295;-0.43874663823280463;-0.3995138324418297;1.0887095612799016;1.0000395344976933;9.999469649720043;0.4167726277472568;-0.43522900076771537;-0.4352289987975747;0.3828515599972243;0.3559010852300649;0.5226423807696394;0.9999568532701174
39.129001;1.098169053166134;0.4629761749161032;0.42153795893000245;-0.4387442003241843;-0.39951161304736876;1.0887120195735058;1.0000377215623373;9.999467672614285;0.41677182480784003;-0.4352290011247207;-0.4352289989395383;0.38285183492916974;0.3558991651838565;0.5226391059859945;0.9999585126444311
39.139001;1.0981672173042025;0.4629762100673515;0.4215378681915336;-0.4387429812025913;-0.3995105034677063;1.0887134536694947;1.0000359086684056;9.99946575733957;0.41677103171680396;-0.4352290014714003;-0.4352289991056701;0.38285110415795287;0.3558972530259543;0.5226351263858411;0.9999601581167784
39.149001;1.0981663937795416;0.46297660259471535;0.4215377177512838;-0.4387409627648482;-0.39950830270336973;1.0887148564377234;1.0000340997497605;9.999463894273186;0.41677025160200815;-0.4352290018081639;-0.43522899929571895;0.3828513673276148;0.3558963477654279;0.5226325870677896;0.9999617909422149
39.159001;1.098164591754838;0.46297661038313664;0.42153759760622633;-0.438738524842354;-0.3995060833375435;1.0887162210540826;1.0000322990746653;9.999462081593206;0.4167694865467801;-0.4352290021354614;-0.435228999509581;0.3828516237273948;0.35589444924124874;0.522629393274748;0.9999634116550286
39.169001;1.0981628171331947;0.46297669655867557;0.4215375442434509;-0.43873730570239117;-0.39950497378496236;1.0887185406926294;1.0000305104208447;9.99946032736425;0.4167687378479496;-0.4352290024538835;-0.43522899974731666;0.38285187248395514;0.35589355808968465;0.5226269066212929;0.9999650202792378
39.179001;1.0981610771488002;0.4629767453043799;0.4215374494989746;-0.4387348677638171;-0.39950275443565003;1.0887198079934388;1.0000287369563496;9.999458653752798;0.4167680067723807;-0.435229002764263;-0.43522900000898834;0.38285211284890985;0.3558916752685368;0.5226237660532286;0.9999666168349597
39.189001;1.0981593786887673;0.46297687758853484;0.4215374203272938;-0.43873364860594033;-0.3995016448980143;1.0887210147712718;1.0000269818367078;9.999457095452383;0.4167672949387958;-0.4352290030674953;-0.43522900029450695;0.3828523443646867;0.3558908015261011;0.5226213348130953;0.9999682010529692
39.199001;1.0981587262898387;0.46297737969318703;0.4215373305878637;-0.43873163011605343;-0.3994994441720546;1.0887221527249964;1.0000252488491201;9.999455692184181;0.4167666041046931;-0.4352290033640868;-0.43522900060356773;0.38285256697508524;0.3558899370844617;0.5226189340258137;0.9999697720589473
39.209001;1.0981571267693229;0.4629775695372788;0.421537322720426;-0.4387304109371702;-0.39949833464476425;1.0887242145946237;1.000023542700008;9.99945448095363;0.41676593591190886;-0.43522900365386374;-0.4352290009355756;0.3828527808842577;0.3558890817525906;0.5226165655471836;0.9999713288707857
39.219001;1.0981555832326677;0.462977792633213;0.42153732497458585;-0.43872919174831854;-0.3994972251203958;1.0887251946608845;1.0000218688447138;9.99945349548699;0.416765291849154;-0.4352290039361651;-0.4352290012894843;0.3828529863680317;0.355888235227694;0.5226142307639394;0.9999728709213193
39.229001;1.0981541007798232;0.46297805153826915;0.4215373373585267;-0.4387279725502792;-0.39949611559726517;1.0887260882877623;1.0000202330041057;9.999452772373743;0.4167646732419719;-0.43522900421036076;-0.43522900166373807;0.38285318384973516;0.3558873971181072;0.5226119309232008;0.999974397926784
39.239001;1.0981526847972063;0.46297834797195075;0.42153735997342595;-0.438726753344376;-0.3994950060737625;1.088726891516345;1.000018640787591;9.999452349415629;0.4167640813239253;-0.4352290044762862;-0.4352290020563799;0.3828533738976186;0.35588656679645286;0.52260966770571;0.9999759093461873
39.249001;1.0981513393506703;0.46297868226246064;0.42153739284364505;-0.4387255341323248;-0.3994938965485181;1.088727601402591;1.0000170974921228;9.999452252406444;0.4167635174304347;-0.43522900473444265;-0.43522900246516244;0.3828525572163182;0.3558857434239869;0.5226067109419756;0.999977403874603
39.259001;1.0981510656695022;0.4629794549648482;0.4215374181078268;-0.43872473437729914;-0.3994928056307618;1.088728215987614;1.0000156078501707;9.999452488335473;0.41676298294985215;-0.43522900498601014;-0.4352290028875977;0.382852734817827;0.35588492596595966;0.5226045281353341;0.9999788795210135
39.269001;1.0981498682247142;0.4629798602842553;0.42153747046228096;-0.4387235151582368;-0.39949169609844526;1.0887297333278467;1.0000141753941734;9.999453054370257;0.41676247896321617;-0.4352290052325653;-0.43522900332097036;0.38285290790604454;0.35588411299524164;0.5226023897903214;0.9999803342902424
39.279001;1.0981487487532635;0.46298029673419694;0.421537531363494;-0.43872229593960776;-0.39949058656081476;1.0887301509297147;1.0000128014515457;9.999453950193171;0.4167620059149796;-0.43522900547561977;-0.4352290037623586;0.38285307753923803;0.35588330273544116;0.5226002986342406;0.9999817668041013
39.289001;1.0981477113684421;0.4629808198032412;0.4215376534516254;-0.43872229551590625;-0.3994905868218131;1.0887304662711528;1.0000114848375363;9.999455181632593;0.41676156341203;-0.4352290057163431;-0.43522900420861566;0.38285324448735414;0.35588349347051906;0.5225989376318243;0.9999831763105076
39.299001;1.098146761512879;0.4629813073532324;0.4215377275396479;-0.43872107630498425;-0.39948947727216066;1.0887306773550356;1.0000102226180096;9.999456752277649;0.41676115022377985;-0.4352290059554625;-0.4352290046563354;0.38285340912202503;0.35588268374432613;0.5225969466878391;0.9999845620415139
39.309001;1.098145905092563;0.4629818144727357;0.4215378059579434;-0.4387198571009067;-0.3994883677171146;1.0887307825501664;1.00000901075105;9.99945864919952;0.4167607645311828;-0.4352290061932088;-0.43522900510197154;0.38285357128707853;0.3558828722637129;0.522595688884103;0.9999859228112966
39.319001;1.0981451476364494;0.4629823959326974;0.42153794086466817;-0.4387198566968991;-0.39948836796214066;1.0887307805212134;1.0000078442301745;9.999460838135636;0.4167604040460662;-0.43522900642933965;-0.43522900554201327;0.3828537304360341;0.3558820577504113;0.5225938034950335;0.999987257451821
39.329001;1.0981444946112644;0.4629829288815559;0.421538022489825;-0.4387186375086818;-0.3994872583987338;1.0887306710090787;1.0000067172972988;9.999463274532726;0.41676006594859843;-0.4352290066631716;-0.4352290059730902;0.3828538858140323;0.3558822387744367;0.522592652532521;0.999988565222847
39.339001;1.0981439512348252;0.46298352699954903;0.42153815640430026;-0.43871863711994247;-0.3994872586369151;1.0887304554858648;1.0000056237889996;9.99946592112699;0.41675974705779917;-0.43522900689361926;-0.43522900639215295;0.3828540363058613;0.355881413724038;0.5225908739918544;0.9999898456169118
39.349001;1.098143520965747;0.462984126541058;0.42153828676673427;-0.438718636736695;-0.3994872588726104;1.0887301366697362;1.0000045577652839;9.999468758278457;0.4167594441439833;-0.4352290071193873;-0.435229006796582;0.38285418029617224;0.3558815810063694;0.5225898288926605;0.999991098320218
39.359001;1.0981432044960453;0.46298466440176655;0.42153835790127014;-0.43871741756429666;-0.3994861493017668;1.0887297177084747;1.0000035146283053;9.999471781270547;0.41675915408050224;-0.43522900733918407;-0.4352290071839734;0.38285431582750196;0.35588173933102735;0.5225888352805148;0.9999923237018669
39.369001;1.0981430000793586;0.4629852561857707;0.4215384755617984;-0.43871741718467633;-0.39948614953434625;1.08872920193957;1.0000024917998123;9.999474989043337;0.41675887385083427;-0.4352290075517041;-0.4352290075518935;0.38285444078555;0.3558818878458053;0.5225878915298834;0.9999935228716461
39.379001;1.0981429041531223;0.46298584117302755;0.4215385833771496;-0.43871741680332366;-0.39948614976620606;1.088728593121429;1.0000014878133263;9.999478374502957;0.41675860050020475;-0.4352290077555338;-0.4352290078979107;0.3828545529383358;0.3558820259995371;0.5225869957514604;0.9999946968275099
39.389001;1.0981429120680972;0.46298641841010457;0.4215386784476567;-0.4387174164183059;-0.39948614999767723;1.088727895979735;1.0000005010133954;9.999481926443966;0.4167583312659938;-0.4352290079491767;-0.4352290082198225;0.38285464984944734;0.3558821533797596;0.5225861462157503;0.9999958458736827
39.399001;1.0981430192272692;0.4629869873236874;0.4215387582018841;-0.43871741602812336;-0.3994861502290107;1.0887271166492687;0.9999995299571549;9.999485638660332;0.41675806394382114;-0.4352290081311399;-0.43522900851590374;0.382854728846036;0.355882269695829;0.5225853415538401;0.999996970281518
39.409001;1.0981432216168436;0.4629875477721708;0.42153882118095914;-0.4387174156315847;-0.39948615046048286;1.0887262625426035;0.9999985747041854;9.999489509884814;0.41675779707122806;-0.43522900830005656;-0.43522900878500953;0.3828547872438282;0.35588237463376526;0.522584580726142;0.9999980711164624
39.419001;1.0981435150540928;0.4629880999459084;0.4215388675243169;-0.43871741522759383;-0.39948615069239823;1.0887253418310312;0.9999976367498793;9.9994935311365;0.4167575298224101;-0.43522900845479073;-0.4352290090265403;0.38285482263962495;0.355882467632494;0.5225838628972519;0.9999991496035214
39.429001;1.0981438945862474;0.4629886442152269;0.4215388990023524;-0.43871741481512605;-0.3994861509249898;1.0887243629366454;0.9999967174012376;9.999497677526046;0.41675726190448414;-0.4352290085944847;-0.4352290092404461;0.38285483300052897;0.3558835478896591;0.5225838680442352;1.0000002056768922
39.439001;1.0981443550068577;0.462989240213786;0.4215389724418357;-0.43871863318541343;-0.3994872609630367;1.0887233344569922;0.9999958162152426;9.999501915912463;0.41675699346459155;-0.43522900871851977;-0.4352290094272242;0.38285481677595934;0.3558836143894711;0.5225832331589402;1.0000012380246057
39.449001;1.0981448912533749;0.4629897699980346;0.421538983619681;-0.4387186327528771;-0.3994872611974704;1.0887222653875608;0.9999949308982612;9.999506216198748;0.4167567249670267;-0.43522900882638055;-0.4352290095876978;0.382854773130831;0.35588366581327097;0.5225826372029958;1.0000022458086177
39.459001;1.0981454981831016;0.4629902926237929;0.42153898989512345;-0.4387186323083683;-0.39948726143365143;1.0887211651473356;0.9999940584203475;9.999510553117917;0.41675645716081405;-0.43522900891761596;-0.43522900972271217;0.3828547019946967;0.3558847007316466;0.5225827589606775;1.0000032296178056
39.469001;1.0981461705166033;0.4629908665689528;0.42153904828416033;-0.43871985064251634;-0.3994883714772703;1.0887200432744912;0.9999931958580486;9.99951490180182;0.4167561911866622;-0.4352290089919919;-0.43522900983311147;0.3828546041749467;0.3558847180844241;0.5225822350340273;1.000004190799313
39.479001;1.0981469027252129;0.4629913726295989;0.42153905380013595;-0.43871985016915566;-0.39948837172004864;1.0887189086168771;0.999992340176624;9.99951923168337;0.41675592880092466;-0.4352290090496389;-0.4352290099199186;0.3828544815997216;0.35588571727374463;0.5225824259638087;1.0000051307529745
39.489001;1.0981476884515755;0.46299192834549097;0.4215391165890586;-0.43872106847115044;-0.3994894817723381;1.0887177685232114;0.9999914880739489;9.999523500062391;0.4167556724075626;-0.43522900909098594;-0.435229009984454;0.38285433698103943;0.3558866976230271;0.5225826499832738;1.0000060506836081
39.499001;1.0981485203215693;0.4629924736416327;0.42153918479839403;-0.43872228675511615;-0.39949059183047975;1.0887166287494172;0.9999906367657394;9.999527652267162;0.41675542457928283;-0.4352290091164584;-0.43522901002834435;0.3828541730447174;0.3558866579185073;0.522582225209504;1.0000069511322458
39.509001;1.098149390842734;0.462992947822747;0.42153920588598437;-0.4387222862281015;-0.39949059209059073;1.0887154938665158;0.999989784506026;9.999531632506834;0.4167551875282239;-0.43522900912617557;-0.435229010053366;0.38285399229208666;0.3558875966691159;0.5225825119926819;1.000007831606348
39.519001;1.0981502935218665;0.46299346715381645;0.4215392881605399;-0.4387235044739999;-0.39949170216244556;1.0887133678543555;0.9999889302210078;9.99953539933532;0.4167549630005242;-0.4352290091199939;-0.4352290100612741;0.38285379735486347;0.3558885126363046;0.5225828278049541;1.0000086910718429
39.529001;1.0981512230883328;0.46299397045909485;0.4215393779356357;-0.4387247226999777;-0.3994928122415414;1.0887122543664531;0.9999880730997066;9.999538932736714;0.4167547521908854;-0.4352290090978667;-0.4352290100538358;0.38285359108317535;0.35588940501462446;0.5225831710098346;1.000009529192063
39.539001;1.0981511763599519;0.4629940541668079;0.42153949290976445;-0.4387255214431923;-0.39949390371743865;1.0887111564664083;0.9999872123099335;9.99954222636555;0.4167545555889583;-0.43522900906004475;-0.43522901003296416;0.38285337623051097;0.35589027338519524;0.5225835403577599;1.0000103471950241
39.549001;1.0981521477735496;0.4629945198437853;0.4215395978324045;-0.43872673962653397;-0.3994950138109502;1.088710076584231;0.9999863464906535;9.99954527710371;0.41675437326650727;-0.435229009006867;-0.4352290100007351;0.38285315549515847;0.3558911176036673;0.5225839349805628;1.0000111473921818
39.559001;1.0981531369310857;0.46299496376094795;0.42153971049926753;-0.4387279577887447;-0.3994961239116726;1.0887090165248596;0.9999854729669488;9.999548082017808;0.41675420544154085;-0.43522900893839633;-0.43522900995915237;0.3828529318719296;0.35589193766811694;0.5225843543192934;1.0000119320832466
39.569001;1.0981541433442294;0.46299538360445947;0.42153983143998464;-0.43872917593009414;-0.39949723401964277;1.0887079767325794;0.999984587140599;9.999550637433003;0.4167540528108359;-0.43522900885424143;-0.43522900990989294;0.3828527086035129;0.35589273363783935;0.5225847982160108;1.0000127031255903
39.579001;1.0981551663187237;0.4629957765684811;0.4215399614054693;-0.4387303940513126;-0.3994983441349247;1.0887069557597384;0.9999836829474507;9.99955293723262;0.4167539164199612;-0.43522900875370196;-0.43522900985433854;0.3828524887028012;0.35589350556974536;0.5225852668451407;1.0000134621696195
39.589001;1.0981562044159119;0.46299613934974826;0.421540100990974;-0.43873161215341794;-0.39949945425761696;1.0887049508332214;0.9999827545028437;9.999554970866576;0.41675379711340654;-0.43522900863612474;-0.4352290097936625;0.3828522745330216;0.3558942536768177;0.5225857603257708;1.000014211289409
39.599001;1.0981572557973844;0.4629964683736715;0.42154025061744765;-0.43873283023744075;-0.39950056438780107;1.0887039583431644;0.99998179778838;9.999556719271153;0.41675369519037536;-0.43522900850119883;-0.43522900972870915;0.3828520678232813;0.3558949786658536;0.5225862783990702;1.0000149534066383
39.609001;1.0981573197816334;0.462996417639829;0.4215404823419903;-0.43873484762425485;-0.39950276571975596;1.088702973550284;0.9999808114412319;9.999558152288134;0.416753610566839;-0.43522900834903244;-0.43522900965985245;0.38285287000520213;0.3558966817472212;0.5225882337514268;1.000015691718328
39.619001;1.0981583922911229;0.46299666924008215;0.42154065406605185;-0.43873606567356377;-0.3995038758653468;1.0887019902206947;0.9999797966673231;9.999559232376443;0.4167535428580335;-0.4352290081799962;-0.4352290095871009;0.3828526823394725;0.355897364322157;0.5225887992477607;1.0000164290007645
39.629001;1.0981594730924922;0.462996878155335;0.4215408385763523;-0.438737283707439;-0.3995049860191147;1.088701000895358;0.9999787563462567;9.99955992281735;0.4167534911523784;-0.43522900799443537;-0.435229009510407;0.3828525057694213;0.3558990278899386;0.5225900687250289;1.0000171674315002
39.639001;1.0981605615187933;0.46299710200801897;0.4215410913353503;-0.4387397205170322;-0.39950720598604167;1.0886989979295256;0.9999776938550082;9.999560194988785;0.4167534539679611;-0.43522900779262647;-0.4352290094298896;0.38285234096929305;0.35589967439964565;0.5225906804114926;1.0000179083131948
39.649001;1.0981616579089084;0.46299722197084225;0.42154130631836073;-0.43874093852376966;-0.39950831615695687;1.0886979743907206;0.9999766124679905;9.999560032490356;0.4167534296420233;-0.4352290075751044;-0.4352290093459043;0.3828521885680067;0.35590130660079045;0.5225919962215401;1.0000186521439964
39.659001;1.0981617643383002;0.4629969548806549;0.421541610453078;-0.4387429558306649;-0.3995105175304856;1.0886969238812083;0.9999755148841941;9.999559433670063;0.4167534167454317;-0.43522900734293635;-0.43522900925906505;0.38285204914381576;0.3559019278648077;0.5225926548803086;1.0000193992664888
39.669001;1.0981628794891771;0.46299698666805844;0.4215418620189135;-0.43874417381673014;-0.3995116277178477;1.088695839862186;0.9999744023927968;9.999558408486065;0.4167534142963597;-0.4352290070977315;-0.4352290091702382;0.38285192310278965;0.35590354165871;0.5225940188075684;1.000020150099376
39.679001;1.0981640057595683;0.46299703518451096;0.42154218733107746;-0.4387466105855781;-0.39951384771708065;1.088693715620555;0.9999732743869619;9.999556966777451;0.41675342186697073;-0.4352290068415441;-0.4352290090805137;0.3828518107682573;0.3559051511733407;0.5225954076269016;1.0000209050401847
39.689001;1.0981651438423683;0.4629970427972284;0.4215425331149366;-0.4387490473506086;-0.3995160677226963;1.0886925450115474;0.9999721288603447;9.999555108397894;0.4167534393592389;-0.43522900657659375;-0.43522900899098266;0.3828517125652459;0.35590575916656125;0.5225961405981897;1.0000216649004
39.699001;1.0981652934623058;0.4629966094045134;0.4215429173766742;-0.4387510646268897;-0.3995182691231183;1.0886913234681066;0.999970963769032;9.999552822537275;0.41675346668815044;-0.4352290063048725;-0.4352290089023595;0.382851629054767;0.3559073678233913;0.5225975794740759;1.0000224314799957
39.709001;1.0981664479988005;0.46299648113658265;0.4215432512262635;-0.438752282598909;-0.3995193793337028;1.0886890487523007;0.9999697781104323;9.999550093957167;0.4167535038921127;-0.4352290060280745;-0.4352290088149435;0.3828515606550221;0.35590897867572197;0.5225990431519995;1.0000232073549866
39.719001;1.0981676028183804;0.46299637695479506;0.42154366005927735;-0.4387547193586559;-0.3995215993520383;1.088687721142849;0.9999685716161495;9.999546916428237;0.41675355132690545;-0.4352290057477722;-0.43522900872890363;0.3828515071177189;0.3559105928344902;0.5226005306422618;1.0000239952799759
39.729001;1.098168752641639;0.46299624089262953;0.42154408975900465;-0.43875715611921684;-0.39952381937229847;1.0886863430633247;0.9999673440072863;9.999543304302124;0.4167536096318353;-0.43522900546551024;-0.4352290086444135;0.38285246746691454;0.35591221147751806;0.5226027725188567;1.0000247980528705
39.739001;1.098168894669018;0.46299445644096754;0.4215434477160178;-0.43875923254252;-0.3995260746485467;1.0886849178755655;0.999966095613426;9.999539287245948;0.41675367976038336;-0.4352290051828401;-0.4352290085616953;0.38285244074982067;0.355913836236908;0.522604302145207;1.0000256185803258
39.749001;1.09817002299882;0.4629942689625971;0.4215439177926746;-0.4387616693047511;-0.39952829466893297;1.0886824483870354;0.9999648289205476;9.999534895645516;0.4167537631425865;-0.4352290049012746;-0.43522900848117707;0.38285242678604986;0.3559154693016328;0.5226058507424388;1.0000264597814197
39.759001;1.0981711350479522;0.46299406214218347;0.42154440750484357;-0.43876410606973226;-0.3995305146877811;1.0886809367830714;0.9999635491054474;9.999530153787251;0.4167538616868906;-0.43522900462215747;-0.43522900840364814;0.38285242627312405;0.35591711316350233;0.5226074178540222;1.0000273243332403
39.769001;1.098172227610072;0.4629938989722841;0.4215449705364532;-0.43876776162461156;-0.39953384450879154;1.088678386004413;0.9999622634315689;9.999525082160577;0.41675397743301107;-0.43522900434663836;-0.4352290083302396;0.3828524404430902;0.3559187701197716;0.522609003356013;1.0000282144124994
39.779001;1.0981723002688288;0.46299326293571963;0.4215455165054125;-0.4387697788921063;-0.3995360459109492;1.0886768005638954;0.9999609803279846;9.999519703156903;0.4167541121074384;-0.4352290040758548;-0.4352290082620585;0.3828524706501387;0.3559214418673507;0.5226112878702356;1.0000291321031538
39.789001;1.0981733991582483;0.46299343943024596;0.4215464268597744;-0.43877181394601084;-0.39953788248221395;1.0886751856785526;0.999959707893069;9.999514044936776;0.41675426701428225;-0.4352290038110787;-0.4352290081997438;0.38285251834152356;0.3559231294269693;0.5226129087441088;1.000030080009602
39.799001;1.098174429148258;0.4629931908702564;0.42154699181774063;-0.43877425072463083;-0.39954010248401933;1.0886725459823443;0.9999584524088989;9.999508141865961;0.4167544432518435;-0.43522900355350996;-0.43522900814354143;0.38285258550335516;0.3559248335138271;0.5226145454766227;1.0000310607148688
39.809001;1.0981744402017488;0.46299259726353287;0.42154764582500137;-0.43877748678211176;-0.3995434136720948;1.0886708858304464;0.9999572180484521;9.9995020363626;0.4167546418491191;-0.4352290033039769;-0.4352290080937851;0.38285267486570496;0.35592755491095796;0.5226168776537127;1.0000320755452075
39.819001;1.0981754296010602;0.46299234672664075;0.42154824578341954;-0.4387799235705557;-0.39954563365813717;1.0886692107858955;0.9999560072963866;9.999495779984855;0.41675486360867026;-0.4352290030629428;-0.4352290080512187;0.38285378935911;0.3559292941813845;0.5226192751051968;1.0000331240113995
39.829001;1.0981763981187882;0.46299215849230657;0.4215489170005957;-0.4387835791506884;-0.3995489634390047;1.0886665278656806;0.9999548212613488;9.99948942723931;0.41675510894379636;-0.43522900283053556;-0.43522900801704795;0.382853931197038;0.3559310511691721;0.5226209539294706;1.0000342041582893
39.839001;1.0981763471736108;0.46299151447501313;0.4215495690190424;-0.4387855964339452;-0.39955116479295155;1.0886648442118816;0.9999536598921921;9.999483028869822;0.4167553780711661;-0.43522900260647934;-0.43522900799290337;0.3828541011703339;0.35593382519008293;0.5226233279950486;1.000035312850868
39.849001;1.0981772751734034;0.46299133767202416;0.4215502735557869;-0.43878925202607033;-0.39955449454979636;1.0886621660166518;0.9999525225178516;9.999476635503749;0.4167556714001095;-0.4352290023903468;-0.43522900798078434;0.3828542984979281;0.3559366158193204;0.5226257175238778;1.0000364453765676
39.859001;1.0981781840032498;0.4629911088670625;0.4215509392484687;-0.4387916888427538;-0.3995567144878538;1.0886604981527566;0.9999514089794133;9.999470302422647;0.4167559896010253;-0.4352290021820204;-0.4352290079829184;0.38285452127546254;0.3559384234442452;0.5226274430346941;1.0000375953633809
39.869001;1.0981780749716614;0.46299054526853634;0.4215516894887696;-0.43879492492170175;-0.39956002560419673;1.0886588439572795;0.9999503205939622;9.999464082023346;0.4167563332367582;-0.43522900198187287;-0.4352290080014713;0.3828547672243342;0.3559412491357188;0.5226298677690101;1.000038755733289
39.879001;1.0981789448243255;0.46299033229780084;0.4215523786887498;-0.43879736175165984;-0.3995622455114971;1.0886562053255808;0.9999492601597045;9.999458017249351;0.4167567024683566;-0.43522900179059104;-0.43522900803816095;0.38285503433112855;0.35594409423002327;0.5226323118764155;1.000039920005564
39.889001;1.0981797925055967;0.4629901861235656;0.42155312965859754;-0.43880101737168403;-0.39956557520779934;1.0886545830540129;0.9999482312826572;9.999452143743783;0.4167570971588702;-0.4352290016089077;-0.4352290080940638;0.38285532112804316;0.3559459601107874;0.5226340951749674;1.00004108299407
39.899001;1.0981796159876454;0.4629896446068891;0.421553904279626;-0.4388042534623716;-0.39956888627770626;1.0886519772109768;0.9999472376387386;9.999446486548413;0.41675751718038645;-0.4352290014374921;-0.4352290081698944;0.38285662662331316;0.3559488481619243;0.5226373126749349;1.0000422402909697
39.909001;1.098180409535099;0.46298950961179;0.4215546661716606;-0.43880790909675393;-0.39957221594429754;1.0886503878777547;0.9999462827148066;9.999441055327997;0.4167579626195894;-0.4352290012769756;-0.4352290082664069;0.38285694999248904;0.3559517596580098;0.522639819998755;1.0000433874268793
39.919001;1.0981811713164347;0.46298937816545205;0.4215554324846835;-0.43881156474114535;-0.3995755455971273;1.0886478158190707;0.9999453696871242;9.999435850410636;0.41675843377954713;-0.43522900112809915;-0.43522900838440803;0.38285729028052584;0.3559546956696911;0.5226423515448533;1.0000445201093215
39.929001;1.0981809002307648;0.46298884780485294;0.42155622088989714;-0.4388148008482804;-0.39957885662568826;1.0886462620682293;0.9999445010706536;9.999430871954768;0.41675893113092743;-0.43522900099201905;-0.4352290085245705;0.3828576465606057;0.35595765720333683;0.52264491041117;1.0000456346705011
39.939001;1.098181592354332;0.46298872169551536;0.42155699644827255;-0.4388184565106422;-0.39958218625323927;1.0886437274966496;0.9999436791816154;9.999426122043864;0.4167594552595707;-0.43522900087044597;-0.4352290086872689;0.38285801843794215;0.35596064529399;0.5226475004676604;1.0000467277932394
39.949001;1.0981812487957734;0.46298819656908874;0.4215577948215829;-0.438821692629607;-0.39958549725790493;1.088642213669201;0.9999429070615794;9.999421601771886;0.4167600068037537;-0.4352290007653573;-0.4352290088723859;0.3828584061150658;0.35596366072721447;0.5226501256630056;1.0000477964300196
39.959001;1.0981818662153962;0.46298807639454986;0.4215585810057843;-0.4388253483110928;-0.399588826863041;1.0886397234728473;0.999942188429981;9.999417308104379;0.4167605864008471;-0.4352290006785343;-0.43522900907921525;0.38285980989078117;0.3559667037273227;0.5226535218012291;1.0000488378820476
39.969001;1.0981824451936666;0.46298796032725326;0.4215593727758424;-0.4388290040042548;-0.39959215645815477;1.0886382604028855;0.999941527082885;9.999413234586122;0.4167611945260679;-0.4352290006113186;-0.4352290093064607;0.38286022983717816;0.35596977384426987;0.5226562270369384;1.0000498498024484
39.979001;1.0981819868165381;0.46298744809938375;0.42156018792275307;-0.43883224014468214;-0.39959546743267205;1.08863582768957;0.9999409263951802;9.999409377933997;0.41676183118793003;-0.43522900056461045;-0.4352290095522605;0.3828606659901102;0.3559728699317747;0.5226589761069147;1.0000508308388958
39.989001;1.098182489401357;0.46298734537354425;0.4215609912177837;-0.4388358958577595;-0.39959879700992657;1.088634428111859;0.9999403892666753;9.999405742884434;0.41676249567223755;-0.43522900053888486;-0.4352290098143221;0.3828611186537101;0.355976990384909;0.5226624522589602;1.000051781068249
39.999001;1.09818195688246;0.4629868515679166;0.4215618172997708;-0.4388391320111001;-0.39960210796753115;1.0886320639618912;0.9999399185729526;9.999402341824021;0.4167631866992905;-0.4352290005342578;-0.43522901009019205;0.38286158840364526;0.3559801335674128;0.5226652957639836;1.0000527013986793
40.009001;1.098182389026014;0.46298683234313825;0.4215626831387002;-0.4388440065204348;-0.39960654733320133;1.0886307367398216;0.9999395169171521;9.999399195761942;0.41676390293648896;-0.43522900055063934;-0.4352290103775147;0.3828620758758082;0.3559832980017984;0.5226681891821542;1.0000535930543895
40.019001;1.0981817899710573;0.4629863686582488;0.421563514017475;-0.43884724268650105;-0.39960985827501355;1.0886284476127577;0.9999391856721064;9.99939633478947;0.4167646431844238;-0.43522900058787195;-0.4352290106740218;0.38286358157426986;0.3559874823679609;0.5226725464477836;1.0000544576097716
40.029001;1.0981821583793276;0.46298632509512916;0.42156432607937067;-0.43885089844172137;-0.3996131878203104;1.088627198865279;0.9999389249682138;9.999393793439141;0.41676540606131546;-0.4352290006458767;-0.4352290109772958;0.3828641056575674;0.3559906855787959;0.5226755406587373;1.0000552972559178
40.039001;1.0981814973058517;0.46298473992592254;0.42156409641450493;-0.43885541255781035;-0.3996176624178231;1.0886249943189612;0.999938734857244;9.999391605364085;0.4167661898649578;-0.43522900072466875;-0.43522901128470576;0.3828646478675124;0.3559939069461048;0.522678584060871;1.0000561151633194
40.049001;1.0981818052261538;0.46298473687765046;0.42156489966136873;-0.4388590683422122;-0.3996209919460864;1.0886238382854836;0.9999386162591553;9.999389798431887;0.4167669929425351;-0.4352290008241252;-0.43522901159365546;0.3828652078163672;0.3559981464304715;0.5226823564116898;1.0000569152038312
40.059001;1.0981820845382284;0.4629848148172996;0.4215657495430684;-0.4388639429202665;-0.3996254312699629;1.088621735026374;0.9999385703875572;9.999388387998174;0.4167678140344987;-0.435229000943848;-0.4352290119019192;0.38286578531352417;0.3560014047451522;0.5226854949402411;1.0000577011543597
40.069001;1.0981813386895143;0.4629844546648374;0.4215665539527973;-0.4388671791474419;-0.399628742168426;1.088620689533492;0.9999385972409094;9.999387375654837;0.4167686522864448;-0.43522900108328705;-0.43522901220782867;0.3828673803081438;0.3560056829717062;0.5226900939441347;1.000058476416057
40.079001;1.098181617589379;0.4629849984128184;0.4215677465780903;-0.4388716520467952;-0.39963279802889445;1.08861870850989;0.999938695175367;9.999386757195843;0.416769507241757;-0.4352290012417679;-0.4352290125102149;0.3828679925572721;0.3560099819459359;0.5226940088545747;1.0000592441339404
40.089001;1.0981808318124797;0.46298474463585554;0.4215685796225761;-0.4388761070829238;-0.3996372187106703;1.0886167999584107;0.9999388615936505;9.99938652888012;0.4167703788489272;-0.43522900141837545;-0.43522901280828397;0.3828686214935523;0.35601330189966063;0.5226972923722497;1.0000600072939705
40.099001;1.098181033344803;0.46298485731276473;0.42156932543385744;-0.43887976297405307;-0.3996405481879546;1.0886159713233918;0.9999390931924831;9.999386687315413;0.41677126739702747;-0.4352290016120049;-0.43522901310152734;0.38286926640587676;0.35601764242300293;0.5227013072546246;1.0000607688183563
40.109001;1.098180229957918;0.46298465077147427;0.4215701255658744;-0.43888421804778716;-0.39964496884472;1.0886142279525388;0.9999393856865071;9.9993872292741;0.41677217354233026;-0.4352290018214757;-0.43522901338940906;0.38286992663545105;0.35602200275505147;0.5227053722095919;1.0000615318366222
40.119001;1.0981804240841646;0.46298486788582754;0.421570889824475;-0.43888909275580623;-0.39964940809962346;1.0886135727591715;0.9999397340413386;9.999388150816833;0.4167730982321566;-0.4352290020454667;-0.43522901367096267;0.38287160153440175;0.35602538241636794;0.5227095372871816;1.0000623001646272
40.129001;1.0981796227203358;0.4629847032008685;0.4215716527594546;-0.438893547864114;-0.3996538287281099;1.0886120065794962;0.9999401329597469;9.999389444115277;0.41677404236202775;-0.43522900228244016;-0.43522901394485813;0.3828722903539748;0.3560297816933296;0.5227136980246948;1.0000630782084483
40.139001;1.0981798277314623;0.4629848985508875;0.42157232471687767;-0.43889720384418895;-0.3996571581492763;1.0886105286961112;0.9999405764773076;9.999391097146594;0.41677500651765126;-0.4352290025307695;-0.43522901420976834;0.3828729924523531;0.35603420144238884;0.5227179032817704;1.0000638700531903
40.149001;1.0981790448793998;0.462984766232762;0.42157304850821276;-0.43890165898490147;-0.3996615787473097;1.0886101369188514;0.9999410571763709;9.999393097688897;0.4167759908807735;-0.4352290027890254;-0.4352290144644044;0.382873707520026;0.35603864255521883;0.5227221499877516;1.0000646787697307
40.159001;1.0981792751544264;0.46298504832751297;0.42157373524782993;-0.4389065337722891;-0.39966601794115875;1.0886088269615837;0.9999415661397528;9.999395436048697;0.41677699528365486;-0.43522900305631224;-0.435229014707341;0.3828744353664821;0.3560431057837278;0.5227264344966212;1.0000655065014463
40.169001;1.0981785246439297;0.4629849395537714;0.42157442083984004;-0.438910988937589;-0.3996704385059473;1.0886085918797326;0.9999420936399243;9.999398100699079;0.4167780196428732;-0.43522900333247344;-0.43522901493716204;0.3828761755557155;0.35604759192050317;0.5227314852845836;1.0000663549041
40.179001;1.0981777952999852;0.4629848397103428;0.42157508792993537;-0.4389154441099397;-0.3996748590531783;1.0886074225851208;0.9999426302677199;9.999401071982884;0.41677906439480794;-0.4352290036177949;-0.435229015152883;0.38287692723786104;0.3560521018503087;0.5227358341308715;1.0000672251197584
40.189001;1.0981780875984737;0.4629851485513403;0.4215757185025926;-0.4389203189366682;-0.399679298194418;1.0886063093330953;0.9999431678466267;9.999404322924956;0.41678013036592476;-0.43522900391229363;-0.43522901535424346;0.3828776892204836;0.3560566361666566;0.5227402092903913;1.0000681170582921
40.199001;1.0981774046073804;0.46298506098603925;0.42157634702078456;-0.43892477412330555;-0.39968371870458186;1.088606243093242;0.9999436994011498;9.999407821797154;0.41678121837518567;-0.43522900421534483;-0.43522901554181814;0.38287846012731813;0.35606119456865215;0.5227446059040453;1.0000690291594987
