time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.580167;1.0984228466012635;0.46289713582214026;0.42142380720541844;-0.4373488572925391;-0.3981832330521277;1.0883586307459425;1.000002576161613;9.999876728572309;0.4168235183030057;-0.43522900505967416;-0.435228978370514;0.3829383444432598;0.35446969742451123;0.5217757898290954;0.9999520685557647
38.590167;1.0984228032566898;0.4628965266997075;0.4214246700916903;-0.4373464193531145;-0.39818101319470606;1.088359717290117;1.0000024352831949;9.999892456318058;0.41682444708417565;-0.43522900491722466;-0.4352289784490115;0.3829383472163548;0.35446871682454284;0.521776339380521;0.9999489384731646
38.600167;1.0984227711478283;0.46289596333801447;0.42142557804438496;-0.4373452003790235;-0.3981799031393497;1.0883607863950424;1.00000232532008;9.999908992712944;0.4168254172377597;-0.43522900476319065;-0.4352289785305971;0.38293831489962354;0.354467753615605;0.5217769188740595;0.999945844860034
38.610167;1.0984227462604101;0.46289533036954406;0.42142642244640416;-0.43734276243503933;-0.39817768327144437;1.088361839708917;1.0000022419274004;9.999926284210673;0.4168264273270691;-0.43522900459817604;-0.4352289786139871;0.38293824813387434;0.3544658092524266;0.5217768452495678;0.9999427926519973
38.620167;1.0984237238877304;0.4628951510912392;0.4214272926491224;-0.4373419615826902;-0.3981765917897477;1.0883638799610746;1.0000021798926546;9.99994425909428;0.4168274757637632;-0.4352290044228774;-0.4352289786977526;0.3829381476401508;0.3544648847272899;0.5217774726062377;0.9999397856291967
38.630167;1.0984237045805099;0.46289456686281083;0.4214281695361334;-0.4373407426027221;-0.398175481709339;1.0883649087927747;1.0000021330323372;9.99996283611839;0.41682856089776793;-0.43522900423812855;-0.4352289787804743;0.38293801422351426;0.35446398020208086;0.521778116721071;0.9999368278865511
38.640167;1.0984236873554518;0.4628939831577168;0.4214290352071307;-0.4373395236230392;-0.3981743716163503;1.088365925359168;1.000002094774102;9.999981931496926;0.41682968088745664;-0.4352290040449047;-0.4352289788610434;0.3829378490295654;0.3544630949385211;0.5217787730475872;0.9999339241828354
38.650167;1.0984236736461461;0.46289340370780585;0.4214298890470525;-0.43733830464519113;-0.39817326150922633;1.0883669265715388;1.0000020583738174;10.000001465723972;0.41683083378644264;-0.4352290038443023;-0.43522897893890494;0.3829376536298181;0.35446222739395616;0.5217794376186432;0.9999310791171002
38.660167;1.0984236652477204;0.4628928320393749;0.42143073005331677;-0.43733708567058394;-0.39817215138697787;1.0883679082868825;1.0000020167298362;10.0000213708008;0.4168320177231543;-0.43522900363737804;-0.4352289790139276;0.3829374299853617;0.35446237557939864;0.5217807862851687;0.9999282963819603
38.670167;1.0984236637752993;0.46289105247982104;0.42143044731705764;-0.43733592582586917;-0.39817109507972476;1.0883688662570727;1.000001962138569;10.000041590347845;0.4168332306721494;-0.4352290034248579;-0.4352289790860446;0.38293718062275267;0.35446153768810823;0.5217814577507235;0.9999255787349725
38.680167;1.0984236701859507;0.46289178410243037;0.42143242335026937;-0.4373358667043173;-0.3981710409016209;1.0883707967619163;1.0000018861743742;10.00006207516581;0.4168344699891297;-0.43522900320708285;-0.4352289791550533;0.3829369086392102;0.35446071247601807;0.5217821294458498;0.9999229285373112
38.690167;1.0984236841037769;0.4628900355173688;0.4214321111349871;-0.4373347068716044;-0.39816998456289515;1.0883716969400925;1.00000178030312;10.00008278137186;0.416835732234459;-0.4352290029844004;-0.4352289792207153;0.382935617340668;0.3544608990939702;0.521782745019775;0.9999203483330835
38.700167;1.0984247020973736;0.46289120472610007;0.4214340403794444;-0.4373350658834971;-0.3981699489424997;1.088372564479698;1.0000016369574702;10.000103667431661;0.41683701349707947;-0.43522900275752746;-0.4352289792829426;0.3829353099509617;0.3544610967727455;0.5217840908878556;0.9999178409517204
38.710167;1.098424722496923;0.4628894959747533;0.4214336999622274;-0.43733390606667794;-0.39816889257546806;1.0883733976504768;1.0000014499522523;10.000124686623446;0.4168383098891115;-0.43522900252748536;-0.43522897934184857;0.38293498953282823;0.35446030470098244;0.521784752330097;0.999915409199823
38.720167;1.0984247385809085;0.4628903061880969;0.42143561988559425;-0.43733384697853306;-0.39816883834195843;1.088374195986162;1.0000012140471086;10.000145777396192;0.41683961765945876;-0.4352290022953815;-0.43522897939762323;0.3829346589957602;0.3544605219418107;0.5217860870919094;0.9999130555626445
38.730167;1.0984247433122591;0.46288870118275693;0.42143530772859983;-0.4373339061514567;-0.39816889176040987;1.0883749601719699;1.000000923810351;10.000166859778624;0.41684093298297376;-0.43522900206214693;-0.4352289794502738;0.3829343212203348;0.3544607471929313;0.5217874151468844;0.9999107819769323
38.740167;1.0984247291327227;0.46288955725175734;0.42143720330013734;-0.4373338470827682;-0.3981688375108345;1.0883756909547735;1.0000005723872238;10.000187844105685;0.41684225192737423;-0.43522900182811936;-0.43522897949948014;0.3829339791209757;0.35446097862045467;0.5217887352882288;0.9999085895532431
38.750167;1.0984246893009;0.4628879984423639;0.4214368677049443;-0.4373339062737623;-0.39816889091813795;1.088376388287608;1.0000001517979202;10.000208644635686;0.4168435707077914;-0.4352290015929513;-0.43522897954476825;0.38293363531069047;0.3544612140657908;0.5217900458331596;0.9999064784514344
38.760167;1.0984246182824864;0.4628889001019184;0.42143873981358265;-0.4373338472211325;-0.39816883666197167;1.0883770513340838;0.9999996547926405;10.000229187524937;0.41684488587792273;-0.4352290013561772;-0.43522897958573714;0.3829332917181185;0.3544614514170068;0.5217913452308363;0.9999044478938577
38.770167;1.0984245118957687;0.4628873854569445;0.42143837936023076;-0.43733390642607645;-0.39816889006673095;1.0883776785931307;0.9999990761317435;10.00024941228192;0.41684619414208324;-0.4352290011178148;-0.43522897962214685;0.3829329498824941;0.35446168880525614;0.5217926324079513;0.9999024959208844
38.780167;1.098424367284272;0.4628883292072312;0.4214402244185754;-0.43733384738554876;-0.39816883581149115;1.0883782675939366;0.9999984123272705;10.000269273000391;0.41684749195345966;-0.4352290008783376;-0.43522897965409785;0.3829326115255349;0.35446292459162365;0.5217945857873092;0.9999006191229051
38.790167;1.0984241824864636;0.46288685406437;0.42143983490996373;-0.43733390660122956;-0.3981688892199792;1.088378814922977;0.999997660936728;10.000288738522567;0.41684877539037585;-0.43522900063826525;-0.4352289796822906;0.382932278354504;0.3544631572421644;0.5217958455075098;0.9998988128902365
38.800167;1.09842395672596;0.46288667443749537;0.42144059352254154;-0.43733512566608096;-0.39816999860758906;1.0883793166350562;0.9999968203509236;10.00030778093365;0.4168500403524294;-0.4352290003979883;-0.43522897970803964;0.38293195139768604;0.35446438519539575;0.5217977683734047;0.9998970720949566
38.810167;1.0984226920790343;0.46288604972227254;0.421441299859492;-0.4373347076463815;-0.3981699796048663;1.0883787684292783;0.9999958901755867;10.000326358624894;0.41685128271769245;-0.43522900015781807;-0.4352289797329287;0.3829316310165476;0.35446460687836695;0.5217989934104398;0.9998953917364211
38.820167;1.098422388132213;0.4628858999561958;0.4214420256747651;-0.4373359267184253;-0.3981710890013227;1.0883801658365537;0.9999948719480535;10.000344415649602;0.4168524984628696;-0.4352289999180235;-0.43522897975830227;0.38293131744657277;0.3544658209240674;0.5218008764437956;0.9998937672218765
38.830167;1.0984220481991915;0.46288570442557614;0.42144267958884224;-0.4373359268253284;-0.3981710885967105;1.088379504907352;0.9999937696250448;10.000361897377907;0.4168536839496632;-0.4352289996789334;-0.4352289797850185;0.38293101099688515;0.3544670263516619;0.5218027349994973;0.9998921945788408
38.840167;1.0984216744118054;0.46288558103368127;0.42144336782120195;-0.43733714590472533;-0.39817219800432163;1.0883797830891901;0.9999925893867164;10.000378762791174;0.4168548362472288;-0.43522899944107496;-0.43522897981368724;0.3829307119603777;0.35446722259819874;0.5218038862919274;0.9998906706829994
38.850167;1.0984212684595094;0.4628854704348413;0.42144403558449306;-0.43733836498740775;-0.3981733074185159;1.0883799990899774;0.9999913385349701;10.000394985335626;0.41685595321725954;-0.4352289992051285;-0.43522897984496944;0.38293042051561954;0.35446840958760767;0.5218056851641253;0.9998891927244615
38.860167;1.0984208314736346;0.4628853723683103;0.42144468276767605;-0.4373395840728116;-0.3981744168401852;1.0883801514163869;0.9999900240756929;10.000410546809366;0.4168570333093809;-0.4352289989716845;-0.43522897987959586;0.38293013657870817;0.3544695876745858;0.5218074485174086;0.9998877572100296
38.870167;1.0984203648982171;0.4628852866435938;0.42144531001112817;-0.4373408031604056;-0.39817552627032754;1.0883802373391718;0.9999886519718022;10.000425430651683;0.41685807522522345;-0.4352289987411455;-0.4352289799182205;0.3829298598286887;0.354470757246917;0.5218091730133241;0.9998863600019097
38.880167;1.098419870832031;0.46288521353234807;0.42144591830713857;-0.4373420222500481;-0.39817663570990824;1.0883802535446614;0.9999872268145236;10.000439623623581;0.4168590777121977;-0.4352289985139638;-0.4352289799611549;0.382930590046114;0.35447291838760125;0.5218122689259646;0.999884997096522
38.890167;1.0984193518273093;0.46288515427841725;0.4214465086971985;-0.43734324134210306;-0.3981777451596622;1.0883791972472927;0.9999857516044134;10.000453124470841;0.4168600394955668;-0.4352289982907881;-0.4352289800082794;0.3829303274373645;0.35447407087368765;0.5218139073137541;0.9998836643521015
38.900167;1.0984178127371946;0.4628847094397979;0.421447099843821;-0.43734404230952756;-0.398178836031856;1.0883790664655;0.9999842283932561;10.000465943923567;0.4168609591807706;-0.43522899807219695;-0.43522898005942445;0.3829300726676027;0.3544752142220191;0.5218154988753922;0.9998823566155948
38.910167;1.098417256789895;0.4628847437291701;0.42144771159279465;-0.4373464803753526;-0.39818105530916986;1.088378860101097;0.9999826599354711;10.000478092178229;0.4168618351770868;-0.43522899785845853;-0.4352289801148516;0.3829298265719093;0.3544773476989721;0.5218177203833094;0.9998810680761859
38.920167;1.0984166922268639;0.46288473893436644;0.42144825494913285;-0.4373476994779098;-0.3981821647905281;1.088378578604004;0.9999810509819844;10.000489566728163;0.4168626655437021;-0.43522899764976;-0.43522898017540895;0.38292958966625495;0.35447847041933567;0.5218192103777588;0.9998797935821172
38.930167;1.0984161261388532;0.46288481405795834;0.4214488386969837;-0.4373501375528414;-0.3981843840881975;1.0883782245909268;0.9999794077988036;10.000500351094646;0.4168634478566594;-0.435228997446575;-0.4352289802423024;0.38292936184647824;0.35448058139965644;0.5218213246984952;0.9998785294174776
38.940167;1.0984155640332527;0.4628848509906774;0.4214493563297127;-0.4373513566641183;-0.3981854935888148;1.0883768023802753;0.9999777365967175;10.000510424216284;0.4168641795951813;-0.4352289972495735;-0.43522898031685503;0.38292914253774135;0.35448167959183646;0.5218227023001627;0.9998772729810295
38.950167;1.0984140105136764;0.46288456639175524;0.4214499342190464;-0.43735337660970663;-0.39818769431607764;1.0883763164918971;0.9999760429780765;10.000519770506337;0.416864858676163;-0.43522899705922025;-0.4352289804005446;0.382928930959192;0.35448376412697563;0.5218247000815961;0.9998760219511927
38.960167;1.098413465387922;0.4628847044843211;0.42145048471686053;-0.4373558146917612;-0.39818991363894657;1.0883757703301977;0.9999743323846975;10.000528382591304;0.4168654833061054;-0.43522899687562216;-0.43522898049504494;0.3829287261597289;0.3544858347158254;0.5218266378263628;0.9998747735997573
38.970167;1.0984129313844522;0.46288480454324543;0.4214509732804638;-0.4373570338077014;-0.39819102316147825;1.0883741658408768;0.999972609636741;10.000536259162164;0.41686605155269985;-0.43522899669858617;-0.4352289806022093;0.38292852705528974;0.3544878918496836;0.5218285156603607;0.9998735248086236
38.980167;1.098412409304281;0.4628849847583055;0.42145150970232004;-0.437359471889056;-0.3981932424945566;1.0883735036167443;0.9999708779961524;10.00054340388707;0.4168665614797647;-0.4352289965277521;-0.43522898072408456;0.38292833264769516;0.35448893647843344;0.521829655128626;0.9998722729541455
38.990167;1.0984109000540416;0.4628847840629413;0.4214520599904942;-0.4373614918228165;-0.3981954432416144;1.088372782932328;0.9999691397442472;10.000549827998693;0.4168670116050123;-0.43522899636279;-0.43522898086261025;0.38292814217897164;0.35449196950774764;0.5218320954674456;0.9998710166071995
39.000167;1.098410399562517;0.4628850047499353;0.4214525911191749;-0.4373639298939757;-0.39819766257728884;1.0883720018865302;0.9999673977261141;10.00055555235651;0.4168674011899768;-0.4352289962034202;-0.435228981019091;0.38292795511380845;0.3544939918546932;0.5218337998841927;0.9998697557428307
39.010167;1.0984099058216297;0.4628852436474887;0.42145312226081777;-0.43736636795892686;-0.3981998819116927;1.08837015808034;0.9999656561162601;10.000560603222748;0.4168677304053484;-0.4352289960493738;-0.43522898119415937;0.382928771074916;0.3544960048855552;0.5218361825460105;0.9998684919276116
39.020167;1.0984094154542574;0.46288555856579505;0.4214537080823349;-0.43737002498200306;-0.3982032110496519;1.0883692500166602;0.9999639201955252;10.000565003993907;0.4168680002734844;-0.4352289959004633;-0.4352289813881563;0.3829285897502525;0.35449801042822715;0.5218377767152419;0.9998672276563042
39.030167;1.0984079276806877;0.46288542913874015;0.4214542586175583;-0.43737204487657916;-0.39820541178891;1.088367278068957;0.9999621955547836;10.000568768429185;0.4168682122881906;-0.4352289957565306;-0.4352289816011535;0.3829284107825747;0.35450001031429645;0.5218393172139066;0.9998659649000825
39.040167;1.0984074402021093;0.462885717687668;0.42145479245372847;-0.4373744829140139;-0.39820763111157303;1.0883662439285602;0.9999604873393496;10.000571897361585;0.41686836806134364;-0.4352289956173447;-0.4352289818327044;0.38292823382764063;0.354503006003156;0.5218414847011149;0.9998647048519622
39.050167;1.0984069559884226;0.46288602235126886;0.4214553271100346;-0.4373769209412968;-0.398209850428862;1.0883651495629254;0.9999588002744432;10.000574381759364;0.4168684692277648;-0.43522899548256905;-0.43522898208199534;0.3829280589184731;0.3545049985954983;0.5218429221087372;0.9998634490955963
39.060167;1.0984054793098081;0.46288600033110083;0.4214559339993804;-0.43738015975980943;-0.3982131609584086;1.0883629967777662;0.9999571392296809;10.000576210981622;0.4168685174086364;-0.4352289953516158;-0.43522898234825025;0.38292788673616845;0.3545079891366274;0.5218449895578652;0.9998622000109793
39.070167;1.0984050114091786;0.4628851766678902;0.42145541440392276;-0.4373838758510178;-0.3982165439011659;1.0883617875722904;0.9999555094722862;10.000577377666799;0.416868514038268;-0.4352289952234528;-0.43522898263082177;0.3829277181686848;0.3545099789249134;0.5218463292661428;0.9998609600519254
39.080167;1.0984045564000318;0.4628867472891259;0.42145706141731126;-0.437386254715575;-0.3982187093696539;1.0883605250920396;0.9999539161175789;10.000577878433424;0.416868460292957;-0.4352289950966291;-0.4352289829290686;0.382927553456033;0.3545129696019512;0.5218483010043353;0.9998597314638729
39.090167;1.0984031174171092;0.46288555235576345;0.4214565605886297;-0.43738955261098267;-0.39822207371220664;1.088358214011228;0.9999523633355403;10.000577714337771;0.4168683574630124;-0.43522899496957695;-0.43522898324226283;0.38292839197430334;0.3545159629122333;0.5218509611527002;0.9998585166070654
39.100167;1.098402694062281;0.4628872107589954;0.421458261259505;-0.4373931504100747;-0.398225348975974;1.0883568599478661;0.9999508545460335;10.000576889917626;0.4168682073756359;-0.43522899484101396;-0.43522898356946277;0.38292823291691347;0.3545189602922344;0.521852844887891;0.9998573183429476
39.110167;1.0984012914725574;0.46288598283638954;0.4214577041572786;-0.4373952293074967;-0.3982276035023645;1.088354469050814;0.9999493934066378;10.000575410046784;0.416868012218389;-0.43522899471016546;-0.43522898390948633;0.3829280759186612;0.3545219626472839;0.521854689495431;0.9998561404397053
39.120167;1.0984009109180366;0.46288644559582537;0.42145828932480695;-0.4373988861999636;-0.3982309325886615;1.0883530482221606;0.9999479844184338;10.000573274943328;0.41686777402144637;-0.43522899457662906;-0.4352289842610787;0.3829279209693821;0.35452497045485687;0.5218564994978534;0.9998549879101091
39.130167;1.0984005579084337;0.462886918156194;0.4214588682277343;-0.43740254307664395;-0.39823426167171333;1.0883506051088438;0.9999466333287074;10.00057047934634;0.41686749456675914;-0.4352289944400925;-0.43522898462309556;0.3829277681537458;0.35452798405972796;0.5218582806216057;0.9998538670180976
39.140167;1.0983992867292474;0.46288747469232255;0.4214598718709279;-0.4374065990837185;-0.39823829874116745;1.088349147392698;0.9999453474814202;10.000567023372216;0.41686717583760546;-0.43522899430029816;-0.43522898499465773;0.38292761768331945;0.3545310038491568;0.5218600391218485;0.9998527847455316
39.150167;1.0983990019797905;0.46288796134007304;0.4214604311137823;-0.4374102559242693;-0.39824162781887396;1.0883466820729544;0.9999441352474773;10.000562925918317;0.4168668203011417;-0.43522899415723015;-0.43522898537531524;0.38292846986893303;0.354534030105205;0.5218625145386389;0.9998517480077336
39.160167;1.0983977565325636;0.4628880488110237;0.4214609956996286;-0.4374134945538467;-0.39824493830577495;1.088345215405879;0.9999430049622902;10.00055822785526;0.41686643054530365;-0.4352289940111404;-0.4352289857651336;0.38292832496944285;0.3545370627179576;0.5218642440409605;0.999850762932266
39.170167;1.0983975484982365;0.46288853692260806;0.4214615295024606;-0.43741715135835724;-0.3982482673799712;1.0883427533043906;0.9999419644707337;10.000552986474966;0.4168660089093775;-0.43522899386230707;-0.43522898616462813;0.3829281834022416;0.35454010097986605;0.5218659654847411;0.9998498343941571
39.180167;1.098397378486717;0.46288902101237306;0.4214620489455005;-0.4374208081473268;-0.39825159645291297;1.0883413012453063;0.9999410211089309;10.000547264984236;0.41686555786598845;-0.4352289937109198;-0.4352289865746415;0.3829280461565303;0.35454414353302294;0.5218683621242147;0.9998489662224355
39.190167;1.0983962459516874;0.4628891555812663;0.42146262370649024;-0.43742526567480233;-0.3982560167423216;1.0883388637633449;0.9999401816345288;10.00054112230283;0.4168650806276966;-0.4352289935572936;-0.4352289869961883;0.38292791478939986;0.3545471885708904;0.5218700788558124;0.9998481617292152
39.200167;1.0983961450951607;0.4628896220854177;0.42146310856851904;-0.4374289224314027;-0.39825934581396577;1.088337444521642;0.9999394519755235;10.00053461171788;0.4168645810012288;-0.4352289934018991;-0.4352289874300711;0.38292779101211305;0.35455123418486145;0.5218724778511113;0.9998474236474961
39.210167;1.0983950732971939;0.46288973134454814;0.42146364329680924;-0.4374333799186359;-0.39826376610328446;1.0883350464883748;0.999938836752843;10.000527787891322;0.41686406257738556;-0.43522899324496733;-0.43522898787648134;0.3829286762507058;0.3545542785370371;0.521874937373039;0.9998467534912442
39.220167;1.0983950226276225;0.46289016371696523;0.42146408154257486;-0.4374370366443279;-0.39826709517665143;1.0883326720143838;0.9999383390446784;10.00052071376788;0.41686352806116656;-0.4352289930861575;-0.43522898833511464;0.3829285714304228;0.3545583199171821;0.5218773520946661;0.9998461509267053
39.230167;1.0983939902033162;0.4628902295806756;0.42146456225546247;-0.43744149409151784;-0.3982715154698901;1.08833132326747;0.9999379609758927;10.000513461714796;0.41686297916381215;-0.43522899292456;-0.4352289888055021;0.38292847700520694;0.3545623569386475;0.5218797799772528;0.9998456135924999
39.240167;1.0983939698704808;0.46289066944503326;0.4214649926389973;-0.4374463697409511;-0.39827595435618945;1.0883290020922518;0.9999377046251064;10.000506107469826;0.41686241690783116;-0.43522899275891636;-0.4352289892869486;0.38292839304658594;0.3545653887558468;0.5218815450412677;0.9998451378668594
39.250167;1.0983929622392434;0.46289067798280903;0.4214654042330333;-0.4374508271458057;-0.3982803746591208;1.088326709006672;0.9999375723653074;10.000498720540977;0.41686184202223736;-0.43522899258801223;-0.43522898977837976;0.3829283193181681;0.35456941507030104;0.5218840087757068;0.9998447201515264
39.260167;1.0983929650326032;0.462891057253405;0.42146575864679253;-0.4374557027617411;-0.3982848135586417;1.0883254423855147;0.9999375667050852;10.000491360228835;0.4168612552231871;-0.4352289924110868;-0.43522899027849404;0.38292925536247063;0.3545734358856492;0.5218872270664354;0.999844357270486
39.270167;1.0983919818565286;0.46289100288527735;0.421466088305372;-0.4374601601246549;-0.39828923387819176;1.088323198097416;0.9999376899912379;10.000484077060039;0.4168606573612009;-0.43522899222783834;-0.4352289907859703;0.3829292005827461;0.3545774511569573;0.5218897330745588;0.9998440461764593
39.280167;1.0983920122341972;0.4628913170965232;0.42146635614160827;-0.4374650357085177;-0.3982936727973227;1.088321969252229;0.9999379441455412;10.000476913742325;0.41686004942796506;-0.43522899203818743;-0.43522899129954395;0.38292915431701346;0.3545814605879276;0.5218922608642788;0.9998437843062778
39.290167;1.0983910607980087;0.46289119581160604;0.42146659617557986;-0.4374694930321167;-0.39829809313875114;1.0883197463330823;0.9999383306747054;10.000469907142163;0.41685943245168117;-0.4352289918423645;-0.4352289918180382;0.38292911587365436;0.3545854636961953;0.5218948106776198;0.9998435699349849
39.300167;1.0983901289510116;0.4628910398548484;0.4214667903042836;-0.4374739503356898;-0.398302513492469;1.0883175182886495;0.9999388506478107;10.000463088294078;0.4168588074915005;-0.43522899164104967;-0.4352289923403594;0.38292908456624014;0.35458946001396624;0.5218973826778398;0.9998434011136716
39.310167;1.098390217613841;0.46289003111630983;0.4214658109967611;-0.4374788850041262;-0.39830700628098165;1.0883162741119545;0.9999395043463023;10.000456480405079;0.4168581756380636;-0.4352289914351836;-0.43522899286550526;0.38293005989437284;0.35459444918601457;0.5219013898554705;0.9998432740915735
39.320167;1.0983893296741551;0.4628910226928788;0.4214670230548963;-0.43748328315024343;-0.3983113728290216;1.0883140037591938;0.9999402910924342;10.000450100299785;0.41685753776314066;-0.4352289912257653;-0.4352289933926397;0.38293004179968754;0.35459843089315013;0.5219040052331978;0.9998431828870484
39.330167;1.0983894610785339;0.4628899419298782;0.42146595290920424;-0.43748821780034436;-0.3983158656454423;1.0883116983100796;0.999941209376425;10.000443957052177;0.4168568943355002;-0.43522899101378704;-0.4352289939210146;0.3829300306727718;0.3546024047802866;0.5219066412101363;0.9998431201539962
39.340167;1.0983886103149603;0.462889701717584;0.4214660203633122;-0.4374938939985995;-0.3983213958604881;1.0883103500844444;0.999942256952573;10.000438045709249;0.41685624559125833;-0.43522899080024546;-0.4352289944497514;0.3829300270283222;0.35460737062823267;0.5219099765136165;0.9998430786568392
39.350167;1.0983887707014386;0.4628897684868207;0.42146597458410284;-0.4374987695113405;-0.3983258348723894;1.0883079529026591;0.9999434307549748;10.000432346097496;0.41685559178602877;-0.43522899058622216;-0.4352289949779078;0.3829310310639119;0.3546113287623387;0.5219133852872315;0.9998430525714168
39.360167;1.0983879420833498;0.4628894579797473;0.4214659601861727;-0.4375044456911976;-0.3983313651144632;1.0883055020719732;0.9999447268875412;10.000426832909364;0.4168549335292559;-0.43522899037287;-0.4352289955047614;0.3829310423764054;0.35461628023234465;0.521916758667916;0.9998430379853842
39.370167;1.0983871714082545;0.4628894729539546;0.4214662159564113;-0.4375085012879492;-0.39833540232610404;1.0883029941536921;0.9999461413538091;10.000421492338022;0.4168542724139266;-0.43522899016128774;-0.4352289960298041;0.3829310600241363;0.35462022634888946;0.5219194715839608;0.9998430326164782
39.380167;1.0983873611474275;0.46288949796206813;0.42146610923476613;-0.4375145957386362;-0.39834095118167073;1.0883014270899107;0.9999476706854913;10.000416327016001;0.4168536113249946;-0.4352289899523697;-0.43522899655242886;0.38293108279565735;0.3546251679743526;0.5219228832446899;0.999843035398112
39.390167;1.0983865624746405;0.462889090082036;0.42146598510487043;-0.43752027189335185;-0.3983464814587934;1.0882988007111536;0.9999493111126527;10.000411341590395;0.4168529538446931;-0.4352289897466321;-0.43522899707165846;0.38293210946060696;0.3546301052122895;0.5219270481107336;0.9998430464126816
39.400167;1.0983867728749528;0.4628889945018388;0.42146575583979917;-0.43752514739413123;-0.39835092053054005;1.0882961171793963;0.9999510572313058;10.000406531083652;0.41685230347352503;-0.4352289895441861;-0.43522899758614586;0.3829321389806674;0.35463403751437195;0.521929819344581;0.9998430670015783
39.410167;1.0983859944273922;0.46288852733447294;0.42146556520713535;-0.4375308235338449;-0.3983564508294234;1.0882933808747146;0.9999529017495411;10.000401884204098;0.4168516634249166;-0.43522898934480825;-0.4352289980943883;0.3829321706584435;0.35463896401980827;0.5219332894424823;0.999843099470708
39.420167;1.098385226619665;0.46288803260426103;0.42146534246765777;-0.4375364996618354;-0.3983619811388269;1.0882915975905372;0.999954836723986;10.000397384949581;0.41685103672615736;-0.4352289891479251;-0.43522899859476616;0.38293220418359325;0.3546438839189171;0.5219367786702492;0.9998431463465847
39.430167;1.0983854704018807;0.46288791426772685;0.42146507056567417;-0.43754259409500135;-0.39836753004865855;1.088288773691911;0.9999568551394366;10.000393004448014;0.4168504262206599;-0.43522898895272527;-0.4352289990853343;0.38293323959544656;0.3546487965501127;0.5219410204633673;0.9998432096827721
39.440167;1.098384731222333;0.46288737212275183;0.42146478535599396;-0.43754827020221837;-0.3983730603792376;1.0882859157267843;0.9999589507011482;10.000388695888747;0.4168498345247581;-0.4352289887584002;-0.435228999563879;0.382933277051922;0.35465370134490143;0.5219445473644433;0.9998432904324217
39.450167;1.0983840113592303;0.4628868109913747;0.42146447040043084;-0.43755394629431715;-0.39837859072080933;1.0882830304656195;0.9999611160275929;10.000384405407457;0.41684926405807016;-0.43522898856425185;-0.43522900002827425;0.3829333163551052;0.35465859785320847;0.5219480932077333;0.9998433882976484
39.460167;1.098384313461454;0.4628866353237673;0.42146410967803044;-0.43756004070401816;-0.3983841396637406;1.0882801253916194;0.999963341753958;10.000380089592099;0.4168487169520963;-0.43522898836976914;-0.43522900047661733;0.38293435662254943;0.35466348579186374;0.5219523916957773;0.9998435023089821
39.470167;1.09838364404755;0.46288604402756073;0.42146374027830596;-0.43756571676608297;-0.3983896700281012;1.0882772089620225;0.9999656172866848;10.000375720373777;0.41684819472892887;-0.4352289881748644;-0.4352290009071761;0.3829343965103783;0.35466836503337545;0.5219559746699532;0.9998436311750948
39.480167;1.0983830055575219;0.4628854401124368;0.42146334687785125;-0.43757139280769897;-0.3983952004038529;1.0882752897787438;0.9999679316483073;10.00037128182451;0.4168476980309602;-0.43522898797999016;-0.43522900131838044;0.38293443482787676;0.3546742356387649;0.5219602533670351;0.9998437733064603
39.490167;1.0983824001483367;0.46288488338035183;0.42146298559267587;-0.43757828776537666;-0.39840184059702516;1.0882723755703207;0.9999702737207469;10.000366771236061;0.4168472266723119;-0.43522898778576774;-0.43522900170884515;0.3829344710064483;0.35467909800207753;0.5219638663240742;0.9998439272909111
39.500167;1.098382827753148;0.4628846574539791;0.42146253325322286;-0.4375843821192928;-0.3984073895854956;1.088269473325138;0.9999726326860927;10.000362200950264;0.41684678012061993;-0.4352289875925807;-0.43522900207742216;0.3829355051234083;0.3546839529360191;0.5219682245923468;0.9998440926907036
39.510167;1.0983822915975778;0.4628827996999376;0.42146097088132534;-0.43759011722534885;-0.39841297382971597;1.0882665898771693;0.9999749985603418;10.00035759505651;0.4168463580706458;-0.4352289874008128;-0.4352290024231622;0.38293553766523974;0.3546898017080862;0.5219725388933846;0.9998442700595674
39.520167;1.098381791088628;0.4628822096902396;0.42146055600974885;-0.4375970121151833;-0.3984196140588244;1.0882637316937214;0.9999773618573617;10.000352983609469;0.41684596048668837;-0.4352289872113496;-0.4352290027452645;0.3829355693332883;0.35469464614966606;0.521976183101385;0.9998444599432392
39.530167;1.098382325055869;0.4628819529900172;0.4214600551331355;-0.4376031064194907;-0.3984251630858116;1.0882609042884546;0.9999797126558732;10.00034840002553;0.4168455872370801;-0.43522898702556273;-0.4352290030431738;0.3829366008678819;0.35470048859058956;0.521981250043494;0.9998446622430047
39.540167;1.0983819438587186;0.4628817639440466;0.4214599748261136;-0.43760959963899004;-0.3984314200990884;1.088259112336018;0.9999820399670766;10.000343880714158;0.41684523792551076;-0.4352289868449163;-0.4352290033166192;0.382936632815212;0.35470533144672106;0.5219849136663433;0.9998448762949065
39.550167;1.0983815486564565;0.46288108995887356;0.4214594663435703;-0.4376152755221841;-0.3984369505645106;1.0882553604885157;0.9999843317177324;10.000339464060728;0.416844911883357;-0.435228986670827;-0.43522900356551386;0.3829366655434925;0.3547111769075384;0.5219892662689491;0.999845101065709
39.560167;1.0983811865612487;0.46288046846961417;0.4214590006537403;-0.43762217031208134;-0.39844359085075004;1.0882536535830258;0.9999865755428439;10.000335189137461;0.4168446079009061;-0.4352289865048442;-0.4352290037898374;0.3829366995472756;0.35471602705998584;0.5219929472445839;0.9998453354507475
39.570167;1.0983818542690091;0.46288024287505625;0.421458507315781;-0.437629483475035;-0.39845024974256055;1.0882509956158875;0.999988760010656;10.000331091853667;0.41684432402510485;-0.43522898634871593;-0.4352290039895237;0.3829377356196141;0.354721883969302;0.5219980471398987;0.9998455782474941
39.580167;1.098381551739195;0.4628796108149402;0.4214580225088616;-0.43763637821519424;-0.3984568900589238;1.0882483889734875;0.9999908752216471;10.000327199055976;0.4168440581005317;-0.43522898620414385;-0.43522900416442933;0.38293777480629976;0.354727749405081;0.5220024170442686;0.999845827954868
39.590167;1.0983812758657332;0.46287891546614607;0.42145747597564354;-0.4376420539967923;-0.3984624205853749;1.0882458349681263;0.9999929125756136;10.000323525309291;0.41684380853384906;-0.435228986072541;-0.4352290043144613;0.38293781827760676;0.3547336246542527;0.5220067890432547;0.9998460832137553
39.600167;1.0983810249953827;0.4628782755702469;0.4214569767751398;-0.43764894868077336;-0.3984690609353781;1.0882433348797116;0.9999948645030609;10.00032007301934;0.4168435742592048;-0.4352289859549842;-0.4352290044397069;0.3829388672151448;0.3547385107336619;0.5220112160749844;0.999846343471935
39.610167;1.0983807967700423;0.462877632335277;0.4214564726008098;-0.43765584333573404;-0.3984757013042601;1.0882408906761811;0.9999967242558861;10.000316836111947;0.4168433542006764;-0.4352289858521411;-0.4352290045403616;0.38293892279126973;0.35474440878163216;0.5220155890782159;0.9998466093510258
39.620167;1.0983815859750352;0.46287738743609186;0.4214559474390723;-0.43766315639439207;-0.3984823602846813;1.0882385050841104;0.9999984851898518;10.000313804779317;0.41684314714180815;-0.4352289857641293;-0.43522900461659875;0.38293898600346127;0.35475032022822994;0.5220199610664951;0.9998468827107687
39.630167;1.0983813890132739;0.4628767372805226;0.4214554381715871;-0.43767005099582074;-0.3984890006962926;1.0882361808182857;1.0000001403312766;10.0003109656357;0.4168429521054694;-0.4352289856905628;-0.4352290046685065;0.38294005728118413;0.35475624664510275;0.5220250647543203;0.9998471659065412
39.640167;1.098381197415529;0.46287608288445115;0.42145492933501;-0.4376769455657476;-0.39849564113135383;1.0882339195659332;1.0000016831787373;10.000308301295524;0.41684276885076316;-0.4352289856308166;-0.43522900469594195;0.38294013628806844;0.35476218954536437;0.5220294323138448;0.9998474603957999
39.650167;1.0983810035058503;0.46287420455924916;0.4214533135698466;-0.4376838992325556;-0.39850233542629815;1.0882317220414066;1.0000031086158783;10.000305791116647;0.41684259809706703;-0.4352289855842713;-0.43522900469846704;0.38294022207625716;0.3547681503591361;0.5220337970775486;0.9998477661686326
39.660167;1.098380800378334;0.4628747579857934;0.42145392253581715;-0.4376907346097222;-0.3985089220741399;1.088229589068702;1.0000044127871872;10.000303407369337;0.4168424413205545;-0.4352289855503121;-0.43522900467555553;0.3829413133387327;0.3547751305261193;0.5220395726725474;0.9998480825822741
39.670167;1.0983815810690614;0.4628732674023118;0.42145230091960606;-0.437698106679922;-0.39851563500782006;1.088227522206784;1.0000055924567928;10.000301113932313;0.41684230029738917;-0.4352289855280541;-0.4352290046267165;0.3829414086690162;0.3547811315105947;0.522043933853523;0.9998484093391748
39.680167;1.0983813907637388;0.46287306178984916;0.42145223015838706;-0.43770581842901585;-0.39852300209068886;1.0882255234767997;1.000006645010182;10.000298873063889;0.4168421765170989;-0.43522898551609374;-0.4352290045514591;0.3829415068036996;0.3547871547035479;0.5220482951798296;0.9998487465601361
39.690167;1.0983811250310622;0.4628723666777634;0.42145175018577874;-0.4377127128471829;-0.398529642637515;1.088223594774315;1.0000075694787394;10.000296650177523;0.41684207070313795;-0.4352289855126226;-0.4352290044494674;0.3829426065528139;0.3547932012690888;0.5220533915670426;0.9998490943120747
39.700167;1.0983808252675895;0.4628716583394501;0.4214512765935692;-0.43771960723472036;-0.3985362832010599;1.0882217373963496;1.0000083673288485;10.000294412066792;0.4168419828116799;-0.43522898551579925;-0.4352290043208887;0.3829427064098006;0.35480027198332936;0.5220584370888272;0.9998494524941921
39.710167;1.0983804843420473;0.46287099508350094;0.4214508625430686;-0.4377277205109947;-0.39854403358462864;1.088219952008425;1.0000090419945797;10.000292123626359;0.41684191231476997;-0.4352289855240679;-0.4352290041664111;0.382942804539341;0.35480636718943026;0.5220628078177505;0.9998498213124843
39.720167;1.0983800955527119;0.4628702579539688;0.42145039994469174;-0.43773461483776044;-0.3985506741730169;1.0882182390090047;1.0000095979296892;10.00028974969297;0.41684185815542824;-0.43522898553634004;-0.43522900398722403;0.38294389929806366;0.3548124870010206;0.5220679185952447;0.9998502016582402
39.730167;1.0983806514888372;0.4628699663993302;0.42144997844117627;-0.4377431465625593;-0.3985584431668774;1.0882165985211603;1.0000100399189684;10.000287263433863;0.41684181841247364;-0.43522898555202344;-0.43522900378498713;0.3829439894082013;0.3548196316138687;0.5220729831482861;0.9998505949650406
39.740167;1.0983801489028828;0.46286919926471104;0.4214495245764206;-0.43775004083879654;-0.39856508376729555;1.0882150298829667;1.0000103727788223;10.000284646903031;0.4168417903787401;-0.4352289855708987;-0.4352290035617279;0.38294507359149904;0.3548258013771815;0.5220781100759067;0.999851003056023
39.750167;1.0983795822548552;0.462868477546373;0.4214491269368423;-0.4377581540045984;-0.3985728341749862;1.0882135316795603;1.0000106013470962;10.000281878018713;0.4168417710888892;-0.43522898559295886;-0.43522900331977044;0.3829451504416862;0.3548329966151442;0.5220831927734605;0.9998514282644992
39.760167;1.0983789490002551;0.4628676842130767;0.42144867612069037;-0.4377650482293513;-0.3985794747749531;1.0882121022286135;1.0000107302363024;10.00027892515224;0.41684175779704785;-0.4352289856183276;-0.43522900306177015;0.3829452187172264;0.3548402173383413;0.5220882865658751;0.9998518733086404
39.770167;1.0983782485467037;0.4628669384003305;0.4214482782552724;-0.43777316134475946;-0.3985872251767357;1.088210739602718;1.000010763525025;10.000275755164484;0.4168417483271315;-0.4352289856473661;-0.4352290027905877;0.3829462775324672;0.3548464630033789;0.5220934471512901;0.9998523408970424
39.780167;1.098377481698437;0.46286618160891246;0.42144787843709774;-0.4377812744370998;-0.3985949755719942;1.0882094416679597;1.0000107046688393;10.000272339492511;0.41684174115360456;-0.4352289856808094;-0.4352290025089893;0.3829463260842706;0.35485373264396913;0.5220985695635626;0.999852833512537
39.790167;1.0983766499636065;0.46286419574275484;0.4214463665382139;-0.4377894466381962;-0.39860277979604164;1.0882072066489026;1.000010556265515;10.000268658335902;0.4168417351086527;-0.4352289857196242;-0.435229002219533;0.38294636316959385;0.3548610252642489;0.5221037111315481;0.9998533533447974
39.800167;1.098375755106905;0.4628633606290514;0.42144590887147;-0.43779634077961915;-0.39860942036699254;1.0882060332931633;1.0000103199307737;10.000264704772093;0.4168417291796565;-0.43522898576484137;-0.43522900192458625;0.3829473872488028;0.35486734004931203;0.5221089294062597;0.9998539023460372
39.810167;1.0983748475185913;0.46286299550246;0.421445866851327;-0.4378040521915746;-0.39861678747394946;1.0882049204420072;1.0000099968414689;10.000260482037598;0.41684172257594376;-0.43522898581759395;-0.4352290016262984;0.3829473971255281;0.3548746761770077;0.5221141203840693;0.9998544822675536
39.820167;1.098373832988759;0.46286220572203557;0.4214454624820417;-0.43781216520864813;-0.39862453782843726;1.088203866970421;1.0000095885371165;10.000255993339842;0.4168417146294025;-0.4352289858789883;-0.4352290013267142;0.3829483923964177;0.35488203243779837;0.5221200744227928;0.9998550941926394
39.830167;1.0983737629370967;0.4628618133804715;0.42144504089785517;-0.43782069679431707;-0.398632306764332;1.0882028716466288;1.0000090970117521;10.000251231025883;0.4168417044752349;-0.4352289859498069;-0.43522900102782747;0.38294837321207165;0.35488940719308965;0.5221253268732569;0.9998557381373533
39.840167;1.0983726453496303;0.4628610170160445;0.4214446368540256;-0.4378288097885581;-0.39864005709686734;1.0882019325954386;1.000008524179206;10.000246174338193;0.4168416909556241;-0.43522898603055654;-0.43522900073122833;0.3829483396783082;0.3548967986041167;0.5221306127674503;0.9998564139699787
39.850167;1.0983714858848432;0.4628602197097908;0.421444231991469;-0.4378369227687383;-0.3986478074193157;1.0882010477789625;1.0000078714122407;10.000240794155957;0.41684167276808365;-0.4352289861217992;-0.4352290004378381;0.3829492914782097;0.3549042046726858;0.5221366668174922;0.9998571225262327
39.860167;1.098370292334628;0.46285942260739144;0.4214438254548355;-0.4378450357352705;-0.3986555577327654;1.0882002159570676;1.0000071391693222;10.000235060439419;0.41684164856876854;-0.43522898622425477;-0.4352290001482454;0.3829492280407583;0.35491162335739335;0.5221420231990721;0.999857864720628
39.870167;1.0983690729229545;0.46285862640609565;0.42144341661622514;-0.4378531486887134;-0.39866330803846767;1.0881984365205704;1.0000063267763946;10.000228953003766;0.4168416171151466;-0.4352289863385998;-0.4352289998633424;0.38295014906086594;0.35491905291950354;0.5221481495475325;0.999858639942003
39.880167;1.098367835254731;0.4628578314977806;0.4214430052784803;-0.4378612616301143;-0.3986710583376744;1.0881977091542605;1.0000054325290455;10.000222465181247;0.416841577425295;-0.43522898646519886;-0.4352289995846465;0.3829500547586939;0.3549264920208172;0.5221535792926357;0.9998594459932744
39.890167;1.0983665858279539;0.46285703864502487;0.42144259145190754;-0.4378693745610213;-0.398678808631615;1.0881970340313196;1.0000044541663085;10.000215591399463;0.4168415285786908;-0.43522898660401027;-0.43522899931401937;0.3829499455278689;0.35493393953697894;0.5221590457766285;0.9998602797524433
39.900167;1.0983653304729495;0.46285630873627165;0.4214422288624453;-0.4378787063832959;-0.39868766872738925;1.0881964118195757;1.0000033897347345;10.000208310910018;0.41684146939500316;-0.43522898675477373;-0.4352289990531307;0.3829508215458891;0.35494239442092806;0.522165961465227;0.9998611376745297
39.910167;1.0983640743982985;0.4628555262171637;0.4214418095338298;-0.43788681929779605;-0.398695419013986;1.0881958434455676;1.0000022378392224;10.000200585614815;0.41684139854154495;-0.4352289869172324;-0.4352289988030805;0.3829506829241874;0.35494985570476917;0.5221714983100804;0.9998620169377349
39.920167;1.0983628216838168;0.46285475318415875;0.4214413868638387;-0.43789493220759607;-0.3987031692980967;1.088195329313019;1.0000009967438652;10.00019237364906;0.4168413147694594;-0.43522898709117347;-0.43522899856426217;0.3829515299875593;0.35495732255118223;0.5221778003282339;0.9998629170209549
39.930167;1.0983616237200107;0.4628532509842882;0.42144026688428426;-0.43790392152125845;-0.39871169995823075;1.0881938680828824;0.9999996638031221;10.00018364759129;0.4168412168817372;-0.4352289872764505;-0.4352289983365279;0.3829513632233529;0.35496479417530247;0.5221833974418174;0.9998638400002208
39.940167;1.09836038577129;0.462853722272608;0.42144094519008646;-0.43791197529382075;-0.39871939639802106;1.0881934566389577;0.9999982360221594;10.000174404267275;0.4168411037274345;-0.43522898747309746;-0.43522899811944527;0.38295118315758997;0.35497326963443226;0.5221896991958281;0.9998647890314445
39.950167;1.0983591580118082;0.46285176985802184;0.4214393974378942;-0.4379201473310623;-0.39872720051612454;1.088193091483286;0.9999967108807001;10.000164658746575;0.41684097430603056;-0.4352289876813628;-0.43522899791240666;0.38295199053912177;0.3549807477519004;0.5221960754242987;0.9998657667551347
39.960167;1.0983579421178429;0.4628511094194309;0.4214390049529314;-0.43792947913051933;-0.39873606059855127;1.0881927697173859;0.9999950868379378;10.000154432399954;0.4168408277192417;-0.43522898790166425;-0.43522899771482176;0.3829517867128545;0.3549892272370127;0.5222024150025011;0.999866774791553
39.970167;1.098356740372233;0.46285040354333673;0.4214385487153508;-0.43793759203714094;-0.3987438108733332;1.0881924891962769;0.9999933635803128;10.000143747422335;0.4168406629896736;-0.4352289881346813;-0.43522899752634603;0.38295257375665676;0.35499670671379113;0.522208821746553;0.9998678137265626
39.980167;1.0983555565444982;0.46284977096121527;0.4214381358481301;-0.43794692383692;-0.39875267095211336;1.0881922492041805;0.9999915424488867;10.000132624593972;0.41684047903273647;-0.4352289883814584;-0.43522899734675324;0.38295235441412406;0.35500518451897073;0.5222151862983854;0.9998688832684794
39.990167;1.0983543962129858;0.46284909462655405;0.42143765884778617;-0.43795503674712327;-0.398760421223074;1.0881910513303334;0.9999896269092886;10.0001210815969;0.4168402750060304;-0.43522898864326;-0.4352289971755408;0.3829521320657114;0.3550126586314449;0.5222208809442458;0.9998699824801685
40.000167;1.0983532655375223;0.4628484939049767;0.4214372256733242;-0.4379643685495085;-0.398769281298296;1.0881908990535583;0.9999876222075218;10.000109134996356;0.4168400507327339;-0.435228988921358;-0.43522899701166945;0.3829529104743207;0.35502112703295285;0.522227997681936;0.9998711096383117
40.010167;1.0983521700245749;0.46284791017874477;0.42143678266907264;-0.43797370035342414;-0.3987781413723513;1.088190796362332;0.9999855346468494;10.000096804103254;0.416839806716719;-0.4352289892170606;-0.4352289968537475;0.38295269320315495;0.35502858800505427;0.5222337093339625;0.9998722622486079
40.020167;1.0983511146726899;0.4628472844433648;0.42143627603824346;-0.4379818132725758;-0.39878589163989603;1.0881907467622705;0.9999833714608626;10.000084112595314;0.4168395438601265;-0.43522898953182976;-0.4352289967005839;0.3829534832139745;0.35503703995856367;0.5222408417848325;0.9998734376967515
40.030167;1.0983501038899341;0.46284673479138194;0.421435813005574;-0.4379911450819921;-0.39879475171346035;1.088189752998364;0.9999811408744628;10.000071089354197;0.4168392632621961;-0.4352289898671274;-0.43522899655153574;0.38295328290046576;0.35504548128959856;0.5222472480376759;0.9998746331586061
40.040167;1.0983491891822574;0.46284662036475094;0.42143570144855613;-0.4380000752737389;-0.3988032285131104;1.0881898170668196;0.9999788517623844;10.000057769932848;0.41683896620841615;-0.43522899022418454;-0.4352289964063405;0.3829540942188593;0.3550529105072578;0.5222537140343911;0.9998758444948385
40.050167;1.0983482752102127;0.4628461030464824;0.4214352150326301;-0.43800940709133424;-0.3988120885900531;1.088189940513875;0.9999765130308845;10.000044194077379;0.41683865423467226;-0.43522899060407727;-0.43522899626484923;0.38295391869581724;0.3550613262382695;0.5222601315873582;0.9998770661355634
40.060167;1.0983474108452354;0.4628456010649835;0.4214347157639656;-0.4380187389150736;-0.3988209486712861;1.0881901249791786;0.9999741330580465;10.000030405076132;0.4168383290124109;-0.4352289910079641;-0.43522899612702415;0.3829537574803601;0.3550697270666732;0.5222665528209586;0.9998782919995397
40.070167;1.098346595241392;0.46284383613063845;0.4214330394954547;-0.4380269109983822;-0.3988287527935914;1.0881893723645983;0.9999717197767495;10.000016458156011;0.41683799183728654;-0.4352289914372022;-0.43522899599295817;0.38295461149084065;0.35507811160344027;0.5222737099283998;0.9998795158326869
40.080167;1.0983458259978816;0.4628433643721472;0.42143251317209546;-0.4380362428388239;-0.3988376128859801;1.0881896843048386;0.999969281502126;10.000002424506379;0.41683764292726777;-0.4352289918933349;-0.43522899586277325;0.3829544815233621;0.3550864787614545;0.5222801356025697;0.9998807313477784
40.090167;1.0983450994197783;0.46284290823156643;0.4214319731334857;-0.4380455746882196;-0.3988464729844666;1.0881900610997333;0.9999668276383411;9.999988381136289;0.4168372811109635;-0.43522899237805013;-0.43522899573660123;0.3829553682667205;0.35509482771558715;0.5222872961656478;0.9998819330227257
40.100167;1.0983444115964711;0.4628424682576461;0.42143141964020886;-0.4380549065471809;-0.3988553330894071;1.0881895006652291;0.9999643688932425;9.999974398543483;0.4168369041281176;-0.4352289928930517;-0.4352289956146061;0.3829552722354399;0.3551021575939949;0.5222930451387234;0.9998831166271903
40.110167;1.098342760284991;0.46284164332660127;0.42143087071035834;-0.4380638195983539;-0.39886417460666596;1.0881899984060535;0.9999619169471409;9.999960537470054;0.41683650913162446;-0.43522899343979793;-0.4352289954969009;0.38295619374449247;0.3551104674735022;0.5223002093775938;0.9998842785639994
40.120167;1.098342139704455;0.4628412372248438;0.42143029214973454;-0.43807315146838144;-0.3988730347263332;1.088190548167907;0.9999594831702605;9.999946852365238;0.41683609308549324;-0.4352289940192777;-0.4352289953833848;0.38295613305727977;0.355118756564513;0.5223066433202934;0.9998854150287869
40.130167;1.0983415472717923;0.4628408487932348;0.4214297036417213;-0.43808248334767713;-0.39888189485473335;1.088191143484686;0.9999570772780588;9.999933395246305;0.41683565309624715;-0.435228994631925;-0.4352289952735681;0.3829570904348608;0.35512702413146674;0.5223138146092805;0.9998865223438346
40.140167;1.098341027888354;0.46284089684818497;0.42142947108341655;-0.4380914136147822;-0.39889037171031577;1.0881907782431353;0.9999547071712698;9.999920213030203;0.4168351865263923;-0.43522899527771935;-0.4352289951665087;0.38295706575860444;0.35513626929785463;0.5223209376692575;0.99988759760884
40.150167;1.0983404815568105;0.46284054297559224;0.421428872707454;-0.4381007455074964;-0.39889923185752385;1.088191446340467;0.9999523795768134;9.999907336920574;0.4168346909028951;-0.43522899595644776;-0.4352289950610077;0.38295705816689746;0.35514449105570634;0.5223273867144195;0.9998886383056356
40.160167;1.098339953709111;0.46284026375432274;0.4214283289548328;-0.4381112962732041;-0.3989092018206173;1.0881921410840025;0.9999501007923415;9.99989477658709;0.41683416407021767;-0.43522899666783993;-0.43522899495596024;0.38295806623880674;0.3551526884960576;0.5223345754436335;0.9998896418860365
