time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.209001;1.0981777446247731;0.4629853791718751;0.4215769369833795;-0.43892964897132924;-0.3996881578078565;1.0886052163093929;0.999944218573967;9.999411530892775;0.4167823291114701;-0.4352290045259137;-0.43522901571701117;0.38288023854074715;0.35606577569676556;0.5227497508481277;1.0000699592142968
40.219001;1.098177110767732;0.46298535775370403;0.42157757598096046;-0.4389353229337758;-0.3996936880843375;1.088604223480186;0.9999447195265405;9.999415409164031;0.4167834632643136;-0.43522900484289967;-0.4352290158817311;0.3828810232274581;0.3560703775470711;0.5227541745703466;1.0000709051677996
40.229001;1.0981775015361346;0.4629856808155575;0.4215781192585014;-0.43894019780190785;-0.3996981271501513;1.088604261361572;0.9999451974268097;9.999419422188868;0.4167846216501436;-0.43522900516529434;-0.43522901603794023;0.38288181320451997;0.3560749978999933;0.5227586050305117;1.0000718651102445
40.239001;1.0981769202787057;0.46298560293875135;0.42157865432132374;-0.4389446530106961;-0.3997025475858183;1.0886033278591438;0.9999456486247283;9.999423549817651;0.4167858051299471;-0.43522900549221993;-0.43522901618750903;0.3828826074654112;0.3560806344756668;0.5227637194438466;1.0000728369243346
40.249001;1.0981773656088574;0.4629859263823453;0.42157914461501406;-0.43894952790094804;-0.3997069866168684;1.0886024204876157;0.9999460700038588;9.999427782383261;0.4167870142364457;-0.43522900582287255;-0.4352290163321349;0.38288340479846567;0.35608528502932507;0.5227681521283297;1.000073818812022
40.259001;1.0981768406953283;0.4629859057094661;0.42157967856880296;-0.4389552018868925;-0.39971251682394776;1.0886025364059884;0.9999464582562426;9.999432111886565;0.41678824876445764;-0.4352290061563201;-0.4352290164730907;0.3828852038318863;0.3560899475644646;0.5227733134439597;1.0000748104689239
40.269001;1.098176345110211;0.4629846042409208;0.4215790205327632;-0.43895971627374164;-0.3997169910805213;1.0886016735007424;0.9999468100050907;9.999436527020322;0.4167895077101417;-0.4352290064912658;-0.43522901661114016;0.38288600309758025;0.35609462048974955;0.5227777371573052;1.0000758128670892
40.279001;1.0981768781272987;0.4629849187066932;0.4215794259805416;-0.4389645912009161;-0.39972143006638244;1.0886008306219805;0.9999471222384958;9.999441006985618;0.41679078966627003;-0.4352290068259924;-0.43522901674672876;0.38288680129814423;0.3561003025278624;0.5227828355717147;1.000076826463095
40.289001;1.0981764905774472;0.4629853036973815;0.4215802376377498;-0.43896986349087197;-0.39972657677912005;1.0886010072044634;0.9999473925302022;9.999445516703432;0.41679209318283533;-0.43522900715853036;-0.43522901688015303;0.3828875977849155;0.35610499243239674;0.5227872456423419;1.0000778501196574
40.299001;1.0981770827198107;0.4629856026813889;0.4215805852684846;-0.4389747384457145;-0.3997310157395585;1.0886002034167588;0.9999476194502336;9.999450011459478;0.4167934166692834;-0.435229007486931;-0.43522901701152844;0.38288939267671845;0.35611068870086465;0.5227930608354988;1.0000788818879427
40.309001;1.0981767039077561;0.4629855482842794;0.42158097541415795;-0.43898041246940306;-0.3997365458803945;1.0885994202784384;0.9999478028441416;9.999454441871775;0.4167947582776296;-0.43522900780950685;-0.4352290171406047;0.38289018633359334;0.3561153896092468;0.5227974541545238;1.000079920233102
40.319001;1.0981763500394326;0.462985422484734;0.4215812826274309;-0.4389848677389481;-0.399740966206088;1.088598658808272;0.9999479436579821;9.999458755760658;0.4167961160259636;-0.4352290081248563;-0.4352290172666018;0.38289097883479745;0.3561210935907822;0.5228025199727029;1.00008096430031
40.329001;1.0981770166430445;0.4629857440594404;0.4215815968694228;-0.43899096148676897;-0.3997465149382606;1.0885989186931249;0.9999480437945537;9.999462903204757;0.41679748777290315;-0.43522900843170376;-0.4352290173881951;0.3828917701118935;0.35612579946390555;0.5228068961501662;1.000082013492303
40.339001;1.0981767037699293;0.46298558983520194;0.42158184540479515;-0.43899541676852494;-0.399750935241476;1.0885981976043984;0.9999481060188872;9.999466841948552;0.41679887107032443;-0.4352290087288352;-0.4352290175037257;0.3828935603390897;0.3561315062102012;0.5228126769185635;1.0000830669358538
40.349001;1.0981774082492914;0.462985880021349;0.4215821002439548;-0.43900151053527076;-0.39975648395024055;1.0885974918822652;0.9999481337528551;9.999470540829677;0.41680026338255644;-0.435229009015076;-0.4352290176116901;0.38289435001721855;0.35613621268607737;0.5228170354386567;1.0000841232018571
40.359001;1.0981771329189696;0.46298569146325136;0.4215822886556653;-0.4390059658243867;-0.3997609042297265;1.0885967979335394;0.9999481309069351;9.999473983371706;0.4168016625278846;-0.4352290092891175;-0.4352290177112388;0.38289513991131513;0.3561419177557182;0.5228220657307338;1.000085180546774
40.369001;1.0981768781256627;0.46298554332184355;0.4215825008272419;-0.4390116398672548;-0.3997664343019808;1.0885971127814031;0.9999481013417009;9.999477172521813;0.4168030665731981;-0.43522900954941424;-0.4352290178021817;0.3828959310418958;0.3561476204996179;0.5228270866352014;1.0000862370969532
40.379001;1.0981776449071654;0.4629857780397632;0.42158266543932027;-0.4390177336472284;-0.3997719829755975;1.0885964336534102;0.9999480482420657;9.999480132444706;0.41680447314124336;-0.4352290097943378;-0.4352290178845941;0.3828977244353312;0.35615232007166864;0.5228321499536527;1.0000872905186036
40.389001;1.0981774377452649;0.46298559272414774;0.4215828176814766;-0.4390234076831707;-0.3997775130239567;1.0885957576366863;0.9999479747328961;9.99948290272855;0.41680587889209725;-0.435229010022455;-0.4352290179585494;0.38289852060732454;0.35615801565736577;0.5228371549844829;1.0000883381776615
40.399001;1.0981772570221107;0.4629853308408736;0.42158288571160385;-0.43902786295729684;-0.3997819332554286;1.0885950816629284;0.9999478850510106;9.999485529182941;0.41680727953028796;-0.4352290102326783;-0.43522901802402164;0.3828993194579111;0.3561637067432754;0.5228421547894507;1.0000893779827138
40.409001;1.098178102781016;0.4629855133170175;0.4215829596668879;-0.439033956731013;-0.39978748189199614;1.0885954028096365;0.9999477841467821;9.999488056504699;0.41680867003748573;-0.4352290104240692;-0.4352290180809123;0.38290012080164726;0.35616939318020563;0.5228471517705691;1.0000904083743714
40.419001;1.0981779777810223;0.462985278110336;0.4215830220242237;-0.4390396307396951;-0.3997930119026203;1.0885947187604448;0.99994767609883;9.999490523176005;0.4168100449148016;-0.4352290105956004;-0.43522901812929427;0.38290192479464985;0.35617507493812667;0.5228528804443989;1.0000914276567954
40.429001;1.0981788779258697;0.46298542890076977;0.42158303971721245;-0.43904572450373214;-0.39979856051349966;1.0885940273852528;0.9999475636203576;9.999492957379191;0.4168113985112145;-0.4352290107462519;-0.43522901816953213;0.3829027317153466;0.3561807520439619;0.5228578782682535;1.0000924342642388
40.439001;1.0981788016151062;0.462985162599694;0.42158305115927236;-0.43905139849048974;-0.39980409049753635;1.0885933253575282;0.9999474492395771;9.99949537306435;0.4168127253250826;-0.43522901087499266;-0.4352290182021308;0.38290354142310673;0.3561854247866936;0.522862197725551;1.000093427600341
40.449001;1.0981787430790249;0.46298488174455227;0.42158304235755506;-0.43905707246300446;-0.399809620467097;1.0885936074007645;0.999947336825077;9.99949776793165;0.4168140201089506;-0.43522901098052263;-0.4352290182276783;0.3829053531622026;0.3561910937611176;0.5228679344283671;1.0000944079078302
40.459001;1.0981797458614257;0.4629854090949269;0.4215833632285199;-0.4390627644887776;-0.3998147855745616;1.088592866742484;0.9999472322670354;9.99950012335203;0.41681527790684536;-0.4352290110615221;-0.4352290182469055;0.38290616588219367;0.35619675962843;0.5228729434483972;1.0000953751356225
40.469001;1.098179713088212;0.4629851029602016;0.4215833255103676;-0.4390684384377897;-0.3998203155112485;1.0885920958322768;0.9999471431387044;9.999502407828846;0.416816494086914;-0.43522901111731194;-0.43522901826059096;0.382906978587338;0.35620242292724125;0.5228779567327764;1.0000963281694404
40.479001;1.09817969126374;0.4629835670882535;0.42158216848525837;-0.4390741715329553;-0.3998258993020089;1.0885912866072687;0.9999470777003443;9.999504588971911;0.41681766417288596;-0.4352290111479419;-0.43522901826929516;0.3829077903719591;0.3562080842022377;0.5228829736607371;1.0000972647977875
40.489001;1.0981806793123097;0.46298364135463216;0.4215820964614108;-0.4390802652580419;-0.39983144781610724;1.0885904304860043;0.9999470439125159;9.999506645174248;0.41681878351568663;-0.4352290111536079;-0.43522901827323934;0.3829096002767357;0.3562137442469972;0.5228887253892027;1.0000981815257461
40.499001;1.0981806800504852;0.4629833041800619;0.42158203672685146;-0.4390859391762514;-0.3998369776962427;1.0885905187468774;0.9999470492719389;9.999508566077695;0.41681984732249056;-0.4352290111342231;-0.43522901827248656;0.38291040714547003;0.3562204040387266;0.5228944275219491;1.0000990731355024
40.509001;1.098180692478709;0.46298295807317674;0.42158197310986345;-0.4390916130864651;-0.3998425075546273;1.088589543183756;0.9999471011123522;9.999510351780822;0.41682085127683505;-0.4352290110894693;-0.43522901826713123;0.38291120960758324;0.3562260644061068;0.5228994486712674;1.0000999329061544
40.519001;1.0981807159911143;0.4629826041989998;0.4215819069088063;-0.43909728699071066;-0.39984803738996105;1.0885884963041548;0.9999472061950594;9.999512017084898;0.41682179218170234;-0.4352290110189844;-0.4352290182573751;0.3829120063203913;0.3562317258623711;0.5229044690323132;1.0001007533968644
40.529001;1.0981817489054386;0.46298270504421407;0.42158187538612796;-0.43910459945837865;-0.3998546956198879;1.0885873712381073;0.9999473697711696;9.999513592067911;0.41682266804829754;-0.4352290109224737;-0.43522901824351246;0.38291379632211525;0.3562373887476146;0.5229102195881988;1.000101526752867
40.539001;1.0981817945894703;0.46298234073030486;0.4215818067485482;-0.4391102733593591;-0.39986022540761046;1.0885861621690642;0.9999475952940405;9.99951512150863;0.41682347768921596;-0.4352290107997422;-0.43522901822587234;0.3829145790984056;0.356243053495891;0.5229152344335914;1.0001022447383892
40.549001;1.0981818541130361;0.4629819740221252;0.42158173738413773;-0.4391159472573506;-0.3998657551716881;1.0885848650890217;0.9999478847990092;9.999516664321273;0.4168242202803304;-0.43522901065070707;-0.43522901820485194;0.38291535435938695;0.3562487208376619;0.5229202438063031;1.000102899235924
40.559001;1.0981829282822844;0.4629820084663037;0.4215816493929441;-0.439122040994524;-0.39987130352692496;1.0885844776769082;0.9999482390620198;9.999518280683953;0.4168248953246593;-0.4352290104754499;-0.435229018180838;0.3829171216889575;0.35625539175149407;0.5229266594797212;1.0001034833326037
40.569001;1.0981830206495;0.4629817016824542;0.4215816314669249;-0.43912893363176464;-0.3998779430507745;1.088582998225185;0.9999486575515966;9.999520012406478;0.4168255028565381;-0.43522901027419686;-0.43522901815395937;0.3829178801446032;0.35626106724768575;0.5229316538833723;1.0001039927067947
40.579001;1.0981831309665298;0.46298133912058936;0.42158155761636124;-0.439134607524391;-0.3998834727502364;1.0885814251390675;0.9999491386976657;9.999521875058464;0.41682604336732126;-0.43522901004732056;-0.4352290181240752;0.38291862820773703;0.35626674838642314;0.5229366397773243;1.000104425733468
40.589001;1.098184258502157;0.46298138372789444;0.4215814634561158;-0.43914070127336796;-0.3998890210457013;1.0885797579478322;0.9999496805133727;9.99952386291908;0.4168265174721309;-0.4352290097956229;-0.43522901809104014;0.3829203641434159;0.35627343638727416;0.5229430301537032;1.0001047817721846
40.599001;1.0981844042679243;0.4629810931437841;0.4215814377287947;-0.4391475939019787;-0.39989566051488373;1.0885779987092983;0.9999502811900443;9.999525959466217;0.41682692569935004;-0.43522900952061067;-0.43522901805487385;0.3829210863895763;0.3562791323439139;0.5229479979839917;1.0001050600611048
40.609001;1.0981845635538685;0.4629807525273111;0.42158135478697367;-0.4391532677879383;-0.3999011901646746;1.088576152145835;0.9999509394117804;9.999528150497293;0.416827268454911;-0.4352290092243753;-0.43522901801582575;0.3829217937930684;0.35628483683272927;0.5229529559079671;1.0001052600370177
40.619001;1.0981847807101244;0.46298090165802686;0.42158168589588124;-0.4391597586887807;-0.39990744613739615;1.0885742248239507;0.9999516547098021;9.999530432331369;0.416827545995643;-0.4352290089093335;-0.43522901797453045;0.38292248559305786;0.3562915500454781;0.5229585847057705;1.0001053815477456
40.629001;1.0981859543987673;0.4629809854699054;0.42158157806640706;-0.43916585244960255;-0.39991299437525807;1.0885722244674956;0.9999524276534822;9.999532810269484;0.41682775862730354;-0.43522900857800145;-0.43522901793205077;0.38292416133169915;0.3562972723316102;0.5229642541726015;1.000105424795975
40.639001;1.098186133005438;0.46298074004231504;0.4215815382543658;-0.4391727450609985;-0.3999196337924094;1.0885711591500675;0.9999532594844862;9.999535293056086;0.4168279072767521;-0.435229008232616;-0.43522901788968793;0.38292482080311063;0.35630400439797544;0.5229698630569716;1.000105390138179
40.649001;1.098186312967448;0.4629804509197063;0.4215814416129765;-0.43917841893135573;-0.39992516339756123;1.0885690362628395;0.9999541517468648;9.999537890904639;0.41682799379842955;-0.43522900787487234;-0.4352290178486693;0.3829254636561396;0.3563097469236659;0.5229747808532853;1.0001052774665464
40.659001;1.098186492173379;0.4629802397498062;0.4215813969255182;-0.43918531152793683;-0.3999318028024394;1.0885668625678322;0.9999551059287239;9.999540620099134;0.4168280206448871;-0.4352290075060586;-0.4352290178098232;0.38292708886093474;0.356316500128738;0.5229811011257873;1.0001050860230751
40.669001;1.0981876680274385;0.46297917508515374;0.42158017031323647;-0.4391914644548237;-0.39993740489009333;1.0885646455711868;0.9999561227898098;9.999543505846608;0.4168279904504247;-0.43522900712715146;-0.43522901777359163;0.3829276948765479;0.3563222637057621;0.5229859958131434;1.000104814979011
40.679001;1.0981878418560622;0.46297901288421167;0.421580125723437;-0.4391983570420206;-0.39994404429600644;1.0885623940570959;0.9999572018190227;9.999546578396227;0.41682790602896536;-0.43522900673870946;-0.43522901774022305;0.38292828036715887;0.35632903702174173;0.5229915579427648;1.0001044637076975
40.689001;1.0981880113030011;0.4629788798842072;0.4215800831462083;-0.4392052496209018;-0.39995068370721937;1.0885601172684007;0.9999583409132304;9.999549870134235;0.4168277707073503;-0.4352290063410165;-0.43522901770964617;0.3829298444318366;0.3563358191376849;0.5229978368546147;1.0001040315127399
40.699001;1.0981881746879918;0.4629787191863974;0.4215799904696984;-0.43921092346289703;-0.3999562133219808;1.0885578245983873;0.9999595366441218;9.999553411307147;0.41682758853350993;-0.4352290059344488;-0.43522901768140076;0.3829303860963711;0.35634160843531865;0.5230026859199632;1.0001035176043491
40.709001;1.0981893282585349;0.46297905262008243;0.4215799402514125;-0.43921823596179604;-0.39996287136560144;1.0885555255947283;0.999960785660455;9.999557219431525;0.4168273640352892;-0.43522900551968446;-0.43522901765491456;0.38293090391135304;0.35634840231518555;0.523008198795686;1.0001029212799046
40.719001;1.098189470832696;0.4629790190237405;0.42157991712076365;-0.43922512852611373;-0.39996951080514637;1.0885532293630122;0.9999620857619061;9.999561293922705;0.4168271017649152;-0.4352290050977718;-0.43522901762971916;0.3829323962556175;0.35635519743342986;0.5230144254578724;1.0001022419532353
40.729001;1.0981895971211828;0.4629789620202639;0.4215798528509316;-0.4392308023578212;-0.3999750404523134;1.0885519445006409;0.9999634353523433;9.999565623550472;0.4168268060471214;-0.43522900467013764;-0.43522901760547394;0.38293286178102637;0.3563609903508749;0.5230192194688809;1.0001014794402678
40.739001;1.098189702611303;0.4629790005126793;0.42157985767597117;-0.43923769491206016;-0.39998167991648276;1.0885496795860337;0.9999648325780531;9.999570194741144;0.41682648097600233;-0.43522900423843214;-0.4352290175819624;0.3829332993928419;0.3563677781223463;0.5230246740250845;1.0001006346106862
40.749001;1.0981907810726825;0.4629794768794153;0.42157986135026976;-0.43924500742141265;-0.3999883380089722;1.0885474430887958;0.9999662754487875;9.999574988357638;0.41682613050224454;-0.4352290038042722;-0.43522901755921833;0.38293370818826905;0.3563745586223674;0.5230301063423424;1.0000997095601551
40.759001;1.098190829199548;0.46297958654864385;0.42157989974846616;-0.4392518999724478;-0.39999497749944607;1.088545243178944;0.9999677623425466;9.999579974838184;0.41682575854613624;-0.435229003369054;-0.4352290175376604;0.38293508767428164;0.35638133061708216;0.5230362468393143;1.0000987067323683
40.769001;1.098190888908854;0.46298014942033633;0.42158031956224257;-0.43925839080237133;-0.40000123352721256;1.08854308775045;0.9999692918705867;9.99958512095655;0.41682536902189804;-0.43522900293382044;-0.43522901751786414;0.3829354378269709;0.3563870935552293;0.5230409487134905;1.0000976279536595
40.779001;1.0981908597478678;0.4629802645959067;0.42158034022798985;-0.4392640646191935;-0.4000067632367078;1.0885409842889526;0.999970862154736;9.999590399303326;0.41682496564651705;-0.4352290024991088;-0.43522901750014464;0.3829357587697446;0.3563938472446896;0.5230463054713287;1.000096474724693
40.789001;1.0981907891337874;0.4629804685986198;0.42158043479594204;-0.4392709571519714;-0.400013402761052;1.0885389399798104;0.9999724702175113;9.999595788677366;0.4168245516650741;-0.4352290020648199;-0.4352290174844382;0.3829370504114235;0.35640059150711834;0.5230523670743862;1.0000952493822575
40.799001;1.0981916758242334;0.46298110169193035;0.4215805335652833;-0.43927826966877337;-0.4000200609112356;1.0885369620108523;0.9999741118260339;9.999601266228323;0.41682412981461403;-0.43522900163021705;-0.435229017470361;0.3829373124538587;0.35640732592349006;0.5230576690766409;1.0000939556675732
40.809001;1.0981915213684041;0.4629813574378733;0.4215806736838201;-0.43928516219110575;-0.40002670045587163;1.0885350575154762;0.9999757815570808;9.999606800781098;0.4168237026384844;-0.43522900119417246;-0.43522901745722586;0.3829375447562655;0.3564140500034012;0.5230629434228898;1.0000925981298043
40.819001;1.098191322527235;0.4629816342705267;0.42158083886718833;-0.4392920547037198;-0.4000333400110211;1.0885332332644955;0.9999774729488412;9.9996123544704;0.41682327290378823;-0.4352290007555596;-0.4352290174441997;0.3829387476308899;0.3564207635122944;0.5230689226661854;1.0000911811898925
40.829001;1.0981910764786917;0.46298192912135927;0.42158102985915075;-0.4392989472056198;-0.4000399795773341;1.088531495438909;0.9999791792736151;9.999617887067675;0.4168228438759502;-0.43522900031341827;-0.43522901743059467;0.382938921850505;0.3564274664157902;0.5230741437736517;1.0000897090697123
40.839001;1.0981907802608752;0.4629810205477953;0.42158013706683956;-0.4393058988578496;-0.4000466730308994;1.0885298497284206;0.9999808945736073;9.999623359402564;0.41682241920968466;-0.43522899986685765;-0.43522901741612974;0.38293906841110714;0.356434158609233;0.5230793394395031;1.0000881862722915
40.849001;1.0981914303129692;0.46298174535883535;0.42158036224953105;-0.43931321136014784;-0.4000533312389186;1.088528302021277;0.9999826135879848;9.999628737559787;0.4168220022423173;-0.4352289994149954;-0.43522901740115166;0.382940188097267;0.3564408397723004;0.5230852419343737;1.0000866173466005
40.859001;1.0981910277797153;0.46298207966303784;0.4215806304655637;-0.4393201038288189;-0.40005997084662925;1.0885268592933364;0.9999843310507214;9.999633993660835;0.4168215952352058;-0.4352289989570333;-0.43522901738666847;0.3829402811628409;0.3564475093629043;0.523090387268992;1.0000850063416151
40.869001;1.0981905714472464;0.4629824242135025;0.4215809232967927;-0.4393269962813864;-0.40006661047187575;1.0885255295739278;0.9999860417039643;9.999639100928974;0.41682119944074975;-0.43522899849247143;-0.4352290173740749;0.3829403473386729;0.35645416669283664;0.5230955071511566;1.000083357113409
40.879001;1.0981900623743426;0.4629827786243016;0.4215812395590344;-0.4393338887166188;-0.40007325011666417;1.0885243208766795;0.9999877405672627;9.999644025967962;0.41682081578052416;-0.43522899802134274;-0.43522901736485775;0.38294138597025124;0.35646081107777927;0.5231013336274518;1.0000816741435232
40.889001;1.0981895026517132;0.4629831423934209;0.4215815776820949;-0.43934078113321634;-0.40007988978304854;1.0885232400316325;0.999989422891896;9.999648725481077;0.41682044534395185;-0.4352289975442477;-0.4352290173604178;0.3829413962176269;0.35646744203961583;0.5231064034985002;1.0000799630171595
40.899001;1.0981898934734604;0.462983975248792;0.42158197217694277;-0.4393493123008728;-0.4000876578934746;1.0885222917104198;0.9999910843913644;9.99965315304218;0.4168200895062479;-0.4352289970622481;-0.4352290173618613;0.38294137732723244;0.35647405931118553;0.5231114494439589;1.0000782302720088
40.909001;1.0981892878986463;0.46298477383034997;0.4215827130624398;-0.43935580296722226;-0.40009391412715484;1.0885214781569021;0.9999927216618486;9.999657268327116;0.4168197495699371;-0.43522899657674674;-0.43522901737005293;0.3829423288347321;0.3564806626093996;0.523117203792712;1.0000764826640407
40.919001;1.0981885907773152;0.4629851569250255;0.4215831077800106;-0.43936269532583805;-0.400100553870957;1.0885207997994941;0.9999943320032764;9.999661042087984;0.41681942614683676;-0.43522899608921384;-0.43522901738604275;0.3829422506462107;0.3564872516561018;0.523122203198633;1.0000747264902397
40.929001;1.0981878552549698;0.4629855423519659;0.421583519576824;-0.43936958766163575;-0.4001071936450288;1.088520255352864;0.9999959129433161;9.999664457774239;0.4168191191212884;-0.43522899560081596;-0.4352290174112861;0.3829421430807259;0.35649482646972097;0.5231278621465648;1.0000729675408466
40.939001;1.0981870872336295;0.46298592765483165;0.42158394748135625;-0.4393764799738978;-0.4001138334510745;1.088519841423258;0.99999746204864;9.999667507935776;0.41681882823689514;-0.43522899511232416;-0.4352290174474618;0.38294300676736537;0.35650138752883664;0.5231335514793783;1.0000712112463774
40.949001;1.0981862925438814;0.46298636930713555;0.42158444396376665;-0.43938459096834487;-0.40012158309457146;1.0885195527145184;0.9999989767333328;9.999670188110061;0.4168185535247848;-0.4352289946242221;-0.4352290174962272;0.38294284226223674;0.35650793586385027;0.5231384906917675;1.0000694626550668
40.959001;1.0981864744246865;0.4629871476653774;0.42158488211334894;-0.4393919033305064;-0.40012824158497484;1.0885193824008659;1.0000004538145317;9.999672493869685;0.41681829521809066;-0.4352289941366366;-0.4352290175590853;0.3829436498377414;0.35651447307477224;0.5231441455732442;1.000067726312593
40.969001;1.098185637765268;0.4629875153032698;0.4215853497324202;-0.4393987955713253;-0.4001348814939033;1.0885193226929777;1.0000018892072577;9.999674421194888;0.41681805342405903;-0.4352289936492163;-0.4352290176373744;0.38294342977699564;0.3565210009982782;0.5231490544938987;1.0000660056816448
40.979001;1.0981847823704836;0.46298787112251205;0.42158582774980397;-0.4394056877838335;-0.4001415214388388;1.0885193659221144;1.000003278628651;9.999675968541847;0.4168178280674703;-0.4352289931611931;-0.43522901773221706;0.38294318265657273;0.3565285211346411;0.5231546331321206;1.0000643024372575
40.989001;1.098183908190643;0.46298827206585713;0.4215863685978268;-0.4394137986699624;-0.400149271224682;1.0885195048101044;1.000004618976637;9.999677137680493;0.4168176190575236;-0.4352289926714749;-0.4352290178442357;0.38294390919422583;0.35653503422147564;0.5231602528337742;1.0000626167904132
40.999001;1.098183014566488;0.46298859798792524;0.4215868630637199;-0.43942069082087315;-0.40015591124385547;1.0885197314874897;1.000005908298863;9.999677933923923;0.4168174262345866;-0.4352289921786971;-0.43522901797321506;0.3829436099028551;0.35654154021924206;0.5231651332995608;1.000060948829856
41.009001;1.0981821002167844;0.46298768779474775;0.4215862538826224;-0.4394276421037757;-0.4001626051776943;1.0885200366641963;1.0000071440711567;9.999678369184185;0.4168172493425941;-0.43522899168133317;-0.4352290181180661;0.38294328497424834;0.3565490387550883;0.5231706898384205;1.000059299563232
41.019001;1.0981821620568442;0.46298843870714523;0.42158679574295016;-0.4394361730349655;-0.4001703736935479;1.088520409659184;1.0000083224667287;9.999678464362507;0.41681708829187747;-0.4352289911778237;-0.43522901827719973;0.38294393450992353;0.35655552970589643;0.5231762941105146;1.0000576705591242
41.029001;1.0981812007169822;0.4629887097387539;0.4215873054070227;-0.43944306509613257;-0.4001770138252994;1.0885208391474313;1.0000094398106498;9.99967824811085;0.4168169431438642;-0.4352289906666883;-0.43522901844905004;0.3829435587933819;0.3565620133113679;0.5231811676030516;1.0000560626011652
41.039001;1.0981802628859667;0.4629893815889918;0.42158818216203753;-0.4394495554110669;-0.40018327050281177;1.088521314248374;1.0000104938628576;9.999677752347706;0.416816813657523;-0.4352289901465583;-0.43522901863237873;0.38294315829056574;0.3565694897411782;0.5231867281279895;1.0000544750526463
41.049001;1.0981792516472502;0.46298967298539495;0.4215887512304879;-0.43945766610371173;-0.40019102050736444;1.0885218250489315;1.000011483474505;9.99967700738261;0.41681669908789115;-0.43522898961613804;-0.43522901882626114;0.38294373335400705;0.35657595878335246;0.5231923493663108;1.0000529066666732
41.059001;1.0981782149479464;0.4629898862003545;0.4215892684549511;-0.43946455806376183;-0.40019766073975854;1.0885223622505724;1.0000124080703732;9.99967604234193;0.41681659846421654;-0.43522898907435087;-0.4352290190298736;0.38294328393693267;0.35658241995734064;0.5231972538267062;1.0000513565284643
41.069001;1.0981771511417584;0.46299014078327894;0.4215898414272723;-0.43947266868534096;-0.40020541080619687;1.0885229166093702;1.0000132674425537;9.999674883364106;0.4168165108355705;-0.4352289885206643;-0.4352290192422585;0.3829428097413593;0.35658987267914277;0.5232028592005135;1.0000498243333058
41.079001;1.0981760582117752;0.46299032020049763;0.42159036233826613;-0.4394795605757962;-0.40021205109673386;1.0885234785483424;1.00001406113468;9.999673543266638;0.4168164351898492;-0.4352289879553146;-0.43522901946228115;0.38294331056517833;0.3565963163269394;0.5232085379720859;1.000048310593668
41.089001;1.0981759336399528;0.46299094646411615;0.4215909210461049;-0.43948809131800987;-0.40021981983542576;1.088524037825082;1.000014788180931;9.999672016690827;0.4168163703928517;-0.43522898737928284;-0.4352290196888036;0.3829427863614819;0.35660375051151455;0.5232141919918216;1.0000468168695038
41.099001;1.098174779499656;0.4629910997332324;0.4215914446366454;-0.43949498314389024;-0.40022646017763164;1.0885245833623125;1.0000154479912127;9.999670286911977;0.41681631517719514;-0.435228986793995;-0.43522901992082597;0.3829422372235351;0.3566101753987325;0.5232191913973055;1.0000453457986371
41.109001;1.0981735952366825;0.4629913019013804;0.42159202269633417;-0.4395030936269347;-0.40023421034805085;1.0885251039123502;1.0000160416472452;9.999668330865516;0.41681626779559433;-0.43522898620104594;-0.43522902015749887;0.38294266351247097;0.356617591546922;0.5232256310014112;1.0000439006198043
41.119001;1.0981723824778105;0.4629914363943369;0.42159254735257184;-0.4395099853826494;-0.40024085073770144;1.0885255893629413;1.0000165726462882;9.999666116392909;0.41681622581696554;-0.4352289856022002;-0.4352290203981372;0.3829420659147222;0.35662399947598594;0.5232306826396371;1.0000424840811992
41.129001;1.0981711439644493;0.4629916231822687;0.42159312696141454;-0.4395180957963449;-0.4002486009536205;1.0885260312190586;1.0000170466766478;9.999663604243098;0.4168161865630106;-0.4352289849993972;-0.43522902064225605;0.3829424454280432;0.356631399523823;0.5232371703381148;1.0000410977673473
41.139001;1.098169883161486;0.46299180466430356;0.42159370911107386;-0.43952620617822685;-0.4002563511905968;1.088526422247417;1.000017470542426;9.999660759298374;0.41681614763932817;-0.4352289843947455;-0.43522902088952964;0.3829418035241742;0.35663779191681416;0.523242264808598;1.0000397422584861
41.149001;1.0981686039575371;0.4629919230777622;0.42159424196541945;-0.4395330978429102;-0.4002629916436173;1.088526756341598;1.0000178510375899;9.999657555765133;0.41681610721887646;-0.43522898379068203;-0.43522902113960915;0.38294114239781524;0.35664517674759016;0.523248058561811;1.0000384173634185
41.159001;1.0981673106516059;0.4629920978734168;0.421594835497777;-0.43954120816917314;-0.4002707419200079;1.0885270283334827;1.0000181947706104;9.999653973229881;0.4168160641655512;-0.4352289831900127;-0.43522902139197744;0.38294146491536174;0.3566515538743561;0.5232539181262429;1.0000371223576494
41.169001;1.098167055025989;0.462993033658174;0.4215957305889822;-0.43954811832215895;-0.40027701753067446;1.0885272335524574;1.0000185086496833;9.999649996876624;0.4168160178866352;-0.4352289825957374;-0.4352290216459934;0.3829407741648573;0.3566589229225802;0.523259741273159;1.000035856449084
41.179001;1.0981657467240593;0.4629919872586497;0.4215952346583081;-0.4395562877735719;-0.4002848217223472;1.0885273677573932;1.0000187997150087;9.999645621610586;0.41681596805747523;-0.43522898201085997;-0.4352290219009383;0.3829400728862086;0.35666628334538647;0.5232655771501581;1.0000346193307004
41.189001;1.0981644370093533;0.46299216019638123;0.4215958624658854;-0.43956439803741454;-0.4002925720516016;1.0885274272577294;1.0000190744344903;9.9996408514605;0.4168159144605627;-0.4352289814382805;-0.435229022156059;0.38294036309666263;0.3566726343931788;0.523271475205476;1.0000334115272318
41.199001;1.0981631295867376;0.4629922761310793;0.42159645345305974;-0.439571289597602;-0.4002992125934037;1.0885274086818344;1.0000193383966662;9.999635693458476;0.4168158567782687;-0.43522898088086553;-0.4352290224108254;0.3829396459208749;0.3566799751032442;0.5232773342773748;1.0000322339787675
41.209001;1.0981618280274896;0.46299245480858986;0.421597118551415;-0.4395793998232218;-0.4003069629556999;1.088526308769935;1.0000195963593934;9.999630149964155;0.4168157943664833;-0.4352289803415737;-0.4352290226651812;0.38293992158437573;0.3566863043036653;0.5232832537866654;1.0000310871270834
41.219001;1.0981605356667903;0.46299263806363006;0.4215978065040049;-0.4395875100307671;-0.40031471333464314;1.0885261245395066;1.000019852455105;9.999624216456182;0.41681572640280395;-0.4352289798234126;-0.4352290229193934;0.38293918969989676;0.35669362059808596;0.5232891320717458;1.0000299709247378
41.229001;1.0981592553018011;0.4629927671916552;0.4215984652830969;-0.4395944015409861;-0.4003213539262162;1.0885258531787623;1.0000201106693463;9.999617883729691;0.4168156521805122;-0.43522897932925436;-0.43522902317371903;0.3829384497314346;0.35670092259281;0.5232950175282562;1.0000288859218744
41.239001;1.0981579889443054;0.4629929606258149;0.42159920376460225;-0.4396025117155748;-0.40032910433806734;1.0885254916806215;1.000020375451205;9.999611134553984;0.41681557096909566;-0.4352289788615159;-0.4352290234283485;0.38293870131423097;0.3567072091868216;0.5233009577521953;1.000027833496565
41.249001;1.0981567378850166;0.4629931591350977;0.4215999685488465;-0.4396106218738996;-0.40033685476569925;1.088525037270752;1.0000206517290293;9.999603938641862;0.41681548171224364;-0.4352289784218371;-0.43522902368353517;0.38293794426661065;0.356714479595649;0.5233068491178119;1.0000268145291635
41.259001;1.0981565020497612;0.4629937642054409;0.4216007419280371;-0.43961915233542903;-0.4003446238272087;1.0885244885186471;1.0000209442568953;9.999596257811463;0.4168153830507967;-0.43522897801105015;-0.4352290239395539;0.38293717845852543;0.3567217333233421;0.5233127381382886;1.0000258282834107
41.269001;1.098155285342317;0.4629939128232514;0.4216015049400385;-0.43962604379416886;-0.40035126448045283;1.088523846094095;1.0000212569943303;9.999588059232273;0.41681527357477316;-0.43522897762935503;-0.43522902419650034;0.3829374037752406;0.3567289702065593;0.5233193532618424;1.0000248724719607
41.279001;1.0981540885673255;0.4629941243964283;0.42160234696680976;-0.43963415391613275;-0.4003590149507843;1.0885231127576211;1.000021592368817;9.999579325794683;0.41681515213830433;-0.4352289772764736;-0.43522902445421735;0.3829366200708833;0.3567351904487487;0.5233245467938236;1.0000239438209535
41.289001;1.0981529617898478;0.46299475929408285;0.42160357758966205;-0.43964186231147795;-0.4003663819270196;1.0885222928101599;1.0000219507104045;9.999570058393509;0.41681501814972977;-0.43522897695184626;-0.4352290247124958;0.38293682698726733;0.3567423946660892;0.5233311431765834;1.0000230385982307
41.299001;1.0981518084389144;0.46299497585793703;0.42160446786795835;-0.4396499724048991;-0.40037413241781244;1.0885213912887204;1.0000223308222378;9.99956027356561;0.4168148716931231;-0.4352289766549821;-0.4352290249713367;0.38293602384498626;0.35674958384730227;0.5233369952332874;1.000022153111415
41.309001;1.0981506762218538;0.4629951930048481;0.42160538141751225;-0.4396580824848963;-0.40038188291696386;1.0885204131551818;1.000022731042808;9.999549998724408;0.4168147133623199;-0.43522897638578134;-0.43522902523089246;0.38293520988449115;0.35675675911216964;0.5233428322040482;1.0000212842106035
41.319001;1.0981495636455725;0.46299540881984474;0.4216063176258434;-0.4396661925526547;-0.40038963342332146;1.0885193631079224;1.0000231494908107;9.99953926478643;0.41681454388669265;-0.435228976144491;-0.4352290254911483;0.38293538475270755;0.3567639213980875;0.5233493829816535;1.000020429500559
41.329001;1.0981484693220582;0.4629943434555135;0.4216061119443186;-0.4396731431063336;-0.40039632801315855;1.0885172459937462;1.0000235835454572;9.99952809982179;0.41681436396470695;-0.4352289759313516;-0.435229025751789;0.3829345487122965;0.35677007132397165;0.5233544998909138;1.0000195871103261
41.339001;1.0981473923485754;0.4629945507063561;0.4216070906886636;-0.43968125315538226;-0.40040407853105964;1.088516066870556;1.0000240294954141;9.999516526353469;0.4168141744673435;-0.4352289757463874;-0.435229026012347;0.3829337023886384;0.3567772093101957;0.5233602757536423;1.0000187550448463
41.349001;1.0981463316467241;0.46299475091995634;0.4216080892459479;-0.43968936319704677;-0.40041182905332645;1.0885148308542691;1.0000244830500153;9.99950456230005;0.41681397667792275;-0.43522897558953744;-0.43522902627241755;0.38293384647763523;0.3567843357551373;0.52336675861599;1.0000179304145729
41.359001;1.0981452851252516;0.46299494232503347;0.42160910695136355;-0.4396974732327862;-0.40041957957875174;1.0885135432534114;1.0000249403803878;9.999492222737542;0.41681377227985505;-0.43522897546092165;-0.43522902653174006;0.3829329816925505;0.35679145105609605;0.5233724829149806;1.0000171093524597
41.369001;1.0981442498232095;0.4629951230556445;0.42161014333232416;-0.43970558326362813;-0.40042733010584197;1.0885122093372002;1.0000253982410565;9.999479520547766;0.41681356302355504;-0.43522897536098204;-0.43522902678998987;0.38293310884586046;0.3567985554801735;0.5233789095554439;1.000016287546517
41.379001;1.0981442217851751;0.4629956929029672;0.42161118030689526;-0.4397141137003121;-0.40043509925256854;1.0885108338748075;1.0000258527885242;9.999466468983218;0.4168133503897649;-0.43522897529028176;-0.43522902704647715;0.3829322289729794;0.35680564906840456;0.5233845730950372;1.0000154608400518
41.389001;1.0981432015946948;0.4629958469183543;0.4216122527055006;-0.43972222373142394;-0.40044284977806993;1.0885094213400346;1.0000262987066222;9.99945308358428;0.4168131355211214;-0.43522897524909604;-0.4352290272999966;0.38293134346942787;0.3568117318147043;0.5233895219563668;1.000014625946315
41.399001;1.0981421872115777;0.46299598597089264;0.4216133419894957;-0.439730333760194;-0.4004506003001149;1.0885079760946672;1.0000267293230856;9.999439378691445;0.41681291913097346;-0.43522897523732873;-0.4352290275488154;0.3829314541507226;0.3568188040377227;0.5233958502620822;1.000013780981189
41.409001;1.098141226728855;0.4629965303334151;0.4216148113556432;-0.439738042076524;-0.4004579673040223;1.0885065015338626;1.000027136824317;9.999425363166692;0.41681270127627423;-0.4352289752547364;-0.43522902779091555;0.3829305631187525;0.3568258663870751;0.5234014128122656;1.0000129256300114
41.419001;1.0981402232090363;0.4629966395050162;0.42161593143017156;-0.43974615210340834;-0.4004657178129899;1.0885049990236069;1.000027512483618;9.999411040516485;0.41681248130574594;-0.43522897530089333;-0.4352290280243633;0.3829306725105458;0.35683291942999223;0.5234076732817059;1.0000120611010856
41.429001;1.0981392260179437;0.46299673446625544;0.42161706606389854;-0.439754262130239;-0.4004734683129208;1.0885024680293833;1.0000278473104154;9.99939641181755;0.416812258128484;-0.43522897537492233;-0.4352290282474265;0.38292978439792047;0.35683996352947206;0.5234131694110288;1.0000111893446757
41.439001;1.0981382369543382;0.4629968157649202;0.4216182150296462;-0.4397623721573546;-0.40048121880217985;1.088500907511357;1.0000281328085452;9.999381476420586;0.41681203065010275;-0.4352289754754478;-0.43522902845855416;0.38292890089926107;0.3568469991390869;0.5234186341081603;1.0000103115853327
41.449001;1.0981372580090274;0.4629968839233899;0.42161937782009856;-0.4397704821848898;-0.40048896927958794;1.0884993176027797;1.0000283617347963;9.999366228369022;0.4168117979789892;-0.4352289756008603;-0.43522902865643476;0.3829290242546545;0.3568540271470373;0.5234248001774078;1.0000094276641867
41.459001;1.0981362903743188;0.4629969393648221;0.42162055375214297;-0.43977859221274296;-0.40049671974396744;1.0884977000447689;1.0000285290421744;9.999350654282694;0.4168115591166616;-0.43522897574973196;-0.4352290288400626;0.38292815671985353;0.3568610491809999;0.5234302053587805;1.0000085372170817
41.469001;1.0981353341948807;0.46299698229087344;0.4216217423236109;-0.43978670224082606;-0.4005044701937549;1.088496056934609;1.000028632255951;9.999334733774448;0.41681131267245625;-0.43522897592111776;-0.43522902900876065;0.3829283004934025;0.3568680675079008;0.5234363136822819;1.0000076413786365
41.479001;1.098134388641363;0.4629970126720903;0.4216229432590737;-0.43979481226932565;-0.40051222062723274;1.0884943896798704;1.0000286704280839;9.99931843841784;0.41681105715164013;-0.43522897611439376;-0.4352290291620587;0.38292745787856064;0.35687508435731397;0.5234416628841196;1.000006742790111
41.489001;1.0981334517285282;0.46299581163399667;0.4216230466458467;-0.4398029814663656;-0.40052002492584426;1.0884926993633122;1.0000286424044194;9.999301738072308;0.41681079130528115;-0.43522897632873725;-0.43522902929944735;0.38292663149634876;0.35688210131657244;0.5234469857176969;1.0000058441321704
41.499001;1.0981325202774563;0.4629958161116065;0.42162427216729015;-0.43981109149653613;-0.40052777532265416;1.0884909872825366;1.0000285458602762;9.99928461676171;0.41681051415119114;-0.4352289765627946;-0.4352290294203168;0.38292682434879816;0.356889119207654;0.523453015346045;1.000004947097059
41.509001;1.0981315899205135;0.46299580709115923;0.42162551007617577;-0.43981920152742354;-0.40053552569982054;1.0884882547745263;1.0000283775998253;9.999267079635043;0.4168102249289086;-0.43522897681472944;-0.4352290295240693;0.382926039731827;0.35689613822907;0.5234582906990519;1.0000040523882592
41.519001;1.0981306548783347;0.4629957844032957;0.42162675994588944;-0.43982731155872495;-0.4005432760567297;1.0884865030502782;1.0000281343169892;9.999249145694048;0.4168099230738224;-0.4352289770824469;-0.43522902961008636;0.38292528082315747;0.3569031581496573;0.5234635457483722;1.0000031603007509
41.529001;1.0981307556167632;0.4629965702498253;0.421628367385681;-0.43983544040689393;-0.40055066149303065;1.088484733391275;1.0000278127518032;9.999230838594789;0.4168096082112834;-0.43522897736383925;-0.4352290296776155;0.38292554999401107;0.3569101784273584;0.523469514557825;1.0000022716678707
41.539001;1.098129790870469;0.4629965200970391;0.42162963777037665;-0.43984355044626355;-0.40055841180659607;1.088482947491422;1.000027409420415;9.999212179482045;0.416809280201259;-0.4352289776570696;-0.435229029725696;0.3829248485252296;0.35691719810191713;0.5234747363193596;1.0000013886629588
41.549001;1.0981288027727263;0.462996456110401;0.42163091624741184;-0.43985166048577184;-0.40056616209776286;1.088481147830319;1.0000269207360428;9.999193183838273;0.4168089391816677;-0.4352289779608741;-0.4352290297530321;0.3829251769603263;0.3569242156401919;0.5234806757246363;1.0000005148244127
41.559001;1.098127788042983;0.46299637842429625;0.4216322009710953;-0.43985977052579556;-0.4005739123660524;1.0884793371507058;1.0000263435228351;9.999173869274271;0.4168085856663732;-0.43522897827454915;-0.4352290297580025;0.3829245354984604;0.35693122906354824;0.5234858704581211;0.9999996546538965
41.569001;1.09812674536305;0.4629962874105267;0.4216334901719626;-0.4398678805672159;-0.4005816626113619;1.08847751690746;1.0000256756328887;9.99915426520124;0.41680822060350664;-0.43522897859753584;-0.4352290297389604;0.3829239241674952;0.35693823612758496;0.5234910524682914;0.9999988128695169
41.579001;1.0981256750051618;0.4629961837189412;0.4216347828824345;-0.43987599061142796;-0.4005894128341097;1.0884756864489653;1.000024916342486;9.999134406045487;0.41680784516198705;-0.4352289789292362;-0.4352290296945187;0.382924342861649;0.3569452342464607;0.523496953664555;0.9999979931810643
41.589001;1.0981245779293127;0.4629961276341391;0.42163613296296065;-0.43988531930335034;-0.4005982728388836;1.088472843840242;1.0000240660818416;9.999114317489347;0.41680746054345696;-0.43522897926934445;-0.43522902962359095;0.3829237911025162;0.3569522204896003;0.5235021111251231;0.9999971976780069
41.599001;1.0981234550090226;0.4629960022223134;0.4216374332612887;-0.4398934293565584;-0.4006060230191879;1.0884709873564542;1.0000231259828167;9.999094017424339;0.4168070682169395;-0.43522897961817614;-0.43522902952528886;0.38292426778010785;0.35695919186096603;0.5235079876385;0.9999964269345407
41.609001;1.0981223069607486;0.4629958678799277;0.42163873866786467;-0.4399015394164532;-0.40061377317984365;1.0884691161910514;1.0000220976784557;9.999073525828935;0.4168066700670366;-0.4352289799766927;-0.4352290293988353;0.38292377135287764;0.356966145457903;0.5235131201465363;0.9999956799720752
41.619001;1.0981211347423339;0.46299572566503067;0.42164005041844577;-0.4399096494836491;-0.40062152332193035;1.0884672300049727;1.0000209828823534;9.999052871095945;0.4168062679469583;-0.43522898034633206;-0.43522902924363677;0.382923300249081;0.35697307851936255;0.5235182406332014;0.9999949544842062
41.629001;1.098119939929601;0.4629955767414098;0.4216413699744243;-0.43991775955843476;-0.40062927344646326;1.0884653285954518;1.0000197830502588;9.999032094058713;0.41680586335295466;-0.43522898072866184;-0.43522902905946936;0.3829238529742538;0.35698098868188843;0.5235247628236797;0.9999942474352974
41.639001;1.0981187251039353;0.4629942035620774;0.42164158936019647;-0.43992592880955866;-0.4006370774388537;1.0884634123176318;1.0000184994150658;9.999011246102562;0.41680545773777716;-0.43522898112494873;-0.4352290288465456;0.38292342802640494;0.3569878741550947;0.523529859695339;0.9999935555029497
41.649001;1.098117542634046;0.4629945237203819;0.42164334856904656;-0.43993485582625613;-0.4006455538059013;1.0884614820436804;1.0000171331933891;9.998990378910108;0.41680505258601325;-0.4352289815359461;-0.4352290286053971;0.38292402397982594;0.35699473377887525;0.5235356752054889;0.9999928756358273
41.659001;1.098116300306058;0.4629943587260835;0.4216447030871014;-0.4399429659191113;-0.40065330388071235;1.0884585383601029;1.0000156865392784;9.998969539995208;0.4168046487805602;-0.43522898196202103;-0.43522902833660576;0.38292363967012544;0.3570015672131327;0.5235407454659322;0.9999922056366604
41.669001;1.0981150517395812;0.4629941874130612;0.42164607288647793;-0.4399510760144856;-0.40066105394017537;1.0884565812768023;1.0000141636561304;9.998948780844394;0.4168042461052341;-0.43522898240339497;-0.4352290280404735;0.3829232741736976;0.3570083749963274;0.523545800826221;0.9999915439820063
41.679001;1.098113802533673;0.4629940084954402;0.4216474594356843;-0.43995918610946544;-0.40066880398509025;1.0884546108086843;1.0000125705535552;9.998928159691856;0.4168038433288741;-0.4352289828603183;-0.43522902771693067;0.3829239267784761;0.35701515841626075;0.5235515711996561;0.9999908892089907
41.689001;1.0981125591005898;0.46299382074731726;0.4216488640137714;-0.43996729620139874;-0.400676554016259;1.0884526275639523;1.000010914107388;9.998907729052966;0.41680343847809626;-0.43522898333319665;-0.4352290273657726;0.3829235971912689;0.3570219193165459;0.5235565921733778;0.9999902394520672
41.699001;1.098111328640633;0.4629936824415281;0.42165034164778975;-0.4399766249191508;-0.4006854138382652;1.0884506327268604;1.0000092017809894;9.998887525837544;0.4168030291977076;-0.4352289838226145;-0.43522902698685306;0.38292428563890824;0.3570296596610062;0.5235630078284426;0.9999895916762208
41.709001;1.0981101189070201;0.4629934747870946;0.4216517856455001;-0.4399847349972697;-0.4006931638449796;1.0884486276626113;1.0000074414573257;9.998867574764045;0.4168026134080671;-0.4352289843292006;-0.4352290265801098;0.382923992659111;0.35703638109607033;0.5235679915582321;0.999988941274164
41.719001;1.09810893754517;0.46299325710821826;0.4216532507695444;-0.43999284506588193;-0.40070091384160417;1.088446613582829;1.000005640797334;9.998847893329325;0.41680219016774916;-0.4352289848535006;-0.4352290261456959;0.382924718855959;0.35704308500845505;0.5235736884870222;0.9999882833597823
41.729001;1.098107790668084;0.4629930301446606;0.4216547373585225;-0.4400009551229485;-0.400708663829695;1.0884435915185424;1.000003807168048;9.998828491335354;0.41680176018698684;-0.43522898539596505;-0.4352290256841838;0.382924464774057;0.3570497729392324;0.5235786361395509;0.9999876147381191
41.739001;1.0981066812762244;0.462992794631733;0.42165624500926396;-0.44000906516640625;-0.4007164138106015;1.0884415626487502;1.0000019481219529;9.99880937179084;0.41680132555349547;-0.43522898595689513;-0.43522902519663215;0.3829242307638388;0.3570564467948224;0.5235835664355958;0.9999869347376577
41.749001;1.098105609042729;0.46299260991009383;0.421657826713739;-0.4400183938198679;-0.4007252735889324;1.0884395286624846;1.0000000709163634;9.998790540792108;0.41680088914245017;-0.43522898653617914;-0.4352290246845199;0.3829250168552515;0.35706310868628377;0.5235892113537078;0.9999862448740287
41.759001;1.0981046201314544;0.4629927781032505;0.4216597383786802;-0.44002610212067883;-0.40073264002139986;1.0884374916805557;0.9999981813594087;9.99877201939337;0.4168004543065621;-0.43522898713290287;-0.43522902414958875;0.3829248228322382;0.35707076069370436;0.5235947908053985;0.9999855480552712
41.769001;1.098104613369813;0.46299291837396556;0.4216612867869514;-0.44003463282986793;-0.4007404086064561;1.0884354537097978;0.9999962835782924;9.99875384130294;0.41680002461415633;-0.4352289877452498;-0.4352290235937455;0.3829256485664885;0.3570774047318444;0.5236004048534658;0.9999848476692996
41.779001;1.0981036369200032;0.462992647667626;0.4216628722479013;-0.4400427428097448;-0.40074815856234886;1.0884334164633123;0.9999943808229024;9.998736042195302;0.4167996034322186;-0.4352289883709977;-0.4352290230190966;0.3829254944457066;0.3570840425205776;0.5236052738501817;0.999984146884642
41.789001;1.098102687984614;0.46299120773331065;0.42166342254262607;-0.44005213056273823;-0.4007570722022171;1.0884303815916008;0.9999924762219424;9.998718657252791;0.41679919358910994;-0.4352289890082076;-0.43522902242789346;0.38292536146250283;0.35709067566597896;0.5236101302344323;0.9999834484944917
