time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.170167;1.0983394406204692;0.4628399391163296;0.4214277354355173;-0.4381206281683613;-0.3989180619880563;1.0881918551236271;0.9999478773373383;9.999882526718494;0.4168336044824461;-0.4352289974113944;-0.43522899485048505;0.3829580883787994;0.3551608610401548;0.5223410372934167;0.9998906065287455
40.180167;1.0983389379036488;0.46283962647914634;0.42142714848186313;-0.4381299600622318;-0.39892692216570114;1.0881925805706711;0.9999457162814661;9.99987057320783;0.41683301120672733;-0.4352289981861477;-0.435228994743816;0.3829591229856296;0.3551690084590316;0.5223482381954223;0.9998915321102932
40.190167;1.0983384419854336;0.46283810566784167;0.4214254602621569;-0.4381393510880478;-0.39893583619721473;1.0881933093078708;0.9999436252926326;9.99985888946286;0.4168323837859196;-0.43522899899074025;-0.435228994635363;0.3829591685492354;0.3551771307551851;0.5223547110286079;0.9998924202858878
40.200167;1.0983379516404415;0.46283787240549973;0.4214249461719271;-0.4381499018416939;-0.39894580620243913;1.0881930335493304;0.9999416128384911;9.999847434785336;0.41683172210001385;-0.435228999823593;-0.4352289945249238;0.3829602237943559;0.3551862280364043;0.5223626014903963;0.9998932738228306
40.210167;1.098337467953616;0.4628375881170808;0.42142439066914805;-0.43815923372485255;-0.3989546664133118;1.0881937459991273;0.9999396884311642;9.999836163684218;0.41683102619980184;-0.43522900068288034;-0.4352289944126202;0.38296028783669983;0.3551943004659078;0.5223690820297134;0.9998940957892218
40.220167;1.098335994261825;0.462836908600027;0.4214238667579409;-0.4381681466861201;-0.39896350803968866;1.0881944398257586;0.999937862265012;9.99982503367409;0.4168302961548903;-0.4352290015666052;-0.4352289942985937;0.382961360357742;0.35520234845871357;0.5223762971670335;0.9998948888955596
40.230167;1.0983355304796392;0.4628366948261691;0.4214233939116255;-0.43817869741319193;-0.398973478078114;1.0881941090804896;0.9999361443408453;9.999814002155452;0.4168295318957643;-0.4352290024728543;-0.43522899418297184;0.3829614416137336;0.35521037297901714;0.5223827777590256;0.99989565526225
40.240167;1.0983351281615772;0.4628368451676111;0.421423245031062;-0.43818762765496877;-0.39898195503176653;1.0881947492680712;0.9999345437091778;9.999803021240158;0.41682873325326664;-0.43522900339983744;-0.43522899406623233;0.3829625321732219;0.3552193754698976;0.5223906668742575;0.9998963971188469
40.250167;1.0983346917202517;0.46283663971520733;0.4214228019282758;-0.4381981783703644;-0.3989919250909671;1.0881953577228138;0.9999330678927726;9.999792041933631;0.4168279003112768;-0.4352290043457452;-0.4352289939494064;0.38296263273199477;0.35522735735670286;0.5223971345571288;0.9998971179489015
40.260167;1.098334270478626;0.46283637861386934;0.4214223200045043;-0.4382075102214566;-0.3990007853554065;1.088194933649594;0.9999317223567912;9.999781026389796;0.41682703362784207;-0.43522900530857206;-0.4352289938337392;0.38296374415333967;0.35523631971749936;0.5224050039243464;0.9998978227376272
40.270167;1.0983338651169927;0.4628361201042951;0.4214218542256473;-0.4382168420677371;-0.3990096456305169;1.0881954773667384;0.9999305106259438;9.999769955212136;0.4168261340732689;-0.43522900628597494;-0.4352289937202125;0.38296386751986033;0.3552442635559981;0.5224114456679456;0.9998985172896304
40.280167;1.098333475946709;0.4628359220889167;0.4214214601996694;-0.4382273927639235;-0.39901961572157374;1.0881959889519106;0.9999294352310973;9.999758822363763;0.41682520263901557;-0.43522900727538705;-0.4352289936094624;0.3829650041738967;0.3552531901951951;0.5224192837505801;0.999899207866884
40.290167;1.0983331022871274;0.4628357241863139;0.42142108585120125;-0.4382379434511858;-0.39902958582257275;1.0881954676863366;0.999928498228857;9.99974762854219;0.41682424054007877;-0.4352290082743039;-0.43522899350200306;0.38296515564052913;0.3552611011587108;0.5224256895786549;0.9998999012801839
40.300167;1.0983317435233924;0.46283506505245475;0.4214206962980153;-0.4382468562816847;-0.39903842753127494;1.0881959127212049;0.9999277006400291;9.999736383740524;0.416823249570166;-0.43522900928047514;-0.43522899339831456;0.3829663232829482;0.3552699978165849;0.5224334876932911;0.9999006040789236
40.310167;1.098331395025653;0.46283364780257313;0.42141925501092314;-0.43825746607428373;-0.39904845149670254;1.08819532356771;0.9999270417716084;9.999725108482957;0.41682223216937664;-0.4352290102919199;-0.43522899329869724;0.3829665080455093;0.3552778813694899;0.5224398499915305;0.999901320963471
40.320167;1.098331055688018;0.4628333913830444;0.42141889181602127;-0.4382667978691013;-0.39905731182070514;1.0881956998182598;0.9999265193547774;9.999713824836192;0.4168211907874565;-0.4352290113067953;-0.4352289932032126;0.38296771052859147;0.3552867529936588;0.5224476012623518;0.9999020544779555
40.330167;1.09833072331501;0.46283319624064834;0.4214186046884184;-0.43827734850202743;-0.39906728195857266;1.0881960409954798;0.9999261303937742;9.999702550019293;0.4168201272280027;-0.43522901232324773;-0.43522899311182395;0.3829679309907367;0.3552946137122433;0.5224539128715358;0.9999028061935293
40.340167;1.0983304444696433;0.46283342272441885;0.4214187028619911;-0.438287497503678;-0.39907686880646126;1.0881953466396082;0.9999258721709613;9.999691297425214;0.41681904267023606;-0.4352290133393264;-0.43522899302450757;0.38296816922884414;0.3553034642558805;0.5224608750657249;0.9999035775451487
40.350167;1.0983301209562721;0.4628331736477155;0.42141840667750297;-0.43829682926261526;-0.3990857291517184;1.0881956158863557;0.9999257431065582;9.999680072154282;0.4168179379624373;-0.4352290143529411;-0.43522899294135653;0.38296942479964785;0.35531230519915746;0.5224685373051323;0.999904370015533
40.360167;1.0983288015028436;0.4628325846200715;0.4214182042152589;-0.43830696080408205;-0.3990956807115289;1.0881948466331695;0.999925743089401;9.999668863663643;0.41681681377035434;-0.43522901536186437;-0.4352289928628161;0.38296969738332715;0.35532013698382564;0.5224747499099734;0.9999051856059169
40.370167;1.0983284826072846;0.4628323998076541;0.4214180060617992;-0.4383175113722051;-0.3991056508740572;1.0881950352297445;0.9999258730053749;9.999657650779605;0.4168156706729538;-0.43522901636378447;-0.43522899278976246;0.38297098674866914;0.355328959784212;0.5224823362654027;0.9999060272006214
40.380167;1.0983281640240672;0.462832217701188;0.4214178295405206;-0.4383280619255222;-0.3991156210417418;1.088195177113346;0.9999261340645104;9.999646413677905;0.41681450926122937;-0.4352290173563996;-0.4352289927232219;0.38297129254969237;0.3553377736179417;0.5224891471909833;0.9999068981894317
40.390167;1.0983278445003983;0.46283203822354707;0.42141767476667724;-0.4383386124637131;-0.3991255912140995;1.08819426773226;0.9999265274124294;9.999635135764777;0.4168133302913733;-0.4352290183375586;-0.4352289926640884;0.38297261447121805;0.35534657850954177;0.5224966462622578;0.9999078019741333
40.400167;1.0983275234669079;0.46283186121476133;0.42141754244535207;-0.4383491629867471;-0.3991355613905876;1.0881943031767793;0.9999270534888908;9.999623797499835;0.4168121348551756;-0.43522901930545904;-0.4352289926130805;0.3829729524561068;0.3553543744334625;0.5225026850663268;0.9999087416748389
40.410167;1.098327201514115;0.46283162784057574;0.42141737992384304;-0.4383584946561174;-0.39914442176498804;1.0881932804583148;0.9999277112446273;9.999612376403006;0.4168109243803947;-0.4352290202587678;-0.43522899257074416;0.382974306546535;0.3553631613566726;0.5225100881598851;0.9999097201411525
40.420167;1.0983258812941246;0.4628310557483655;0.4214173139842278;-0.438368626041334;-0.3991543733504042;1.0881931972946561;0.9999284983705765;9.999600854615359;0.4168097004991193;-0.43522902119641027;-0.435228992537392;0.3829746766003813;0.35537193950029417;0.5225167075048889;0.9999107408270475
40.430167;1.0983256102197931;0.4628300905684546;0.4214165102529019;-0.4383788340329809;-0.3991640140779262;1.0881920515286099;0.9999294123229704;9.999589223728048;0.41680846500873353;-0.43522902211712605;-0.4352289925129554;0.3829760622026955;0.35538070943609623;0.5225240080002539;0.999911808404518
40.440167;1.0983252930308753;0.4628299313300077;0.4214164809048136;-0.43838938449142895;-0.39917398426412043;1.088191840579087;0.9999304507262031;9.999577485912477;0.4168072199251811;-0.4352290230192437;-0.4352289924967443;0.38297646279538244;0.3553894718312527;0.5225305233835045;0.9999129278329523
40.450167;1.098324978108549;0.46282977950779675;0.42141647926144055;-0.4383999349368552;-0.39918395445109994;1.0881905612415985;0.9999316108908267;9.99956565653256;0.41680596745232834;-0.43522902390085083;-0.43522899248726293;0.38297787796564486;0.3553982270470863;0.522537720324053;0.9999141033746569
40.460167;1.09832466500968;0.4628296361507938;0.42141650456738006;-0.4384104853694277;-0.39919392463801573;1.0881902098063923;0.999932889153559;9.999553763977755;0.4168047098812624;-0.4352290247600645;-0.43522899248219143;0.3829783075131672;0.35540697485456935;0.5225441338612972;0.9999153386995653
40.470167;1.0983233539656052;0.4628291003371083;0.421416573303239;-0.43842061662947845;-0.3992038762261642;1.088189782240726;0.9999342804496988;9.999541845679115;0.41680344949974896;-0.4352290255951348;-0.43522899247861235;0.38297975117697575;0.3554157143653504;0.5225512312232786;0.9999166370900763
40.480167;1.0983230410034355;0.4628289757758329;0.4214166491200488;-0.43843116702747226;-0.39921384641156527;1.088188274856336;0.9999357782970513;9.999529944417135;0.4168021884564158;-0.43522902640450833;-0.4352289924734705;0.38298020847787645;0.35542444426590164;0.5225575472579597;0.9999180010815923
40.490167;1.09832272456555;0.46282886146429897;0.4214167484683437;-0.4384417174138063;-0.3992238165963191;1.0881876852894603;0.9999373751486427;9.999518103798902;0.4168009285341313;-0.43522902718683104;-0.4352289924640529;0.38298167882027656;0.3554331633589656;0.5225645482910047;0.9999194318137886
40.500167;1.098322400606946;0.46282875830073156;0.4214168700414863;-0.438452267788704;-0.3992337867809201;1.0881860123404736;0.9999390625911929;9.999506364036858;0.41679967107274896;-0.43522902794069374;-0.43522899244829116;0.3829821616420395;0.3554418710187145;0.5225707687050639;0.9999209286715313
40.510167;1.0983220645322798;0.4628286673235329;0.42141701283858846;-0.4384628181522516;-0.39924375696597336;1.0881852545393969;0.9999408311105727;9.99949476122202;0.41679841738775864;-0.43522902866447344;-0.4352289924248596;0.38298365660698247;0.3554505672576703;0.5225776753300926;0.9999224895203315
40.520167;1.0983207133979;0.46282824699211556;0.4214172481732407;-0.4384741681178377;-0.3992548183589277;1.0881834086548867;0.9999426700612999;9.99948332827462;0.4167971693494243;-0.4352290293565792;-0.4352289923930847;0.38298516383316245;0.3554592525715688;0.5225845364643354;0.9999241113203449
40.530167;1.098320390082125;0.4628286021021131;0.4214177968544226;-0.43848431683130273;-0.39926440523190243;1.0881824689769972;0.9999445682439799;9.999472094027336;0.4167959294117936;-0.4352290300158097;-0.4352289923527219;0.38298568390047777;0.35546792777442854;0.5225906203991575;0.9999257907183932
40.540167;1.0983199963113586;0.4628285522829126;0.42141800507536;-0.4384948671512565;-0.399274375417281;1.0881804275708324;0.9999465143564554;9.999461082650228;0.41679470004955016;-0.43522903064156127;-0.43522899230383694;0.38298721752248466;0.35547659385736835;0.5225973940772394;0.9999275242715561
40.550167;1.0983195786603757;0.4628272990358389;0.4214171272158199;-0.4385054766014056;-0.399284399450395;1.0881792748628558;0.999948496924266;9.999450315307897;0.4167934832755676;-0.4352290312338181;-0.4352289922468116;0.3829877651951672;0.35548525192531577;0.522603392659679;0.9999293082603916
40.560167;1.0983181375838336;0.46282688023918445;0.4214174015569934;-0.4385156076548313;-0.39929435103241007;1.0881770001124258;0.9999505043544645;9.99943980845192;0.41679228082548286;-0.43522903179309624;-0.4352289921821272;0.38298932717279754;0.35549390330914615;0.5226100832284353;0.9999311380073445
40.570167;1.0983176716560068;0.4628269417635474;0.4214177378665367;-0.4385273767615217;-0.3993054310153066;1.088175592005162;0.9999525256025654;9.99942956873121;0.4167910945606199;-0.4352290323204887;-0.43522899211007665;0.3829899037068507;0.3555035496697183;0.5226166813469091;0.9999330069983866
40.580167;1.0983171844793567;0.46282696623478603;0.4214180469302404;-0.43853792704805616;-0.39931540118869235;1.088173039520574;0.9999545511325398;9.999419591094995;0.4167899263270728;-0.43522903281745806;-0.43522899203085064;0.38299149515017106;0.3555121928369688;0.5226232929150889;0.9999349069305832
40.590167;1.0983166797296697;0.46282701492545686;0.4214183834444994;-0.4385484773338816;-0.3993253713576252;1.0881713334646497;0.9999565736446608;9.999409858858105;0.41678877750379695;-0.4352290332853407;-0.4352289919447584;0.38299210182715365;0.3555208344900284;0.5226291328730607;0.9999368286783846
40.600167;1.0983151628141958;0.4628266872798573;0.42141876592734784;-0.43855860832781907;-0.3993353229226209;1.08816846830643;0.9999585884222606;9.999400346193253;0.41678764879080016;-0.4352290337251474;-0.4352289918521987;0.38299372402467136;0.3555294759231597;0.5226356676685944;0.9999387629146522
40.610167;1.0983146349251063;0.46282684576621613;0.4214192137750029;-0.4385703774159289;-0.3993464028876523;1.0881664425681452;0.9999605928375561;9.99939102614796;0.41678654038823315;-0.43522903413777014;-0.4352289917535265;0.3829943620255642;0.35553811810199804;0.5226414322008959;0.999940700171028
40.620167;1.0983141478475824;0.46282738974991444;0.4214200007816225;-0.4385805260770948;-0.3993559897218463;1.0881632574354205;0.9999625846020112;9.999381875529144;0.41678545236324893;-0.4352290345241364;-0.43522899164892687;0.38299601575835074;0.35554776188757903;0.5226485727340126;0.9999426309643106
40.630167;1.0983136052865885;0.46282753993024545;0.42142045506242976;-0.43859107635418965;-0.3993659598717585;1.0881609153211778;0.9999645600433728;9.999372874006049;0.41678438483485625;-0.4352290348851364;-0.4352289915382681;0.38299668440184886;0.35555640802881056;0.5226542623525929;0.9999445460206253
40.640167;1.0983120558457307;0.46282737305277455;0.4214210118232757;-0.4386024261043237;-0.3993770212233924;1.0881574193982009;0.9999665140924308;9.999364007118782;0.4167833379861973;-0.4352290352215827;-0.43522899142115856;0.3829983664286676;0.35556505708605024;0.5226606470157291;0.9999464363360352
40.650167;1.0983114942398682;0.46282635425073404;0.4214204183900816;-0.4386130355090227;-0.3993870452178836;1.0881547737307053;0.9999684412764962;9.999355273201774;0.41678231206027044;-0.43522903553426673;-0.43522899129733494;0.3829990597333752;0.3555747096196154;0.522666942267941;0.99994829321195
40.660167;1.0983109167817566;0.46282663581972144;0.42142101937878607;-0.4386248045764647;-0.3993981251656567;1.0881509836171268;0.9999703360722983;9.999346683811435;0.41678130730875007;-0.4352290358238006;-0.4352289911670156;0.38300076163175056;0.35558336645954797;0.5226732549065003;0.9999501085040936
40.670167;1.0983103171116884;0.46282687848457865;0.42142159675316915;-0.4386353548359899;-0.3994080953082678;1.088148056020443;0.9999721925952045;9.999338253775774;0.4167803237560039;-0.43522903609027963;-0.43522899103081064;0.3830014691422239;0.3555920287997171;0.5226788020153775;0.9999518750472655
40.680167;1.0983086897346004;0.4628267383507984;0.4214222214469834;-0.43864548571710216;-0.39941804685190635;1.0881439995145286;0.9999740042702668;9.99932999085309;0.41677936070295163;-0.4352290363332154;-0.4352289908894057;0.38300317957961644;0.3556016980219652;0.522685732097512;0.9999535870046836
40.690167;1.0983080271756964;0.4628270776405487;0.4214229116458656;-0.4386572547605693;-0.3994291268027329;1.0881408232835879;0.9999757638917974;9.99932189425232;0.416778416410363;-0.43522903655178;-0.43522899074339966;0.3830038908800105;0.3556103754994311;0.5226912209936156;0.9999552398891646
40.700167;1.0983073768061413;0.46282779698708076;0.4214239404542946;-0.4386674033848468;-0.3994387136230606;1.08813653586724;0.9999774641804309;9.999313959857272;0.41677748835663264;-0.43522903674500024;-0.4352289905931638;0.3830056012809087;0.35562006270399615;0.5226980975994686;0.9999568303142858
40.710167;1.0983066417589642;0.4628281779881389;0.421424689500354;-0.4386791724169669;-0.39944979357854926;1.0881331445292663;0.9999790984640141;9.999306188075343;0.41677657379998134;-0.43522903691176035;-0.4352289904387197;0.3830073087541511;0.3556287612243833;0.5227042706223175;0.9999583557605137
40.720167;1.0983048722269415;0.4628281226455242;0.4214254332537863;-0.4386893032271338;-0.39945974513241606;1.0881286555071952;0.9999806614431468;9.99929859044955;0.41677567015679245;-0.43522903705075616;-0.43522899027998274;0.38300801091161796;0.355637472353348;0.5227096899424841;0.9999598144730081
40.730167;1.0983040654387597;0.46282855493934366;0.4214262460510226;-0.4387010722334249;-0.39947082509801723;1.0881250749855305;0.9999821500368513;9.999291189787598;0.4167747749245308;-0.4352290371604594;-0.43522899011715754;0.3830097053036647;0.355647196823378;0.5227165037438887;0.9999612053229836
40.740167;1.0983032209320618;0.46282895733209706;0.42142704009193754;-0.43871162243741174;-0.39948079526503355;1.0881204098879065;0.9999835632771561;9.999284013841228;0.4167738853956836;-0.4352290372391429;-0.4352289899507995;0.3830103894508641;0.3556559349035785;0.5227218873190237;0.9999625273980005
40.750167;1.0983023359788815;0.46282945040624357;0.4214279253361067;-0.43872339142642697;-0.3994918752447113;1.0881166675042053;0.9999849008519438;9.999277089598257;0.4167729987196092;-0.43522903728512347;-0.43522898978165614;0.3830120607849469;0.3556656864513778;0.5227286681600175;0.9999637793605337
40.760167;1.0983004081975758;0.4628295755041281;0.421428867391265;-0.4387347409446469;-0.3995029366311913;1.0881118540819834;0.9999861621396804;9.999270445476977;0.4167721124249232;-0.4352290372970474;-0.4352289896105665;0.38301271693424765;0.35567445100700107;0.5227340200806928;0.9999649590265258
40.770167;1.0982994322239121;0.4628288596523723;0.4214286688789089;-0.4387453502550438;-0.3995129606744234;1.0881069739200557;0.999987346810288;9.999264118225014;0.416771224850719;-0.43522903727393825;-0.4352289894384286;0.38301435584791466;0.3556842279841925;0.5227407697464551;0.9999660638496258
40.780167;1.098298408336179;0.46282945854644014;0.4214296763363282;-0.43875711920362537;-0.39952404067931846;1.0881030306060846;0.9999884552257796;9.99925815431889;0.41677033507980554;-0.43522903721509987;-0.43522898926614567;0.3830149755886962;0.35569301691183164;0.5227460908911609;0.9999670922552044
40.790167;1.0982963871649174;0.46283005435252667;0.42143105476876863;-0.438766848248501;-0.39953360895246426;1.088098029603722;0.9999894877570097;9.999252603618665;0.4167694427178568;-0.4352290371200543;-0.43522898909450086;0.3830165744057699;0.3557028178151944;0.5227528099973189;0.9999680443774315
40.800167;1.0982952709238056;0.4628307307944935;0.4214321509883384;-0.4387786171635056;-0.39954468897777246;1.0880939796631641;0.9999904445523594;9.99924751002763;0.4167685477914013;-0.4352290369886328;-0.4352289889241214;0.38301715099587613;0.3557126313450495;0.5227587806327294;0.9999689212980281
40.810167;1.0982941105705866;0.46283144737719484;0.4214332928733132;-0.43879038606596826;-0.39955576901571255;1.0880888921088283;0.9999913259219375;9.999242902528316;0.41676765063007776;-0.4352290368210913;-0.43522898875565663;0.38301870454631187;0.35572145857925547;0.5227647869075436;0.999969723896784
40.820167;1.0982929072156113;0.46283214534479733;0.421434426907439;-0.43880093617314175;-0.3995657392621298;1.0880847792234047;0.9999921317476486;9.999238787025291;0.4167667516848407;-0.4352290366179908;-0.43522898858994047;0.3830192346567653;0.3557313008326768;0.5227707234797869;0.9999704526126675
40.830167;1.098290662983361;0.46283254150653835;0.42143567821968964;-0.4388122855142577;-0.39957680072623086;1.0880796531570849;0.9999928601500886;9.999235140497577;0.4167658511638797;-0.43522903638000515;-0.43522898842793517;0.38302074112846696;0.35574015929756464;0.5227766935619822;0.9999711081419509
40.840167;1.0982893763340795;0.46283337967914107;0.42143695691636296;-0.4388240543650242;-0.39958788080638646;1.0880755251800536;0.9999935070105783;9.99923191286983;0.41676494867918584;-0.4352290361079051;-0.4352289882705938;0.3830222235980694;0.3557500344797782;0.5227833243683796;0.9999716921537687
40.850167;1.0982880490011118;0.4628342572377432;0.4214382795744165;-0.43883582319997544;-0.3995989609004865;1.0880704048577636;0.9999940666851871;9.999229036075079;0.41676404322286453;-0.4352290358027694;-0.43522898811880245;0.3830226812478436;0.3557599258939226;0.5227892016180112;0.9999722072345892
40.860167;1.0982856823894556;0.46283471180011143;0.421439608764033;-0.4388459536734838;-0.3996089126006784;1.0880663003869866;0.9999945333283058;9.999226429882613;0.416763133154436;-0.4352290354662636;-0.43522898797334225;0.3830241126714228;0.3557688322114002;0.5227951093418378;0.9999726565529505
40.870167;1.0982842746614854;0.4628344445960593;0.4214399056457842;-0.4388577816051434;-0.39962004657502165;1.0880612197991597;0.9999949023404588;9.999224001408589;0.41676221624230403;-0.43522903510052635;-0.435228987834788;0.38302451587733854;0.35577875153535216;0.5228009430292158;0.9999730439271034
40.880167;1.0982828772933995;0.4628358509806465;0.4214417152363588;-0.43886914876213245;-0.3996307433638423;1.0880561711039958;0.999995171364678;9.999221647478722;0.41676129021218666;-0.43522903470766655;-0.43522898770344276;0.3830258884879814;0.35578868156442967;0.5228074873027413;0.9999733739147979
40.890167;1.0982803981794251;0.4628364701962344;0.421443216101569;-0.43888049790839384;-0.3996418049028376;1.0880521617945647;0.9999953401536015;9.999219261277288;0.4167603533916162;-0.43522903428948007;-0.4352289875794448;0.383026228118487;0.35579761987524694;0.522812595591846;0.9999736516471954
40.900167;1.0982788887217918;0.46283746368025547;0.42144467977981714;-0.4388910478514118;-0.3996517752485891;1.08804719836184;0.9999954094534995;9.999216736543934;0.4167594048169671;-0.4352290338475152;-0.4352289874629585;0.38302753282139257;0.35580756435989574;0.5228190928044192;0.99997388261581
40.910167;1.0982773561139392;0.46283854482787934;0.42144622871624415;-0.438902816540994;-0.3996628554077086;1.0880432853721513;0.9999953798377421;9.999213970192116;0.41675844389306227;-0.43522903338316676;-0.4352289873542844;0.3830278013851839;0.355817513540391;0.5228248308388552;0.9999740723918874
40.920167;1.098275805884374;0.4628396509422328;0.4214478066154709;-0.4389145852046343;-0.3996739355738908;1.0880384251090987;0.999995251319301;9.99921086644138;0.4167574700031951;-0.4352290328976748;-0.4352289872539043;0.38302903319295867;0.35582746674587185;0.5228312728170149;0.9999742264844096
40.930167;1.0982732437496783;0.46284037730513045;0.42144942942556357;-0.43892593419636966;-0.39968499714330114;1.0880336184091501;0.9999950241346737;9.999207343319517;0.4167564824256039;-0.4352290323919989;-0.43522898716250263;0.38303022782075824;0.35583642407838934;0.522837004301753;0.9999743504848165
40.940167;1.098271671151292;0.46284152465979644;0.42145106057794296;-0.4389377027925614;-0.3996960773207065;1.0880298655006384;0.999994699926206;9.999203341968856;0.4167554806582686;-0.435229031866705;-0.4352289870808385;0.3830303849554363;0.35584638602686297;0.522842654491142;0.9999744498023758
40.950167;1.0982700922608712;0.46284263033959655;0.4214526626319628;-0.4389482525955451;-0.39970604769770374;1.0880251663435199;0.9999942819841996;9.999198833722998;0.41675446475148537;-0.43522903132208385;-0.43522898700952467;0.38303150450114415;0.3558563529433738;0.5228490097777182;0.9999745290769522
40.960167;1.0982675585769401;0.4628438291159907;0.421454723429752;-0.438959199843867;-0.3997167259300813;1.0880215209482862;0.9999937742590894;9.99919382061684;0.4167534353104448;-0.43522903075832936;-0.4352289869490688;0.3830315864069709;0.355866324549977;0.522854607381677;0.9999745923307786
40.970167;1.0982659716081478;0.46284502402175376;0.42145642585454623;-0.43897096834006427;-0.3997278061194314;1.0880169300335538;0.9999931799007558;9.999188332322968;0.4167523933418374;-0.4352290301755054;-0.4352289869001222;0.3830326304448443;0.3558752996858422;0.5228602345312894;0.9999746436741533
40.980167;1.0982643810261254;0.46284623097294814;0.4214581501807758;-0.4389827368071715;-0.3997388863121435;1.0880133958171507;0.9999925002949692;9.999182420141477;0.41675134001679714;-0.4352290295735224;-0.4352289868634797;0.38303263621549777;0.35588527656977165;0.5228657903938007;0.9999746875368491
40.990167;1.098261787473644;0.46284582712842787;0.42145880307767225;-0.43899414468072057;-0.3997500017612107;1.0880089219577354;0.9999917352347399;9.99917614640029;0.41675027634456036;-0.43522902895233667;-0.4352289868398608;0.38303360325867297;0.35589525322437177;0.5228720621515373;0.9999747280389463
41.000167;1.09826018853818;0.46284705077948507;0.4214605672845893;-0.43900591308165343;-0.3997610819585263;1.0880045128153752;0.9999908842466968;9.999169577492287;0.41674920309006497;-0.43522902831208427;-0.4352289868298035;0.3830335312486734;0.3559052276866316;0.522877586864524;0.9999747683866638
41.010167;1.0982585873414623;0.46284827922885646;0.4214623486108888;-0.43901768145582776;-0.3997721621565488;1.0880011731720778;0.9999899479656383;9.999162785607023;0.4167481210104294;-0.4352290276530339;-0.43522898683368083;0.38303442019520023;0.3559151982195175;0.5228838311573331;0.9999748112390078
41.020167;1.0982559891678008;0.46284910841858246;0.4214641623576027;-0.43902903005936833;-0.3997832237503489;1.087996908147746;0.9999889283165422;9.999155849878912;0.41674703100988597;-0.43522902697549853;-0.435228986851773;0.3830352704315424;0.35592416366854623;0.5228893826742936;0.9999748593635654
41.030167;1.0982543964282394;0.4628503389461888;0.42146597081554693;-0.4390407983666409;-0.3997943039464002;1.0879927231250874;0.9999878279445262;9.999148851814946;0.4167459339327034;-0.43522902627978616;-0.43522898688443;0.38303508255705976;0.35593412373822925;0.5228948710383056;0.9999749160088074
41.040167;1.0982528628453379;0.4628519270363392;0.4214680991042069;-0.4390509462829186;-0.39980389097736263;1.0879896245924485;0.9999866499138979;9.999141866725589;0.41674483030526954;-0.43522902556637794;-0.435228986932159;0.3830358575564163;0.3559440787860359;0.5229010811990942;0.9999749850587608
41.050167;1.0982502955930509;0.462852746797734;0.4214699431894492;-0.4390622947546223;-0.3998149525630379;1.0879856212975987;0.9999853976629575;9.999134952820985;0.4167437204504322;-0.43522902483608084;-0.4352289869954959;0.38303559684101585;0.35595402923622355;0.5229065485646095;0.9999750709635301
41.060167;1.0982487423251228;0.46285395869030005;0.4214717757014703;-0.43907406295806;-0.3998260327488615;1.0879827238368323;0.9999840750263602;9.999128145858256;0.416742604678509;-0.43522902408982356;-0.4352289870749359;0.38303630201926225;0.35596397537887525;0.5229127385009426;0.9999751787868306
41.070167;1.0982472042906515;0.4628551573736521;0.42147361278349915;-0.4390858311270848;-0.399837112929182;1.0879789427409863;0.999982686233293;9.999121463911548;0.41674148331982164;-0.4352290233285234;-0.43522898717105;0.38303597466197853;0.355973917697327;0.522918186644207;0.9999753140712075
41.080167;1.0982446818290126;0.4628559371674787;0.4214754706064857;-0.4390971794510195;-0.39984817449776205;1.0879762867951674;0.9999812354097203;9.999114912947434;0.41674035700476253;-0.4352290225532679;-0.435228987284465;0.3830366163957432;0.3559838570031402;0.5229243587818343;0.9999754823315014
41.090167;1.0982431718446442;0.4628558783129043;0.4214762021020851;-0.4391090066804938;-0.39985930852041696;1.0879727625229734;0.9999797256781195;9.999108486593041;0.41673922706342514;-0.43522902176550937;-0.43522898741567323;0.3830362292625671;0.35599379408171367;0.5229297906728682;0.9999756886999123
41.100167;1.0982416757597753;0.46285701258232487;0.4214780417451914;-0.4391207747255375;-0.39987038867302976;1.087969374677449;0.9999781586142683;9.999102168751657;0.4167380955016476;-0.43522902096703;-0.4352289875648732;0.3830368158060484;0.3560027292872889;0.5229352669824574;0.9999759377813274
41.110167;1.0982391962170823;0.46285771614117827;0.4214798939750942;-0.43913212288905307;-0.39988145020807225;1.0879671271508675;0.9999765346087028;9.999095945184587;0.41673696479829625;-0.43522902015965725;-0.43522898773186314;0.3830373786625936;0.3560126625146848;0.5229414169580193;0.9999762338870388
41.120167;1.0982377332307223;0.46285878983692;0.4214817202148211;-0.43914389084431515;-0.39989253033388505;1.0879640235687869;0.9999748538097633;9.9990898122611;0.41673583794872954;-0.4352290193450031;-0.43522898791612824;0.38303692023870006;0.3560225935834379;0.5229468267587087;0.9999765815318337
41.130167;1.0982363390009169;0.4628602508041143;0.42148389927276053;-0.43915525715007725;-0.3999032270796727;1.08796106714926;0.9999731166058857;9.99908377440372;0.4167347184450443;-0.43522901852441;-0.4352289881170626;0.38303744274915413;0.35603252260621726;0.5229529602214625;0.9999769851655349
41.140167;1.0982339199100264;0.46286085744492034;0.4214857193093636;-0.43916660515046896;-0.3999142885714437;1.0879592600961696;0.9999713235305494;9.999077839803848;0.4167336100146501;-0.4352290176990867;-0.4352289883340478;0.3830369482565688;0.3560424499058101;0.5229583513286115;0.9999774479488235
41.150167;1.0982325239864066;0.46286183270812226;0.4214875067563072;-0.43917837297511125;-0.3999253686550982;1.0879566038701969;0.9999694752734704;9.99907202222272;0.41673251647291215;-0.43522901687044613;-0.43522898856646164;0.383037438673279;0.3560523757641954;0.5229644638596076;0.9999779709078842
41.160167;1.0982311544352952;0.4628627746414864;0.4214892771698616;-0.43919014075899077;-0.3999364487257554;1.0879551007843733;0.9999675727409292;9.999066347475782;0.41673144159328246;-0.43522901604040337;-0.43522898881356586;0.38303691583398225;0.3560623004202333;0.52296983207257;0.9999785537716099
41.170167;1.098228814558309;0.46286328123259185;0.42149104613202143;-0.4392014885922358;-0.39994751017819635;1.0879527546585617;0.9999656170635797;9.99906085953511;0.4167303888613962;-0.435229015211309;-0.4352289890742913;0.3830373815720088;0.3560722241553982;0.5229759197170136;0.9999791967410961
41.180167;1.098227503515671;0.46286415556494365;0.4214927763610602;-0.4392132562802426;-0.39995859022355584;1.0879505697556238;0.999963609760443;9.999055619270766;0.41672936148174144;-0.43522901438569256;-0.43522898934737525;0.38303783787625156;0.3560821471992484;0.5229819926657757;0.9999799010276803
41.190167;1.0982262223417305;0.4628638368694667;0.4214934277647937;-0.43922630179851907;-0.39997083392193744;1.087949550123362;0.9999615525262878;9.999050696889334;0.4167283625743013;-0.4352290135661278;-0.4352289896316467;0.3830372870162268;0.3560920695565207;0.5229873162601468;0.9999806680063789
41.200167;1.0982239699784127;0.4628642436557979;0.42149512845707665;-0.43923764945295585;-0.3999818953369435;1.0879476996932624;0.9999594466147839;9.999046166246833;0.41672739519837143;-0.4352290127552599;-0.4352289899259076;0.3830377313192641;0.3561019910198337;0.5229933531880809;0.9999814987995745
41.210167;1.0982227884014235;0.46286544057214457;0.42149714987669096;-0.4392490153854455;-0.39999259197193215;1.087946021914233;0.9999572929122216;9.999042102794144;0.4167264622334667;-0.43522901195592234;-0.43522899022874795;0.3830371727530606;0.3561119111294671;0.5229986376428554;0.9999823948114146
41.220167;1.098221576164226;0.46286618693960807;0.42149878081196296;-0.43926078288160814;-0.4000036719667776;1.0879455189200953;0.999955092632277;9.999038579789172;0.4167255662607973;-0.4352290111711633;-0.43522899053874836;0.38303761264612124;0.35612182889860666;0.5230046343793271;0.9999833578562594
41.230167;1.0982193763253096;0.4628665014703645;0.42150040108287884;-0.4392721303561926;-0.4000147333428287;1.087944190825194;0.9999528475166021;9.999035660304218;0.41672470952229074;-0.4352290104040221;-0.435228990854787;0.38303705162872015;0.35613174286221755;0.5230098793014658;0.999984389447533
41.240167;1.098218179364985;0.462867186940065;0.4215019734664346;-0.4392838977518761;-0.40002581331197806;1.087944035339827;0.9999505595029018;9.999033390371283;0.4167238940110532;-0.43522900965718625;-0.4352289911762045;0.38303748982518887;0.356141651464595;0.523015837867553;0.999985490686613
41.250167;1.0982169783877096;0.46286784052427277;0.4215035137529348;-0.439295665103726;-0.4000368932671532;1.0879430477256788;0.9999482304101646;9.999031800289977;0.4167231215484172;-0.4352290089328433;-0.4352289915028732;0.38303792707917383;0.3561515532053198;0.5230217786328211;0.9999866628642317
41.260167;1.098214765475652;0.4628680592674062;0.42150503790976696;-0.439307012402478;-0.40004795460048764;1.087942221211571;0.9999458613561558;9.99903091189155;0.41672239372430087;-0.435229008232836;-0.4352289918350642;0.38303736297330687;0.35616144665707916;0.5230269705284657;0.9999879071434562
41.270167;1.0982135287819834;0.46286864524382226;0.42150650889695535;-0.4393187796578162;-0.400059034522824;1.0879425476605298;0.9999434519326846;9.99903074306071;0.4167217118551684;-0.4352290075587755;-0.43522899217317795;0.38303779683146444;0.3561713305927474;0.5230328801097791;0.9999892233549915
41.280167;1.098212260022377;0.4628691956954513;0.4215079423811237;-0.4393305468717434;-0.4000701144256352;1.0879420183664288;0.9999410001004169;9.999031307484252;0.4167210771246159;-0.43522900691193167;-0.4352289925175622;0.3830372277970286;0.3561812039239681;0.5230380456531751;0.999990609461747
41.290167;1.098209999390385;0.46286972774550555;0.42150971778562646;-0.4393414923928499;-0.4000807923188272;1.0879416248906508;0.9999385027733674;9.999032610994721;0.41672049077702655;-0.435229006293189;-0.4352289928683379;0.38303765485722174;0.35619106547941104;0.5230439356015774;0.9999920621113106
41.300167;1.0982086385320022;0.4628702622024333;0.421511123977064;-0.4393544782259205;-0.40009298198039667;1.0879423592561301;0.9999359563402807;9.99903464448256;0.4167199541057738;-0.43522900570317635;-0.4352289932252147;0.38303707683124005;0.35620091410672694;0.523049089781347;0.9999935776665988
41.310167;1.098207219230156;0.4628694787532037;0.4215113236042307;-0.43936630445517066;-0.4001041156752637;1.087942213765647;0.9999333570409793;9.99903737943478;0.416719468270361;-0.43522900514244683;-0.43522899358750355;0.38303749239344187;0.35621074890140775;0.5230549770947682;0.9999951531610568
41.320167;1.0982047358839975;0.4628694703866842;0.42151260702141885;-0.43937765141680696;-0.4001151768729695;1.0879431814716123;0.9999307013777005;9.99904077397808;0.41671903414163747;-0.4352290046115337;-0.4352289939543341;0.3830379001805678;0.356220568953328;0.5230608690987968;0.9999967865841018
41.330167;1.0982031796498082;0.46286981968242547;0.42151382907582513;-0.43938941840377566;-0.4001262566495456;1.0879432569222514;0.999927987020142;9.99904478741773;0.41671865228749355;-0.4352290041108006;-0.43522899432490536;0.3830372988331496;0.3562303729330905;0.5230660370764527;0.9999984762276382
41.340167;1.0982005464959688;0.4628697218945587;0.4215150258773542;-0.4394007652491525;-0.4001373177895306;1.0879434358539064;0.9999252138684928;9.99904939199779;0.41671832311918483;-0.43522900364034195;-0.43522899469865123;0.3830376868898536;0.35624015922715624;0.523071949266836;1.0000002196113336
41.350167;1.098198828345469;0.46286997902955773;0.42151616342004056;-0.43941253214173404;-0.400148397507076;1.0879447137358376;0.9999223838097999;9.999054574534387;0.4167180469892715;-0.43522900320008473;-0.4352289950752179;0.3830370627779058;0.3562499263561395;0.5230771452570326;1.00000201256304
41.360167;1.098197021881424;0.46287018814182274;0.42151726107217147;-0.43942429899276353;-0.40015947719505923;1.0879450846889769;0.9999194995558698;9.999060329501582;0.4167178240432124;-0.43522900278994536;-0.43522899545430804;0.38303742479656083;0.3562596730476996;0.5230830936061337;1.0000038485003897
41.370167;1.0981941739354864;0.4628704253188943;0.42151875641820596;-0.43943646276141207;-0.40017126466256997;1.0879455417278303;0.9999165640348833;9.999066649363598;0.41671765414932815;-0.4352290024099097;-0.4352289958357222;0.3830367709862333;0.3562693981299328;0.5230883335578199;1.000005718491418
41.380167;1.0981921842471443;0.4628705340162645;0.42151978076337754;-0.4394482295180813;-0.40018234429257776;1.087947077540997;0.9999135800166553;9.99907352130861;0.4167175371089704;-0.43522900205995557;-0.43522899621959615;0.38303709926975843;0.3562801005444305;0.5230950139447035;1.000007613069149
41.390167;1.0981901033415258;0.4628705916166927;0.42152077226550794;-0.4394599962346226;-0.4001934238958504;1.0879476848167529;0.9999105497390882;9.99908092864151;0.4167174726582443;-0.4352290017398907;-0.4352289966063918;0.3830374078507241;0.35628977947264373;0.5231010436462922;1.00000952448674
41.400167;1.0981869350442865;0.46287019666378987;0.42152175176279233;-0.4394713427444589;-0.40020448486550164;1.0879493564030933;0.9999074751848436;9.999088845908197;0.41671746020761247;-0.43522900144926596;-0.435228996996607;0.38303669553094355;0.35629943464684677;0.523106374929363;1.0000114466374648
41.410167;1.098184681320225;0.4628689335706212;0.4215215775067217;-0.4394831685233421;-0.40021561828354024;1.0879500858248436;0.9999043588657603;9.999097234427067;0.4167174988275268;-0.4352290011873914;-0.43522899739059034;0.38303696199250586;0.35630906645670923;0.5231124754830423;1.0000133729884515
41.420167;1.0981823488766074;0.4628688379258923;0.42152248970885414;-0.4394949351156779;-0.4002266978128925;1.0879508676972485;0.9999012047203945;9.999106049642217;0.4167175875009623;-0.43522900095336964;-0.4352289977886234;0.383036207959402;0.35631867544825474;0.5231178838783744;1.0000152957125246
41.430167;1.098178945056508;0.4628682895761267;0.421523398292246;-0.43950628147136916;-0.40023775871138134;1.0879526973295683;0.9998980186409776;9.999115252280752;0.4167177253809076;-0.4352290007460111;-0.4352289981911012;0.3830364349750981;0.35632826174759996;0.5231240670231168;1.000017207146619
41.440167;1.0981764740035163;0.4628681514059062;0.4215243229583767;-0.43951926667277363;-0.40024994800142477;1.0879535695834979;0.9998948082349814;9.999124811535431;0.4167179117765011;-0.43522900056376723;-0.4352289985985628;0.3830356449584058;0.35633782503773964;0.5231295631427567;1.0000191017162041
41.450167;1.0981739434345368;0.46286790443253195;0.4215251743288537;-0.4395310331503536;-0.4002610274664768;1.0879544784223873;0.9998915823368177;9.999134702340895;0.416718145619296;-0.4352290004049824;-0.43522899901151274;0.3830358398751521;0.3563473650197042;0.52313583918786;1.0000209763849837
41.460167;1.0981704094477918;0.4628676277852022;0.4215263889276364;-0.4395419777550772;-0.40027170490663566;1.0879564179190067;0.9998883505079463;9.999144903486604;0.41671842495296824;-0.4352290002682632;-0.4352289994303182;0.38303602170965523;0.35635688183536296;0.5231421656747285;1.0000228292747348
41.470167;1.0981677796126894;0.4628672856789492;0.4215272049482498;-0.4395537441630001;-0.400282784331911;1.087957382923546;0.9998851224654567;9.999155396048655;0.41671874704665796;-0.435229000152508;-0.43522899985543145;0.3830351927199295;0.35636637610747285;0.5231478133211206;1.0000246579390875
41.480167;1.0981641123986234;0.4628664964924454;0.4215280240118087;-0.4395650902882627;-0.400293845129051;1.0879583682999243;0.9998819076099151;9.999166159525457;0.4167191086210778;-0.43522900005664034;-0.43522900028758893;0.38303535566589286;0.3563758487686827;0.5231542493830955;1.000026459220228
41.490167;1.0981614132520416;0.4628661241005843;0.42152886640235165;-0.4395780753203088;-0.4003060343205148;1.087960368304212;0.9998787143114638;9.99917717021924;0.41671950584656786;-0.4352289999793966;-0.4352290007275465;0.38303451373479747;0.3563853008483545;0.5231600122119512;1.0000282303008263
41.500167;1.0981586909949577;0.46286565045118694;0.42152964277739585;-0.43958984164929327;-0.40031711368818096;1.0879613770022245;0.9998755493869809;9.999188407467894;0.4167199345148677;-0.43522899991926745;-0.43522900117556657;0.38303467028010246;0.3563957332639213;0.52316724884171;1.0000299689212284
41.510167;1.0981549546963876;0.46286351662497965;0.4215293148502997;-0.4396012468196154;-0.40032822829438086;1.087962388466387;0.9998724187261034;9.99919986083246;0.4167203903939228;-0.435228999874504;-0.4352290016311987;0.38303482861489024;0.35640514690596065;0.523173865941638;1.0000316728475585
41.520167;1.0981522102501653;0.46286296590600357;0.4215300668446608;-0.4396130131044888;-0.4003393076243659;1.0879643965147727;0.9998693282959046;9.999211530783613;0.41672086943557934;-0.4352289998431052;-0.4352290020936064;0.38303399183151104;0.3564145430031538;0.5231798144094211;1.0000333400107262
41.530167;1.0981494671795125;0.46286238131656315;0.42153080703026313;-0.43962477937593447;-0.40035038693567954;1.087965395553115;0.9998662844523171;9.999223424351474;0.41672136788799446;-0.4352289998228141;-0.43522900256213354;0.38303416253440614;0.3564239231079551;0.5231865607689576;1.000034968951907
41.540167;1.0981457831699664;0.4628617853687942;0.4215319180658746;-0.4396357237046228;-0.4003610642149173;1.0879673818260145;0.9998632940120714;9.999235544863875;0.4167218824947608;-0.4352289998112395;-0.4352290030365447;0.383033342643975;0.3564332885320858;0.5231926428397488;1.0000365587234554
41.550167;1.0981430655864577;0.4628612040041971;0.4215326913436432;-0.4396487086162735;-0.40037325329269036;1.087968352627172;0.9998603645834008;9.999247881723;0.41672241063215404;-0.4352289998060678;-0.4352290035167622;0.38303353346135616;0.3564426399540862;0.5231995256744669;1.0000381085035523
41.560167;1.0981403688217868;0.4628605421627624;0.4215334026558761;-0.4396604748438593;-0.4003843325476283;1.0879693043007674;0.9998575045008978;9.999260410347741;0.4167229503008878;-0.4352289998052178;-0.4352290040024417;0.3830327358698164;0.35645197753850866;0.5232057453427328;1.0000396173258754
41.570167;1.098136697856864;0.4628594617306559;0.4215341255624339;-0.4396718207023287;-0.40039539317474604;1.0879712317970616;0.9998547221174287;9.999273100525285;0.416723500129597;-0.43522899980694124;-0.435229004492761;0.3830329505080889;0.35646130128217196;0.523212765711557;1.000041083831963
41.580167;1.0981340542161502;0.4628587693928661;0.42153482658708596;-0.4396835869010697;-0.4004064723945964;1.087972129538953;0.9998520252818063;9.99928592556395;0.41672405938217766;-0.4352289998098594;-0.4352290049866151;0.38303317800583886;0.3564706113503399;0.5232198537675656;1.0000425058454767
41.590167;1.098131442678527;0.4628580659291622;0.42153552500757396;-0.43969535309169866;-0.4004175515984751;1.0879729914950442;0.9998494211353743;9.999298861511292;0.41672462779920766;-0.4352289998128751;-0.43522900548310395;0.38303241923307724;0.35647990822607284;0.5232262754243;1.0000438800101938
41.600167;1.0981278670103534;0.4628570106512709;0.42153629377402874;-0.4397079175468965;-0.40042972198212506;1.0879748107240474;0.9998469158727074;9.999311876284096;0.41672520533322494;-0.43522899981508917;-0.4352290059817638;0.38303267536066493;0.3564891927411965;0.5232334918470628;1.0000452018265125
41.610167;1.098125326129937;0.4628562903489348;0.42153699076660905;-0.43971968371043474;-0.40044080115803016;1.0879755800463768;0.9998445148549352;9.999324926712767;0.41672579211346666;-0.4352289998158216;-0.4352290064823528;0.3830319478076835;0.35649946614825356;0.5232407171754078;1.000046466149022
41.620167;1.0981218711563807;0.46285558358956314;0.42153806972367647;-0.43973062784497763;-0.40045147829931976;1.0879772935301912;0.9998422232861348;9.999337970508966;0.41672638866263984;-0.4352289998145659;-0.4352290069846915;0.3830322380978764;0.3565087300894129;0.5232480495032442;1.0000476681799346
41.630167;1.098119403031352;0.462853636242579;0.42153765663262294;-0.4397424531377261;-0.40046261132124356;1.0879779472886237;0.9998400467006426;9.99935097935279;0.41672699593131396;-0.4352289998108888;-0.4352290074886812;0.38303154765829317;0.3565179863909103;0.5232547027869752;1.0000488045346738
41.640167;1.098116972396352;0.4628529063245641;0.42153835221596353;-0.4397542192717057;-0.4004736904643193;1.087978539267855;0.9998379906177959;9.999363937601528;0.41672761485848864;-0.4352289998045692;-0.4352290079941813;0.3830318778971126;0.3565272368571327;0.5232621378794046;1.000049873396628
41.650167;1.0981135821092738;0.46285177541231637;0.4215390630667578;-0.4397655649512105;-0.4004847509881629;1.0879790687025361;0.9998360598713384;9.999376827582532;0.41672824576311385;-0.43522899979575286;-0.43522900850095836;0.3830322304996324;0.3565364832673424;0.5232696200251767;1.0000508737193952
41.660167;1.0981112319638822;0.4628511077301306;0.42153980601317215;-0.4397785497224368;-0.4004969399196685;1.0879805353790288;0.9998342583373864;9.999389622526097;0.41672888825550136;-0.435228999784658;-0.4352290090090634;0.38303160745328413;0.3565457275607534;0.5232764142869125;1.000051804615186
41.670167;1.0981089259292185;0.46285038509014337;0.4215404890804761;-0.43979031583206873;-0.4005080190398569;1.0879809387332244;0.9998325887244718;9.999402297264403;0.41672954176729954;-0.435228999771113;-0.43522900951929666;0.3830320107060972;0.356554971796561;0.5232839808613527;1.0000526650016301
41.680167;1.098105668934542;0.4628492662956094;0.42154118176668065;-0.4398016614530501;-0.40051907954309673;1.0879822775693095;0.9998310520207268;9.999414838218009;0.4167302059993742;-0.4352289997544231;-0.43522901003320286;0.3830314418668881;0.3565642177251948;0.523290851387637;1.000053452893229
41.690167;1.0981034630806397;0.46284855511314454;0.4215418467787873;-0.4398134275427113;-0.40053015865289104;1.0879825507740908;0.9998296472885316;9.99942723971943;0.4167308807843801;-0.4352289997336139;-0.4352290105525833;0.3830319022720309;0.35657346662748296;0.5232984847287143;1.0000541650510624
41.700167;1.0981013623287668;0.4628482706223078;0.4215428647317996;-0.4398247920229135;-0.4005408543410368;1.0879827582705066;0.9998283721024298;9.999439496424122;0.41673156566076014;-0.43522899970782425;-0.43522901107898976;0.38303139319807283;0.3565827196816258;0.5233054118530707;1.0000547976470413
41.710167;1.0980982741432974;0.46284717052364155;0.4215435239298429;-0.4398361375846082;-0.40055191483596403;1.087983901185637;0.9998272226970367;9.999451601247829;0.41673225983362655;-0.4352289996765155;-0.435229011613534;0.3830319158500547;0.356591978058197;0.523313091508232;1.0000553473406193
41.720167;1.0980962463779762;0.46284653822201216;0.4215442070992008;-0.4398491222956925;-0.4005641037491105;1.0879839812013543;0.9998261937782338;9.999463546428172;0.4167329625262899;-0.4352289996393893;-0.4352290121568952;0.3830324711734049;0.356601242516072;0.5233207868663446;1.000055812060505
41.730167;1.098094280461764;0.462844635729872;0.42154371485024816;-0.43986094750752247;-0.40057523673327255;1.0879839997617773;0.9998252791912376;9.999475322879984;0.4167336731816671;-0.43522899959631794;-0.4352290127093666;0.38303205974705407;0.3566105132594083;0.5233277615356632;1.0000561913820611
41.740167;1.0980913766285119;0.46284355824215523;0.4215443393373112;-0.4398722930079834;-0.40058629724071804;1.0879849574291827;0.9998244731194355;9.999486916481136;0.4167343914744368;-0.4352289995474635;-0.4352290132708997;0.38303268190154305;0.356620790247075;0.5233361569769683;1.0000564864032275
41.750167;1.0980895307344443;0.46284289039696497;0.4215449365800138;-0.43988405904462746;-0.40059737636804965;1.0879848537665444;0.9998237705023567;9.999498302471288;0.41673511728012186;-0.43522899949328775;-0.4352290138410525;0.383032337897125;0.3566300733021429;0.5233431434269785;1.000056698798239
