time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
41.799001;1.0981017660279948;0.4629909168512973;0.4216650516547175;-0.4400602405003039;-0.40076482214308456;1.0884283501527705;0.9999905730742971;9.998701724117733;0.4167987972014841;-0.4352289896554106;-0.4352290218224641;0.38292625068683295;0.35709730575694304;0.5236157064604936;0.9999827551244826
41.809001;1.0981008710559514;0.4629906151082684;0.42166670594800876;-0.4400683504162912;-0.4007725720746641;1.0884263216120809;0.9999886751614597;9.998685284899487;0.41679841568479187;-0.4352289903111974;-0.43522902120529816;0.3829261626592559;0.35710493439428054;0.5236212229977122;0.999982069481311
41.819001;1.0981000034442865;0.46299036157341;0.42166844139589427;-0.4400776789292083;-0.4007814317998665;1.0884242938083746;0.9999867870943262;9.998669385567574;0.4167980500162646;-0.4352289909737796;-0.4352290205790294;0.38292709749620907;0.35711156325487586;0.523626779625533;0.9999813945849212
41.829001;1.0980991643708098;0.4629900380827636;0.4216701523024249;-0.4400857887999656;-0.4007891817112469;1.088422264092268;0.9999849142902754;9.998654070004898;0.41679770097420543;-0.4352289916409581;-0.4352290199462917;0.3829270554480454;0.3571181942538792;0.5236315958587796;0.9999807335227567
41.839001;1.0980983558418593;0.4629897040622151;0.4216718947752458;-0.4400938986484427;-0.4007969316122404;1.0884202303814965;0.9999830629012255;9.998639375354527;0.4167973690937952;-0.4352289923102787;-0.43522901930965585;0.3829270369293141;0.35712482958310776;0.5236364026917143;0.9999800884949853
41.849001;1.0980975800669233;0.4629893596185237;0.4216736708410194;-0.4401020084745875;-0.40080468150258647;1.0884171911104346;0.9999812395279507;9.998625335598827;0.4167970546759601;-0.4352289929790736;-0.4352290186716129;0.38292804191216373;0.3571324715085164;0.5236426128970095;0.999979460379738
41.859001;1.0980968392944372;0.4629890635631361;0.42167553568709876;-0.4401113368929249;-0.40081354118565315;1.0884151447616952;0.999979450122166;9.998611988032957;0.4167967579616808;-0.4352289936445909;-0.43522901803455477;0.3829280695358979;0.35713912220352306;0.5236473993786286;0.9999788497863901
41.869001;1.0980961847836308;0.4629891174775209;0.4216777465228871;-0.440119044965922;-0.400820907510965;1.088413090046382;0.9999776994094204;9.998599377183483;0.41679647911242296;-0.43522899430443684;-0.4352290174007079;0.3829291183977956;0.3571457839198367;0.523652906530697;0.9999782583519428
41.879001;1.098095522913602;0.46298873813621244;0.4216796277165399;-0.440127154725002;-0.4008286573676522;1.0884110265374467;0.999975991695873;9.998587557260171;0.4167962181767315;-0.43522899495706857;-0.4352290167721131;0.38292918702901824;0.35715245933339695;0.5236576709168062;0.9999776889259361
41.889001;1.0980949055438067;0.4629884052061328;0.42168159695863133;-0.44013648307366054;-0.4008375170162647;1.088408954888995;0.9999743311185827;9.998576593424726;0.4167959752805032;-0.43522899560190703;-0.43522901615079324;0.3829292740308453;0.3571601514931165;0.5236631044815567;0.9999771447915613
41.899001;1.0980943353730623;0.46298800011201224;0.4216835451355431;-0.44014459278851903;-0.40084526684895144;1.0884068763051227;0.9999727209346618;9.998566558459634;0.4167957506570996;-0.43522899623900463;-0.43522901553890275;0.3829303779758138;0.35716686328879593;0.5236685730785572;0.9999766286235588
41.909001;1.0980938141362362;0.46298758123502887;0.4216855240325312;-0.4401527024816465;-0.4008530166685491;1.088403791687739;0.9999711635841376;9.998557523184331;0.41679554446601325;-0.43522899686855065;-0.43522901493864746;0.38293049730404854;0.35717359702535495;0.523673295256541;0.9999761420130953
41.919001;1.098093342298388;0.46298720635584756;0.4216875846934999;-0.44016203076061694;-0.40086187627809;1.0884017010697835;0.9999696609635751;9.99854954435831;0.41679535671875256;-0.4352289974904342;-0.4352290143520195;0.38293163035825767;0.35718035440652096;0.523678733028701;0.9999756853877909
41.929001;1.098092919073647;0.4629867554119796;0.4216896159923692;-0.4401701404086364;-0.40086962607020826;1.088399603670668;0.9999682137790427;9.998542659246558;0.41679518716618363;-0.435228998104074;-0.4352290137805406;0.3829317755715532;0.3571881367467519;0.52368410532748;0.9999752578557599
41.939001;1.0980925429445658;0.4629850671720411;0.42169055847294956;-0.44017830920693496;-0.40087742973752594;1.0883974981205635;0.9999668214360841;9.998536895416457;0.41679503501406684;-0.4352289987086306;-0.43522901322526286;0.3829319315809113;0.3571949451716452;0.5236887791054525;0.9999748575342396
41.949001;1.0980922117403928;0.462984636376326;0.42169268224200185;-0.4401876374158086;-0.40088628930585446;1.0883953824967683;0.9999654834485955;9.998532286018177;0.41679489875889336;-0.43522899930322206;-0.4352290126869389;0.38293309722708646;0.35720178056595475;0.523694167920637;0.9999744822389719
41.959001;1.0980919220679282;0.4629841246213795;0.4216947664007448;-0.4401957469977133;-0.4008940390579948;1.0883932547018815;0.9999642007678805;9.998528873142082;0.41679477624996597;-0.4352289998868619;-0.4352290121660761;0.38293327164659385;0.3572086432173029;0.5236988097303336;0.999974130003438
41.969001;1.0980916691295226;0.46298358956557456;0.4216968611342296;-0.4402038565583793;-0.40090178879869337;1.0883901127065225;0.9999629757484261;9.99852670246226;0.41679466477518856;-0.435229000458407;-0.43522901166291494;0.38293445435902473;0.357216532576631;0.5237048498282098;0.9999737996763189
41.979001;1.098091447328309;0.46298308873998895;0.421699016300988;-0.44021318469920323;-0.4009106483330505;1.0883879538744912;0.9999618112815805;9.998525817879422;0.4167945611524461;-0.43522900101674566;-0.43522901117739277;0.3829346450155758;0.3572234475947573;0.5237094622807233;0.9999734913535714
41.989001;1.0980912992407885;0.4629829233219095;0.4217014849955507;-0.4402208925105484;-0.40091801450456926;1.0883857743552912;0.9999607099730339;9.998526258211184;0.41679446200354503;-0.43522900156109456;-0.4352290107090369;0.38293584291475236;0.3572303873453922;0.5237147925795732;0.9999732061066938
41.999001;1.0980911215948197;0.46298230999736933;0.42170358822325854;-0.440229002008434;-0.4009257642200428;1.0883835694637907;0.9999596736303954;9.998528059582283;0.41679436414515836;-0.43522900209122084;-0.43522901025702165;0.38293604684023197;0.3572383510948601;0.5237200612638874;0.999972945422605
42.009001;1.0980909570630537;0.4629817288444218;0.4217057411131571;-0.4402383300847583;-0.40093462373398797;1.0883813346266475;0.9999587030135918;9.99853125808312;0.41679426489227833;-0.4352290026074606;-0.43522900982060014;0.382936255421806;0.35724533777060224;0.523724636526111;0.999972710813171
42.019001;1.098090801584605;0.4629810619591071;0.4217078325629484;-0.4402464395440274;-0.40094237344062716;1.0883790662511958;0.9999577979703963;9.998535885269222;0.41679416223603716;-0.43522900311039936;-0.435229009399463;0.38293746754000957;0.3572523457100566;0.5237299334559391;0.9999725033603454
42.029001;1.0980906527655216;0.46298036899045686;0.42170991365818167;-0.44025454898662514;-0.4009501231440105;1.0883757620692989;0.9999569575605857;9.998541961367948;0.4167940549155247;-0.4352290036003732;-0.4352290089935297;0.3829376823158736;0.35725937288026893;0.5237344919909456;0.9999723231662317
42.039001;1.0980905085569241;0.46297970957063594;0.4217120360563278;-0.44026387700869873;-0.40095898264772994;1.088373420775164;0.9999561798493402;9.998549490821146;0.41679394248093316;-0.43522900407724147;-0.4352290086026217;0.38293889884664284;0.3572674170339146;0.5237404590689936;0.9999721690941085
42.049001;1.0980903659661292;0.462978966235192;0.4217140898997559;-0.4402719864219426;-0.40096673234476177;1.0883710415459402;0.9999554621099113;9.998558459076266;0.41679382513966917;-0.4352290045405049;-0.4352290082265229;0.3829391161527283;0.3572744757530226;0.5237450095189689;0.999972038706743
42.059001;1.098090220411654;0.46297825905270995;0.42171618066136307;-0.44028131441566504;-0.4009755918417896;1.0883686241854431;0.9999548017982912;9.998568832633053;0.4167937030519203;-0.43522900498943606;-0.4352290078650813;0.382939333411278;0.35728154653391425;0.523749557714223;0.9999719277838272
42.069001;1.0980900662056103;0.46297747226128577;0.4217181980292579;-0.4402894238056069;-0.400983341531881;1.0883661696246392;0.999954197503626;9.998580564290634;0.41679357577301746;-0.43522900542306214;-0.4352290075181661;0.38294055010096095;0.35728962687426535;0.5237555181129051;0.9999718296849249
42.079001;1.0980898977999085;0.4629766681390481;0.42172019348687007;-0.4402975331862183;-0.40099109121901444;1.088362679711766;0.9999536486548529;9.998593597005248;0.41679344248339734;-0.4352290058401487;-0.4352290071856833;0.3829407659136237;0.3572967143723101;0.5237600652024477;0.9999717356862191
42.089001;1.0980897107623582;0.4629759088852588;0.4217222188274325;-0.4403068611475503;-0.40099995070761424;1.0883601558058635;0.9999531541323304;9.998607863150635;0.4167933022052892;-0.4352290062393086;-0.43522900686756305;0.38294198066577806;0.3573038068105568;0.5237653443691517;0.9999716361085933
42.099001;1.0980895501991712;0.4629742811309818;0.4217234192052193;-0.4403146279798419;-0.4010073707240878;1.0883575975736617;0.9999527114178052;9.998623284845447;0.41679315350648527;-0.4352290066191487;-0.4352290065636476;0.38294219429478144;0.3573119020620547;0.5237705755565538;0.9999715211004855
42.109001;1.0980893160333556;0.4629734416569918;0.4217253362714813;-0.4403227373390825;-0.4010151204066931;1.0883550036012064;0.9999523167528283;9.99863977871546;0.4167929944292079;-0.4352290069783281;-0.4352290062736301;0.3829434067381017;0.35731899788448546;0.5237758563921536;0.9999713813663733
42.119001;1.0980890538543306;0.4629726545313186;0.421727276247657;-0.44033206528037805;-0.4010239798920019;1.088352372661011;0.9999519657663555;9.998657264884452;0.4167928228613943;-0.4352290073156867;-0.4352290059969872;0.3829436177218135;0.3573260921058052;0.5237804063731593;0.999971209140102
42.129001;1.0980887613517876;0.462971803628898;0.4217291284248497;-0.44034017463349057;-0.40103172957331157;1.0883497035247824;0.9999516546432157;9.998675674254132;0.41679263669039335;-0.4352290076306143;-0.43522900573285245;0.382943826718317;0.3573341831601353;0.5237856390898209;0.9999709983954675
42.139001;1.098088437203384;0.4629710088828437;0.4217309975500999;-0.4403495025704295;-0.40104058905764367;1.0883459941976523;0.9999513810467852;9.998694950730243;0.416792433691939;-0.43522900792327995;-0.43522900548011595;0.3829450329391493;0.357341270156513;0.5237909219940504;0.9999707441855911
42.149001;1.0980880814002498;0.4629701534817812;0.421732772965846;-0.44035761192518136;-0.40104833873886314;1.0883432426777724;0.999951143576006;9.998715053376971;0.41679221163967506;-0.4352290081944254;-0.4352290052377056;0.382945235266831;0.35734835241064816;0.5237954757976268;0.9999704418174543
42.159001;1.0980876957303927;0.4629692989046497;0.4217345059728091;-0.44036572128354723;-0.4010560884214927;1.088340448540201;0.9999509408296625;9.998735956937237;0.4167919685187276;-0.4352290084450694;-0.4352290050046279;0.38294643238326326;0.35735542925820746;0.5238007634791079;0.9999700865085486
42.169001;1.0980872836052806;0.46296850734712774;0.4217362479548585;-0.4403750492264207;-0.4010649479103211;1.0883376132558122;0.9999507713720588;9.998757647070555;0.4167917024604624;-0.43522900867632386;-0.4352290047798698;0.38294662306736654;0.35736350037149384;0.5238060054240774;0.9999696742478712
42.179001;1.0980868490147393;0.4629676636335217;0.42173788857267364;-0.44038315859302396;-0.401072697599746;1.0883347391518075;0.9999506337678808;9.998780114501134;0.41679141161530286;-0.435229008889163;-0.43522900456251956;0.38294680644530127;0.3573705658319909;0.5238105684277992;0.9999692032412792
42.189001;1.0980863962676861;0.46296682996985095;0.4217394792639348;-0.44039126796420125;-0.4010804472936927;1.0883318286108883;0.9999505258213636;9.998803351738783;0.41679109418610794;-0.4352290090841439;-0.43522900435203127;0.38294798215687453;0.35737762553532065;0.5238158657195662;0.9999686743179883
42.199001;1.0980859306815611;0.46296606835995996;0.4217410716443356;-0.440400595915947;-0.4010893067955596;1.0883278843475384;0.9999504435219869;9.998827352644474;0.4167907482040044;-0.43522900926128294;-0.4352290041483175;0.38294815047673464;0.3573856786426252;0.5238211174339837;0.9999680902776817
42.209001;1.0980855070338011;0.46296568420774514;0.4217429206272093;-0.44040830358748306;-0.4010966729317099;1.0883249100070753;0.9999503810630325;9.998852111452786;0.4167903711300755;-0.4352290094201888;-0.43522900395162945;0.3829493122842779;0.357392723681212;0.5238264219374559;0.9999674554065013
42.219001;1.0980850343774318;0.46296495653432396;0.4217444022814306;-0.4404176315413582;-0.40110553244149155;1.0883219102708446;0.9999503324421309;9.998877614527407;0.41678996011140945;-0.4352290095603193;-0.4352290037624211;0.38294946875505387;0.35739975883744046;0.5238309999668015;0.9999667750642878
42.229001;1.0980845660108824;0.4629641912325172;0.4217457721234992;-0.4404257409211841;-0.40111328215263486;1.088318890462647;0.9999502931793521;9.998903828822986;0.4167895127025696;-0.4352290096812686;-0.43522900358125566;0.38294962096116353;0.3574077820500624;0.5238362652787006;0.9999660547816949
42.239001;1.0980841058355442;0.4629634508652769;0.4217470831838611;-0.4404338503017531;-0.4011210318691026;1.0883158561473703;0.9999502608436501;9.998930700675785;0.4167890271547966;-0.4352290097829658;-0.435229003408688;0.3829507695834177;0.3574147911209292;0.5238415846084241;0.9999652993956719
42.249001;1.0980836579845303;0.4629615793210893;0.42174727921974897;-0.4404432374290604;-0.40112994528853496;1.088311813308885;0.9999502347259958;9.99895816510414;0.41678850235959025;-0.4352290098656338;-0.4352290032451289;0.3829509147332706;0.3574217838819132;0.5238461782494982;0.9999645126478676
42.259001;1.098084225846689;0.46296130003548225;0.421748454012304;-0.4404517679256201;-0.40113771364444123;1.0883087685491568;0.9999502152991783;9.998986151947541;0.41678793783765977;-0.43522900992970337;-0.4352290030908441;0.38295205604233035;0.3574297582997264;0.5238521907912908;0.999963697231729
42.269001;1.0980838167460747;0.46296065273747194;0.42174958647877403;-0.4404598773104141;-0.4011454633809734;1.0883057281873583;0.9999502037458798;9.999014582566318;0.41678733376650867;-0.4352290099758378;-0.4352290029460274;0.3829521929440321;0.3574367126436718;0.5238567954665976;0.9999628551721945
42.279001;1.0980834354326519;0.46296010047442243;0.4217507118943157;-0.44046920526134054;-0.40115432292824393;1.088302697080982;0.9999502018889157;9.99904336376361;0.41678669110885147;-0.4352290100048881;-0.4352290028107192;0.3829533246815874;0.3574436457753749;0.5238621366895999;0.9999619885815421
42.289001;1.0980830885643316;0.4629595266293632;0.4217517213041564;-0.4404773146386673;-0.40116207267914106;1.0882996787732302;0.9999502121086575;9.999072389502782;0.41678601172622387;-0.43522901001779624;-0.43522900268469156;0.3829534502661003;0.3574515572999668;0.5238674350196901;0.9999611008064732
42.299001;1.0980827825236406;0.46295905065654697;0.42175272121423973;-0.44048664257840386;-0.4011709322393728;1.0882966765757487;0.9999502365657376;9.999101552689439;0.41678529831542843;-0.4352290100155229;-0.4352290025674488;0.382953568867464;0.3574584473718665;0.5238720577708369;0.9999601966180252
42.309001;1.0980825229107536;0.46295855460808055;0.4217536027326058;-0.4404947519457774;-0.40117868200173723;1.0882926941555027;0.9999502766976308;9.99913075545505;0.4167845543573556;-0.43522900999888425;-0.4352290024583111;0.3829546801539009;0.3574653163820992;0.5238774193851283;0.9999592807962553
42.319001;1.0980823625247638;0.4629585187721215;0.4217547837760265;-0.4405024596040886;-0.4011860481957799;1.0882897351034424;0.9999503339519189;9.999159911586883;0.41678378398565075;-0.43522900996843134;-0.43522900235658335;0.38295478412930334;0.3574721649893914;0.5238820588377715;0.99995835706736
42.329001;1.098082206364059;0.4629581598499133;0.421755587454136;-0.44051178752543874;-0.4011949077711857;1.0882868021611762;0.9999504108001529;9.999188947812371;0.4167829914278385;-0.4352290099245383;-0.43522900226165695;0.3829558808635851;0.35747999445491535;0.523888121355398;0.9999574283476459
42.339001;1.0980821027509253;0.4629577805867561;0.42175626997786564;-0.44051989687700865;-0.4012026575482788;1.0882838973118578;0.9999505106461445;9.999217802792257;0.41678218033478465;-0.4352290098674738;-0.4352290021730469;0.3829559703908961;0.35748680662272325;0.5238927802614171;0.9999564970617123
42.349001;1.0980820508621507;0.46295744018649193;0.4217568840645605;-0.44052800622212923;-0.40121040732973684;1.0882810228378228;0.9999506364453951;9.999246418726328;0.41678135351684936;-0.43522900979737306;-0.4352290020905284;0.3829560525972273;0.3574936034373558;0.5238974479965003;0.999955565103689
42.359001;1.0980820503177802;0.46295719790588447;0.4217574823718362;-0.4405373341193813;-0.4012192669180163;1.0882781819926044;0.9999507893913259;9.999274734943173;0.4167805130229532;-0.4352290097143118;-0.4352290020141263;0.38295712710748836;0.35750138651276253;0.5239035361468549;0.9999546341332226
42.369001;1.0980821007345776;0.46295693552447775;0.42175795672280053;-0.4405454434461012;-0.4012270167059166;1.088274378813206;0.9999509688761614;9.999302692186971;0.4167796604177531;-0.4352290096184628;-0.4352290019438837;0.3829571934431732;0.3575081570263202;0.5239082156000301;0.9999537061070882
42.379001;1.0980822008220177;0.46295677163167326;0.42175841593630475;-0.4405547713196338;-0.40123587629961954;1.0882716177602918;0.9999511731376836;9.999330238853771;0.4167787971124909;-0.43522900951020005;-0.4352290018797093;0.38295825122663113;0.35751491597951834;0.5239136280186606;0.9999527833252695
42.389001;1.0980823485258597;0.4629565880796965;0.4217587542075035;-0.44056288062202176;-0.40124362609310205;1.0882689030861432;0.9999513994927895;9.999357331414366;0.4167779244358156;-0.435229009390128;-0.4352290018213457;0.3829582998904541;0.3575226644622725;0.523918990866124;0.9999518681650068
42.399001;1.0980825422338827;0.46295522520024684;0.4217579179440191;-0.44057104908800127;-0.40125142978606787;1.0882662378461343;0.9999516442178938;9.99938393610025;0.41677704360748885;-0.4352290092590387;-0.4352290017684978;0.3829593381473882;0.3575294036225354;0.5239243983210927;0.9999509630324213
42.409001;1.0980827817545848;0.4629551782080285;0.4217581830374447;-0.44058037691840224;-0.4012602893927609;1.0882636233737448;0.9999519028185239;9.999410036778704;0.4167761559001914;-0.43522900911785584;-0.435229001721035;0.38295936380833484;0.3575361346486928;0.5239290678606192;0.9999500703949007
42.419001;1.0980830679318452;0.46295510851702837;0.42175833418567676;-0.4405884861800712;-0.40126803920390297;1.0882600596740122;0.9999521709616389;9.999435641156179;0.41677526275237337;-0.4352290089674927;-0.43522900167890904;0.38295937393710094;0.35754285877443864;0.5239337277413804;0.9999491926677008
42.429001;1.0980834496273881;0.4629554945671942;0.4217587923140292;-0.4405961937256055;-0.4012754054437367;1.0882575461908235;0.999952445535881;9.999460776155196;0.4167743657303118;-0.43522900880857474;-0.43522900164183015;0.3829603652034705;0.35755057702676596;0.5239397888348358;0.9999483319936306
42.439001;1.098083828759623;0.462955550848315;0.4217588828933239;-0.44060552151304466;-0.40128426507809867;1.0882550821664776;0.9999527248959379;9.999485476485024;0.4167734664599873;-0.4352290086413981;-0.43522900160918687;0.38296033427894904;0.3575572899812893;0.5239444222760968;0.9999474899158537
42.449001;1.0980842516227742;0.46295557783411856;0.4217588646098748;-0.4406136307357706;-0.40129201492170385;1.0882526669069914;0.9999530082191879;9.999509778193485;0.41677256652915157;-0.435229008466167;-0.43522900158045275;0.38296127794790513;0.3575639978291477;0.523949770923136;0.9999466672568106
42.459001;1.098084714858717;0.46295563200666734;0.42175879292632157;-0.4406217399457808;-0.40129976477857293;1.0882503006373474;0.9999532950812687;9.999533715964494;0.4167716675140351;-0.43522900828310174;-0.43522900155556854;0.3829611930085168;0.35757170048696074;0.5239550544512964;0.9999458647527248
42.469001;1.098085213259192;0.46295576980827696;0.42175872358215394;-0.44063106769023574;-0.40130862445240484;1.0882479849594933;0.9999535857372063;9.99955731551696;0.4167707711492119;-0.435229008092501;-0.4352290015347932;0.38296107635154086;0.35757839752041476;0.5239596385216811;0.9999450839851487
42.479001;1.0980857396272101;0.4629558703118798;0.4217585509121913;-0.4406391768715735;-0.40131637433715284;1.0882447221055402;0.999953881427176;9.999580586127074;0.416769879332828;-0.43522900789491753;-0.43522900151829674;0.38296192529248346;0.3575850880336355;0.5239649364169493;0.9999443274955376
42.489001;1.098086285726846;0.46295599016242184;0.4217583311162348;-0.4406472860377824;-0.4013241242362589;1.088242514279438;0.9999541840200806;9.999603522948421;0.4167689939902878;-0.43522900769123074;-0.4352290015059158;0.3829617377858381;0.3575917707326931;0.5239694866080723;0.99994359824355
42.499001;1.0980868438338334;0.4629561859330018;0.4217581203503075;-0.44065661373239984;-0.4013329839534389;1.088240363388815;0.999954494818172;9.99962611423465;0.4167681170531639;-0.4352290074825747;-0.4352290014972564;0.38296251226626343;0.3575994442382965;0.5239754342519434;0.9999428992286894
42.509001;1.0980874075890241;0.4629563366775621;0.4217578127078526;-0.44066472286424707;-0.40134073388301233;1.0882382701592435;0.9999548135445092;9.999648343746284;0.4167672503306577;-0.43522900727024333;-0.43522900149206606;0.38296224747752355;0.3576061074151935;0.523979953764978;0.9999422329321531
42.519001;1.0980879712171052;0.46295649922080134;0.42175746329691227;-0.4406728319773234;-0.40134848382832783;1.088236233436085;0.9999551385227131;9.999670190603485;0.41676639496937584;-0.43522900705554085;-0.435229001490441;0.38296194256427374;0.3576127595209007;0.5239844597005922;0.9999416005218954
42.529001;1.0980885282143271;0.4629567310086938;0.42175712676160915;-0.44068215961103857;-0.4013573435921923;1.0882342508416716;0.9999554667875079;9.999691632509078;0.41676555092340073;-0.4352290068396359;-0.43522900149272;0.3829625971125341;0.3576194003012053;0.5239896836709971;0.999941001891025
42.539001;1.0980890706930473;0.46295691272881007;0.4217566961352127;-0.4406902686804695;-0.40136509356775907;1.0882313200032192;0.9999557934019957;9.999712647482285;0.4167647169662996;-0.4352290066235158;-0.4352290014993363;0.382962210947986;0.3576270301023242;0.5239948463051811;0.9999404365366731
42.549001;1.0980896380063467;0.4629563057655032;0.4217554815793383;-0.44069803520189504;-0.4013725138658972;1.0882294391164213;0.9999561115056798;9.999733209257192;0.41676389099877;-0.43522900640789514;-0.4352290015107806;0.3829627839759074;0.35763364987355656;0.5240000437283515;0.9999399043371098
42.559001;1.0980901237617058;0.4629565630539304;0.42175502724440533;-0.44070736276041816;-0.4013813736722355;1.0882276064649514;0.9999564132776046;9.999753287293627;0.4167630703284326;-0.4352290061931325;-0.4352290015277961;0.38296231626759797;0.3576402608671322;0.5240044957712698;0.9999394059488705
42.569001;1.098090568261753;0.4629567686308547;0.42175448179536734;-0.44071547175328635;-0.4013891236893772;1.0882258194879575;0.999956690773892;9.99977285525148;0.4167622521410819;-0.43522900597936864;-0.43522900155159977;0.3829628082897887;0.35764686421973213;0.5240096634201878;0.999938942878413
42.579001;1.0980909651082502;0.46295698177204325;0.42175390068452995;-0.440723580717778;-0.4013968737204867;1.08822407453927;0.9999569367021787;9.999791894651928;0.41676143400936283;-0.43522900576669404;-0.43522900158365296;0.3829622610788081;0.3576544609140866;0.5240147672228371;0.9999385174170005
42.589001;1.0980913095454914;0.4629572622917517;0.421753339239267;-0.4407329081868977;-0.4014057335686937;1.0882223675159397;0.9999571451445753;9.999810392659397;0.4167606138221708;-0.43522900555523464;-0.4352290016252295;0.3829616759819799;0.3576610519488793;0.5240191735416396;0.9999381327309184
42.599001;1.098091597955716;0.4629574928318583;0.42175269038669355;-0.440741017089553;-0.40141348362771867;1.0882196949026526;0.9999573118588495;9.999828339138231;0.4167597892941439;-0.43522900534536957;-0.4352290016772807;0.3829620539517282;0.3576676382201162;0.5240242967097405;0.9999377925132147
42.609001;1.098091827252927;0.46295773362487025;0.4217520080251638;-0.44074912596059224;-0.401421233700237;1.0882180547086175;0.9999574342795153;9.999845718866302;0.41675895777296085;-0.4352290051378577;-0.4352290017405148;0.38296139529258477;0.3576742202344206;0.5240286759256715;0.9999375000146798
42.619001;1.098091995044553;0.46295798544717415;0.42175129188504834;-0.4407572347994752;-0.40142898378545616;1.0882164465493545;0.9999575116997199;9.999862500407422;0.4167581164712967;-0.43522900493350647;-0.43522900181557983;0.38296170018479286;0.35768179801541233;0.5240344558723162;0.9999372577022133
42.629001;1.098092100921518;0.46295830775833086;0.4217505958881782;-0.4407665621356048;-0.4014378436854746;1.088214871259215;0.9999575456459951;9.999878630266082;0.41675726274111086;-0.4352290047327258;-0.43522900190332736;0.3829609690249657;0.35768837123226677;0.5240388097476514;0.9999370675733253
42.639001;1.0980921468955265;0.46295858201097334;0.4217498128489578;-0.44077467090723893;-0.40144559379331335;1.088213330673143;0.9999575393246343;9.999894039440855;0.41675639425453964;-0.43522900453546853;-0.4352290020048722;0.38296020232001815;0.3576949392124408;0.5240431508570286;0.9999369309941553
42.649001;1.0980921357594795;0.4629588669097698;0.42174899782511566;-0.44078277964511037;-0.4014533439113295;1.088211827247122;0.9999574961619063;9.999908662682431;0.4167555091637466;-0.4352290043415195;-0.43522900212133575;0.382960400792753;0.3577015008452137;0.5240482100662299;0.9999368480902214
42.659001;1.0980921176489;0.46295964251878946;0.4217485715588983;-0.44079170517387367;-0.4014618202447473;1.0882093636599823;0.999957419169111;9.999922460538416;0.4167546061551666;-0.4352290041508081;-0.4352290022535913;0.38295956560251326;0.35770805484989315;0.5240525258030836;0.9999368177039002
42.669001;1.0980919954591786;0.4629599470992836;0.4217476979765873;-0.4407998138443915;-0.4014695703804033;1.0882079426026878;0.9999573112345302;9.999935433714786;0.41675368449793365;-0.435229003963517;-0.4352290024021704;0.3829596982948438;0.3577156002867005;0.5240582422958289;0.9999368383351653
42.679001;1.0980918167790228;0.4629602609246182;0.4217467987934646;-0.4408079224833537;-0.40147732052469115;1.088206566393245;0.9999571751190007;9.99994762338367;0.41675274418821917;-0.4352290037799424;-0.4352290025672093;0.3829588006930356;0.35772213674117476;0.5240625325665462;0.99993690889461
42.689001;1.09809158092734;0.4629605840029894;0.42174587692158755;-0.4408160310915776;-0.40148507067762135;1.0882052366910535;0.9999570133128968;9.999959098714237;0.4167517857612559;-0.43522900360021705;-0.4352290027484725;0.38295787490772387;0.3577286641585939;0.5240668093736193;0.9999370285367968
42.699001;1.0980912875669788;0.4629597574985682;0.4217438795472271;-0.4408254173714576;-0.4014939845420044;1.0882039545048678;0.9999568284429367;9.9999699454577;0.4167508096131297;-0.43522900342415166;-0.43522900294554734;0.38295792332182693;0.3577351827937642;0.5240718025415023;0.9999371965549148
42.709001;1.0980909364196585;0.4629601009755453;0.42174292174203953;-0.44083352591711505;-0.40150173471197825;1.088202719970823;0.9999566235093631;9.999980260421879;0.41674981556949814;-0.43522900325130315;-0.4352290031580445;0.3829569484317386;0.35774169328094924;0.5240760496997225;0.9999374127199383
42.719001;1.0980915262337387;0.4629608577664362;0.42174193335664506;-0.440842055923604;-0.4015095035204433;1.0882005320767756;0.9999564013217785;9.999990143350253;0.41674880316182117;-0.4352290030811625;-0.43522900338553655;0.3829569527266438;0.3577491964055058;0.5240816947571646;0.9999376771914874
42.729001;1.0980910597031963;0.4629612253239355;0.4217409537307163;-0.4408501644136976;-0.40151725370680874;1.088199388881729;0.9999561641311854;9.999999686950728;0.4167477720912859;-0.4352290029133946;-0.4352290036272225;0.38295593889850355;0.3577556928576451;0.5240859110577586;0.9999379899073061
42.739001;1.098090536371007;0.46296166503947794;0.4217400231055279;-0.44085949139013564;-0.4015261137048601;1.0881982875955765;0.9999559140030279;10.000008969982224;0.4167467223510379;-0.43522900274800547;-0.43522900388170005;0.38295491014589195;0.3577621833146868;0.5240901121989848;0.9999383506332046
42.749001;1.0980899572980323;0.46296205837936194;0.42173903735843554;-0.4408675998135449;-0.401533863909354;1.0881972241245366;0.9999556530599923;10.000018054265052;0.4167456540580221;-0.43522900258528563;-0.43522900414722104;0.3829548700754106;0.35776866849414185;0.5240950291136082;0.99993875982625
42.759001;1.0980893239121845;0.46296246360421645;0.42173805328724756;-0.4408757082037407;-0.40154161412407186;1.0881961932063362;0.9999553830721901;10.000026987829642;0.4167445674161132;-0.43522900242566365;-0.4352290044221655;0.3829538222122264;0.357775149217681;0.5240992007737969;0.9999392187932972
42.769001;1.098088686079967;0.46296330094460975;0.4217374385104109;-0.4408834148598052;-0.4015489807458212;1.0881951893958512;0.9999551051606087;10.000035812583608;0.41674346286775465;-0.4352290022697103;-0.435229004705224;0.3829537695036157;0.3577816267412534;0.5241040897487034;0.9999397285918432
42.779001;1.0980879470292688;0.462963785219168;0.4217365184436516;-0.4408927416989174;-0.40155784078544327;1.0881942078695548;0.9999548207093345;10.00004456717945;0.4167423408802683;-0.43522900211819304;-0.4352290049953265;0.3829527142523559;0.3577891028077584;0.5241089184453515;0.9999402888989852
42.789001;1.0980871536724666;0.46296421867143595;0.42173555264143997;-0.4409008499906635;-0.4015655910344849;1.0881922447754853;0.9999545327150167;10.000053281514498;0.41674120156464245;-0.4352290019719642;-0.43522900529155395;0.38295265860319233;0.3577955789981086;0.5241137835987517;0.9999408978393579
42.799001;1.0980863025977758;0.4629646603345343;0.42173459695215554;-0.44090895825135135;-0.40157334129631284;1.088191297263615;0.9999542456754013;10.000061972589222;0.416740044884809;-0.4352290018318842;-0.43522900559301664;0.3829516050421831;0.35780205598794756;0.5241179061105186;0.999941552459123
42.809001;1.0980853892855207;0.46296511080694214;0.42173365274904706;-0.4409170664818043;-0.4015810915711247;1.0881903629931968;0.9999539643514288;10.000070647181783;0.41673887112740704;-0.4352290016989176;-0.4352290058987579;0.38295055631865604;0.35780853338838126;0.5241220159718871;0.9999422487919968
42.819001;1.0980844089640938;0.46296557103054525;0.42173272050796695;-0.4409251746830301;-0.4015888418587649;1.0881894393757017;0.9999536929520012;10.000079306976561;0.4167376810345541;-0.4352290015740112;-0.43522900620782273;0.38295051491962784;0.35781501013841516;0.5241268431503552;0.9999429813861945
42.829001;1.0980833567861825;0.4629661010344606;0.4217318538897617;-0.4409345013651675;-0.40159770196146627;1.088188523181325;0.999953434804045;10.00008795403141;0.41673647582891155;-0.4352290014577691;-0.43522900651941965;0.38294948272422896;0.3578214851993007;0.5241309258374511;0.9999437436993945
42.839001;1.0980822278175226;0.4629665828563124;0.4217309447114316;-0.4409426095107438;-0.4016054522722857;1.088187610594354;0.9999531921114202;10.000096595418613;0.41673525723870836;-0.4352290013503776;-0.43522900683297533;0.3829494611128649;0.35782795820042645;0.5241357256179462;0.9999445294386311
42.849001;1.0980810178486151;0.4629670755394251;0.4217300469999801;-0.4409507176311148;-0.4016132025931396;1.0881866973645593;0.9999529661482657;10.000105241791974;0.41673402718720126;-0.43522900125171204;-0.4352290071480011;0.38294845121409965;0.35783442960628664;0.5241397819160433;0.9999453330169825
42.859001;1.0980797245941079;0.4629663601639881;0.42172805175983663;-0.4409588849085867;-0.40162100682508334;1.0881847787261205;0.9999527582111355;10.000113899852954;0.4167327873111792;-0.43522900116136165;-0.43522900746402987;0.38294745405607716;0.35784190050797465;0.5241445097093617;0.9999461489890129
42.869001;1.098078347976029;0.4629668731571116;0.4217271796329632;-0.4409669929821237;-0.4016287571651451;1.088183849039089;0.9999525706480209;10.00012256948705;0.4167315389683683;-0.4352290010786172;-0.4352290077807418;0.3829474707390216;0.357848372458481;0.5241492763135953;0.9999469717989293
42.879001;1.0980768890910408;0.4629673950467592;0.42172632169153385;-0.4409751010340211;-0.4016365075154917;1.0881829014619189;0.9999524066111146;10.00013124945089;0.41673028376617127;-0.43522900100259276;-0.4352290080979703;0.3829465025879571;0.3578548474180636;0.5241533051275906;0.999947795675336
42.889001;1.0980753972874542;0.46296840523730626;0.42172589803241384;-0.44098402586755875;-0.40164498406788757;1.088181928077446;0.9999522687110974;10.000139944285017;0.41672902391302785;-0.43522900093246636;-0.4352290084156291;0.382946551098754;0.35786132764071754;0.5241580592663303;0.9999486140983923
42.899001;1.0980737752695655;0.46296894032113456;0.4217250710340686;-0.44099213387825215;-0.4016527344398753;1.0881809208202513;0.9999521581694516;10.000148666923721;0.41672776209494283;-0.43522900086743177;-0.43522900873374376;0.3829456178074022;0.35786781535503887;0.5241620788866784;0.999949419828103
42.909001;1.0980720704034233;0.4629694787704633;0.421724260976452;-0.44100024187077036;-0.4016604848231957;1.0881798727923595;0.9999520748455503;10.00015743501324;0.41672650120246496;-0.43522900080626703;-0.4352290090524433;0.38294470430492905;0.35787431239697926;0.5241660957485287;0.9999502059994014
42.919001;1.0980702816385608;0.4629700176566457;0.42172346858659027;-0.4410083498467225;-0.40166823521762446;1.0881787789693993;0.9999520175455288;10.00016626597973;0.41672524406637007;-0.43522900074709514;-0.4352290093718796;0.38294481224913635;0.35788082025985907;0.5241708411055349;0.9999509669110297
42.929001;1.0980684089502795;0.46297055378792495;0.4217226940366117;-0.4410164578078559;-0.4016759856228918;1.0881766360416016;0.9999519842889758;10.00017517637121;0.4167239931386212;-0.4352290006875878;-0.4352290096920303;0.382943943119867;0.35788734043881926;0.5241748539283311;0.999951697686287
42.939001;1.0980664538116742;0.4629710842380204;0.4217219368741425;-0.44102456575591725;-0.40168373603879987;1.088175441909124;0.9999519726512518;10.000184181004352;0.41672275033631817;-0.4352290006253778;-0.43522901001246433;0.38294409802477275;0.3578938744309669;0.5241795956231775;0.9999523935353741
42.949001;1.0980644188421975;0.4629716067387293;0.42172119613583003;-0.4410326736923169;-0.40169148646530217;1.0881741955552784;0.9999519803421189;10.000193290815234;0.4167215173786292;-0.4352290005584509;-0.43522901033247247;0.38294327796064287;0.35790042332547606;0.5241836049823108;0.9999530494789287
42.959001;1.0980633060016483;0.46297252131356564;0.4217204529528498;-0.4410412033010558;-0.4016992555347242;1.088172897500621;0.9999520052829788;10.000202514286274;0.416720296358216;-0.43522900048526453;-0.43522901065148534;0.3829424840704408;0.35790698739477433;0.5241876126068443;0.9999536609501418
42.969001;1.0980611211463627;0.4629730821182992;0.4217197958298682;-0.44105052971770475;-0.40170811578559434;1.088171550194345;0.9999520449743458;10.000211858639595;0.4167190898692271;-0.4352290004046801;-0.4352290109692703;0.3829427174097984;0.357913565989099;0.5241923490805337;0.9999542245969446
42.979001;1.0980588666017839;0.462973570570581;0.4217190985680538;-0.441058637627783;-0.4017158662444339;1.0881701575733824;0.9999520962951064;10.000221328307369;0.4167179006376909;-0.43522900031596334;-0.4352290112858634;0.3829419785668811;0.35792015784135894;0.5241963534632539;0.9999547379470207
42.989001;1.0980565452479443;0.4629740438066142;0.42171841446646774;-0.4410667455271893;-0.40172361671394996;1.0881687239034696;0.9999521558751419;10.000230929241036;0.4167167311256326;-0.43522900021867533;-0.43522901160149563;0.3829422676318865;0.3579267616245333;0.5242010875476116;0.9999551986253274
42.999001;1.0980542079687583;0.462974921544232;0.42171810824243255;-0.4410744517165619;-0.40173098357421266;1.0881662530073215;0.9999522201655411;10.000240678936143;0.4167155833333465;-0.4352290001124254;-0.4352290119165382;0.38294158457692795;0.35793337632102096;0.5242050905719302;0.9999556046143832
43.009001;1.0980517603885576;0.4629753584788903;0.4217174479388009;-0.4410825595965862;-0.4017387340633136;1.08816474809445;0.999952285269138;10.000250608728821;0.4167144588486092;-0.43522899999685055;-0.43522901223135746;0.38294092961812515;0.35794000103625834;0.5242090935040464;0.9999559545834764
43.019001;1.0980492546730742;0.4629745563124988;0.42171568779734575;-0.44109072665117927;-0.40174653846605524;1.08816321188796;0.9999523470009323;10.000260754665199;0.4167133590538525;-0.43522899987180796;-0.43522901254619034;0.382941303282225;0.3579466345287254;0.5242138276206535;0.9999562474047703
43.029001;1.0980466956069472;0.4629749512019246;0.42171504566153367;-0.44109883451396625;-0.40175428897308973;1.0881616475373257;0.999952400982858;10.00027114861152;0.41671228528523446;-0.4352289997374674;-0.4352290128611809;0.3829407063234739;0.35795327500065455;0.5242178328374781;0.9999564819571073
43.039001;1.0980440885185252;0.46297532443250905;0.42171440983541947;-0.441106942367995;-0.40176203948797257;1.0881600594568794;0.9999524428922959;10.000281817092494;0.41671123889338274;-0.43522899959432726;-0.43522901317639767;0.38294113958080006;0.35795992007592176;0.5242225713033459;0.9999566576178212
43.049001;1.0980414382517731;0.4629756756889598;0.42171377848501973;-0.44111505021222347;-0.4017697900101327;1.0881584526605745;0.9999524692952408;10.000292783818526;0.41671022124540125;-0.4352289994432405;-0.4352290134917557;0.3829406039224183;0.35796656681500855;0.5242265820292465;0.9999567748164483
43.059001;1.0980387484480265;0.46297600403625955;0.4217131499239666;-0.44112315804510244;-0.4017775405392105;1.08815683193795;0.9999524782232506;10.000304069924836;0.4167092337398997;-0.4352289992852631;-0.43522901380700785;0.3829401003492968;0.3579732121099623;0.5242305947369329;0.9999568350906048
43.069001;1.0980360217896687;0.4629763080195203;0.42171252278026233;-0.44113126586513624;-0.4017852910749661;1.0881552026498127;0.9999524686101731;10.000315690365612;0.41670827778895153;-0.43522899912136415;-0.4352290141216839;0.3829406299985613;0.35797985332838483;0.5242353388443846;0.9999568404527799
43.079001;1.098033260536217;0.4629765858666894;0.42171189612903387;-0.44113937367105494;-0.40179304161713786;1.0881525721482976;0.999952439472367;10.000327649607826;0.4167073545717262;-0.43522899895224015;-0.43522901443488854;0.38294019395035583;0.3579864884332712;0.5242393522636843;0.9999567929135391
43.089001;1.0980304667088951;0.46297683554498803;0.4217112694703895;-0.441147481461543;-0.4018007921653522;1.0881509501455995;0.9999523899984334;10.000339941308635;0.4167064646935064;-0.4352289987782992;-0.43522901474530246;0.38294079309480517;0.35799311556311725;0.5242440949740071;0.9999566947544118
43.099001;1.0980276421708346;0.46297705497401764;0.4217106426237289;-0.44115558923512244;-0.4018085427191211;1.088149347686843;0.9999523203304709;10.000352556314528;0.41670560805352264;-0.43522899859992276;-0.4352290150515089;0.38294042817848467;0.35799973291916964;0.5242481047571035;0.9999565484505945
43.109001;1.0980247884492884;0.4629772424169465;0.42171001548253656;-0.4411636969902703;-0.4018162932779119;1.088147775744537;0.9999522318876221;10.00036549406973;0.41670478395872856;-0.4352289984178638;-0.4352290153521651;0.3829400998679148;0.3580063390199593;0.5242521116809872;0.9999563558110776
43.119001;1.0980219549223595;0.4629778185607267;0.4217097533401556;-0.4411714030266882;-0.401823660213868;1.0881462446590702;0.9999521267202184;10.000378763304088;0.4167039913353759;-0.4352289982332918;-0.4352290156458043;0.38294080888021553;0.3580129326974276;0.5242568469979129;0.9999561178146668
43.129001;1.0980200437131213;0.46297834106649566;0.42170910706599907;-0.44117993255767873;-0.4018314294146214;1.0881447637007666;0.9999520067902805;10.000392371669989;0.4167032288666508;-0.4352289980473975;-0.4352290159307047;0.3829405561880575;0.35801951297554974;0.5242608516277802;0.9999558355193209
43.139001;1.0980171064902209;0.4629784285853852;0.42170847780551274;-0.4411880402580034;-0.401839179985928;1.088143339836255;0.9999518738224851;10.000406320202636;0.41670249515421776;-0.435228997860969;-0.43522901620504817;0.38294134300017585;0.35802607918541746;0.5242655893276102;0.9999555107658712
43.149001;1.09801414494757;0.4629784834750994;0.4217078484053192;-0.44119614793612066;-0.40184693056127396;1.0881419771685024;0.9999517293598736;10.000420610782282;0.4167017889846384;-0.4352289976743532;-0.4352290164672334;0.3829411705790662;0.35803263115879447;0.5242696022284614;0.9999551463084652
43.159001;1.0980111642476114;0.46297850650480493;0.42170721989188553;-0.44120425559189547;-0.4018546811400998;1.088140677963766;0.999951575133156;10.000435257175091;0.41670110948009614;-0.4352289974877748;-0.43522901671620184;0.38294103998587425;0.35803816933589744;0.5242729414810714;0.9999547458774197
43.169001;1.0980081698084492;0.46297849868661295;0.4217065934796527;-0.44121236322526813;-0.401862431721559;1.0881384436734038;0.9999514137367433;10.000450285318646;0.4167004561300613;-0.4352289973015502;-0.4352290169515174;0.38294195161148203;0.3580446947593905;0.5242777071134512;0.9999543142935569
43.179001;1.0980051658061754;0.46297724296475556;0.42170486050462364;-0.4412205300203799;-0.4018702362107669;1.0881372749789626;0.9999512490150182;10.000465722250674;0.4166998289163646;-0.4352289971158851;-0.4352290171731644;0.38294190479674406;0.35805120904927135;0.5242817585535454;0.9999538575087468
43.189001;1.098002155859974;0.46297717783779807;0.42170424161983067;-0.44122863760762576;-0.4018779867948112;1.0881361716347808;0.9999510858391196;10.000481588747073;0.41669922839788276;-0.4352289969305455;-0.4352290173813233;0.38294189779920446;0.3580577143759949;0.5242858288367934;0.9999533823705072
43.199001;1.0979991440606507;0.4629770862981576;0.421703628128533;-0.44123674517047645;-0.40188573737919886;1.088135132336262;0.9999509291116754;10.000497903138845;0.41669865544713797;-0.4352289967449765;-0.4352290175761274;0.38294292791652496;0.35806421326637267;0.5242906500592344;0.9999528958200743
43.209001;1.0979961349538512;0.4629769697539634;0.4217030211954545;-0.44124485270798824;-0.40189348796358526;1.0881341544462109;0.9999507828105306;10.000514685736759;0.4166981108746709;-0.43522899655885516;-0.43522901775750394;0.38294299173817054;0.35807070819972936;0.5242947622023375;0.9999524036592777
43.219001;1.0979931330114023;0.462976829513529;0.4217024219210449;-0.4412529602194671;-0.40190123854767157;1.0881332343441388;0.9999506502130514;10.00053195653151;0.41669759530739314;-0.435228996372439;-0.43522901792538937;0.38294408561466714;0.3580772011596117;0.5242996266866542;0.9999519099258484
43.229001;1.097990142353616;0.46297666672585575;0.42170183123318933;-0.4412610677044984;-0.40190898913121814;1.0881323684003712;0.9999505347912464;10.000549730214802;0.41669710926461834;-0.43522899618640165;-0.4352290180800516;0.38294420611356406;0.3580826935146157;0.5243030995974689;0.9999514175194326
43.239001;1.0979872149562742;0.4629768451179635;0.42170156156882427;-0.4412675549993786;-0.40191524627676245;1.0881315536697085;0.9999504406779678;10.000568010577725;0.41669665337496087;-0.4352289960014629;-0.4352290182222288;0.3829443500972612;0.3580891863620394;0.5243072765909863;0.9999509290129402
43.249001;1.0979842558159112;0.462976640109529;0.42170098997632616;-0.4412756624312875;-0.4019229968589129;1.0881307883570293;0.9999503725898419;10.000586782367881;0.4166962285992556;-0.4352289958181364;-0.43522901835312117;0.3829455143858086;0.35809568092875527;0.5243122038692343;0.9999504467074928
43.259001;1.0979823122626013;0.46297681677157826;0.4217004108144711;-0.4412841917515589;-0.4019307660763805;1.0881290721507186;0.9999503354184522;10.000606006607061;0.4166958362478235;-0.435228995636692;-0.435229018474046;0.3829456952898967;0.3581021786998604;0.5243164191901533;0.9999499725392621
43.269001;1.0979793848355424;0.46297657229650513;0.42169985985205294;-0.4412922991334638;-0.4019385166608945;1.0881284063723466;0.9999503336929473;10.000625628494157;0.4166954777395467;-0.4352289954573238;-0.4352290185859651;0.3829468885672238;0.35810868130343043;0.5243213826328992;0.999949508332315
43.279001;1.0979764698516474;0.46297630899055653;0.4216993192757829;-0.4413004064844195;-0.4019462672486216;1.088127794333228;0.9999503716971658;10.00064559001024;0.4166951541307535;-0.4352289952803294;-0.4352290186895393;0.3829470901213398;0.35811419034774716;0.5243249507881654;0.9999490557486052
43.289001;1.0979735655932426;0.4629760274267386;0.42169878858571386;-0.44130851380289743;-0.40195401784136353;1.0881272415209429;0.9999504538721922;10.000665832926982;0.4166948658561405;-0.435228995106111;-0.43522901878556913;0.38294729668151917;0.3581207073250451;0.5243292218807405;0.9999486158080582
43.299001;1.0979706716903725;0.4629757281897499;0.4216982668100971;-0.44131662108772707;-0.40196176844096504;1.0881267552088676;0.9999505839949775;10.000686295674397;0.4166946130556267;-0.4352289949350111;-0.4352290188751399;0.3829485057995706;0.35812723346447584;0.5243342457810075;0.9999481888142934
43.309001;1.0979677883764478;0.4629753530298064;0.42169769862087036;-0.4413235098793065;-0.40196840924650534;1.0881263439773612;0.999950763744254;10.000706914048244;0.4166943960302487;-0.4352289947671572;-0.4352290189594723;0.38294871568299454;0.3581337696288888;0.5243385637966357;0.9999477745179194
43.319001;1.0979649154323436;0.4629750216389;0.4216971899805561;-0.4413316170961163;-0.4019761598646924;1.0881260171220402;0.9999509920243882;10.000727622873827;0.4166942154127999;-0.4352289946025273;-0.43522901903990313;0.3829499250807035;0.3581403165043452;0.5243436380081726;0.999947372086336
43.329001;1.0979620518196753;0.46297467593205455;0.4216966848942944;-0.4413397242779303;-0.4019839104942618;1.0881257835252942;0.9999512651497708;10.000748354790483;0.41669407214875775;-0.435228994441102;-0.435229019117915;0.382950132910391;0.35814587483745397;0.52434732497612;0.9999469807034239
43.339001;1.097959196674925;0.46297431641435083;0.4216961813418662;-0.44134783142456985;-0.40199166113666407;1.0881256504305201;0.9999515780688029;10.000769041135548;0.41669396730003966;-0.4352289942828449;-0.4352290191950208;0.3829503379538609;0.358152445395216;0.5243517208324289;0.9999466007958419
43.349001;1.0979563507100498;0.46297272496251646;0.4216945676845757;-0.44135599772143275;-0.40199946570115497;1.0881256226598062;0.9999519260685513;10.000789615510115;0.4166939017431264;-0.4352289941275953;-0.4352290192727898;0.3829515388600217;0.35815902891346957;0.5243568722252788;0.999946234227033
43.359001;1.097953564781733;0.4629727019528791;0.4216943738482566;-0.4413624846473709;-0.4020057229283603;1.088125702192301;0.9999523055829779;10.000810013709275;0.4166938760390098;-0.435228993975044;-0.4352290193531146;0.38295173412020334;0.3581646263512929;0.5243606344509327;0.9999458831219513
43.369001;1.0979517436464699;0.4629727059621923;0.4216938478632984;-0.4413710136890761;-0.4020134922508537;1.0881258883501623;0.9999527139486979;10.000830169318503;0.41669389038021576;-0.435228993824857;-0.43522901943823133;0.38295192192206245;0.35817123910296206;0.5243651028202075;0.9999455490499074
43.379001;1.0979489410048529;0.46297229726893196;0.4216933372511916;-0.44137912070312274;-0.40202124295364833;1.0881251788893496;0.9999531489660537;10.000850012156326;0.41669394434577317;-0.4352289936768436;-0.4352290195302691;0.3829531001656217;0.35817786869810025;0.5243703234323688;0.9999452331986655
