time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
41.760167;1.098086743159626;0.4628418290926876;0.42154554288402;-0.43989540450118914;-0.4006084368940598;1.0879856877673932;0.9998231669104595;9.999509443203559;0.41673585057318774;-0.4352289994342731;-0.43522901441897116;0.38303302784116855;0.3566393618440183;0.523350862843137;1.0000568296765813
41.770167;1.0980850102150521;0.4628411779503997;0.421546123323238;-0.4399071705140715;-0.4006195160450244;1.0879854582278559;0.9998226583247464;9.999520293673953;0.41673659141055575;-0.4352289993706916;-0.4352290150035871;0.38303375146878804;0.35664865492193765;0.5233585796662062;1.000056879473014
41.780167;1.0980833809008976;0.46284101563946084;0.42154711394398153;-0.43991975355346474;-0.4006313215891487;1.087985164240276;0.9998222410390449;9.999530809818442;0.4167373400356883;-0.43522899930272174;-0.4352290155938451;0.3830335081323279;0.35665795179466164;0.5233655583308462;1.000056848700596
41.790167;1.0980807584051004;0.4628399813735041;0.4215476955989282;-0.4399310989358924;-0.40064238215951553;1.0879858057965983;0.9998219120893597;9.999540951303487;0.41673809687269275;-0.4352289992307271;-0.43522901618883986;0.38303429697464375;0.3566672523366987;0.5233732594408932;1.000056738506266
41.800167;1.0980791868514537;0.4628393584548662;0.42154825072277136;-0.43994286490233664;-0.4006534613613878;1.0879853834606512;0.9998216693299466;9.999550679936341;0.41673886232145535;-0.4352289991553768;-0.43522901678796794;0.3830341170698707;0.35667655691371963;0.5233802172340449;1.000056550908472
41.810167;1.09807766512251;0.4628387459597841;0.4215487965174657;-0.43995463085293796;-0.4006645405835229;1.0879848973599335;0.9998215106322565;9.999559960300605;0.4167396364103601;-0.43522899907758844;-0.4352290173910061;0.3830349674065406;0.35668586619159964;0.5233878943326232;1.0000562889976523
41.820167;1.0980751928046135;0.46283774297967756;0.42154935012322203;-0.4399659761437339;-0.4006756012139843;1.0879853468442868;0.9998214332006722;9.99956876227638;0.41674041841507947;-0.4352289989984259;-0.4352290179979435;0.38303484679518;0.3566951810502334;0.5233948269871962;1.0000559569451086
41.830167;1.0980737669828913;0.46283593455031485;0.42154876555361837;-0.4399778012020752;-0.40068673435140273;1.0879847310085453;0.9998214335508108;9.999577061308175;0.4167412067895086;-0.4352289989190163;-0.43522901860869956;0.3830357539440414;0.35670450235212575;0.5234024792591855;1.0000555598268233
41.840167;1.0980723891451059;0.4628353566620718;0.42154927906571205;-0.4399895670844017;-0.4006978136377861;1.0879840495946982;0.9998215081292194;9.999584837757808;0.4167419996202213;-0.4352289988405289;-0.43522901922299084;0.3830366876034414;0.3567138305911607;0.5234101200924686;1.0000551031301945
41.850167;1.0980700614004284;0.4628344484905286;0.42154985124250877;-0.4400021308974538;-0.4007099841375535;1.0879843035775747;0.9998216542160375;9.999592078171164;0.4167427951455109;-0.4352289987641929;-0.4352290198403095;0.3830366464145493;0.35672316576579843;0.523417018739608;1.0000545919581543
41.860167;1.0980688309623268;0.4628343157159026;0.42155070220697755;-0.44001349512154103;-0.4007206800341378;1.0879834948521823;0.9998218700589981;9.999598776902344;0.41674359194984817;-0.4352289986912965;-0.4352290204598769;0.3830376287217886;0.35673250764311615;0.5234246401961884;1.0000540309980381
41.870167;1.098067602613098;0.46283377435710954;0.4215511734081283;-0.44002526092495514;-0.4007317593860169;1.0879826255285698;0.999822154126668;9.999604934745213;0.4167443889989654;-0.4352289986231535;-0.4352290210806796;0.38303763275771285;0.35674185608911646;0.5234315229038878;1.0000534254886666
41.880167;1.0980654259087292;0.4628328430479749;0.42155164649410676;-0.4400366059951989;-0.40074282014676327;1.0879826974509375;0.9998225048591879;9.999610554946662;0.4167451854985337;-0.435228998560935;-0.43522902170155703;0.38303865673637655;0.35675121109870556;0.523439132553413;1.0000527816892015
41.890167;1.0980642983624136;0.4628323245908268;0.42155208641619635;-0.44004837174114575;-0.4007538995431867;1.0879817118742396;0.9998229211366716;9.999615642407612;0.4167459806016166;-0.4352289985053701;-0.43522902232115146;0.38303869856125206;0.35676057262621813;0.5234460071351315;1.0000521062396772
41.900167;1.0980632218934032;0.46283181751621877;0.4215525119692669;-0.4400601374638503;-0.4007649789617951;1.0879816690021962;0.9998234022939341;9.99962020702034;0.41674677327697845;-0.43522899845659563;-0.4352290229378171;0.38303975580294075;0.3567699406122533;0.5234536106003469;1.000051405342978
41.910167;1.0980611994025395;0.4628309209344649;0.42155294214630723;-0.4400714824197741;-0.40077603978852433;1.0879805675141025;0.9998239476214189;9.999624266750823;0.4167475623585138;-0.43522899841427043;-0.43522902354954796;0.3830408262382027;0.35677931519912554;0.5234612111114105;1.0000506843392047
41.920167;1.0980602306008374;0.4628304388422398;0.4215533424483259;-0.4400832480843696;-0.40078711924967325;1.0879794050820157;0.999824555834649;9.999627848422648;0.4167483466931001;-0.4352289983777779;-0.4352290241539841;0.38304090828236736;0.356788696725358;0.5234680769111002;1.0000499476486506
41.930167;1.098058319696806;0.4628295686534767;0.42155374852822075;-0.4400945929601032;-0.400798180116246;1.0879791796236644;0.9998252241792794;9.999630982033175;0.41674912516969126;-0.43522899834633644;-0.4352290247486818;0.3830420008269818;0.35679808570038335;0.5234756716341638;1.000049199045312
41.940167;1.0980575143776194;0.46282959391511974;0.4215545432374999;-0.44010717557973056;-0.4008099859757126;1.0879778894467578;0.9998259475548118;9.999633690494907;0.4167498965414451;-0.4352289983190328;-0.43522902533144087;0.3830421029219717;0.3568074831820813;0.5234825322915585;1.000048441840335
41.950167;1.0980567204306773;0.4628279344135026;0.42155379707303886;-0.4401190003216978;-0.4008211193621263;1.087976532556872;0.9998267188326408;9.999635983186066;0.4167506595035915;-0.4352289982949166;-0.435229025900469;0.38304321378408346;0.35681689109362225;0.5234901226803633;1.0000476787589168
41.960167;1.0980549891903943;0.4628271049593108;0.42155416507041676;-0.44013034508463067;-0.4008321802696929;1.0879761067589875;0.999827530316121;9.99963785424525;0.4167514130303201;-0.43522899827318356;-0.4352290264544874;0.3830433329097929;0.3568263120470583;0.5234969792674051;1.0000469122028302
41.970167;1.098054319329675;0.462826689337397;0.42155450086123736;-0.44014211061627423;-0.4008432597990603;1.0879746103790384;0.9998283753849049;9.99963928629437;0.4167521563645429;-0.4352289982533221;-0.435229026992717;0.38304446002710957;0.35683574905325466;0.523504564560619;1.0000461450688864
41.980167;1.0980537117394567;0.46282628539331017;0.42155482041872583;-0.44015387612890355;-0.4008543393323296;1.08797404290422;0.9998292492977177;9.999640258754741;0.4167528885903968;-0.43522899823505506;-0.43522902751471604;0.383045595000821;0.3568452053016508;0.5235121458659726;1.0000453812062908
41.990167;1.0980521659639717;0.4628254910810152;0.4215551391626723;-0.44016522079035575;-0.4008654002512494;1.087972405360723;0.999830148804695;9.99964075320883;0.4167536085323228;-0.43522899821811967;-0.4352290280203256;0.38304573793014957;0.3568546837977421;0.5235189909534964;1.0000446252185067
42.000167;1.0980516770760411;0.46282510911401525;0.4215554190148721;-0.4401769862575171;-0.40087647978104;1.0879707001322236;0.9998310715015676;9.999640755416491;0.416754315307463;-0.43522899820214894;-0.43522902850974915;0.3830468894383435;0.3568641870754664;0.5235265629353326;1.000043882194806
42.010167;1.0980512430351705;0.4628247374112234;0.4215556750369915;-0.44018875170968447;-0.40088755930358005;1.0879699304768142;0.999832015260828;9.999640253194618;0.4167550087065636;-0.43522899818662186;-0.4352290289835457;0.38304705079912554;0.35687371730259776;0.5235333982508175;1.0000431574715098
42.020167;1.098049909100481;0.46282439492092453;0.4215562873218143;-0.44019969468051434;-0.40089823675172076;1.0879681004444515;0.9998329776216874;9.999639225972002;0.41675568886076875;-0.43522899817088423;-0.43522902944245095;0.3830482236222221;0.3568832765061868;0.5235409597226728;1.0000424561021923
42.030167;1.0980495695273207;0.4628240430558158;0.4215564890172346;-0.44021146009562073;-0.4009093162503846;1.0879662149192801;0.9998339556372636;9.999637639007169;0.4167563557798621;-0.43522899815446514;-0.43522902988714035;0.3830484092291784;0.3568928665745533;0.5235477841586204;1.0000417821254044
42.040167;1.0980492657793264;0.46282370122404165;0.42155666046074686;-0.44022322549941717;-0.400920395734533;1.087965278970608;0.99983494590317;9.999635452966212;0.4167570092745563;-0.4352289981373718;-0.43522903031812493;0.3830496082461734;0.3569024891200212;0.5235553362050788;1.000041138041655
42.050167;1.098047989828111;0.46282174943912374;0.42155570790698593;-0.44023462915214;-0.400931510464422;1.0879632970692148;0.9998359446533344;9.99963263490497;0.4167576490723325;-0.4352289981199624;-0.43522903073568286;0.38305082072195795;0.35691214540106864;0.5235628869575736;1.0000405249001576
42.060167;1.0980477291268864;0.4628214282915459;0.42155581451135193;-0.4402463945267958;-0.4009425899143185;1.0879622733670602;0.9998369485824399;9.999629158529096;0.4167582750113985;-0.435228998102582;-0.435229031139727;0.38305104641299176;0.35692183629304197;0.5235697081182904;1.0000399429212423
42.070167;1.0980474732819407;0.46282111783830016;0.4215558876436969;-0.4402581598958425;-0.4009536693447074;1.0879602125886096;0.999837955557986;9.999624999972951;0.41675888722671806;-0.4352289980852337;-0.4352290315299041;0.383052284911637;0.356931562158921;0.5235772659559751;1.0000393923699067
42.080167;1.0980462110119589;0.4628204167399268;0.4215559449583267;-0.44026950432870954;-0.4009647301391785;1.0879591202975725;0.9998389641564298;9.999620138854613;0.4167594859572148;-0.4352289980675377;-0.4352290319058845;0.3830525356756811;0.35694032278670357;0.5235834177485255;1.0000388746497775
42.090167;1.098045928050849;0.4628201282391982;0.42155595141125557;-0.44028126968368414;-0.40097580952835515;1.0879570027005936;0.9998399730558207;9.999614562902535;0.41676007117939273;-0.4352289980490534;-0.43522903226747117;0.38305379798039707;0.3569501176237382;0.5235909912101517;1.000038393042425
42.100167;1.0980456156080185;0.46281985037608153;0.4215559251300078;-0.4402930350410979;-0.40098688889685485;1.087954866510789;0.9998409809907967;9.999608266273519;0.41676064263329465;-0.4352289980295407;-0.4352290326145806;0.3830540708244918;0.3569599459587416;0.5235978416787244;1.0000379524171206
42.110167;1.0980443156889552;0.46281960172210185;0.4215562487761122;-0.4403039778367093;-0.40099756617174526;1.0879537182625831;0.9998419863784574;9.999601246442873;0.41676120017832585;-0.435228998008793;-0.43522903294732407;0.3830553529369246;0.3569698067706986;0.5236054322793547;1.000037557978291
42.120167;1.0980439227792946;0.4628193424538933;0.42155615756074366;-0.4403157431949851;-0.40100864549862775;1.0879515632369534;0.9998429864466498;9.99959351285971;0.4167617440339486;-0.4352289979862904;-0.4352290332660526;0.38305664292264313;0.3569796986534855;0.5236130315553057;1.0000372141521305
42.130167;1.098043480852348;0.4628190906191729;0.4215560344098196;-0.440327508562261;-0.40101972480578596;1.0879494052332461;0.9998439768944578;9.999585097581152;0.41676227470874844;-0.4352289979611006;-0.4352290335711884;0.3830569395163298;0.35698962014751867;0.5236199081824023;1.0000369252577872
42.140167;1.0980419853214094;0.4628184433138388;0.42155589783961606;-0.44033885294000025;-0.40103078547754745;1.0879482472141038;0.9998449527773566;9.999576050964382;0.4167627928072618;-0.43522899793200537;-0.4352290338631648;0.38305824180330506;0.3569995701699211;0.5236275254573413;1.0000366972078936
42.150167;1.0980414278997404;0.4628182028370492;0.421555713637327;-0.44035061831811634;-0.40104186474721953;1.0879460923165272;0.9998459099002466;9.99956642680277;0.41676329881939905;-0.4352289978975636;-0.4352290341426381;0.3830585491727063;0.35700954808553687;0.5236344204785723;1.0000365378949063
42.160167;1.098040804056203;0.4628179671124729;0.42155550128744146;-0.44036238370831715;-0.40105294399988967;1.087944944919877;0.9998468452969927;9.999556272466103;0.41676379285144505;-0.4352289978560911;-0.43522903441055844;0.3830598610699117;0.3570185534075156;0.5236413744604232;1.0000364563576443
42.170167;1.0980391098732565;0.4628161155563388;0.4215541710431371;-0.44037378723760695;-0.4010640584999515;1.0879428106467495;0.9998477566692398;9.999545629227809;0.41676427449587117;-0.43522899780570634;-0.4352290346680237;0.3830601768878469;0.3570285855992857;0.5236482882792509;1.0000364620078053
42.180167;1.0980383387731423;0.4628158881120951;0.42155390982106267;-0.4403855526419085;-0.40107513772398584;1.0879406948106622;0.9998486421526647;9.999534534946074;0.4167647429032437;-0.43522899774432866;-0.43522903491612974;0.3830614960727875;0.35703864432900784;0.5236559437665685;1.0000365637617834
42.190167;1.0980375375041325;0.46281608534054725;0.4215539933796284;-0.4403969164606738;-0.40108583347200305;1.087939600909362;0.999849500852422;9.999523025985562;0.41676519707329607;-0.4352289976695222;-0.4352290351557697;0.3830628181244758;0.3570487299338583;0.5236636106961672;1.000036768866002
42.200167;1.098035608536417;0.4628154632609789;0.42155371288940263;-0.44040826082576323;-0.40109689405599;1.0879375309717143;0.9998503329531574;9.999511141538328;0.41676563643157877;-0.43522899757848943;-0.43522903538753;0.38306314245358847;0.35705884358982665;0.5236705590176368;1.000037082219116
42.210167;1.0980345964317648;0.4628151865226565;0.42155334696898045;-0.44041880768683156;-0.40110686344353863;1.087936487276173;0.9998511391289828;9.99949892656523;0.4167660611709326;-0.43522899746839055;-0.4352290356118475;0.383064468442856;0.35706898698823814;0.5236782524067128;1.000037506635933
42.220167;1.0980335003374244;0.46281497121991144;0.4215530240968997;-0.4404305731387938;-0.40111794262630596;1.0879344732218532;0.9998519202844106;9.999486426657317;0.4167664719709343;-0.43522899733664144;-0.4352290358290789;0.3830647956289245;0.35707816181240454;0.5236845460212284;1.0000380431455853
42.230167;1.0980313193768532;0.4628143559243616;0.4215527114036207;-0.44044191750715733;-0.40112900318375083;1.0879324927516427;0.9998526779950035;9.999473677776995;0.4167668694827908;-0.4352289971809982;-0.4352290360393729;0.3830661236442076;0.35708836939767336;0.523692266476863;1.000038690512317
42.240167;1.0980300494404391;0.4628141433494989;0.4215523772482481;-0.4404536829780043;-0.4011400823508479;1.0879315497772326;0.9998534150542245;9.999460702055222;0.41676725402519194;-0.43522899699964773;-0.4352290362426738;0.3830664520966971;0.35709861057216785;0.5236992694170286;1.000039445036557
42.250167;1.0980286902985044;0.46281393172083296;0.4215520432858239;-0.44046544846248303;-0.4011511615108242;1.0879296479207579;0.9998541352546869;9.999447515833625;0.4167676256982166;-0.4352289967912393;-0.4352290364387161;0.38306778076519343;0.357108885492457;0.5237070184878687;1.0000403017970165
42.260167;1.0980272412377863;0.4628137214669834;0.4215517130917984;-0.4404772139590804;-0.40116224066363326;1.0879287898638088;0.999854842263059;9.999434146888042;0.4167679848394461;-0.4352289965547107;-0.43522903662672613;0.38306810990467666;0.35711819360157776;0.5237133695814107;1.0000412560928202
42.270167;1.0980247520735287;0.4628123149608422;0.421550662534073;-0.44048821588584264;-0.4011729716006261;1.0879269768975188;0.9998555387366885;9.999420648741294;0.41676833237143457;-0.4352289962892298;-0.4352290368050101;0.3830694403155808;0.3571285338834629;0.5237211495994094;1.0000423030382224
42.280167;1.0980231240190994;0.46281211220546403;0.42155034852949713;-0.4404999813893427;-0.4011840507364776;1.0879262095610283;0.9998562265457164;9.999407099135107;0.41676866953022706;-0.4352289959943249;-0.4352290369707677;0.3830707732666291;0.35713890507551416;0.5237289449853918;1.0000434356838943
42.290167;1.0980214073361294;0.4628118567780096;0.42154999255170555;-0.440510528335068;-0.40119402005934934;1.0879244888698334;0.9998569071232283;9.999393584551969;0.41676899711796894;-0.43522899566989903;-0.4352290371203563;0.38307111038943237;0.3571493055023795;0.5237360242031702;1.0000446438914328
42.300167;1.0980186041701772;0.46281126700507474;0.42154972270012275;-0.4405218726732834;-0.4012050805586378;1.0879228168950652;0.9998575810313005;9.99938018417842;0.4167693150906598;-0.4352289953161399;-0.4352290372498357;0.3830724534443309;0.3571587327642504;0.5237431683770598;1.0000459149626422
42.310167;1.0980167142547572;0.46281108847775865;0.4215494521551188;-0.4405336381777283;-0.40121615966620394;1.087922196553691;0.9998582475859367;9.99936696621032;0.4167696227134308;-0.43522899493352807;-0.43522903735537705;0.383072803874996;0.3571691837169078;0.5237502794389971;1.0000472350636698
42.320167;1.0980147423139965;0.46281092074740127;0.4215492006879082;-0.44054540368193157;-0.401227238763743;1.0879206315019576;0.9998589051384571;9.999353995124213;0.4167699189183877;-0.43522899452292624;-0.4352290374334328;0.3830741623891299;0.3571796549367755;0.5237581391238537;1.000048590250203
42.330167;1.098011693632737;0.46281036270907894;0.42154898779432015;-0.44055674797479083;-0.40123829923262594;1.0879191260539718;0.9998595516447825;9.99934133428505;0.4167702027662262;-0.43522899408548377;-0.435229037480781;0.3830745289588688;0.357190143352585;0.523765285874318;1.0000499672304453
42.340167;1.0980095688125915;0.46281015846075196;0.4215487262190058;-0.4405672949054014;-0.4012482685051428;1.087918684688865;0.9998601850560889;9.999329041248014;0.4167704737388231;-0.43522899362238254;-0.4352290374944755;0.3830759030288126;0.3571996465400319;0.5237725015503164;1.000051354480002
42.350167;1.0980073702275153;0.4628100247007986;0.4215485439432254;-0.4405790603865165;-0.40125934757092213;1.0879173113430947;0.9998608032793022;9.999317167237527;0.4167707316699381;-0.4352289931348598;-0.43522903747175623;0.3830762835828709;0.35721016265574457;0.523779688254844;1.0000527430515829
42.360167;1.0980041481162852;0.46280992186162845;0.4215487723568988;-0.44059000302073525;-0.40127002452769456;1.0879170083574023;0.9998614043595353;9.9993057602713;0.41677097665276835;-0.43522899262450043;-0.4352290374101633;0.3830776693670895;0.3572206902879219;0.52378762710458;1.0000541263099723
42.370167;1.0980018045434143;0.46280981054866716;0.4215486482397766;-0.4406017684722316;-0.40128110357305663;1.0879157754359872;0.9998619869425889;9.999294863449457;0.4167712088648134;-0.43522899209349614;-0.43522903730782936;0.38307905929452635;0.35723022839701385;0.5237949052961343;1.0000554995346878
42.380167;1.0979993926368243;0.4628096512018602;0.4215485024793655;-0.4406123153602196;-0.40129107280650356;1.087915609905878;0.9998625498947193;9.999284512739484;0.41677142816747065;-0.43522899154485234;-0.4352290371635639;0.38307945264067017;0.3572407762494873;0.5238021565275358;1.0000568603163804
42.390167;1.0979969188099257;0.4628083438310532;0.42154733495824753;-0.4406241399460609;-0.4013022057205705;1.087914508247293;0.999863091577394;9.999274739675146;0.41677163400421685;-0.4352289909823673;-0.43522903697673454;0.3830808490200552;0.35725133317843255;0.5238101624677821;1.0000582089803054
42.400167;1.097993393418546;0.4628078653271613;0.42154733117501275;-0.44063548406453806;-0.40131326612713764;1.0879144671821195;0.9998636099157112;9.999265570823486;0.4167718257149609;-0.43522899041017443;-0.43522903674722824;0.3830812483515621;0.35726089849125237;0.5238167791579476;1.0000595482011763
42.410167;1.0979908245566596;0.46280780130555504;0.4215473481361977;-0.44064724943380934;-0.40132434514952825;1.087913483303644;0.9998641027990731;9.999257022482425;0.4167720027551996;-0.4352289898321398;-0.43522903647536015;0.38308265087051474;0.3572714716622093;0.5238248333175356;1.0000608821699875
42.420167;1.097988223203448;0.46280769217916107;0.421547351876935;-0.4406577962332075;-0.40133431436693967;1.0879135520611607;0.9998645686817129;9.999249101059467;0.4167721647462108;-0.4352289892515633;-0.4352290361615913;0.3830830569804897;0.35728105236067625;0.5238314976625591;1.0000622158937345
42.430167;1.097984598661214;0.46280725546325435;0.4215474697080999;-0.4406691402332095;-0.40134537476951904;1.087912667441374;0.9998650074681558;9.999241808189089;0.416772311583165;-0.43522898867122445;-0.4352290358063074;0.3830844669120624;0.35729164019998144;0.5238395978786534;1.0000635542701402
42.440167;1.097982003637022;0.462807656636897;0.4215479788021286;-0.44068050391076247;-0.4013560703063993;1.0879118226102655;0.9998654205054088;9.999235139778408;0.41677244360305804;-0.4352289880933903;-0.4352290354097789;0.38308488058492507;0.35730223446174875;0.5238469876829768;1.0000649009712264
42.450167;1.0979793477187123;0.46280759199650046;0.42154811388123753;-0.44069105061021124;-0.40136603952985156;1.0879120108635367;0.9998658096050412;9.999229079539594;0.41677256167635096;-0.4352289875196822;-0.4352290349722466;0.3830862976642123;0.35731183403937394;0.5238544450067486;1.0000662585625297
42.460167;1.097975685219134;0.46280719906776085;0.4215483664800049;-0.4407023944634599;-0.40137709994285015;1.0879112261758144;0.9998661767675564;9.999223596303931;0.41677266712023037;-0.4352289869511075;-0.4352290344941067;0.3830877175103025;0.35732243754415843;0.5238625998693022;1.0000676296219233
42.470167;1.0979730179288811;0.4628072209838654;0.4215486482005382;-0.4407141596126816;-0.40138817898259943;1.0879114629701547;0.9998665248997255;9.999218650897214;0.4167727614448923;-0.4352289863882936;-0.43522903397613777;0.38308813929982666;0.35733204337421637;0.5238693540497695;1.000069016825921
42.480167;1.0979703502987297;0.4628071956968118;0.4215489238496641;-0.44072470618173615;-0.40139814822682485;1.087910715325176;0.9998668582059265;9.999214209602183;0.416772846017715;-0.43522898583171465;-0.4352290334197595;0.383089562454247;0.35734264989548703;0.5238775320866443;1.0000704221695385
42.490167;1.0979676841139145;0.4628072400371112;0.4215493019373048;-0.44073647124036175;-0.4014092272838927;1.087910976429904;0.999867181495859;9.999210252140012;0.4167729218526728;-0.4352289852817386;-0.4352290328270833;0.383089986872697;0.35735225561084527;0.523884305620347;1.0000718467551184
42.500167;1.0979640208728894;0.46280689160222227;0.42154974657858535;-0.44074781485712017;-0.40142028773078803;1.0879102390166295;0.9998674987118549;9.999206769058414;0.4167729897505102;-0.4352289847384555;-0.43522903220051523;0.38309141269939634;0.3573628590925539;0.5238925003015089;1.000073291125153
42.510167;1.0979613581188206;0.462805674517318;0.4215490584397868;-0.44075842043597335;-0.4014303108897018;1.0879094962054687;0.9998678120184126;9.999203757531584;0.4167730506468674;-0.4352289842015248;-0.4352290315422567;0.3830918398807809;0.35737245906500065;0.5238992888590085;1.0000747555823213
42.520167;1.097958698252919;0.46280574228147675;0.42154958202015397;-0.4407701853273985;-0.4014413899777905;1.0879097420575061;0.9998681222898058;9.999201218854928;0.4167731057157672;-0.4352289836702202;-0.43522903085408715;0.3830932679783044;0.3573830546218884;0.5239074977336187;1.0000762400615435
42.530167;1.0979550946130523;0.46280577875944173;0.4215504815426312;-0.4407799086128222;-0.4014509571577843;1.0879089721063826;0.9998684298311155;9.99919915064103;0.4167731561518586;-0.4352289831435829;-0.4352290301373425;0.3830936963712141;0.3573926451299408;0.5239143000934388;1.0000777436554014
42.540167;1.0979524533758422;0.46280586379312344;0.4215510973691571;-0.44079167337482633;-0.4014620362667918;1.0879091834513148;0.9998687346567195;9.999197539975688;0.41677320299306053;-0.4352289826205921;-0.43522902939291275;0.38309512442944327;0.35740322998122637;0.5239225227689704;1.0000792647255548
42.550167;1.0979498301278823;0.4628059584867734;0.4215517569224538;-0.440803438073126;-0.4014731153870282;1.0879083741126003;0.9998690369739709;9.99919636867965;0.4167732471740627;-0.4352289821002965;-0.4352290286213974;0.3830955514974618;0.35741280827706634;0.5239293388592519;1.0000808016324867
42.560167;1.0979472302444653;0.46280600333912414;0.4215524048661627;-0.44081398418147744;-0.40148308471524513;1.0879085423091976;0.9998693373887404;9.999195620620226;0.41677328969080524;-0.4352289815819493;-0.43522902782344397;0.3830969768663333;0.3574233783742622;0.5239375741519943;1.0000823529114535
42.570167;1.09794365981308;0.46280571449933305;0.42155316535088505;-0.4408253272820338;-0.40149414523831445;1.0879076860117665;0.9998696361684951;9.999195281341466;0.41677333148496015;-0.4352289810652285;-0.43522902699986954;0.3830983996471195;0.35743293795927095;0.5239451316666159;1.0000839168248157
42.580167;1.0979411211768912;0.46280577639174875;0.4215538937843095;-0.4408358732497048;-0.401504114590873;1.0879078031456952;0.9998699327673701;9.999195338525546;0.4167733729924194;-0.4352289805503993;-0.43522902615146936;0.38309881862044504;0.3574434848935316;0.5239526435353081;1.0000854915536626
42.590167;1.097938619508371;0.46280590549333483;0.42155471452519255;-0.4408476376721596;-0.4015151937596788;1.0879068922553037;0.9998702266644052;9.99919578600902;0.4167734139848046;-0.43522898003824634;-0.4352290252788877;0.38310023229671836;0.3574530177699361;0.5239602067642191;1.0000870761659604
42.600167;1.097936157381038;0.4628059832600221;0.42155551910735095;-0.44085818350841627;-0.4015251631377154;1.0879069526410208;0.9998705185593857;9.99919662274895;0.41677345385216247;-0.43522897952969697;-0.4352290243826912;0.38310063911330205;0.3574635355571296;0.5239677229557984;1.0000886714171426
42.610167;1.097932786009837;0.4628049292980043;0.4215556881565545;-0.44086918385948803;-0.40153589409661994;1.0879059841515566;0.9998708105577069;9.999197847290324;0.4167734919378502;-0.43522897902543806;-0.4352290234635643;0.3831020377500893;0.35747303711864253;0.5239752892236822;1.0000902800980043
42.620167;1.0979304077809928;0.46280624127397463;0.42155767679924194;-0.44087967038720743;-0.40154580961228553;1.0879059871926182;0.999871105096315;9.999199454525678;0.41677352786588084;-0.4352289785259904;-0.43522902252253226;0.3831024274252194;0.3574825212669076;0.5239821246976712;1.000091907109706
42.630167;1.0979280747754225;0.46280518416920363;0.42155753575707045;-0.4408914936967921;-0.40155694272095455;1.0879049624150778;0.9998714036111144;9.999201434858954;0.41677356165082086;-0.4352289780318879;-0.435229021561068;0.3831038078244454;0.35749298706183785;0.5239903724817035;1.000093559372019
42.640167;1.0979247908147607;0.4628048949251951;0.42155850331969663;-0.44090161771830444;-0.4015668935296877;1.0879049102079001;0.9998717063637302;9.999203777047972;0.41677359337899306;-0.43522897754348794;-0.4352290205811039;0.3831041789048322;0.3575024339826534;0.5239972042311704;1.0000952452590406
42.650167;1.0979225560892474;0.46280507855112635;0.421559540757022;-0.4409133817156341;-0.4015779727765715;1.0879038307847948;0.999872013484733;9.999206475464222;0.41677362302017806;-0.4352289770608732;-0.4352290195850792;0.3831055409865458;0.3575118618151339;0.5240047633003455;1.0000969731177305
42.660167;1.0979203739976955;0.46280521796581175;0.4215605566884964;-0.44092392713634776;-0.4015879422326675;1.0879037246125167;0.9998723257365114;9.999209531010914;0.416773650750851;-0.4352289765842546;-0.4352290185759812;0.3831058948826782;0.3575222704104684;0.5240122693974618;1.000098749622914
42.670167;1.0979182461046209;0.4628054348240795;0.4215616575708402;-0.4409356910026427;-0.4015990215049746;1.0879025927422006;0.9998726442736775;9.999212943171756;0.4167736771812483;-0.43522897611431366;-0.4352290175571305;0.3831072416269917;0.3575316597790729;0.5240198194608432;1.0001005791617377
42.680167;1.0979151746971123;0.4628052122847986;0.42156275209526417;-0.4409458147147274;-0.4016089723644265;1.0879014371454743;0.9998729701156072;9.9992167099233;0.4167737030435898;-0.43522897565194824;-0.43522901653167695;0.38310858188128416;0.35754103036634227;0.5240273633764682;1.0001024640518967
42.690167;1.0979131591321607;0.46280541515928303;0.4215638572128297;-0.4409563599386972;-0.40161894185841845;1.0879012608847203;0.9998733040539229;9.999220838285375;0.416773728864195;-0.4352289751978044;-0.43522901550223825;0.38310891560199367;0.35755138306429923;0.5240348504733205;1.0001044048634262
42.700167;1.0979112527230128;0.4628061246244533;0.4215654080589052;-0.44096772201425366;-0.4016296376587629;1.0879000676283503;0.9998736470208827;9.999225347816026;0.41677375503116765;-0.43522897475214284;-0.435229014470894;0.3831102423187329;0.3575607190892463;0.5240423757941192;1.0001064009324148
42.710167;1.097909364522122;0.4628063810992252;0.42156656397547443;-0.4409782671223107;-0.4016396071782579;1.0878998609633146;0.9998740000403155;9.999230264272251;0.416773781770837;-0.4352289743150572;-0.43522901343922954;0.38311056165434015;0.35757003983658275;0.5240491567859915;1.0001084511664577
42.720167;1.0979065514417663;0.46280632490980694;0.4215678137119607;-0.44098960905364887;-0.4016506678922455;1.087898644113873;0.9998743637589865;9.999235616340224;0.41677380876638603;-0.4352289738867021;-0.4352290124082797;0.38311187351508313;0.35758034670274425;0.5240573346415808;1.0001105543839852
42.730167;1.0979048179020072;0.4628054240395453;0.4215679020593957;-0.44100021321091215;-0.4016606913286723;1.087898419517225;0.9998747387490899;9.99924143615415;0.41677383496267567;-0.435228973467233;-0.4352290113786001;0.3831121779234478;0.3575896409719379;0.5240640791323088;1.0001127086929762
42.740167;1.0979031708596305;0.46280577383939925;0.42156911778541517;-0.44101075814864626;-0.40167066088981146;1.087897188676867;0.9998751260330363;9.999247754304236;0.41677385884196366;-0.43522897305666275;-0.43522901035060496;0.383113474865009;0.3575989236710768;0.5240715313807709;1.0001149103350735
42.750167;1.0979016150257022;0.4628062148183436;0.4215704021303286;-0.44102252153359717;-0.4016817402698342;1.087896952954386;0.9998755266306671;9.999254590027423;0.41677387883420725;-0.43522897265498456;-0.4352290093248969;0.3831137644076536;0.3576081954502271;0.524078226898395;1.000117152604085
42.760167;1.097899155382441;0.4628062262167005;0.42157166217406916;-0.44103264470499237;-0.4016916912403689;1.087895714170938;0.9998759411355247;9.999261943714808;0.4167738935399736;-0.4352289722623917;-0.4352290083022679;0.3831150470678754;0.3576184566583515;0.5240863084562066;1.0001194255340469
42.770167;1.0978977928777613;0.4628066693917252;0.4215729136159609;-0.4410431894847157;-0.4017016608516425;1.0878954747717777;0.9998763703878858;9.99926979405762;0.41677390171730927;-0.4352289718793456;-0.4352290072834826;0.3831153240049928;0.3576277073691743;0.5240929481721761;1.0001217167343432
42.780167;1.0978965311519573;0.46280714220787617;0.4215741715520919;-0.44105373421967115;-0.40171163048202313;1.0878942383036512;0.9998768158669662;9.99927810477828;0.416773902209909;-0.4352289715066347;-0.4352290062691263;0.3831165967897326;0.3576369472778633;0.5241002892521839;1.0001240129263216
42.790167;1.097895419983266;0.46280812561205625;0.4215758526275137;-0.4410650958117918;-0.401722326418081;1.0878940096543175;0.9998772788954677;9.999286842865756;0.4167738941092187;-0.4352289711454031;-0.4352290052596122;0.3831168671717022;0.3576461759008288;0.5241068684820819;1.0001263014316384
42.800167;1.0978943632582476;0.4628086583170767;0.42157711554165817;-0.44107564046552383;-0.40173229608786704;1.0878927943709158;0.9998777600058185;9.99929599283066;0.4167738770328781;-0.4352289707968797;-0.4352290042552818;0.38311813707761183;0.357655393076473;0.524114146810521;1.0001285708783483
42.810167;1.097892411797802;0.46280882019812497;0.42157839508849104;-0.4410857633673563;-0.40174224715518225;1.0878925973300695;0.9998782588916798;9.999305553429313;0.4167738509611096;-0.43522897046203063;-0.43522900325655584;0.3831184085211009;0.3576645991637801;0.5241206621716374;1.0001308107644789
42.820167;1.0978915641518832;0.4628094151039575;0.4215796541142501;-0.4410963079432296;-0.40175221686717427;1.087891421463195;0.9998787743988892;9.999315525218908;0.4167738156587466;-0.4352289701415323;-0.43522900226405076;0.38311968339197294;0.3576747947568257;0.5241285596155119;1.0001330104537554
42.830167;1.0978908214036205;0.4628101009885424;0.42158096347408225;-0.4411080709750815;-0.4017632964039956;1.0878912670357137;0.9998793050179624;9.999325904386483;0.41677377040119307;-0.4352289698359243;-0.4352290012786042;0.3831199633917858;0.3576839803838652;0.5241350136416292;1.0001351587258187
42.840167;1.097890181591307;0.46281075940544286;0.4215822152533894;-0.44111861548979475;-0.4017732661585642;1.0878901316187086;0.9998798499670561;9.999336688130489;0.4167737142095248;-0.43522896954573215;-0.43522900030133;0.38312124999726066;0.35769315652514033;0.5241421700375218;1.000137244403103
42.850167;1.0978886410555837;0.4628098289304603;0.4215823712051844;-0.4411287973871316;-0.40178327120156576;1.0878900105466582;0.9998804099700949;9.999347884794757;0.41677364616790036;-0.43522896927156796;-0.4352289993337204;0.38312254426753845;0.3577023237704549;0.5241492993550527;1.0001392570650385
42.860167;1.0978881898480146;0.46281054875937316;0.42158361480663864;-0.44113934183548464;-0.40179324099655656;1.087889897310178;0.9998809871071457;9.999359515993248;0.4167735655860369;-0.4352289690141396;-0.4352289983777636;0.38312284676850716;0.3577114828851592;0.5241556720787337;1.0001411870110146
42.870167;1.09788782031829;0.46281129722628866;0.42158485255303885;-0.4411498862565168;-0.4018032108099048;1.0878887842783258;0.9998815841243776;9.99937160733765;0.41677347198507303;-0.4352289687741094;-0.4352289974359133;0.3831241576908963;0.3577206347775859;0.5241627515025676;1.000143025636407
42.880167;1.0978875727620665;0.4628125532040459;0.4215865018136897;-0.44116124753871916;-0.4018139069182078;1.087888664147568;0.9998822041028993;9.999384177862549;0.41677336499683876;-0.4352289685518977;-0.4352289965105568;0.38312447695338886;0.3577297803017888;0.5241690774819618;1.0001447664533274
42.890167;1.0978863452775796;0.46281295111144244;0.4215877392528071;-0.44117137010760077;-0.40182385813784693;1.087887530886183;0.9998828503178098;9.999397237159908;0.4167732443683499;-0.43522896834764435;-0.43522899560341455;0.3831258042980488;0.35773891986876905;0.5241761132269457;1.000146405251738
42.900167;1.0978861801202966;0.4628137733623018;0.42158894689926524;-0.4411819144412915;-0.4018338279950348;1.0878873792990957;0.9998835258068716;9.999410787031412;0.41677311008238294;-0.43522896816123613;-0.43522899471567106;0.3831261393259096;0.35774805330260384;0.5241823979503281;1.0001479397729658
42.910167;1.0978860750051616;0.46281461709491645;0.4215901412016192;-0.4411924587526509;-0.4018437978641292;1.0878862039897963;0.9998842332981279;9.999424817588997;0.4167729624663954;-0.4352289679921396;-0.43522899384847213;0.383127481559492;0.35775718031114745;0.524189393963931;1.0001493700243649
42.920167;1.0978860256560592;0.46281548176124593;0.42159132123691606;-0.44120300304348997;-0.4018537677435053;1.087885999364522;0.9998849753664161;9.99943929884159;0.41677280206220274;-0.43522896783938136;-0.435228993003026;0.3831278306732365;0.35776630104174456;0.5241956398400617;1.0001506980115538
42.930167;1.0978860275975104;0.46281636780778024;0.42159248588172943;-0.4412135473154747;-0.4018637376314391;1.087884760919413;0.9998857539060011;9.99945417944085;0.4167726292735317;-0.43522896770196756;-0.4352289921803461;0.383129186641286;0.3577754161744129;0.5242025976629849;1.0001519256582552
42.940167;1.0978850781912979;0.4628168746137757;0.421593651087709;-0.4412236697210555;-0.40187368890163644;1.0878844858124;0.9998865697325487;9.999469398165656;0.4167724443406609;-0.43522896757922674;-0.4352289913809591;0.3831295498039151;0.35778452693151047;0.5242088067782467;1.0001530528726676
42.950167;1.0978851715271682;0.4628178061649643;0.4215947789066798;-0.4412342139488193;-0.40188365880140187;1.0878831718409752;0.9998874235366874;9.999484902063768;0.41677224767298887;-0.43522896747068085;-0.43522899060474296;0.38313092092652173;0.35779363524207686;0.5242157306848464;1.0001540779319986
42.960167;1.0978853044811525;0.4628187613312726;0.4215958844925587;-0.44124475816009856;-0.40189362870435286;1.0878828163556808;0.9998883173864801;9.999500656332476;0.41677203983796896;-0.43522896737584127;-0.4352289898508999;0.3831313009864118;0.3578027437123967;0.5242219097414961;1.0001549989588623
42.970167;1.09788552015914;0.46281894353056746;0.4215962213430205;-0.44125495993353486;-0.4019032689693958;1.0878814165746942;0.9998892551741895;9.999516636907282;0.4167718210802489;-0.43522896729436833;-0.4352289891179618;0.38313269079616563;0.3578118553479493;0.524228807303527;1.0001558142608815
42.980167;1.097885715038097;0.4628211638581027;0.4215983856985402;-0.44126544493957376;-0.4019131849778506;1.0878809709064667;0.9998902418515799;9.999532816437522;0.4167715909461054;-0.4352289672262627;-0.43522898840398916;0.38313309064675855;0.35782097320985873;0.5242349631142398;1.0001565216741541
42.990167;1.0978849308919898;0.4628205678969197;0.4215983202051976;-0.44127562637039763;-0.4019231901472157;1.0878794796721851;0.9998912827180966;9.999549162374448;0.41677134831859447;-0.435228967171633;-0.4352289877070311;0.3831345000056578;0.3578301001412758;0.5242418399764915;1.0001571188379026
43.000167;1.0978851567212649;0.4628216133107311;0.4215993176475;-0.4412861704988812;-0.4019331600441171;1.0878789446396782;0.9998923834098822;9.999565647978802;0.41677109170337656;-0.4352289671303782;-0.4352289870255386;0.3831349176474355;0.3578392386277839;0.5242479774495926;1.000157604793049
43.010167;1.097885386127973;0.4628226786972555;0.4216002852565086;-0.4412967146055845;-0.40194312993686304;1.0878783683132596;0.9998935497137802;9.999582258513922;0.41677081956656137;-0.4352289671022181;-0.4352289863585494;0.3831363421715178;0.35784839066458257;0.5242548384178158;1.0001579809508783
43.020167;1.0978856137633073;0.46282376200953634;0.4216012225704976;-0.4413072586890111;-0.4019530998248688;1.087876753698252;0.9998947866644874;9.999598983621876;0.4167705305102185;-0.4352289670868705;-0.43522898570556356;0.3831367722661767;0.3578565576911037;0.52426028055158;1.0001582503777273
43.030167;1.0978858365904487;0.4628248606759096;0.421602129238542;-0.4413178027476825;-0.4019630697077887;1.0878761042093916;0.9998960975256246;9.999615805421767;0.4167702232548196;-0.43522896708399605;-0.43522898506608987;0.3831382065547582;0.35786574072052435;0.5242671334262139;1.0001584166346347
43.040167;1.0978850548357095;0.4628255704246778;0.42160302263364097;-0.44132792483093686;-0.40197302096017257;1.0878744234200743;0.9998974834010677;9.99963269556517;0.4167698966733345;-0.4352289670929473;-0.4352289844392255;0.3831386434175337;0.35787494044159057;0.5242732563220123;1.000158483189179
43.050167;1.0978852665271586;0.46282669185207026;0.4216038666512779;-0.4413384688245501;-0.40198299083357736;1.0878737147808293;0.9998989438903826;9.999649623856326;0.41676954970839664;-0.4352289671128398;-0.43522898382365566;0.38314008099484487;0.3578841572283075;0.5242801140105481;1.000158452802057
43.060167;1.0978855217981636;0.46282824280496965;0.42160504403412563;-0.44134861119673796;-0.40199257716302206;1.087871981487371;0.9999004781397491;9.999666569421768;0.4167691810905298;-0.435228967143038;-0.43522898321794956;0.38314051724844084;0.3578933912479403;0.5242862476049762;1.0001583267080982
43.070167;1.0978857236827468;0.462829377055468;0.421605822735046;-0.4413591551284336;-0.40200254702972027;1.0878712266291584;0.9999020850348218;9.999683521923323;0.41676878943099044;-0.43522896718341975;-0.4352289826207664;0.38314195007474117;0.35790164257580875;0.5242924379664395;1.0001581045371064
43.080167;1.097885920677734;0.4628305147456037;0.42160656802969404;-0.44136969902758016;-0.4020125168945409;1.087870453203728;0.9999037627556839;9.999700469242871;0.4167683736075932;-0.43522896723427223;-0.4352289820309054;0.3831423774365574;0.35791091120988044;0.5242985906051041;1.0001577849919479
43.090167;1.0978851136711398;0.4628311936175882;0.42160724352613566;-0.44137860244337146;-0.40202135832831326;1.0878686637762385;0.9999055091029135;9.999717383135199;0.41676793290421377;-0.4352289672961547;-0.435228981447369;0.38314379737768767;0.35792019718067614;0.5243054856456574;1.000157366242826
43.100167;1.0978852994689108;0.46283233358726455;0.421607921433224;-0.44138914626630454;-0.4020313281897014;1.0878678602229965;0.9999073224770434;9.999734216318586;0.4167674671062578;-0.4352289673697399;-0.4352289808694861;0.38314420800793186;0.35792950076798874;0.5243116624111283;1.000156845816178
43.110167;1.0978854787742656;0.4628322533292714;0.4216074561014565;-0.4413997492271266;-0.4020413519451105;1.0878660439116394;0.9999092017921499;9.999750914040746;0.4167669767637851;-0.43522896745559114;-0.4352289802970429;0.383145607510969;0.3579378225468277;0.524317899415569;1.0001562207752044
43.120167;1.0978856526132215;0.4628333869588217;0.4216080680983403;-0.4414102929811823;-0.4020513218020679;1.087865216522845;0.9999111451639984;9.999767434350707;0.4167664633560997;-0.4352289675540083;-0.43522897973033353;0.38314599424793366;0.35794716319590003;0.524324099558731;1.0001554884007087
43.130167;1.0978858234157918;0.46283451267603004;0.4216086493723776;-0.44142083670054494;-0.40206129165591986;1.087863380741878;0.9999131493459235;9.999783762994705;0.416765929053682;-0.4352289676650113;-0.435228979169984;0.38314736712649045;0.35795652325709804;0.5243310401683928;1.0001546465303937
43.140167;1.097885994159983;0.4628355677382442;0.42160914810800426;-0.44143016193947837;-0.40207015170311394;1.0878625399409891;0.9999152105233545;9.999799904846412;0.4167653762343263;-0.4352289677884306;-0.4352289786165856;0.3831477259569831;0.3579659030405612;0.5243372587370209;1.0001536931052444
43.150167;1.0978851691766434;0.46283626556651486;0.4216096916167696;-0.4414402835332144;-0.402080102923377;1.0878616976163915;0.9999173248660694;9.999815858846691;0.4167648072820985;-0.43522896792410454;-0.4352289780705068;0.3831490712039838;0.3579743027457862;0.5243435332398796;1.0001526257221403
43.160167;1.0978853980667287;0.4628377693468127;0.42161055744291803;-0.441450425548087;-0.4020896892176842;1.0878598571923264;0.9999194882782013;9.999831607664309;0.41676422465033947;-0.4352289680719694;-0.43522897753194223;0.38314940315062895;0.3579837226176367;0.5243497674570888;1.0001514420684994
43.170167;1.0978855885626153;0.462838830744146;0.42161103230404423;-0.44146096911748905;-0.4020996590550703;1.087859021520034;0.9999216962036577;9.99984712473094;0.41676363078477113;-0.43522896823190477;-0.43522897700087704;0.38315072137430384;0.3579931629865382;0.5243567395291303;1.0001501406785844
43.180167;1.097885792193392;0.4628398101019662;0.421611427913389;-0.4414702942121369;-0.4021085190835928;1.087857191997349;0.9999239436621384;9.999862378469553;0.41676302792839526;-0.43522896840369923;-0.4352289764770103;0.3831510250562146;0.3580016242373321;0.5243623047936407;1.000148721080897
43.190167;1.0978860108040671;0.46284082325027354;0.4216118510286101;-0.44148083771444624;-0.40211848890810176;1.087856368548756;0.9999262249481963;9.999877332597157;0.4167624181016207;-0.4352289685872142;-0.4352289759597628;0.3831523135485083;0.35801110666370994;0.5243692896416056;1.0001471837476408
43.200167;1.0978862447134468;0.4628418084244094;0.4216122461715001;-0.4414913811849305;-0.40212845872380665;1.0878555505974195;0.9999285331422237;9.999891945572356;0.4167618032058094;-0.4352289687824009;-0.4352289754482754;0.3831525866611058;0.35801961017988937;0.5243748668078778;1.0001455305099747
43.210167;1.0978854935509732;0.46284230229887374;0.4216125756489437;-0.4415002840741174;-0.40213730009855364;1.0878537374324182;0.9999308608178666;9.999906169681529;0.4167611849355414;-0.4352289689890928;-0.4352289749415575;0.3831538446840646;0.3580291340882621;0.5243818621248397;1.0001437650031813
43.220167;1.0978857512408613;0.4628432242468459;0.4216129106266564;-0.44151082747687387;-0.4021472698913916;1.0878529281860134;0.9999332017622902;9.999919956254223;0.41676056453329324;-0.4352289692067478;-0.4352289744388539;0.38315408826814623;0.3580376771071083;0.524387447398413;1.0001418920886787
43.230167;1.097886013307479;0.4628428935561479;0.4216121048297022;-0.44152143002582117;-0.4021572935684711;1.0878511228204348;0.9999355516503132;9.999933261501855;0.4167599425718135;-0.43522896943440686;-0.4352289739398948;0.38315531823821936;0.3580472376052705;0.5243944482121767;1.0001399163287639
43.240167;1.09788627342191;0.4628436870020487;0.4216123244429213;-0.441530754943533;-0.4021661535301715;1.0878503230084067;0.9999379076885407;9.999946043156706;0.4167593189229578;-0.43522896967088814;-0.4352289734450257;0.3831555353369013;0.35805681391818794;0.5244007200788205;1.0001378411012656
43.250167;1.0978865745253994;0.46284492619441386;0.42161293443757963;-0.44154089668132906;-0.4021757397237521;1.0878495317830679;0.9999402681823754;9.999958255404664;0.4167586931690078;-0.4352289699148611;-0.4352289729552296;0.3831567400419094;0.3580654045023823;0.5244070418882729;1.0001356688047645
43.260167;1.097886814949992;0.4628457077190049;0.4216131505777531;-0.44155143998488056;-0.4021857094545272;1.0878477528328967;0.9999426317683757;9.99996985406964;0.41675806518316466;-0.43522897016472767;-0.4352289724717212;0.3831569326593773;0.35807500771022804;0.5244133193429951;1.0001334015034709
43.270167;1.097887038854699;0.46284639543282285;0.42161328632483225;-0.441560764837469;-0.40219456936421766;1.0878469897510226;0.9999449967715122;9.999980809133756;0.41675743524879216;-0.43522897041857095;-0.43522897199546917;0.38315811353314894;0.35808362155552537;0.5244196495693869;1.0001310419538085
43.280167;1.0978862434282508;0.4628467077793271;0.4216134684911372;-0.44157088591641835;-0.4022045204310158;1.087846245346901;0.9999473611390906;9.99999111221035;0.4167568037353495;-0.43522897067423133;-0.43522897152713164;0.3831582831634368;0.35809224375994053;0.5244252557778417;1.0001285942504103
43.290167;1.0978864230213283;0.46284733128072253;0.4216135546438435;-0.44158021072095016;-0.40221338030552717;1.0878445216270973;0.9999497223528764;10.000000774862276;0.41675617084981054;-0.4352289709294368;-0.43522897106710623;0.38315944237898475;0.35810187196949167;0.5244322831561148;1.0001260635374092
43.300167;1.0978865758443326;0.4628479836115234;0.4216136710045353;-0.44159075393135044;-0.4022233499671207;1.0878438204059975;0.9999520771847575;10.000009822038015;0.41675553672282456;-0.4352289711819291;-0.4352289706155575;0.38315959252940335;0.3581105042019958;0.5244379055763954;1.00012345541934
43.310167;1.0978866986798659;0.46284854650960533;0.42161371038800594;-0.44160007869783624;-0.40223220981104535;1.0878421439345631;0.9999544214501818;10.00001828335275;0.41675490169390905;-0.4352289714295616;-0.4352289701725335;0.38316073539535794;0.3581201392356672;0.5244449503574935;1.000120775317936
43.320167;1.0978867881988956;0.4628491379818206;0.4216137814594744;-0.44161062186823163;-0.4022421794447317;1.087841494476313;0.9999567498340335;10.000026185657223;0.4167542665336075;-0.43522897167049374;-0.43522896973799075;0.38316087298269985;0.3581287764180715;0.5244505914992276;1.0001180282615194
43.330167;1.0978868416351126;0.4628496390476626;0.4216137776088625;-0.4416199465969934;-0.40225103926325645;1.0878408726927336;0.9999590563114357;10.000033552282908;0.41675363240838764;-0.43522897190342613;-0.4352289693117375;0.3831620074425563;0.35813841512273525;0.5244576570998287;1.000115219299704
43.340167;1.0978868571607345;0.4628501669643199;0.42161380792944514;-0.4416304897275648;-0.4022610088735283;1.0878392766418794;0.9999613349430881;10.000040409286374;0.416753000708434;-0.43522897212749184;-0.43522896889341495;0.3831621408203215;0.35814705449496903;0.5244633221703325;1.0001123538921575
