time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.389001;1.0979461583556303;0.4629718781564497;0.42169282501992505;-0.44138722768151184;-0.4020289936720118;1.088125571257773;0.999953608945376;10.000869470725618;0.41669403674682237;-0.43522899353096506;-0.43522901963080596;0.3829532667842713;0.3581845164200183;0.524374834588066;0.999944936615238
43.399001;1.09794339878893;0.4629713897720241;0.4216922580003103;-0.44139411617410645;-0.4020356346029169;1.0881260629968805;0.9999540932645702;10.00088847282872;0.41669416580372554;-0.43522899338730797;-0.4352290197407711;0.38295442001446367;0.35819018346543735;0.5243794128059566;0.9999446604379072
43.409001;1.0979406657103887;0.46297095078074096;0.4216917445017736;-0.4414022230821524;-0.4020433853506791;1.0881266513493972;0.9999546027322542;10.000906945534007;0.41669432943329787;-0.4352289932461468;-0.43522901986048423;0.3829545584092427;0.3581968712741909;0.5243839618168481;0.9999444060593989
43.419001;1.0979379611204116;0.4629705026111735;0.4216912312244867;-0.44141032995484847;-0.40205113611158066;1.0881273331283168;0.9999551389905716;10.000924818195985;0.41669452552124886;-0.4352289931078799;-0.4352290199898349;0.38295468097042734;0.3582035814288623;0.524388526618623;0.9999441744381998
43.429001;1.0979352837378642;0.46297004656425345;0.4216907193842314;-0.44141843679238957;-0.4020588868842463;1.0881281053104446;0.9999557034925506;10.000942026802239;0.41669475205401446;-0.4352289929728331;-0.4352290201286637;0.3829557873624559;0.35820931526430727;0.5243931516207394;0.9999439654091932
43.439001;1.0979326292470062;0.46296952547677844;0.421690156989976;-0.4414253251491769;-0.4020655278648154;1.0881289655271764;0.9999562971836904;10.000958517697232;0.4166950069287847;-0.43522899284126204;-0.4352290202767742;0.3829558776842869;0.35821607381111165;0.5243977390143566;0.9999437781349887
43.449001;1.0979299922925516;0.46296906011318245;0.42168965423206783;-0.4414334319173813;-0.4020732786573439;1.0881299117208745;0.9999569205658801;10.00097424640236;0.4166952876807577;-0.4352289927135814;-0.43522902043348716;0.38295595184385;0.3582218581260817;0.5244016494957967;0.9999436118987151
43.459001;1.0979273679437713;0.46296859359664033;0.42168915982851946;-0.4414415386506898;-0.40208102945860075;1.0881309414919327;0.999957573528905;10.00098916970792;0.41669559155344343;-0.43522899259047865;-0.4352290205975651;0.3829570091847358;0.35822866941556736;0.5244069765184008;0.9999434665454378
43.469001;1.0979257508842837;0.46296847050551954;0.42168860479036385;-0.44144884898232395;-0.4020876891017736;1.0881320522536446;0.9999582551725068;10.001003240305128;0.41669591581478915;-0.43522899247283287;-0.43522902076756603;0.3829570487819133;0.35823550902558976;0.5244115739236539;0.9999433427655483
43.479001;1.0979231887706975;0.4629684298037547;0.42168850082941556;-0.4414565539615542;-0.40209505627006376;1.088133241887996;0.9999589637031601;10.001016406670782;0.4166962579021073;-0.43522899236162677;-0.43522902094206206;0.38295806999500354;0.35824137858601557;0.5244162175534726;0.9999432423121014
43.489001;1.0979205808491548;0.46296797142994595;0.4216880470081673;-0.44146466060657796;-0.40210280709666707;1.0881345080993696;0.9999596963375648;10.001028612005662;0.4166966152535928;-0.4352289922578885;-0.4352290211197922;0.3829580725844726;0.3582482799900107;0.5244208121700269;0.9999431678167318
43.499001;1.097917973399835;0.46296745925453386;0.4216875574086162;-0.44147154878193495;-0.4021094481303301;1.0881358467729538;0.9999604491232824;10.001039794643603;0.41669698499984437;-0.4352289921626827;-0.43522902129989566;0.3829580564183213;0.3582552151659085;0.524425404464435;0.9999431216900502
43.509001;1.0979153647394502;0.46296701218695985;0.42168714200864976;-0.4414796553696175;-0.40211719897624737;1.0881372516266283;0.999961216887651;10.001049892987073;0.4166973639025587;-0.4352289920771207;-0.4352290214820288;0.38295902132063186;0.35826118586268324;0.52443004096946;0.9999431047042096
43.519001;1.0979127535102537;0.4629653531778628;0.421685639487009;-0.44148782111693585;-0.4021250037423697;1.0881377153090932;0.9999619941443751;10.001058850114422;0.4166977486856449;-0.4352289920022319;-0.4352290216663284;0.38295896729328993;0.3582681932528674;0.524434626572477;0.9999431157666059
43.529001;1.0979101375484406;0.4629648608799103;0.4216852181628478;-0.44149470921202144;-0.40213164480458946;1.0881392304881785;0.9999627765927057;10.001066611725708;0.4166981363400547;-0.4352289919387434;-0.43522902185317247;0.38295889475124406;0.35827423742040054;0.5244385243568196;0.9999431528456632
43.539001;1.0979075139211536;0.4629644366089506;0.42168487871747623;-0.4415028157171833;-0.40213939567791673;1.0881407901617124;0.9999635612773026;10.001073120486009;0.416698524169385;-0.4352289918869186;-0.43522902204272274;0.38295980451471456;0.358281317414119;0.5244438299322297;0.999943213753915
43.549001;1.0979048800644786;0.46296402283694504;0.42168456992852255;-0.44151092219480814;-0.4021471465591965;1.088142387332962;0.9999643453071059;10.001078315481443;0.41669890976523716;-0.4352289918466343;-0.435229022234637;0.3829596976981451;0.35828743169190874;0.5244477151734853;0.999943296435089
43.559001;1.0979032328776275;0.4629639641068662;0.4216842228765341;-0.4415182323533018;-0.4021538062816782;1.0881440148697188;0.9999651252861603;10.00108213866643;0.41669929091544383;-0.43522899181774677;-0.4352290224280099;0.3829605755001163;0.35829457813684495;0.5244530051881667;0.9999433985466066
43.569001;1.0979005733203624;0.46296357786509573;0.4216839835204335;-0.44152633878695635;-0.40216155717532953;1.0881456658080244;0.9999658983376292;10.001084547958335;0.4166996654855259;-0.4352289918003688;-0.43522902262127144;0.38296043910812816;0.358300753916163;0.5244568710734853;0.9999435166011312
43.579001;1.0978978998222069;0.4629631498486281;0.42168372829861234;-0.4415332267632281;-0.40216819826999434;1.0881473336025502;0.9999666634069135;10.001085527446865;0.4167000315090991;-0.4352289917948828;-0.43522902281227177;0.38296028999295234;0.3583079557223651;0.5244614075137631;0.9999436464037175
43.589001;1.097895213473768;0.4629628005066934;0.4216835664112468;-0.4415413331481139;-0.40217594916837385;1.0881490120592976;0.99996742152791;10.001085082843282;0.41670038745277876;-0.43522899180184194;-0.4352290229985908;0.38296113008879756;0.35831418015465183;0.5244659767194244;0.9999437846835124
43.599001;1.097892565300161;0.46296283568253616;0.4216837568562414;-0.4415478193830926;-0.4021822066058763;1.0881506949458197;0.9999681752792063;10.00108323174095;0.41670073240049116;-0.43522899182176356;-0.4352290231776726;0.38296096145219255;0.3583214240245585;0.5244704832613504;0.9999439294249393
43.609001;1.0978898614072465;0.46296253171094265;0.42168367644749516;-0.441555925720998;-0.40218995749852293;1.0881523759222804;0.9999689280582599;10.001079998754266;0.4167010659963272;-0.4352289918548422;-0.4352290233467751;0.38296078595280175;0.3583276846473072;0.5244742901124099;0.9999440786467463
43.619001;1.0978871532052845;0.4629621947589828;0.42168358401609396;-0.441562813608248;-0.40219659858262935;1.088154049390551;0.9999696833551226;10.001075411373611;0.4167013882424731;-0.43522899190070996;-0.4352290235029234;0.3829616053298011;0.35833495994443765;0.5244794936200923;0.9999442297900084
43.629001;1.0978844428921855;0.4629619453156516;0.42168358795222544;-0.4415709199023911;-0.4022043494611852;1.0881557114302498;0.9999704445442911;10.001069500485823;0.4167016995753736;-0.43522899195839604;-0.43522902364293337;0.3829614212334925;0.3583412482194985;0.5244832669608525;0.9999443804518781
43.639001;1.0978827305265695;0.4629620684139605;0.4216835628193247;-0.44157822994865925;-0.4022110091655646;1.0881573598669885;0.9999712149217624;10.001062310194074;0.41670200132062735;-0.43522899202658305;-0.4352290237636384;0.3829622351134678;0.3583485479220728;0.524488437143651;0.9999445296985555
43.649001;1.0978800186505218;0.46296188065966754;0.4216836518178991;-0.4415863362100786;-0.4022187600245872;1.0881589936796758;0.9999719971533482;10.001053905229057;0.4167022957922415;-0.43522899210395194;-0.4352290238622359;0.38296204801292844;0.35835485754036844;0.5244921778547571;0.9999446792960255
43.659001;1.0978773053205897;0.4629616672189339;0.4216837291466365;-0.4415932240276296;-0.40222540106958526;1.088160612624966;0.9999727933327691;10.001044369620702;0.4167025857140776;-0.4352289921893204;-0.4352290239364839;0.3829618604133323;0.3583611754259634;0.5244959038886833;0.9999448340462206
43.669001;1.0978745888938017;0.46296154869777667;0.42168390288758123;-0.44160133025253956;-0.40223315190359626;1.0881622174544074;0.9999736062501101;10.001033802805184;0.41670287383402;-0.4352289922816148;-0.4352290239847388;0.38296267236638265;0.3583684997454893;0.5245010307549556;0.9999450007390173
43.679001;1.0978718674865606;0.4629614094026068;0.421684066184928;-0.4416082180384865;-0.40223979291973994;1.0881638094341957;0.9999744397476011;10.001022316453193;0.4167031631019846;-0.4352289923798988;-0.4352290240058992;0.38296248362424784;0.3583748287114498;0.5245047339378076;0.9999451867943556
43.689001;1.0978691397189586;0.46296137067806326;0.42168432814036544;-0.44161632423263475;-0.4022475437207511;1.088165388547669;0.9999752979843376;10.001010033220068;0.4167034565282347;-0.435228992483474;-0.435229023999319;0.3829622935298484;0.3583821606511941;0.5245091123351983;0.9999453995705395
43.699001;1.0978664041461688;0.4629600985820027;0.42168347196268435;-0.4416232711822347;-0.40225423861233256;1.0881669526200521;0.9999761852460328;10.000997087542713;0.41670375657337066;-0.4352289925918572;-0.4352290239647123;0.3829631009987408;0.35838849389813426;0.5245135312391893;0.99994564556384
43.709001;1.0978646575807764;0.4629605525242337;0.4216838073922087;-0.44163179960241217;-0.4022620080104267;1.088168498448923;0.9999771056590051;10.000983627293166;0.4167040651176866;-0.43522899270458476;-0.43522902390188895;0.38296290468108973;0.35839482699181674;0.5245172142160955;0.9999459294195104
43.719001;1.097861901049527;0.46296059435072495;0.4216841521398874;-0.4416386873516749;-0.4022686489454432;1.088170023430037;0.9999780622547946;10.000969812332011;0.41670438405717114;-0.4352289928210293;-0.4352290238104834;0.38296270306092955;0.3584021590142368;0.524521574405757;0.9999462539396051
43.729001;1.0978591824508241;0.46296116774886137;0.4216849623344279;-0.4416463918183323;-0.4022760159937277;1.0881715267256926;0.9999790563320466;10.000955806552772;0.41670471557112027;-0.43522899294045514;-0.4352290236901184;0.382963494496807;0.3584084896536587;0.5245259746334436;0.9999466209318826
43.739001;1.0978564066809522;0.46296131023266474;0.4216853986224399;-0.44165327955582556;-0.40228265687786935;1.0881730092879984;0.9999800869998438;10.00094176923293;0.4167050619290718;-0.43522899306236307;-0.43522902354076487;0.38296327740462;0.35841481904343375;0.5245296370754821;0.9999470318307487
43.749001;1.097853623964154;0.4629615027786739;0.4216858810014251;-0.4416601672893577;-0.40228929773507366;1.0881744724704314;0.9999811508597367;10.000927850612877;0.4167054251879289;-0.43522899318675984;-0.43522902336275016;0.3829640505804528;0.3584221474550154;0.5245347045437373;0.9999474879062893
43.759001;1.097850834545873;0.4629618035135161;0.4216864625826534;-0.44166827343371917;-0.402297048366445;1.0881759164771074;0.9999822425434477;10.000914187370768;0.41670580698466764;-0.4352289933140577;-0.43522902315660866;0.38296381344978225;0.35842847499616004;0.5245383490062938;0.9999479905142151
43.769001;1.0978480374806232;0.4629620924907097;0.4216870338679386;-0.441675161158993;-0.40230368916611103;1.0881773400143449;0.9999833557728309;10.000900896412261;0.41670620865738733;-0.4352289934448924;-0.43522902292308335;0.3829635660486687;0.35843480158684277;0.5245419820475942;0.9999485413805574
43.779001;1.0978462307181418;0.4629628284407233;0.4216876288401832;-0.44168247117978043;-0.40231034857361697;1.0881787413922546;0.9999844844779141;10.000888071697315;0.4167066314506146;-0.4352289935800802;-0.43522902266312324;0.3829643088707825;0.3584421271092015;0.5245470145979103;0.999949142283926
43.789001;1.0978434171674054;0.4629632646214068;0.4216883346524964;-0.44169057731775857;-0.40231809911318067;1.0881801197186713;0.999985623695927;10.000875782853885;0.4167070764140812;-0.43522899372044516;-0.4352290223778926;0.38296404293466974;0.35844845145493703;0.5245506166756797;0.999949794095308
43.799001;1.0978405978703667;0.46296368178800285;0.4216890233775596;-0.4416974650405407;-0.4023247398173745;1.0881804746153625;0.999986769409774;10.000864075043197;0.4167075441591494;-0.4352289938664996;-0.43522902206895014;0.38296376978524227;0.35845477451627644;0.5245541979328407;0.9999504958216355
43.809001;1.0978377749636672;0.46296413677331477;0.4216897466692159;-0.4417043527623886;-0.4023313804878544;1.0881818049766976;0.9999879178305091;10.000852974933824;0.4167080347028498;-0.43522899401835907;-0.43522902173840167;0.38296449102043295;0.3584610961611287;0.5245584842304722;0.9999512439955838
43.819001;1.0978349486041252;0.4629646868661794;0.4216905562089156;-0.4417124588927658;-0.40233913092676665;1.0881831085484839;0.9999890658208227;10.000842495202173;0.41670854728809215;-0.4352289941758387;-0.435229021388792;0.38296420793432573;0.35846841611951663;0.524562694571821;0.999952033127692
43.829001;1.097832116991554;0.46296521232817467;0.4216913419556769;-0.44171934661287793;-0.4023457715294736;1.088184382619534;0.999990212017089;10.000832630626968;0.41670908015775127;-0.4352289943384782;-0.4352290210228494;0.3829639217315869;0.3584747339865753;0.5245661889289271;0.9999528573896542
43.839001;1.0978302763963257;0.4629661728374877;0.42169213780904263;-0.441726656673481;-0.40235243073702603;1.0881856249012944;0.9999913566251446;10.000823355490263;0.41670963069438666;-0.43522899450567626;-0.4352290206432902;0.38296463375296036;0.35848104940334247;0.5245703781238815;0.9999537116467413
43.849001;1.097827426933287;0.4629668227438421;0.42169303102321737;-0.4417347628050421;-0.4023601810746181;1.0881868342638021;0.9999924998394029;10.00081462863323;0.4167101960503423;-0.4352289946770878;-0.4352290202527695;0.38296434535550394;0.3584873620605853;0.5245738005164704;0.9999545909254487
43.859001;1.0978246142501171;0.4629678659859749;0.4216942600566594;-0.44174124883225585;-0.40236643790387355;1.088188010791469;0.9999936406771492;10.00080639979198;0.41671077372913023;-0.4352289948529455;-0.4352290198537669;0.3829640576585698;0.35849467150055325;0.5245778695189313;0.9999554894612068
43.869001;1.097821739483445;0.46296851524579313;0.42169514505207895;-0.4417481365506959;-0.40237307837328634;1.0881891549018872;0.9999947769786118;10.000798610019473;0.41671136165265027;-0.4352289950339156;-0.4352290194481111;0.38296477123613254;0.35850097708566386;0.5245819496093422;0.9999564001859469
43.879001;1.097818848727068;0.46296797273124246;0.42169494100461286;-0.44175508345569386;-0.4023797727267749;1.0881902668495762;0.9999959059843647;10.0007911940085;0.4167119576853761;-0.43522899522065583;-0.4352290190366069;0.38296448594701765;0.3585072782624823;0.5245852658639222;0.9999573153321539
43.889001;1.0978159392953935;0.4629687327107282;0.4216959206348156;-0.44176318956554395;-0.40238752293745617;1.0881913472565319;0.9999970250057901;10.0007840933026;0.41671255907712923;-0.4352289954135004;-0.4352290186194461;0.3829652011227716;0.35851357491090574;0.5245892807929687;0.9999582279548299
43.899001;1.0978140080074126;0.46296985834839127;0.42169684816645625;-0.44177049964698883;-0.40239418195642507;1.0881923974214378;0.9999981318083802;10.000777264510376;0.4167131624241169;-0.43522899561237016;-0.4352290181969306;0.38296491584787984;0.35851986740008157;0.5245925366802461;0.9999591326376496
43.909001;1.097811057034544;0.462970603729565;0.4216978129266664;-0.44177738734100286;-0.40240082230857765;1.0881934187254705;0.9999992246627919;10.000770671353019;0.4167137641240829;-0.43522899581682994;-0.43522901776983397;0.38296462922426094;0.3585261562389008;0.5245957658076661;0.9999600250218836
43.919001;1.0978080874489404;0.46297136888073676;0.4216987969154414;-0.44178427502200585;-0.4024074626341733;1.0881954121859727;1.0000003023884496;10.000764277041768;0.4167143608143635;-0.4352289960261449;-0.4352290173395482;0.3829653407535945;0.3585334417244599;0.5246003839691793;0.9999609015339115
43.929001;1.0978051032808867;0.46297215240012957;0.42169979963525733;-0.44179116268795093;-0.40241410293420155;1.0881963789013387;1.000001364277925;10.000758047611555;0.41671494959122046;-0.4352289962392321;-0.43522901690801064;0.38296505046783;0.3585397239286668;0.5246035669677248;0.9999617593979907
43.939001;1.0978021090224244;0.4629730124905946;0.42170087429165326;-0.44179926873460595;-0.4024218530119023;1.088197320368447;1.0000024099444775;10.000751959307989;0.4167155281140532;-0.4352289964547163;-0.4352290164772718;0.38296475858334833;0.3585460029543053;0.5246067310790999;0.9999625964630128
43.949001;1.0977991094588946;0.4629738298873608;0.42170191273044033;-0.4418061563632856;-0.40242849326372365;1.0881982375805155;1.0000034394632122;10.00074600272158;0.4167160945640336;-0.435228996671181;-0.43522901604917413;0.3829654652722672;0.35855227926798783;0.5246106091845545;0.999963411432322
43.959001;1.0977971093136683;0.4629750644725516;0.42170295162631055;-0.4418134663954814;-0.40243515213228476;1.0881991300589524;1.0000044534373729;10.000740179770906;0.4167166475266044;-0.435228996887292;-0.4352290156253992;0.3829651708155965;0.35855855383765245;0.5246137440695751;0.999964204352002
43.969001;1.0977941175587262;0.4629759120504226;0.4217040275911877;-0.44182035398742847;-0.4024417923393266;1.0881999961933184;1.0000054523411464;10.000734495712297;0.4167171859276227;-0.43522899710167307;-0.4352290152074604;0.3829648756600892;0.3585648279260856;0.5246168684350623;0.9999649765141784
43.979001;1.0977911389402804;0.46297677379312685;0.421705123586317;-0.44182724155571945;-0.4024484325252818;1.0882008337531541;1.0000064356229739;10.000728956917964;0.4167177088721765;-0.43522899731280085;-0.43522901479655596;0.38296558040005074;0.3585711028308366;0.5246207143934207;0.9999657298376137
43.989001;1.0977882268287984;0.4629780714798016;0.42170660587426795;-0.44183372740626486;-0.40245468901124615;1.0882016396441532;1.0000074018193397;10.000723581161894;0.4167182154505317;-0.435228997519083;-0.4352290143934982;0.3829652858920275;0.3585773798036951;0.5246238231055718;0.9999664662966233
43.999001;1.0977852884243184;0.46297895920428717;0.42170774178389975;-0.4418406149252901;-0.40246132915861693;1.0882024096496807;1.0000083497384114;10.000718407228677;0.41671870490468566;-0.4352289977190669;-0.4352290139986538;0.38296499310467963;0.35858366014897675;0.5246269247958159;0.9999671875705894
44.009001;1.0977833750727017;0.4629803191064469;0.4217089332834614;-0.4418491432692096;-0.4024690977321415;1.0882031385774185;1.0000092791079727;10.000713487086133;0.41671917686902415;-0.435228997911609;-0.4352290136120134;0.38296570271193237;0.35858994532038135;0.5246307488065604;0.9999678949366597
44.019001;1.0977804931065167;0.4629812283991813;0.4217101084192406;-0.44185603074365565;-0.40247573784936463;1.088203820790819;1.0000101898077425;10.000708871095616;0.4167196309922014;-0.4352289980958445;-0.4352290132335656;0.3829654148611956;0.35859623663591966;0.5246338338684979;0.9999685895671833
44.029001;1.097777645330891;0.46298214738141313;0.42171130410150726;-0.4418629181937081;-0.40248237795437247;1.088204450890078;1.0000110809315206;10.000704604255105;0.4167200663509266;-0.43522899827102934;-0.4352290128636509;0.38296512907900854;0.3586025348973377;0.5246369083365134;0.9999692729588229
44.039001;1.0977748353946148;0.4629830758119034;0.42171252092460587;-0.44186980562067885;-0.40248901804840426;1.0882050242796117;1.0000119507139829;10.000700729723173;0.41672048150387875;-0.4352289984364133;-0.4352290125028712;0.3829658443451158;0.3586088405611604;0.5246407003402416;0.9999699470929572
44.049001;1.097772065930126;0.4629840134814643;0.42171375888652013;-0.4418766930264896;-0.40249565813204824;1.0882055374778143;1.0000127965673735;10.000697289382623;0.4167208750399574;-0.4352289985912983;-0.4352290121518346;0.38296555956758915;0.35861515420416584;0.5246437481023248;0.9999706139468846
44.059001;1.09776933762022;0.4629849601238071;0.421715017557984;-0.4418835804134463;-0.40250229820542516;1.0882059878783699;1.0000136149612202;10.000694320145257;0.4167212461141576;-0.43522899873525395;-0.4352290118113371;0.38296527419817816;0.3586214766912398;0.5246467800336478;0.999971274225654
44.069001;1.0977676476450553;0.46298509882270744;0.42171516875198445;-0.44189094947511837;-0.4025090108256612;1.088206373626798;1.000014402117725;10.000691852621749;0.4167215947122766;-0.4352289988681274;-0.43522901148267445;0.38296598848411895;0.35862780900577695;0.5246505247761782;0.9999719265488699
44.079001;1.097764995397964;0.4629860627076547;0.4217164667800282;-0.44189783683834727;-0.4025156508777115;1.0882066944918043;1.0000151551422825;10.000689915178043;0.4167219214571504;-0.43522899898979134;-0.4352290111674247;0.3829657031908595;0.3586341519394064;0.5246535213962661;0.9999725680152605
44.089001;1.0977623770217035;0.4629870345095696;0.42171778258492554;-0.4419047241897501;-0.4025222909177197;1.088206952643205;1.0000158720338483;10.000688534766683;0.4167222271654392;-0.43522899909994567;-0.43522901086694604;0.3829654191816155;0.3586405058121377;0.5246564993151223;0.9999731949507181
44.099001;1.0977597909726267;0.4629880131499858;0.4217191140222465;-0.4419116115312307;-0.40252893094436704;1.088207151954983;1.0000165505570595;10.00068773078241;0.4167225127237051;-0.4352289991981672;-0.43522901058213237;0.3829661374258965;0.358646870461492;0.5246601881872502;0.9999738029410784
44.109001;1.097757237046837;0.4629889971888929;0.4217204584980082;-0.4419184988644756;-0.40253557095654585;1.0882072963672136;1.000017187828609;10.000687508935577;0.41672277936247354;-0.4352289992843094;-0.43522901031344513;0.3829658593629598;0.3586532456472084;0.5246631276414184;0.9999743866845211
44.119001;1.097755715417633;0.46299038682358984;0.4217217954537574;-0.4419258087232852;-0.4025422295941128;1.0882073887205017;1.0000177814642501;10.000687860422325;0.4167230287300559;-0.43522899935901416;-0.4352290100609767;0.3829655870088335;0.35865963158301367;0.5246660469050429;0.999974939996251
44.129001;1.0977532797257263;0.462991799713064;0.4217235238481903;-0.4419322943591608;-0.4025484858879502;1.088207430744418;1.000018330364091;10.000688764959522;0.4167232624619132;-0.4352289994238035;-0.43522900982446433;0.38296632263759905;0.35866602902537603;0.5246696752491276;0.9999754559958229
44.139001;1.097750835160519;0.4629927909486766;0.4217248903823568;-0.4419391816834099;-0.40255512585288883;1.0882074237872774;1.000018833812758;10.000690191013506;0.41672348181844543;-0.43522899948075017;-0.4352290096033333;0.3829660684312848;0.35867243874304433;0.5246725526700906;0.9999759271912408
44.149001;1.097748433568193;0.4629937816824922;0.4217262581344691;-0.4419460690049591;-0.40256176580174213;1.0882073693721546;1.0000192901418994;10.000692092173429;0.4167236878952466;-0.4352289995321836;-0.4352290093967004;0.3829658263440719;0.3586778608242999;0.5246747263666449;0.999976345395874
44.159001;1.0977460778832635;0.462994770603799;0.42172762421687837;-0.4419529563250078;-0.40256840573440883;1.0882072687156823;1.0000196960247574;10.000694405785124;0.4167238819714608;-0.43522899958057715;-0.43522900920329355;0.38296659813521167;0.3586842943691674;0.5246782951126865;0.9999767020510049
44.169001;1.0977447701213279;0.4629960984965455;0.4217289148297838;-0.4419590478325414;-0.4025739544897629;1.0882071214637419;1.000020046693591;10.00069705500301;0.41672406557264163;-0.43522899962844147;-0.4352290090215323;0.3829663854442433;0.3586907375761199;0.5246811183126234;0.9999769888490305
44.179001;1.097742517228221;0.46299707815134555;0.4217302718552623;-0.44196593516070853;-0.40258059438966687;1.0882069252071447;1.0000203371002103;10.000699948816605;0.4167242406233844;-0.43522899967820383;-0.43522900884979815;0.3829661897709683;0.3586971879614974;0.5246839295949012;0.999977198442731
44.189001;1.0977403240128303;0.46299804988557774;0.4217316216451655;-0.4419728224899691;-0.4025872342728083;1.0882066760670397;1.0000205629126273;10.000702976396061;0.41672440983495024;-0.4352289997322075;-0.4352290086865986;0.38296701244823855;0.35870364278846945;0.5246874631811294;0.9999773249528842
44.199001;1.0977381966917048;0.4629990120927955;0.4217329614447799;-0.44197970982025997;-0.4025938741387276;1.0882073690201248;1.0000207203216553;10.000706004646625;0.41672457669457863;-0.43522899979268914;-0.43522900853068736;0.3829668546866788;0.3587100996137788;0.5246902636785288;0.9999773635522726
44.209001;1.0977371397112055;0.4630003655351463;0.4217342702580262;-0.4419870197421098;-0.4026005326279965;1.0882069981018505;1.0000208053977433;10.000708891678315;0.41672474485727035;-0.43522899986163033;-0.4352290083813007;0.3829667174211244;0.35871555646541303;0.5246923816381817;0.9999773100066883
44.219001;1.0977351601057799;0.4630013062884185;0.4217355805352757;-0.4419939070789961;-0.4026071724573654;1.0882065573592277;1.00002081431715;10.000711511222619;0.41672491765261943;-0.4352289999407793;-0.4352290082383257;0.38296760099360017;0.3587220117251822;0.5246959178401057;0.9999771614712198
44.229001;1.0977332598152076;0.46300223557079423;0.42173687173033264;-0.4420007944141716;-0.402613812267444;1.0882060416925627;1.0000207441246698;10.000713768654181;0.4167250980796108;-0.43522900003183745;-0.435229008102188;0.38296750518463885;0.358728464186699;0.5246987318891575;0.9999769179946741
44.239001;1.0977314399821396;0.46300309362455344;0.4217380875778632;-0.4420064633750951;-0.402619342255549;1.0882054470713638;1.0000205928753223;10.00071559842487;0.4167252888161136;-0.43522900013635796;-0.4352290079734035;0.38296742962582214;0.3587349132419394;0.5247015557380099;0.9999765833715085
44.249001;1.0977297000386363;0.463003998195216;0.421739333418046;-0.4420133507034157;-0.4026259820250785;1.0882047707115319;1.0000203593392927;10.000716952608975;0.4167254919059111;-0.43522900025544964;-0.43522900785215596;0.3829683740817506;0.35874035891460865;0.5247044374606564;0.9999761641660897
44.259001;1.0977290369950738;0.46300407286774437;0.4217394245080583;-0.4420207198419687;-0.40263269433324633;1.0882040108840645;1.0000200428323291;10.000717793317875;0.4167257084867299;-0.4352290003898997;-0.4352290077383024;0.38296833828707527;0.3587468017384955;0.5247072866938197;0.9999756676239879
44.269001;1.0977274990133494;0.4630053732834098;0.4217409785131406;-0.44202720547193336;-0.4026389503644188;1.088203166261552;1.0000196428014017;10.000718090148501;0.41672593894446325;-0.4352290005406757;-0.4352290076316113;0.38296832152765575;0.35875324259347263;0.524710152821252;0.9999751006822853
44.279001;1.0977259844003844;0.46300623720906214;0.42174213128285115;-0.44203409278510825;-0.4026455900680717;1.0882022359245638;1.000019158337548;10.000717820371406;0.41672618327851557;-0.4352290007091759;-0.43522900753191446;0.38296932239229525;0.3587596824443685;0.5247137698179601;0.9999744701308318
44.289001;1.0977245379633445;0.46300702766648394;0.4217431918769031;-0.44203976172357745;-0.40265111994824615;1.088201220326336;1.000018588521454;10.000716970665014;0.4167264413699964;-0.4352290008970545;-0.4352290074391551;0.38296933887171286;0.35876512201182675;0.5247159993277369;0.9999737824704481
44.299001;1.09772415535006;0.4630082643578435;0.4217442476780804;-0.4420470716706989;-0.40265777825124915;1.0882001217139008;1.0000179330945056;10.000715534073038;0.416726713231785;-0.43522900110589996;-0.4352290073534982;0.3829693688213598;0.35877156163833673;0.5247189439222736;0.9999730432106997
44.309001;1.0977228361127167;0.4630090845746232;0.4217452781029137;-0.4420539589678686;-0.402664417891339;1.0881989428005578;1.0000171925020604;10.000713500943181;0.4167269991469732;-0.43522900133694525;-0.43522900727549996;0.38297041052623876;0.3587780012944062;0.5247226553710388;0.9999722561614411
44.319001;1.0977215755858791;0.46300988996242876;0.4217462633581661;-0.44206084625776687;-0.40267105751064536;1.0881976852405866;1.0000163677923686;10.000710857439687;0.41672729939257724;-0.4352290015909108;-0.4352290072060129;0.38297046276944524;0.3587834405601289;0.5247249951669932;0.9999714232349107
44.329001;1.0977203693379118;0.46301062100282897;0.42174714793114576;-0.4420665151774958;-0.40267658730755085;1.0881973501838014;1.0000154606127645;10.000707595976513;0.4167276138604467;-0.43522900186803803;-0.4352290071458823;0.3829705245722025;0.35878987872306206;0.5247280642870044;0.9999705451113289
44.339001;1.0977202113454978;0.46301179705904605;0.42174802079490886;-0.44207382512960686;-0.4026832455288561;1.0881959399914238;1.0000144730680238;10.00070372242456;0.4167279420840775;-0.43522900216821153;-0.4352290070957735;0.3829715953415057;0.35879631498484627;0.5247319124639443;0.9999696224633189
44.349001;1.0977190990703578;0.4630125545219653;0.42174886316742627;-0.4420807124077365;-0.4026898850892795;1.088194458745446;1.000013408176934;10.000699251806068;0.41672828349914853;-0.4352290024910828;-0.4352290070560984;0.3829716752694605;0.3588017486632222;0.5247344000154814;0.999968656593551
44.359001;1.0977180266719642;0.4630132346502008;0.42174960343273665;-0.4420863813189982;-0.40269541483008175;1.0881929115826419;1.0000122708012378;10.000694199952163;0.41672863760536694;-0.43522900283622673;-0.435229007026927;0.38297176537229577;0.35880817925822345;0.5247376279485768;0.9999676491601134
44.369001;1.0977169900995731;0.46301395457637695;0.4217503497716439;-0.4420932685873757;-0.40270205435666634;1.0881913039536042;1.0000110673490143;10.000688579404645;0.4167290040925478;-0.43522900320320823;-0.4352290070079484;0.38297286719417534;0.3588136063286213;0.524740962788519;0.9999666020889434
44.379001;1.0977169847716561;0.4630150558916166;0.4217510306446489;-0.4421005785514406;-0.40270871251050205;1.088189640837643;1.0000098041963885;10.000682400506953;0.41672938283484484;-0.43522900359138933;-0.4352290069985491;0.3829729824801463;0.35882002954873166;0.5247443155401877;0.9999655181290915
44.389001;1.0977160096385308;0.4630156756791823;0.4217516277060434;-0.44210624745985744;-0.4027142422060735;1.0881879260839855;1.0000084865851098;10.00067567447324;0.4167297735652109;-0.4352290039997689;-0.4352290069979093;0.3829731129993758;0.3588264488925456;0.5247477346462079;0.9999644012540136
44.399001;1.0977150591590852;0.4630163337494453;0.4217522309528512;-0.4421131347257284;-0.4027208816906056;1.0881861624924367;1.0000071185738346;10.00066841442582;0.4167301756737763;-0.4352290044270838;-0.43522900700506306;0.38297426052404693;0.35883186444867154;0.5247512680491668;0.9999632564751039
44.409001;1.097714176178731;0.46301733353300084;0.4217530989971571;-0.44211840194206614;-0.40272602765811244;1.0881843521885628;1.0000057036981334;10.000660631968698;0.41673058836338284;-0.43522900487185523;-0.4352290070190401;0.382974426646263;0.358838276180516;0.5247548256539633;0.9999620894752574
44.419001;1.0977142563929239;0.4630183481356363;0.4217535891229483;-0.4421257119307509;-0.4027326857626518;1.0881824963275992;1.0000042459538656;10.000652333512273;0.4167310107614953;-0.4352290053324499;-0.4352290070390786;0.3829746124511006;0.35884368402150774;0.5247577725267849;0.9999609061924405
44.429001;1.0977133455769494;0.46301893600556165;0.42175404941441186;-0.44213259920149534;-0.4027393252158953;1.0881815947452407;1.0000027498298436;10.000643520644635;0.41673144201695855;-0.4352290058073841;-0.43522900706472034;0.3829758184349532;0.3588500878368043;0.5247622082446338;0.9999597124526939
44.439001;1.0977124382548755;0.46301943826467595;0.42175440808990194;-0.4421382681184997;-0.4027448548602737;1.0881796466697087;1.0000012193049748;10.000634189655708;0.4167318814467589;-0.4352290062954292;-0.4352290070956737;0.38297604455982304;0.3588554871017236;0.5247653076847707;0.9999585138187943
44.449001;1.09771152999531;0.46301997239722226;0.4217547729800285;-0.4421451553927325;-0.4027514943013082;1.0881776515287696;0.999999657325466;10.000624330999091;0.41673232835797164;-0.43522900679532867;-0.43522900713155904;0.38297629020908064;0.35886188087932996;0.5247691691970836;0.9999573151760007
44.459001;1.0977116148877295;0.46302082126067723;0.4217550184195374;-0.44215124706644676;-0.40275704257990247;1.0881756088353447;0.9999980655731195;10.000613934708646;0.4167327817003147;-0.4352290073054938;-0.4352290071717514;0.3829775542165137;0.3588672682063149;0.5247731560951056;0.9999561203780318
44.469001;1.0977106899545346;0.4630200815944859;0.4217541778520773;-0.4421581935508294;-0.4027637359379687;1.0881735182084655;0.9999964445178786;10.000602994361008;0.41673324006773155;-0.4352290078238805;-0.43522900721544977;0.3829778351120932;0.35887364839791713;0.5247771773293438;0.9999549327887419
44.479001;1.0977097476231523;0.4630204739982123;0.42175434490976266;-0.4421638624936095;-0.4027692655745349;1.0881713799813666;0.9999947948048205;10.000591505286936;0.4167337019959784;-0.4352290083481322;-0.43522900726192043;0.3829781313711138;0.35887902107914554;0.5247805967015918;0.9999537557812912
44.489001;1.097708781133426;0.4630208993679027;0.42175451748011367;-0.4421707497946713;-0.40277590501825683;1.0881691951420318;0.9999931183125522;10.000579464436127;0.4167341662319397;-0.43522900887589394;-0.4352290073106837;0.38297844150778876;0.3588853861553189;0.5247847828615071;0.9999525920625061
44.499001;1.0977087831613634;0.46302164174229277;0.4217545701013984;-0.4421768415273063;-0.40278145331176696;1.0881669642266454;0.9999914174106385;10.000566873546907;0.4167346318967825;-0.43522900940497566;-0.43522900736149267;0.38297976417233537;0.3588907438592056;0.524789098375586;0.999951442853387
44.509001;1.0977077508115836;0.46302201646152374;0.4217546468275938;-0.4421837288515649;-0.4027880927763417;1.088164686746974;0.999989694205242;10.00055374266309;0.4167350985818962;-0.43522900993338026;-0.4352290074141175;0.3829800982884392;0.35889609469831735;0.5247927666413703;0.9999503080013558
44.519001;1.0977066790687804;0.46302230672723826;0.4217546231208166;-0.4421893978375271;-0.402793622454278;1.0881633622002598;0.9999879509194369;10.000540091892773;0.41673556627471114;-0.4352290104593634;-0.43522900746805704;0.38298044313639595;0.35890243930014265;0.5247971996914158;0.999949186471837
44.529001;1.0977055664502697;0.46302263052095005;0.4217546085042901;-0.44219628518293747;-0.40280026195191704;1.088160991537802;0.9999861905127305;10.000525951147996;0.41673603501074785;-0.43522901098147443;-0.43522900752238713;0.38298179839382646;0.35890777846628674;0.524801757953149;0.9999480767355138
44.539001;1.0977054129456352;0.4630232705507012;0.42175447957738693;-0.44220237699181353;-0.40280581031003787;1.0881585778672038;0.9999844167976771;10.000511358643651;0.4167365045935481;-0.4352290114986414;-0.4352290075758267;0.3829821640928457;0.35891411317058985;0.5248063471244168;0.9999469769906659
44.549001;1.0977042240716066;0.4630235412374648;0.4217543825742454;-0.4422092643674789;-0.40281244984683234;1.0881561260274166;0.9999826341001714;10.000496357096763;0.41673697486841427;-0.43522901201022207;-0.4352290076268187;0.3829825404547265;0.3589194440860933;0.5248103265247791;0.9999458853758392
44.559001;1.097703051493277;0.463024148038308;0.4217545615452136;-0.44221453171917713;-0.40281759589127836;1.0881536410111723;0.9999808466512977;10.000480988111946;0.4167374462362289;-0.435229012515754;-0.4352290076735291;0.38298392772769596;0.3589247712580625;0.5248151058978282;0.9999448005684605
44.569001;1.097702802262215;0.4630247644221507;0.4217543769037221;-0.44222184193222813;-0.40282425411139455;1.0881511263106551;0.999979057861956;10.000465288101392;0.4167379196570623;-0.43522901301461414;-0.43522900771404266;0.38298432620587725;0.3589310944705056;0.5248199051874699;0.9999437222040142
44.579001;1.0977015336654121;0.46302489007710856;0.4217541261458228;-0.4422275109992257;-0.4028297839062274;1.0881485837969047;0.9999772696700645;10.000449288992437;0.4167383963201256;-0.43522901350596166;-0.43522900774679896;0.3829847363285834;0.3589364136197901;0.524824081631015;0.9999426505077725
44.589001;1.097700251740101;0.46302498455237273;0.4217538483641318;-0.4422331800735045;-0.40283531372140136;1.0881470149379402;0.9999754821586414;10.000433021262054;0.4167388776254073;-0.43522901398886105;-0.4352290077707862;0.3829861584999151;0.3589417284996967;0.5248290428140752;0.9999415858894295
44.599001;1.0976989638981958;0.46302510599263424;0.42175360025971;-0.4422400674939078;-0.40284195335880274;1.088144421490705;0.9999736937593249;10.000416516460563;0.41673936534799433;-0.43522901446229084;-0.4352290077852785;0.38298659272878655;0.3589480384754464;0.5248340060140014;0.9999405291013906
44.609001;1.097698675675556;0.46302553685776343;0.4217532590295139;-0.44224615941503526;-0.4028475018585385;1.0881418049679275;0.9999719020457611;10.000399812055676;0.41673986145267095;-0.4352290149250928;-0.4352290077894735;0.38298703859540467;0.3589533426653772;0.5248383252590919;0.9999394813083629
44.619001;1.0976973945174575;0.4630255320430948;0.42175291742361837;-0.4422518285028802;-0.40285303173496767;1.0881391660518902;0.999970104898207;10.00038295662293;0.4167403675431718;-0.43522901537611886;-0.43522900778239587;0.3829874955019279;0.3589586404449517;0.5248426755559127;0.9999384437814354
44.629001;1.0976961227142574;0.4630255511531898;0.42175261487151916;-0.4422587159293254;-0.40285967143369555;1.0881365048851324;0.99996830149544;10.000366008361894;0.4167408845812649;-0.43522901581454837;-0.43522900776305634;0.3829889627491499;0.3589639315358462;0.5248477774388451;0.9999374179761428
44.639001;1.0976958614201264;0.4630258757831475;0.42175222867605555;-0.4422648078720933;-0.40286521999446556;1.088133821828751;0.9999664922097383;10.000349021670448;0.4167414131927;-0.4352290162401569;-0.4352290077306663;0.3829894394650277;0.35897021558070047;0.5248528463731468;0.9999364057658349
44.649001;1.0976946137802763;0.4630257599795167;0.42175185103314583;-0.4422704769601581;-0.4028707499307005;1.0881311180280613;0.9999646780622785;10.000332029368105;0.41674195406684705;-0.43522901665335206;-0.4352290076848109;0.3829899247711;0.3589754920311113;0.5248572369743031;0.9999354093235553
44.659001;1.097693377606997;0.4630256633371336;0.42175152050188175;-0.44227736438153525;-0.40287738968773745;1.088129395671931;0.999962860717676;10.000315042824615;0.4167425080549392;-0.43522901705494593;-0.43522900762547656;0.38299141811301846;0.35898076068272;0.5248623573829749;0.9999344310044137
44.669001;1.0976921513768692;0.463025466750266;0.42175113115135715;-0.442283033461157;-0.4028829196614581;1.0881266582075606;0.9999610424643164;10.000298072427679;0.41674307603721644;-0.435229017445881;-0.4352290075529384;0.38299191936598614;0.3589860221549388;0.5248667446359561;0.9999334727205118
44.679001;1.0976919334206106;0.46302441223855906;0.42174961056516086;-0.4422891846141381;-0.402888522220461;1.088123910736072;0.9999592263493344;10.000281142511694;0.416743658632862;-0.4352290178271018;-0.43522900746770693;0.382992428733551;0.35899227772429787;0.5248718095894742;0.999932534649889
44.689001;1.097690726606276;0.46302413244067026;0.42174921496828754;-0.4422948536902603;-0.4028940522294963;1.0881211598785958;0.9999574165871495;10.000264285903084;0.416744255901181;-0.43522901819953846;-0.43522900737044024;0.3829939465336389;0.3589975287325077;0.5248769123099865;0.9999316145832526
44.699001;1.0976895296296154;0.46302386917681815;0.4217488717822385;-0.4423017410952748;-0.40290069205704254;1.0881184125877024;0.9999556183094003;10.000247532652589;0.41674486741525824;-0.43522901856406554;-0.4352290072616409;0.38299447275062737;0.359002776120914;0.5248812756982142;0.9999307086218571
44.709001;1.0976893395725686;0.463023905298974;0.4217484566727844;-0.4423078330606171;-0.4029062407428104;1.08811567512591;0.9999538366230877;10.000230909411554;0.41674549269811717;-0.43522901892137467;-0.4352290071414132;0.38299500668626213;0.35900802033343954;0.5248856280393059;0.9999298127874902
44.719001;1.0976882050518684;0.46302391977304147;0.42174842715716293;-0.44231310043950467;-0.4029113870813509;1.0881139530773358;0.999952075810775;10.000214443450597;0.4167461315656982;-0.43522901927187263;-0.4352290070095366;0.3829955472315115;0.3590132615228316;0.5248899684521704;0.999928924603675
44.729001;1.0976870261472231;0.4630234691820526;0.4217480335840347;-0.4423187695024066;-0.40291691715111333;1.0881112515994695;0.9999503395668449;10.000198162137169;0.416746784242264;-0.43522901961579;-0.43522900686563465;0.3829970933511978;0.3590184996914541;0.5248950264895003;0.9999280434225041
44.739001;1.0976868491120393;0.463023378506009;0.4217476261087695;-0.442324861475036;-0.40292246587852776;1.0881085752976107;0.9999486318586069;10.000182089755103;0.41674745134110747;-0.435229019953472;-0.43522900670914083;0.3829976439548163;0.3590247345481938;0.5249000271782734;0.9999271692361656
44.749001;1.0976856755734197;0.46302290353873693;0.4217472958074034;-0.4423317488606511;-0.4029291057756417;1.0881059282607715;0.9999469571519598;10.000166243016317;0.41674813365231467;-0.43522902028535804;-0.43522900653925006;0.38299819758575754;0.35902996551069916;0.5249043329324865;0.999926301398187
44.759001;1.0976845035510707;0.4630223279910032;0.4217469185334416;-0.44233741790677966;-0.4029346358829258;1.0881033146832146;0.9999453203225708;10.000150626521089;0.4167488318416808;-0.43522902061149765;-0.4352290063552096;0.3829997527043396;0.3590351919454662;0.5249093574352166;0.9999254383264135
44.769001;1.0976833316328944;0.4630217125709218;0.4217465495223533;-0.44234308694300856;-0.402940166001698;1.0881007393609246;0.9999437267207206;10.000135233736108;0.4167495463937247;-0.43522902093133975;-0.43522900615662174;0.38300030788472234;0.35904041321824137;0.5249136416240631;0.9999245779096706
44.779001;1.0976831568206757;0.463021461362602;0.42174617209820514;-0.4423491789065295;-0.4029457147765207;1.0880992074390914;0.9999421819796023;10.000120056029537;0.4167502777485916;-0.435229021244087;-0.43522900594343256;0.3830008614169806;0.35904562857910327;0.5249179154072767;0.9999237181199176
44.789001;1.097681980105961;0.4630207738395555;0.42174582295840846;-0.4423548479235458;-0.4029512449180443;1.0880967240343857;0.9999406915705669;10.000105093116654;0.41675102630292465;-0.43522902154908566;-0.43522900571601214;0.3830014111521353;0.35905083713165076;0.5249221791049787;0.9999228575082395
44.799001;1.0976808001278595;0.4630200547535489;0.4217454852947889;-0.44236051692628314;-0.4029567750712976;1.0880942943931244;0.9999392600804964;10.000090357981518;0.4167517923964017;-0.435229021846012;-0.4352290054753195;0.38300295496817116;0.3590560378425116;0.5249271626055152;0.9999219953854723
44.809001;1.0976806164041806;0.4630197088227879;0.42174514224450366;-0.442366608869509;-0.40296232388136904;1.0880919239915186;0.9999378904090738;10.000075878512584;0.416752576305569;-0.4352290221349284;-0.43522900522266594;0.38300349125014205;0.3590612295320865;0.5249314068317814;0.9999211312593738
44.819001;1.0976794318448961;0.46301893536981437;0.42174483028583665;-0.44237227784690863;-0.4029678540587351;1.088089618189565;0.9999365835568583;10.000061698072225;0.4167533780617935;-0.4352290224161667;-0.4352290049592579;0.3830040190016114;0.3590664108934318;0.5249356412217213;0.9999202636827583
44.829001;1.0976782452969753;0.4630181973414307;0.4217445860709206;-0.4423791651312328;-0.40297449405035857;1.0880883819180327;0.999935339009261;10.000047870253173;0.4167541975934142;-0.43522902269005126;-0.43522900468596454;0.38300553770060314;0.35907158050906673;0.5249405949358475;0.9999193901577368
44.839001;1.0976780555000845;0.46301777916923137;0.421744284066088;-0.4423852570479502;-0.40298004289809086;1.0880862194445413;0.9999341553557625;10.000034447593313;0.4167550351669797;-0.435229022956719;-0.4352290044033588;0.38300604722493253;0.35907673685889235;0.5249448083469158;0.9999185085745489
44.849001;1.0976768652102202;0.46301693711444547;0.42174401372383896;-0.44239092598072804;-0.40298557311422767;1.0880841342676144;0.9999330309037576;10.000021471697044;0.416755891186338;-0.4352290232161847;-0.4352290041119139;0.38300654804357687;0.35908187834737265;0.5249490107724379;0.9999176183384334
44.859001;1.0976756745996665;0.463016073432152;0.421743757047473;-0.4423965948978002;-0.40299110334390886;1.0880821293156686;0.9999319638876177;10.00000896954886;0.41675676553237107;-0.43522902346835624;-0.4352290038121977;0.3830070413140806;0.359087003274523;0.5249532020268487;0.9999167200286756
44.869001;1.0976754849686001;0.46301559093161154;0.42174349590852167;-0.44240268678973566;-0.402996652232042;1.088080206919898;0.9999309522061994;9.999996957164562;0.41675765733307435;-0.4352290237128599;-0.4352290035050135;0.38300852857451734;0.3590921096645796;0.5249581113811413;0.9999158145542377
44.879001;1.0976743506593112;0.463015110582192;0.4217436320648431;-0.44240795399404004;-0.4030017987617802;1.0880793684228152;0.9999299925689229;9.999985448355222;0.41675856525479604;-0.43522902394897534;-0.4352290031914672;0.3830090113926444;0.3590971952055898;0.5249622792549864;0.9999149029822677
44.889001;1.0976731771581014;0.4630141893711746;0.42174341351118483;-0.44241362287397024;-0.40300732903003245;1.088077614353177;0.99992907907324;9.99997445968183;0.4167594880443548;-0.43522902417582887;-0.4352290028728352;0.3830094913245663;0.359102257644468;0.5249664348222052;0.9999139864234942
44.899001;1.0976730147618012;0.463013653276054;0.42174318813377487;-0.4424197147483292;-0.4030128779565466;1.0880759453304558;0.9999282030472453;9.999964006998091;0.4167604248583762;-0.43522902439270866;-0.4352290025503075;0.38301097000104994;0.359107295285734;0.5249713073140765;0.9999130656705025
44.909001;1.0976718676493686;0.46301148204057024;0.42174188113449645;-0.4424254428091373;-0.40301846217615567;1.088074362456002;0.9999273552709708;9.999954103844575;0.41676137505281735;-0.4352290245991929;-0.43522900222489347;0.3830114491600648;0.3591123070018303;0.5249754373264818;0.9999121417972061
44.919001;1.0976707362756672;0.4630105153226012;0.42174169421890695;-0.4424311116604764;-0.4030239924822979;1.0880728664727628;0.9999265280064777;9.999944768841246;0.416762337822738;-0.4352290247949751;-0.4352290018976309;0.383011930751014;0.35911729184513813;0.5249795542407871;0.9999112170874839
44.929001;1.0976706223921342;0.4630099373004543;0.4217415000556778;-0.44243720352514915;-0.4030295414465321;1.0880724566526105;0.9999257145732549;9.999936029856777;0.41676331182429216;-0.43522902497974103;-0.43522900156991606;0.3830124170472878;0.3591222487263668;0.5249836579678506;0.9999102946841847
44.939001;1.0976695333040316;0.4630088858414693;0.42174128083037976;-0.4424416540470068;-0.4030339619758611;1.0880711305805146;0.9999249081058553;9.999927915676658;0.4167642947484275;-0.43522902515328915;-0.43522900124364433;0.3830139103764822;0.3591261762464207;0.5249877939856414;0.9999093776603374
44.949001;1.0976684739694766;0.46300788165850937;0.42174112736521707;-0.442447322876702;-0.4030394923189775;1.0880698847518462;0.9999241017888253;9.999920445718043;0.4167652834344735;-0.435229025315656;-0.43522900092103534;0.38301441254709373;0.3591310725513774;0.5249918710245532;0.9999084691870284
44.959001;1.0976684491047908;0.46300726802464615;0.4217409692819481;-0.44245341473735594;-0.4030450413189869;1.0880687153659443;0.9999232901233357;9.999913626921845;0.41676627456600507;-0.4352290254671061;-0.4352290006043669;0.3830149246736739;0.35913593531323695;0.5249959351092154;0.9999075735712853
44.969001;1.0976674662612997;0.4630062420208359;0.42174084425993985;-0.44245908355777525;-0.40305057168311365;1.0880676190239171;0.9999224696705021;9.999907456810744;0.41676726531170216;-0.4352290256081289;-0.4352290002960026;0.383016447494417;0.3591407618780161;0.5250007169106274;0.9999066963774905
