time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.350167;1.0978858830967493;0.46285062248714326;0.4216141497220251;-0.44163899058239164;-0.4022694664777635;1.0878387023797667;0.9999635799523889;10.000046791607295;0.4167523730314569;-0.4352289723418684;-0.4352289684824416;0.38316327463371147;0.35815569365207706;0.5244697332417144;1.000109438254313
43.360167;1.0978858179674662;0.46285108099299005;0.42161414493108695;-0.44164953366399395;-0.4022794360669427;1.0878381452368977;0.9999657852595828;10.000052741138198;0.41675175133630593;-0.4352289725457258;-0.43522896807802897;0.38316340979405356;0.35816533191436245;0.5244761153153031;1.000106479215167
43.370167;1.0978857079137236;0.46285022498499967;0.42161296170845497;-0.44165891748589375;-0.40228834974441263;1.087836600882246;0.9999679443852303;10.000058297484351;0.41675113806106434;-0.4352289727386161;-0.4352289676794948;0.38316454686923984;0.3581739687255224;0.5244825665734572;1.0001034832460434
43.380167;1.0978855487695944;0.46285054940716003;0.42161287557022564;-0.44166824211459377;-0.40229720951216275;1.0878360656573236;0.9999700508232171;10.000063493868279;0.4167505359713185;-0.4352289729207261;-0.43522896728673577;0.38316468623073946;0.358182603445635;0.524488311289019;1.0001004558034112
43.390167;1.097885337492381;0.4628508940715489;0.4216128321966567;-0.4416787851384556;-0.40230717907329977;1.0878345360131292;0.9999720989113223;10.000068365723614;0.4167499478163505;-0.43522897309267317;-0.4352289669004105;0.3831658279695491;0.35819223536842737;0.5244954951384969;1.0000974013930672
43.400167;1.0978850732601801;0.46285113979338843;0.42161272490321816;-0.44168810972917677;-0.4023160388215308;1.0878340077029314;0.9999740847335825;10.000072959922935;0.4167493762451318;-0.43522897325517773;-0.43522896652160414;0.3831659716650247;0.3582008639847735;0.5245012922167817;1.0000943237778481
43.410167;1.0978847572807702;0.46285140428842136;0.4216126622866395;-0.4416986527120952;-0.40232600836230226;1.08783347564678;0.9999760061295887;10.000077330699474;0.4167488239075895;-0.4352289734088883;-0.4352289661512764;0.3831671161248776;0.3582094891313979;0.5245078462040019;1.0000912262533688
43.420167;1.0978843917181225;0.4628515685601119;0.4216125370232668;-0.4417079772637678;-0.4023348680887994;1.0878319345452774;0.9999778620477788;10.000081527216476;0.41674829316887935;-0.43522897355428514;-0.435228965789951;0.3831672593858047;0.35821811081938754;0.5245136950630382;1.0000881116986353
43.430167;1.0978839781839795;0.4628516909716577;0.42161240321846205;-0.44171730179611435;-0.40234372780263217;1.087831379403466;0.9999796516617143;10.00008558645586;0.41674778565922727;-0.4352289736917483;-0.43522896543787726;0.383167398948143;0.35822772895782773;0.524520251012079;1.0000849821988516
43.440167;1.0978825665082772;0.46285179161268164;0.42161264494338674;-0.44172580238979464;-0.4023521853023353;1.0878308058345874;0.9999813737413522;10.00008953667747;0.4167473023242799;-0.43522897382177494;-0.4352289650953966;0.3831685320127494;0.3582363432380749;0.5245268775995527;1.000081839165928
43.450167;1.0978820563089078;0.46285188798142435;0.4216125489930407;-0.44173634527891475;-0.40236215478852055;1.0878292104953002;0.9999830275406943;10.000093408554749;0.4167468436783122;-0.4352289739449485;-0.43522896476288997;0.38316865581023185;0.3582449531645489;0.5245327957531493;1.000078684156832
43.460167;1.0978814957138443;0.4628518826083182;0.4216123921899084;-0.4417456697412968;-0.40237101445506024;1.0878285911430396;0.9999846142878752;10.000097246577543;0.4167464096809947;-0.4352289740616177;-0.4352289644403148;0.38316976787881074;0.3582535579852525;0.5245394647821826;1.0000755192788975
43.470167;1.0978808826389297;0.4628518349262478;0.4216122290931408;-0.4417549941842563;-0.40237987410376846;1.087827946254349;0.9999861369216712;10.00010111068096;0.4167459995854978;-0.4352289741717898;-0.43522896412700485;0.38316986599986436;0.3582621565848946;0.5245454219257977;1.0000723470076427
43.480167;1.0978802141477706;0.4628518042885096;0.42161211378463925;-0.4417655370114144;-0.40238984353669377;1.0878262750110599;0.9999875986299624;10.000105064249695;0.41674561219782236;-0.43522897427537066;-0.4352289638219141;0.38317094793227185;0.35827074768307415;0.5245521260592872;1.000069169791654
43.490167;1.097879486308731;0.46285167249659603;0.42161193834182864;-0.4417748614193284;-0.40239870314761683;1.0878255774881203;0.9999890021500926;10.000109160044017;0.41674524628575826;-0.4352289743723682;-0.435228963523925;0.3831710112161317;0.35828033020191047;0.5245587972777661;1.0000659892803794
43.500167;1.0978786947349508;0.4628514990251391;0.42161175681808466;-0.4417841858138205;-0.4024075627393532;1.0878248541436761;0.9999903499185838;10.000113438947318;0.4167449007811823;-0.43522897446294334;-0.4352289632320043;0.3831720533672221;0.35828890330113344;0.5245655280210375;1.0000628056476024
43.510167;1.0978778357099344;0.46285006585083927;0.42161045995128227;-0.4417935693738997;-0.4024164762143763;1.0878231049553628;0.9999916443891841;10.000117938563942;0.4167445745512272;-0.43522897454739023;-0.4352289629452351;0.3831720724174485;0.3582974660991479;0.5245715376888129;1.000059618026502
43.520167;1.097876907043969;0.46284981014051907;0.42161026785926614;-0.44180289374812926;-0.4024253357689189;1.0878223292027902;0.9999928884055271;10.000122699899093;0.41674426590171976;-0.4352289746260168;-0.4352289626628433;0.3831730672473396;0.35830601764816683;0.5245782842496085;1.000056426000833
43.530167;1.0978759079629083;0.4628495139590689;0.4216100710757561;-0.44181221811478855;-0.402434195306189;1.087821525713533;0.999994085071443;10.000127768279606;0.4167439725375299;-0.43522897469903615;-0.4352289623843404;0.3831730375897994;0.35831455715699106;0.5245843043981386;1.0000532310815002
43.540167;1.0978738880846033;0.46284925800199783;0.42161030793474313;-0.44182193686106597;-0.40244376242189295;1.0878206927009302;0.9999952369606325;10.000133188373235;0.41674369205572426;-0.4352289747666456;-0.4352289621097425;0.38317398386413115;0.35832308404715746;0.5245910566166132;1.0000500372217849
43.550167;1.09787274843275;0.46284888320901396;0.42161010381750685;-0.44183126120750704;-0.40245262192667053;1.0878188273266087;0.9999963459900827;10.000138995814703;0.41674342228677486;-0.4352289748292708;-0.435228961839729;0.3831739068738115;0.3583315979894381;0.5245970778602476;1.000046849923643
43.560167;1.0978715401590133;0.4628484708810157;0.421609898020175;-0.4418405855511503;-0.40246148141639354;1.0878179261658103;0.9999974140449319;10.000145211749532;0.41674316140256373;-0.43522897488774376;-0.435228961575634;0.3831748077441402;0.35834009888523155;0.5246038264953117;1.0000436746650982
43.570167;1.0978702658264476;0.46284802283365495;0.421609691936121;-0.441849909893308;-0.40247034089096173;1.0878169865610112;0.9999984431254116;10.000151841567133;0.4167429081549885;-0.43522897494320056;-0.4352289613192233;0.3831746882794442;0.3583485865614457;0.5246098394984909;1.0000405159627594
43.580167;1.0978689277797078;0.4628475415410902;0.42160948659092207;-0.4418592342352059;-0.4024792003499531;1.0878150074964845;0.9999994352726125;10.00015887563177;0.41674266210004113;-0.4352289749968054;-0.435228961072385;0.38317555115935076;0.35835706048330074;0.5246165757188939;1.000037377245448
43.590167;1.097867526910659;0.46284703002364835;0.4216092828921624;-0.4418685585778783;-0.40248805979278646;1.087813989648515;1.000000392886632;10.000166293203838;0.4167424235918056;-0.4352289750495628;-0.4352289608368998;0.38317539965114966;0.35836551964510704;0.5246225732588444;1.0000342612380098
43.600167;1.097866062697413;0.46284649175347287;0.42160908174309636;-0.4418778829221036;-0.40249691921872727;1.0878129349735566;1.0000013191886443;10.000174065847927;0.4167421937569382;-0.43522897510224945;-0.43522896061422073;0.3831752371971657;0.3583739624913959;0.5246285618447998;1.0000311706384832
43.610167;1.0978645337144302;0.4628459306727264;0.42160888377689404;-0.4418872072684376;-0.40250577862690756;1.0878108463577512;1.0000022186355857;10.000182153682132;0.41674197433100707;-0.4352289751553917;-0.4352289604052785;0.38317606707556107;0.3583823869075775;0.5246352711405469;1.0000281087861913
43.620167;1.0978629380708271;0.46284535098933327;0.42160868925817835;-0.4418965316171307;-0.40251463801647175;1.087809728003098;1.0000030969994034;10.00019049890087;0.4167417670364365;-0.4352289752094012;-0.4352289602105838;0.38317589216785775;0.35839079042375216;0.5246412388776812;1.000025080051057
43.630167;1.0978612742115506;0.46284353831336966;0.4216073886330493;-0.44190591514588595;-0.4025235512906032;1.0878085854531352;1.0000039610124418;10.000199024676125;0.41674157296023434;-0.4352289752648129;-0.4352289600305014;0.38317671504555484;0.3583991705578955;0.524647922723681;1.0000220894438823
43.640167;1.0978595415488879;0.46284293277661115;0.4216072021100322;-0.4419152394989077;-0.4025324106409625;1.0878074244927667;1.0000048178922674;10.000207642669263;0.41674139251933257;-0.43522897532232213;-0.4352289598653053;0.3831765382597079;0.3584065250059045;0.5246531752892349;1.0000191421021885
43.650167;1.0978577888749632;0.46284274130399056;0.4216073870056537;-0.4419241622680923;-0.4025408863849894;1.0878052507549545;1.0000056747234893;10.00021626706617;0.4167412257343335;-0.4352289753827717;-0.4352289597150768;0.3831773643572069;0.35841485169580983;0.5246598204713842;1.0000162435463176
43.660167;1.0978559202760654;0.46284212158085936;0.4216072118697833;-0.4419334866240558;-0.40254974569245255;1.0878040700455276;1.0000065376547593;10.000224821437389;0.41674107235456415;-0.4352289754473145;-0.4352289595796721;0.38317719551271073;0.3584231491016066;0.5246657131942667;1.0000133992271059
43.670167;1.0978539866732064;0.46284149892529625;0.4216070441709827;-0.44194281098052246;-0.4025586049777146;1.0878028874620176;1.0000074114239543;10.0002332292466;0.41674093202551316;-0.43522897551739953;-0.4352289594588015;0.3831780331109541;0.3584314167546553;0.5246723140532188;1.0000106128541772
43.680167;1.0978519919840888;0.4628408757690984;0.42160688544171343;-0.44195213533671807;-0.40256746424050205;1.0878017063398566;1.000008299646886;10.000241402662027;0.4167408046271733;-0.4352289755945084;-0.43522895935219114;0.38317787763766764;0.35843965526592464;0.524678162920522;1.0000078856013024
43.690167;1.0978489426172684;0.4628398522594464;0.42160675530410824;-0.4419610371354477;-0.4025763048494351;1.0877995285756803;1.000009205463391;10.000249247606664;0.4167406903077377;-0.43522897568000124;-0.4352289592597123;0.38317872903580746;0.35844786563994485;0.5246847206998453;1.0000052164635815
43.700167;1.0978468428046477;0.46283917350697074;0.42160656648466893;-0.44196914310543883;-0.40258405426586275;1.0877983552611532;1.000010132369806;10.000256680417339;0.4167405890763851;-0.4352289757750379;-0.43522895918131693;0.38317858714582614;0.35845504866133626;0.524689844045355;1.000002602454271
43.710167;1.0978447013330723;0.46283855697656795;0.42160644711051753;-0.44197846745124436;-0.4025929134649477;1.0877971870911853;1.0000110851508885;10.000263637514848;0.41674050042433514;-0.43522897588044024;-0.4352289591168601;0.3831784516312775;0.3584632050168475;0.5246956300359555;1.0000000387085262
43.720167;1.0978425255489506;0.4628379438881519;0.4216063457366016;-0.44198779179650927;-0.4026017726453614;1.0877950250078827;1.000012069556539;10.000270070024419;0.4167404232445633;-0.43522897599671856;-0.4352289590660795;0.3831793215692857;0.35847133567910827;0.5247021261912228;0.9999975191569948
43.730167;1.0978403217922947;0.4628373341055944;0.42160626437122467;-0.44199711614182485;-0.4026106318085118;1.0877938706622325;1.000013090832923;10.000275934524419;0.41674035603722925;-0.4352289761242706;-0.435228959028667;0.3831791953771122;0.358479441848513;0.5247078721666586;0.9999950378672676
43.740167;1.0978380955855458;0.4628367265840313;0.4216062045880609;-0.44200644048806326;-0.4026194909558361;1.0877927261440283;1.0000141531800981;10.000281192672947;0.41674029729919526;-0.435228976263373;-0.4352289590041269;0.3831800711367258;0.3584865245769089;0.5247136450354238;0.9999925901263541
43.750167;1.097835900384586;0.4628364831332962;0.421606480205809;-0.44201414488059393;-0.4026268566922296;1.0877915932602076;1.0000152598928744;10.000285813806434;0.4167402458694207;-0.4352289764139615;-0.43522895899155256;0.3831799467852963;0.3584945846081696;0.5247193505121293;0.9999901722209614
43.760167;1.0978336435968097;0.46283587558187345;0.42160646768345883;-0.4420234692323255;-0.4026357158113013;1.087789473358251;1.0000164126738973;10.000289773358622;0.41674020100018744;-0.4352289765756103;-0.4352289589897708;0.3831808200896731;0.3585026225732551;0.5247257662367628;0.999987780408205
43.770167;1.0978313772630386;0.4628352666751705;0.4216064802822813;-0.4420327935868218;-0.4026445749181769;1.0877883681016969;1.0000176111541945;10.000293054471117;0.41674016206066694;-0.43522897674773436;-0.4352289589978515;0.3831806888364995;0.35850963909275274;0.524730749487088;0.9999854099659802
43.780167;1.097829103488458;0.4628346559159721;0.4216065182412975;-0.44204211794370507;-0.4026534340134356;1.0877872801616268;1.000018853707622;10.000295651238178;0.41674012803718413;-0.43522897692980655;-0.4352289590153949;0.383181551193082;0.35851763458436237;0.5247371282033257;0.999983054705577
43.790167;1.097826822977026;0.4628327649925183;0.4216054176091466;-0.442050283116317;-0.40266123720136615;1.0877862126954316;1.0000201381436293;10.00029756495367;0.416740097199253;-0.4352289771215298;-0.4352289590423083;0.3831814058431395;0.3585256090461586;0.5247427598181548;0.9999807075806929
43.800167;1.097824535398078;0.46283214822561025;0.42160550538077946;-0.4420596074749722;-0.40267009627381256;1.087784167978789;1.000021461567724;10.000298798891153;0.41674006721220225;-0.43522897732283233;-0.4352289590784172;0.38318125180395557;0.35853256191560573;0.5247476926620599;0.9999783620306284
43.810167;1.0978222401573208;0.4628315277820365;0.42160561756587844;-0.44206893183041485;-0.40267895533473574;1.0877831465009729;1.0000228203412913;10.000299357681463;0.4167400356147347;-0.43522897753372003;-0.435228959123136;0.38318208822346417;0.3585404921462294;0.5247540252725066;0.9999760124701929
43.820167;1.0978199372687298;0.4628308446409042;0.4216057003924113;-0.44207703781759544;-0.4026867045815343;1.0877821470865596;1.0000242102548098;10.00029924689855;0.41674000025979885;-0.4352289777541902;-0.43522895917532517;0.38318191439778254;0.358547398486009;0.5247589329425443;0.9999736538092195
43.830167;1.0978176277330949;0.46283021757927323;0.4216058621697247;-0.44208636215935726;-0.4026955636197212;1.087781167717111;1.0000256265784917;10.00029847045178;0.4167399594676018;-0.43522897798416105;-0.4352289592335099;0.38318272983705964;0.35855527961667905;0.5247652446380965;0.9999712809490895
43.840167;1.0978153135301547;0.4628295882785027;0.4216060494671552;-0.4420956864897454;-0.4027044226468174;1.087780206445381;1.0000270641706732;10.000297030034707;0.4167399120138325;-0.43522897822350637;-0.4352289592962726;0.38318253433989186;0.35856213423567934;0.52477013531801;0.9999688882402474
43.850167;1.0978129972658395;0.4628288988065417;0.42160620850640046;-0.44210379244726916;-0.40271217186010505;1.087778262051096;1.0000285177666448;10.00029493013021;0.4167398570540554;-0.4352289784724343;-0.4352289593624854;0.3831833280415905;0.35856996120935214;0.5247764333017181;0.9999664693402008
43.860167;1.0978107299143645;0.46282869147259814;0.42160681317867293;-0.44211271516378686;-0.40272064726331674;1.0877773346014519;1.0000299822220367;10.00029218668507;0.4167397939917865;-0.4352289787317903;-0.43522895943133094;0.38318311121622817;0.35857675961330365;0.5247813128775444;0.99996401816041
43.870167;1.097808416256027;0.4628280037645466;0.4216070221691888;-0.4421208210890111;-0.40272839645277525;1.0877764255147035;1.000031452403342;10.000288833149245;0.4167397226097832;-0.4352289790028415;-0.4352289595022239;0.38318288407702317;0.35858452872813446;0.5247868719855802;0.9999615298293536
43.880167;1.0978061063931441;0.4628273781539899;0.42160730882673286;-0.44213014535074596;-0.40273725543316075;1.0877755368489814;1.000032923049693;10.000284918582446;0.41673964365118965;-0.4352289792870573;-0.43522895957468005;0.38318364664686005;0.3585912680840639;0.5247924756723163;0.9999590006535605
43.890167;1.0978038024705585;0.46282675684878266;0.42160761833846466;-0.4421394695894103;-0.40274611440229824;1.0877736706862897;1.000034389356014;10.000280500941287;0.4167395592367173;-0.43522897958616574;-0.4352289596481608;0.38318339840361787;0.3585989774131645;0.5247980319261212;0.9999564278390669
43.900167;1.097801507408893;0.46282608177351675;0.4216078960494112;-0.4421475754500138;-0.40275386355850157;1.0877728289999307;1.0000358479128224;10.000275640474829;0.4167394725740935;-0.4352289799019675;-0.4352289597219551;0.38318413813007424;0.35860565663458993;0.5248036360444234;0.9999538098178402
43.910167;1.0977992244581443;0.4628254722338874;0.42160824950221754;-0.44215689963870963;-0.4027627225081592;1.0877720139472764;1.0000372967736684;10.00027039362525;0.4167393873922965;-0.43522898023596707;-0.4352289597951543;0.38318386437044527;0.3586133060308787;0.5248091956316047;0.9999511466055966
43.920167;1.097796956639163;0.46282481079082355;0.42160857110545036;-0.44216500544855397;-0.4027704716472681;1.0877712284321255;1.0000387349200115;10.000264809103179;0.4167393076437665;-0.43522898058932336;-0.435228959866764;0.38318457600929806;0.3586199263462163;0.5248148046600667;0.9999484392497179
43.930167;1.0977947061121134;0.4628229390815671;0.42160780517158947;-0.4421731704131035;-0.40277827468790656;1.087769475938866;1.0000401622770922;10.000258926296874;0.4167392373181049;-0.4352289809629243;-0.4352289599358269;0.38318427256814885;0.35862651869448736;0.5248196855665432;0.9999456889163146
43.940167;1.0977924734466125;0.46282235376726344;0.4216082247546285;-0.4421824945186838;-0.4027871336169078;1.0877687595288374;1.0000415796643543;10.000252776719657;0.4167391800841359;-0.43522898135729027;-0.43522896000143263;0.38318395420933415;0.35863408444192796;0.5248252506030757;0.9999428968511356
43.950167;1.097790257473237;0.4628217192376355;0.4216086109733369;-0.44219060024751344;-0.40279488273887254;1.0877680813067907;1.00004298751289;10.00024639103008;0.4167391390147775;-0.43522898177256475;-0.4352289600627693;0.3831846216159249;0.35864062511741596;0.5248308620209312;0.9999400652363144
43.960167;1.097788056238453;0.46282115536902085;0.4216090699751847;-0.44219992429643795;-0.40280374166069316;1.0877674428065063;1.0000443841152606;10.000239804882325;0.41673911674888997;-0.4352289822086587;-0.43522896011929235;0.383184276057342;0.3586471424119501;0.5248357419997143;0.9999371981514373
43.970167;1.0977859171613653;0.4628209681097066;0.4216098587081233;-0.4422076283880548;-0.4028111071705176;1.087766845562054;1.0000457651990355;10.000233057671867;0.41673911574882017;-0.43522898266525273;-0.43522896017083307;0.3831849193899316;0.35865463821087495;0.5248420328618458;0.9999343017168107
43.980167;1.0977837439131781;0.4628204313283286;0.4216103502547093;-0.44221695238182807;-0.40281996609189236;1.0877662911653438;1.0000471249507912;10.00022618929273;0.416739138245569;-0.43522898314167835;-0.4352289602175529;0.383184553568763;0.35866111444836374;0.5248469057232945;0.9999313829648484
43.990167;1.0977815866712728;0.4628198500614411;0.42161080143640645;-0.4422250580052512;-0.402827715213705;1.0877647804998352;1.0000484571547332;10.000219237074297;0.4167391861537298;-0.4352289836369255;-0.4352289602597484;0.3831851801007256;0.3586675728485436;0.5248525013005179;0.9999284486769356
44.000167;1.0977794463550723;0.4628192837649074;0.4216112642970695;-0.4422331636051689;-0.4028354643402558;1.0877643124650587;1.0000497562118815;10.000212235794114;0.41673926114921234;-0.43522898414968353;-0.43522896029759844;0.3831847999750083;0.35867501480490105;0.5248580397311753;0.9999255053691836
44.010167;1.097777322728264;0.46281879156208977;0.4216117910777733;-0.4422424875244705;-0.4028443232757558;1.08776388322038;1.0000510182131206;10.00020522561794;0.4167393647291554;-0.43522898467822396;-0.43522896033115616;0.38318441407769593;0.35868144138921626;0.5248628813133066;0.9999225595769142
44.020167;1.0977752155330283;0.46281825472588095;0.4216122728057038;-0.4422505930816976;-0.40285207241675125;1.087763486521211;1.000052241442592;10.000198258893292;0.4167394982032224;-0.43522898522042525;-0.4352289603607016;0.3831850237371294;0.35868785337526377;0.5248684366847011;0.9999196177137133
44.030167;1.0977731255104726;0.4628177320491858;0.42161276295406924;-0.4422586986206672;-0.40285982156728917;1.0877631146507998;1.0000534260508056;10.000191397869571;0.4167396626197854;-0.43522898577419994;-0.435228960387053;0.38318463080281623;0.3586942513230977;0.524873243245929;0.9999166859639861
44.040167;1.0977710543055605;0.46281722351932697;0.42161326178736797;-0.4422668041427737;-0.4028675707288391;1.0877627594805108;1.0000545729618577;10.000184707532926;0.41673985865252794;-0.4352289863379257;-0.4352289604115081;0.3831852372037767;0.358700635708741;0.5248787589596986;0.9999137704706567
44.050167;1.097769003814737;0.462816788759451;0.421613824048444;-0.44227612798622257;-0.4028764297051058;1.087761413607166;1.0000556826185638;10.000178249880419;0.41674008655952166;-0.43522898691055534;-0.4352289604356668;0.38318484457559415;0.3587080068999921;0.5248842053388665;0.9999108775121146
44.060167;1.0977669756760504;0.462816309983482;0.42161434311694895;-0.4422842334783496;-0.4028841788918589;1.087761071219289;1.0000567546308108;10.000172083459098;0.41674034639050406;-0.4352289874915951;-0.43522896046137344;0.3831844542948008;0.3587143650131014;0.5248889439905429;0.999908013164987
44.070167;1.09776497099449;0.4628158467595649;0.42161487438756545;-0.4422923389587344;-0.4028919280922775;1.0877607277954275;1.0000577882264696;10.000166263321823;0.4167406383581743;-0.43522898808099797;-0.4352289604907478;0.38318506779962347;0.3587207100773869;0.5248943873111679;0.9999051826583182
44.080167;1.0977630386842254;0.4628158220708948;0.42161578628259383;-0.44230004284571317;-0.40289929369040023;1.0877603785814558;1.0000587827070695;10.000160839632025;0.4167409628394278;-0.43522898867882837;-0.4352289605263435;0.38318468685763096;0.3587270424995086;0.5248990749633093;0.9999023902692866
44.090167;1.0977610814048535;0.4628141717250269;0.42161523790388583;-0.44230820749076777;-0.4029070968315114;1.0877600175270268;1.00005973748286;10.000155857121854;0.4167413200311216;-0.43522898928489717;-0.4352289605712094;0.3831853134690498;0.3587333632289253;0.5249044669207165;0.9998996396538923
44.100167;1.0977591470814276;0.4628138141190325;0.42161587118207233;-0.4423175312761861;-0.4029159558806037;1.087759637895409;1.000060651735707;10.000151349416086;0.4167417098838016;-0.43522898989874775;-0.4352289606286542;0.383184949599329;0.3587396734249306;0.5249091029726833;0.999896933737871
44.110167;1.09775723515846;0.462813411791376;0.42161646971673894;-0.44232563672281383;-0.4029237051452124;1.0877582338758984;1.000061524381985;10.000147329115169;0.41674213235086655;-0.43522899051988406;-0.435228960701919;0.3831855971904768;0.35874597403915;0.5249144428594835;0.9998942745371479
44.120167;1.0977553448337143;0.46281302256625323;0.4216170875672975;-0.4423337421634338;-0.40293145442919787;1.0877578019453233;1.0000623547993308;10.000143784246799;0.4167425875790585;-0.4352289911477448;-0.4352289607937926;0.3831852582249214;0.35875226571368507;0.5249190266906367;0.9998916637117898
44.130167;1.0977544734753364;0.46281304624218644;0.4216177058745224;-0.4423422705204668;-0.4029392223694957;1.0877573411918529;1.0000631436130714;10.000140684441899;0.4167430758069619;-0.4352289917814541;-0.4352289609062543;0.38318493445185553;0.35875854901559207;0.5249235853070199;0.9998891030894749
44.140167;1.0977526214258193;0.4628126777921976;0.4216183586591069;-0.44235037595701404;-0.40294697169757;1.0877568527235362;1.0000638922742053;10.000137988016274;0.4167435970358844;-0.43522899241977675;-0.43522896104048864;0.38318562722228716;0.3587648247228386;0.52492885045158;0.9998865946871751
44.150167;1.0977507852543265;0.46281231697909053;0.421619026832789;-0.4423584813869746;-0.40295472105065144;1.0877563388604248;1.0000646016489843;10.000135645666658;0.41674415092249756;-0.43522899306126767;-0.4352289611971826;0.38318533778733405;0.35877109386179357;0.5249333646363185;0.9998841408953272
44.160167;1.097748962805967;0.46281196215121784;0.4216197098008322;-0.4423665868097334;-0.4029624704306498;1.0877558022818932;1.000065271305548;10.000133608079045;0.41674473694402275;-0.43522899370433776;-0.4352289613766164;0.38318606757231655;0.35877735752533507;0.5249385904661075;0.9998817444722583
44.170167;1.0977471522141922;0.46281161224180034;0.42162040766879705;-0.44237469222481873;-0.4029702198393931;1.0877552451935224;1.0000658996942717;10.000131834054306;0.4167453543756102;-0.4352289943472517;-0.4352289615785326;0.3831858181338714;0.358783616709553;0.5249430706296183;0.9998794080096786
44.180167;1.097745351520926;0.46281126706667197;0.421621121107728;-0.44238279763187427;-0.40297796927867846;1.087753668806003;1.0000664841363351;10.000130289744378;0.41674600214075647;-0.4352289949882641;-0.435228961802282;0.38318559106919536;0.3587898722410829;0.5249475375381971;0.9998771338822748
44.190167;1.0977435582872774;0.46281092717004974;0.4216218509190527;-0.44239090303041156;-0.4029857187503043;1.0877530730983698;1.0000670209512275;10.00012894576669;0.4167466789175906;-0.43522899562589173;-0.4352289620472714;0.383186388044013;0.3587961247543763;0.5249527233266069;0.9998749251754269
44.200167;1.0977418182993062;0.46281101634909777;0.42162296425158646;-0.44239860683741306;-0.4029930846316826;1.0877524570623207;1.0000675064598492;10.000127779405192;0.41674738346466184;-0.4352289962590434;-0.43522896231327013;0.3831862108143134;0.35880237475659366;0.5249571700122289;0.9998727869750157
44.210167;1.0977400317425523;0.46281068935409403;0.4216237278751413;-0.44240671221625316;-0.40300083417213534;1.0877518193679299;1.0000679378782915;10.000126775446377;0.4167481148900187;-0.43522899688694866;-0.4352289626004789;0.3831870610408545;0.35880862281542847;0.524962339128472;0.9998707270990328
44.220167;1.097738245053567;0.46281036965400213;0.4216245082743805;-0.4424148175834514;-0.4030085837489636;1.0877511587514914;1.0000683131160162;10.000125923933107;0.4167488726946464;-0.43522899750907496;-0.4352289629095008;0.38318694002766307;0.3588148696980856;0.5249667724073085;0.9998687556293305
44.230167;1.0977364585233864;0.46281005765630445;0.42162530514042085;-0.4424229229377065;-0.4030163333626077;1.0877504743041804;1.0000686306115123;10.000125218546657;0.4167496564106437;-0.4352289981249174;-0.43522896324120885;0.38318684870507613;0.35882111632040486;0.524971201321266;0.9998668837501014
44.240167;1.097734675570871;0.4628097536709096;0.421626118134383;-0.4424310282779649;-0.4030240830132536;1.087749765886226;1.0000688903504205;10.000124651611651;0.41675046482746714;-0.4352289987336601;-0.4352289635965098;0.38318778771704487;0.3588263636121941;0.5249756734533125;0.9998651227889811
44.250167;1.0977329012676813;0.4628082395867601;0.4216258370991027;-0.4424391927879068;-0.40303188661395334;1.087749034008888;1.0000690949302868;10.000124206274371;0.4167512956657757;-0.43522899933416676;-0.43522896397612737;0.3831877573057469;0.358832612374901;0.524980096531508;0.9998634834389283
44.260167;1.097731140615948;0.46280795217973464;0.42162668126143854;-0.44244729809778727;-0.4030396363386742;1.0877482794670925;1.000069249204317;10.000123853066949;0.41675214622131;-0.4352289999253332;-0.4352289643805769;0.38318875712397493;0.35883886311906943;0.5249852463348164;0.9998619749919228
44.270167;1.0977293982217426;0.4628076730946985;0.4216275404514728;-0.44245540339088885;-0.40304738610009405;1.0877465030197144;1.0000693589799001;10.000123551012733;0.4167530139821286;-0.43522900050636826;-0.43522896481031387;0.383188786256464;0.35884511593570534;0.5249896621242042;0.9998606047974392
44.280167;1.097728677076113;0.4628078036034413;0.42162839650936534;-0.4424639317048894;-0.4030551545341003;1.0877457048388053;1.0000694300652635;10.000123249804082;0.4167538966856651;-0.43522900107681745;-0.43522896526577204;0.38318884347683346;0.3588513705636165;0.5249940728312326;0.9998593775813437
44.290167;1.0977269827217933;0.4628074811530675;0.4216292307907567;-0.4424708186566632;-0.4030617945650286;1.0877448845100242;1.0000694681575877;10.000122892876366;0.4167547924449375;-0.43522900163640493;-0.4352289657473045;0.38318992744897584;0.358856626719442;0.5249985234906599;0.9998582945324299
44.300167;1.0977253162526386;0.4628072261869536;0.42163013291731155;-0.44247892390245325;-0.4030695444328413;1.087744041390079;1.000069479400303;10.000122423371336;0.4167557000467215;-0.4352290021849241;-0.4352289662552167;0.38319003657068496;0.3588628844706039;0.5250029199190999;0.9998573535634397
44.310167;1.0977236798496037;0.46280698098763773;0.4216310487176338;-0.4424870291289832;-0.40307729433408407;1.087743174098921;1.000069470821399;10.000121791047578;0.41675661890864873;-0.43522900272228526;-0.4352289667896948;0.3831901687879671;0.3588691445238804;0.5250073071421377;0.9998565511584696
44.320167;1.0977221244209956;0.4628071708843612;0.42163234518272924;-0.4424947327554912;-0.40308466063618803;1.0877422799285825;1.0000694499818952;10.000120953949573;0.41675754852497504;-0.4352290032484945;-0.43522896735068484;0.383191321922131;0.35887440853873437;0.5250117308102716;0.9998558838296049
44.330167;1.0977205552156946;0.4628068930844826;0.42163323593765223;-0.44250161963679685;-0.4030913007990205;1.0877413554956992;1.0000694243001849;10.000119875858312;0.416758487861265;-0.43522900376344875;-0.4352289679380299;0.38319149431635974;0.35888067924529893;0.5250160980113732;0.9998553480829134
44.340167;1.0977190226823816;0.4628066911783993;0.42163419735538354;-0.44250972480877765;-0.4030990507962627;1.0877403982584744;1.0000694005420085;10.000118525630741;0.4167594351908008;-0.4352290042667311;-0.43522896855150756;0.3831926852365864;0.3588869600829683;0.5250211837358039;0.9998549401423295
44.350167;1.0977175278694333;0.4628065075055946;0.4216351776655477;-0.44251782996290656;-0.40310680082611877;1.087739407369877;1.000069384681473;10.000116876206619;0.41676038832231777;-0.43522900475761805;-0.43522896919051857;0.3831928947820565;0.3588922547013129;0.5250248422943985;0.9998546561617749
44.360167;1.0977160703801918;0.4628063431354407;0.42163617865777653;-0.44252593509967986;-0.4031145508892702;1.0877383833164491;1.0000693822996065;10.00011490046644;0.4167613449738524;-0.43522900523532543;-0.43522896985391507;0.3831931234179978;0.3588985666237607;0.5250291676089064;0.9998544922046136
44.370167;1.0977146484829103;0.46280613975616397;0.42163714736504604;-0.44253282191635007;-0.40312119118399625;1.0877363277610141;1.0000693990471348;10.000112572336835;0.4167623031108702;-0.4352290056991765;-0.4352289705401373;0.3831943715376627;0.35890489907106415;0.5250342028099985;0.999854443882851
44.380167;1.0977142585271014;0.46280641834874936;0.42163817398866915;-0.4425413501344715;-0.4031289599521546;1.0877352442478032;1.0000694409113533;10.000109874116474;0.4167632611452975;-0.4352290061484375;-0.43522897124741894;0.38319463940838744;0.3589102551860225;0.5250378019449496;0.9998545065323199
44.390167;1.0977129002480506;0.4628063181883255;0.42163924000163244;-0.4425494552308566;-0.40313671011655244;1.087734138724116;1.0000695140607658;10.000106795880138;0.4167642179648226;-0.43522900658210273;-0.4352289719739179;0.383195927239857;0.3589166384819057;0.5250427895237171;0.9998546762282436
44.400167;1.0977115701443803;0.4628061838444376;0.4216402732385578;-0.4425563420099187;-0.4031433505105464;1.0877330190888739;1.0000696238988396;10.000103328282899;0.4167651726586481;-0.4352290069989558;-0.43522897271775945;0.38319623513025025;0.358922052852724;0.5250463366514185;0.9998549506816105
44.410167;1.0977102661945979;0.4628061358623726;0.42164138110844335;-0.4425644470749599;-0.4031511007366099;1.087731893987891;1.000069774204415;10.000099462516845;0.4167661240531902;-0.43522900739773734;-0.43522897347712725;0.3831965632276302;0.3589285021459502;0.5250505393904803;0.9998553291726467
44.420167;1.0977089866046794;0.46280483926019456;0.42164134554840527;-0.442571393010376;-0.4031577951025066;1.087730771426601;1.0000699670420727;10.000095193867116;0.4167670704991839;-0.4352290077770645;-0.4352289742503378;0.38319791194608405;0.35893398981768126;0.5250547600983353;0.9998558117453306
44.430167;1.0977077301700746;0.4628048499676603;0.4216424933418261;-0.44257949804374597;-0.4031655453810082;1.0877296574536606;1.0000702030015682;10.000090520233375;0.416768009988309;-0.43522900813527965;-0.4352289750357098;0.3831982816911613;0.3589405187974158;0.5250589069745967;0.9998563981481953
44.440167;1.0977065450922443;0.46280531401297775;0.4216440264978858;-0.4425872014802039;-0.403172912043339;1.0877285555030878;1.0000704817659822;10.000085439035457;0.4167689403906418;-0.4352290084706614;-0.4352289758313976;0.38319867228316346;0.3589460914886783;0.5250623433992935;0.9998570867505333
44.450167;1.0977053349585562;0.4628053262612666;0.4216451556443015;-0.4425940881835504;-0.40317955256194077;1.0877274666163728;1.000070802970633;10.00007994715587;0.41676985977765146;-0.43522900878181126;-0.43522897663538995;0.38320008261768007;0.3589527100301282;0.5250671676378653;0.9998578740328378
44.460167;1.0977051486386202;0.4628058307555882;0.4216463351447001;-0.4426026163374334;-0.4031873215382603;1.0877263898015315;1.0000711667624707;10.000074042825075;0.4167707667203652;-0.43522900906783657;-0.43522897744557837;0.3832005108581407;0.3589583766494532;0.5250705539115943;0.9998587550440108
44.470167;1.0977039905359418;0.46280590737626187;0.42164748995310275;-0.44260950301317586;-0.40319396208964703;1.0877253225382995;1.000071573631142;10.00006772887987;0.41677166022239726;-0.4352290093282861;-0.43522897825980617;0.38320195498110443;0.35896509373303115;0.5250753299331724;0.9998597239202366
44.480167;1.0977028620266334;0.4628060773156614;0.4216487071614109;-0.44261760796420824;-0.4032017124561613;1.0877242614385907;1.0000720234022815;10.000061016640931;0.4167725393121375;-0.435229009562849;-0.4352289790759828;0.38320241308242425;0.3589708636701417;0.5250786689680907;0.9998607739157743
44.490167;1.097701766257919;0.46280622282125383;0.42164987599457776;-0.44262449460166486;-0.4032083530317561;1.0877232024401111;1.0000725141964988;10.000053925866014;0.41677340290187176;-0.4352290097711043;-0.43522897989232234;0.3832028833173265;0.3589776886678244;0.5250826680793821;0.9998618976109361
44.500167;1.0977007062206168;0.4628064622922831;0.42165110114941673;-0.4426325995100606;-0.4032161034197162;1.0877221413941256;1.000073042465204;10.000046479986901;0.41677425005732277;-0.43522900995266817;-0.43522898070746074;0.3832043639243936;0.3589835704708749;0.5250866897034526;0.9998630875818899
44.510167;1.0976996843572502;0.46280667700783085;0.42165227141883627;-0.44263948610523624;-0.40322274401451247;1.0877210755225177;1.0000736037101712;10.000038702253494;0.4167750801953136;-0.4352290101074663;-0.4352289815202611;0.38320485332454707;0.3589895100636412;0.5250899582654059;0.9998643368961498
44.520167;1.0976987035843944;0.4628069258339316;0.4216534371688019;-0.44264637267890894;-0.4032293846170101;1.0877200037627526;1.0000741928975405;10.000030619492858;0.41677589300621204;-0.4352290102357507;-0.43522898232947665;0.3832053499450263;0.3589965077142402;0.5250938872921798;0.9998656390610415
44.530167;1.0976987665888098;0.4628076696508901;0.4216546308390692;-0.4426549007408868;-0.40323715366590396;1.0877189256544955;1.000074804409714;10.000022270991403;0.4167766881593741;-0.43522901033794137;-0.4352289831334315;0.3832068519461254;0.3590025633148955;0.5250978391041601;0.9998669879032133
44.540167;1.0976978792732397;0.4628079874350602;0.42165577659602693;-0.4426617872769347;-0.4032437942786401;1.0877178407805193;1.0000754317003024;10.000013710849016;0.41677746513487296;-0.43522901041448414;-0.43522898392991866;0.38320735721290705;0.35900867649675045;0.525101038575951;0.9998683778131295
44.550167;1.0976970426906907;0.4628083404518489;0.4216569070158831;-0.4426686737921787;-0.4032504348936209;1.0877167485116637;1.0000760671879734;10.000005003690351;0.4167782235350001;-0.43522901046582674;-0.43522898471645716;0.38320786356311065;0.35901484646728216;0.5251042169500433;0.9998698041670404
44.560167;1.0976962578296126;0.4628087881046928;0.42165807260325106;-0.4426767785730257;-0.4032581853110391;1.0877156468147229;1.000076702883744;9.999996220145313;0.4167789634828247;-0.4352290104924744;-0.435228985490663;0.38320936895150715;0.3590220719831922;0.5251087895788297;0.9998712633495007
44.570167;1.0976955728179039;0.4628096352506101;0.42165952868002;-0.4426832634678241;-0.40326444227685876;1.0877135316482787;1.0000773309776696;9.999987430682765;0.4167796856425151;-0.4352290104950076;-0.4352289862504524;0.3832098716330486;0.35902835157179036;0.5251119311353788;0.9998727520502385
44.580167;1.0976948887472786;0.462810094285918;0.42166059088522845;-0.4426901499234679;-0.40327108288464;1.0877133980218041;1.0000779437329625;9.999978699511553;0.416780391004709;-0.4352290104741803;-0.4352289869939599;0.3832113703420687;0.3590346838234006;0.5251157860158393;0.9998742663082161
44.590167;1.0976942515793633;0.4628094286053581;0.42166056570542504;-0.4426983138301461;-0.40327888720507016;1.0877112410764407;1.0000785336100524;9.999970081052806;0.41678108066295455;-0.43522901043115136;-0.4352289877192425;0.3832118645301839;0.35904106750434467;0.5251188961064412;0.9998758012887693
44.600167;1.0976946575445952;0.4628103569617486;0.42166154319795535;-0.4427056235182637;-0.4032855464358124;1.0877110564029244;1.0000790940433824;9.999961618369746;0.41678175561972186;-0.4352290103675414;-0.4352289884241913;0.3832123545619945;0.35904850150666107;0.5251226768950247;0.9998773515921462
44.610167;1.0976941062793364;0.4628109160279152;0.42166250008152045;-0.44271250992392486;-0.403292187017291;1.0877088400685393;1.0000796199620687;9.999953346842712;0.41678241668649807;-0.43522901028522654;-0.4352289891068539;0.3832138416439771;0.3590549848339066;0.525126493456;0.9998789111295715
44.620167;1.0976935934962073;0.4628115651708427;0.42166347019531997;-0.4427206145920109;-0.40329993738870473;1.0877085884767541;1.0000801075414683;9.99994530198072;0.41678306457860875;-0.4352290101860818;-0.43522898976581187;0.38321432755506224;0.3590615164235873;0.5251295735140018;0.9998804733216858
44.630167;1.0976931162199406;0.46281218423986753;0.42166434437883704;-0.4427275009617245;-0.4033065779441338;1.087706298375097;1.000080553478689;9.999937521527276;0.41678370007040827;-0.43522901007179554;-0.4352289904003307;0.3832148142810626;0.35906809487301883;0.5251326499474834;0.9998820321564275
44.640167;1.097692672873328;0.4628128306517242;0.42166517614462035;-0.44273438731469683;-0.4033132184844183;1.0877059670262887;1.0000809543282978;9.999930038144688;0.4167843239604274;-0.435229009943743;-0.4352289910103628;0.3832163034737089;0.35907471852599687;0.5251364553196556;0.9998835830585999
44.650167;1.0976922637348117;0.46281350282543876;0.421665965856341;-0.4427412736519691;-0.40331985900869227;1.0877035922195664;1.0000813063144705;9.99992287511751;0.4167849369199834;-0.4352290098029443;-0.435228991596519;0.38321679607689024;0.3590813857065991;0.5251395328779859;0.9998851232198137
44.660167;1.0976928887741635;0.46281460083107245;0.42166669668053947;-0.4427485832873588;-0.4033265181555441;1.0877031718973358;1.0000816056692639;9.999916053778175;0.4167855395114486;-0.4352290096502506;-0.4352289921599764;0.38321729257809267;0.3590880947092687;0.5251426145344041;0.9998866515715534
44.670167;1.0976925512643965;0.46281531987049634;0.4216674056636675;-0.4427554696050583;-0.4033331586467793;1.087701703412845;1.0000818488349967;9.999909601523823;0.41678613248346763;-0.4352290094865842;-0.435228992702335;0.3832187935150939;0.3590948437743376;0.5251464317224744;0.9998881686070257
44.680167;1.0976922502164697;0.46281611887342894;0.4216681304247313;-0.4427635741871731;-0.4033409089234326;1.0877001833727484;1.0000820321446322;9.999903553014764;0.41678671705810266;-0.4352290093128597;-0.4352289932254716;0.3832192994385781;0.3591026311765481;0.5251502105993598;0.999889676261506
44.690167;1.0976919849104572;0.46281687763312296;0.42166876473101195;-0.44277046048573815;-0.4033475493810369;1.0876986085423914;1.0000821517669982;9.999897948017345;0.4167872948237657;-0.4352290091297828;-0.4352289937312989;0.3832198103572155;0.35910945511116826;0.5251533155792577;0.9998911774197543
44.700167;1.0976918024095719;0.4628180769849661;0.421669731313571;-0.44277694519916805;-0.4033538061669839;1.087696976735885;1.000082204103513;9.999892824825634;0.4167878674025181;-0.4352290089380283;-0.435228994221491;0.3832213255075076;0.35911631338336314;0.5251571634592196;0.999892674824237
44.710167;1.0976926027330476;0.46281927009082885;0.4216702806168063;-0.4427842548331044;-0.4033604652294812;1.0876952868722183;1.0000821859440197;9.999888211838421;0.4167884362493845;-0.4352290087386434;-0.4352289946973814;0.38322184372064766;0.3591232032339501;0.5251602985697797;0.9998941700463033
44.720167;1.0976924350301502;0.4628200750530526;0.42167081820472113;-0.44279114112254975;-0.4033671056359315;1.0876935387596616;1.0000820944152573;9.999884126491757;0.41678900251330137;-0.43522900853319585;-0.4352289951601113;0.3832233637567527;0.3591301213668223;0.5251641835182489;0.9998956635409885
44.730167;1.097692295975124;0.46282089087827644;0.4216713295481171;-0.4427980274076167;-0.4033737460265953;1.0876917331717748;1.000081927068433;9.999880582756363;0.41678956694609665;-0.4352290083236678;-0.4352289956108131;0.38322388440704164;0.3591370640615853;0.5251673619109034;0.999897155783985
44.740167;1.0976921822976589;0.4628217145867718;0.4216718180277601;-0.4428049136881675;-0.4033803864021713;1.087689871474219;1.0000816819082314;9.999877597617347;0.41679012995928433;-0.4352290081123016;-0.4352289960504889;0.38322440473371755;0.35914302733258996;0.5251698815722412;0.99989864788653
44.750167;1.0976920902607736;0.4628225431340781;0.4216722869623456;-0.44281179996391945;-0.40338702676327953;1.0876879544514706;1.0000813573176854;9.999875189934924;0.4167906916118304;-0.43522900790147834;-0.435228996479724;0.38322592429730645;0.3591500071035987;0.5251738404808632;0.9999001411161257
44.760167;1.0976930161937732;0.4628237751533969;0.4216727218955388;-0.44281910961461174;-0.4033936857503155;1.0876859815843753;1.0000809520214717;9.999873375841549;0.41679125150017476;-0.43522900769353035;-0.4352289968986392;0.3832264430459973;0.3591569993733304;0.5251770946351321;0.9999016368019582
44.770167;1.0976929617225322;0.46282460447150725;0.42167316214409906;-0.44282599588677285;-0.4034003260841924;1.087683951551844;1.0000804644861925;9.999872165712624;0.4167918089083773;-0.4352290074903489;-0.43522899730704867;0.38322696112927823;0.359164000440001;0.5251803714960085;0.9999031370134394
44.780167;1.09769292581825;0.4628254294525799;0.42167359382447717;-0.44283288215354605;-0.4034069664051144;1.0876818629450813;1.000079892120277;9.999871564252906;0.41679236322216506;-0.43522900729306113;-0.4352289977046258;0.3832284787859471;0.35917100707132177;0.5251843979302674;0.9999046447530202
44.790167;1.0976929090901273;0.4628250286942065;0.42167291115209654;-0.4428398276033441;-0.4034136606326206;1.0876797144370942;1.0000792318632539;9.999871574512138;0.41679291433340476;-0.4352290071021844;-0.43522899809104165;0.3832289959917795;0.3591780165143394;0.5251877120963245;0.9999061630966121
44.800167;1.097692913229074;0.46282583620442935;0.4216733376105657;-0.4428467138575286;-0.4034203009284355;1.0876775054300625;1.0000784813675883;9.99987220242485;0.41679346279079976;-0.4352290069180939;-0.43522899846595164;0.3832295121097087;0.35918502651899104;0.5251910413599062;0.999907694088217
44.810167;1.0976939401206725;0.46282703359077787;0.4216737491764685;-0.44285402351702285;-0.4034269598523876;1.0876752372367633;1.0000776388057253;9.99987345869288;0.41679400944772654;-0.4352290067412167;-0.4352289988288456;0.38323102606356413;0.3591920352554443;0.5251951134714832;0.9999092385686208
44.820167;1.0976939954705118;0.4628277573644801;0.42167413068618725;-0.44285969149789534;-0.40343249032347894;1.0876729134257468;1.0000767018518208;9.999875358431499;0.41679455497782697;-0.43522900657188557;-0.4352289991790142;0.3832315368025999;0.359198040954445;0.5251977839487452;0.9999107967275614
44.830167;1.0976940803559019;0.4628285266626745;0.421674574470887;-0.4428665777303934;-0.40343913058674147;1.0876705394298194;1.0000756677459082;9.999877918179905;0.4167950998043861;-0.4352290064103284;-0.4352289995156677;0.383232043609471;0.35920504167964235;0.5252011489638085;0.9999123683655446
44.840167;1.0976942443105258;0.46282970514383853;0.42167539524890124;-0.44287306237140245;-0.40344538717876155;1.0876681218358768;1.0000745349192515;9.999881152206806;0.41679564415604126;-0.4352290062568342;-0.4352289998381442;0.3832335461343621;0.35921203547329394;0.5252052528621757;0.9999139530184673
44.850167;1.097694390606483;0.46283044532479306;0.4216758596941774;-0.44287994857473295;-0.4034520274228551;1.0876656670322273;1.0000733043481354;9.999885069668107;0.4167961880458203;-0.43522900611181176;-0.43522900014611865;0.38323404431794045;0.35921902042016934;0.5252086351902179;0.9999155499041674
44.860167;1.0976955667545414;0.46283157110496187;0.4216763174273693;-0.44288725820683555;-0.40345868629801773;1.0876631798651222;1.0000719790050854;9.999889671328622;0.4167967314775144;-0.43522900597571335;-0.4352290004395609;0.38323453849297845;0.35922499448903855;0.5252113406487918;0.9999171569122349
44.870167;1.0976957758071035;0.462832277616248;0.42167680414730735;-0.4428941443823912;-0.40346532652251654;1.087660663891863;1.0000705626607223;9.999894948677515;0.41679727463580984;-0.43522900584891455;-0.43522900071852194;0.38323602956729635;0.3592319555254297;0.5252154659869183;0.999918769467079
44.880167;1.097696018461274;0.46283290531156784;0.421677247726147;-0.4428998122831539;-0.4034708569340144;1.087658123147194;1.000069059813435;9.999900886729785;0.4167978176789727;-0.4352290057316829;-0.435229000982999;0.3832365188529747;0.3592389013413045;0.5252188674346568;0.999920381253732
44.890167;1.0976962974315116;0.4628335709046804;0.42167775518374684;-0.4429066984233356;-0.4034774971355828;1.0876555628187765;1.0000674759546064;9.999907464344723;0.4167983604891238;-0.4352290056242644;-0.43522900123283975;0.3832370074813592;0.35924582968668056;0.5252222734165309;0.9999219867429414
44.900167;1.097697613721996;0.4628346154699849;0.42167825361804023;-0.4429140080161464;-0.4034841559649996;1.0876539876673685;1.0000658169058407;9.999914650891245;0.41679890273077835;-0.43522900552691096;-0.43522900146769977;0.38323849595750004;0.35925173819635486;0.5252257282880676;0.9999235828328142
44.910167;1.0976979702754552;0.4628352346987727;0.4216787773902638;-0.44292089412602503;-0.40349079613983463;1.0876514003924285;1.0000640881592864;9.99992240599428;0.4167994441532646;-0.4352290054398476;-0.43522900168713535;0.3832389843548094;0.359258624309267;0.5252291397655808;0.9999251681481539
44.920167;1.0976983653039327;0.4628357699438027;0.42167925322277167;-0.4429265619641175;-0.4034963264978063;1.0876488019170234;1.000062295430263;9.99993068255319;0.416799984999976;-0.4352290053631677;-0.43522900189081354;0.38323947279434334;0.3592654850784377;0.5252325522200335;0.9999267417923304
44.930167;1.0976987983857598;0.4628363387572569;0.4216797869599753;-0.4429334480380956;-0.40350296664206753;1.087646192710875;1.0000604456615456;9.999939427233555;0.41680052606353457;-0.4352290052966438;-0.43522900207876375;0.38324096150349013;0.3592713171550388;0.5252360096955347;0.9999283034369744
