time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
44.979001;1.097666528917678;0.463005205426712;0.4217407371705788;-0.4424647523722692;-0.40305610205560394;1.0880675932569812;0.9999216388292266;9.999901929767125;0.41676825356079006;-0.4352290257395091;-0.4352289999985668;0.38301698149308827;0.35914554945620697;0.5250047592257483;0.9999058433499471
44.989001;1.0976666395545853;0.4630045599162743;0.42174063335681555;-0.4424708442372204;-0.4030616510810054;1.0880666365372733;0.9999207968546544;9.999897038495826;0.4167692376189502;-0.43522902586230944;-0.43522899971464407;0.3830175266913257;0.35915029521919634;0.5250087937857587;0.9999050194472915
44.999001;1.097665802952957;0.4630035019435871;0.42174057163863377;-0.44247651304761376;-0.4030671814665399;1.088065747807682;0.9999199425428665;9.999892770317281;0.4167702156767752;-0.4352290259776388;-0.4352289994460871;0.38301808264729564;0.3591539963356726;0.5250121385207944;0.999904228520242
45.009001;1.097665019984062;0.4630024327788399;0.42174053699032393;-0.4424821818535064;-0.4030727118569534;1.0880649264512137;0.9999190733950488;9.999889110431424;0.41677118572863425;-0.4352290260864217;-0.43522899919374214;0.38301964879793005;0.3591586501379663;0.5250168921788473;0.9999034737003683
45.019001;1.0976652918829377;0.46300169459269114;0.4217404599854403;-0.44248705541662936;-0.4030771510955245;1.088065172636952;0.9999181859075456;9.999886052077594;0.4167721459422609;-0.43522902618941584;-0.4352289989578058;0.38302022475947917;0.35916325436638186;0.5250209129546806;0.9999027585023874
45.029001;1.0976646237928416;0.4630006026172718;0.4217404859540564;-0.44249272421830327;-0.4030826814930021;1.0880644870311325;0.9999172767937612;9.999883603197413;0.4167730949496319;-0.43522902628727483;-0.4352289987382687;0.3830208102883663;0.3591678074600878;0.5250249319577035;0.9999020874678246
45.039001;1.097665064408335;0.46300032489653054;0.42174089336055026;-0.44249841440741183;-0.40308784680558557;1.088063869987995;0.9999163439090082;9.99988178440622;0.4167740318936504;-0.4352290263805025;-0.43522899853507924;0.38302140513601185;0.3591713088581674;0.525028267120041;0.9999014658604377
45.049001;1.0976645198867228;0.46299921322163573;0.42174098506221314;-0.44250408319953294;-0.4030933772057491;1.0880633208931954;0.99991538569614;9.999880618606786;0.41677495624136257;-0.4352290264694607;-0.43522899834808676;0.3830230092493678;0.35917575906405586;0.525033017676283;0.9999008994346157
45.059001;1.0976640360788998;0.4629980941165556;0.42174111020818705;-0.44250975198272813;-0.40309890760546535;1.0880638377469667;0.9999143999512725;9.999880120662011;0.4167758675016272;-0.4352290265544286;-0.43522899817690186;0.3830236230025682;0.35918015955043286;0.5250370419143326;0.9999003942342701
45.069001;1.097664608893589;0.46299731168599434;0.4217411969233459;-0.44251462554860777;-0.4031033468480873;1.0880634173635229;0.9999133837329562;9.999880290978446;0.4167767652183832;-0.4352290266355945;-0.4352289980208282;0.3830242468882236;0.35918451259110157;0.5250410697879757;0.9998999561263263
45.079001;1.0976642376337384;0.4629961819355624;0.42174138852062953;-0.4425202943187385;-0.403108877242954;1.0880630564066367;0.9999123343099051;9.999881106835325;0.41677764916903876;-0.43522902671304015;-0.435228997879004;0.3830258810422434;0.35918782089041545;0.5250451464825696;0.999899590495794
45.089001;1.097663918268865;0.462995048007991;0.4217416132521008;-0.4425259630778013;-0.4031144076343615;1.0880627519426767;0.9999112497749356;9.999882516193622;0.41677851934512455;-0.4352290267868891;-0.4352289977507158;0.3830265251708479;0.35919208722945173;0.5250491802506315;0.9998993020149828
45.099001;1.0976646469925875;0.46299431254487394;0.421741853728323;-0.4425320549391538;-0.4031199566692473;1.0880625007910856;0.9999101293800984;9.999884446026108;0.4167793758011409;-0.43522902685751264;-0.4352289976356712;0.3830271787356282;0.35919631426606846;0.5250532152925144;0.9998990944766586
45.109001;1.097664423633643;0.4629931144200111;0.42174209259338213;-0.4425365053750952;-0.40312437725398514;1.088063299041521;0.9999089745095018;9.999886820626399;0.41678021863759274;-0.4352290269254596;-0.435228997533969;0.38302784112017907;0.35919950428783487;0.5250565658132063;0.9998989706625856
45.119001;1.0976652424654645;0.4629923772965501;0.4217424031730657;-0.44254259722606404;-0.4031299262865214;1.0880631423224751;0.9999077896719307;9.999889575173045;0.4167810478344671;-0.43522902699127425;-0.4352289974457954;0.38302951176405853;0.3592036589732428;0.5250613274927974;0.9998989316584215
45.129001;1.097665101111767;0.46299124097728844;0.42174276827045726;-0.4425482659439421;-0.40313545667339057;1.0880630256936754;0.999906582107719;9.999892659710948;0.4167818628600365;-0.435229027055541;-0.435228997371172;0.3830301901854201;0.3592077795000901;0.5250653559344013;0.9998989760376438
45.139001;1.097664993729631;0.4629900507097809;0.42174311714401863;-0.44255271634620325;-0.40313987726055156;1.088063942906499;0.9999053604821146;9.999896035083811;0.41678266251703106;-0.43522902711900585;-0.43522899730988124;0.3830308758258725;0.3592108670469255;0.5250686954231891;0.9998991005782895
45.149001;1.0976659160402316;0.462989329311516;0.42174354062327024;-0.4425588081757607;-0.4031454262986872;1.0880638863280636;0.9999041339059014;9.999899664212398;0.4167834451056358;-0.43522902718261935;-0.4352289972615414;0.3830315678479253;0.3592149231100003;0.5250727130567412;0.9998993022743476
45.159001;1.0976658681760119;0.4629869983286105;0.4217429111045335;-0.44256453605555507;-0.4031510106210952;1.0880638481177032;0.9999029108909503;9.999903503485255;0.41678420860552495;-0.43522902724762097;-0.4352289972258725;0.3830332649812407;0.3592179494303273;0.5250767694495818;0.9998995789715788
45.169001;1.0976658462378226;0.46298583904768575;0.4217433765307305;-0.44256898642095277;-0.4031554312179955;1.0880638213337834;0.9999016980783758;9.99990749412696;0.41678495081697575;-0.43522902731557905;-0.43522899720292424;0.3830339655948842;0.35922194808777463;0.5250807729238093;0.9998999281945891
45.179001;1.0976668461588535;0.46298515551786656;0.4217439166026422;-0.442575078226558;-0.40316098026836106;1.0880648001914106;0.99990049985588;9.999911558400887;0.4167856696762889;-0.43522902738810526;-0.4352289971929223;0.3830346679951544;0.359225921749681;0.5250847677198034;0.99990034661326
45.189001;1.097666868798913;0.4629840285054755;0.4217444578531915;-0.44257952856974214;-0.4031654008768854;1.088064780333937;0.9998993192800442;9.999915611248573;0.41678636366613114;-0.43522902746636777;-0.4352289971959495;0.38303537048325526;0.3592288736235835;0.5250880684466771;0.9999008308748809
45.199001;1.0976679124810549;0.4629833824834036;0.421745070901578;-0.4425856203639617;-0.40317094994210256;1.088064758723872;0.999898159794341;9.999919582465095;0.416787031880038;-0.43522902755088116;-0.4352289972118819;0.38303707116718466;0.3592328072113722;0.5250927716267443;0.9999013785442004
45.209001;1.0976679818140507;0.4629823575046271;0.4217457361450811;-0.4425912889860873;-0.403176480370147;1.0880647324081405;0.9998970266279833;9.999923431910917;0.41678767384866144;-0.43522902764169924;-0.4352289972404404;0.38303776793148137;0.359235726140126;0.5250960499560967;0.9999019884224332
45.219001;1.0976681270610338;0.462981721808205;0.4217467478264436;-0.4425953376147007;-0.40318051726607984;1.0880656977100052;0.9998959265997193;9.99992714955513;0.4167882896144608;-0.43522902773862415;-0.43522899728109776;0.3830384585525354;0.35923963413577864;0.5251000010879308;0.9999026599551781
45.229001;1.0976692529820176;0.4629811519342929;0.42174746159530174;-0.4426014293965748;-0.40318606636186755;1.0880656511577982;0.9998948663812643;9.999930747567205;0.41678887990219166;-0.43522902784120804;-0.4352289973329874;0.3830401407536086;0.35924253508316845;0.5251039863517366;0.9999033919639919
45.239001;1.0976694128969093;0.4629801525388959;0.42174817093594014;-0.4426058796969955;-0.4031904870192918;1.0880655912431818;0.9998938508439225;9.999934250968865;0.4167894460097462;-0.4352290279487788;-0.4352289973950538;0.38304081216198943;0.3592464330412174;0.5251079147895541;0.9999041819921531
45.249001;1.0976706055925103;0.46297964914541045;0.42174894620839204;-0.4426119714723493;-0.40319603613566807;1.0880655190952457;0.9998928829034127;9.99993768596486;0.4167899895608488;-0.43522902806056113;-0.4352289974663854;0.38304147032493346;0.3592493321395135;0.5251111474283793;0.9999050270280463
45.259001;1.0976708331939722;0.46297872405271195;0.42174971279322404;-0.442616421756813;-0.4032004568121598;1.0880664374783193;0.9998919644331532;9.999941072763077;0.41679051237850595;-0.43522902817569753;-0.435228997546386;0.3830421127730872;0.3592532364124532;0.5251150527150443;0.9999059245258514
45.269001;1.097671092972505;0.46297790144331175;0.42175055780690307;-0.4426220903232586;-0.403205987297762;1.0880663496949474;0.9998910968816671;9.999944426187927;0.41679101644980276;-0.4352290282932169;-0.4352289976346843;0.38304373707068085;0.3592561496853509;0.5251189930831922;0.9999068724721923
45.279001;1.0976723805308;0.4629774683891856;0.4217513523377528;-0.4426269637909893;-0.4032104266351535;1.0880662594614618;0.9998902813112553;9.999947753376842;0.4167915039887235;-0.43522902841218225;-0.4352289977310121;0.38304434100123735;0.35925907550024305;0.5251221956134438;0.9999078689288514
45.289001;1.0976726932366438;0.4629767431552759;0.42175223671904366;-0.4426326323369943;-0.40321595713121744;1.0880671711720498;0.9998895187169777;9.99995104970699;0.4167919775534204;-0.4352290285319826;-0.4352289978351466;0.3830449226069111;0.3592630169254342;0.5251260759182164;0.9999089119617628
45.299001;1.097674022887643;0.46297641308159004;0.42175306445095534;-0.4426375057938186;-0.4032203964767318;1.0880670898524798;0.999888810794494;9.999954303131103;0.41679243987551784;-0.43522902865239843;-0.4352289979468278;0.38304547992493254;0.3592659762861595;0.5251292682228851;0.9999099997261965
45.309001;1.0976743661983186;0.4629757943560457;0.42175397637727485;-0.4426431743163312;-0.40322592697935544;1.0880670207109995;0.9998881603916996;9.999957498620201;0.4167928934920068;-0.43522902877335223;-0.4352289980655905;0.38304701109371525;0.3592699551678196;0.5251338728323804;0.9999111303100859
45.319001;1.0976747166894842;0.4629751702507056;0.42175484450069733;-0.44264762453393075;-0.40323034768350696;1.0880669684307647;0.9998875716661906;9.99996061291448;0.416793340524051;-0.43522902889460013;-0.43522899819064814;0.38304751477934096;0.35927295478521415;0.5251370658543001;0.9999123016286041
45.329001;1.0976760682045292;0.46297506016074697;0.42175575635412615;-0.44265371625583916;-0.40323589684055583;1.0880679363207146;0.9998870500962126;9.999963610309578;0.4167937825385934;-0.4352290290154989;-0.43522899832091616;0.38304799011336665;0.35927597633645436;0.525140264246339;0.9999135114581328
45.339001;1.0976764189338963;0.4629745413371448;0.42175663658134177;-0.4426581664466187;-0.4032403175529579;1.0880679258399955;0.9998866015880803;9.999966446877911;0.4167942205191024;-0.4352290291349086;-0.43522899845512636;0.38304843642035;0.3592800211569766;0.5251441556505648;0.9999147573514967
45.349001;1.0976777637232997;0.46297447506943296;0.42175750013733465;-0.44266303986099237;-0.40324475691817596;1.0880679370438613;0.9998862308192425;9.999969077902774;0.41679465500063817;-0.4352290292512475;-0.43522899859205855;0.3830498533363875;0.3592830906680992;0.525148104497723;0.9999160366332007
45.359001;1.097678103637321;0.46297411548149947;0.4217584338570609;-0.4426687083097093;-0.40325028744273206;1.0880689696306547;0.9998859400002944;9.999971465765046;0.4167950863345591;-0.4352290293626139;-0.43522899873068654;0.383050240957976;0.35928618605760676;0.5251513395774852;0.9999173469553149
45.369001;1.0976784370079675;0.4629737439726147;0.4217593099674253;-0.4426731584539419;-0.40325470817101355;1.0880690234100627;0.9998857289017383;9.999973581930808;0.41679551515841023;-0.4352290294669886;-0.4352289988699883;0.383050599687501;0.3592903079506139;0.525155278363075;0.9999186870606133
45.379001;1.0976797620147418;0.46297381970197815;0.42176016301151753;-0.4426780318362814;-0.40325914755190284;1.0880690974934075;0.9998855960129133;9.999975399003892;0.4167959426810854;-0.4352290295625843;-0.4352289990087374;0.383050930068362;0.35929345635281873;0.5251585565701636;0.9999200568970849
45.389001;1.0976800799513489;0.4629735969504392;0.42176108152406566;-0.4426837002373447;-0.4032646780906304;1.0880701896648588;0.9998855395180427;9.999976886181406;0.41679637029663363;-0.4352290296482028;-0.4352289991456273;0.38305223282084294;0.3592966307544928;0.5251625908071811;0.9999214571849334
45.399001;1.0976814355875308;0.46297418235045423;0.4217622882262604;-0.4426881719155;-0.4032687337298311;1.088070297537004;0.9998855576201743;9.999978016998426;0.41679679901800165;-0.43522902972337796;-0.43522899927946496;0.38305250892570036;0.35930083024877263;0.525166608809802;0.999922888970299
45.409001;1.097681732510445;0.462973983184462;0.42176313817142874;-0.4426926220055186;-0.4032731544713074;1.0880704198690403;0.9998856490596534;9.999978776535585;0.4167972294700423;-0.4352290297882774;-0.43522899940912757;0.3830527597076266;0.35930405370361806;0.5251699737385187;0.9999243534319018
45.419001;1.0976830149413495;0.46297306427450396;0.42176290571680597;-0.4426987728398133;-0.4032787575938907;1.0880705559981556;0.9998858136092356;9.999979159056522;0.41679766218082753;-0.4352290298435114;-0.4352289995334166;0.38305298695388157;0.3593072999905878;0.525173371944096;0.9999258522348256
45.429001;1.0976832827320102;0.46297293704229553;0.4217637370149325;-0.442703222904147;-0.4032831783360209;1.0880717046162702;0.9998860517502329;9.999979167110002;0.41679809755566694;-0.435229029890019;-0.4352289996510036;0.38305419281331354;0.359310568146076;0.5251775351665897;0.9999273877780284
45.439001;1.0976835316636966;0.4629728404169993;0.42176455737143703;-0.4427076729543398;-0.40328759907714884;1.0880718637244844;0.9998863638170474;9.999978817069833;0.41679853571708847;-0.4352290299290018;-0.43522899976047313;0.38305437943711673;0.3593148573434986;0.5251816911276936;0.9999289624016086
45.449001;1.0976847578734579;0.46297323175654476;0.4217654023127454;-0.4427137645597183;-0.40329314826652796;1.0880720315984715;0.9998867492171388;9.99997813846662;0.41679897656484294;-0.4352290299616404;-0.43522899986045827;0.3830545487601903;0.3593181667893235;0.5251852023417877;0.9999305773618664
45.459001;1.097684962202723;0.4629731865696695;0.42176619918981295;-0.44271821458649696;-0.40329756900429536;1.0880732074836446;0.9998872060488827;9.999977165237468;0.41679941977324747;-0.43522902998854734;-0.43522899994982656;0.38305470260347996;0.35932149577770045;0.5251887531993994;0.999932232617163
45.469001;1.0976861421347304;0.4629735659685436;0.42176696558993804;-0.44272308789880965;-0.4033020083884544;1.0880733912376697;0.9998877313931135;9.999975932014774;0.4167998647536509;-0.4352290300094092;-0.4352290000277863;0.3830548430420036;0.35932484379204144;0.5251923428600019;0.9999339271218267
45.479001;1.0976863013273954;0.46297356603498546;0.4217677361114382;-0.4427275379064982;-0.4033064291221553;1.0880735826507713;0.9998883218906528;9.999974475313067;0.41680031100917253;-0.43522903002316915;-0.43522900009390547;0.3830559728041315;0.359328210387748;0.5251966991531773;0.9999356591887952
45.489001;1.0976874396360126;0.46297404905336803;0.42176852774230106;-0.4427336294895532;-0.4033119783033027;1.0880747810231863;0.9998889738510843;9.999972827771924;0.4168007584265655;-0.4352290300285434;-0.43522900014813953;0.38305609519981654;0.3593325949110274;0.5252010455838225;0.9999374268763378
45.499001;1.0976875610570354;0.46297409298005776;0.4217692673049433;-0.44273807948123367;-0.4033163990316239;1.0880749846216358;0.9998896832549131;9.999971008867405;0.4168012069842376;-0.4352290300244302;-0.4352290001908938;0.38305621358368114;0.35933599640319547;0.5252047406970457;0.9999392282360341
45.509001;1.0976876648547904;0.4629741585030896;0.42176999056934056;-0.4427425294645748;-0.4033208197563882;1.0880751904739276;0.9998904462028041;9.999969024558228;0.41680165656764134;-0.435229030009907;-0.435229000222951;0.3830563309128261;0.3593394139210503;0.5252084663071639;0.9999410613407751
45.519001;1.0976887500158197;0.46297464713525016;0.4217706798960687;-0.4427474027613879;-0.403325259125587;1.0880763951135453;0.9998912592162351;9.99996687568003;0.41680210747888546;-0.4352290299839769;-0.43522900024512945;0.38305744958870774;0.3593428470114904;0.5252129495345965;0.9999429240975504
45.529001;1.0976888195197245;0.4629747553515737;0.42177137143810817;-0.44275185273466705;-0.40332967984201906;1.088076595735956;0.9998921191746283;9.999964568241067;0.4168025609863734;-0.43522902994552276;-0.43522900025796857;0.38305757142760205;0.3593462959059027;0.5252167292326375;0.9999448136351249
45.539001;1.097689871670313;0.4629752864585442;0.42177203023778237;-0.4427567260319216;-0.4033341192027301;1.0880767910115572;0.9998930232392396;9.99996211846754;0.4168030191612048;-0.4352290298935602;-0.43522900026172945;0.3830576977811823;0.359349761281578;0.5252205319797938;0.9999467257471346
45.549001;1.0976899090565164;0.46297549625179657;0.42177274658783537;-0.44276239427280345;-0.4033396497119756;1.0880779808974004;0.9998939685478933;9.999959547550544;0.4168034842742117;-0.43522902982752865;-0.43522900025650996;0.38305782985786085;0.3593532437809442;0.5252243556385564;0.9999486551950608
45.559001;1.0976909296410782;0.4629760695293474;0.42177337729121667;-0.442767267573535;-0.4033440890632045;1.088078165586826;0.9998949517887967;9.999956871284965;0.416803958408727;-0.43522902974730265;-0.4352290002423136;0.38305896898210245;0.35935674361182074;0.52522892800875;0.9999505966986414
45.569001;1.0976909371205688;0.46297626165982;0.42177401202278747;-0.4427717175349001;-0.4033485097593906;1.0880783450536846;0.999895969317505;9.999954094799813;0.41680444330409777;-0.435229029652962;-0.43522900021920186;0.3830591165314566;0.35936026034772794;0.5252327888438068;0.999952546154313
45.579001;1.0976919315359541;0.4629768752215005;0.42177461540827815;-0.4427765908424456;-0.4033529490963995;1.0880795192020316;0.9998970179646716;9.999951217704778;0.4168049401295484;-0.43522902954475695;-0.4352290001874942;0.3830592737692885;0.3593647929231823;0.5252373492861139;0.999954501348768
45.589001;1.0976919176040894;0.46297710597755787;0.4217752238574953;-0.4427810408041715;-0.4033573697761093;1.0880796873261203;0.9998980956322359;9.999948243692733;0.4168054493604452;-0.4352290294232037;-0.435229000147781;0.38305944184698254;0.3593683397925734;0.5252412382762008;0.9999564613003245
45.599001;1.09769194432833;0.46297777836103343;0.4217761876480609;-0.4427850890801235;-0.4033614066903632;1.0880798476998055;0.9998992007949769;9.999945185142964;0.41680597103098443;-0.4352290292889794;-0.435229000100735;0.3830606218216386;0.35937189897390226;0.5252458671451503;0.9999584249340725
45.609001;1.0976929147535377;0.4629784470066841;0.4217767562844784;-0.44278996240424784;-0.4033658460005737;1.0880809979977286;0.999900331591945;9.999942063480487;0.41680650495031746;-0.4352290291428238;-0.4352290000469498;0.38306081457578234;0.35937546794196346;0.5252497757488324;0.9999603903310837
45.619001;1.0976928808345363;0.4629787314976109;0.4217773339302223;-0.44279441237107114;-0.4033702666519079;1.0880811352713693;0.9999014855679188;9.999938905625344;0.41680705045326794;-0.43522902898556814;-0.4352289999869313;0.38306102074525833;0.35937904387205494;0.5252536919277142;0.9999623542882422
45.629001;1.0976938408586887;0.462979434273449;0.42177788634728397;-0.4427992857092201;-0.4033747059418488;1.0880822558273706;0.9999026598240862;9.999935736438237;0.41680760605188844;-0.43522902881812126;-0.43522899992120284;0.38306124069055203;0.3593826241315469;0.5252576142307851;0.9999643118731741
45.639001;1.0976937976288597;0.4629797502564038;0.4217784506877814;-0.44280373568039966;-0.40337912657121433;1.0880823562272908;0.9999038509424092;9.999932574900768;0.41680816942185756;-0.4352290286414313;-0.43522899985043767;0.3830614744268397;0.35938620633439095;0.5252615413844488;0.9999662571128493
45.649001;1.0976947490650557;0.4629804806217814;0.4217789929553163;-0.44280860903063074;-0.40338356583767315;1.088082434567877;0.9999050548455303;9.999929436889595;0.4168087377588922;-0.435229028456484;-0.4352289997754538;0.3830627214859191;0.3593897880583249;0.5252662017096354;0.9999681850498444
45.659001;1.0976946976320943;0.4629808196555635;0.42177955081955604;-0.4428130590037085;-0.40338798644225254;1.0880834910697936;0.9999062667744488;9.999926342947656;0.4168093082161236;-0.4352290282643754;-0.4352289996970618;0.383062980990471;0.3593933667721022;0.5252701358088846;0.9999700930585043
45.669001;1.0976956414926438;0.46298156805992585;0.42178009117425164;-0.44281793236325057;-0.40339242568296596;1.0880835276202496;0.9999074809680185;9.99992332396748;0.41680987803997155;-0.4352290280664154;-0.435228999615966;0.3830632519303135;0.359395940025474;0.5252733874386679;0.9999719804604953
45.679001;1.0976955840634428;0.46298191935519817;0.4217806528715982;-0.4428223823346723;-0.4033968462605377;1.0880835465915735;0.9999086906706284;9.999920414027528;0.41681044456099775;-0.435229027864019;-0.43522899953275135;0.3830635331789411;0.35939950572166346;0.5252773236343833;0.999973847772133
45.689001;1.0976965237332454;0.4629826739912852;0.42178120371773964;-0.44282725569863124;-0.4034012854724784;1.0880845503901653;0.9999098894243549;9.999917637902406;0.4168110053382024;-0.43522902765842497;-0.4352289994479521;0.3830648233050948;0.35940306225858504;0.5252819883992544;0.9999756961569753
45.699001;1.097696463141443;0.46298302653734147;0.42178178275303346;-0.4428317056623826;-0.40340570601864834;1.0880845415808875;0.9999110723801077;9.999915006736847;0.4168115582816296;-0.43522902745054687;-0.4352289993622027;0.3830651206146164;0.35940660837521404;0.5252859227195721;0.9999775268108948
45.709001;1.097697400526096;0.46298256065593224;0.4217812471752883;-0.44283663822754976;-0.4034101991285811;1.0880845228461915;0.9999122362591;9.999912520010456;0.41681210163562415;-0.435229027240962;-0.43522899927621855;0.3830654234069111;0.3594101429682182;0.5252898551309484;0.9999793405683012
45.719001;1.09769733934415;0.46298290790591223;0.4217818536490476;-0.44284108817659984;-0.40341461963749276;1.0880854971490834;0.9999133786976416;9.999910169219488;0.4168126339867516;-0.43522902703002486;-0.4352289991906346;0.3830657300224464;0.35941366511187556;0.5252937841006824;0.9999811377158224
45.729001;1.0976982784789646;0.46298365136626074;0.42178245673940445;-0.44284596152829075;-0.403419058775425;1.0880854674661642;0.9999144978648985;9.999907942200164;0.41681315427251275;-0.4352290268181008;-0.4352289991060424;0.3830660385757416;0.35941717410470686;0.5252977072483719;0.9999829173305265
45.739001;1.0976982214829922;0.4629839854491082;0.42178309138155307;-0.4428504114534069;-0.4034234792428217;1.0880864360613731;0.9999155921767617;9.999905827910231;0.41681366170441525;-0.4352290266055924;-0.43522899902310247;0.3830673467951732;0.3594206694496699;0.525302351117935;0.999984676208869
45.749001;1.0976991671356808;0.46298471122499557;0.4217837210044807;-0.44285528478510183;-0.4034279183380656;1.0880864043009937;0.9999166597035971;9.999903823882212;0.41681415569618396;-0.43522902639279637;-0.43522899894246264;0.383067652143942;0.35942415073474726;0.5253062549549119;0.9999864087084519
45.759001;1.0976991190563878;0.46298502301003774;0.42178438054347883;-0.4428597346768717;-0.4034323387620816;1.0880863725609187;0.9999176973062471;9.999901943815841;0.4168146357847338;-0.4352290261799661;-0.43522899886468436;0.3830679519553716;0.3594266174499545;0.5253094621264085;0.9999881082144338
45.769001;1.0976990778067892;0.4629852609730215;0.4217849975394833;-0.44286296628594335;-0.4034356493629029;1.0880873399844284;0.9999187003706854;9.999900218042406;0.41681510159974167;-0.4352290259673654;-0.43522899879033716;0.38306824341967555;0.359430069047718;0.5253133402341861;0.99998976879119
45.779001;1.0977000441958757;0.46298594266948295;0.42178566109236726;-0.4428678395710995;-0.4034400883930148;1.088087304741228;0.9999196643215654;9.999898685670113;0.4168155529535546;-0.43522902575502387;-0.43522899872012916;0.3830695235132659;0.35943350518632927;0.5253179338790015;0.9999913854808095
45.789001;1.0977000217151633;0.46298620280982783;0.42178635174646767;-0.4428722894003812;-0.40344450875175125;1.0880872645201223;0.9999205868017034;9.999897381950245;0.4168159897362316;-0.43522902554255943;-0.435228998655011;0.3830697891238458;0.35943692564643914;0.5253217849866239;0.9999929537125124
45.799001;1.0977010563740943;0.46298726595573697;0.42178739946523663;-0.4428767609663602;-0.40344856397437456;1.0880882169503798;0.999921467991958;9.999896325634227;0.41681641158467986;-0.43522902532933;-0.43522899859608827;0.3830700374349334;0.35944032992301617;0.52532562375571;0.9999944689954108
45.809001;1.0977010528341848;0.46298748055378647;0.42178810374054715;-0.442881210750341;-0.4034529842873522;1.088088159955195;0.9999223093079934;9.999895515821878;0.41681681790960934;-0.4352290251146726;-0.4352289985442751;0.3830702661756;0.3594427171826463;0.5253287671415071;0.9999959274498057
45.819001;1.0977020565601565;0.46298807292638017;0.42178879347630893;-0.4428860839625121;-0.4034574232272369;1.0880890914962127;0.9999231121630388;9.999894944062405;0.4168172084458036;-0.4352290248980599;-0.4352289985000719;0.38307047351434953;0.35944608694064634;0.5253325846532664;0.9999973268348815
45.829001;1.0977020684596657;0.4629881806196137;0.421789447927766;-0.4428893154401435;-0.4034607336924662;1.0880890083575046;0.9999238771972819;9.999894614831044;0.4168175835134216;-0.4352290246790931;-0.4352289984635281;0.38307165797907156;0.3594494397744789;0.5253371213914485;0.9999986670581954
45.839001;1.0977030841298951;0.4629887263674208;0.4217901369414844;-0.442894188612159;-0.403465172585613;1.0880889050222318;0.9999246041315603;9.999894557529842;0.41681794336967265;-0.4352290244573514;-0.4352289984341042;0.38307181866417067;0.3594527772563551;0.5253409185425809;0.9999999498313488
45.849001;1.0977031044048045;0.46298884979662086;0.42179083986426685;-0.4428986382998579;-0.4034695928050708;1.0880897743814348;0.9999252923046815;9.99989481683845;0.4168182874644254;-0.43522902423242193;-0.43522899841065144;0.38307195537228067;0.3594551013420786;0.5253440201864445;1.0000011781437261
45.859001;1.0977041267760232;0.4629893577551113;0.4217915186735925;-0.4429035114320355;-0.40347403165104456;1.0880896094891355;0.9999259411317927;9.999895433122871;0.41681861460420544;-0.4352290240042158;-0.4352289983918056;0.3830720683535739;0.35945841400820316;0.5253477938364954;1.0000023555754443
45.869001;1.0977041550795095;0.4629893919339663;0.4217921530606969;-0.4429067428149717;-0.40347734202181046;1.0880904039074972;0.9999265502185316;9.999896435884903;0.41681892355328853;-0.4352290237731533;-0.4352289983764708;0.3830731579488761;0.3594617172929612;0.5253522829173617;1.0000034849027832
45.879001;1.097705190204916;0.4629898785217602;0.42179281336491703;-0.44291161590594064;-0.40348178081993996;1.0880901506641558;0.9999271196439141;9.99989785072584;0.4168192132833433;-0.4352290235399239;-0.4352289983638902;0.3830732245374886;0.35946401343365286;0.5253553427120254;1.0000045669348485
45.889001;1.09770523944472;0.4629899591631306;0.4217934794630503;-0.4429160654943594;-0.40348620094327986;1.0880898415350684;0.9999276499480712;9.999899704230872;0.4168194831143405;-0.4352290233051351;-0.43522899835348816;0.3830732686645351;0.359467305098187;0.5253590683934057;1.0000056009212912
45.899001;1.097706306208711;0.4629904412200709;0.42179411376655057;-0.4429209385418194;-0.4034906396920425;1.0880904674692669;0.9999281415112315;9.999902019054408;0.41681973297928887;-0.43522902306920763;-0.43522899834498546;0.3830732912273348;0.3594705955599543;0.5253627726484348;1.0000065856408253
45.909001;1.097706398283486;0.46299046587030024;0.4217946964299407;-0.4429241698233377;-0.4034939499646602;1.0880900197869738;0.9999285944360683;9.999904805529129;0.4168199634217637;-0.4352290228324274;-0.4352289983385715;0.3830732937143103;0.3594728883255449;0.5253657682067402;1.0000075197613836
45.919001;1.0977075183429623;0.46299095836431764;0.42179529868019944;-0.4429290428253111;-0.4034983886650159;1.0880904911685372;0.999929009372253;9.999908061070006;0.4168201752157572;-0.4352290225949194;-0.43522899833472617;0.38307427822317164;0.3594761864119531;0.525370150283897;1.0000084021675841
45.929001;1.0977076743298269;0.4629910593704099;0.421795901978532;-0.4429334923066528;-0.4035028086924128;1.088089876028142;0.9999293882153534;9.999911775358235;0.41682036897282915;-0.4352290223565758;-0.43522899833387096;0.3830742471045083;0.3594794921214664;0.5253737738698394;1.0000092327976597
45.939001;1.0977088700270898;0.462991516151861;0.4217964167686897;-0.4429371470108551;-0.4035061375477966;1.0880901707101747;0.9999297338767296;9.999915929514755;0.4168205450043365;-0.43522902211720604;-0.435228998336172;0.3830742024716068;0.35948180751159764;0.5253766814156202;1.0000100125002915
45.949001;1.0977091129812593;0.46299164677964605;0.4217969866836729;-0.4429415964392869;-0.40351055753494247;1.0880893733447812;0.9999300498295901;9.99992048916821;0.4168207033312873;-0.43522902187683277;-0.4352289983416078;0.3830741460320573;0.3594851347668636;0.5253802390280347;1.0000107414564208
45.959001;1.0977104037989471;0.4629921984187309;0.4217975222284595;-0.44294646935133597;-0.40351499615447495;1.0880884829624955;0.9999303403046995;9.999925399012152;0.41682084355466026;-0.4352290216357565;-0.4352289983501694;0.3830740793517496;0.3594874758828977;0.525383075333734;1.000011418314151
45.969001;1.0977117445489035;0.4629927131100058;0.42179798770003374;-0.44295012399321115;-0.40351832495545104;1.0880884988772823;0.9999306102839504;9.999930584637658;0.41682096458382417;-0.4352290213943867;-0.4352289983618986;0.38307500413822404;0.35949083224288636;0.5253872854400007;1.0000120412924705
45.979001;1.0977121354574482;0.4629929101219856;0.42179850949727304;-0.44295457334757576;-0.40352274489059287;1.0880874209010185;0.9999308642621088;9.99993596248218;0.4168210645144247;-0.43522902115302897;-0.43522899837664175;0.3830749223534929;0.35949320478678387;0.5253900396508259;1.000012609692682
45.989001;1.0977135706793457;0.46299347602155255;0.4217989449120503;-0.442958227948964;-0.4035260736582463;1.088087249379515;0.9999311051119023;9.999941448268276;0.4168211407726764;-0.4352290209117726;-0.43522899839379303;0.3830748362084917;0.3594965944092413;0.5253934335595405;1.0000131240982342
45.999001;1.09771404643748;0.46299372629990343;0.4217994383294112;-0.44296267725399985;-0.40353049356005427;1.0880859847637416;0.9999313343685019;9.999946961634935;0.416821190567298;-0.4352290206705288;-0.4352289984124002;0.3830747479444006;0.35950000217057404;0.5253967812964558;1.000013585246841
46.009001;1.0977155525916655;0.4629943454752501;0.4217998467167941;-0.44296633181487244;-0.403533822293712;1.088084627186506;0.9999315529235422;9.9999524333613;0.41682121164549657;-0.435229020429143;-0.43522899843157037;0.3830746595044521;0.3595024293327657;0.5253993978068957;1.000013992912575
46.019001;1.0977160830252017;0.4629946475841331;0.4218003135527482;-0.4429707810703747;-0.40353824216022327;1.08808417640948;0.9999317613936649;9.99995780596325;0.41682120282816265;-0.43522902018757054;-0.4352289984507727;0.38307557241544726;0.35950587702877684;0.5254033811185423;1.0000143461188804
46.029001;1.0977176756772389;0.4629945807373153;0.4218000059614599;-0.44297531135916257;-0.40354235082214385;1.0880826323244925;0.9999319604045047;9.999963019269309;0.41682116387509666;-0.43522901994595875;-0.43522899846984886;0.38307548792084617;0.35950834569759405;0.5254059050711999;1.0000146439223954
46.039001;1.0977182290427654;0.4629948701602504;0.42180039012296283;-0.4429785423163782;-0.40354566084974064;1.088081995368706;0.9999321506639854;9.999967999784241;0.4168210950810008;-0.43522901970457945;-0.43522899848890195;0.38307540709982263;0.35951183488438665;0.525409068602366;1.0000148854201574
46.049001;1.0977197845471454;0.46299564099681423;0.42180079503652645;-0.44298341504034844;-0.403550099310759;1.088080266136335;0.999932332897768;9.999972672726427;0.4168209971833366;-0.43522901946392495;-0.43522899850827645;0.38307533088285733;0.3595143436452463;0.5254115037587604;1.0000150699331238
46.059001;1.0977203411550238;0.4629959692537498;0.42180114834311183;-0.4429866459461923;-0.4035534093006653;1.088079444451916;0.9999325080765363;9.999976983164473;0.41682087149199487;-0.43522901922485946;-0.4352289985285418;0.383075260137396;0.35951687106661917;0.5254138952083218;1.000015197678529
46.069001;1.097721893675706;0.462996774198151;0.4218015223330746;-0.4429915186251004;-0.40355784772374714;1.088077528885079;0.9999326778249285;9.999980905052109;0.41682071983175595;-0.435229018988497;-0.4352289985503789;0.383076195806399;0.3595204163612316;0.5254176563041228;1.000015269241267
46.079001;1.0977224416724645;0.4629971314012986;0.4218018451531572;-0.44299474948004713;-0.4035611576751367;1.0880765174121052;0.9999328443051709;9.999984435176989;0.4168205443481652;-0.43522901875600456;-0.4352289985744878;0.3830761388681051;0.359522978776012;0.5254199597275205;1.0000152844327421
46.089001;1.0977239793432025;0.462997960289551;0.4218021895108597;-0.4429996221167373;-0.40356559605855147;1.0880744087147523;0.999933009345639;9.999987577069698;0.4168203473732236;-0.43522901852847534;-0.43522899860149017;0.3830760901237736;0.3595265577405969;0.5254229032329256;1.0000152424147997
46.099001;1.0977245046068407;0.4629983373525238;0.4218024840506939;-0.4430028529256715;-0.40356890596836986;1.088072203165241;0.9999331736691206;9.999990328173114;0.41682013122992684;-0.43522901830682403;-0.4352289986317656;0.38307605002673717;0.35952915301868427;0.5254251182825925;1.000015142689022
46.109001;1.097726010358349;0.4629991240588641;0.4218027482125661;-0.44300650728321955;-0.40357223450720286;1.0880709033896583;0.9999333371581581;9.999992682016696;0.41681989806452385;-0.4352290180918302;-0.4352289986653093;0.3830760184986638;0.35953276444807675;0.5254279742873643;1.0000149853617064
46.119001;1.097726495111104;0.4629995756677144;0.42180307285609214;-0.4430109562969914;-0.4035766541739714;1.0880685146057754;0.9999334998263988;9.999994636142189;0.41681965004331134;-0.4352290178841998;-0.4352289987016182;0.38307699470004114;0.3595353915815992;0.5254308324050425;1.0000147701902156
46.129001;1.097727954165506;0.46300037671390215;0.4218033152296249;-0.44301461062781167;-0.40357998266857137;1.08806704434245;0.9999336627280261;9.999996197546459;0.4168193896753167;-0.4352290176843963;-0.4352289987396824;0.38307697707989075;0.3595380337277367;0.5254329199969546;1.000014495870336
46.139001;1.0977293872518585;0.46300124319119296;0.42180360149390733;-0.44301948319188533;-0.40358442094313246;1.0880645015296364;0.9999338285500537;9.999997390407243;0.41681911949894607;-0.4352290174924075;-0.4352289987782156;0.3830769637657654;0.3595416901150608;0.5254356523386374;1.000014160919144
46.149001;1.0977297937976644;0.4630016540921783;0.42180384208861244;-0.4430227139208966;-0.4035877307449511;1.0880628961655707;0.9999340012721952;9.99999826058407;0.41681884119287416;-0.4352290173077062;-0.43522899881595684;0.38307695294192673;0.3595443599161131;0.5254376629300618;1.0000137650827756
46.159001;1.097731168891943;0.4630024715667995;0.4218040560684134;-0.4430263682266346;-0.40359105917882493;1.0880602398353776;0.9999341848757665;9.999998868874348;0.41681855521408556;-0.43522901712941997;-0.4352289988517557;0.38307694292873157;0.35954704245210883;0.5254396386828594;1.0000133097592436
46.169001;1.0977315120491942;0.4630029518637935;0.42180433436185266;-0.44303081717664944;-0.4035954787448003;1.0880585457386593;0.9999343824713468;9.999999281197429;0.4168182613471962;-0.43522901695659666;-0.43522899888460137;0.3830779320972882;0.3595507375584316;0.5254429954379759;1.000012797811217
46.179001;1.0977328183693753;0.463003780990171;0.42180453491923836;-0.44303447147397373;-0.40359880714353646;1.0880558276286767;0.9999345964691224;9.999999564171606;0.4168179593634627;-0.4352290167883787;-0.43522899891377226;0.3830779190724932;0.3595534458291632;0.525444908382812;1.0000122331684111
46.189001;1.0977330877615552;0.4630042752719868;0.42180480258510195;-0.4430389204099691;-0.40360322667576926;1.0880540982257392;0.9999348292657592;9.99999978273145;0.4168176492334384;-0.43522901662393554;-0.43522899893870776;0.38307790313397366;0.35955616872363555;0.5254467933876477;1.0000116200571998
46.199001;1.0977343145945517;0.4630051205571184;0.42180499480695904;-0.44304257470412484;-0.40360655504222864;1.0880513681487176;0.9999350839128179;9.999999997334545;0.4168173310592283;-0.43522901646228773;-0.4352289989586321;0.3830778843099708;0.35955990840981455;0.5254493372835745;1.0000109626395957
46.209001;1.0977344965960858;0.4630055728212862;0.4218052021129704;-0.44304580539099925;-0.40360986474253085;1.0880496462824856;0.9999353643183857;10.000000262384749;0.4168170049860119;-0.43522901630225197;-0.4352289989726629;0.3830778632129477;0.35956266732755127;0.5254511731758198;1.0000102653891225
46.219001;1.0977356258355393;0.4630064944388791;0.42180544331161335;-0.4430506779207374;-0.4036143028814679;1.0880469409759865;0.9999356749011119;10.00000062429283;0.4168166711392498;-0.4352290161424726;-0.4352289989803177;0.3830788408341004;0.3595654477772719;0.5254537159016403;1.0000095337722423
46.229001;1.0977366973820282;0.46300736523073815;0.4218056284664121;-0.44305433221386953;-0.40361763120625116;1.0880442608030876;0.9999360197313003;10.00000112142602;0.4168163296019145;-0.4352290159814955;-0.4352289989816261;0.383078818209794;0.35956825169206924;0.5254555082389768;1.0000087748693598
46.239001;1.0977367056883824;0.4630078424442659;0.4218058291309984;-0.4430575628902025;-0.403620940868011;1.0880426151283387;0.9999364014817816;10.000001789646975;0.4168159804678368;-0.43522901581796103;-0.435228998976867;0.38307879602587797;0.3595720805342884;0.5254579643403159;1.0000079970648414
46.249001;1.097737641483829;0.4630087284866707;0.42180600914438315;-0.44306121718525004;-0.40362426917063465;1.088040014851015;0.999936820908551;10.000002666661803;0.41681562383328535;-0.4352290156507428;-0.4352289989664471;0.3830787744487207;0.35957493531468626;0.5254597156249643;1.0000072089131982
46.259001;1.0977375012526234;0.4630092774517869;0.42180625755483514;-0.44306566609457293;-0.40362868861341655;1.0880384725216843;0.9999372768577606;10.000003789630222;0.41681525966331123;-0.4352290154788642;-0.435228998950954;0.38307875326396557;0.35957781679476114;0.5254614466269094;1.0000064183400823
46.269001;1.0977383271178203;0.4630105954711441;0.42180679776860236;-0.44306891871289045;-0.4036316331180184;1.0880360017367903;0.9999377666509569;10.000005190827794;0.4168148878065892;-0.43522901530137775;-0.43522899893130157;0.38307873202200676;0.35958072565138754;0.525463157667327;1.0000056322745148
46.279001;1.097738021859895;0.46301108795410556;0.42180698514551573;-0.4430721493886884;-0.40363494274115436;1.088034616436088;0.9999382868547805;10.000006893882091;0.41681450817206034;-0.4352290151173092;-0.43522899890897765;0.3830797099433457;0.35958466232094854;0.5254662633272685;1.0000048565814552
46.289001;1.0977386300015861;0.46301197799043575;0.4218071518786058;-0.44307580370402544;-0.40363827100853217;1.0880323300957078;0.9999388342765179;10.000008910852705;0.41681412067917994;-0.4352290149255935;-0.43522899888610883;0.3830796858076261;0.3595876267839341;0.5254679385105794;1.0000040963226824
46.299001;1.0977391510718022;0.4630129187592641;0.4218073703524879;-0.443080676265342;-0.4036427090709994;1.088031154695768;0.9999394072063528;10.000011243559417;0.4168137251419668;-0.4352290147250261;-0.4352289988651312;0.38307965817318584;0.3595906185579172;0.5254695989334283;1.0000033556277512
46.309001;1.0977385843720575;0.46301338595744385;0.4218075507902738;-0.4430839069609915;-0.40364601867607414;1.0880290998398818;0.9999400061782252;10.000013885699564;0.416813321533596;-0.435229014514206;-0.4352289988483433;0.3830796258351678;0.35959363666380956;0.5254712468346074;1.0000026372158464
46.319001;1.0977389260143036;0.46301423838046013;0.42180771115697935;-0.4430875613121738;-0.40364934693086196;1.0880281725617869;0.9999406334311457;10.000016821175631;0.41681291034761514;-0.43522901429145416;-0.43522899883760074;0.38307958805230974;0.3595966796091749;0.5254728851310532;1.0000019425607907
46.329001;1.097738177908973;0.4630146690892049;0.4218078865576978;-0.4430907920274136;-0.4036526565337382;1.0880263778686776;0.9999412917299089;10.000020022915546;0.41681249263772635;-0.4352290140548531;-0.4352289988341328;0.38308054432062627;0.35959974571044584;0.5254752465614707;1.0000012727943157
46.339001;1.0977383386957096;0.46301547794111536;0.421808040728792;-0.44309444640602297;-0.4036559847905723;1.0880257195317193;0.99994198386852;10.000023457020681;0.41681206987518554;-0.4352290138023616;-0.4352289988384861;0.38308049402410166;0.3596038335166835;0.5254775608982136;1.0000006294452402
46.349001;1.0977374131825546;0.4630159174994997;0.421808262848363;-0.4430988953736264;-0.4036604042004649;1.088024200656953;0.9999427132041587;10.000027093235946;0.4168116438003817;-0.43522901353191856;-0.43522899885066624;0.38308043635848216;0.35960694185124936;0.5254791907614159;1.0000000143499976
46.359001;1.0977374029904727;0.46301666957293236;0.42180840875657866;-0.44310254977994223;-0.40366373246668286;1.0880238239529303;0.9999434838207262;10.00003091326678;0.41681121615764344;-0.4352290132417433;-0.4352289988704517;0.3830803704333992;0.35961006928406786;0.52548082266436;0.999999429061864
46.369001;1.0977373147669722;0.46301738837642636;0.42180854937343093;-0.44310620420128616;-0.40366706073989783;1.0880225918620547;0.9999442992588662;10.000034907592552;0.41681078832407237;-0.43522901293069804;-0.4352289988975883;0.38308029521139914;0.3596132133798276;0.5254824580808585;0.9999988744425983
46.379001;1.0977361561335026;0.4630176689152138;0.42180870156101535;-0.44310943496861316;-0.40367037036895365;1.0880225064253348;0.9999451610565572;10.000039068238456;0.41681036110876596;-0.4352290125982011;-0.4352289989316202;0.38308020941166304;0.35961637065298513;0.5254840973207976;0.9999983508574246
46.389001;1.097735931997539;0.46301709338525116;0.4218077191226966;-0.4431131486230706;-0.40367375259524435;1.0880215684781092;0.9999460684177612;10.000043382530517;0.4168099348243575;-0.43522901224382515;-0.4352289989716908;0.38308111172485704;0.35961953749558667;0.5254864688996375;0.9999978589865032
46.399001;1.0977346532481753;0.4630172923725614;0.4218078573210077;-0.44311637941037657;-0.4036770622409963;1.0880217763950393;0.9999470186529626;10.000047824311284;0.4168095093829581;-0.4352290118671309;-0.43522899901665824;0.38308100107515414;0.3596227110723307;0.5254881143970789;0.9999974006131256
46.409001;1.0977343271470765;0.4630178488489556;0.4218079712023421;-0.44312003388521415;-0.40368039054773835;1.0880211252944072;0.9999480077789893;10.00005235262099;0.41680908429901126;-0.43522901146776677;-0.4352289990652377;0.3830808765966811;0.35962588941133905;0.5254897629692658;0.9999969789343837
46.419001;1.0977329658306052;0.4630179577975442;0.42180809736064573;-0.44312326469329066;-0.40368370021200056;1.0880216070418702;0.9999490313228342;10.000056922641265;0.41680865887052326;-0.43522901104554274;-0.4352289991160244;0.38308073756066735;0.359629070993235;0.5254914150360607;0.9999965987277455
46.429001;1.0977325761873673;0.4630184218101945;0.42180820136651437;-0.4431269191956223;-0.4036870285385888;1.0880212108046108;0.9999500851882835;10.00006149187549;0.41680823250912297;-0.43522901060035835;-0.4352289991676268;0.3830805833838593;0.35963225439845814;0.525493071221145;0.9999962663077888
46.439001;1.097732167908314;0.4630188393286242;0.4218083029359358;-0.4431305737129297;-0.40369035687584287;1.0880219242963862;0.9999511660263413;10.000066015540277;0.4168078046986356;-0.4352290101321187;-0.43522899921879793;0.3830804136039935;0.35963543815376914;0.5254947323674416;0.9999959888548527
46.449001;1.0977307499874913;0.4630188093273815;0.4218084221904644;-0.44313380455237905;-0.4036936665717296;1.0880217354246153;0.9999522711441305;10.000070445511987;0.4168073746317465;-0.4352290096407977;-0.4352289992684508;0.38308122787179183;0.35963862076225606;0.5254971283332266;0.9999957734951636
46.459001;1.0977303272555083;0.46301919538755915;0.42180857950237355;-0.4431386773211193;-0.4036981047318006;1.0880226335484533;0.9999533982539428;10.000074735825057;0.41680694117700023;-0.4352290091265902;-0.435228999315672;0.3830810259705927;0.3596418008660315;0.5254988015446729;0.9999956265707205
46.469001;1.0977289086453705;0.46301907700741307;0.4218087044887878;-0.44314190817634075;-0.403701414449865;1.0880226102134098;0.9999545447463256;10.000078844100832;0.4168065031398129;-0.4352290085900314;-0.43522899935977055;0.3830808077324052;0.359644977238336;0.5255004809693504;0.9999955531099302
46.479001;1.0977284978152895;0.46301931802592033;0.4218088169759126;-0.44314556274082806;-0.40370474283260965;1.08802365902722;0.9999557065930661;10.000082730958466;0.4168060593646252;-0.4352290080320914;-0.43522899940036014;0.38308057297019116;0.3596481486221122;0.5255021663330491;0.9999955563031993
46.489001;1.097728101400419;0.46301951785127304;0.4218089363127555;-0.44314921731767754;-0.4037080712291277;1.0880237743208443;0.9999568780256191;10.000086365471097;0.41680560881171924;-0.43522900745419424;-0.4352289994373288;0.3830803216969074;0.3596513138258805;0.5255038571325896;0.9999956369685429
46.499001;1.0977267255981307;0.4630192758516804;0.42180908179904186;-0.44315244819710115;-0.4037113809882938;1.088024949889312;0.9999580524183809;10.000089729373816;0.4168051507664239;-0.43522900685806615;-0.43522899947063287;0.3830810544064222;0.3596544718867893;0.5255062815255921;0.9999957937827545
46.509001;1.097726373149734;0.4630193966015722;0.42180921931422605;-0.44315610279615836;-0.40371470941536286;1.0880251790234867;0.9999592232755319;10.000092812938417;0.41680468491508127;-0.43522900624560346;-0.4352289995001219;0.38308077205834384;0.3596576218777012;0.5255079808088302;0.9999960245430392
46.519001;1.097725051739403;0.46301901883446916;0.42180933245796415;-0.4431581154686027;-0.40371690940495875;1.0880264550035106;0.9999603844032363;10.000095607737897;0.41680421106236004;-0.43522900561886546;-0.43522899952552535;0.38308047587097294;0.3596607626569903;0.5255096839338369;0.9999963270940477
46.529001;1.0977248122277183;0.46301948913454405;0.42180986255712005;-0.44316136840946757;-0.4037198540780684;1.0880277712534918;0.9999615293380334;10.000098100614421;0.4168037286827746;-0.4352290049800367;-0.43522899954649164;0.38308016699620245;0.35966389286621053;0.5255113913222244;0.999996698841755
46.539001;1.0977245617244014;0.46301949973539835;0.42181004016405;-0.4431650230474055;-0.4037231825544386;1.0880281218274874;0.9999626506541348;10.000100269924072;0.41680323686849935;-0.43522900433136535;-0.43522899956259614;0.3830798460674685;0.35966701100506765;0.5255131034352201;0.999997136158858
46.549001;1.097723351298149;0.463019072556579;0.42181025123273447;-0.4431682539755661;-0.4037264923961012;1.0880295023911302;0.9999637398931953;10.000102085217534;0.4168027349599059;-0.43522900367495543;-0.43522899957341693;0.38307951288534575;0.3596701155077197;0.5255148206925956;0.9999976352332379
46.559001;1.0977231789481174;0.46301901039313714;0.42181046048187987;-0.4431719086422555;-0.4037298209095092;1.0880299104532332;0.9999647880870246;10.000103512264388;0.41680222316670623;-0.4352290030123617;-0.43522899957863204;0.383080166338096;0.35967320476679626;0.5255172724269258;0.9999981933483085
