time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
44.940167;1.0977002689853166;0.46283728308933825;0.42168030420370317;-0.442940757589835;-0.40350962541076685;1.087643573475931;1.0000585470616485;9.99994858050304;0.4168010681772012;-0.4352290052397496;-0.43522900225145916;0.38324145050738667;0.35927811706435525;0.5252394197695882;0.9999298540489243
44.950167;1.097700780882778;0.4628377408209649;0.42168078376136053;-0.4429464253809973;-0.4035151557196837;1.0876409450937097;1.0000566080074889;9.999958081584877;0.4168016118118674;-0.43522900519186214;-0.4352290024096893;0.38324193943405305;0.3592838813483142;0.5252421436243356;0.9999313956299822
44.960167;1.0977013342583075;0.4628382328613969;0.421681312983271;-0.4429533114042802;-0.4035217958136035;1.087638308174543;1.000054635980361;9.99996787326848;0.4168021571429208;-0.4352290051523508;-0.43522900255439745;0.3832434275346979;0.359290606611463;0.525246279447891;0.9999329299739652
44.970167;1.0977019297957913;0.46283864245587736;0.42168178195641454;-0.4429589791579669;-0.4035273260890419;1.0876356624427574;1.0000526376835672;9.999977901509155;0.4168027041837729;-0.4352290051206182;-0.43522900268656034;0.3832439137661841;0.35929628972393496;0.5252490020880882;0.9999344574400879
44.980167;1.0977036147470076;0.46283991529965346;0.42168264616868534;-0.4429658870836963;-0.4035336011219495;1.0876330069096438;1.0000506200902763;9.999988114489447;0.4168032527153542;-0.43522900509615325;-0.4352290028071606;0.38324439677603056;0.35930292795543706;0.5252524114334024;0.999935976812412
44.990167;1.0977042935458123;0.4628391261089077;0.4216820416749824;-0.44297283224215006;-0.403540295090066;1.0876303409282986;1.0000485915132675;9.999998463539923;0.41680380215457763;-0.4352290050784838;-0.4352290029171972;0.38324587488545825;0.35930851904883365;0.5252558714860994;0.9999374864397451
45.000167;1.097705011725816;0.46283947927297137;0.42168248219880966;-0.4429784999410438;-0.40354582531982164;1.0876286647234634;1.000046562012902;10.000008901270638;0.41680435165099394;-0.4352290050669962;-0.4352290030176284;0.3832463463469713;0.35931506123357626;0.5252592933357076;0.9999389851621283
45.010167;1.097705766299573;0.46283987649155134;0.4216829650093229;-0.4429853858661628;-0.40355246533718403;1.087625978720057;1.000044542927629;10.000019374261841;0.41680490038293405;-0.43522900506081164;-0.4352290031093528;0.38324680966689667;0.359320552940296;0.5252620404178986;0.9999404725359567
45.020167;1.097707551939338;0.4628406022565531;0.421683364237482;-0.44299147707120146;-0.4035580141794398;1.0876232826087215;1.0000425461415297;10.000029819452298;0.41680544765327443;-0.43522900505902773;-0.4352290031933421;0.3832472636052185;0.3593269925424941;0.5252654832900275;0.999941949209213
45.030167;1.0977083659446287;0.4628409730892652;0.42168382376865554;-0.44299836296236106;-0.40356465416652937;1.087620575509584;1.0000405833631536;10.00004017536482;0.4168059928245059;-0.4352290050611032;-0.4352290032706802;0.3832487069578519;0.35933237844593663;0.5252689871466771;0.999943417093973
45.040167;1.0977092016286727;0.462841273590123;0.4216842188229536;-0.4430040305907908;-0.40357018433471564;1.087617857093948;1.0000386652864575;10.000050399933764;0.4168065355551466;-0.43522900506679246;-0.43522900334229936;0.383249138310998;0.3593387092071856;0.5252724655161243;0.9999448786036692
45.050167;1.0977100534062303;0.46284162359007497;0.4216846586268076;-0.4430109164457656;-0.4035768242863248;1.087615128309641;1.000036800887912;10.000060474964588;0.41680707613229817;-0.43522900507577683;-0.4352290034087618;0.3832495558370077;0.3593439836632022;0.5252752841715059;0.9999463355701794
45.060167;1.0977119145646355;0.46284230782371305;0.4216850191483306;-0.44301700761319474;-0.4035823730579402;1.0876123913818057;1.000034996981748;10.000070396274959;0.4168076153770412;-0.43522900508759904;-0.4352290034704354;0.38325095726525843;0.3593502013896983;0.525279544312207;0.9999477892567734
45.070167;1.0977127820563297;0.4628426431708177;0.4216854457565915;-0.443023893444226;-0.4035890129694874;1.0876096491750074;1.0000332582943394;10.00008016940729;0.4168081543919964;-0.43522900510172124;-0.43522900352782534;0.38325133992867844;0.35935536308443805;0.5252824219432097;0.9999492411313022
45.080167;1.0977136495279687;0.4628429143990875;0.42168581487772333;-0.44302956102058116;-0.4035945430589685;1.0876069040044483;1.0000315882784776;10.000089814458635;0.4168086944617768;-0.43522900511739676;-0.4352290035816508;0.38325170085910865;0.3593604703231297;0.5252853327727971;0.999950692410677
45.090167;1.0977155110828984;0.46284358369678585;0.42168616499852646;-0.44303565217220975;-0.4036000917709577;1.0876041571883317;1.000029990047702;10.000099362691499;0.416809236765846;-0.43522900513379503;-0.4352290036326616;0.38325303719523324;0.3593665250518317;0.5252896919674745;0.999952142841208
45.100167;1.097716365126691;0.4628439084992956;0.42168658806294723;-0.4430425379675104;-0.40360673162525995;1.0876024100097228;1.0000284664965247;10.00010884329026;0.41680978192615536;-0.435229005150375;-0.4352290036815146;0.3832533466394986;0.3593715293285151;0.5252926740459782;0.9999535906421132
45.110167;1.0977172073602437;0.4628441733084841;0.4216869599515809;-0.44304820550929647;-0.40361226166167835;1.0875996646304693;1.000027019695094;10.00011827575618;0.41681032998303186;-0.43522900516690427;-0.43522900372879414;0.38325362745528896;0.35937648525896226;0.5252956940297417;0.9999550332460295
45.120167;1.097718035130606;0.46284449726755733;0.4216873890615616;-0.44305509127380327;-0.40361890148630974;1.087596923829908;1.0000256505475178;10.00012767676819;0.41681088080069023;-0.43522900518323737;-0.4352290037749684;0.3832548781283646;0.3593823949964097;0.5253001670894348;0.9999564676331545
45.130167;1.0977198929992045;0.4628455869843421;0.4216881169693809;-0.44306078082166017;-0.4036240664626869;1.0875941906358382;1.000024358920327;10.000137072678491;0.4168114341953113;-0.43522900519925695;-0.4352290038203568;0.383255097155339;0.35938726080330125;0.5253032679293866;0.999957889891538
45.140167;1.0977206828196076;0.4628458503392354;0.42168849861451585;-0.4430664483245967;-0.40362959646509244;1.0875914688687727;1.0000231439802418;10.00014649965751;0.41681198972093786;-0.4352290052148855;-0.43522900386525293;0.38325528314004087;0.3593920851331428;0.5253064113934413;0.9999592949592585
45.150167;1.0977214474289518;0.4628461705364985;0.4216889370680616;-0.44307333404676524;-0.403636236263148;1.0875887634468575;1.0000220045019963;10.000155988666913;0.41681254663207257;-0.4352290052301128;-0.43522900390999997;0.3832554348606671;0.3593968706427732;0.525309598363193;0.9999606777530009
45.160167;1.0977231802056437;0.4628468293388727;0.4216893062663695;-0.4430794251481133;-0.40364178489783625;1.0875870796148135;1.000020938737043;10.000165552540654;0.4168131039058019;-0.4352290052451118;-0.4352290039548513;0.3832565510243472;0.35940162022772093;0.5253135586093588;0.9999620343212177
45.170167;1.0977238784070655;0.4628470809254708;0.42168969536665457;-0.44308509260980755;-0.4036473148885035;1.0875844218700055;1.0000199444483595;10.000175191040007;0.4168136601598023;-0.4352290052602928;-0.4352290039997373;0.3832566300319105;0.3594073371794818;0.5253175173484813;0.9999633615488516
45.180167;1.0977245374392703;0.4628473249650278;0.4216900859449519;-0.44309076005651693;-0.40365284487961317;1.0875817926435063;1.0000190195541994;10.000184905235903;0.4168142138348847;-0.43522900527620034;-0.43522900404427217;0.3832566700678192;0.35941202514668275;0.5253208357675455;0.9999646566942068
45.190167;1.0977251557646384;0.46284640095516105;0.42168942151586547;-0.44309770491219563;-0.4036595385985527;1.0875791911286075;1.0000181622225035;10.00019470225117;0.4168147636212173;-0.43522900529346603;-0.43522900408810444;0.3832576693921001;0.3594166878340404;0.525324927484137;0.9999659178035631
45.200167;1.0977267319588677;0.4628470275304184;0.4216897955382669;-0.4431037959834556;-0.40366508723801103;1.0875766138543144;1.0000173701096378;10.000204590933565;0.41681530860249716;-0.43522900531304154;-0.4352290041311767;0.3832576266059888;0.35942132886341654;0.5253283338720114;0.9999671441266117
45.210167;1.097727268777215;0.46284724149715306;0.4216901875730602;-0.44310946339512636;-0.40367061723963804;1.0875740566444592;1.0000166404039699;10.000214577512638;0.41681584791372944;-0.4352290053364386;-0.4352290041736562;0.3832575407114991;0.3594259519410044;0.5253317842602248;0.999968335796308
45.220167;1.0977277652127926;0.4628474429554237;0.4216905794291771;-0.44311513079696435;-0.403676147246602;1.0875725160502154;1.0000159712634342;10.000224662860601;0.4168163801847235;-0.43522900536546966;-0.4352290042157846;0.3832584109080136;0.35943056116127237;0.5253360074659914;0.9999694935527561
45.230167;1.0977292188568881;0.4628480313872117;0.42169095228945136;-0.44312122186115327;-0.4036816959020722;1.0875699895358442;1.000015362771374;10.000234841953645;0.41681690320026005;-0.4352290054016714;-0.43522900425781946;0.3832582363473785;0.35943616108995846;0.5253402272238429;0.9999706191610055
45.240167;1.0977296289223772;0.4628482013061665;0.4216913399856329;-0.44312688925528654;-0.4036872259216268;1.0875674747289423;1.000014816274134;10.000245108270079;0.41681741404581424;-0.43522900544597876;-0.43522900429996475;0.3832580162479754;0.35944075630717703;0.525343801812706;0.9999717153572472
45.250167;1.0977299901813196;0.46284841159040224;0.4216917761533558;-0.4431337748724194;-0.4036938657507474;1.0875649684294117;1.0000143329887765;10.000255460986551;0.4168179094623949;-0.4352290054985986;-0.4352290043422332;0.3832577503148717;0.3594453507696088;0.52534741186517;0.9999727849349538
45.260167;1.097731298120772;0.46284894459493553;0.421692132681927;-0.44313986594792387;-0.40369941442972684;1.0875624661911885;1.0000139127886973;10.000265906787462;0.41681838608543836;-0.4352290055589005;-0.43522900438445383;0.38325843890294853;0.3594499476073995;0.5253517833639791;0.9999738307739524
45.270167;1.0977315528029072;0.4628490566326109;0.4216924973534497;-0.4431455333416063;-0.40370494447635263;1.0875599632067325;1.0000135539147927;10.000276454622643;0.41681884073096903;-0.43522900562560585;-0.4352290044265062;0.38325808289400665;0.3594545493259244;0.5253554541177669;0.9999748567961497
45.280167;1.0977317509325006;0.46284915001953103;0.42169285119373234;-0.44315120073746755;-0.4037104745348537;1.0875584560424711;1.0000132536665784;10.000287111443125;0.4168192706611057;-0.4352290056973457;-0.43522900446841056;0.38325768369820123;0.3594591580538438;0.5253591495345326;0.9999758676386048
45.290167;1.0977329375978553;0.4628500505922026;0.42169354291523764;-0.4431568902658293;-0.4037156395652168;1.0875559434395348;1.0000130090620194;10.000297881849406;0.41681967356053534;-0.4352290057730441;-0.43522900451005936;0.3832582434063577;0.35946377584663325;0.5253635945909108;0.999976867156938
45.300167;1.0977330158851357;0.4628501082055098;0.42169387278660564;-0.44316255767559903;-0.4037211696518044;1.0875534256506798;1.0000128172508589;10.000308764730883;0.4168200474782553;-0.43522900585173346;-0.4352290045509903;0.38325776493610386;0.3594684050751574;0.5253673264560292;0.9999778577059195
45.310167;1.0977330309734346;0.4628501487402698;0.4216941897946246;-0.4431682250910234;-0.4037266997550375;1.0875509032990407;1.0000126757940444;10.000319745673332;0.4168203909328527;-0.4352290059322026;-0.4352290045906078;0.38325725198408983;0.3594730484747749;0.5253710711930318;0.9999788405944846
45.320167;1.0977339793150571;0.46285057461939405;0.42169447601599946;-0.4431743162339662;-0.4037322485197344;1.0875483768598562;1.0000125824481942;10.000330795793074;0.4168207028882479;-0.4352290060130054;-0.43522900462860686;0.38325670873073214;0.35947770869727225;0.5253748262128562;0.9999798165373427
45.330167;1.097733860262161;0.4628505837605989;0.42169476754824964;-0.4431799836682991;-0.40373777866087085;1.087545847194247;1.0000125349925515;10.000341883282106;0.41682098256438266;-0.4352290060927602;-0.4352290046651165;0.3832571395226662;0.3594823878725936;0.5253793184882629;0.999980785197043
45.340167;1.0977336688387986;0.46285057904530114;0.42169504734604374;-0.4431856511098281;-0.4037433088232168;1.0875443162733622;1.0000125316648105;10.000352985983685;0.4168212294354167;-0.4352290061705343;-0.43522900470060805;0.3832565485735724;0.3594870875777813;0.5253830871215438;0.9999817444659711
45.350167;1.0977343998117606;0.46285096322873825;0.42169529865246114;-0.4431917422964001;-0.4037488576516593;1.0875417874220685;1.000012571390416;10.000364095097353;0.41682144333958077;-0.43522900624617933;-0.4352290047357693;0.383255939718994;0.3594908091245308;0.5253861753008829;0.999982690709364
45.360167;1.0977340520637615;0.4628509337800256;0.421695558382459;-0.4431974097580676;-0.40375438786090756;1.0875392654937373;1.0000126531261582;10.000375217265521;0.41682162435961806;-0.4352290063202992;-0.4352290047712253;0.3832563165117047;0.3594955538433376;0.5253906789160696;0.9999836198132338
45.370167;1.0977336224007903;0.4628508925305303;0.4216958098994896;-0.44320307722707963;-0.40375991809578154;1.0875367569137404;1.0000127750100352;10.000386373106046;0.41682177272896564;-0.43522900639387807;-0.4352290048072078;0.3832556826504152;0.35950032311463714;0.5253944537135649;0.9999845276116813
45.380167;1.0977341095451725;0.4628512413431613;0.42169603665863686;-0.44320916845779673;-0.40376546700108595;1.087535268795334;1.000012934309616;10.000397584398675;0.4168218890800512;-0.43522900646806006;-0.43522900484349203;0.3832550422332998;0.35950511821876036;0.5253982282562266;0.9999854093211928
45.390167;1.097733517295867;0.4628511773424037;0.4216962758586177;-0.4432148359466568;-0.4037709972907857;1.0875328075467066;1.0000131277943387;10.000408859057186;0.4168219745361851;-0.435229006544097;-0.4352290048795452;0.38325439938230726;0.3595099402231209;0.525402002535209;0.9999862590628019
45.400167;1.09773284670909;0.4628511023962584;0.42169651111466994;-0.4432205034422166;-0.40377652760898125;1.0875303780641357;1.0000133514269574;10.000420186416822;0.4168220301444775;-0.4352290066231839;-0.4352290049147695;0.3832547576365563;0.35951478993315134;0.5254065063611592;0.999987069971794
45.410167;1.0977330989328917;0.4628513595209003;0.4216966717812005;-0.44322537649975413;-0.4037809667981254;1.0875279833351634;1.000013599909035;10.000431546696861;0.41682205620993074;-0.43522900670634135;-0.4352290049488875;0.3832541199019787;0.35951866781632813;0.5254095979491309;0.9999878348000609
45.420167;1.0977322780011503;0.46285126511506625;0.4216969021029967;-0.44323104401468066;-0.40378649717518705;1.0875256243081317;1.0000138673697834;10.000442922757141;0.41682205229516645;-0.4352290067944707;-0.43522900498220946;0.38325348896605665;0.35952357396028456;0.5254133765679171;0.9999885467870951
45.430167;1.0977313834356357;0.46284994512277233;0.4216960207965397;-0.4432367707289688;-0.40379208150805124;1.0875243003115769;1.0000141488428553;10.000454298051979;0.4168220176945576;-0.43522900688843996;-0.43522900501543166;0.383253868018922;0.35952850828587773;0.5254178890705282;0.9999892002841086
45.440167;1.0977314143383026;0.4628502397445986;0.42169622962641984;-0.44324286204201274;-0.40379763058950985;1.0875220096275544;1.0000144413696628;10.000465650919727;0.4168219519165213;-0.4352290069890535;-0.4352290050491299;0.38325326078492133;0.35953347093476223;0.5254216782808255;0.9999897909123929
45.450167;1.0977303738291646;0.4628501297295085;0.4216964542920177;-0.44324852957846994;-0.40380316105784037;1.0875197500734521;1.000014744204817;10.000476962215311;0.4168218550088209;-0.4352290070969047;-0.4352290050834873;0.38325267132059254;0.35953746237041684;0.5254247901498404;0.9999903152659865
45.460167;1.0977293109877662;0.4628503830826735;0.4216969901029694;-0.4432525773329214;-0.4038071980625334;1.0875175196618645;1.0000150582144074;10.00048822515662;0.4168217275447138;-0.43522900721234403;-0.4352290051184272;0.38325210365691126;0.3595424830996717;0.5254285934177122;0.9999907702213039
45.470167;1.0977291300352856;0.4628506737715382;0.4216971917857455;-0.4432586686789695;-0.40381274723462546;1.0875153171876812;1.0000153851656948;10.000499442707154;0.4168215702958726;-0.4352290073355341;-0.4352290051537429;0.3832525612642206;0.35954753335526374;0.5254331328986873;0.9999911519957867
45.480167;1.0977278846969927;0.4628505644293907;0.42169740790221893;-0.4432643362304305;-0.4038182777916284;1.0875141429661934;1.000015727326923;10.000510617425387;0.41682138401380553;-0.43522900746633575;-0.4352290051890452;0.38325204661317974;0.3595526127996844;0.5254369495583616;0.9999914554342159
45.490167;1.0977275759903702;0.4628508589316999;0.42169760135048545;-0.44327042759670643;-0.40382382702066894;1.0875119993293536;1.0000160868853987;10.000521740436866;0.4168211694974648;-0.43522900760413236;-0.4352290052237728;0.38325156121074144;0.3595567202102251;0.5254400881095643;0.9999916742779112
45.500167;1.097726210557714;0.4628506956912421;0.42169775164756074;-0.4432748769469939;-0.4038282478305288;1.0875098900425941;1.0000164652150612;10.00053278306025;0.4168209275419695;-0.43522900774791873;-0.43522900525726854;0.3832521059924764;0.35956185353837633;0.5254446462359635;0.9999918019869195
45.510167;1.0977247921503217;0.46285059587481125;0.4216979461575834;-0.44328054450695803;-0.40383377846749063;1.0875078191631744;1.000016862642665;10.000543696733075;0.4168206588200016;-0.43522900789666535;-0.4352290052888126;0.38325168170856494;0.35956701047365636;0.5254484815940128;0.9999918324408645
45.520167;1.0977243242227848;0.46285090314278576;0.42169811064000234;-0.44328663589441153;-0.40383932777264103;1.0875067903562292;1.0000172786160266;10.000554420619773;0.41682036408502254;-0.4352290080495479;-0.4352290053176931;0.3832512890326417;0.35957118884565115;0.5254516403078299;0.9999917609430298
45.530167;1.0977228126793694;0.46285075576459517;0.4216982244788597;-0.4432910852492059;-0.4038437486540882;1.0875048067426347;1.0000177117387394;10.000564889420243;0.4168200441725164;-0.43522900820573174;-0.43522900534333697;0.38325092841911035;0.3595763865095978;0.5254554928411348;0.9999915849465489
45.540167;1.0977212590532952;0.46285067332698016;0.42169837492779993;-0.44329675280751113;-0.40384927935803894;1.0875028708459369;1.0000181598886169;10.000575039503389;0.4168196995710496;-0.43522900836393613;-0.43522900536540743;0.38325159991851665;0.35958060119843793;0.5254594027443044;0.9999913036462615
45.550167;1.0977206651966738;0.4628509971200483;0.4216984871264631;-0.44330284420417243;-0.4038548287260962;1.0875009842842815;1.0000186209492394;10.000584812734127;0.4168193304386171;-0.435229008522177;-0.435229005383829;0.38325130307706795;0.3595858306836357;0.525463283245792;0.9999909173473189
45.560167;1.0977190376062271;0.46285086361080063;0.4216985397442297;-0.4433072935495175;-0.40385924966666437;1.0875001474859327;1.0000190933758082;10.000594158391296;0.4168189372262465;-0.435229008677785;-0.43522900539868103;0.38325103698783625;0.3595900731228079;0.5254664980871144;0.9999904275670265
45.570167;1.0977183792355698;0.46285119344254927;0.42169860212316007;-0.4433133849447973;-0.4038647990703124;1.0874983601725734;1.0000195757465025;10.000603039948112;0.4168185210319273;-0.4352290088276746;-0.435229005409961;0.3832508004263228;0.3595953273390386;0.525470418207589;0.9999898376119588
45.580167;1.0977166989558964;0.46285106428333744;0.421698600047755;-0.4433178342753806;-0.4038692200427169;1.0874966223203684;1.0000200662484902;10.000611439015367;0.41681808338338183;-0.43522900896876454;-0.4352290054174331;0.3832515919723915;0.35960059277677453;0.5254750904072827;0.9999891525877957
45.590167;1.0977150031159286;0.4628509951095107;0.4216986222926231;-0.4433235017952874;-0.4038747508294048;1.087494934626677;1.0000205629596137;10.000619347635284;0.4168176259204256;-0.4352290090982774;-0.4352290054207671;0.38325141013048886;0.35960486918024276;0.5254783733731273;0.9999883785462005
45.600167;1.097714298444075;0.4628513271887625;0.42169859639830526;-0.44332959316750414;-0.4038803002711331;1.0874942983847544;1.0000210642603156;10.000626761453038;0.41681715024238997;-0.4352290092138074;-0.4352290054198231;0.38325125351259554;0.35961015623641207;0.5254823656240769;0.9999875218292591
45.610167;1.097712594925094;0.46285119707429223;0.42169850366905937;-0.44333404245406854;-0.40388472127523695;1.0874927149470615;1.000021568501956;10.000633679292791;0.4168166578286821;-0.43522900931328157;-0.4352290054146834;0.3832511209726157;0.35961445325227365;0.5254856982305715;0.9999865889618577
45.620167;1.0977118973114701;0.4628515254065462;0.42169841571953615;-0.44334013380019577;-0.4038902707323486;1.0874911848927984;1.0000220732488474;10.000640102104777;0.4168161498749388;-0.4352290093949387;-0.43522900540543397;0.3832520113517094;0.3596187590206926;0.5254897832733256;0.9999855866585715
45.630167;1.097710263853118;0.46285181422415717;0.4216986271597799;-0.4433441814720514;-0.403894308047999;1.0874907077292062;1.0000225752182734;10.000646032667577;0.4168156271592061;-0.4352290094572868;-0.435229005392041;0.3832519229762112;0.35962407198436264;0.5254938444338823;0.9999845217561509
45.640167;1.0977086044773063;0.4628517360870388;0.42169849205734994;-0.44334984889177353;-0.4038998388678013;1.0874892828698892;1.0000230711467577;10.000651478121869;0.416815090258432;-0.4352290094989996;-0.43522900537424375;0.38325185340675605;0.35962839028012733;0.5254972397081279;0.9999834006611347
45.650167;1.0977079742684732;0.4628519987859995;0.4216982515860657;-0.44335472197897785;-0.40390427853249333;1.0874879108354352;1.0000235586093558;10.000656450051661;0.4168145399436991;-0.4352290095189206;-0.43522900535137043;0.3832517995389985;0.35963371156216045;0.5255013351879493;0.9999822285809068
45.660167;1.0977063815097854;0.4628518593776672;0.4216979949859305;-0.44335917114844553;-0.40390869955238456;1.087486592990642;1.0000240359034045;10.000660960511834;0.4168139772153664;-0.43522900951616883;-0.4352290053224703;0.38325275797742064;0.3596380332077259;0.5255054894377603;0.9999810096271821
45.670167;1.0977058281289993;0.4628509634993408;0.42169663022342574;-0.44336532158657993;-0.40391430294675185;1.0874863305284352;1.000024501495768;10.000665018637843;0.41681340284213125;-0.4352290094901297;-0.43522900528673775;0.3832527255100004;0.3596423528473056;0.5255089266825481;0.9999797477885939
45.680167;1.0977043194671237;0.4628508277241977;0.42169630433229754;-0.44336977070328143;-0.40391872396507206;1.0874851244470323;1.000024954233788;10.00066863361573;0.41681281701107015;-0.4352290094404789;-0.4352290052438178;0.38325269947085355;0.35964766850997254;0.5255130590260839;0.9999784476205451
45.690167;1.097702855607328;0.4628507550011716;0.421695997259792;-0.4433754379870638;-0.40392425478359906;1.0874839760705846;1.000025394122173;10.000671819086834;0.41681221973770655;-0.43522900936744463;-0.43522900519394964;0.3832526778959236;0.3596519783612053;0.5255165169121839;0.9999771139179948
45.700167;1.0977024345284523;0.46285102896389346;0.421695583246795;-0.44338031096386343;-0.40392869444405377;1.087483886930292;1.0000258226455345;10.000674588133789;0.41681161155013413;-0.43522900927188984;-0.43522900513790197;0.3832536593343199;0.35965628050882553;0.5255207135674331;0.999975751041124
45.710167;1.0977010563575165;0.46285090589112676;0.4216951519657756;-0.4433847599961703;-0.40393311545756877;1.0874828584410055;1.000026242404909;10.000676949251403;0.4168109934974271;-0.43522900915500445;-0.4352290050767405;0.38325364251724464;0.35966157300550183;0.5255248753418433;0.9999743629800679
45.720167;1.0977007162775947;0.46285124843646525;0.42169472178373885;-0.44339085111989257;-0.403938664916087;1.0874818920104958;1.0000266562131888;10.000678913771184;0.4168103665791515;-0.4352290090181659;-0.4352290050116813;0.3832536262131805;0.35966585393390665;0.5255283634908791;0.9999729537336862
45.730167;1.09769941411963;0.4628511354023111;0.42169422126968337;-0.4433953000933894;-0.40394308592574835;1.0874809891890995;1.0000270660200572;10.000680501778172;0.41680973135396426;-0.43522900886305427;-0.43522900494397987;0.38325360915509726;0.35967012161613976;0.5255318627332176;0.9999715271569933
45.740167;1.0976981459014066;0.46285102794442073;0.42169368794703693;-0.4433997490353823;-0.40394750693284215;1.087481151586819;1.0000274724066343;10.00068173914379;0.41680908801309563;-0.4352290086914807;-0.4352290048748113;0.38325458994634887;0.35967537493410734;0.5255367860071428;0.9999700868938921
45.750167;1.0976979072687851;0.4628513873277947;0.42169315986761835;-0.44340584008060996;-0.40395305638357254;1.0874803803945343;1.0000278749679816;10.000682654313659;0.4168084366398489;-0.43522900850500906;-0.4352290048051723;0.38325456705548483;0.3596796134714356;0.5255403047071757;0.999968637163015
45.760167;1.0976966960923316;0.46285129260524177;0.4216925672338275;-0.4434102889643351;-0.40395747738325277;1.0874796756140224;1.000028273195372;10.000683278953744;0.41680777732196767;-0.4352290083048651;-0.43522900473568593;0.3832545390043025;0.3596838373797686;0.5255438302641419;0.9999671833972474
45.770167;1.0976965032048276;0.4628516068597843;0.42169193112616615;-0.4434151617711181;-0.4039619170233533;1.087480036165593;1.0000286670473486;10.000683643113833;0.4168071101084446;-0.43522900809207404;-0.4352290046664769;0.3832545046384482;0.3596880472278393;0.5255473607020116;0.9999657314059074
45.780167;1.0976953221340022;0.46285158710900387;0.4216913447043851;-0.44342082879222916;-0.40396744781395505;1.0874794609094343;1.0000290566798185;10.000683764499605;0.41680643493258746;-0.4352290078675933;-0.4352290045973511;0.38325546308806024;0.3596932439251279;0.5255523076271538;0.9999642861420367
45.790167;1.0976951407085345;0.46285191925648334;0.4216906680577582;-0.4434257015574729;-0.4039718874420279;1.087478949264449;1.0000294418026652;10.000683649261013;0.4168057514873687;-0.4352290076325867;-0.4352290045281152;0.3832554134947549;0.359697428551478;0.525555842310226;0.9999628519171067
45.800167;1.0976939514384523;0.46285186041444837;0.4216899940750884;-0.4434301503384971;-0.40397630841789806;1.0874795015713221;1.000029821320954;10.00068330595527;0.4168050592084701;-0.4352290073887851;-0.43522900445877744;0.3832553551999677;0.35970160210569;0.5255593774938409;0.9999614335360868
45.810167;1.0976937430980032;0.4628522143815364;0.42168928968105446;-0.44343502306487065;-0.403980748032252;1.0874791196451248;1.000030193310189;10.00068275097682;0.41680435752438966;-0.43522900713851964;-0.4352290043895803;0.38325528832196026;0.35970576540943694;0.5255629136679544;0.9999600366716102
45.820167;1.0976925596250138;0.4628526023266702;0.4216889604921003;-0.4434390702268262;-0.40398478528660103;1.087478806252304;1.0000305551631081;10.000681997726051;0.41680364613272025;-0.43522900688445837;-0.43522900432088113;0.38325621377730407;0.35970991931543034;0.5255671808123771;0.9999586674050603
45.830167;1.0976912979748523;0.46285263751061356;0.42168830950251357;-0.4434447371262052;-0.4039903160420205;1.0874795631061116;1.000030903671546;10.000681045719043;0.41680292512801925;-0.435229006629324;-0.43522900425296007;0.38325613266103625;0.3597140649765145;0.5255707209335664;0.9999573322557174
45.840167;1.0976910024562416;0.46285302783255317;0.4216875805940902;-0.4434496098024808;-0.40399475563438747;1.087479389571553;1.0000312351252767;10.000679878508734;0.416802195009323;-0.4352290063755656;-0.43522900418599153;0.38325604571590144;0.3597182037766356;0.5255742625822196;0.9999560386336955
45.850167;1.097689673651522;0.46285303033433534;0.4216868651859384;-0.4434540584778868;-0.40399917657330664;1.0874792832922608;1.0000315458520523;10.000678467466383;0.41680145654022865;-0.43522900612512744;-0.4352290041201482;0.3832559532413266;0.35972233715613294;0.5255778043192363;0.9999547941728163
45.860167;1.0976893085364392;0.4628534490288457;0.42168612914116543;-0.4434589311285433;-0.40400361615105124;1.0874802415974258;1.0000318327027715;10.000676779506207;0.41680071059873053;-0.4352290058795684;-0.4352290040555633;0.383256855255763;0.35972746672243805;0.5255827577424611;0.9999536053471686
45.870167;1.09768791001273;0.46285348105533153;0.42168540983926156;-0.44346337977032657;-0.40400803707631927;1.0874802627329196;1.0000320927852324;10.000674782494988;0.4167999580693617;-0.4352290056403131;-0.43522900399225267;0.38325675151588445;0.35973159435211804;0.5255862939814232;0.9999524772450094
45.880167;1.0976874774047332;0.4628539291777707;0.4216846733387627;-0.4434682523970072;-0.40401247664208123;1.087480346249317;1.0000323230887018;10.000672446313615;0.4167991995653094;-0.43522900540867027;-0.43522900393021957;0.38325664145615623;0.35973572195120973;0.5255898249181984;0.9999514141839221
45.890167;1.0976860151807573;0.4628539894658958;0.42168395714122625;-0.4434727010070187;-0.4040168975571756;1.0874814924017766;1.000032520856935;10.000669745999785;0.41679843519569615;-0.43522900518565194;-0.4352290038696012;0.3832565243422026;0.3597398511422911;0.5255933492966302;0.9999504197836374
45.900167;1.097685522480726;0.46285446426435706;0.4216832270059595;-0.4434775736121704;-0.4040213371146875;1.0874817015736873;1.0000326842066798;10.0006666681557;0.4167976648226418;-0.4352290049718474;-0.4352290038106662;0.3832573994551543;0.359743983322433;0.5255975955026531;0.9999494969128921
45.910167;1.0976840019789138;0.46285454990629554;0.4216825196569731;-0.4434820221930621;-0.4040257580231286;1.0874819744565116;1.0000328118214008;10.000663215507567;0.4167968885007646;-0.43522900476748283;-0.43522900375375057;0.3832572662186751;0.3597481200443295;0.5256011049914101;0.9999486480780377
45.920167;1.0976824522133415;0.4628547069024362;0.4216818716736672;-0.4434876889390991;-0.4040312887307375;1.087483312412295;1.0000329020596925;10.000659404920548;0.41679610653151317;-0.4352290045725609;-0.43522900369923856;0.3832571244043617;0.3597522632677857;0.5256046064797718;0.9999478755546868
45.930167;1.0976818723666923;0.4628552181756961;0.42168115749664264;-0.44349256151412864;-0.40403572828131323;1.0874837168970093;1.0000329526282266;10.000655260830218;0.41679531923348806;-0.43522900438685097;-0.43522900364745887;0.3832569743083174;0.35975641518732304;0.5256080990890498;0.9999471812567509
45.940167;1.0976802663315097;0.4628553394013981;0.4216804668452234;-0.44349701005219;-0.4040401491845068;1.0874841882122108;1.0000329608896568;10.000650808414013;0.41679452680762547;-0.435229004209794;-0.4352290035984318;0.3832568167822878;0.3597605777007171;0.5256115812512513;0.9999465669702382
45.950167;1.0976796342304365;0.4628546551221941;0.4216786545508163;-0.4435019418086953;-0.40404464266315415;1.0874857251217687;1.000032924433099;10.000646067204642;0.41679372933126185;-0.43522900404056797;-0.43522900355176464;0.38325765300200004;0.35976475193634655;0.5256157800606466;0.9999460346264964
45.960167;1.0976779819579394;0.4628547388608011;0.4216779227660938;-0.44350517214560603;-0.40404795376316427;1.0874863257812097;1.0000328411750445;10.000641046949486;0.41679292673103696;-0.43522900387831764;-0.43522900350689514;0.3832574840440321;0.35976793833122744;0.5256185509680077;0.9999455861483507
45.970167;1.0976773121236068;0.4628552933294631;0.4216772346323825;-0.44351004469328253;-0.40405239331020393;1.0874869886427292;1.000032708842023;10.000635744995911;0.4167921189158256;-0.43522900372242335;-0.43522900346342747;0.3832573108144452;0.35977213720990114;0.525621990028368;0.9999452232651362
45.980167;1.0976756329674846;0.4628554555174244;0.4216765728859734;-0.4435144931895932;-0.40405681421016587;1.0874887122696577;1.0000325251719353;10.0006301442214;0.41679130607411835;-0.4352290035725362;-0.435229003421287;0.38325713435631037;0.35977634933749775;0.5256254108681766;0.9999449476718074
45.990167;1.0976749476896321;0.46285602796314235;0.42167590312152364;-0.44351936572592715;-0.4040612537554499;1.0874894947077727;1.0000322892056455;10.000624216958974;0.4167904885714382;-0.4352290034282278;-0.43522900338076104;0.38325795582086825;0.359780576066526;0.5256295407657773;0.9999447614375193
46.000167;1.0976732632573696;0.462856206620466;0.42167526264345945;-0.4435238142028177;-0.4040656746530264;1.0874913330631464;1.000032002307807;10.00061793434902;0.4167896665708952;-0.43522900328870884;-0.4352290033425043;0.3832577760833151;0.3597848189771787;0.5256329200377976;0.9999446675132371
46.010167;1.0976725808125727;0.4628567931317304;0.4216746171039845;-0.4435286867297651;-0.4040701141952449;1.0874922230574557;1.000031667839308;10.000611274502653;0.4167888399990524;-0.4352290031529245;-0.4352290033073261;0.3832575956604271;0.3597890792017435;0.52563627633513;0.9999446696318256
46.020167;1.097670904859466;0.4628569826688578;0.4216740031906003;-0.4435331351896798;-0.4040745350891572;1.0874931587549632;1.0000312899300516;10.00060422425199;0.41678800868143906;-0.4352290030195422;-0.43522900327582464;0.3832574149684949;0.3597933568692563;0.5256396087407709;0.9999447713199231
46.030167;1.0976702827092992;0.46285800119228976;0.42167375342943564;-0.4435376061378053;-0.40407859091244497;1.0874951327495046;1.0000308727702079;10.000596768347172;0.41678717236360124;-0.43522900288664906;-0.43522900324834035;0.38325823437595646;0.3597966510422199;0.5256429619931893;0.9999449752194381
46.040167;1.0976686200877108;0.4628581966880107;0.4216731686472127;-0.4435420545838529;-0.4040830118009056;1.087496136922971;1.0000304209255602;10.00058887832289;0.41678633075497135;-0.4352290027517577;-0.4352290032253079;0.3832580537835011;0.3598009601980979;0.5256462476477942;0.9999452832141601
46.050167;1.097667962527899;0.462858795910686;0.4216725815467714;-0.44354692710080423;-0.40408745133298;1.0874971638599622;1.0000299395882841;10.000580521103899;0.4167854836699802;-0.4352290026122889;-0.43522900320747115;0.3832578721858763;0.35980528273632173;0.5256495110799605;0.9999456966819067
46.060167;1.0976663106934457;0.46285893618101964;0.42167197517298655;-0.4435501573626281;-0.4040907624130741;1.0874992079119277;1.000029433625059;10.00057167398619;0.41678463122601883;-0.43522900246599516;-0.43522900319567764;0.3832576878692538;0.3598096170078261;0.5256527530300069;0.9999462165247849
46.070167;1.097665660127924;0.46285953890329573;0.42167142336931934;-0.44355502987861334;-0.40409520193762305;1.0875002652114276;1.0000289059600307;10.000562325579375;0.416783773838251;-0.435229002311061;-0.4352290031905625;0.3832574990950222;0.3598139611217367;0.5256559742277562;0.9999468428432685
46.080167;1.0976640105763529;0.4628597420060731;0.42167090982589583;-0.4435594783054259;-0.404099622811222;1.087502333050857;1.0000283570519697;10.000552468829277;0.4167829117476412;-0.4352290021460612;-0.4352290031924022;0.38325830458606347;0.3598173128129991;0.525659219835084;0.9999475749254244
46.090167;1.0976633558545723;0.4628603494029611;0.4216704005335954;-0.4435643508204373;-0.4041040623276524;1.0875034087398665;1.0000277859254345;10.000542100185628;0.41678204448066397;-0.4352290019698569;-0.43522900320116625;0.3832581035647583;0.359821669409782;0.5256624016237815;0.9999484119412358
46.100167;1.0976616934298005;0.4628604998604819;0.4216698788606998;-0.4435675810651995;-0.4041073733915296;1.087504488832648;1.0000271911573273;10.000531229031882;0.4167811707581809;-0.43522900178146867;-0.4352290032166755;0.38325789552377476;0.35982602811541453;0.5256655659701737;0.9999493529079112
46.110167;1.0976610159826534;0.4628611158973157;0.42166941833178384;-0.44357245357658687;-0.4041118128998095;1.0875065698642556;1.0000265709708096;10.000519881186092;0.41678028867683464;-0.4352290015800912;-0.43522900323861347;0.38325768000469923;0.3598293864560087;0.525668030754724;0.9999503961011609
46.120167;1.0976593213506403;0.46286133557733333;0.421669001806501;-0.44357690197902566;-0.4041162337571114;1.0875076496572715;1.0000259235899036;10.000508088191353;0.41677939610966147;-0.4352290013651825;-0.43522900326641567;0.3832574565473414;0.35983374247827177;0.5256711671654741;0.999951539526675
46.130167;1.0976586030982933;0.46286196197018675;0.42166859421675484;-0.44358177448238467;-0.4041206732577103;1.0875097275715535;1.0000252482005902;10.000495884024492;0.41677849148370155;-0.4352290011364468;-0.4352290032994383;0.3832582246109967;0.3598380946755844;0.5256750216430248;0.9999527816293016
46.140167;1.0976568599126355;0.4628621326392306;0.4216681780061903;-0.4435850046965276;-0.404123984306262;1.0875108036269878;1.0000245453623835;10.000483311086983;0.4167775743553614;-0.4352290008938633;-0.4352290033373622;0.3832579833557026;0.3598414418182766;0.5256774536309822;0.9999541213796183
46.150167;1.0976560858505577;0.4628627692990922;0.4216678261779836;-0.44358987718694926;-0.4041284237997442;1.0875118777998836;1.0000238166339728;10.000470414633261;0.4167766452779031;-0.43522900063788084;-0.4352290033803382;0.3832577317352046;0.35984578286187124;0.5256805638422272;0.999955558519322
46.160167;1.097654279711281;0.4628630099578763;0.4216675214560424;-0.44359432554704886;-0.4041328446417737;1.0875139503588174;1.0000230641645362;10.00045723056094;0.41677570531983654;-0.4352290003695293;-0.43522900342877585;0.38325746902500774;0.35985011694744873;0.5256836714276583;0.9999570937038161
46.170167;1.0976534365862463;0.4628635987614791;0.42166717464784853;-0.44359797985250327;-0.4041361743240991;1.0875150226022854;1.0000222902347433;10.000443784902574;0.41677475568539557;-0.4352290000902237;-0.43522900348307525;0.3832581950884961;0.3598534434273092;0.5256868250627126;0.9999587277795348
46.180167;1.0976515584509408;0.4628638508599311;0.4216669292580514;-0.4436024281856082;-0.40414059515442724;1.0875170971352721;1.0000214963851852;10.000430101522056;0.4167737975866834;-0.4352289998013354;-0.4352290035434316;0.38325791007832927;0.35985776197989505;0.5256899399060347;0.9999604605967919
46.190167;1.0976506448552732;0.4628645099548818;0.4216666951526352;-0.4436073006374983;-0.4041450346254175;1.0875181774446039;1.0000206828944964;10.00041619820167;0.41677283242779206;-0.4352289995038655;-0.43522900360964356;0.38325761416565507;0.35986107266314404;0.5256923801292653;0.9999622902408877
46.200167;1.0976487015899246;0.46286471344294033;0.4216664534195118;-0.4436105307726967;-0.4041483456413573;1.087520267133349;1.0000198493231043;10.000402072991823;0.41677186215235423;-0.4352289991984458;-0.43522900368094497;0.38325730772302563;0.35986537567716465;0.5256955189494688;0.9999642134206436
46.210167;1.0976477308483987;0.4628653826066832;0.4216662748821474;-0.4436154031993036;-0.4041527850997774;1.0875213696508392;1.0000189954565077;10.000387705961952;0.4167708893717317;-0.4352289988854895;-0.4352290037560356;0.3832569916119991;0.35986967099949424;0.525698675787536;0.9999662268662696
46.220167;1.0976457414635339;0.4628655956647313;0.42166608520412335;-0.4436186333012974;-0.4041560961033339;1.087522488575692;1.0000181217857982;10.000373073972355;0.4167699172677671;-0.4352289985652439;-0.43522900383329455;0.3832576670320545;0.35987295830710153;0.5257018983605848;0.9999683282298257
46.230167;1.0976447402949137;0.46286627395524726;0.4216659534647329;-0.4436235057005738;-0.4041605355498865;1.0875246275472457;1.0000172292539364;10.000358154798432;0.41676894944707504;-0.43522899823768524;-0.43522900391083774;0.3832573349699355;0.3598772371895595;0.5257051000923414;0.999970515595259
46.240167;1.0976427408501308;0.46286655517722225;0.4216658580442759;-0.44362795393106635;-0.4041649563439985;1.0875257895770143;1.000016318473033;10.000342923109608;0.41676798955176947;-0.4352289979024363;-0.43522900398642256;0.383256995900458;0.35988050709442326;0.5257076423816822;0.9999727864366559
46.250167;1.097641801097969;0.46286760796417853;0.4216660736511559;-0.4436312065651408;-0.40416790225653976;1.0875279764835257;1.0000153891937849;10.000327349354821;0.4167670408444529;-0.43522899755892724;-0.435229004057536;0.3832566500580065;0.3598847668804772;0.5257108950136523;0.9999751368831963
46.260167;1.0976398386670463;0.4628678999829715;0.42166600533943494;-0.4436356547557933;-0.4041723230422458;1.0875291885925524;1.0000144402572497;10.000311400105222;0.4167661062338478;-0.43522899720679714;-0.4352290041216293;0.3832562977777649;0.3598880145369954;0.52571348963102;0.9999775614347662
46.270167;1.097638912651565;0.4628673222617432;0.42166476504373723;-0.44363936812708754;-0.40417570660468344;1.087530424279556;1.0000134692531049;10.00029504113728;0.4167651885606455;-0.43522899684630356;-0.4352290041762939;0.38325693953131224;0.35989224738344794;0.5257175251940562;0.9999800530373447
46.280167;1.097637037210429;0.46286762604631604;0.421664713948778;-0.44364381627259714;-0.4041801273862042;1.0875326798916622;1.0000124723239474;10.000278244786848;0.41676429074816757;-0.4352289964784299;-0.4352290042193449;0.3832565759232795;0.3598954625215927;0.5257201754162719;0.9999826034825594
46.290167;1.0976362185596487;0.46286827733759517;0.4216645968300339;-0.4436474704078004;-0.4041834570130034;1.0875339505884627;1.0000114451039845;10.00026099746485;0.4167634156942439;-0.43522899610464993;-0.4352290042489008;0.38325620775535;0.3598986572059639;0.5257228539030546;0.9999852037679932
46.300167;1.0976354628407419;0.4628689924346107;0.42166453802019194;-0.44365234268750015;-0.40418789644036046;1.0875362310716716;1.0000103837956513;10.00024330226752;0.4167625661248495;-0.43522899572662493;-0.4352290042635745;0.3832558359500803;0.3599028290099245;0.5257262445449539;0.9999878437149912
46.310167;1.0976337734327237;0.4628692508969213;0.4216644468364884;-0.4436555726066857;-0.40419120741761294;1.087537515498298;1.000009285417424;10.000225176906463;0.41676174446896685;-0.43522899534604165;-0.4352290042625752;0.38325546155156187;0.3599059757763451;0.525728977180207;0.9999905115905332
46.320167;1.0976331482579342;0.46286991452594795;0.4216643415142803;-0.4436592266904928;-0.40419453704148794;1.0875397978518753;1.0000081476594138;10.000206649380914;0.41676095261017054;-0.435228994964649;-0.4352290042454947;0.38325608586144766;0.35991009546583674;0.5257331487744087;0.9999931947526891
46.330167;1.0976315888897048;0.4628702386338248;0.4216643123359576;-0.44366367472853796;-0.404198957817206;1.0875410730491513;1.0000069684278878;10.000187751158775;0.4167601918652704;-0.4352289945844202;-0.43522900421201394;0.38325571024504307;0.3599131860988917;0.5257359314505738;0.999995880210396
46.340167;1.0976310917558476;0.46287090689853216;0.42166421656836695;-0.44366732878026005;-0.40420228743724435;1.087543337201603;1.0000057451256343;10.000168512042112;0.4167594633443132;-0.43522899420756345;-0.43522900416183524;0.3832553358551063;0.35991624583316006;0.5257387382641024;0.9999985544917152
46.350167;1.0976296575713673;0.46287123318993195;0.4216641987027174;-0.4436717767781467;-0.4042067082080468;1.087544586951465;1.0000044745489345;10.000148961542886;0.41675876825485836;-0.435228993836303;-0.43522900409485776;0.3832549636303181;0.35992027324058357;0.525742253406763;1.000001203586106
46.360167;1.097629281536716;0.4628719006530631;0.4216641158713608;-0.44367543079894783;-0.4042100378220049;1.087546819149351;1.0000031535450606;10.000129134365304;0.4167581079165015;-0.43522899347276256;-0.4352290040112719;0.3832545941581714;0.3599232676318406;0.5257451067752741;1.000003813110891
46.370167;1.097627962904408;0.4628721635337704;0.42166405830247916;-0.4436786606005454;-0.40421334878384124;1.0875480308179708;1.0000017792047713;10.000109072318718;0.4167574834726935;-0.43522899311912366;-0.4352290039114153;0.38325522749246105;0.35992622890163145;0.5257487100706691;1.0000063691593541
46.380167;1.097627696454061;0.4628728819773805;0.42166404430041166;-0.44368353274772043;-0.4042177881900979;1.0875492187857545;1.0000003483783941;10.000088819549457;0.4167568955363481;-0.43522899277782007;-0.435229003795737;0.3832548633264943;0.359930156995461;0.5257522879379213;1.000008859733896
46.390167;1.0976264822144706;0.46287313169010863;0.42166400126426096;-0.44368676251224703;-0.4042210991412226;1.0875513795259433;0.9999988579726885;10.000068420527466;0.41675634418482954;-0.43522899245159263;-0.43522900366494865;0.3832545012343968;0.3599330516657619;0.5257551983810554;1.0000112752479295
46.400167;1.0976263156275385;0.4628737718292495;0.42166394629648307;-0.44369041647504553;-0.404224428734078;1.0875525096421748;0.9999973063673793;10.0000479273216;0.41675582916430437;-0.4352289921434539;-0.4352290035201182;0.38325414080153664;0.3599359125474373;0.5257581240513745;1.0000136079775408
46.410167;1.0976261962222569;0.462874456918941;0.4216639497066328;-0.44369528858269075;-0.4042288681218444;1.0875546065741115;0.9999956940518042;10.000027405248254;0.41675534987863555;-0.4352289918564986;-0.43522900336266584;0.3832537818059053;0.35993973920588884;0.5257617472901475;1.0000158516820723
46.420167;1.0976251250444842;0.462874664438186;0.4216639199592162;-0.4436985183004754;-0.40423217905382186;1.0875556689972736;0.9999940223356919;10.000006925407508;0.4167549052393097;-0.4352289915935357;-0.43522900319439267;0.38325442422931905;0.3599425311701953;0.5257654258055582;1.0000180016537026
46.430167;1.097625101484713;0.4628752547506005;0.42166387415896317;-0.44370217222987257;-0.4042355086278245;1.087557696522292;0.9999922920620623;9.999986550075532;0.41675449365020795;-0.4352289913567836;-0.4352290030176647;0.38325406807776213;0.3599452880510741;0.5257683849780449;1.0000200547618154
46.440167;1.0976241312873438;0.46287548234106746;0.4216639017455591;-0.4437066200717026;-0.40423992934925573;1.0875586891068738;0.9999905040891389;9.999966324053844;0.4167541131113663;-0.435228991147831;-0.4352290028354486;0.38325371345918524;0.359948009611664;0.5257713530866096;1.0000220093027115
46.450167;1.0976242167376742;0.46287603076673023;0.42166385965317377;-0.44371027397721613;-0.40424325891187823;1.0875606467411263;0.9999886602390992;9.999946276310888;0.4167537615172162;-0.435228990967748;-0.435229002650828;0.38325336087200085;0.35995069561419624;0.5257743296382218;1.0000238646654602
46.460167;1.0976233655165417;0.4628761552573795;0.4216638386242203;-0.4437135036315452;-0.4042465698210454;1.0875615690883393;0.9999867633565611;9.999926428162167;0.4167534372209888;-0.435228990817067;-0.4352290024663569;0.383253011249713;0.35995434560859796;0.5257779986291184;1.0000256209027947
46.470167;1.0976235802875838;0.4628766585012254;0.42166380419780775;-0.44371715750750546;-0.40424989937332556;1.0875634554434466;0.999984817131397;9.999906800824998;0.41675313934070807;-0.43522899069563115;-0.43522900228384;0.38325266560952204;0.35995695897513386;0.525780990145741;1.0000272782711765
46.480167;1.0976238662178923;0.4628771390699683;0.4216637755731727;-0.44372081136839875;-0.404253228920281;1.0875643059246416;0.9999828262421157;9.99988741818215;0.4167528674123929;-0.43522899060257186;-0.4352290021045423;0.38325332465723033;0.35995953511808615;0.5257847167218958;1.0000288369263846
46.490167;1.09762327617831;0.46287767970405463;0.42166419350949974;-0.44372485754479946;-0.4042572658837538;1.0875661231337863;0.9999807959606415;9.999868308941606;0.4167526209105243;-0.4352289905364719;-0.4352290019294794;0.38325298876484515;0.35996207359851806;0.5257877191156201;1.0000302972337751
46.500167;1.0976237135857512;0.46287811793626704;0.42166417924171895;-0.4437285113708816;-0.4042605954168365;1.0875669123393892;0.9999787308516896;9.999849508754686;0.41675239922449003;-0.4352289904954609;-0.4352290017596852;0.38325265819528936;0.35996457430525136;0.5257907245408603;1.000031660489457
46.510167;1.097623231740476;0.4628781352614256;0.4216641903233919;-0.44373174092424733;-0.4042639062921051;1.08756867979667;0.999976634325763;9.99983105880381;0.41675220192221973;-0.43522899047725977;-0.4352290015963667;0.38325233328914754;0.3599670376326654;0.5257937313370667;1.0000329292585575
46.520167;1.0976238295592555;0.46287853565828974;0.4216641904807329;-0.44373539471494655;-0.404267235805101;1.0875694308961321;0.9999745098750429;9.99981300530546;0.41675202893208035;-0.43522899047952124;-0.43522900144080445;0.3832520144363233;0.3599694644802857;0.5257967381825362;1.0000341070427292
