time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.569001;1.0977220470236049;0.4630185094651505;0.42181070424721206;-0.44317513959307764;-0.40373313079002254;1.0880313443480423;0.999965786441077;10.000104522294277;0.4168017023473397;-0.4352290023444052;-0.4352289995780871;0.38307980445659795;0.35967527710836494;0.5255183163360858;0.9999988090535518
46.579001;1.0977219532194018;0.4630183735465672;0.42181094801327057;-0.44317879428903767;-0.40373645934364505;1.0880318022122162;0.9999667269760206;10.000105097923662;0.4168011733847943;-0.43522900167137263;-0.4352289995719454;0.38307942463937583;0.35967833094143875;0.525520050719698;0.9999994813319657
46.589001;1.0977218988458333;0.4630182024571545;0.42181121121586773;-0.4431824490011851;-0.40373978791757426;1.0880332818715963;0.9999676029221509;10.000105231032173;0.41680063687610697;-0.4352290009933501;-0.4352289995607647;0.38307902393867527;0.35968136504418247;0.5255217916626739;1.0000002087857516
46.599001;1.09772088490727;0.4630175968704604;0.42181151316381604;-0.443185679987326;-0.40374309785845297;1.0880337808212805;0.9999684088340107;10.000104915980623;0.4168000930971467;-0.43522900031048745;-0.43522899954520633;0.3830785993071937;0.3596843786753753;0.5255235402432414;1.0000009897360875
46.609001;1.0977209081932753;0.4630173629099781;0.42181181912286575;-0.44318933472883476;-0.4037464264709302;1.0880352955606971;0.9999691403866722;10.000104146661956;0.41679954223826776;-0.4352289996230588;-0.4352289995254803;0.3830781478669839;0.3596873713859362;0.5255252978011019;1.0000018228803795
46.619001;1.0977209679152675;0.46301710147797515;0.42181214735310324;-0.44319298948741526;-0.4037497551007298;1.0880358210431398;0.9999697942117368;10.000102920269864;0.4167989848308097;-0.43522899893129086;-0.43522899950108146;0.38307766698941614;0.35969034287429014;0.5255270653968575;1.00000270763978
46.629001;1.09772006192072;0.46301635341514974;0.42181246158534397;-0.4431950022927468;-0.40375195529203217;1.0880373508797252;0.9999703681150347;10.000101240681687;0.41679842190282695;-0.4352289982350643;-0.43522899947103333;0.38307815408714135;0.3596922931797438;0.5255288876383875;1.0000036440682427
46.639001;1.09772018352427;0.46301604109033145;0.42181283322396235;-0.4431986570844022;-0.4037552839508921;1.088037877865407;0.9999708611603495;10.000099119954834;0.4167978546950728;-0.43522899753370664;-0.4352289994342215;0.3830776066044784;0.35969522283805755;0.5255306749560116;1.0000046321131768
46.649001;1.0977193303557404;0.46301530160292653;0.4218132428066056;-0.44320188813709316;-0.4037585939685021;1.0880393944974236;0.9999712736272716;10.000096578348362;0.41679728430512236;-0.4352289968261454;-0.43522899938954607;0.3830770224949238;0.35969813272905304;0.5255324705490122;1.0000056705501115
46.659001;1.097719495361387;0.46301493733598875;0.42181365306122676;-0.44320554296275005;-0.40376192264914135;1.088040893420413;0.9999716070252449;10.000093639401959;0.416796711621434;-0.43522899611131527;-0.4352289993359734;0.3830764007849624;0.35970102381695496;0.5255342732928032;1.0000067567745146
46.669001;1.0977196751153857;0.4630145452843565;0.4218140801609056;-0.44320919780605383;-0.40376525133869323;1.0880413675681333;0.9999718639548432;10.000090324584033;0.41679613744562183;-0.4352289953883115;-0.4352289992725387;0.383075741796325;0.35970389697369703;0.5255360821210966;1.0000078874746543
46.679001;1.0977188659161625;0.46301366337662153;0.42181448636527663;-0.44321121068117997;-0.4037674515822612;1.0880428100467865;0.9999720481322546;10.000086651551474;0.41679556260932477;-0.43522899465621134;-0.4352289991982934;0.3830750469507832;0.35970575299346164;0.5255372108568578;1.000009058789812
46.689001;1.0977190598537658;0.46301321254461475;0.42181494211405257;-0.4432148655521339;-0.40377078028761704;1.0880432141226533;0.999972164259451;10.000082634567137;0.4167949880782577;-0.43522899391401754;-0.43522899911234136;0.3830753182827663;0.3597085926123385;0.5255397551475031;1.0000102653577843
46.699001;1.0977192517407048;0.4630127310648453;0.42181540939633294;-0.4432185204365385;-0.4037741090005237;1.088044573476586;0.9999722171458187;10.000078287603607;0.41679441490667507;-0.4352289931608022;-0.4352289990140884;0.38307455793111644;0.35971141647646837;0.5255415695260931;1.000011499553392
46.709001;1.0977184360187406;0.4630118160655852;0.4218159040510771;-0.44322175155696114;-0.40377741906817655;1.0880448820420237;0.9999722107905249;10.00007363000662;0.4167938438989065;-0.4352289923958374;-0.4352289989034194;0.3830737678483762;0.35971322538770817;0.5255426951333813;1.0000127519181217
46.719001;1.0977186041364029;0.4630112101502698;0.4218163345376798;-0.4432241882474316;-0.4037796379962138;1.0880461330001754;0.9999721480574805;10.000068690618042;0.41679327523788184;-0.43522899161869827;-0.4352289987805363;0.3830729497498229;0.3597160205450783;0.5255444979484725;1.0000140119606529
46.729001;1.097717752955942;0.463010226840476;0.42181684269028524;-0.44322741938308946;-0.4037829480818572;1.088046318144098;0.9999720306711839;10.000063504857408;0.41679270846043825;-0.4352289908292266;-0.4352289986456413;0.38307210526393526;0.35971880323815897;0.5255462905281341;1.0000152685389307
46.739001;1.0977178745329257;0.463009609443634;0.4218173371481573;-0.44323107430881187;-0.40378627683150087;1.0880474285692172;0.9999718592919388;10.00005810530528;0.4167921426973303;-0.4352289900272974;-0.435228998498752;0.38307123625098705;0.3597215744191808;0.5255480704967691;1.0000165102251701
46.749001;1.0977179640850545;0.4630089567438143;0.42181783419074664;-0.44323472924469387;-0.40378960559344773;1.0880484560021906;0.9999716336329056;10.000052514091522;0.4167915769898828;-0.43522898921265357;-0.43522899833966605;0.3830713450091261;0.3597233347725847;0.5255498806825181;1.0000177260865704
46.759001;1.097717016791104;0.4630078098055052;0.4218182962988425;-0.4432367421837719;-0.4037918059148452;1.0880483937684886;0.9999713528187133;10.000046745543766;0.41679101067639024;-0.43522898838498636;-0.4352289981680032;0.3830704340684716;0.35972608505859116;0.5255516320877497;1.0000189064817016
46.769001;1.0977170240349934;0.46300709331893547;0.42181879420026064;-0.44324039713206803;-0.40379513470565837;1.0880492370350325;0.9999710160982621;10.000040817983209;0.41679044349199496;-0.4352289875441288;-0.43522899798342835;0.3830695058237397;0.3597288262999164;0.5255533699399437;1.0000200432364075
46.779001;1.0977169804285014;0.463006349453508;0.42181929038090893;-0.4432440520855814;-0.4037984635130591;1.0880489825856872;0.9999706233798347;10.000034760116593;0.4167898750935376;-0.43522898669015725;-0.4352289977859287;0.3830685624512112;0.3597305597993159;0.5255544110482304;1.000021129349837
46.789001;1.097715881556731;0.4630051202331442;0.42181974726532456;-0.44324606502949965;-0.40380066388419544;1.088049628379285;0.9999701752852541;10.000028602573757;0.41678930448305856;-0.435228985823443;-0.4352289975758617;0.38306760607153373;0.35973328712010344;0.525556126016243;1.0000221588950808
46.799001;1.097715721735753;0.46300311211886025;0.42181912538528854;-0.4432497791937785;-0.4038040466680203;1.0880491728576969;0.9999696728936673;10.000022368218982;0.416788729865537;-0.43522898494478424;-0.4352289973539061;0.38306663874600194;0.35973500992179697;0.5255571473501109;1.0000231270501698
46.809001;1.0977155011450752;0.4630023035038545;0.4218196059886799;-0.4432534341519867;-0.40380737553418766;1.0880496145008;0.9999691172020292;10.000016073805039;0.41678814882426624;-0.4352289840554251;-0.43522899712105495;0.3830656621347744;0.3597377296980492;0.5255588465393104;1.0000240298548317
46.819001;1.0977142702686569;0.4630014419060528;0.4218204080781422;-0.44325504540908406;-0.40380919217462186;1.0880499521531721;0.9999685087757377;10.000009734649664;0.41678755857183614;-0.43522898315668823;-0.43522899687853717;0.3830656772119781;0.3597404478081491;0.525561270582305;1.0000248638265843
46.829001;1.0977139317512372;0.46300060425815653;0.4218208664102578;-0.4432587003657498;-0.40381252108568616;1.0880491855069494;0.9999678479996741;10.00000336601916;0.41678695632672186;-0.4352289822496309;-0.43522899662773673;0.3830646843731589;0.3597421656398087;0.5255622797426573;1.000025625544439
46.839001;1.097713538255157;0.46299969683049774;0.4218212561325973;-0.44326113711153375;-0.40381474021877517;1.0880493148147863;0.999967135294462;9.999996985019276;0.41678633973817175;-0.43522898133524657;-0.435228996370146;0.38306368381069517;0.3597448844580779;0.5255639748678181;1.0000263116011237
46.849001;1.0977120933369429;0.46299843865876233;0.42182170092538285;-0.4432643682503312;-0.4038180505223861;1.088048340184473;0.9999663709184319;9.999990612449109;0.41678570707906765;-0.43522898041475233;-0.43522899610717525;0.38306267580848663;0.35974660511331374;0.5255649898078316;1.000026919548346
46.859001;1.0977115947237566;0.46299757594621793;0.4218221093244538;-0.4432680232027513;-0.40382137950252256;1.088048261639286;0.9999655550739692;9.999984269778983;0.4167850571511481;-0.43522897948946415;-0.4352289958400164;0.38306166057438895;0.35974932780162605;0.5255666973579762;1.000027448898034
46.869001;1.0977110413515743;0.46299664952330605;0.4218224439982796;-0.44327045994409864;-0.40382359870422674;1.088048079732546;0.9999646885306815;9.999977971139957;0.4167843891500679;-0.4352289785606733;-0.4352289955698889;0.38306063776606025;0.3597510519827645;0.5255677320273011;1.0000279008400461
46.879001;1.097709431629782;0.46299537764775983;0.4218228301773923;-0.44327369106770004;-0.4038269090757499;1.088046795256256;0.9999637727376033;9.999971719105215;0.4167837025238339;-0.435228977629824;-0.4352289952982272;0.38305960633633224;0.3597537766297838;0.5255694665205299;1.0000282773844302
46.889001;1.097708761327592;0.4629944467915154;0.42182312444233244;-0.44327612780469544;-0.40382912832238504;1.088046408421357;0.9999628090183201;9.99996550791286;0.41678299661085205;-0.43522897669863664;-0.43522899502638224;0.3830595649510642;0.3597565005300371;0.5255719483866327;1.0000285811382095
46.899001;1.0977080303987636;0.46299357502606714;0.42182345323701154;-0.44327978274941326;-0.4038324573927551;1.0880449191824624;0.9999617976442494;9.999959328107082;0.4167822703118013;-0.43522897576896874;-0.43522899475540927;0.383058512598366;0.3597582224261651;0.5255730382231049;1.0000288154207293
46.909001;1.0977062386700096;0.4629922429958287;0.42182372746781593;-0.44328179564954284;-0.40383465803101903;1.0880443280897705;0.9999607373859271;9.999953171244174;0.41678152241700406;-0.4352289748425846;-0.4352289944863074;0.38305744905668887;0.35976094110925816;0.5255748365416735;1.0000289840296055
46.919001;1.097705382608201;0.462991372715588;0.42182402007192693;-0.4432854505886534;-0.40383798714647406;1.0880436363810675;0.9999596258333134;9.999947032109073;0.4167807525389638;-0.43522897392101473;-0.43522899422018957;0.383056375160316;0.3597626554398886;0.5255759755933105;1.0000290908771026
46.929001;1.0977044635211326;0.46299044439591097;0.42182424165815413;-0.44328788731943075;-0.4038402064829595;1.0880418458443535;0.9999584604945181;9.99994090669949;0.41677996166247866;-0.43522897300571567;-0.435228993958228;0.3830552924097748;0.35976536432791995;0.5255778256523498;1.0000291400382635
46.939001;1.0977024842492817;0.46298917548432733;0.421824518809305;-0.44329111841461744;-0.40384351698874643;1.0880409590297342;0.999957239802672;9.999934793455969;0.4167791517266702;-0.43522897209845085;-0.4352289937016034;0.38305420204281787;0.35976706679607146;0.5255790183044121;1.000029136036096
46.949001;1.0977014446619098;0.4629882517305751;0.42182470902109936;-0.44329355514380403;-0.403845736369741;1.0880389795162775;0.9999559631907594;9.99992870002995;0.4167783248538644;-0.4352289712014498;-0.4352289934514182;0.38305310467084785;0.35976876211272824;0.5255802384630538;1.0000290837619672
46.959001;1.0977003484209344;0.46298739037392994;0.42182493904780877;-0.44329721008119893;-0.403849065575258;1.0880379115310017;0.9999546307667572;9.99992264887016;0.416777482958105;-0.4352289703172615;-0.4352289932087503;0.38305300067369447;0.3597714498892908;0.5255828989095517;1.000028988030751
46.969001;1.0976982000762288;0.4629860716618278;0.4218251196013733;-0.4432992229630784;-0.4038512663506977;1.088036758897427;0.9999532435439766;9.999916673582787;0.41677662788226066;-0.43522896944857287;-0.43522899297479206;0.38305189064636963;0.35977313013673656;0.5255841708686809;1.0000288534341013
46.979001;1.0976970010953206;0.4629852180394308;0.4218253232678693;-0.4433028779020302;-0.40385459560736187;1.0880345246020495;0.9999518041111951;9.999910807485772;0.4167757618319715;-0.4352289685980876;-0.43522899275068017;0.3830507756565801;0.35977580331604264;0.5255861502039622;1.0000286848668514
46.989001;1.0976957558540228;0.46298431075262464;0.4218254601068442;-0.4433053146381642;-0.40385681509100324;1.0880332116685478;0.9999503172442412;9.999905078903351;0.4167748875755343;-0.43522896776839826;-0.43522899253732666;0.3830496572513531;0.35977747034057894;0.5255874650367468;1.000028488029613
46.999001;1.09769346847114;0.4629830688131328;0.42182565548824164;-0.4433085457225951;-0.40386012575157226;1.088030824210697;0.9999487900288063;9.99989951651895;0.41677400821609023;-0.43522896696182395;-0.4352289923355635;0.3830485371097098;0.3597801324950962;0.5255894815621197;1.0000282691746374
47.009001;1.097692140187109;0.46298218032894917;0.4218257650293208;-0.44331098246190526;-0.40386234529633397;1.088029367686157;0.9999472311698782;9.999894150547851;0.41677312701145597;-0.4352289661803402;-0.435228992146257;0.3830474167338825;0.3597817912446931;0.5255908267382486;1.0000280346283577
47.019001;1.0976907765162953;0.4629813655110508;0.4218259136701486;-0.4433146374079937;-0.4038656746747445;1.088027848660464;0.9999456500258656;9.999889007874819;0.41677224744465374;-0.43522896542565187;-0.43522899197023784;0.3830462975596106;0.3597834480960062;0.5255921812179682;1.0000277907187156
47.029001;1.0976883837781097;0.4629801074239606;0.42182601107235834;-0.44331665028336736;-0.40386787563164633;1.0880252740040435;0.9999440558019428;9.999884111869148;0.41677137317156115;-0.4352289646992378;-0.4352289918081899;0.38304618127837087;0.35978610477233625;0.5255949550579618;1.000027543898177
47.039001;1.0976869654079442;0.46297927140984163;0.4218260758554153;-0.4433190870243312;-0.4038700952766654;1.088023649841623;0.9999424568181408;9.999879485467837;0.4167705077221701;-0.4352289640023372;-0.4352289916605744;0.38304507005601274;0.35978776347671193;0.5255963183206712;1.0000273005835147
47.049001;1.0976855280680349;0.46297851765878567;0.42182618089369683;-0.44332274196681687;-0.4038734247575067;1.088020981545658;0.9999408605230757;9.999875148860474;0.41676965421784046;-0.4352289633359575;-0.4352289915276742;0.3830439664026956;0.35979042679033657;0.5255983660796961;1.0000270664289228
47.059001;1.097683077686643;0.4629773289698016;0.421826237643407;-0.4433247548268117;-0.4038756258183744;1.0880192742874417;0.9999392741747518;9.999871112629371;0.41676881518945247;-0.4352289627008144;-0.4352289914097545;0.38304287275958143;0.35979209723920913;0.5255997251925308;1.000026845520298
47.069001;1.0976816161829128;0.46297663060483996;0.42182631977133667;-0.4433284097571036;-0.4038789553691874;1.0880175332521067;0.9999377046958755;9.999867376039518;0.416767992589963;-0.4352289620971864;-0.43522899130711457;0.3830417914247178;0.35979377694639614;0.5256010760922616;1.0000266402523492
47.079001;1.09768014828167;0.4629759067577672;0.42182633871740155;-0.4433308464782829;-0.40388117515352556;1.0880147641924625;0.9999361579710032;9.999863933460864;0.41676718811890884;-0.4352289615249276;-0.43522899121989794;0.3830407248958007;0.35979646766711454;0.5256030994203467;1.0000264520190096
47.089001;1.0976776776133512;0.4629748200792413;0.4218263678408221;-0.4433328593077182;-0.40388337631819615;1.0880129740386895;0.9999346389750401;9.999860780701054;0.4167664035084008;-0.4352289609836967;-0.4352289911478075;0.38303967592231314;0.3597981708828731;0.5256044222333806;1.000026282174005
47.099001;1.0976762031316227;0.46297423889837097;0.42182642684551025;-0.4433365142097177;-0.40388670597240744;1.0880111703824398;0.999933152368498;9.999857916685336;0.41676564059983207;-0.43522896047308063;-0.4352289910899937;0.38303964735350954;0.3597998874052098;0.5256064548865945;1.0000261324141837
47.109001;1.097674726316464;0.4629736490554852;0.4218264268439454;-0.4433389509000033;-0.4038889258603729;1.0880083605234816;0.9999317027528369;9.999855341552228;0.4167649013108915;-0.4352289599925057;-0.4352289910452539;0.3830386423394802;0.35980161697802127;0.5256077371573733;1.0000260044612104
47.119001;1.0976722485121415;0.462972713542486;0.4218264406384838;-0.44334096368788567;-0.4038911271296032;1.0880065519928308;0.9999302945242263;9.999853050802589;0.4167641872765111;-0.4352289595412169;-0.43522899101225965;0.3830376645271436;0.35980435871356314;0.5256096809141175;1.0000258998425369
47.129001;1.097670768471063;0.46297229946448026;0.421826487770087;-0.44334461855292134;-0.4038944568899406;1.0880037538223852;0.9999289314508181;9.99985102862367;0.4167634993805022;-0.4352289591184523;-0.4352289909895889;0.3830367178293927;0.35980611185773737;0.5256109160099964;1.0000258202500214
47.139001;1.0976692894579485;0.46297189035471464;0.4218264799494129;-0.4433470552060159;-0.4038966768854999;1.0880019759279052;0.9999276161577764;9.999849247658558;0.4167628377199131;-0.4352289587237209;-0.4352289909757746;0.3830358060023669;0.3598078760297319;0.525612126902592;1.000025767688386
47.149001;1.0976668151559013;0.46297114640993764;0.42182649081625373;-0.44334906794825396;-0.40389887826279103;1.0880002275437721;0.9999263496477495;9.999847675876495;0.41676220181738344;-0.43522895835699665;-0.43522899096943146;0.3830349324093211;0.35981065111222377;0.5256139984011393;1.0000257435981144
47.159001;1.0976653943761516;0.4629712960802906;0.421826853692605;-0.44335110289427654;-0.4039007145269882;1.0879975171781069;0.9999251313737093;9.9998462848913;0.4167615906474404;-0.4352289580185137;-0.4352289909692957;0.38303410016469447;0.35981243728187173;0.5256151615563867;1.0000257478275172
47.169001;1.0976639339229604;0.46297114872036377;0.42182690624318947;-0.4433547577089285;-0.40390404442731936;1.0879958529914802;0.9999239600377153;9.999845060538815;0.41676100278862654;-0.43522895770819103;-0.43522899097409223;0.38303331233529186;0.359814235104806;0.5256163017498482;1.0000257788099216
47.179001;1.0976624857907464;0.462971008713154;0.4218269085210028;-0.4433571943135798;-0.40390626455837664;1.0879942425120672;0.9999228340141417;9.99984401267137;0.416760437070287;-0.4352289574252704;-0.4352289909822725;0.38303357171306474;0.3598160453686723;0.5256181489207848;1.0000258345953723
47.189001;1.0976600563830086;0.4629705325051418;0.4218269325075161;-0.4433592069981769;-0.4039084660652616;1.08799169293174;0.9999217508836524;9.999843168811973;0.4167598931490032;-0.4352289571685047;-0.4352289909919387;0.38303288033805616;0.3598188688975123;0.5256199314663617;1.0000259133037637
47.199001;1.0976586502691335;0.4629705814801372;0.4218269963876596;-0.44336286177600936;-0.40391179605672506;1.0879902117602454;0.9999207071404083;9.999842556335315;0.4167593715489953;-0.43522895693652;-0.43522899100108464;0.3830322393361217;0.3598207065287083;0.5256210101966454;1.0000260130335117
47.209001;1.0976572760661398;0.4629706337474788;0.4218270099491242;-0.44336529834508315;-0.4039140162746685;1.087988806599975;0.9999196989565794;9.999842196021259;0.4167588733617195;-0.4352289567280169;-0.4352289910078545;0.3830316492470775;0.3598225588607681;0.5256220708383721;1.0000261322130017
47.219001;1.0976549423038866;0.4629703441956845;0.42182704488360695;-0.44336731098682536;-0.40391621786368537;1.0879864843563503;0.9999187233950947;9.999842106800044;0.4167583997656409;-0.43522895654195215;-0.4352289910107382;0.3830311105546662;0.3598244259830263;0.5256231139513813;1.0000262698710527
47.229001;1.097653654271031;0.46297051270942086;0.4218270654556722;-0.44336974753242864;-0.40391843813119466;1.087985250556744;0.9999177792366151;9.999842308184714;0.4167579516178572;-0.43522895637773457;-0.43522899100868234;0.3830306238739227;0.3598263075329235;0.5256241395150268;1.0000264251341824
47.239001;1.097652421851588;0.4629707334397196;0.42182708942583735;-0.44337218406722595;-0.40392065842100217;1.087983109220907;0.9999168673054375;9.999842819022408;0.41675752929147813;-0.4352289562352518;-0.4352289910008471;0.3830301895705063;0.3598282027881084;0.5256251471000825;1.0000265968579272
47.249001;1.0976502565437578;0.4629706594669218;0.4218271883734228;-0.44337541486312426;-0.40392396987815266;1.0879820635907902;0.9999159899080149;9.999843657034463;0.41675713271783066;-0.4352289561146807;-0.43522899098628626;0.3830298074432251;0.35983111070127005;0.5256268208808991;1.0000267841269614
47.259001;1.0976491671401882;0.4629709715224582;0.4218272184024719;-0.4433778513733089;-0.40392619020887494;1.087981116855631;0.9999151497236252;9.999844840539334;0.416756761629601;-0.4352289560162302;-0.435228990964155;0.3830304769999064;0.35983303001391004;0.5256285199736631;1.0000269868416407
47.269001;1.0976481649937282;0.4629713233190445;0.4218272510251771;-0.4433802878724135;-0.40392841055823575;1.0879792721512096;0.999914349531254;9.999846388770694;0.4167564156496681;-0.43522895594002264;-0.4352289909340839;0.3830301978269899;0.35983495940826304;0.5256294714624766;1.00002720558241
47.279001;1.0976472581723138;0.46297171125429754;0.421827286129208;-0.44338272436103326;-0.4039306309247693;1.087978532418025;0.9999135928720607;9.999848316956625;0.4167560941411375;-0.43522895588608035;-0.43522899089605693;0.3830299694406736;0.35983689753554915;0.5256304044011736;1.0000274413996537
47.289001;1.0976454534891535;0.46297173007165504;0.4218273417419753;-0.4433847369067795;-0.40393283265208324;1.0879779003437513;0.9999128846706627;9.999850629132249;0.4167557963742948;-0.435228955854295;-0.43522899085015265;0.38302979087395994;0.359838842965448;0.5256313191203602;1.0000276961883723
47.299001;1.0976447516795116;0.4629721793919576;0.42182738235062844;-0.4433871733751142;-0.40393505304762345;1.087976377847895;0.9999122310524077;9.99985331720216;0.41675552188948944;-0.4352289558444485;-0.43522899079659627;0.3830296605523928;0.3598407943027013;0.5256322160552608;1.0000279729804928
47.309001;1.0976441546394917;0.4629714944662402;0.4218263701000738;-0.44339088724010617;-0.4039384371969441;1.0879759651502456;0.9999116379457059;9.99985636680607;0.4167552705354513;-0.4352289558562065;-0.4352289907358197;0.3830295764616119;0.35984275039662106;0.5256330956198154;1.0000282756163439
47.319001;1.097642662303912;0.46297158715871783;0.4218264346313871;-0.44339289975218327;-0.40394063895800614;1.0879756605399682;0.999911109343983;9.999859761614484;0.4167550422878102;-0.4352289558890496;-0.4352289906684281;0.3830295363762543;0.35984471054201256;0.5256339583689901;1.0000286082344558
47.329001;1.0976422698574269;0.4629720971321664;0.4218264839741208;-0.44339533619610705;-0.40394285938085395;1.087974461497615;0.9999106469891175;9.99986348488827;0.41675483701734634;-0.43522895594238287;-0.43522899059529085;0.3830295381106504;0.35984767468470813;0.525635490183374;1.000028974908471
47.339001;1.0976419758021216;0.46297261777236004;0.42182653478576737;-0.4433977726332191;-0.40394507980912875;1.0879743662271186;0.999910251898504;9.999867516077924;0.4167546542414215;-0.4352289560157869;-0.43522899051762565;0.3830305796504275;0.3598496433776969;0.5256370521713223;1.0000293791852932
47.349001;1.0976417776336755;0.46297314411998175;0.42182658518427174;-0.44340020906368033;-0.4039473002414531;1.0879743742946435;0.9999099261282496;9.999871819618736;0.4167544929873197;-0.4352289561090645;-0.4352289904369341;0.38303065905047884;0.35985161746461997;0.5256378731014174;1.000029823423548
47.359001;1.0976406735514914;0.46297326967848584;0.4218266509718995;-0.44340222153778835;-0.4039495020219767;1.0879734861432242;0.9999096729330857;9.999876342883507;0.41675435171621006;-0.435228956222048;-0.4352289903548732;0.38303077433278826;0.3598535978147565;0.5256386827974961;1.0000303082753603
47.369001;1.0976406571254078;0.46297379330766825;0.42182669457503974;-0.44340465795385275;-0.40395172245942584;1.0879737025349057;0.9999094955834097;9.999881032484069;0.41675422841745335;-0.43522895635445413;-0.4352289902730891;0.3830309235602257;0.359855585252709;0.5256394813743317;1.000030832765138
47.379001;1.0976407247520585;0.4629743094001267;0.4218267322836249;-0.44340709436466386;-0.40395394289835657;1.0879740243379845;0.99990939631092;9.999885850389155;0.41675412121480276;-0.4352289565059455;-0.43522899019310973;0.3830311049679132;0.3598575807159349;0.5256402683578091;1.0000313947331487
47.389001;1.0976408719412556;0.46297481455217687;0.42182676260872304;-0.4434095307707257;-0.4039561633383434;1.0879734518319757;0.9999093756626335;9.999890777760864;0.4167540290331477;-0.43522895667625333;-0.4352289901164565;0.38303131708156674;0.3598595854098161;0.525641043302654;1.0000319910134283
47.399001;1.097640096760889;0.4629749037684587;0.4218268020465773;-0.44341154321384624;-0.4039583651244788;1.0879739838118647;0.9999094323701228;9.999895809650889;0.4167539515519536;-0.4352289568651075;-0.435228990044844;0.3830315588665225;0.3598616005579046;0.5256418061253886;1.0000326176061258
47.409001;1.0976403956791525;0.4629753768450293;0.42182681384279974;-0.4434139796107233;-0.40396058556643333;1.0879746175657232;0.999909564036529;9.999900943456286;0.416753888631295;-0.43522895707202675;-0.4352289899801999;0.383031829828609;0.35986362701316554;0.52564255710595;1.000033270025441
47.419001;1.0976407697936057;0.46297582842406315;0.4218268150692341;-0.4434164160061585;-0.40396280600926965;1.0879743493384444;0.9999097676061766;9.999906169079138;0.41675383984023134;-0.43522895729624544;-0.4352289899244363;0.38303312989460553;0.3598656652617471;0.525644025531197;1.0000339432527114
47.429001;1.0976402196520965;0.4629758533352911;0.42182682242657704;-0.4434184284360115;-0.40396500779805805;1.0879751743128765;0.999910039246589;9.999911467629932;0.4167538044002118;-0.435228957536834;-0.4352289898790997;0.38303345923348825;0.35986771579523646;0.5256447542622825;1.000034631374658
47.439001;1.097640741265567;0.4629762515993572;0.42182679829228853;-0.44342086483032844;-0.4039672282427176;1.0879760865913388;0.999910374819415;9.999916813385623;0.41675378152327963;-0.4352289577928975;-0.4352289898451697;0.38303381835126527;0.35986977952821736;0.5256454722722266;1.0000353276364542
47.449001;1.0976413340499533;0.4629766182349752;0.42182675814883996;-0.44342330122683143;-0.40396944868846324;1.0879760796035187;0.9999107703943763;9.999922179005827;0.41675377078108;-0.43522895806365214;-0.43522898982313196;0.3830342081966507;0.35987185789477094;0.5256461790972808;1.000036025059078
47.459001;1.0976419965787358;0.46297695002434336;0.42182669944749646;-0.4434257376266485;-0.4039716691349704;1.0879771460674514;0.9999112213844216;9.999927546083406;0.4167537720278764;-0.4352289583483139;-0.4352289898130698;0.38303462997574284;0.35987395264760863;0.5256468732602276;1.0000367169645994
47.469001;1.0976417290248355;0.46297684214854296;0.42182663743444476;-0.4434277500565172;-0.40397387092663894;1.0879782775813658;0.9999117214855742;9.99993291096657;0.4167537850607523;-0.4352289586460046;-0.43522898981470487;0.3830350848780274;0.3598760657426094;0.5256475524535666;1.000037397099076
47.479001;1.0976425287304148;0.462977095010196;0.4218265336173992;-0.443430186464278;-0.40397609137264123;1.0879794651379437;0.9999122628660492;9.999938280454195;0.41675380968799886;-0.435228958955703;-0.43522898982748653;0.3830355737208822;0.35987819918072184;0.5256482142866987;1.0000380599456036
47.489001;1.0976433964825876;0.46297730434264456;0.42182640300978924;-0.44343262287879404;-0.4039783118175696;1.0879797005862113;0.9999128370068506;9.99994366124288;0.41675384597744025;-0.4352289592762146;-0.4352289898504774;0.38303609660999405;0.3598803545388744;0.5256488572032325;1.0000387013781247
47.499001;1.0976443301707122;0.4629774680130701;0.42182624297735044;-0.4434350593009339;-0.40398053226104047;1.0879809774831928;0.9999134356776322;9.999949051562059;0.4167538939754594;-0.4352289596063316;-0.43522898988219155;0.38303665294183087;0.35988253253991453;0.5256494807926506;1.0000393191292145
47.509001;1.0976443272324508;0.4629771827956169;0.42182606949737084;-0.44343707174796493;-0.4039827340474417;1.087982290582228;0.9999140519512729;9.999954445601308;0.4167539529874461;-0.43522895994508887;-0.43522898992084375;0.3830382416182358;0.35988373304735943;0.525650129077235;1.0000399129952597
47.519001;1.0976453814956473;0.4629772509762748;0.42182584611263124;-0.44343950818476446;-0.4039849544856675;1.0879826349270887;0.9999146808821662;9.999959847536601;0.41675402110707577;-0.4352289602918005;-0.4352289899646423;0.3830388612493096;0.35988595522287553;0.5256507137228112;1.0000404844547115
47.529001;1.0976464905813965;0.46297726981917764;0.42182559109976836;-0.44344194463060727;-0.40398717491927155;1.0879840060178072;0.9999153189088978;9.999965279646892;0.4167540955443994;-0.43522896064588856;-0.4352289900118203;0.3830395102980107;0.3598881975188664;0.5256512785780437;1.000041035387194
47.539001;1.0976476500434944;0.46297723823646875;0.4218253056273632;-0.44344438108590906;-0.4039893953464785;1.0879854011294359;0.9999159615546799;9.999970777380204;0.4167541733181321;-0.4352289610067285;-0.4352289900607042;0.3830401871660831;0.35989045775788414;0.5256518241856771;1.0000415668572824
47.549001;1.0976479037560196;0.46297717777124553;0.42182537693175604;-0.44344599187899886;-0.40399121330081644;1.0879858197791996;0.9999166017277173;9.999976380782673;0.4167542515311569;-0.43522896137353245;-0.4352289901098246;0.3830408902695866;0.3598927334893416;0.5256523518664714;1.000042078715708
47.559001;1.0976491458656947;0.46297704338023316;0.42182503650780806;-0.44344842835282816;-0.40399343370863244;1.0879872623053986;0.9999172305605509;9.99998213232906;0.41675432743283747;-0.43522896174529685;-0.43522899015799377;0.3830416179377802;0.3598950224442087;0.5256528633036867;1.0000425700543367
47.569001;1.0976504201425248;0.46297685697287905;0.4218246728906484;-0.44345086483821194;-0.4039956541034697;1.0879887284065015;0.9999178390314312;9.999988075988327;0.41675439862653074;-0.4352289621209603;-0.43522899020448125;0.3830423681606602;0.359897322899393;0.5256533600826571;1.0000430403113076
47.579001;1.0976517213084498;0.4629765588365139;0.42182423548750186;-0.44345208314928436;-0.4039967646825684;1.0879892171684986;0.9999184183595683;9.999994252942864;0.41675446322529547;-0.43522896249954623;-0.4352289902491634;0.38304313841674714;0.3598996337761873;0.5256538434810105;1.0000434899139465
47.589001;1.0976520457992116;0.46297586526355605;0.42182385353806406;-0.44345409566010835;-0.4039989663906715;1.0879907272264893;0.9999189599966919;10.000000701507778;0.41675451977414224;-0.4352289628799971;-0.43522899029245776;0.3830439254367901;0.3599009544669968;0.5256536298089884;1.00004392017269
47.599001;1.0976533871222898;0.4629755200016224;0.42182344081626344;-0.4434565321823486;-0.4040011867362676;1.0879922557123305;0.9999194564512945;10.000007461426819;0.41675456693107665;-0.435228963260974;-0.4352289903351315;0.38304572503392403;0.3599032845554195;0.5256548184541442;1.0000443334175184
47.609001;1.0976547432260053;0.46297512098711524;0.42182301830798175;-0.44345896871847695;-0.4040034070625875;1.08799379756636;0.999919902173658;10.00001457159458;0.4167546030993788;-0.43522896364103913;-0.4352289903781348;0.38304653244635783;0.3599056235397534;0.5256552683805225;1.0000447331129843
47.619001;1.0976561116038768;0.4629746680892381;0.4218225886358356;-0.44346140526838185;-0.40400562736852824;1.0879943464630475;0.9999202936275184;10.000022063295688;0.41675462623952886;-0.43522896401908345;-0.4352289904225982;0.3830473430787757;0.3599079707368789;0.5256557098533496;1.0000451230514735
47.629001;1.0976564909719453;0.46297376009699276;0.4218221719535251;-0.4434634178226808;-0.40400782899761617;1.087995896114535;0.9999206291685102;10.000029961955201;0.41675463399935636;-0.43522896439454817;-0.43522899047002805;0.38304815323448377;0.3599103254683821;0.5256561444877894;1.0000455060383784
47.639001;1.0976578762772782;0.46297320181165624;0.4218217347638684;-0.44346585439599745;-0.40401004925993744;1.0879974413176268;0.9999209092570069;10.000038292715237;0.41675462415414144;-0.43522896476736134;-0.43522899052234215;0.383048960603026;0.35991268724608577;0.5256565733533913;1.0000458831079668
47.649001;1.0976592659115263;0.46297253484734885;0.42182124333911303;-0.44346707279588793;-0.4040111596981799;1.0879979786748202;0.9999211365425177;10.000047074754594;0.41675459492771644;-0.4352289651377842;-0.43522899058155173;0.3830497643348504;0.3599140557368377;0.5256563116816264;1.0000462534937342
47.659001;1.097660656592589;0.4629718806222898;0.4218208079549966;-0.4434695093897605;-0.4040133799135243;1.0879995062232217;0.9999213155316419;10.00005630827852;0.41675454495519504;-0.43522896550623086;-0.43522899064945486;0.3830505646667535;0.3599164306273751;0.5256567284955259;1.0000466150998744
47.669001;1.0976610447955062;0.46297078101893036;0.4218203948931357;-0.4434715219751414;-0.40401558144938643;1.0880010225643049;0.9999214522446734;10.000065971731157;0.41675447319882697;-0.43522896587312293;-0.43522899072760735;0.38305136244246807;0.35991881142791776;0.5256571392106185;1.000046965670416
47.679001;1.0976624218358566;0.46297004169361544;0.4218199707985697;-0.44347395858203364;-0.40401780161716944;1.0880025265149078;0.9999215539809231;10.000076032807467;0.41675437900070134;-0.4352289662387232;-0.43522899081751;0.3830521589568149;0.35992119728799893;0.5256575454963202;1.0000473042594697
47.689001;1.0976637817913337;0.4629692627547361;0.4218195558290066;-0.4434763951951354;-0.4040200217617317;1.0880030166059393;0.9999216284242004;10.00008645651534;0.4167542620419275;-0.43522896660288063;-0.4352289909206995;0.3830529560022845;0.35992258705707175;0.5256572653292446;1.0000476316896243
47.699001;1.0976651174048928;0.4629683863604889;0.42181909772339293;-0.4434776136303376;-0.40402113208283247;1.0880044902442638;0.9999216817085111;10.000097200780894;0.41675412202979645;-0.43522896696506713;-0.43522899103848744;0.3830547557317768;0.35992497942124196;0.5256584000451179;1.0000479497308605
47.709001;1.0976654223064615;0.46296713053976707;0.4218187230931907;-0.44347962622905845;-0.404023333528034;1.0880059437487275;0.9999217166710189;10.00010821555819;0.4167539584880337;-0.43522896732473587;-0.43522899117178276;0.38305556040644134;0.3599273728386793;0.5256588103456763;1.0000482598040856
47.719001;1.0976666861445996;0.46296624085110377;0.42181834268221513;-0.4434820628539314;-0.40402555360979664;1.0880063735279555;0.9999217328006451;10.000119455000087;0.4167537709192287;-0.4352289676814371;-0.43522899132130566;0.3830563721670478;0.35992976552243894;0.5256592279199104;1.0000485618441812
47.729001;1.0976679021375029;0.4629653170361227;0.4218179747000172;-0.44348449948228097;-0.4040277736749345;1.088007777210966;0.9999217279315687;10.000130883722044;0.41675355895168087;-0.43522896803470035;-0.43522899148771266;0.38305719271620914;0.35993115568267886;0.5256589708370675;1.0000488538991101
47.739001;1.0976690635587523;0.46296430136017475;0.4218175655441294;-0.44348571793170094;-0.40402888392478453;1.0880091534586231;0.999921700079495;10.000142466852791;0.4167533222766499;-0.4352289683840363;-0.4352289916714672;0.38305802321607396;0.3599335417586613;0.5256594114047731;1.0000491326665868
47.749001;1.097669166915795;0.4629629124599346;0.4218172415350228;-0.443487730534492;-0.40403108530742526;1.088010500735354;0.9999216480111797;10.000154158315166;0.4167530607134084;-0.4352289687290691;-0.43522899187280945;0.383058864593078;0.3599359224569923;0.5256598673249555;1.0000493946673101
47.759001;1.097670206397749;0.46296189707591917;0.4218169139676777;-0.44349016717089984;-0.40403330533488735;1.088010816670243;0.9999215712817523;10.000165895940388;0.4167527746036629;-0.4352289690697252;-0.4352289920918359;0.3830597176106322;0.35993729681442643;0.525659655871969;1.0000496375428092
47.769001;1.0976711794634486;0.4629607975138642;0.42181654797674834;-0.4434913856300839;-0.4040344155518065;1.0880120985762995;0.9999214707208159;10.000177604405136;0.4167524651337981;-0.4352289694063025;-0.43522899232842394;0.38306058249616187;0.3599396642975035;0.5256601484931821;1.0000498604535877
47.779001;1.0976720819047145;0.46295973562103776;0.4218162524797819;-0.44349382227444517;-0.4040366355607716;1.0880133445039168;0.9999213486391517;10.000189203628725;0.41675213413656464;-0.4352289697392905;-0.4352289925820627;0.3830614587051813;0.3599420246860651;0.5256606622552629;1.0000500634349059
47.789001;1.0976729100777898;0.4629586553940929;0.42181597396026743;-0.4434962589227908;-0.4040388555614485;1.0880135540656006;0.999921208153408;10.000200610885113;0.41675178367118854;-0.4352289700691319;-0.4352289928519056;0.3830623450307077;0.35994337789010394;0.5256605136850931;1.0000502473814612
47.799001;1.0976726627598812;0.4629571578722871;0.4218157298154893;-0.44349827153248644;-0.40404105689855807;1.0880147283786359;0.9999210522414677;10.000211740365156;0.416751415800785;-0.4352289703960688;-0.435228993137043;0.38306423988283467;0.3599457240096798;0.5256618014444061;1.0000504147826408
47.809001;1.0976733361883473;0.46295598971747776;0.4218154291761717;-0.443499490005096;-0.4040421670828669;1.0880158694553512;0.9999208830913126;10.000222512465538;0.4167510324999981;-0.4352289707200741;-0.4352289934366706;0.3830651416907381;0.35994806358106746;0.5256623828594976;1.0000505692863852
47.819001;1.0976739312869948;0.46295487062705676;0.42181519660618605;-0.44350192665976035;-0.4040443870604402;1.0880169794998824;0.9999207017692366;10.000232862584136;0.4167506356445801;-0.43522897104098546;-0.43522899375005025;0.3830660491857639;0.35994939762615774;0.5256623007998463;1.0000507143446744
47.829001;1.0976744492855584;0.46295374479248114;0.4218149774450298;-0.44350436331550447;-0.40404660703020806;1.0880170597744303;0.9999205084251676;10.000242739398793;0.41675022717494525;-0.4352289713587823;-0.43522899407639154;0.38306696127346274;0.3599517273560879;0.525662923079656;1.0000508528728016
47.839001;1.0976738934470816;0.46295215448462207;0.42181473502124517;-0.44350515774243776;-0.4040476985353234;1.088018109692972;0.9999203032493421;10.000252096159981;0.4167498092379488;-0.4352289716737077;-0.4352289944147476;0.3830678767751133;0.3599540540465832;0.5256635628625419;1.0000509878716128
47.849001;1.0976742637736148;0.4629510241112775;0.4218145403452721;-0.44350759439492304;-0.4040499184892294;1.0880191271785813;0.9999200873377778;10.000260880286383;0.4167493840204374;-0.4352289719861184;-0.435228994764031;0.383068794339064;0.3599553792580309;0.5256635334916533;1.0000511226327793
47.859001;1.097674564201947;0.46294983592655486;0.4218143016445992;-0.4435088128657842;-0.40405102863507447;1.0880201094775939;0.9999198625191906;10.000269028588015;0.41674895364728487;-0.4352289722962249;-0.4352289951230758;0.3830697124082288;0.3599577047817241;0.5256642026448927;1.000051260538271
47.869001;1.0976747977255807;0.46294871066876053;0.4218141248650019;-0.44351124951080173;-0.40405324857606445;1.0880200535727491;0.9999196306594064;10.000276466887419;0.4167485204703214;-0.4352289726040388;-0.43522899549057475;0.3830706292182516;0.35996003233075025;0.5256648830939175;1.0000514047682232
47.879001;1.0976749668005263;0.46294759141884667;0.4218139545035343;-0.4435136861489792;-0.40405546851342145;1.0880209565684278;0.9999193933221779;10.000283109695623;0.4167480870637466;-0.4352289729095909;-0.43522899586501906;0.38307154289542683;0.359961363568614;0.5256648871491467;1.0000515574721396
47.889001;1.0976740737126316;0.4629460193810597;0.4218137536924401;-0.4435144805416308;-0.4040565599931051;1.088021816027096;0.9999191519879552;10.000288862929477;0.4167476556556418;-0.4352289732130917;-0.43522899624472794;0.38307245158347125;0.3599637002545487;0.5256655816022868;1.0000517191103202
47.899001;1.0976741157608285;0.46294491801345844;0.4218135943007812;-0.4435169171580637;-0.40405877993144734;1.088022629652864;0.9999189087870043;10.000293628303343;0.41674722789512175;-0.4352289735148943;-0.43522899662783476;0.3830733534349139;0.35996504404491625;0.5256655946374263;1.000051889018899
47.909001;1.097674093218265;0.4629438276656451;0.4218134397584159;-0.44351935376234497;-0.40406099987433297;1.0880223946450962;0.999918667176223;10.000297307200208;0.4167468052557011;-0.4352289738154142;-0.4352289970122751;0.3830752464964356;0.35996739624589985;0.5256670231168715;1.000052066407602
47.919001;1.0976740061448658;0.4629426901407862;0.42181323500928924;-0.4435205721753595;-0.4040621100227354;1.0880231077175118;0.9999184319402408;10.000299807813377;0.4167463894283594;-0.4352289741150922;-0.43522899739594134;0.3830761286429799;0.35996875781066173;0.525667038971201;1.000052250321219
47.929001;1.0976738567230544;0.46294162496479857;0.421813086433753;-0.44352300875104894;-0.40406432997956976;1.0880237651442133;0.9999182087778989;10.000301054211118;0.41674598255819684;-0.43522897441439007;-0.4352289977769399;0.38307699749828;0.3599711293178892;0.5256677404056664;1.0000524390593182
47.939001;1.0976726498116058;0.4629401133884645;0.4218129024066568;-0.4435238030649717;-0.4040654214878462;1.088024362017212;0.9999180035558339;10.00030098941953;0.4167455873485336;-0.43522897471381294;-0.43522899815375665;0.3830778504494716;0.3599735108292322;0.5256684439440648;1.0000526305653448
47.949001;1.097672386377633;0.46293907867323214;0.4218127534288828;-0.44352623960098053;-0.40406764146151575;1.0880238919102405;0.9999178210430264;10.000299572756731;0.41674520665390347;-0.43522897501402086;-0.4352289985252252;0.3830786849470504;0.3599749019308466;0.5256684672334935;1.0000528232123764
47.959001;1.097672069585327;0.4629380023134811;0.42181254778096;-0.44352745793711157;-0.4040687516431547;1.0880243474174174;0.9999176639887062;10.000296777329117;0.4167448428847197;-0.43522897531589344;-0.43522899889020844;0.3830794987382899;0.359977302025187;0.525669182439509;1.0000530155122291
47.969001;1.0976717005401069;0.4629370046439472;0.421812391557478;-0.44352989442372576;-0.40407097163464084;1.0880247209088973;0.9999175334060671;10.000292587443088;0.416744498000598;-0.4352289756202214;-0.43522899924724584;0.38308028970745206;0.3599787105319431;0.5256692218974861;1.0000532053003777
47.979001;1.0976702818488027;0.4629355678569269;0.42181219284925486;-0.4435306886314108;-0.4040720631783057;1.0880250058643863;0.9999174296684616;10.000286999175641;0.4167441738850066;-0.4352289759272842;-0.4352289995946492;0.3830810556166702;0.3599811268717659;0.5256699569127911;1.0000533897722408
47.989001;1.097669813613974;0.4629333981091637;0.4218109120090704;-0.4435331842665357;-0.40407433713108143;1.0880241983706032;0.9999173532972918;10.000280026235885;0.4167438722751035;-0.43522897623695755;-0.4352289999309235;0.3830817941479469;0.35998255050592876;0.5256700196014427;1.0000535661324312
47.999001;1.0976693000339337;0.46293241426103077;0.42181067659612903;-0.4435344024813533;-0.40407544734797596;1.0880242969922023;0.9999173047731977;10.00027170039998;0.4167435942629162;-0.4352289765491763;-0.43522900025508654;0.383082503157317;0.3599849810834933;0.5256707815338567;1.00005373175404
48.009001;1.097668744063463;0.46293151925028564;0.42181048254741205;-0.44353683883634154;-0.4040776673732115;1.0880243011915562;0.9999172841757035;10.000262063592736;0.4167433400364696;-0.43522897686402573;-0.4352290005668158;0.3830831807664191;0.35998641848706464;0.5256708749386205;1.0000538836955635
48.019001;1.0976681487815267;0.4629305977399616;0.42181021945739544;-0.4435380569790481;-0.4040787776036493;1.0880242104060158;0.9999172913716518;10.000251159447577;0.41674310898132716;-0.43522897718145154;-0.4352290008663903;0.38308482530722204;0.3599888627834859;0.5256724000304882;1.0000540183412294
48.029001;1.0976665676497364;0.4629297940391448;0.4218103779402237;-0.4435396674984583;-0.4040805951669788;1.088023024265246;0.9999173263569967;10.000239026900022;0.41674290007987713;-0.4352289775010782;-0.4352290011543707;0.3830854352738167;0.3599903140582059;0.525672531533867;1.000054131434994
48.039001;1.0976659053971356;0.4629289481584261;0.4218100761865761;-0.4435408855639549;-0.40408170540495025;1.0880227428004923;0.9999173896224111;10.00022569844557;0.41674271249709816;-0.43522897782221653;-0.4352290014313497;0.3830860091474082;0.3599927720941262;0.5256733697613105;1.0000542179215388
48.049001;1.0976652154435953;0.4629282033222239;0.4218098052333802;-0.44354332176539185;-0.40408392544537636;1.0880223664275037;0.9999174822140976;10.000211203390947;0.4167425457028125;-0.4352289781438847;-0.43522900169817547;0.38308654516254437;0.35999423624539056;0.5256735476345872;1.0000542717371816
48.059001;1.0976645007903638;0.462927442617825;0.4218094553526797;-0.44354453975415215;-0.40408503568535653;1.0880218960914396;0.9999176049912908;10.000195571239495;0.4167423990223926;-0.43522897846485326;-0.43522900195638137;0.3830870412926152;0.35999570567337086;0.5256737528902741;1.0000542865038298
48.069001;1.097663765009693;0.46292678529348635;0.4218091333966766;-0.4435469758797559;-0.4040872557255573;1.0880203330761038;0.9999177578245122;10.000178834873601;0.4167422712444914;-0.4352289787838347;-0.43522900220831245;0.38308749547511806;0.3599981795975568;0.5256746725923747;1.0000542570001776
48.079001;1.0976630132083818;0.46292611338451256;0.42180873133746905;-0.4435481937942763;-0.4040883659633262;1.0880196780865825;0.9999179396127099;10.00016103283592;0.4167421605067683;-0.4352289790997927;-0.43522900245688606;0.38308790580925145;0.35999965734234735;0.5256749384182184;1.000054180245119
48.089001;1.0976612522940594;0.46292514407997837;0.4218083756742154;-0.4435502057555256;-0.40409056734287824;1.0880189305446868;0.9999181488645544;10.000142208936595;0.4167420643975763;-0.4352289794121937;-0.4352290027051949;0.38308827046933325;0.3600021382549866;0.5256759211237069;1.0000540555641475
48.099001;1.0976604850992406;0.4629245627835754;0.421807924250902;-0.44355142359908367;-0.4040916775741802;1.0880180890779667;0.9999183840976993;10.000122410395763;0.4167419802714179;-0.43522897972100716;-0.4352290029561603;0.3830885875046972;0.36000362172803546;0.5256762520724697;1.0000538837987305
48.109001;1.0976597179674772;0.4629240865608899;0.4218075047155774;-0.44355385958277005;-0.40409389760181824;1.088017152872476;0.9999186436564815;10.000101684713918;0.4167419056242851;-0.4352289800263991;-0.4352290032123268;0.38308885491108974;0.36000610748274114;0.525677301530673;1.000053666271304
48.119001;1.0976589569837694;0.46292359706928116;0.42180701101024076;-0.4435550773612984;-0.4040950078239374;1.088015122496462;0.9999189255903224;10.0000800789782;0.4167418383652838;-0.4352289803283721;-0.43522900347582055;0.38308907090634886;0.36000759570705926;0.5256776994514074;1.0000534041865088
48.129001;1.0976582090249747;0.46292315335784456;0.42180649857682034;-0.44355629510976924;-0.4040961180418543;1.0880139994014693;0.9999192283127176;10.000057643174186;0.4167417768676402;-0.4352289806266221;-0.43522900374836526;0.3830892340832177;0.3600090866857813;0.5256781295273327;1.0000530983210452
48.139001;1.0976564823415222;0.46292241246690236;0.4218060405176302;-0.4435583069037229;-0.40409831940107444;1.0880127853831634;0.9999195512464732;10.000034432395088;0.4167417197549115;-0.4352289809206448;-0.43522900403114423;0.38309034333160585;0.3600115803479186;0.5256800040496007;1.000052748740425
48.149001;1.0976557815432584;0.4629220584195225;0.42180549457365035;-0.44355952459797265;-0.40409942961402257;1.0880114828464835;0.9999198945709832;10.000010509792855;0.41674166567987087;-0.43522898120994785;-0.4352290043247264;0.3830903976659393;0.3600130761629984;0.5256804952512995;1.000052355073451
