time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.530167;1.0976235093191784;0.4628785166767067;0.42166421466942605;-0.44373862422648663;-0.4042705466568166;1.0875711694411214;0.9999723622515077;9.999795402104544;0.4167518806546215;-0.4352289905001671;-0.43522900129422737;0.38325270180460214;0.3599728561718028;0.5258011576505844;1.000035197615739
46.540167;1.097624267286676;0.4628788823406725;0.42166422644106094;-0.44374227798216453;-0.404273876143456;1.0875718979828914;0.9999701976414124;9.999778311345203;0.41675175809721055;-0.4352289905373367;-0.4352290011578875;0.383252395168091;0.35997521442102093;0.5258041615259347;1.0000362047673506
46.550167;1.0976251018646033;0.46287923205617204;0.4216642431922709;-0.44374593172162735;-0.4042772056155234;1.087573618660346;0.999968023223725;9.999761797558337;0.4167516628499475;-0.43522899058939823;-0.4352290010330899;0.3832520939170612;0.3599775412648479;0.5258071612397982;1.0000371324093293
46.560167;1.0976250101614242;0.4628792242504734;0.4216643361957503;-0.44375037931870404;-0.4042816262249914;1.0875743336939472;0.9999658462398001;9.999745910871432;0.41675159676792495;-0.435228990655116;-0.4352290009209151;0.38325179718590957;0.35997983889199664;0.5258101540142265;1.0000379843723741
46.570167;1.0976259847614918;0.4628795445037705;0.4216643610725117;-0.44375403302034544;-0.4042849556664447;1.0875760450466656;0.9999636733998152;9.999730666861742;0.4167515617041923;-0.43522899073355464;-0.4352290008219891;0.3832515042663864;0.35998210943236725;0.5258131369507779;1.0000387640705366
46.580167;1.0976260221577039;0.46287945001599573;0.42166440665949734;-0.4437572624223484;-0.4042882664437373;1.087576753856423;0.9999615115311914;9.999716044336376;0.41675155953318105;-0.43522899082393196;-0.43522900073666543;0.3832512149284535;0.35998435492846315;0.5258161072125718;1.0000394743704875
46.590167;1.0976271134612083;0.4628797450795901;0.42166443655580876;-0.4437609160827982;-0.4042915958548744;1.0875784604184957;0.9999593684642136;9.999702006041206;0.41675159217970076;-0.4352289909256881;-0.4352290006653549;0.3832519293222626;0.3599865775605284;0.5258197910385715;1.0000401176898748
46.600167;1.0976282528324421;0.4628800289607789;0.4216644686134794;-0.4437645697231065;-0.4042949252514367;1.0875791645030144;0.9999572530339558;9.999688521717843;0.4167516614080177;-0.43522899103854595;-0.43522900060873854;0.3832516478537953;0.35998877976111937;0.5258227283353654;1.0000406963338677
46.610167;1.0976284342125255;0.46287990063543516;0.42166452142910615;-0.44376779905143077;-0.4042982359849132;1.087580865318177;0.9999551745870202;9.999675575699392;0.41675176847751216;-0.4352289911624435;-0.43522900056770514;0.38325137102147505;0.359990964026146;0.5258256458480834;1.0000412128221539
46.620167;1.0976296484173949;0.462880163673076;0.4216645604728542;-0.4437714526463564;-0.40430156535349127;1.0875815614456719;0.9999531423883485;9.999663163532123;0.4167519141284001;-0.43522899129736653;-0.43522900054303676;0.3832510990043502;0.35999313284218765;0.525828541332451;1.000041670042551
46.630167;1.097629892201965;0.4628787974325983;0.42166351329761464;-0.44377474112267157;-0.4043049299946647;1.0875832512790895;0.9999511650280294;9.999651286445005;0.41675209903219035;-0.43522899144308125;-0.4352290005352928;0.38325083138567523;0.35999528888118054;0.5258314123939558;1.0000420715531293
46.640167;1.097631158987257;0.46287904251650736;0.42166356594025894;-0.4437783946734858;-0.40430825933761955;1.0875839332891015;0.9999492500563784;9.999639943960746;0.41675232400469453;-0.43522899159902206;-0.435229000545003;0.38325056717509304;0.3599974348860706;0.5258342565439925;1.0000424219480806
46.650167;1.097632446658029;0.46287928068224315;0.42166362942631724;-0.443782048205606;-0.4043115886689241;1.0875856059596967;0.9999474038052297;9.999629131782028;0.41675258970572926;-0.4352289917645235;-0.4352290005729083;0.38325130496717047;0.3599995731516394;0.5258378002572354;1.0000427264070408
46.660167;1.0976327539914137;0.46287911149007394;0.42166372491030124;-0.4437852774127992;-0.4043148993405081;1.087586267997373;0.999945631487427;9.999618847130254;0.41675289640434426;-0.43522899193905346;-0.43522900062007974;0.3832510432888705;0.3600017053050212;0.5258405839628545;1.0000429894448883
46.670167;1.0976340772643465;0.4628793385744873;0.4216638195117835;-0.44378893090898763;-0.40431822865107153;1.0875879184405728;0.9999439379385562;9.999609090897724;0.41675324407696857;-0.4352289921221338;-0.43522900068758313;0.38325078105231236;0.360002832509351;0.525842651062091;1.0000432140639794
46.680167;1.0976344176737194;0.46287915903005916;0.4216639510565992;-0.443792160076777;-0.40432153930349035;1.0875885563202088;0.9999423284887587;9.99959986514489;0.4167536324738187;-0.43522899231324164;-0.43522900077586035;0.38325051772150037;0.3600049555176668;0.525845371138063;1.000043401874722
46.690167;1.0976357709975089;0.4628793765007351;0.42166408505476416;-0.44379581354270436;-0.4043248685964671;1.0875901801499945;0.9999408089945727;9.999591171902644;0.4167540608372745;-0.4352289925120389;-0.43522900088461974;0.3832502530734537;0.3600070744289602;0.5258480608061602;1.0000435536428485
46.700167;1.0976371362953472;0.46287959050390615;0.42166424003061787;-0.44379946699624284;-0.404328197881883;1.0875907876489204;0.9999393852253702;9.999583015427907;0.41675452768505256;-0.4352289927186293;-0.4352290010132464;0.38324998694634543;0.3600091885957706;0.5258507222250844;1.0000436696768766
46.710167;1.097637512981558;0.4628793421037973;0.42166438003642376;-0.44380147797238045;-0.40433039871066623;1.0875923762050155;0.9999380622009179;9.999575403315916;0.4167550310907385;-0.4352289929334481;-0.4352290011610593;0.383250719108518;0.3600112969907623;0.5258540872803326;1.0000437502281687
46.720167;1.0976388968306827;0.46287955525936586;0.42166457680083963;-0.44380513139954936;-0.404333727985481;1.0875929437046439;0.9999368434803924;9.999568342702817;0.4167555689018333;-0.43522899315696234;-0.4352290013273379;0.3832504491238562;0.36001339872600857;0.5258567019841004;1.0000437960474982
46.730167;1.0976392878282875;0.46287937012693303;0.42166481128731825;-0.4438083604862267;-0.4043370386095131;1.0875944887896882;0.99993573087313;9.999561836218842;0.41675613851224713;-0.43522899338948695;-0.43522900151147925;0.38325017631789343;0.3600154933207788;0.5258592989184626;1.0000438084712697
46.740167;1.0976406813074264;0.46287959207420115;0.4216650463284768;-0.4438120138898728;-0.40434036788361816;1.0875960106526792;0.9999347248051582;9.999555880266218;0.4167567368427647;-0.4352289936311412;-0.4352290017131366;0.38324989967662726;0.36001658075236376;0.5258611963409002;1.0000437889882399
46.750167;1.0976420767094013;0.46287982155604074;0.4216652979578429;-0.44381566728494914;-0.40434369716100055;1.087596508964001;0.9999338243984408;9.999550465048742;0.41675736071468045;-0.4352289938817672;-0.4352290019320075;0.38324961757567044;0.36001866140530575;0.5258637656875526;1.0000437389300407
46.760167;1.0976425220424668;0.4628800833444298;0.42166594995317047;-0.44381849476311763;-0.4043466240564217;1.087597983833447;0.9999330275118071;9.999545576315338;0.4167580070098777;-0.4352289941407805;-0.43522900216757343;0.38324932762329234;0.36002073581993904;0.5258663240794487;1.0000436592595636
46.770167;1.0976439153049202;0.46288033383701793;0.42166622857811237;-0.44382214814323906;-0.40434995334431223;1.0875984355332655;0.9999323317394881;9.999541199315255;0.4167586726293034;-0.43522899440724155;-0.4352290024191895;0.38325002678453907;0.3600228042597885;0.525869602079735;1.0000435503727905
46.780167;1.097645303093185;0.4628805383504306;0.4216664638380935;-0.4438245833822571;-0.40435217283715996;1.0875998641202211;0.9999317355125595;9.99953732405092;0.4167593547163085;-0.43522899468008747;-0.4352290026863164;0.3832497118846761;0.36002486644611426;0.5258721432468144;1.0000434120625397
46.790167;1.0976456844120994;0.4628804153325028;0.4216667799340106;-0.4438278124116224;-0.4043554834879284;1.0876002693421838;0.9999312381693385;9.999533942235729;0.4167600510193537;-0.4352289949581628;-0.4352290029684991;0.38324938019023;0.3600259216973037;0.5258739920950088;1.000043243455124
46.800167;1.0976470565629008;0.4628807102174479;0.4216670858728241;-0.4438314657894011;-0.4043588127940316;1.0876016508486228;0.9999308394222383;9.999531038340379;0.4167607599872271;-0.4352289952401925;-0.4352290032651374;0.38324902957216983;0.36002796920278024;0.5258765175855831;1.0000430432496992
46.810167;1.0976474228015165;0.4628806211042036;0.4216674162660056;-0.4438346948168886;-0.40436212345545497;1.0876020080740605;0.9999305390889294;9.999528592586843;0.41676148042694366;-0.43522899552492916;-0.4352290035754466;0.38324865836751176;0.36003000812171015;0.5258790342733016;1.0000428103562207
46.820167;1.0976487821317509;0.46288089262646626;0.42166768032487856;-0.4438371300675418;-0.40436434296911816;1.0876033394024314;0.9999303369138179;9.999526590063509;0.41676221063851027;-0.4352289958112388;-0.43522900389867186;0.3832482652487582;0.3600320376384295;0.5258815413019929;1.0000425435694804
46.830167;1.097650137320079;0.46288124152600574;0.42166800279159866;-0.44384078346484274;-0.4043676722867893;1.087603641420323;0.9999302318037331;9.999525017420858;0.4167629476482897;-0.43522899609800025;-0.435229004234152;0.38324884923397273;0.36003305700159793;0.5258840817381141;1.0000422400553013
46.840167;1.0976504910733063;0.46288120626742163;0.42166834687490995;-0.44384401251008504;-0.40437098295632135;1.087604909429939;0.9999302208527359;9.999523851346376;0.4167636875192594;-0.43522899638407886;-0.43522900458103736;0.3832484098918464;0.3600350653434382;0.5258865660656596;1.000041894496344
46.850167;1.0976518417184522;0.46288158861874584;0.4216686765065558;-0.44384766593129926;-0.40437431227581194;1.087606138665869;0.9999302992005134;9.999523054150954;0.4167644263405473;-0.43522899666848286;-0.43522900493810196;0.38324794751727725;0.36003706156912973;0.5258890374376708;1.000041499828597
46.860167;1.097653189612815;0.46288192561056724;0.42166895565589213;-0.4438501012344365;-0.4043765317934169;1.0876063247944798;0.9999304609234236;9.999522582469188;0.41676516075619263;-0.4352289969504843;-0.4352290053040335;0.38324746297363066;0.3600380445998621;0.5258908107245642;1.0000410488812088
46.870167;1.0976535340114562;0.462881931043782;0.4216693100302061;-0.44385333031987034;-0.40437984246124836;1.0876074637265325;0.9999307001498792;9.999522400278991;0.4167658877734995;-0.4352289972296105;-0.43522900567776435;0.3832469572485911;0.3600400135983171;0.5258932551745183;1.0000405359399314
46.880167;1.0976548706117504;0.4628823453177906;0.4216696491642601;-0.44385698379760224;-0.4043831717769054;1.0876075514302725;0.9999310116002349;9.99952248250914;0.4167666044051572;-0.43522899750570665;-0.4352290060583683;0.3832464310825386;0.3600419679967167;0.5258956858374525;1.0000399574901093
46.890167;1.0976561992813456;0.4628827040358132;0.42166993509545764;-0.44385941916496563;-0.4043853912887498;1.0876085838468088;0.999931390327429;9.999522807469624;0.41676730763778896;-0.43522899777909735;-0.43522900644487295;0.3832468850594468;0.3600429076920476;0.5258981464852972;1.0000393122033886
46.900167;1.0976565206295812;0.46288272057513147;0.4216702908823473;-0.4438626483102921;-0.4043887019486507;1.0876095567882014;0.9999318309483315;9.999523348895051;0.41676799454361524;-0.43522899805055143;-0.4352290068363754;0.3832463201585232;0.3600448333454523;0.5259005487250565;1.0000386006334747
46.910167;1.0976578321742723;0.4628831355759529;0.42167062432553515;-0.4438663018620984;-0.40439203125397766;1.08760946585023;0.9999323270240819;9.999524077511637;0.416768662168415;-0.43522899832090567;-0.4352290072322238;0.3832457381652963;0.3600457462913857;0.5259022520610459;1.0000378245705746
46.920167;1.0976581359127389;0.46288308364104047;0.421670915712694;-0.44386831292243256;-0.4043942321030113;1.0876103066946698;0.9999328709028744;9.999524966888345;0.4167693074275288;-0.4352289985906156;-0.4352290076319429;0.3832451414552531;0.36004764822970386;0.5259046264804994;1.0000369863315859
46.930167;1.097659428583285;0.46288348370348537;0.42167123653755645;-0.4438719665323994;-0.4043975613969598;1.087610075749555;0.9999334537542969;9.99952599189145;0.41676992739704805;-0.4352289988596698;-0.43522900803502773;0.38324453245237844;0.3600495411298532;0.5259069881612042;1.0000360885626352
46.940167;1.0976607102591687;0.4628838136136697;0.4216714966675232;-0.4438744020444606;-0.404399780882705;1.0876107703641518;0.9999340657922067;9.999527120635843;0.41677051977539403;-0.4352289991279368;-0.43522900844096757;0.3832439134943422;0.3600504271512515;0.5259086532450474;1.0000351343110945
46.950167;1.0976609813183327;0.4628837884211029;0.4216718217393306;-0.44387763132904495;-0.40440309151220283;1.0876103884305692;0.9999346969307416;9.999528310333696;0.4167710830553835;-0.435228999395544;-0.43522900884951893;0.38324328722256523;0.36005230830182533;0.5259109919576239;1.000034126684952
46.960167;1.0976622396096956;0.46288415075250544;0.4216721218686811;-0.4438812850465574;-0.40440642078346944;1.0876109289453544;0.9999353377439029;9.999529515974295;0.41677161634467796;-0.4352289996629278;-0.43522900926088;0.3832436566577035;0.3600531860275535;0.5259133647750734;1.000033067965446
46.970167;1.0976634880595058;0.4628844389515519;0.4216723609761307;-0.44388372067506426;-0.404408640244936;1.087610392956275;0.9999359803800729;9.999530705904148;0.4167721191128796;-0.4352289999306034;-0.4352290096756143;0.3832430246589578;0.3600550611710276;0.5259156852799093;1.0000319590854083
46.980167;1.0976637309556367;0.46288436930962673;0.42167266505659917;-0.44388695007356654;-0.4044119508487028;1.0876107833489157;0.9999366192022294;9.999531870470426;0.41677259108833264;-0.4352290001990001;-0.4352290100944612;0.3832423935727262;0.36005593431660393;0.5259173146338176;1.0000308001392697
46.990167;1.0976649701912695;0.46288462630776633;0.4216728909522123;-0.44388938579073306;-0.40441417029193066;1.0876111042919245;0.9999372508594657;9.999533021696976;0.41677303220766676;-0.43522900046854013;-0.43522901051811796;0.38324176531995263;0.36005780608809573;0.5259196237014749;1.000029591129292
47.000167;1.0976662122240515;0.462884926573517;0.42167316503437097;-0.4438930396860276;-0.40441749952729916;1.087610360755466;0.999937873528661;9.999534182826071;0.41677344247585973;-0.43522900073975157;-0.4352290109470247;0.38324114141286114;0.3600586773423227;0.5259212439537366;1.0000283322284642
47.010167;1.0976664636319038;0.4628847497223079;0.4216733977559246;-0.443895051087729;-0.4044197003027375;1.087610557451274;0.9999384857744253;9.999535368694788;0.4167738218113264;-0.43522900101327006;-0.435229011381156;0.38324052295020045;0.36006054934578474;0.5259235456254222;1.0000270239432396
47.020167;1.097667726236592;0.46288501665424203;0.42167366123343125;-0.4438987050808936;-0.4044230295209399;1.0876106985627825;0.9999390856828542;9.999536571192388;0.4167741700131307;-0.43522900128985625;-0.43522901181989027;0.3832399108833507;0.3600614236803845;0.5259251598921303;1.0000256674898218
47.030167;1.0976690038474812;0.46288520661624194;0.42167386504210164;-0.44390114099829636;-0.40442524892936377;1.0876097888940974;0.9999396706628376;9.99953776016657;0.4167744868866942;-0.43522900157029376;-0.4352290122621276;0.38324030636920337;0.3600633020159488;0.5259281854370683;1.0000242650411733
47.040167;1.097669299612412;0.46288503547758036;0.4216741341263214;-0.44390437067661775;-0.4044285594798878;1.0876098349427619;0.999940238010472;9.999538893906898;0.4167747724530226;-0.4352290018549941;-0.435229012706412;0.38323971098335685;0.3600641861816884;0.5259297952732195;1.0000228196584355
47.050167;1.0976706131104068;0.4628851866768799;0.42167432392910453;-0.4439068067005571;-0.40443077886940487;1.0876088451478299;0.9999407856125218;9.999539926461642;0.4167750269856085;-0.4352290021437737;-0.43522901315080503;0.3832391267234233;0.36006507833063567;0.5259314029374144;1.0000213352170355
47.060167;1.0976719469914125;0.462885375356747;0.4216745597457352;-0.4439104609062052;-0.4044341080497376;1.0876088286805095;0.9999413123731474;9.99954081304046;0.4167752506789736;-0.43522900243602985;-0.43522901359291416;0.38323855586552724;0.36006698076467786;0.5259336935359753;1.0000198162590894
47.070167;1.0976723027354396;0.4628838614609271;0.4216736420892593;-0.4439125318079732;-0.4044363627043356;1.087607793175359;0.9999418182512089;9.999541519321472;0.41677544343966505;-0.43522900273089515;-0.4352290140302361;0.3832380008645987;0.36006789557889485;0.5259352982385751;1.0000182670506352
47.080167;1.0976737254714861;0.46288436600885224;0.4216741777057611;-0.44391456641893773;-0.40443819831607986;1.0876077435296303;0.9999423037567097;9.999542024229262;0.4167756052346699;-0.435229003027332;-0.43522901446050594;0.3832374642762543;0.3600698245415852;0.5259375872896525;1.0000166902520078
47.090167;1.0976751175032942;0.4628844777770633;0.4216743939029579;-0.4439182207754851;-0.404441527462161;1.0876076822057525;0.9999427695953017;9.999542314533167;0.416775736450353;-0.43522900332430337;-0.43522901488188576;0.38323694853584034;0.3600707692718453;0.5259391917953429;1.0000150869250533
47.100167;1.0976755270792253;0.4628840995883272;0.42167457007430426;-0.44392023261612473;-0.404443728144551;1.0876066099463821;0.999943217027006;9.99954238500995;0.4167758379733498;-0.4352290036207929;-0.4352290152929709;0.38323745565858913;0.3600717314347027;0.5259415257248274;1.00001345780168
47.110167;1.0976769511399;0.4628841516876078;0.4216747791261203;-0.44392388706481184;-0.40444705726653407;1.0876065263448118;0.9999436480976724;9.999542243236164;0.41677591138994435;-0.4352290039156935;-0.43522901569273714;0.3832369870791227;0.3600737127625415;0.5259438168203512;1.0000118041249424
47.120167;1.0976783905734677;0.4628841132704905;0.42167493140879125;-0.4439263234334812;-0.4044492765755813;1.0876064302573054;0.999944065162751;9.999541906605204;0.41677595912354115;-0.43522900420779703;-0.43522901608042913;0.38323654365556464;0.36007471491103016;0.5259454254517494;1.0000101274971862
47.130167;1.0976798448091525;0.46288404307156544;0.42167508122002073;-0.44392875984670327;-0.4044514958730241;1.0876053202692195;0.9999444708107782;9.99954139550395;0.4167759840855262;-0.4352290044958446;-0.4352290164552636;0.38323612555169784;0.3600757392881799;0.5259470383517593;1.0000084292060643
47.140167;1.0976803134044006;0.46288359841606885;0.42167530098074557;-0.4439319899803434;-0.4044548063094388;1.0876051950140626;0.9999448685176342;9.999540735948814;0.4167759890669136;-0.4352290047785783;-0.43522901681616766;0.3832357319627108;0.36007778720072625;0.5259493425392078;1.000006709965901
47.150167;1.0976817910397036;0.46288346405096176;0.42167544782668287;-0.4439344264779121;-0.40445702558334456;1.087604053086871;0.9999452623936205;9.999539965288937;0.41677597630183155;-0.4352290050548422;-0.4352290171618429;0.3832353611813837;0.3600788601749242;0.5259509701547272;1.0000049706329073
47.160167;1.0976832753324002;0.4628832982671163;0.4216755946276823;-0.44393686301710866;-0.40445924484539536;1.0876038929729672;0.999945655780868;9.99953912859575;0.41677594739044815;-0.4352290053237214;-0.43522901749101334;0.3832350112339209;0.3600799598321212;0.5259526067182326;1.000003212992093
47.170167;1.0976837640834336;0.4628827600327326;0.42167581463256587;-0.44394009326439393;-0.40446255524618824;1.0876037134955459;0.9999460505136815;9.99953827336757;0.4167759035634433;-0.43522900558458993;-0.43522901780260526;0.3832356806121945;0.3600820875272311;0.5259556658586043;1.0000014395752097
47.180167;1.097685251328446;0.46288253596891227;0.42167596581693073;-0.4439425298809679;-0.4044647744844787;1.0876025145788646;0.999946447193067;9.99953745276419;0.4167758461495724;-0.4352290058369398;-0.43522901809588016;0.3832353685420989;0.360083244409827;0.5259573205412378;0.9999996529670256
47.190167;1.0976867338775207;0.46288228611018944;0.4216761215435754;-0.443944966536435;-0.4044669937111704;1.0876022973567645;0.9999468453228745;9.999536727582381;0.41677577699076734;-0.4352290060801717;-0.4352290183704891;0.3832350748212706;0.36008443176744737;0.5259589844578202;0.9999978557841556
47.200167;1.0976872082149975;0.4628816710393541;0.42167635489951527;-0.44394819688985593;-0.4044703040775486;1.0876020631305126;0.9999472434229804;9.999536155966203;0.416775698375908;-0.4352290063136453;-0.43522901862637764;0.3832347995956954;0.3600856511349452;0.5259606575425964;0.9999960515322424
47.210167;1.0976886670020818;0.462881378896879;0.4216765230044191;-0.44395063362174764;-0.40447252328351274;1.0876008124380985;0.9999476396865661;9.999535780093955;0.41677561240412253;-0.43522900653687513;-0.4352290188637635;0.3832345430740048;0.3600879041889761;0.525963023929173;0.9999942451845473
47.220167;1.0976901055557973;0.4628810708688704;0.4216766979307094;-0.4439530703939398;-0.404474742480719;1.0876005453433968;0.9999480323188933;9.999535620405316;0.41677552038598775;-0.4352290067495002;-0.43522901908325007;0.38323430506260797;0.36008919277404877;0.5259647129162603;0.9999924422389675
47.230167;1.097690518293461;0.4628803487940881;0.4216768973995217;-0.44395508273616446;-0.40447694301934495;1.0875992617219137;0.9999484189241645;9.999535675912917;0.41677542269687856;-0.4352290069510108;-0.4352290192858316;0.38323408460639624;0.36009051899328626;0.5259664080719832;0.9999906468336014
47.240167;1.0976918954261263;0.4628800781506879;0.4216771389560103;-0.4439587377103319;-0.40448027200214787;1.0875989607532328;0.9999487962997876;9.99953592819881;0.4167753188550367;-0.43522900714059787;-0.43522901947279147;0.38323388010217124;0.3600918850425418;0.5259681082439965;0.9999888608644781
47.250167;1.0976932305561513;0.462879741771211;0.421677331640384;-0.44396117460587853;-0.40448249117592605;1.0875986409957943;0.9999491614457933;9.999536346316843;0.41677520767060916;-0.4352290073172884;-0.4352290196455736;0.3832346898971917;0.360094292937934;0.5259712255756176;0.9999870844376345
47.260167;1.0976945173808694;0.4628794012110768;0.421677528305886;-0.4439636115442329;-0.4044847103414771;1.0875973012715006;0.9999495122697691;9.999536891151987;0.4167750874779764;-0.4352290074800931;-0.4352290198055672;0.38323451281487375;0.36009574441453446;0.5259729308806373;0.9999853164128673
47.270167;1.0976947531429118;0.4628786565156525;0.42167774580065953;-0.44396562404439427;-0.40448691084795585;1.0875969408356017;0.9999498474144389;9.99953752133436;0.41677495635204415;-0.43522900762798505;-0.4352290199539159;0.3832343481337691;0.36009724084945516;0.5259746346963171;0.9999835546674136
47.280167;1.0976959335047891;0.46287831140879454;0.42167794755268767;-0.44396806106595327;-0.404489129996985;1.0875965583986924;0.9999501664235637;9.999538195761676;0.4167748122751454;-0.4352290077598518;-0.43522902009151604;0.3832341953773552;0.3600987832510253;0.5259763337720982;0.9999817964794679
47.290167;1.097697058325896;0.46287802310366905;0.42167820505482345;-0.4439717162487991;-0.40449245893943414;1.0875951513509672;0.9999504703775715;9.999538870609472;0.41677465332256547;-0.43522900787443264;-0.43522902021916643;0.3832340542434976;0.3601003724920443;0.5259780253646025;0.9999800392907523
47.300167;1.09769712688062;0.4628772705947172;0.42167842847634573;-0.4439737288621714;-0.4044946594227921;1.087594716392196;0.9999507621922962;9.999539500669528;0.4167744779052673;-0.4352290079702985;-0.43522902033761535;0.38323392451346333;0.3601020093721315;0.5259797071914541;0.9999782814327778
47.310167;1.097698134017669;0.46287691518353025;0.4216786364694865;-0.4439761659994772;-0.4044968785505047;1.0875942505786325;0.9999510462063602;9.999540046052404;0.4167742849250505;-0.43522900804618636;-0.43522902044738665;0.38323380590016165;0.3601036943732373;0.5259813770226445;0.9999765219907424
47.320167;1.097699077974821;0.462876554629672;0.42167884738397304;-0.44397860317171595;-0.4044990976727367;1.0875927511221484;0.9999513270866303;9.999540471924515;0.41677407372475433;-0.43522900810145704;-0.43522902054870344;0.3832336979658603;0.3601064276359921;0.5259837177366968;0.9999747603908824
47.330167;1.09769995597408;0.4628761884934903;0.42167906130291904;-0.4439810403762276;-0.40450131679065054;1.0875922146743067;0.9999516086745164;9.999540739531541;0.41677384398291256;-0.435229008136035;-0.43522902064170066;0.38323460012855215;0.360108209183709;0.5259860872343931;0.9999729967933774
47.340167;1.0976997657539838;0.462875414759024;0.42167929601313053;-0.4439830531122734;-0.4045035172550517;1.08759163771626;0.9999518934987349;9.999540804786587;0.41677359572674033;-0.4352290081499852;-0.4352290207266374;0.38323451164304273;0.3601100390428201;0.5259877123619824;0.9999712324690908
47.350167;1.097700500030041;0.4628750361439034;0.42167951604208115;-0.44398549037024476;-0.404505736369651;1.0875900175396007;0.999952182992088;9.999540628941944;0.4167733296350009;-0.43522900814343163;-0.4352290208038514;0.3832344315420217;0.36011191718017627;0.5259893216893317;0.9999694691788543
47.360167;1.097701153890641;0.46287471009917297;0.42167979422015256;-0.4439891457697682;-0.4045090652870519;1.0875893524238645;0.9999524780599206;9.999540185225314;0.4167730474304029;-0.4352290081168297;-0.43522902087357385;0.3832343586366187;0.3601138434055087;0.5259909151253163;0.9999677084957845
47.370167;1.0977007224854682;0.4628739168507837;0.42168004205116444;-0.44399115856747795;-0.4045112657562971;1.087588640833156;0.9999527796412251;9.999539456841267;0.4167727517199244;-0.4352290080709808;-0.43522902093589994;0.3832342916793599;0.3601158174120453;0.5259924925395821;0.9999659519261478
47.380167;1.0977011987017908;0.4628735192339868;0.4216802794030806;-0.443993595887929;-0.4045134848823894;1.08758688045703;0.9999530891621302;9.99953843201751;0.4167724453371896;-0.43522900800666464;-0.4352290209909579;0.38323422972248544;0.3601178388222117;0.525994054199863;0.9999642012202791
47.390167;1.0977015811025261;0.4628731162276318;0.42168052593712296;-0.44399603322571785;-0.40451570401652726;1.0875860679821865;0.9999534088043163;9.99953709593749;0.4167721308608539;-0.43522900792441427;-0.4352290210389948;0.38323417240474805;0.3601199071629602;0.5259956015028994;0.9999624583348113
47.400167;1.097701869622064;0.4628727082691551;0.4216807834215627;-0.44399847057889136;-0.4045179231608081;1.087585199607801;0.9999537410317172;9.999535425946297;0.4167718104828609;-0.4352290078246614;-0.43522902108035905;0.38323411981321526;0.3601220218983939;0.525997137242803;0.999960725007759
47.410167;1.0977010676614107;0.4628718942093617;0.42168107163928154;-0.44400048343138043;-0.404520123666257;1.0875832718468998;0.9999540875044287;9.999533393595321;0.41677148614426035;-0.4352290077079728;-0.4352290211156132;0.3832350720043228;0.36012418236306953;0.5259993936578067;0.9999590022198956
47.420167;1.0977011763915516;0.4628714777545517;0.42168135683593244;-0.4440029208086464;-0.4045223428362761;1.0875822821228172;0.9999544486235057;9.999530966562745;0.4167711599910063;-0.43522900757518607;-0.43522902114560746;0.38323502864276315;0.3601263875314731;0.5260009165677847;0.9999572903578365
47.430167;1.097701200688511;0.4628710579484843;0.4216816587051241;-0.44400535819756204;-0.40452456202132925;1.0875812284561626;0.9999548240046405;9.999528109992225;0.4167708347491115;-0.43522900742738074;-0.43522902117132284;0.38323498902606434;0.36012863593006644;0.5260024372159441;0.9999555901073609
47.440167;1.0977001452664557;0.4628702338275575;0.4216819963488248;-0.4440073710762321;-0.40452676257206766;1.0875791088049664;0.9999552130696976;9.999524790647614;0.4167705134942317;-0.43522900726565583;-0.4352290211937352;0.38323495234114435;0.3601309258820256;0.5260039578101141;0.9999539030091552
47.450167;1.0977000600582176;0.4628702340976653;0.42168270264342356;-0.44400940691481516;-0.4045285980389706;1.0875779213385057;0.9999556153905481;9.999520984917337;0.41677019917071145;-0.4352290070908974;-0.43522902121375434;0.3832349179518174;0.36013325594977347;0.5260054805021893;0.9999522312421397
47.460167;1.0976998533804407;0.4628698100746091;0.4216830593058337;-0.44401184433077767;-0.40453081727981827;1.0875766651969474;0.9999560308830692;9.999516686269269;0.41676989434085415;-0.435229006903695;-0.43522902123211066;0.3832348856714366;0.3601356251824004;0.526007007197396;0.9999505770651543
47.470167;1.0976995786933617;0.46286938910192305;0.4216834345211523;-0.44401428175330054;-0.4045330365430829;1.0875743405852345;0.9999564599691622;9.999511904873811;0.41676960101699273;-0.4352290067043115;-0.43522902124941787;0.3832348558994988;0.36013803290996244;0.5260085394204226;0.999948942288089
47.480167;1.09769824294288;0.4628685730498283;0.421683846564837;-0.44401629465006376;-0.40453523717867523;1.08757294817989;0.9999569036137613;9.999506662917629;0.4167693206094855;-0.4352290064926938;-0.4352290212664627;0.38323482944293535;0.3601404783320977;0.5260100783728038;0.9999473281437702
47.490167;1.0976978501782646;0.4628681685612392;0.4216842602179913;-0.44401873207621306;-0.40453745649000133;1.0875714887386225;0.9999573630165169;9.99950099162162;0.41676905407228865;-0.4352290062685827;-0.4352290212843317;0.3832348071332216;0.3601429602728143;0.5260116247506864;0.9999457357521978
47.500167;1.0976974083136055;0.4628677770189394;0.42168469364199385;-0.4440211695011255;-0.40453967582547606;1.0875689635367558;0.9999578392114932;9.999494927034053;0.41676880199343386;-0.4352290060315797;-0.43522902130422303;0.38323578956548826;0.360145477274461;0.5260139072170789;0.9999441665581601
47.510167;1.0976969244479684;0.4628674005010556;0.4216851464749766;-0.4440236069217881;-0.40454189518418054;1.0875673750038986;0.9999583327617243;9.999488501910012;0.41676856457749323;-0.43522900578121193;-0.43522902132712293;0.3832357771372733;0.3601480279495221;0.5260154677883969;0.9999426222901399
47.520167;1.097695407576361;0.4628666385861124;0.4216856358682132;-0.4440256197961092;-0.40454409591333856;1.0875657267063086;0.9999588433309905;9.999481737551443;0.416768341594977;-0.4352290055171155;-0.4352290213534994;0.3832357702066561;0.3601496111762368;0.5260163494817669;0.9999411052926734
47.530167;1.0976948636487778;0.4628662946971676;0.4216861255738626;-0.44402805719646177;-0.4045463153142729;1.0875630227016515;0.9999593696845295;9.999474642202395;0.41676813236994753;-0.4352290052390936;-0.4352290213831059;0.3832357690609469;0.3601522259680909;0.5260179212939539;0.9999396196897489
47.540167;1.0976943015380038;0.462865966943398;0.42168663355461594;-0.44403049458344657;-0.4045485347337214;1.0875612668972208;0.9999599103949767;9.999467218339653;0.41676793592946365;-0.43522900494702627;-0.4352290214149171;0.38323577382460183;0.36015487137529933;0.5260194977338695;0.999938171844403
47.550167;1.0976937281586867;0.4628655955026585;0.4216871060669908;-0.4440317138428431;-0.4045496443684604;1.0875594633592007;0.9999604641704986;9.999459474079407;0.4167677512512824;-0.43522900464099473;-0.43522902144723474;0.38323578454733676;0.360157546512135;0.5260210776796806;0.9999367688543168
47.560167;1.0976921520168812;0.46286489634188793;0.42168766891014925;-0.44403372665107044;-0.40455184516683845;1.0875576172621073;0.9999610295548099;9.999451428818057;0.41676757743513854;-0.43522900432152156;-0.43522902147804066;0.3832358014183587;0.3601602505509622;0.526022659344948;0.9999354162231037
47.570167;1.0976915790310608;0.4628646122333006;0.42168823250349174;-0.44403616398596063;-0.4045540646283738;1.087554734656186;0.999961604831966;9.999443106783609;0.4167674137277696;-0.4352290039895809;-0.4352290215054557;0.3832358248449702;0.36016298273613856;0.5260242407276864;0.9999341165091828
47.580167;1.097691019224366;0.4628643404589441;0.4216888153333537;-0.44403860130211975;-0.4045562840994136;1.0875528209180596;0.9999621879620778;9.999434528120402;0.4167672594979264;-0.4352290036464473;-0.43522902152800375;0.3832358551017772;0.36016574224953357;0.526025820109309;0.9999328692009715
47.590167;1.0976904814016546;0.46286408027441706;0.4216894183519761;-0.44404103859876143;-0.4045585035782211;1.087550879810453;0.9999627760684773;9.99942570869812;0.416767114165871;-0.43522900329344594;-0.43522902154465404;0.38323689199789857;0.3601675279458012;0.5260274398943469;0.9999316714200915
47.600167;1.097688974662706;0.46286342966169985;0.42169006042209517;-0.4440430513197871;-0.40456070441197;1.0875479139560944;0.9999633653038305;9.999416665541728;0.41676697701877713;-0.4352290029316467;-0.4352290215548062;0.38323693521141466;0.3601703384294649;0.5260290111368373;0.9999305193085597
47.610167;1.0976885033173358;0.4628631911670276;0.42169070650086216;-0.44404548857375004;-0.4045629239027056;1.087545925434202;0.9999639516640744;9.999407425503883;0.416766847166755;-0.4352290025617891;-0.4352290215582937;0.3832369848304662;0.36017317231149776;0.5260305765141872;0.9999294090437048
47.620167;1.097688074165315;0.46286290323806845;0.4216913209198404;-0.44404670769709453;-0.40456403359664844;1.0875439156198559;0.9999645315921718;9.999398031936778;0.41676672371765666;-0.4352290021843535;-0.4352290215555134;0.38323704136810954;0.3601760281084019;0.5260321350324134;0.9999283368234918
47.630167;1.0976876914534206;0.4628614657544289;0.4216909014927982;-0.4440492041130276;-0.4045663070339774;1.0875408856621374;0.999965101504684;9.99938853700625;0.4167666058886138;-0.4352290017995608;-0.43522902154754156;0.383237105370387;0.3601789038641914;0.526033685440728;0.9999272988458602
47.640167;1.0976863585006047;0.4628608545784271;0.4216916304651939;-0.4440512167416102;-0.4045685078825948;1.0875388378781856;0.9999656570833845;9.999378983577643;0.4167664929919646;-0.43522900140748705;-0.4352290215359192;0.38323717703151255;0.36018079693812155;0.5260345413567601;0.9999262915076692
47.650167;1.0976860733469984;0.46286065560719303;0.42169235982815295;-0.444053653910977;-0.40457072738438066;1.0875367759473895;0.9999661933786704;9.999369393878846;0.4167663843923806;-0.4352290010082638;-0.43522902152224335;0.3832372559753571;0.36018370415670586;0.5260360709799541;0.999925311159954
47.660167;1.0976858374507044;0.4628604679703733;0.42169310434014035;-0.44405609106070704;-0.4045729468878396;1.0875347039017234;0.9999667055175704;9.999359774486097;0.41676627963767193;-0.43522900060218;-0.4352290215078461;0.38323734135296167;0.3601866221732801;0.5260375878029712;0.9999243539074203
47.670167;1.0976856516884372;0.46286023315142916;0.4216938064065078;-0.444057310082897;-0.40457405659238105;1.0875316252215523;0.9999671892511084;9.999350130755635;0.4167661787631278;-0.4352290001897843;-0.43522902149360637;0.38323743216618605;0.3601895477606336;0.5260390899860441;0.9999234159793153
47.680167;1.0976845175924488;0.46285966913706783;0.4216945876497483;-0.4440593226253886;-0.40457625744942954;1.0875295421692561;0.9999676414641622;9.99934047178899;0.41676608230535045;-0.43522899977196;-0.4352290214799159;0.383237527318924;0.3601914778270773;0.5260398908060657;0.9999224943352613
47.690167;1.0976844316670684;0.4628595214072887;0.42169535413842096;-0.44406175972050427;-0.4045784769619984;1.087527456070169;0.999968060595889;9.999330802307991;0.41676599102423395;-0.43522899934983744;-0.43522902146675807;0.38323862531364505;0.36019440916290213;0.526042087197312;0.9999215871478522
47.700167;1.097684392634226;0.4628593900914607;0.42169611991733313;-0.4440641968004072;-0.40458069647916484;1.0875253685871085;0.9999684461545019;9.9993211208426;0.41676590588867923;-0.4352289989246802;-0.43522902145377174;0.3832387240419561;0.360197338276942;0.5260435359984964;0.999920693859709
47.710167;1.0976843972062615;0.4628592177961176;0.4216968274160752;-0.444065415758006;-0.40458180620039735;1.08752228214302;0.9999687978807765;9.99931142969685;0.4167658282972796;-0.43522899849792873;-0.4352290214402685;0.38323882087144256;0.36020026167383484;0.5260449653379077;0.9999198147582481
47.720167;1.0976844417533833;0.46285912490578984;0.42169758085448306;-0.44406785280909383;-0.4045840257284928;1.0875201990500734;0.9999691157810963;9.999301742353985;0.41676575992680626;-0.43522899807130705;-0.4352290214252979;0.38323891295448814;0.3602021762662696;0.5260456902830178;0.9999189502061426
47.730167;1.0976835235814761;0.4628586525962581;0.4216983405925227;-0.4440698652646653;-0.40458622661140425;1.087518121103973;0.9999694003657562;9.99929208440017;0.41676570218263387;-0.4352289976467623;-0.43522902140783676;0.38323899759714086;0.3602050794386799;0.526047080958729;0.9999180999204277
47.740167;1.0976836357807354;0.462858545982156;0.42169901375981284;-0.4440710841776325;-0.4045873363520274;1.0875150499839474;0.9999696520676373;9.99928248998137;0.4167656559617278;-0.4352289972262585;-0.43522902138704467;0.3832390723825283;0.36020796888396883;0.5260484532832108;0.999917263231353
47.750167;1.0976837745439414;0.4628585216564623;0.42169972377863896;-0.444073521181552;-0.40458955590130385;1.0875129874934149;0.999969870819275;9.999272997207868;0.4167656217966517;-0.435228996811635;-0.43522902136236064;0.38323913504997487;0.3602098425371178;0.5260491239690354;0.9999164401633999
47.760167;1.0976839358155186;0.4628585189720867;0.42170041519714485;-0.44407595816846673;-0.4045917754580434;1.0875109358300328;0.9999700570863712;9.99926365022329;0.41676559976861444;-0.43522899640442014;-0.43522902133329805;0.3832391835018597;0.36021269866384803;0.5260504651281407;0.999915631784377
47.770167;1.097683118548858;0.4628580753138147;0.42170105110957784;-0.44407675244281325;-0.4045928665687411;1.0875088977207932;0.9999702134738241;9.999254500676537;0.41676558938097763;-0.4352289960055697;-0.43522902129926405;0.383239215955464;0.36021553588046484;0.5260517943542239;0.9999148395639631
47.780167;1.0976833194055127;0.46285811041339964;0.4217017030917348;-0.44407918939077107;-0.4045950861381002;1.08750587597434;0.9999703449739212;9.999245601018318;0.4167655898360036;-0.43522899561561224;-0.43522902125976054;0.38323923100712876;0.36021735288766144;0.5260524290853092;0.9999140650332979
47.790167;1.0976835388036656;0.4628581614910968;0.4217023347924881;-0.4440816263201614;-0.40459730571277186;1.0875038729370916;0.9999704579001808;9.999236999060766;0.4167656002660502;-0.43522899523511077;-0.43522902121460705;0.3832402276276369;0.3602201481009502;0.5260544700359497;0.9999133100143206
47.800167;1.097683775846513;0.46285816681936937;0.4217028922763176;-0.44408284512567076;-0.4045984154914411;1.087501890051236;0.9999705589852318;9.999228736480855;0.4167656195476713;-0.4352289948647704;-0.435229021163795;0.3832402050543362;0.3602219196628223;0.5260550922615178;0.9999125763234383
47.810167;1.097684029369475;0.46285824189262736;0.421703483742426;-0.4440852820186208;-0.40460063507632693;1.0874989276587854;0.9999706549840467;9.999220847470902;0.4167656461334441;-0.43522899450532754;-0.4352290211073274;0.38324016258216864;0.3602246659558186;0.5260563956396057;0.9999118644288564
47.820167;1.097683298905291;0.462857922905327;0.42170407361111667;-0.44408729429571286;-0.4046028360150226;1.0874969853913192;0.9999707522619147;9.999213360198343;0.4167656782532359;-0.4352289941576259;-0.4352290210453375;0.38324009959698924;0.3602273859621159;0.5260576957854267;0.9999111724072224
47.830167;1.0976835803830816;0.46285795075339947;0.4217045726814634;-0.4440885130455993;-0.4046039458105992;1.0874950630466367;0.9999708563272032;9.999206300905868;0.416765714145437;-0.43522899382269875;-0.4352290209783167;0.3832400158480132;0.3602290789612487;0.5260583079771456;0.9999104968421956
47.840167;1.097683873871794;0.46285803955353083;0.4217051074004371;-0.44409094988107156;-0.40460616541395705;1.0874931611228544;0.9999709718520715;9.999199696245704;0.41676575197064125;-0.4352289935017446;-0.43522902090727245;0.38323991150213743;0.36023174405461683;0.5260596026623383;0.999909834616291
47.850167;1.0976841786852447;0.4628580689708081;0.4217055707022796;-0.4440921685923616;-0.40460727522325557;1.0874902806273037;0.9999711032306012;9.99919357241806;0.41676578967362377;-0.4352289931959981;-0.43522902083379295;0.3832397869363855;0.36023338021741763;0.5260602112081657;0.999909183566171
47.860167;1.0976834950085308;0.4628577548814023;0.4217060891725286;-0.4440941807828356;-0.40460947618911336;1.0874884232870157;0.9999712546932811;9.999187956020826;0.4167658250122363;-0.43522899290647954;-0.43522902076008835;0.3832396425369103;0.3602359867603885;0.5260615046910118;0.9999085424159314
47.870167;1.097683819269143;0.4628577817641587;0.42170651994839103;-0.44409539945045395;-0.4046105860134296;1.0874865919413896;0.9999714298986697;9.999182879213523;0.4167658555534653;-0.43522899263386083;-0.43522902068891844;0.3832394785719211;0.3602375636038479;0.5260621144902251;0.9999079107992105
47.880167;1.0976841523646215;0.4628578665687968;0.4217069897972857;-0.4440978361990635;-0.4046128056470996;1.08748478997569;0.9999716320805174;9.999178378454575;0.41676587877945476;-0.4352289923785593;-0.4352290206232162;0.38323929520908184;0.3602401112746948;0.5260634115607997;0.9999072889833042
47.890167;1.0976844953591485;0.4628579506363204;0.42170744597136733;-0.4441002729249976;-0.40461502528950016;1.0874820205651106;0.999971864441031;9.999174481544983;0.4167658924445954;-0.4352289921408075;-0.4352290205655546;0.38323909266257206;0.3602416308813496;0.5260640273657579;0.9999066773773544
47.900167;1.097684849324107;0.4628579761477262;0.4217078356487478;-0.444101491524804;-0.4046161351398368;1.087480286049088;0.9999721300297006;9.999171196506454;0.41676589472440373;-0.435228991920475;-0.4352290205178207;0.38323987122906367;0.3602441239493246;0.5260660619135319;0.9999060759893166
47.910167;1.0976842633947155;0.4628580867889061;0.4217086536933301;-0.44410310202414616;-0.40461795238781634;1.087478587190152;0.9999724315347908;9.999168507850216;0.41676588417706056;-0.43522899171688156;-0.4352290204811371;0.3832396312618175;0.3602455920108913;0.526066689842762;0.9999054842954143
47.920167;1.09768463522115;0.46285812065485193;0.4217090208630931;-0.44410432057784943;-0.40461906225615196;1.0874769231750059;0.9999727712386871;9.999166374356907;0.4167658599398158;-0.43522899152895356;-0.4352290204559062;0.38323937331591956;0.3602480362821468;0.526068011103631;0.9999049020499976
47.930167;1.0976850098018165;0.46285822168787644;0.42170943228792335;-0.4441067572121671;-0.404621281934013;1.0874742925773895;0.99997315123376;9.999164734496786;0.41676582186312616;-0.4352289913554815;-0.4352290204420126;0.3832390983955692;0.3602494576288755;0.5260686567026783;0.9999043295610204
47.940167;1.097685381681051;0.46285827348091135;0.4217097816110591;-0.44410797572353783;-0.40462239181913673;1.087472694630031;0.9999735736498303;9.999163522951022;0.41676577030193473;-0.43522899119524866;-0.43522902043909856;0.38323880816026434;0.36025185656558306;0.5260699962444604;0.9999037666347852
47.950167;1.0976857456662372;0.4628583955259191;0.4217101785129112;-0.44411041231722426;-0.4046246115139279;1.087471130102173;0.9999740400636146;9.999162682690196;0.4167657058145821;-0.43522899104711993;-0.4352290204467392;0.3832385048959896;0.3602532332025418;0.5260706586674728;0.9999032116831131
47.960167;1.0976850985379418;0.4628580680977519;0.4217105349515706;-0.4441112061683299;-0.4046257027648695;1.087469601132309;0.9999745507658336;9.999162166601;0.416765628946563;-0.43522899090996386;-0.43522902046449075;0.3832381911851713;0.36025558750822656;0.5260720119258118;0.9999026616045685
47.970167;1.0976854345145761;0.4628582128365264;0.421710924683037;-0.444113642721793;-0.4046279224794979;1.087468110063146;0.9999751053089023;9.999161941249477;0.41676554028591706;-0.43522899078254174;-0.4352290204918909;0.3832378696842543;0.36025691977205576;0.5260726838891939;0.9999021122356749
47.980167;1.0976857524624823;0.46285831011141193;0.4217112586331782;-0.44411486115554777;-0.404629032404347;1.0874656582128501;0.9999757034854463;9.999161989622019;0.4167654407973803;-0.4352289906636967;-0.43522902052849743;0.3832375430063183;0.36025923066738524;0.5260740418270773;0.999901559031955
47.990167;1.0976860514312923;0.46285847886507603;0.4217116447577636;-0.4441172976713356;-0.4046312521423002;1.0874642455758126;0.9999763448818711;9.999162298465983;0.41676533189528336;-0.43522899055253556;-0.4352290205740015;0.3832372132987874;0.3602605210026064;0.5260747133980438;0.9999009974322193
48.000167;1.0976863320987968;0.46285860121106687;0.4217119745452665;-0.44411851606573877;-0.40463236209226033;1.0874628716313746;0.9999770276768973;9.999162838969928;0.41676521512099995;-0.435228990448369;-0.43522902062841023;0.3832368818202373;0.3602627915328553;0.5260760661969831;0.9999004232702275
48.010167;1.0976855977887352;0.46285833507014545;0.4217123186877231;-0.4441193098094689;-0.4046334534041634;1.0874615365297586;0.9999777485476149;9.999163561611685;0.4167650919332172;-0.4352289903507182;-0.4352290206920461;0.3832375489258714;0.3602640427504141;0.5260774567304799;0.9998998331827859
48.020167;1.0976858489404433;0.4628585428231261;0.42171269396070266;-0.4441217462579138;-0.4046356731853363;1.0874592416338538;0.9999785034038345;9.999164407974657;0.4167649635501787;-0.435228990259438;-0.4352290207652995;0.383237214404312;0.3602652745763986;0.5260781102441567;0.9998992245550615
48.030167;1.0976860893266849;0.46285870437214705;0.42171300891610486;-0.4441229645823964;-0.40463678318314084;1.0874579890334934;0.9999792876584538;9.99916532339376;0.41676483069300885;-0.4352289901747809;-0.43522902084849224;0.3832368779662055;0.3602674862231181;0.5260794377985175;0.9998985955214384
48.040167;1.0976863208883412;0.46285893759555263;0.42171336977999535;-0.44412540098226166;-0.40463900300097055;1.0874567807609115;0.9999800959847931;9.999166260324058;0.4167646936540173;-0.43522899009730026;-0.43522902094185684;0.3832365394437045;0.36026867642126276;0.5260800674030686;0.999897944999222
48.050167;1.097686544797304;0.4628591230213966;0.4217136667919177;-0.4441266192569713;-0.4046401130375679;1.0874556186972666;0.9999809222781828;9.999167179010486;0.4167645524909737;-0.43522899002755927;-0.4352290210454258;0.38323619865599345;0.3602708436941132;0.5260813674853022;0.9998972723551564
48.060167;1.0976867614679462;0.46285931874383235;0.42171395187843436;-0.44412783750596313;-0.40464122309416406;1.0874545048692645;0.9999817601909665;9.999168048728828;0.41676440686607025;-0.435228989965902;-0.4352290211589206;0.38323585544742944;0.360271986572275;0.5260819675828948;0.999896577229654
48.070167;1.0976859712731015;0.4628591815849587;0.4217142947067428;-0.44412984918979864;-0.4046434243188684;1.0874524413096867;0.9999826039294593;9.999168846727338;0.41676425581797877;-0.4352289899125575;-0.4352290212817442;0.3832355098731238;0.3602731039678398;0.526082552814177;0.999895859770604
48.080167;1.0976861689009612;0.4628593953538144;0.4217145493948631;-0.4441310673849823;-0.40464453441308057;1.087451429469419;0.9999834484913246;9.999169557106248;0.41676409775647383;-0.4352289898678525;-0.43522902141304715;0.38323516225066867;0.36027519538958724;0.5260838088713248;0.9998951209114343
48.090167;1.0976863498653202;0.46285967532766864;0.42171484001888776;-0.4441335036532053;-0.40464675432450103;1.0874504695016074;0.999984289465151;9.999170171120463;0.41676393055461375;-0.43522898983211583;-0.43522902155179194;0.3832348132996319;0.3602762607572709;0.5260843668177008;0.9998943624527279
48.100167;1.0976865058266836;0.4628599006254077;0.4217150576638313;-0.44413472179789426;-0.4046478644488453;1.0874495602854783;0.9999851233310484;9.999170686526039;0.4167637517306769;-0.4352289898054104;-0.43522902169682587;0.3832344644291461;0.3602773002173633;0.5260849124304613;0.999893586717624
48.110167;1.0976866265626184;0.4628601270690218;0.42171525534043036;-0.44413593991924083;-0.4046489745847698;1.0874477005594145;0.9999859476599553;9.999171103210404;0.41676355881165306;-0.43522898978749947;-0.4352290218470091;0.38323411786180855;0.36027931424434567;0.5260861312809904;0.9998927961411551
