time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.159001;1.097655114452494;0.4629218065328216;0.4218049879518608;-0.44356196044204654;-0.404101649626911;1.0880090948352577;0.9999202584954722;9.999985950428595;0.41674161328947645;-0.4352289814941474;-0.4352290046294167;0.3830903962633167;0.3600145733182532;0.525681016542779;1.000051917335659
48.169001;1.0976544873031904;0.46292153618044785;0.42180441392390466;-0.44356317809461177;-0.40410275983839633;1.0880076245905774;0.9999206424454428;9.99996083551621;0.4167415613508762;-0.43522898177287256;-0.4352290049457923;0.3830903386970328;0.36001707106817443;0.5256822528167664;1.000051436265088
48.179001;1.0976539065026267;0.4629213034770178;0.4218038272583379;-0.44356439573134593;-0.404103870049226;1.088006075552267;0.999921044173891;9.999935235656585;0.41674150903739593;-0.43522898204558946;-0.43522900527489067;0.38309022497484296;0.3600185691103025;0.525682834352531;1.0000509128803774
48.189001;1.0976523801538096;0.46292076237891;0.42180330052573417;-0.4435664074205538;-0.40410607140361543;1.088004452287325;0.9999214596684152;9.999909198771435;0.41674145612432784;-0.4352289823114429;-0.4352290056179278;0.38309005535571744;0.36002106774662695;0.5256841309537679;1.000050348350237
48.199001;1.0976519122830113;0.4629205944606688;0.4218026908993086;-0.44356762503623964;-0.40410718161255144;1.0880027614367325;0.9999218842868591;9.999882756824537;0.41674140285783623;-0.4352289825692453;-0.435229005975953;0.38308983026275767;0.3600225677799939;0.5256847733212434;1.000049744570098
48.209001;1.0976515087713807;0.462920454389504;0.421802071141057;-0.4435688426475843;-0.40410829181996355;1.0880000114027297;0.9999223137947412;9.999855942808525;0.4167413496660767;-0.43522898281767336;-0.43522900634971845;0.3830895503909645;0.36002407018924104;0.5256854469293765;1.0000491044843036
48.219001;1.0976511728830178;0.4629203988977627;0.421801496432922;-0.44357127842865646;-0.40411051182618624;1.0879982113239555;0.9999227447281656;9.999828802907885;0.4167412969929785;-0.4352289830554207;-0.43522900673963083;0.38308921677709695;0.36002657560598567;0.5256868372710896;1.00004843176165
48.229001;1.097650907087204;0.46292030748994994;0.4218008605007911;-0.4435724960395652;-0.4041116220292339;1.0879963703640634;0.9999231745921295;9.999801404032338;0.4167412454049229;-0.43522898328120746;-0.4352290071457839;0.3830888306147338;0.3600280838237685;0.5256875751453696;1.0000477303448432
48.239001;1.0976507127596316;0.46292023778348945;0.4218002192335393;-0.44357371365327053;-0.40411273222975025;1.0879944972139317;0.9999236014486216;9.999773833590965;0.41674119580843005;-0.43522898349379596;-0.43522900756808647;0.38308839307459747;0.3600295937066702;0.5256883457402701;1.0000470041310974
48.249001;1.0976495908653936;0.4629198462209858;0.4217996466331914;-0.44357572532572903;-0.4041149335717517;1.087991599783408;0.9999240228878965;9.999746186695576;0.41674114957634306;-0.4352289836919502;-0.43522900800632397;0.38308790548562993;0.3600311034729355;0.5256891493930762;1.000046256721863
48.259001;1.0976495379972493;0.462919817128;0.4217990015173608;-0.4435769429482537;-0.40411604376613414;1.087989685166516;0.9999244358474066;9.99971855155392;0.41674110849073287;-0.43522898387432774;-0.4352290084601129;0.38308736971063523;0.3600336109823205;0.5256906714773286;1.000045491425329
48.269001;1.0976495546858243;0.4629198075921949;0.4217983584797744;-0.44357816057765315;-0.4041171539570162;1.087987759540238;0.9999248376939369;9.999691004558638;0.41674107432134666;-0.4352289840395982;-0.43522900892880134;0.3830877883372328;0.36003511391000453;0.5256922711806249;1.0000447115960291
48.279001;1.0976496406186014;0.4629198761774461;0.42179777420086023;-0.4435805963851494;-0.4041193739456203;1.0879858280899908;0.999925227220123;9.99966361578777;0.4167410483913069;-0.43522898418690886;-0.4352290094114243;0.383087164538219;0.36003660987911323;0.5256931752859791;1.0000439208810201
48.289001;1.0976497952544295;0.46291990362069757;0.4217971429808864;-0.44358181403175373;-0.40412048413105534;1.0879838956157408;0.9999256047632772;9.999636454010712;0.4167410317085123;-0.4352289843162913;-0.43522900990670527;0.3830865017125679;0.36003909660562194;0.5256947954884919;1.0000431228622482
48.299001;1.0976500181008437;0.4629199483416164;0.42179652024719916;-0.443583031688129;-0.4041215943147388;1.0879809677917607;0.9999259715706358;9.999609579758978;0.41674102535842966;-0.43522898442859353;-0.43522901041307066;0.3830858030883261;0.36004057204184675;0.5256957597354817;1.0000423200529023
48.309001;1.0976493096087894;0.46291966733017637;0.42179597865535884;-0.443585043399179;-0.40412379564104034;1.0879790519901136;0.9999263289614021;9.999583033655494;0.4167410305385549;-0.4352289845250326;-0.4352290109288332;0.383085071553654;0.36004203418316244;0.5256967507095072;1.000041513282821
48.319001;1.0976496647703236;0.462919745143575;0.4217953750878505;-0.4435862610754446;-0.4041249058209626;1.0879771571103751;0.99992667820843;9.999556833925443;0.41674104817782726;-0.43522898460674564;-0.43522901145241905;0.38308430985973735;0.3600434805073755;0.5256977664741425;1.0000407023219666
48.329001;1.0976500793252433;0.46291983854110375;0.4217947820320348;-0.443587478763308;-0.4041260159977429;1.0879752928755793;0.9999270209064861;9.999530983367904;0.41674107861232557;-0.4352289846746214;-0.43522901198234426;0.383083520901805;0.36004590781006823;0.5256994901793774;1.0000398865894333
48.339001;1.0976505463410948;0.462919945899121;0.4217942003338055;-0.44358869646387317;-0.4041271261701296;1.0879734690270322;0.9999273588762682;9.999505480740213;0.41674112170510463;-0.4352289847294174;-0.43522901251698765;0.383082707835085;0.3600473127295592;0.5257005506757663;1.0000390650523532
48.349001;1.0976510590311086;0.4629201243124644;0.4217936847815529;-0.4435911323471913;-0.40412934613804863;1.0879706950119783;0.9999276938785974;9.999480332941854;0.4167411771942956;-0.4352289847719688;-0.4352290130544255;0.3830818740956641;0.3600486923989026;0.5257016317267152;1.0000382364815237
48.359001;1.0976506128334662;0.4629198517551534;0.42179314617822794;-0.44359192594440466;-0.40413043764300355;1.0879689801162558;0.9999280274931128;9.99945555783929;0.41674124485675507;-0.43522898480328237;-0.4352290135925037;0.3830810234202788;0.36005004486972325;0.5257027324261508;1.0000374005113017
48.369001;1.0976512015014048;0.46291998934723844;0.4217926034594885;-0.4435931436890338;-0.4041315477993897;1.0879673330618405;0.9999283605562972;9.99943117410245;0.416741324443935;-0.43522898482440303;-0.4352290141290433;0.3830801598088338;0.3600513690873363;0.5257038520875293;1.0000365581401738
48.379001;1.0976518240824689;0.4629201343475219;0.4217920751357039;-0.44359436145148273;-0.4041326579513164;1.0879657611629197;0.9999286923124179;9.999407192385345;0.4167414155677748;-0.4352289848362228;-0.4352290146619691;0.38307928728741275;0.36005366438996317;0.5257056748989863;1.0000357111140243
48.389001;1.0976524791053457;0.4629203451277152;0.42179161591409053;-0.44359679740111974;-0.40413487790044994;1.0879642698321674;0.9999290206397606;9.999383615376138;0.4167415175944183;-0.4352289848395605;-0.43522901518931273;0.38307840953826866;0.36005493010243117;0.5257068298692318;1.0000348610915848
48.399001;1.0976531654783168;0.4629205023687603;0.42179111904320804;-0.44359801520392234;-0.4041359880457919;1.0879618626627248;0.9999293435999773;9.99936044084877;0.4167416296184295;-0.43522898483547917;-0.435229015709081;0.38307752967413056;0.36005616542184754;0.5257079997453474;1.0000340093609263
48.409001;1.0976538831528702;0.4629206639338545;0.42179063984098386;-0.4435992330291803;-0.40413709818832777;1.0879605419257399;0.9999296608667579;9.999337667686701;0.4167417504283865;-0.43522898482542477;-0.43522901621910653;0.38307765027090473;0.3600573693527073;0.5257099102176981;1.0000331571412582
48.419001;1.0976546333931798;0.4629208277863311;0.421790179560699;-0.4436004508785686;-0.40413820832781105;1.0879593091192687;0.999929974261045;9.999315302617603;0.41674187829599313;-0.4352289848109778;-0.43522901671719166;0.3830767734588679;0.36005854089507383;0.5257111005363991;1.0000323060899743
48.429001;1.0976544195136204;0.4629205896241191;0.42178975691871173;-0.4436012446129193;-0.4041392998072422;1.0879581654142674;0.9999302873516576;9.999293360973732;0.41674201090347707;-0.43522898479354927;-0.43522901720152357;0.38307590092243154;0.36006067943270864;0.525712980815237;1.0000314583699537
48.439001;1.0976552418145735;0.46292075001708327;0.42178933644460126;-0.4436024625153615;-0.40414040993980455;1.0879571121209468;0.9999306041571991;9.999271869092246;0.41674214555140826;-0.43522898477441146;-0.4352290176709078;0.3830750339622749;0.3600617847649801;0.5257141782330548;1.0000306157984387
48.449001;1.0976561048581133;0.46292096422611634;0.42178898980030577;-0.44360489861422364;-0.404142629869844;1.087956151150012;0.999930927920542;9.999250873055491;0.4167422793830407;-0.43522898475486704;-0.43522901812455267;0.38307417371696406;0.36006285688249257;0.5257153751578936;1.0000297787955923
48.459001;1.0976570129360064;0.4629211124605008;0.4217886086650014;-0.44360611657717375;-0.40414373999622494;1.0879542848111892;0.9999312609316585;9.999230437372589;0.4167424096103341;-0.435228984736223;-0.43522901856166757;0.3830733212515557;0.3600638959525277;0.5257165697682571;1.0000289464000611
48.469001;1.097657970732423;0.4629212531686794;0.4217882462797227;-0.4436073345712059;-0.4041448501204939;1.0879535146202224;0.9999316053858786;9.999210627911818;0.41674253364192004;-0.43522898471965454;-0.4352290189812684;0.3830724773810301;0.36006490236082217;0.5257177610065519;1.0000281173719343
48.479001;1.0976589823313407;0.46292138587617804;0.42178790173346353;-0.44360855259599075;-0.4041459602435096;1.0879528403600356;0.9999319644340398;9.999191500246337;0.4167426489520698;-0.4352289847060742;-0.4352290193822451;0.3830716425573188;0.36006587659416384;0.5257189484508601;1.0000272910067325
48.489001;1.0976590517522395;0.4629211089768696;0.4217875921506713;-0.44360934650154865;-0.4041470517093739;1.0879522599919225;0.9999323421891121;9.999173107192226;0.41674275293169627;-0.43522898469607;-0.43522901976360334;0.38307081695952705;0.36006681908357097;0.5257201321104745;1.000026466823715
48.499001;1.0976601779098927;0.4629212265810976;0.42178728174840296;-0.4436105645825843;-0.4041481618321679;1.0879517695230512;0.9999327423932692;9.999155508847863;0.4167428428133309;-0.43522898469002413;-0.4352290201246914;0.3830700007095515;0.3600687299794485;0.5257219971203769;1.000025644099338
48.509001;1.0976613613128352;0.46292139722739595;0.4217870433385927;-0.4436130008540623;-0.4041503817564546;1.0879503628761746;0.9999331670077398;9.999138768447551;0.41674291556629633;-0.4352289846883264;-0.43522902046513434;0.38306919412898394;0.36006960904814905;0.5257231739825171;1.0000248221184924
48.519001;1.0976625993560825;0.4629215034845362;0.4217867708709334;-0.4436142189814833;-0.40415149188085997;1.0879500322772067;0.9999336159407423;9.999122944732704;0.41674296793458276;-0.43522898469146004;-0.4352290207846276;0.38306839788693414;0.360070456081153;0.5257243477675784;1.0000240007146861
48.529001;1.0976638881092018;0.4629216056218158;0.421786520520712;-0.44361543712694335;-0.4041526020063624;1.0879497690346787;0.9999340880139337;9.999108089900778;0.41674299656672303;-0.43522898469982607;-0.4352290210828742;0.3830676130756593;0.3600712713413788;0.5257255184470291;1.0000231805090751
48.539001;1.0976652228103818;0.4629217047089813;0.42178629444329024;-0.4436166552873945;-0.40415371213319917;1.0879495644433124;0.9999345825935041;9.99909424780709;0.4167429979578243;-0.4352289847134911;-0.4352290213596328;0.38306684125705837;0.36007205525251157;0.5257266858935273;1.000022362623526
48.549001;1.0976665976991373;0.4629218017741255;0.42178609455101934;-0.4436178734604068;-0.40415482226168103;1.0879494103121;0.9999351005804201;9.999081453777292;0.41674296832791435;-0.4352289847320905;-0.4352290216148723;0.3830660843931769;0.3600728076927978;0.5257278503418321;1.000021547873778
48.559001;1.0976670071332688;0.462921496141149;0.42178594048367696;-0.44361866748631706;-0.4041559137353626;1.0879492989663246;0.9999356439256453;9.999069736379775;0.41674290381373286;-0.43522898475477395;-0.43522902184893897;0.38306634477229845;0.3600735278733111;0.5257297413644615;1.0000207358128945
48.569001;1.0976684415628115;0.46292159182843784;0.42178579822951384;-0.4436198856781436;-0.4041570238682082;1.0879482232769773;0.9999362145769405;9.999059116482115;0.41674280094146576;-0.4352289847801607;-0.4352290220625379;0.38306562495358043;0.360074214937062;0.5257309031642736;1.000019924562319
48.579001;1.0976698950852197;0.46292168699890307;0.42178568754097806;-0.44362110387817677;-0.40415813400397005;1.0879481770364952;0.9999368139025787;9.99904960606349;0.4167426568421329;-0.43522898480640754;-0.43522902225652715;0.38306492746192167;0.36007486859021387;0.5257320660401763;1.0000191116848578
48.589001;1.0976713603226826;0.46292178075073986;0.4217856104197652;-0.4436223220854715;-0.4041592441429958;1.0879481551579853;0.9999374429090442;9.999041209363403;0.41674246911392576;-0.43522898483135636;-0.4352290224315494;0.3830642543245854;0.36007548923531985;0.525733231462022;1.0000182948624114
48.599001;1.0976728292921223;0.4629218720149734;0.42178556869258693;-0.4436235402988176;-0.4041603542852949;1.0879481530292072;0.9999381031370392;9.999033924783074;0.4167422356547178;-0.43522898485280476;-0.43522902258769114;0.3830636069624174;0.3600760777151499;0.525734400539964;1.0000174722517634
48.609001;1.0976742943818931;0.46292201924947307;0.42178561766336353;-0.44362597668106935;-0.40416257423149055;1.0879481655026635;0.9999387969328563;9.999027745758342;0.41674195452546575;-0.43522898486878087;-0.4352290227245143;0.38306298650166437;0.36007763510211815;0.5257362592829605;1.0000166435998834
48.619001;1.0976757498193848;0.4629221037543677;0.42178565008132646;-0.44362719490155317;-0.40416368437982947;1.0879471867666;0.9999395261113538;9.999022661630324;0.4167416240068678;-0.4352289848775267;-0.435229022841407;0.38306239422688476;0.36007816267001314;0.5257374396309258;1.0000158111313122
48.629001;1.097676192983379;0.46292178301736414;0.4217857374286343;-0.4436279889564438;-0.4041647758745102;1.0879472113909723;0.9999402905295066;9.999018661981752;0.4167412429366251;-0.4352289848773243;-0.43522902293792604;0.3830618320616402;0.3600786618409822;0.5257386290770945;1.0000149788639832
48.639001;1.0976776186404744;0.46292186013889447;0.42178584271717995;-0.4436292071769241;-0.40416588602975745;1.087947235094013;0.9999410885385118;9.99901573926105;0.4167408110565044;-0.4352289848665095;-0.4352290230139932;0.3830613027443981;0.3600791340919577;0.5257398307018206;1.0000141512159202
48.649001;1.0976790248705626;0.4629219328366839;0.42178598211197443;-0.4436304253971399;-0.40416699618928487;1.087947254122755;0.9999419187161394;9.999013882900309;0.4167403289082264;-0.4352289848436171;-0.43522902306993516;0.38306080951631094;0.360079581044688;0.5257410476039259;1.0000133321885913
48.659001;1.0976804075204862;0.4629220003555849;0.4217861537006146;-0.44363164361752955;-0.4041681063531109;1.0879472646417627;0.999942780829811;9.999013073052955;0.4167397972094234;-0.4352289848075073;-0.4352290231063289;0.383060355749333;0.3600800046742412;0.525742282729644;1.0000125256868924
48.669001;1.0976817612740672;0.4629220620849128;0.42178635541596227;-0.4436328618392028;-0.4041692165207573;1.0879472631799263;0.9999436754293798;9.999013282780828;0.4167392165347043;-0.43522898475757665;-0.43522902312362144;0.3830599448376098;0.3600804072730766;0.5257435389029687;1.0000117363469927
48.679001;1.097683128454397;0.46292254181969056;0.42178695277316497;-0.44363367838484485;-0.40416994286705565;1.0879472470926916;0.9999446029031891;9.999014481773742;0.4167385874746221;-0.43522898469387733;-0.43522902312173967;0.3830595801989231;0.36008079118381003;0.5257448188348153;1.000010969608371
48.689001;1.0976844049106567;0.46292259088650695;0.4217872076407275;-0.443634896613767;-0.4041710530403262;1.0879462145151;0.999945563052158;9.999016636942393;0.4167379107601978;-0.43522898461693577;-0.4352290231000769;0.38305926514486827;0.3600811586458088;0.5257461250906;1.0000102312455614
48.699001;1.0976846327834184;0.4629222314933822;0.4217875028293073;-0.4436356906736441;-0.4041721445577238;1.0879461641948758;0.9999465556842602;9.99901971489237;0.41673718765027773;-0.43522898452758746;-0.43522902305785194;0.383059002684428;0.3600815118074358;0.525747459994929;1.0000095270722922
48.709001;1.0976858020012061;0.46292226699041106;0.42178779965060886;-0.4436369089127855;-0.40417325473202287;1.0879460951200959;0.999947581377835;9.9990236817231;0.4167364203191787;-0.4352289844269797;-0.43522902299450245;0.3830587953499605;0.3600818527875935;0.5257488256837556;1.0000088624117989
48.719001;1.0976869060384682;0.46292229614731945;0.4217881132337775;-0.4436381271583146;-0.40417436490393266;1.0879460058936465;0.9999486412501485;9.999028497761815;0.4167356114840424;-0.4352289843164835;-0.4352290229099433;0.3830586449491007;0.3600821836702155;0.5257502240809343;1.0000082412631661
48.729001;1.0976879370940305;0.46292232005981593;0.42178844121252534;-0.44363934541081196;-0.4041754750713002;1.0879458946925882;0.9999497359205374;9.999034116800546;0.4167347638013981;-0.43522898419743866;-0.4352290228046552;0.3830595524488662;0.36008250636700584;0.5257523850715912;1.0000076659305994
48.739001;1.0976888872862471;0.46292234057837817;0.4217887815033516;-0.44364056367081184;-0.40417658523191424;1.0879457597538573;0.9999508649521944;9.99904048930334;0.41673387954769836;-0.4352289840709475;-0.4352290226795958;0.3830595182184183;0.3600828225907995;0.5257538517522509;1.000007137514969
48.749001;1.0976897492158837;0.4629223600870893;0.4217891321170971;-0.443641781938482;-0.40417769538359105;1.0879445992622043;0.9999520274338205;9.999047564394166;0.4167329604831763;-0.4352289839378427;-0.43522902253598533;0.38305954236540174;0.3600821339937477;0.5257546674674813;1.0000066566354635
48.759001;1.0976905169755564;0.46292238114350054;0.42178949121833936;-0.44364300021351294;-0.40417880552431756;1.0879444112325902;0.9999532227416336;9.999055292023707;0.4167320081550316;-0.435228983798721;-0.43522902237508426;0.38305962483604616;0.3600824422139812;0.5257562012157778;1.0000062234577005
48.769001;1.097691186771461;0.4629224062238678;0.4217898571220606;-0.44364421849528124;-0.4041799156522485;1.0879441940462489;0.9999544505598114;9.999063622549173;0.41673102447212534;-0.4352289836539898;-0.43522902219820025;0.38305976513481393;0.3600827488063895;0.5257577670157491;1.0000058374422027
48.779001;1.0976907579291972;0.4629220358009032;0.4217902460189565;-0.4436450125997349;-0.40418100710846916;1.087943946716173;0.9999557106456307;9.999072502900395;0.4167300119012816;-0.43522898350389694;-0.43522902200691016;0.3830599617758727;0.36008305506233157;0.5257593638112343;1.0000054977754074
48.789001;1.0976912278061035;0.4629220748384889;0.4217906205841051;-0.4436462308916847;-0.40418211720648195;1.0879436686548474;0.9999570025370865;9.999081878577812;0.41672897324441927;-0.43522898334848786;-0.43522902180303225;0.38306021197084633;0.3600833618102334;0.5257609905881363;1.000005204164484
48.799001;1.0976915985231408;0.4629220635468096;0.4217909434633709;-0.4436462310268817;-0.40418211748784605;1.0879433590835152;0.9999583251129552;9.999091706338154;0.4167279114847807;-0.43522898318762054;-0.43522902158822646;0.3830605118096914;0.36008366952662324;0.5257626462114275;1.000004957077418
48.809001;1.097691871238507;0.46292212116646236;0.42179132139112785;-0.44364744932632105;-0.4041832275539987;1.0879420161802984;0.9999596768510736;9.999101964900998;0.41672682981615566;-0.4352289830211435;-0.435229021363707;0.3830608566640335;0.36008397871314113;0.5257643293822519;1.0000047571625028
48.819001;1.097692045818903;0.4629221890445414;0.4217916992956394;-0.44364866762745025;-0.4041843376037101;1.087941636943439;0.9999610564497047;9.999112647192355;0.4167257315666185;-0.43522898284916745;-0.43522902113024337;0.38306124174193923;0.3600842901703901;0.5257660388048573;1.0000046041799626
48.829001;1.0976921204096781;0.4629222674793562;0.4217920762765564;-0.4436498859288043;-0.4041854476357907;1.0879412181735937;0.9999624625561099;9.99912374171151;0.4167246200635675;-0.43522898267228444;-0.43522902088822696;0.38306166269339353;0.360084605036762;0.5257677733298768;1.0000044964596904
48.839001;1.0976920926598954;0.4629223566477368;0.4217924517666307;-0.44365110422901577;-0.4041865576486759;1.0879407575762963;0.9999638930426963;9.999135227684102;0.4167234984277127;-0.43522898249152225;-0.43522902063789515;0.3830621156827546;0.3600849246029015;0.5257695319998923;1.0000044316313903
48.849001;1.0976919612817422;0.46292245655434533;0.4217928252510888;-0.44365232252697145;-0.4041876676407578;1.0879402541705971;0.9999653448449353;9.999147085743468;0.416722369171033;-0.4352289823080924;-0.4352290203797338;0.3830625969800345;0.3600852499371413;0.5257713140402888;1.000004407289574
48.859001;1.0976907280633015;0.4629221650048791;0.4217932137608267;-0.4436531166308443;-0.4041887589530491;1.0879397083438844;0.9999668146753076;9.999159303004552;0.4167212341198877;-0.4352289821233422;-0.43522902011466863;0.38306310280399014;0.3600855815192056;0.5257731187155901;1.000004420631723
48.869001;1.0976903932952415;0.4629222840323366;0.4217935803072079;-0.44365433492138245;-0.40418986889878683;1.0879391219438337;0.9999683000279694;9.999171868219939;0.41672009502512486;-0.43522898193887893;-0.43522901984397233;0.38306362941359495;0.3600849191952131;0.5257742601448665;1.0000044682846732
48.879001;1.0976899626072525;0.4629224098157059;0.4217939412344952;-0.44365555320840344;-0.4041909788197437;1.087937498168592;0.9999697992110924;9.999184769631105;0.41671895429448375;-0.4352289817565455;-0.4352290195690302;0.38306417311914426;0.3600852626070932;0.5257761068085786;1.0000045465625385
48.889001;1.097689441686122;0.4629225397431585;0.4217942946038666;-0.4436567714917478;-0.40419208871565526;1.0879368409890495;0.9999713106695739;9.999197997759325;0.41671781516282336;-0.43522898157834056;-0.43522901929100766;0.3830647303355137;0.36008561169915937;0.5257779719793237;1.0000046514256862
48.899001;1.0976888366045012;0.46292267130157244;0.42179463796636507;-0.4436579897712302;-0.4041931985866304;1.087936154276795;0.9999728327776862;9.999211547125222;0.4167166811778805;-0.4352289814063998;-0.43522901901068445;0.3830652978125427;0.36008596675627347;0.5257798536376352;1.000004778513231
48.909001;1.0976881530671307;0.4629227432896133;0.42179491439396416;-0.44365798988679434;-0.40419319863218356;1.0879354413806104;0.9999743638620266;9.999225414386189;0.41671555541236804;-0.4352289812429012;-0.43522901872849806;0.3830658729776809;0.3600863281330924;0.5257817497093061;1.0000049233241273
48.919001;1.0976873959362672;0.46292287291382506;0.42179522831182076;-0.44365920815872983;-0.404194308454208;1.08793470557781;0.9999759022427952;9.999239594625537;0.41671444008633207;-0.4352289810897703;-0.43522901844456685;0.3830674539552077;0.3600866960570453;0.5257843864296268;1.0000050808321186
48.929001;1.0976865689134947;0.46292300048004;0.42179552221747363;-0.44366042642772996;-0.404195418252405;1.0879339506948063;0.9999774465867072;9.999254081583414;0.4167133368461365;-0.43522898094836926;-0.435229018158844;0.3830680391255124;0.3600870704988041;0.5257863034736764;1.0000052452649444
48.939001;1.0976846756910001;0.4629227241040159;0.42179581093399815;-0.44366122049577866;-0.4041965093696949;1.0879331811259907;0.9999789962667288;9.999268873532994;0.416712247051746;-0.4352289808194826;-0.4352290178713902;0.3830686269790317;0.36008645121285177;0.5257875405833363;1.0000054111824181
48.949001;1.097683715709353;0.4629228468417186;0.4217960562886361;-0.4436624387601292;-0.40419761912071933;1.0879324012705147;0.99998055167369;9.999283979683664;0.4167111716413688;-0.435228980703493;-0.4352290175824543;0.3830692163950411;0.36008683794230634;0.5257894631563722;1.0000055746174503
48.959001;1.0976826916894584;0.4629229667020524;0.42179627402696945;-0.4436636570231563;-0.40419872884737035;1.0879306143567846;0.9999821144753895;9.999299427047006;0.416710111050047;-0.43522898060050974;-0.4352290172924787;0.38306980663257234;0.3600872304620075;0.5257913814787707;1.0000057330258714
48.969001;1.097681604846743;0.4629230243295082;0.42179640792416734;-0.44366365712611555;-0.40419872874785867;1.0879298212831505;0.9999836874768966;9.999315261703345;0.4167090654876901;-0.4352289805105117;-0.4352290170020606;0.3830703970940846;0.3600876285958985;0.5257932906773198;1.0000058849352456
48.979001;1.097680456410126;0.46292313821458947;0.421796563155114;-0.44366487538732025;-0.4041998384226253;1.0879290210180146;0.9999852743074754;9.999331533191015;0.41670803545391466;-0.43522898043355923;-0.43522901671166325;0.3830709873571284;0.36008803243740023;0.5257951863245396;1.0000060299131206
48.989001;1.0976792485979388;0.46292324938021934;0.4217966825768942;-0.4436660936488438;-0.404200948069942;1.0879282121871203;0.9999868793102611;9.999348274091819;0.41670702226241324;-0.43522898036994256;-0.4352290164213663;0.3830715773148906;0.36008844248638056;0.5257970645793588;1.0000061685453097
48.999001;1.0976779849814546;0.46292335815156316;0.4217967628420473;-0.44366731191187114;-0.4042020576888846;1.0879273943237135;0.9999885073978065;9.999365491657395;0.41670602814641167;-0.4352289803201455;-0.43522901613093157;0.3830721671452842;0.3600878594878469;0.5257982370269576;1.0000063024883206
49.009001;1.0976766703910714;0.4629234647623817;0.42179680112777856;-0.4436685301775254;-0.4042031672785031;1.0879265684455315;0.9999901637509263;9.999383169271798;0.4167050558251936;-0.4352289802846523;-0.43522901584003876;0.38307275727385015;0.36008828401283033;0.5258000706672933;1.0000064345110613
49.019001;1.0976753109696489;0.46292356924867295;0.4217967958899562;-0.4436697484466453;-0.4042042768378131;1.0879257366865336;0.9999918533268034;9.999401272000512;0.41670410792359;-0.43522898026375323;-0.4352290155485651;0.38307334828002965;0.36008871608815746;0.525801878412852;1.000006568385735
49.029001;1.0976729150018525;0.46292321079717613;0.4217967111306087;-0.4436693243540007;-0.40420425790770986;1.0879239010645758;0.9999935800034132;9.999419753278985;0.41670318673992657;-0.43522898025756024;-0.43522901525672586;0.38307394047026033;0.3600891553852091;0.5258036584610731;1.0000067090668185
49.039001;1.0976714872053812;0.4629233116619369;0.42179662032727194;-0.4436705426292322;-0.40420536740389573;1.0879230624508864;0.9999953459478403;9.9994385605089;0.4167022944380493;-0.4352289802661701;-0.4352290149648695;0.3830745335267427;0.3600896018352511;0.5258054093653811;1.0000068629575571
49.049001;1.0976700344833572;0.4629234117797002;0.4217964893353454;-0.443671760906948;-0.40420647686768574;1.0879222204455354;0.9999971517318736;9.999457639434983;0.4167014331307785;-0.43522898028965173;-0.43522901467314096;0.3830751267507023;0.3600890560123596;0.5258064454712192;1.0000070374247034
49.059001;1.0976685604640126;0.46292351210052;0.42179632015113916;-0.4436729791858986;-0.40420758629892223;1.0879213739410525;0.9999989969881875;9.999476936698265;0.41670060457363345;-0.43522898032788765;-0.4352290143813955;0.38307571952093217;0.3600895190403003;0.5258081369299864;1.0000072396884072
49.069001;1.0976670675007119;0.46292361363007745;0.4217961148272219;-0.4436741974648425;-0.4042086956980302;1.087920521680902;1.0000008814942276;9.999496400148434;0.4166998099156561;-0.4352289803805995;-0.43522901408936143;0.383076311372319;0.36008999216745907;0.5258098002683289;1.0000074758581294
49.079001;1.0976655580112469;0.4629236581183909;0.42179582176556524;-0.44367419758501236;-0.40420869526527076;1.087919662306492;1.0000028063556017;9.999515981789695;0.41669904991610013;-0.4352289804477376;-0.43522901379688655;0.3830769017192647;0.36009047629966506;0.5258114382028428;1.0000077506344875
49.089001;1.097664034636118;0.4629237646614377;0.42179555153638193;-0.4436754158612296;-0.40420980460347533;1.0879187940064594;1.000004774286605;9.999535644660744;0.41669832543267865;-0.43522898053005127;-0.43522901350403065;0.3830774896987791;0.3600899718404973;0.5258123692755032;1.0000080676743106
49.099001;1.0976624996334132;0.46292387457366435;0.4217952530231908;-0.4436766341350031;-0.4042109139134326;1.0879179144122282;1.0000067882581096;9.999555364884571;0.4166976377254214;-0.43522898062917376;-0.43522901321086466;0.38307807448036163;0.36009047889117046;0.5258139666511831;1.0000084298011713
49.109001;1.0976609546897338;0.46292398907277804;0.4217949290906084;-0.44367785240553864;-0.404212023197019;1.0879160208185978;1.00000884977142;9.999575125231864;0.4166969883484054;-0.43522898074698335;-0.4352290129173522;0.3830786557897603;0.3600909974981007;0.5258155476246792;1.0000088390706925
49.119001;1.0976594012538936;0.46292405141375625;0.42179452861307093;-0.44367785251433345;-0.4042120226558042;1.0879151102120177;1.000010958399409;9.999594904400803;0.4166963787860119;-0.4352289808850711;-0.43522901262355235;0.38307923406161004;0.3600915277207621;0.5258171133774596;1.0000092972771193
49.129001;1.09765684219829;0.46292378153323394;0.4217941799911615;-0.44367864656080575;-0.4042131132364852;1.0879141796281864;1.0000131119601057;9.999614667543298;0.41669581025513724;-0.43522898104489466;-0.4352290123297921;0.38307981010116154;0.36009106962890597;0.5258179796395579;1.0000098058528655
49.139001;1.0976552773373978;0.4629227084874701;0.4217926860112454;-0.44367992402999035;-0.4042142764023417;1.0879132273626726;1.0000153065827588;9.999634365659624;0.416695283846924;-0.43522898122808357;-0.43522901203656306;0.3830813847028243;0.3600916233024462;0.5258202453951788;1.0000103650920653
49.149001;1.0976537102011474;0.4629228696360765;0.42179228604407826;-0.44368114228025823;-0.40421538560589415;1.0879122537048687;1.0000175369358577;9.999653941859597;0.4166948007888181;-0.43522898143629185;-0.435229011744389;0.3830819584936486;0.36009218878570065;0.5258217689156265;1.0000109742625425
49.159001;1.0976521426468056;0.46292299028449935;0.42179181794434367;-0.44368114236771156;-0.40421538499505305;1.0879112600669965;1.0000197965222166;9.999673334071199;0.4166943626694783;-0.4352289816708121;-0.4352290114538752;0.3830825318294156;0.3600917661007417;0.5258225944040305;1.000011632461897
49.169001;1.0976505753955867;0.4629231919221751;0.42179139133176957;-0.4436823606050753;-0.4042164941737399;1.087910247889963;1.0000220779584013;9.999692475680925;0.41669397148933107;-0.4352289819324138;-0.43522901116572993;0.3830831048264977;0.3600923553874348;0.5258240926661405;1.0000123392260918
49.179001;1.0976490082350172;0.46292341890148986;0.42179095453899207;-0.44368357883522264;-0.4042176033436255;1.0879092188139574;1.000024373127013;9.999711299787663;0.41669362938051746;-0.4352289822213773;-0.4352290108806616;0.38308367779361663;0.36009295711590383;0.5258255800133371;1.0000130945965449
49.189001;1.0976474414845903;0.4629236156374926;0.42179045630398304;-0.44368357890136706;-0.40421760270621;1.0879081753148303;1.0000266734160923;9.999729741273974;0.41669333820047755;-0.43522898253754677;-0.4352290105993004;0.3830842515592781;0.36009357220733357;0.5258270580948067;1.0000138985455775
49.199001;1.0976458771504536;0.4629239037354213;0.421790007003724;-0.44368479711693415;-0.40421871186504105;1.0879061207326886;1.0000289705722523;9.99974773239483;0.41669309932938375;-0.43522898288042633;-0.43522901032199957;0.3830848272042042;0.36009320183525867;0.5258278441143748;1.0000147500803391
49.209001;1.097644318723814;0.46292422646837084;0.421789554763577;-0.4436860153252973;-0.4042198210213935;1.0879050586138965;1.0000312573371215;9.999765200860343;0.41669291368976996;-0.4352289832493383;-0.43522901004851483;0.38308540579400274;0.3600938471138743;0.5258293104417838;1.0000156468883643
49.219001;1.097642770605626;0.4629245262813316;0.421789047611141;-0.4436860153697219;-0.4042198203766358;1.0879039921420846;1.000033526847272;9.999782075322775;0.4166927818164354;-0.43522898364360474;-0.4352290097780219;0.3830859884877041;0.3600945089449622;0.5258307742311044;1.0000165856359653
49.229001;1.0976412375874705;0.4629249223395834;0.42178859555902887;-0.44368723356346296;-0.40422092953432986;1.0879029244116432;1.000035771740372;9.999798287418338;0.4166927038124827;-0.43522898406268007;-0.4352290095095229;0.3830865765361904;0.3600941878260032;0.5258315516585611;1.0000175620028933
49.239001;1.0976387256048536;0.4629249534703262;0.4217881648500109;-0.443688027525448;-0.4042220200379819;1.0879018586652716;1.000037984220555;9.99981376544131;0.4166926790977812;-0.4352289845061093;-0.4352290092421669;0.38308717091034633;0.360094883651156;0.5258330127237468;1.0000185704848195
49.249001;1.0976372368139073;0.46292542165159284;0.4217877221589364;-0.4436892457036746;-0.404223129203842;1.0879007981803288;1.0000401567037827;9.999828431011844;0.4166927061056633;-0.43522898497327084;-0.4352290089752889;0.38308777185155524;0.36009559581582046;0.5258344718579374;1.000019604708362
49.259001;1.0976357761903475;0.462925863797726;0.4217872338011154;-0.4436892457196321;-0.4042231285741807;1.0878997465412525;1.0000422822921686;9.999842207531461;0.41669278237750124;-0.4352289854631989;-0.4352290087083177;0.38308837887614494;0.36009532352536117;0.5258352432327823;1.0000206581540823
49.269001;1.0976343464476448;0.4629263958506407;0.42178680983535527;-0.44369046388498323;-0.40422423775034105;1.087898707770583;1.0000443552334353;9.999855032811329;0.4166929052213752;-0.43522898597469184;-0.43522900844070933;0.38308899123080425;0.3600960660390556;0.5258366960242135;1.0000217245886756
49.279001;1.0976329498713369;0.4629268969420456;0.42178634424392586;-0.4436904638893015;-0.40422423713043926;1.0878976861894099;1.0000463715587757;9.999866863947492;0.41669307239960185;-0.4352289865064734;-0.4352290081719521;0.383089608116429;0.36009682272446236;0.5258381447581107;1.0000227977706884
49.289001;1.0976315893387751;0.4629274833067646;0.4217859466570816;-0.44369168204438025;-0.4042253463159224;1.0878956866197964;1.000048329609705;9.99987767605073;0.41669328231759684;-0.43522898705737556;-0.4352290079016678;0.38309022849010826;0.3600965929652267;0.525838904121065;1.0000238710945146
49.299001;1.097630268781703;0.46292809410050145;0.42178556512636983;-0.44369290019532787;-0.40422645550666453;1.087894714611435;1.000050230194415;9.999887460152298;0.4166935338019319;-0.43522898762649553;-0.4352290076297095;0.3830908508726503;0.3600973762398231;0.5258403440063636;1.0000249377897021
49.309001;1.0976289933850996;0.4629286692798917;0.4217851481895278;-0.4436929001873728;-0.4042264549030574;1.0878937762736476;1.0000520760409548;9.999896220518663;0.41669382585842835;-0.4352289882129732;-0.43522900735600495;0.38309147341997;0.3600971723251776;0.5258410947711456;1.0000259911669993
49.319001;1.097627769374994;0.4629293270872117;0.4217848066103905;-0.4436941183326288;-0.4042275641079298;1.0878928777338825;1.0000538706728133;9.999903973985113;0.4166941576168562;-0.43522898881563776;-0.4352290070803064;0.38309209408557615;0.3600979811799339;0.525842526428063;1.0000270246406782
49.329001;1.0976266028425072;0.46293000822265307;0.42178448929972134;-0.44369533647667075;-0.40422867332191215;1.0878920243476797;1.0000556175020223;9.999910751509978;0.41669452831396797;-0.4352289894329387;-0.43522900680223675;0.38309271068198014;0.36009880267233485;0.5258439538149476;1.0000280318453596
49.339001;1.0976254982315883;0.46293065288307267;0.42178414442253265;-0.4436953364649581;-0.4042286727455021;1.0878912201044086;1.0000573191944109;9.99991659787923;0.41669493731480134;-0.43522899006304383;-0.4352290065215156;0.3830933210656729;0.36009863668560776;0.5258446918075725;1.0000290074162146
49.349001;1.0976234585579836;0.462930976315917;0.4217838985935579;-0.4436961303771011;-0.404229763323384;1.0878904676354073;1.000058977111706;9.999921570765274;0.4166953842367204;-0.4352289907041303;-0.4352290062380573;0.3830939234007778;0.3600994834964596;0.5258461102421564;1.0000299481460329
49.359001;1.097622480591158;0.4629317201662334;0.4217836618268439;-0.44369734852142056;-0.4042308725699919;1.0878897684869138;1.0000605914184446;9.99992573968084;0.4166958688817573;-0.43522899135479814;-0.4352290059520051;0.38309451610213757;0.36010034381490263;0.5258475238993309;1.0000308528656303
49.369001;1.0976215626693195;0.46293242040373717;0.4217833969980039;-0.4436973485130079;-0.40423087202664737;1.0878891233587893;1.0000621620155217;9.999929177771492;0.4166963910787022;-0.4352289920141419;-0.43522900566387973;0.3830950976881111;0.36010021838264816;0.5258482474391256;1.0000317212255325
49.379001;1.0976207009975736;0.46293319218682577;0.42178321032914057;-0.44369856666153806;-0.4042319812943041;1.0878885322877168;1.0000636893301134;9.999931949227623;0.41669695077125457;-0.43522899268145565;-0.435229005374564;0.38309566692623254;0.3601011077336583;0.5258496506464062;1.0000325531066656
49.389001;1.0976198911106732;0.46293391393373984;0.4217829919848071;-0.4436985666587383;-0.40423198077081535;1.0878869945655172;1.000065174353565;9.999934105863037;0.4166975480496139;-0.43522899335601906;-0.43522900508494283;0.38309622306611746;0.36010101235435177;0.52585036382955;1.0000333485750483
49.399001;1.0976191273864437;0.462934701078211;0.42178284801668764;-0.4436997848136344;-0.40423309005694474;1.0878865086717107;1.0000666184038531;9.999935690642769;0.41669818275738135;-0.43522899403713505;-0.43522900479567733;0.3830977658354238;0.3601019327883196;0.5258524857382886;1.0000341077330779
49.409001;1.0976184032788663;0.46293549172871695;0.421782722667092;-0.4437010029714513;-0.4042341993514401;1.087886072716334;1.0000680227854706;9.999936736058121;0.4166988539167373;-0.43522899472422155;-0.4352290045071835;0.38309829507218524;0.360102869482313;0.5258538740018255;1.0000348305431364
49.419001;1.0976177124397377;0.4629362244337496;0.42178255994425257;-0.4437010029771725;-0.40423419885352846;1.0878856853858918;1.0000693886230427;9.999937260409979;0.41669955954153737;-0.43522899541674476;-0.4352290042194388;0.38309881033619897;0.36010282256035325;0.5258545712858652;1.0000355167646722
49.429001;1.0976170491824329;0.4629370157225076;0.42178246534385283;-0.4437022211389956;-0.4042353081651115;1.0878853466195462;1.0000707174125003;9.999937270208775;0.41670029703140476;-0.43522899611396176;-0.4352290039318619;0.38309931106350636;0.3601037916043089;0.5258559460129518;1.0000361661127357
49.439001;1.0976164081694062;0.46293774558898093;0.42178232820780326;-0.44370222114737723;-0.404235307685284;1.0878850572258885;1.000072011262855;9.99993676495476;0.41670106362539355;-0.4352289968146839;-0.4352290036435491;0.3830997969884464;0.3601037755334235;0.5258566263988055;1.0000367781408541
49.449001;1.097615783841292;0.46293853142624714;0.42178225350296994;-0.44370343931095146;-0.40423641701608215;1.087884817864913;1.000073272054379;9.999935738824414;0.4167018564397945;-0.43522899751734084;-0.43522900335358855;0.3831002681625983;0.36010477276757774;0.5258579803461216;1.0000373517529624
49.459001;1.097615169548566;0.46293925442259204;0.4217821306552952;-0.4437034393210246;-0.404236416556517;1.0878846284140795;1.0000745007318772;9.99993418101929;0.4167026724086808;-0.4352289982202809;-0.4352290030611805;0.38310072465756495;0.36010478166029675;0.5258586358466909;1.0000378856069252
49.469001;1.0976145574210687;0.4629400330230486;0.42178206514628724;-0.443704657486721;-0.40423752590855094;1.087884488123462;1.000075697582835;9.999932074232929;0.4167035083782073;-0.43522899892191247;-0.4352290027657203;0.38310116636762254;0.36010580087147837;0.5258599606730884;1.0000383795944399
49.479001;1.0976129410713291;0.46294040649731333;0.42178201836137547;-0.4437054514124348;-0.40423861661424676;1.0878843959009423;1.0000768628754326;9.999929389366121;0.4167043609693038;-0.4352289996206428;-0.43522900246720037;0.3831015929759309;0.36010582949357334;0.5258605826555773;1.0000388356141547
49.489001;1.0976123127040645;0.4629411191586056;0.42178189793609827;-0.44370545142539886;-0.40423861618843976;1.0878843502361737;1.0000779969147424;9.99992608526826;0.416705226331571;-0.4352290003148206;-0.43522900216662375;0.38310200393629584;0.36010686703114475;0.5258618696901307;1.0000392567899978
49.499001;1.097611670253824;0.462941887667723;0.42178182749983845;-0.4437066695911108;-0.40423972557542664;1.0878833492860083;1.000079099759541;9.999922119419653;0.4167061003545682;-0.43522900100252127;-0.4352290018657797;0.3831023984095418;0.3601079132510078;0.5258631352240487;1.000039646267549
49.509001;1.09761101117825;0.4629425931757973;0.4217816978185987;-0.4437066696013532;-0.4042397251744413;1.0878833910451646;1.000080171558135;9.999917460231982;0.41670697903809006;-0.43522900168128836;-0.43522900156661865;0.38310277531636394;0.3601079680612073;0.5258636929468212;1.0000400065345387
49.519001;1.09761033276692;0.46294335373173;0.42178161593608865;-0.44370788776119885;-0.404240834588019;1.087883472997418;1.000081212882778;9.999912093427268;0.4167078584585937;-0.43522900234828693;-0.4352290012709182;0.3831031336380602;0.3601090316576014;0.5258649113296608;1.0000403392373787
49.529001;1.0976096326051799;0.46294405070910977;0.42178147328573484;-0.44370788776239284;-0.4042408342156438;1.087883591806885;1.0000822237418439;9.999906020068224;0.41670873468417735;-0.43522900300069894;-0.4352290009803621;0.3831034726738062;0.36010910467640944;0.5258654190074356;1.0000406451452268
49.539001;1.0976089094039772;0.46294480221605017;0.42178137722168096;-0.44370910590997675;-0.40424194365911825;1.0878837436573674;1.0000832023061408;9.999899248136922;0.41670960405756613;-0.43522900363599515;-0.43522900069664155;0.38310379191189287;0.3601101880075829;0.5258665850558224;1.000040923898173
49.549001;1.0976081636581403;0.46294548915832795;0.421781219533422;-0.44370910589562446;-0.404241943316653;1.087883924813035;1.000084145374976;9.999891786953722;0.41671046333153483;-0.43522900425214134;-0.43522900042141116;0.3831040907258498;0.360110282517374;0.5258670392641389;1.0000411738804609
49.559001;1.0976073973083813;0.4629462288215401;0.4217811079945078;-0.4437103240243171;-0.40424305278926825;1.0878841321919641;1.0000850497050289;9.999883646435196;0.41671130933714445;-0.435229004847759;-0.43522900015626415;0.38310436829417427;0.3601113889838524;0.5258681515247776;1.0000413929290566
49.569001;1.0976066121199692;0.46294690117117093;0.42178093460531324;-0.44371032398764326;-0.4042430524751557;1.0878843635352984;1.0000859121500096;9.999874838469355;0.41671213886012554;-0.4352290054221186;-0.43522899990269776;0.3831046238068278;0.3601115081800087;0.5258685520792591;1.000041579496108
49.579001;1.097605809321825;0.46294762284317037;0.4217808070832192;-0.4437115420902591;-0.4042441619757333;1.0878846168657703;1.0000867291476678;9.999865377455903;0.41671294902144446;-0.4352290059749787;-0.43522899966208256;0.3831048566827507;0.3601126409901586;0.5258696117750932;1.0000417330775067
49.589001;1.097604991743354;0.4629482736853159;0.4217806173985998;-0.4437115420230779;-0.4042441616897785;1.0878848900597737;1.0000874968058455;9.99985527450913;0.41671373763383246;-0.43522900650634255;-0.43522899943570376;0.38310506660696786;0.3601127884532871;0.5258699626202918;1.000041853974515
49.599001;1.0976041649906405;0.4629489705168653;0.4217804735476018;-0.4437127600901973;-0.4042452712191794;1.0878851804575513;1.000088211150189;9.999844531940036;0.4167145032675794;-0.4352290070162953;-0.43522899922464275;0.3831052536463717;0.3601139517679301;0.5258709771022814;1.0000419432855958
49.609001;1.0976033357925676;0.46294959348880144;0.4217802682288264;-0.44371275998271004;-0.4042452709626039;1.0878854840535683;1.0000888680358166;9.999833144974394;0.4167152451296146;-0.43522900750509463;-0.4352289990296188;0.38310541853566404;0.3601141323825338;0.5258712872576631;1.0000420027977714
49.619001;1.09760151158183;0.46294985801943567;0.42178012834635736;-0.4437135537568477;-0.40424636186350377;1.087884795444446;1.000089463283094;9.9998211029789;0.41671596280167433;-0.4352290079733135;-0.43522899885113964;0.38310556275723284;0.3601153319696448;0.525872263705473;1.0000420345696308
49.629001;1.097600695694984;0.4629504476333912;0.4217799116803875;-0.44371355360301984;-0.4042463616350462;1.0878851094685391;1.0000899932571161;9.99980838966778;0.4167166558711408;-0.43522900842171997;-0.4352289986898346;0.3831056882000055;0.3601155521184555;0.5258725360333452;1.0000420409146824
49.639001;1.0975998943322902;0.46295107785347106;0.4217797454262272;-0.4437147715780264;-0.4042474712205291;1.087885423147987;1.0000904551620182;9.999794989151974;0.4167173235252961;-0.4352290088510608;-0.4352289985466925;0.38310579668100203;0.3601167940664594;0.5258734729359733;1.0000420246943187
49.649001;1.0975991113424364;0.4629516295504055;0.42177952286623593;-0.44371477137838083;-0.4042474710182262;1.0878857358048324;1.0000908468241618;9.999780892429445;0.4167179644107801;-0.4352290092621131;-0.4352289984229957;0.383105889777011;0.3601170586271827;0.5258737024904725;1.0000419892564896
49.659001;1.097598349532532;0.46295222092967026;0.4217793528363772;-0.4437159893102457;-0.40424858062943053;1.087886047391181;1.000091166721864;9.999766098708555;0.4167185771137568;-0.4352290096558541;-0.43522899831997625;0.38310596891172044;0.3601173461665897;0.5258739073120978;1.0000419381058951
49.669001;1.0975976114938903;0.46295273365297757;0.42177912832866665;-0.44371598907127935;-0.404248580452584;1.0878863568565516;1.0000914142244948;9.999750615892653;0.4167191608286361;-0.435229010033429;-0.43522899823850203;0.3831060353600647;0.3601186567649556;0.5258747701311611;1.0000418749687165
49.679001;1.0975969000846142;0.4629532865181791;0.42177895809621213;-0.44371720696790523;-0.4042496900894113;1.0878866618030576;1.0000915891876867;9.999734459078857;0.4167197155394783;-0.43522901039614886;-0.4352289981789873;0.3831060901974527;0.3601189904264809;0.5258749190391919;1.0000418039667045
49.689001;1.0975962180633003;0.46295376177790365;0.42177873492034557;-0.4437172066974062;-0.40424968993900545;1.0878869591584683;1.0000916912020048;9.999717644863154;0.41672024186578893;-0.43522901074569675;-0.43522899814151594;0.3831061342908661;0.36012034677158256;0.5258757224941053;1.0000417290314787
49.699001;1.0975955676598261;0.46295427888811624;0.4217785669426649;-0.44371842456597826;-0.4042507996035577;1.0878872458627675;1.000091719306447;9.999700189448918;0.4167207408596603;-0.43522901108413636;-0.43522899812603394;0.38310616825610905;0.3601207244462959;0.5258758096559413;1.000041652818349
49.709001;1.097594950670329;0.46295472087489703;0.42177834599101627;-0.4437184242711296;-0.4042507994821919;1.087887519338063;1.000091672265609;9.99968211201477;0.4167212137826124;-0.43522901141358405;-0.43522899813252813;0.383106192446952;0.36012212108831715;0.5258765497162831;1.000041575948935
49.719001;1.0975943686409388;0.4629552077981426;0.4217781794789924;-0.44371964211936116;-0.4042519091765988;1.0878877778747964;1.0000915491268765;9.999663434102642;0.41672166204081457;-0.43522901173593026;-0.4352289981612501;0.38310620711763654;0.3601225337954354;0.5258765715439161;1.0000414971432385
49.729001;1.097593822720896;0.4629556224461493;0.4217779595044686;-0.44371964180834095;-0.4042519090850095;1.0878880206066814;1.0000913495260804;9.999644174450838;0.41672208736974203;-0.43522901205273273;-0.4352289982127493;0.38310621268684303;0.36012395939793895;0.5258772438718976;1.0000414140497698
49.739001;1.097593313387293;0.46295602461221264;0.4217777409728502;-0.44371964149246884;-0.40425190900741936;1.0878882470218647;1.000091073732627;9.999624348347961;0.4167224920297134;-0.43522901236511746;-0.4352289982874371;0.38310720976630225;0.3601243945566738;0.5258779245863097;1.000041323719685
