time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.120167;1.0976857026732503;0.4628600081999084;0.4217155038746378;-0.4441379514704704;-0.4046511758784103;1.087446889855354;0.9999867602541997;9.99917141973129;0.41676334965816597;-0.43522898977801083;-0.4352290220012502;0.38323377651057766;0.36028030383849424;0.5260866538556529;0.9998919936808581
48.130167;1.0976857222836685;0.4628602239968219;0.421715659131824;-0.44413916954678095;-0.404652286030007;1.087446128443512;0.9999875579440012;9.999171638070969;0.4167631224336619;-0.43522898977653557;-0.4352290221583895;0.3832334436619023;0.3602812706167555;0.5260871652361657;0.9998911836434131
48.140167;1.0976856790847884;0.46286042687560286;0.4217157934265371;-0.444140387602257;-0.4046533961852355;1.0874454169226377;0.9999883360717843;9.999171769213657;0.41676287539494156;-0.4352289897825149;-0.43522902231720556;0.3832341225752655;0.3602832168258101;0.5260890788982002;0.9998903716403582
48.150167;1.0976855680608253;0.46286067107186746;0.4217159616266593;-0.44414282373554664;-0.40465561614197715;1.0874437559866246;0.9999890889419087;9.999171831327843;0.41676260696252376;-0.4352289897949271;-0.4352290224766113;0.3832338161114033;0.36028414524141666;0.5260895674181928;0.9998895638219295
48.160167;1.0976853861975182;0.4628608339672326;0.42171605668570633;-0.4441440417520136;-0.404656726295163;1.0874431463116292;0.9999898107511072;9.999171847591136;0.4167623160532987;-0.43522898981203645;-0.43522902263572383;0.3832335263646062;0.3602850589926032;0.5260900437439147;0.9998887664282282
48.170167;1.0976851316155045;0.46286097112076724;0.4217161333228734;-0.44414525975026453;-0.40465783644310144;1.087442588316302;0.9999904962722224;9.99917184831909;0.4167620022562119;-0.4352289898315791;-0.4352290227936562;0.38323325449925255;0.36028596154035464;0.5260905072408079;0.9998879855200457
48.180167;1.09768380443854;0.4628606774977134;0.42171621024940587;-0.4441460530765506;-0.4046589279309656;1.0874420819733566;0.9999911410769109;9.999171870135712;0.4167616656586678;-0.43522898985127734;-0.435229022949328;0.38323300093391294;0.3602878566893319;0.5260916425077934;0.9998872263184636
48.190167;1.0976834022434019;0.4628608118238989;0.421716306180242;-0.44414848913594596;-0.4046611478629991;1.087441626939914;0.9999917414505337;9.999171947706179;0.41676130657655225;-0.4352289898691117;-0.4352290231014803;0.3832327656300757;0.36028874828785595;0.5260920798471862;0.9998864925516747
48.200167;1.0976829270798238;0.46286085042973213;0.42171633125686225;-0.4441497070824517;-0.40466225798390254;1.0874412223989978;0.9999922942975732;9.999172103773905;0.4167609255470008;-0.4352289898831988;-0.43522902324862495;0.383232548389112;0.36028963976369094;0.5260925049179027;0.9998857863801137
48.210167;1.0976823804544935;0.46286084937283234;0.42171633925340496;-0.4441509250135878;-0.4046633680951668;1.087439866318669;0.9999927969150202;9.99917234511998;0.41676052348568904;-0.43522898989164505;-0.4352290233889542;0.38323234912126175;0.3602905340557287;0.5260929187770141;0.9998851090937266
48.220167;1.0976817645160952;0.462860865642887;0.4217163839414719;-0.444153361027153;-0.4046655879993549;1.0874395550484544;0.9999932465311725;9.9991726704924;0.4167601017673043;-0.43522898989268016;-0.4352290235204886;0.3832321679395888;0.3602924340086048;0.5260940075570975;0.9998844621386861
48.230167;1.097681081692886;0.46286077930499137;0.4217163574750107;-0.4441545789311191;-0.40466669809631395;1.0874392836595603;0.9999936401700725;9.999173086590957;0.41675966227593275;-0.43522898988494857;-0.43522902364118776;0.38323200511016237;0.36029334256268725;0.5260944023808786;0.9998838471539122
48.240167;1.0976793343160953;0.46286024681625737;0.42171633207446924;-0.4441553721602549;-0.4046677895359571;1.0874390464247066;0.9999939747479378;9.999173612492806;0.4167592072479512;-0.435228989867473;-0.43522902374894856;0.38323186085757155;0.3602942624832325;0.5260947889593379;0.999883264761115
48.250167;1.0976785190365657;0.4628600703564287;0.4217162728269847;-0.44415659004184804;-0.40466889962415437;1.0874378373095532;0.9999942472942358;9.999174267794045;0.4167587388956644;-0.4352289898393026;-0.4352290238418345;0.38323173496197027;0.3602951962195548;0.5260951677470496;0.9998827138773086
48.260167;1.0976776353813427;0.46285984765157395;0.42171619900370577;-0.4441578079156883;-0.40467000970862343;1.0874376506852161;0.9999944553221916;9.999175064803334;0.4167582594035065;-0.4352289897993782;-0.4352290239183675;0.3832316263669956;0.3602961461441248;0.5260955386878043;0.9998821926025208
48.270167;1.0976766829854392;0.46285963742915204;0.4217161661889156;-0.4441602438794597;-0.40467222959047944;1.0874374817791195;0.9999945966999685;9.99917601380634;0.41675777130208747;-0.4352289897466542;-0.4352290239775949;0.38323153324472065;0.3602981147482487;0.526096586464993;0.9998816993691833
48.280167;1.097675663087196;0.46285932076834463;0.42171606837408115;-0.4441614617443573;-0.40467333966785557;1.0874373265581732;0.9999946695439671;9.999177128633173;0.4167572775956046;-0.43522898968021084;-0.4352290240190465;0.38323245356343116;0.3602991045489694;0.5260976701667033;0.9998812329164314
48.290167;1.0976745774358296;0.46285895606892846;0.4217159616757163;-0.4441626796083899;-0.40467444974183797;1.087437181673617;0.9999946726036167;9.999178422522432;0.4167567816295397;-0.4352289895993882;-0.4352290240426421;0.38323238562372103;0.36030011783297944;0.5260980189773271;0.9998807916372636
48.300167;1.0976724281990355;0.4628581407483598;0.42171586630902286;-0.4441634728026246;-0.4046755411597447;1.0874370447633457;0.9999946052886232;9.99917990158589;0.41675628705665024;-0.4352289895039775;-0.43522902404839564;0.3832323281518209;0.3603011563941679;0.5260983631519596;0.9998803737594724
48.310167;1.097671213246236;0.4628576769085466;0.42171574859954203;-0.44416469066967723;-0.40467665122688645;1.0874359143353445;0.9999944674946496;9.999181565345229;0.4167557977810943;-0.43522898939434307;-0.43522902403606345;0.383232280069938;0.3603022213955599;0.5260987040989712;0.9998799784029911
48.320167;1.0976699348032826;0.4628572213017519;0.42171568196346504;-0.44416712663477426;-0.4046788710924219;1.0874357891094302;0.99999426002403;9.999183409594751;0.4167553176397512;-0.4352289892713338;-0.43522902400511976;0.38323224036298353;0.3603033134819698;0.5260990431005422;0.999879606092056
48.330167;1.0976685963143495;0.4628566550318292;0.42171555942397654;-0.44416834450929676;-0.40467998115556536;1.087435667788794;0.9999939853910212;9.999185425855964;0.4167548500048222;-0.4352289891359801;-0.4352290239550159;0.3832322080958683;0.36030543298009216;0.5261000666181913;0.9998792583870707
48.340167;1.0976672038024662;0.4628560372807182;0.42171543567055947;-0.444169562387767;-0.40468109121841395;1.0874355491731609;0.9999936479761701;9.999187602375045;0.4167543975074541;-0.4352289889892718;-0.43522902388526813;0.383232182312415;0.3603065798291392;0.5261004065688679;0.9998789379044248
48.350167;1.0976657646528396;0.4628553682697367;0.4217153120413734;-0.4441707802702279;-0.40468220128158916;1.0874354320609865;0.9999932534531171;9.999189928451962;0.41675396187577607;-0.4352289888322043;-0.43522902379515277;0.3832321620353285;0.36030775331963516;0.5261007500376562;0.9998786486548285
48.360167;1.0976642858533285;0.462854648280874;0.42171519051603173;-0.44417199815655656;-0.40468331134542124;1.0874343153238164;0.9999928087116798;9.999192392918415;0.41675354403351117;-0.43522898866589066;-0.43522902368341165;0.38323214660536326;0.3603089520884101;0.5261010994298279;0.9998783952904934
48.370167;1.0976617740245536;0.4628534762025996;0.42171509103291127;-0.4441727913663619;-0.404684402757449;1.0874341981300815;0.9999923217199747;9.999194977512804;0.4167531444768229;-0.4352289884916595;-0.4352290235483743;0.38323213593394184;0.360310174513486;0.5261014574944352;0.9998781817335409
48.380167;1.097660230908199;0.4628526560428618;0.4217149793698694;-0.4441740092579811;-0.40468551282283255;1.0874340800173725;0.9999918001231538;9.999197658257946;0.4167527634672141;-0.43522898831115747;-0.4352290233883149;0.38323213038131787;0.3603114191044711;0.5261018270359586;0.9998780107806973
48.390167;1.0976586615203754;0.4628517875847501;0.4217148743187444;-0.44417522715190527;-0.40468662288819535;1.0874339609217374;0.9999912498465332;9.999200412166372;0.41675240082824916;-0.4352289881262427;-0.43522902320186213;0.38323213047482435;0.3603126845459644;0.5261022104947369;0.9998778843991527
48.400167;1.0976570703178374;0.46285093187552373;0.4217148301217522;-0.44417766314079316;-0.40468884275327777;1.087433840769978;0.999990674715791;9.999203222428013;0.4167520558141731;-0.4352289879386934;-0.43522902298839894;0.3832321366114429;0.36031396960235185;0.5261026098597336;0.9998778038798543
48.410167;1.0976554625627923;0.46284997287594576;0.42171473906339657;-0.44417888103734104;-0.4046899528145956;1.087432718524834;0.999990076588167;9.999206085096361;0.41675172732167565;-0.435228987750039;-0.43522902274821973;0.3832321488311839;0.36031527303663874;0.5261030266085386;0.9998777705384593
48.420167;1.0976538434105951;0.46284897242579914;0.4217146557232225;-0.444180098934423;-0.4046910628718909;1.0874325918964876;0.9999894559897664;9.999209011566226;0.41675141421314227;-0.4352289875615939;-0.43522902248239936;0.3832321667498506;0.36031659343155087;0.526103461349449;0.9998777868597807
48.430167;1.097651217646101;0.46284753127661005;0.4217145993515202;-0.4441808921440806;-0.4046921542716205;1.0874324582649826;0.9999888131319982;9.999212023149985;0.41675111562929834;-0.4352289873745538;-0.43522902219251225;0.38323318969311154;0.36031892902717755;0.5261053270772537;0.9998778564177936
48.440167;1.0976495848809062;0.4628464541149461;0.42171453585396834;-0.4441821100409406;-0.40469326431869895;1.0874323153419847;0.9999881485802784;9.999215144056246;0.41675083111211175;-0.4352289871901263;-0.4352290218803851;0.3832332170247763;0.3603202777616946;0.5261057950955068;0.9998779824549773
48.450167;1.0976479477881824;0.4628453402404522;0.42171448462405137;-0.44418332793899823;-0.40469437435997274;1.0874321606065929;0.9999874635969875;9.999218400215865;0.41675056031619784;-0.4352289870097358;-0.43522902154793114;0.383233248365469;0.36032163743811985;0.5261062764859249;0.9998781667461624
48.460167;1.0976463078309349;0.46284419027951385;0.42171444657996754;-0.44418454583947764;-0.40469548439473796;1.0874319905839878;0.9999867603804699;9.999221827905574;0.41675030263092994;-0.4352289868351037;-0.43522902119687046;0.3832332834889836;0.36032300584429366;0.5261067682795963;0.9998784095892298
48.470167;1.0976446660328103;0.46284300511022125;0.42171442205382126;-0.4441857637440095;-0.4046965944220673;1.0874308009915006;0.999986041781678;9.999225478205654;0.41675005704060103;-0.43522898666804066;-0.43522902082858256;0.38323332212824573;0.3603243808542121;0.5261072674439021;0.9998787103175472
48.480167;1.097643022824366;0.462841786340048;0.42171441100345536;-0.4441869816543063;-0.40469770444105163;1.0874305873358607;0.9999853107053629;9.999229405696143;0.4167498220935606;-0.4352289865101332;-0.43522902044445466;0.3832333639604285;0.36032576062948535;0.5261077710252384;0.9998790672545431
48.490167;1.0976413784786014;0.46284053639197986;0.42171441313914654;-0.4441881995719488;-0.4046988144509008;1.0874303446752693;0.9999845698984088;9.999233657657632;0.4167495959369144;-0.4352289863625892;-0.43522902004625974;0.38323340868538347;0.36032714388875126;0.5261082762099644;0.9998794773290508
48.500167;1.0976397340880992;0.4628392580993183;0.4217144279173691;-0.4441894174982594;-0.40469992445086783;1.0874300664440528;0.9999838219043797;9.999238275236197;0.41674937649012156;-0.43522898622628325;-0.4352290196361232;0.3832334560189384;0.3603285300867424;0.5261087805354151;0.999879936468712
48.510167;1.0976370935609159;0.46283633470042596;0.42171336255470193;-0.4441902699419976;-0.4047010697285011;1.087429744467689;0.9999830688116671;9.999243293564291;0.4167491618260451;-0.43522898610185656;-0.43522901921644197;0.3832335057483525;0.360329919282361;0.5261092818655819;0.9998804401445016
48.520167;1.0976354584413037;0.4628362265329626;0.4217145093040573;-0.44419142868271544;-0.4047021257654941;1.0874293708570673;0.9999823121908978;9.999248733916803;0.41674895061230816;-0.4352289859897797;-0.4352290187899629;0.3832335578591037;0.36033131171805377;0.5261097783994391;0.9998809833197984
48.530167;1.0976338337840916;0.4628336626977881;0.421713445046177;-0.44419270584287446;-0.40470328967340513;1.0874279399326048;0.9999815532444968;9.999254598934018;0.41674874209475815;-0.435228985890381;-0.43522901835969563;0.3832336125806006;0.3603327075107954;0.5261102690363053;0.9998815609026491
48.540167;1.0976322231053888;0.46283351873092643;0.4217146067719881;-0.4441938646042759;-0.40470434568832087;1.0874274494056528;0.9999807928444935;9.99926087795505;0.4167485356973683;-0.4352289858039364;-0.43522901792861773;0.3832336704550331;0.36033410655272524;0.5261107536052884;0.9998821687191708
48.550167;1.0976306298859893;0.4628309256717372;0.4217135527141886;-0.44419514178373704;-0.404705509574933;1.0874269006927506;0.9999800317132449;9.99926755550816;0.4167483307613182;-0.4352289857307846;-0.4352290174994239;0.38323373234083935;0.36033550842366574;0.5261112327489293;0.9998828035042371
48.560167;1.0976290573987186;0.46282954155032374;0.4217136095636123;-0.44419635976692196;-0.4047066195103333;1.087426298106216;0.9999792710018977;9.999274613549073;0.41674812643455655;-0.435228985671344;-0.4352290170744012;0.3832337991109533;0.3603369124292511;0.5261117076859685;0.9998834619462743
48.570167;1.097627556745982;0.46282857706316616;0.42171403324417656;-0.44419717619097837;-0.40470734566857747;1.0874256476825526;0.9999785131147941;9.999282030217751;0.41674792169720093;-0.4352289856261165;-0.43522901665539604;0.3832338713159575;0.36033731776182315;0.5261114949368969;0.999884140149198
48.580167;1.097625033309665;0.4628267855346185;0.4217141027485602;-0.44419796948470397;-0.4047084369324746;1.0874249560273497;0.9999777623798256;9.999289786217894;0.4167477153997318;-0.4352289855956119;-0.4352290162438568;0.3832339491519675;0.36033872352030755;0.5261119660920297;0.999884833824779
48.590167;1.0976235331200679;0.4628253992725958;0.42171414832894044;-0.4441991874895554;-0.40470954684147;1.0874242291404252;0.9999770250622264;9.999297875061917;0.4167475059037771;-0.43522898558014794;-0.43522901584099455;0.3832340324598743;0.36034012852749403;0.5261124378022388;0.9998855387371135
48.600167;1.0976220568316322;0.46282402142622125;0.42171418557229684;-0.44420040550273426;-0.404710656742848;1.0874224720284837;0.99997630833927;9.999306305676301;0.41674729066657934;-0.435228985579655;-0.4352290154481136;0.3832351207051827;0.3603415310625809;0.526113640062633;0.9998862511607027
48.610167;1.0976206052729331;0.46282265681378326;0.42171421221938676;-0.44420162352483095;-0.404711766636429;1.0874216892205484;0.9999756187593531;9.99931510087493;0.4167470664180321;-0.43522898559344775;-0.4352290150669554;0.3832352133301945;0.3603429288736295;0.5261141167015915;0.9998869679977387
48.620167;1.0976191810461784;0.4628213098945806;0.4217142262162947;-0.4442028415563414;-0.40471287652144516;1.087420884610474;0.9999749612510097;9.999324295288112;0.4167468297168797;-0.43522898562017875;-0.4352290146996979;0.3832353101237209;0.360344319689531;0.5261145966652444;0.9998876864021979
48.630167;1.0976177874239825;0.4628199846802314;0.4217142256689644;-0.44420405959743436;-0.4047139863966633;1.0874200600444983;0.9999743387193257;9.999333930581132;0.4167465774520778;-0.4352289856581286;-0.4352290143485148;0.3832354110761771;0.3603457016201114;0.5261150803335429;0.9998884037017781
48.640167;1.0976164275331406;0.4628186852981659;0.42171420889308586;-0.44420527764795575;-0.4047150962605473;1.087419214528549;0.9999737522959679;9.999344050515116;0.4167463071792321;-0.43522898570543855;-0.43522901401505937;0.38323551617418466;0.3603470729745285;0.526115568670459;0.9998891183800046
48.650167;1.0976151045548985;0.4628173571546804;0.4217141206151933;-0.44420527761760964;-0.40471509631048685;1.0874183454365576;0.9999732024746114;9.999354697318076;0.4167460171797386;-0.43522898576005403;-0.43522901370033573;0.38323562552992757;0.3603484320512129;0.5261160631741143;0.9998898310673614
48.660167;1.097612822568603;0.4628157219606884;0.42171408566518365;-0.44420607097378495;-0.40471618749337024;1.0874174505107592;0.9999726898318504;9.999365911617746;0.41674570641551734;-0.4352289858195787;-0.43522901340496706;0.383235739377692;0.36034977731330725;0.5261165652628889;0.9998905440995479
48.670167;1.0976115805719786;0.46281452845262716;0.4217140136606641;-0.4442072890491851;-0.4047172973125207;1.0874155289256775;0.9999722146812396;9.99937773301666;0.41674537458896316;-0.43522898588134534;-0.4352290131294167;0.3832358578143641;0.3603511075855737;0.5261170758038041;0.9998912603137131
48.680167;1.0976103792733822;0.46281337968788333;0.42171392213499;-0.4442085071316839;-0.4047184071126397;1.087414581635807;0.9999717772770976;9.99939019229414;0.4167450219518029;-0.4352289859428554;-0.43522901287391325;0.38323598083934357;0.3603514219574809;0.5261169102542308;0.9998919823236834
48.690167;1.0976092180010755;0.46281228007293823;0.4217138109837315;-0.4442097252200483;-0.40471951689176755;1.0874136116571669;0.9999713789426758;9.999403301754429;0.41674464899464847;-0.4352289860022244;-0.435229012638324;0.3832361086929696;0.3603527195781797;0.526117438931547;0.9998927125142948
48.700167;1.0976080977443903;0.4628112336389459;0.42171368026389344;-0.4442109433131434;-0.40472062664811426;1.0874126236922517;0.9999710220803669;9.99941705138152;0.41674425676377674;-0.4352289860580857;-0.43522901242225553;0.3832362419926384;0.36035399965010984;0.5261179768900289;0.9998934536655415
48.710167;1.0976070212096856;0.46281024356082756;0.42171352986476;-0.44421216140995573;-0.40472173638001663;1.0874116232833497;0.9999707085804435;9.999431408649842;0.41674384744120413;-0.4352289861090958;-0.4352290122251747;0.3832363815894376;0.3603552615848145;0.5261185238088203;0.9998942095297112
48.720167;1.0976059910561624;0.4628093118303433;0.42171335921361025;-0.44421337950947;-0.4047228460859326;1.087410616357137;0.9999704387552879;9.999446327134;0.4167434243375858;-0.4352289861536651;-0.43522901204638853;0.3832365283921143;0.36035650511696765;0.526119079426027;0.9998949844747201
48.730167;1.0976050082135451;0.4628083802843216;0.4217131133529594;-0.4442133795217968;-0.4047228459634604;1.087409608852574;0.9999702119272837;9.99946175825632;0.41674299159261724;-0.43522898619007894;-0.4352290118850519;0.3832366833038136;0.3603577304022182;0.5261196439676142;0.9998957826231302
48.740167;1.0976040717793103;0.4628075676302748;0.4217128989969402;-0.44421459762370774;-0.4047239556130097;1.087407606223545;0.9999700271809014;9.999477652429555;0.4167425540885128;-0.43522898621665335;-0.4352290117400718;0.3832368471214776;0.3603589381647661;0.5261202179818358;0.9998966077093263
48.750167;1.097602181295438;0.46280641254166416;0.4217126792574885;-0.4442153910040925;-0.40472504657887926;1.0874066131775808;0.9999698833406366;9.999493955631152;0.41674211738061806;-0.43522898623189216;-0.43522901160986804;0.3832370201550904;0.36035912972571144;0.526120116803534;0.9998974637772412
48.760167;1.0976013331052157;0.4628057169594499;0.4217124182898505;-0.4442166091027871;-0.4047261561661346;1.087405633648144;0.9999697793296308;9.999510611056692;0.4167416874837195;-0.4352289862348684;-0.43522901149230975;0.38323720179486476;0.3603603067829134;0.5261207102541661;0.9998983557039138
48.770167;1.0976005275016028;0.4628050781143786;0.4217121348107313;-0.44421782719825964;-0.404727265720397;1.0874046711605339;0.9999697149471058;9.999527566741305;0.4167412705918534;-0.43522898622548944;-0.43522901138485737;0.3832373904686658;0.3603614712079272;0.5261213127875444;0.9998992891847095
48.780167;1.0975997634465233;0.4628044951802509;0.4217118300269607;-0.4442190452888242;-0.4047283752408117;1.0874037297980617;0.9999696910498216;9.999544786367482;0.416740872710156;-0.43522898620429135;-0.4352290112847948;0.3832375838806529;0.3603626251589776;0.5261219239141761;0.9999002707791718
48.790167;1.0975990394489903;0.4628039083871467;0.4217114511836585;-0.44421904528531964;-0.40472837492603864;1.0874028150510562;0.9999697093701506;9.999562251946834;0.4167404992759273;-0.435228986171982;-0.43522901118952545;0.38323777931868364;0.3603637712397669;0.5261225433906705;0.9999013079247532
48.800167;1.097598353391895;0.4628034355856443;0.421711107311251;-0.4442202633625216;-0.404729484378195;1.0874019332106228;0.9999697720558062;9.999579954034322;0.4167401548460457;-0.4352289861289764;-0.4352290110968085;0.38323897418842323;0.3603639123519168;0.5261232144579162;0.9999024085490362
48.810167;1.097597702516685;0.4628030168509827;0.4217107455526456;-0.44422148143227896;-0.40473059379714105;1.0874000894866107;0.9999698806906092;9.999597883669932;0.41673984291516025;-0.4352289860751388;-0.4352290110048655;0.3832391665176116;0.3603650513584674;0.5261238493274308;0.9999035804037125
48.820167;1.0975970834731983;0.46280265115673747;0.4217103667531562;-0.444222699494194;-0.4047317031841404;1.0873992869680613;0.9999700354189588;9.999616030014524;0.4167395661060161;-0.43522898600992227;-0.43522901091248684;0.38323935488796507;0.36036619072031406;0.5261244903421929;0.999904829973869
48.830167;1.0975964917474068;0.462802337166978;0.4217099716332665;-0.44422391754761564;-0.40473281254090426;1.0873985272526694;0.9999702350629716;9.99963437392302;0.41673932653055307;-0.43522898593262677;-0.43522901081913595;0.38323953801820354;0.3603673323589269;0.5261251359663857;0.9999061616867486
48.840167;1.097594922201768;0.4628016125952677;0.4217095250718606;-0.4442234927750583;-0.4047327934152588;1.0873978111373643;0.9999704784811108;9.999652883257374;0.4167391260651649;-0.435228985842459;-0.43522901072479575;0.3832397146266692;0.36036747793737606;0.5261250992601817;0.9999075782675827
48.850167;1.0975943647227056;0.4628013971900446;0.42170910029134295;-0.4442247108078225;-0.40473390271782395;1.0873971382991012;0.999970765837198;9.999671517942232;0.41673896662975085;-0.43522898573855373;-0.43522901062959257;0.3832398835977165;0.3603686291523418;0.526125748017815;0.9999090815360369
48.860167;1.0975938122979045;0.46280122792757034;0.4217086626357911;-0.44422592882919887;-0.40473501199655415;1.0873965071103078;0.9999710984819409;9.999690234780733;0.41673885008007294;-0.43522898561996837;-0.4352290105335673;0.38324004401297407;0.3603697878652015;0.5261263951903631;0.9999106729915267
48.870167;1.0975932570755054;0.4628011022400254;0.4217082140795926;-0.4442271468376392;-0.40473612125365993;1.087395915455299;0.9999714782197725;9.9997089864021;0.4167387777103323;-0.4352289854855568;-0.43522901043668094;0.38324019497816203;0.3603709563640791;0.5261270394120305;0.9999123536332464
48.880167;1.0975926920019412;0.46280095828279083;0.421707703343097;-0.444227146744447;-0.4047361206903924;1.087395361666429;0.9999719066375433;9.999727723960154;0.41673875008042793;-0.43522898533408083;-0.435229010338858;0.3832403355533217;0.36037113749447414;0.5261269951176476;0.9999141230934283
48.890167;1.0975921110769933;0.4628009117609498;0.42170724116324526;-0.4442283647205819;-0.40473722991065203;1.0873948451144497;0.9999723840377961;9.999746403561463;0.416738767245744;-0.43522898516453273;-0.4352290102399914;0.3832404647133656;0.3603723342965905;0.526127632416049;0.9999159795416311
48.900167;1.0975915094271729;0.4628009007601529;0.4217067761027505;-0.44422958267709556;-0.40473833911520224;1.0873933663757736;0.9999729085261042;9.999764986248149;0.4167388290563568;-0.4352289849761498;-0.4352290101399401;0.38324058120172255;0.360373549495765;0.5261282667117172;0.9999179201828043
48.910167;1.0975908834020296;0.46280092296392594;0.42170631019174953;-0.4442308006121733;-0.4047394483054612;1.0873929267537772;0.9999734764854279;9.999783437115214;0.4167389353110217;-0.43522898476821464;-0.4352290100385568;0.3832406836334224;0.36037478520587923;0.526128898644019;0.9999199411233437
48.920167;1.097590230949199;0.4628009172718321;0.42170579120994023;-0.4442308004378079;-0.4047394476818111;1.0873925279441;0.9999740840179275;9.999801729083682;0.4167390856501033;-0.4352289845399825;-0.4352290099357304;0.38324077082230784;0.360375042809317;0.5261288442315396;0.9999220371438347
48.930167;1.0975895520622032;0.4628009999905766;0.4217053286806516;-0.44423201832630577;-0.4047405568475691;1.0873921717788049;0.999974727605639;9.999819841408458;0.4167392793363566;-0.4352289842906222;-0.43522900983129975;0.3832408418261947;0.36037632291385796;0.5261294748823553;0.9999242020972601
48.940167;1.0975888483936793;0.4628011093242202;0.42170487036241194;-0.44423323619022265;-0.40474166600339845;1.0873918591994058;0.9999754034503046;9.999837752863218;0.41673951505844603;-0.4352289840191182;-0.4352290097249469;0.3832408956760975;0.3603776252600802;0.5261301070480403;0.9999264293865195
48.950167;1.0975871230396215;0.4628007820739275;0.4217043819152016;-0.4442328112045928;-0.40474164669673746;1.0873915895987138;0.9999761066958388;9.999855439930952;0.4167397908844358;-0.43522898372432123;-0.43522900961634975;0.38324093111563334;0.3603779487235952;0.5261300572695796;0.9999287118145219
48.960167;1.0975863746251668;0.46280093822193685;0.4217039370464146;-0.4442340290168857;-0.4047427558378215;1.0873913613078847;0.9999768315160598;9.999872879812793;0.4167401046314486;-0.43522898340507643;-0.43522900950555704;0.38324094662746583;0.36037929177852585;0.5261306973598038;0.9999310412405289
48.970167;1.0975856041387602;0.4628011163541504;0.421703501572121;-0.44423524680353077;-0.4047438649738238;1.087391172022067;0.999977572087576;9.999890052732402;0.41674045450741426;-0.43522898306028474;-0.43522900939325887;0.3832409406987999;0.3603806530816104;0.5261313442573697;0.9999334087069605
48.980167;1.0975848107059996;0.4628012573135715;0.42170302382871566;-0.44423524647870616;-0.40474386430490106;1.0873910188833034;0.999978323754854;9.999906945039301;0.4167408394430269;-0.4352289826889872;-0.43522900928069913;0.3832409118309121;0.36038103144603867;0.5261313147381856;0.9999358047501277
48.990167;1.0975839934942833;0.4628014800533919;0.4217026139402643;-0.4442364642133201;-0.40474497343372157;1.0873898987213313;0.999979082966781;9.999923553481446;0.4167412587757176;-0.43522898229052714;-0.4352290091694392;0.38324085830164445;0.36038242546223775;0.5261319801584634;0.9999382199794331
49.000167;1.0975831516694665;0.4628017262254338;0.4217022195342962;-0.44423768192169005;-0.40474608255999645;1.0873898084108318;0.9999798459861693;9.999939884657858;0.4167417116291369;-0.43522898186472697;-0.43522900906119266;0.38324077832907977;0.360383833510131;0.526132656458463;0.9999406460119572
49.010167;1.0975822834980478;0.4628019375102691;0.42170178731460506;-0.44423768151804993;-0.4047460818835025;1.0873897455357757;0.999980608282898;9.999955950718133;0.4167421967618015;-0.4352289814119117;-0.43522900895756267;0.3832406705862355;0.360384254108508;0.5261326594410952;0.9999430757074483
49.020167;1.0975813864886286;0.46280223280124727;0.42170142488606266;-0.4442388991733073;-0.4047471910069513;1.0873897088175837;0.9999813649367671;9.999971769295263;0.41674271289571485;-0.43522898093264145;-0.4352290088598478;0.3832405344762526;0.36038568614273897;0.5261333598578242;0.999945502573122
49.030167;1.0975804591759035;0.4628025527598428;0.4217010771701526;-0.4442401168019863;-0.40474830013008284;1.0873896975712902;0.9999821110096618;9.999987365738216;0.41674325871377343;-0.4352289804273725;-0.4352290087692757;0.3832413701056338;0.3603871287729519;0.526134801585487;0.9999479205380286
49.040167;1.097579502417098;0.4628028376687917;0.4217006885658125;-0.4442401163189696;-0.4047482994522566;1.0873897115024742;0.9999828420270701;10.000002769401377;0.4167438324158596;-0.43522897989638804;-0.43522900868730924;0.38324117809945935;0.36038758116470376;0.5261348422067327;0.9999503242215136
49.050167;1.0975785187842935;0.4628032054437702;0.4217003653186366;-0.444241333896125;-0.40474940857539465;1.0873897515533588;0.9999835546045801;10.000018004265513;0.4167444315288819;-0.4352289793400049;-0.4352290086154753;0.3832409593141059;0.36038904240516245;0.5261355791530746;0.99995270896953
49.060167;1.0975765124204058;0.4628031950117884;0.4217000700771192;-0.4442421267022459;-0.40475049904520577;1.0873898201614889;0.9999842464786617;10.000033081012727;0.4167450533572244;-0.43522897875882083;-0.4352290085549577;0.3832407147386028;0.36038951167744143;0.5261356407140525;0.999955070461564
49.070167;1.0975754836704337;0.46280355013029123;0.42169971210865875;-0.44424212614619835;-0.40475049836787175;1.0873899202588877;0.999984916017272;10.000047996191453;0.41674569572301545;-0.4352289781538785;-0.43522900850645246;0.38324044555678394;0.36039098846847356;0.5261363947387685;0.9999574044000168
49.080167;1.0975744362017688;0.4628039874494071;0.42169941638910324;-0.44424334365235835;-0.40475160749277095;1.0873900541447736;0.9999855620401911;10.000062736602843;0.41674635726022297;-0.4352289775267451;-0.4352290084702294;0.38324015288045765;0.3603924727849606;0.5261371534283174;0.9999597069889576
49.090167;1.097573373039688;0.46280438807169794;0.4216990740050683;-0.44424334305298285;-0.4047516068193234;1.0873892231992328;0.9999861841488427;10.000077284175976;0.4167470371123193;-0.43522897687957995;-0.43522900844619977;0.3832398373477293;0.3603929653669537;0.5261372286530549;0.999961975692447
49.100167;1.0975722987854217;0.4628048694229171;0.42169879112535547;-0.44424456051846534;-0.40475271595082724;1.087389428570275;0.9999867828037187;10.000091621239447;0.416747734755784;-0.4352289762152066;-0.4352290084340011;0.3832394993011714;0.3603944676580805;0.5261379872647658;0.9999642091686808
49.110167;1.0975712196384024;0.4628053709855978;0.4216985113420459;-0.44424577796632564;-0.40475382508787533;1.087389671783782;0.9999873588806566;10.00010573400675;0.4167484502244494;-0.4352289755368907;-0.4352290084330852;0.38323913939407733;0.360394981431892;0.5261380560581717;0.9999664067316629
49.120167;1.0975701421256134;0.4628058320937379;0.4216981778988517;-0.44424577731436293;-0.4047538244311581;1.0873899540170295;0.9999879134212477;10.000119612230854;0.4167491842120499;-0.43522897484783785;-0.43522900844278634;0.3832387588993285;0.36039650825391456;0.526138802091931;0.9999685682599154
49.130167;1.0975690716980766;0.4628063693172364;0.4216978960340209;-0.4442469947336668;-0.40475493358413955;1.0873902750537716;0.9999884477565495;10.000133251193626;0.4167499379451003;-0.43522897415098294;-0.435229008462332;0.3832383596294388;0.36039804913957707;0.5261395373667033;0.9999706939405051
49.140167;1.0975680123860547;0.46280686195034154;0.4216975556378199;-0.44424699405724183;-0.40475493294629783;1.08739063350989;0.9999889635465087;10.000146655890811;0.4167507129577192;-0.43522897344913347;-0.4352290084908071;0.38323794371832925;0.3603986046683332;0.5261395737562925;0.9999727830498337
49.150167;1.0975669675148259;0.4628074259768989;0.42169726243023703;-0.44424821145548;-0.40475604212042743;1.0873910275235903;0.9999894625200246;10.000159839603759;0.41675151065165467;-0.4352289727449785;-0.4352290085273347;0.3832375133064202;0.36040017525389517;0.5261402784523964;0.9999748328732304
49.160167;1.0975659405419205;0.46280799969835507;0.4216969598110489;-0.4442494288452607;-0.404757151306104;1.0873914548563397;0.9999899459271518;10.000172822503083;0.41675233187370303;-0.435228972040935;-0.4352290085715108;0.38323707031926313;0.36040076117514913;0.5261402792485727;0.9999768388505588
49.170167;1.0975649353314738;0.46280852124778843;0.42169659088381656;-0.4442494281434918;-0.40475715070274965;1.0873919127826082;0.9999904139854492;10.000185636061367;0.4167531768387943;-0.4352289713392063;-0.4352290086235608;0.38323661655249647;0.36040236250274826;0.526140944557174;0.9999787953091426
49.180167;1.09756295695034;0.46280870480552194;0.4216962791514468;-0.4442502207657847;-0.40475824125909854;1.0873923979744204;0.9999908657378187;10.000198322408973;0.4167540452568173;-0.4352289706421091;-0.43522900868398784;0.3832361539248803;0.36040297915729014;0.5261409023864639;0.9999806960989913
49.190167;1.0975620064090317;0.4628092325706647;0.42169588005511544;-0.44425022005281095;-0.4047582406802501;1.0873919061065487;0.9999912992398067;10.00021092238064;0.4167549363573687;-0.4352289699522983;-0.43522900875321635;0.3832356846850124;0.3604046109465516;0.5261415201530523;0.9999825354098846
49.200167;1.097561087617233;0.462809819136408;0.42169551977508574;-0.4442514374182873;-0.4047593499145013;1.0873924316479184;0.999991711808949;10.00022346148133;0.41675584873581983;-0.4352289692725501;-0.43522900883154086;0.3832352113738265;0.3604052573907225;0.5261414247234579;0.9999843088963277
49.210167;1.0975602027604376;0.4628103445075909;0.42169509145078105;-0.4442514366961182;-0.4047593493598208;1.087392968812519;0.9999921004406672;10.000235947730815;0.41675678022761686;-0.4352289686053534;-0.43522900891917377;0.38323473635911853;0.36040691758321486;0.5261419831050781;0.9999860144237994
49.220167;1.097559353357998;0.4628109262947795;0.4216947042361041;-0.4442526540538519;-0.40476045861807625;1.08739351330341;0.9999924619768118;10.0002483819279;0.4167577281434954;-0.43522896795286703;-0.43522900901621736;0.3832342612773512;0.3604075903462437;0.5261418222275125;0.9999876519476705
49.230167;1.0975585401268066;0.4628114455705481;0.42169425160172985;-0.4442526533258212;-0.40476045808764455;1.0873940632660923;0.9999927927278888;10.000260762683466;0.41675868982136477;-0.4352289673171822;-0.4352290091226372;0.38323378706277317;0.3604092745396152;0.5261423089534443;0.9999892230934188
49.240167;1.097557763203223;0.46281202007411854;0.4216938427417966;-0.4442538706794787;-0.4047615673708626;1.0873946189404184;0.9999930884713862;10.000273079411281;0.4167596629248366;-0.4352289667004067;-0.4352290092384701;0.38323331447118025;0.3604099692283813;0.5261420699206955;0.999990731158687
49.250167;1.0975570223982092;0.4628125305015237;0.4216933710163877;-0.4442538699483654;-0.4047615668665319;1.0873951818979224;0.9999933451027211;10.000285308835208;0.41676064521833006;-0.4352289661044547;-0.4352290093642028;0.3832328443969867;0.3604116735482102;0.5261424721317243;0.9999921810435197
49.260167;1.097556317005655;0.4628130941268496;0.42169294563647175;-0.4442550872988319;-0.40476267617733236;1.0873957546353277;0.9999935593891066;10.000297423650416;0.41676163418796885;-0.4352289655308741;-0.4352290095008939;0.3832323779342873;0.36041238650604285;0.5261421425462478;0.9999935783400038
49.270167;1.0975556460275446;0.4628135912720757;0.42169246029234897;-0.4442550865638229;-0.40476267570209057;1.087396340531901;0.9999937297154206;10.000309400209895;0.4167626268865568;-0.43522896498092367;-0.43522900964991174;0.38323191641055865;0.3604141069390085;0.5261424480312475;0.9999949284122543
49.280167;1.097555009356961;0.46281413922934;0.42169202468664285;-0.4442563039097443;-0.4047637850430512;1.0873969440437474;0.9999938564455528;10.00032121607995;0.41676362004301526;-0.435228964455748;-0.4352290098125333;0.38323146119467666;0.3604148335081458;0.5261420152837538;0.9999962363080337
49.290167;1.0975544084898239;0.46281461855235234;0.4216915326928321;-0.4442563031697081;-0.40476378459845924;1.0873975712028585;0.9999939414144918;10.000332847635255;0.4167646102720217;-0.43522896395652;-0.43522900998967873;0.38323101336139137;0.3604165648012067;0.526142211560334;0.999997506966541
49.300167;1.0975538455492053;0.4628151463499384;0.4216910935108548;-0.44425752051025846;-0.40476489397022436;1.0873982297562836;0.9999939867672584;10.000344269714367;0.4167655942716993;-0.435228963484435;-0.4352290101818783;0.38323057350478174;0.3604172996184491;0.5261416645139909;0.9999987455342376
49.310167;1.0975533211901094;0.46281560258287874;0.421690600004882;-0.44425751976488403;-0.4047648935565209;1.0873979280292374;0.9999939942301396;10.00035545232763;0.4167665690729315;-0.4352289630406017;-0.4352290103892402;0.38323014169276315;0.3604190371324978;0.5261417422132687;0.9999999575059454
49.320167;1.0975528337460692;0.4628161040793769;0.4216901603141988;-0.44425873710072356;-0.404766002959236;1.0873986732332719;0.9999939655059721;10.000366366138806;0.41676753230726826;-0.4352289626260345;-0.4352290106113284;0.38322971768650926;0.3604197767415082;0.526141072573103;1.000001147756558
49.330167;1.0975513819631704;0.46281612973041747;0.42168968426831976;-0.44425831158951007;-0.40476598392305324;1.0873994706723464;0.9999939024945628;10.000376993449715;0.4167684823536962;-0.435228962241593;-0.4352290108471894;0.3832293013607991;0.3604215178949035;0.5261410237723394;1.0000023191099838
49.340167;1.097550961613164;0.46281660042879497;0.42168924343297975;-0.44425952892178205;-0.4047670933570927;1.087400324003339;0.9999938063175035;10.000387323415316;0.41676941838175374;-0.4352289618878146;-0.43522901109550355;0.3832298928059587;0.3604222601463035;0.5261409530966185;1.0000034719261994
49.350167;1.0975505719664518;0.46281699583842123;0.4216887472102309;-0.44425952817122577;-0.40476709300656954;1.0874012359846235;0.9999936766438956;10.000397339257058;0.4167703402833452;-0.4352289615648354;-0.43522901135468556;0.38322949206639734;0.3604240031646439;0.5261407738235289;1.000004604554251
49.360167;1.0975502106038189;0.4628174341858292;0.42168830293648096;-0.4442607455025638;-0.40476820247415074;1.0874022091385012;0.9999935126880315;10.000407018405015;0.41677124845727553;-0.43522896127235466;-0.4352290116229436;0.3832290988959101;0.3604247465976922;0.5261398458439;1.0000057138941203
49.370167;1.097549875622664;0.4628177968521484;0.42168780240545745;-0.44426074475185634;-0.4047682021589472;1.0874032458283824;0.9999933145649791;10.000416340258626;0.4167721434479324;-0.4352289610096166;-0.43522901189830515;0.3832287126480737;0.3604264902236413;0.5261395413470961;1.0000067958862133
49.380167;1.0975495666868786;0.4628182019002171;0.42168735343231606;-0.44426196208447655;-0.40476931166386637;1.087404347860432;0.9999930834089467;10.000425286151028;0.41677302555323825;-0.435228960775501;-0.4352290121786517;0.3832283322715113;0.36042723431150225;0.526138492705306;1.0000078459056245
49.390167;1.0975492845681962;0.4628185307028584;0.4216868481054096;-0.44426196133706997;-0.4047693113879434;1.0874055158345193;0.9999928211522359;10.000433834629062;0.4167738947695229;-0.43522896056883054;-0.4352290124618198;0.38322795632451084;0.3604279796526963;0.526137387696204;1.000008859290883
49.400167;1.0975490301037254;0.4628188426789267;0.4216863402417873;-0.4442619605925523;-0.4047693111328263;1.0874067488260386;0.9999925310157527;10.000441961613346;0.4167747510315162;-0.43522896038888587;-0.4352290127457066;0.38322758297977294;0.3604297273856067;0.5261369144425388;1.0000098324329556
49.410167;1.0975488045246369;0.46281919765644475;0.4216858837744064;-0.4442631779330506;-0.404770420700154;1.0874080454507287;0.9999922178699764;10.000449642351839;0.41677559432912764;-0.4352289602357285;-0.4352290130283492;0.3832272102369863;0.36043047894622054;0.526135706592294;1.0000107638738431
49.420167;1.097548610827744;0.4628194781662427;0.4216853714610585;-0.4442631771932413;-0.4047704204888023;1.0874094054512888;0.9999918876535082;10.000456850725092;0.4167764247280164;-0.4352289601100308;-0.4352290133079618;0.38322683627219123;0.36043223590407925;0.5261351387015439;1.000011654002199
49.430167;1.0975484540810356;0.46281980379737536;0.421684912764049;-0.4442643945362292;-0.40477153010114175;1.0874108299004206;0.9999915462492533;10.000463558531024;0.4167772424536663;-0.43522896001269545;-0.4352290135828921;0.3832264595426215;0.36043299960327263;0.5261338451794476;1.0000125035594631
49.440167;1.0975483403404105;0.46282005745130134;0.4216844018588674;-0.44426439379618116;-0.4047715299352564;1.0874123202778871;0.9999911987753084;10.000469736723069;0.4167780480121285;-0.4352289599445953;-0.4352290138516766;0.3832260787116393;0.36043477090960896;0.5261331996597279;1.0000133127109847
49.450167;1.0975482757521302;0.4628203590889408;0.42168394858248937;-0.44426561113638924;-0.40477263959227855;1.0874128776117757;0.9999908494840039;10.000475358338203;0.4167788423315096;-0.43522895990637206;-0.4352290141132522;0.38322569273298296;0.36043555000258976;0.5261318348383986;1.0000140814616318
49.460167;1.0975482659896425;0.4628205921860686;0.42168344690063203;-0.4442656103915697;-0.4047726394691518;1.0874145019457915;0.9999905015996432;10.000480404114702;0.41677962672806457;-0.4352289598982512;-0.4352290143670844;0.3832253011852495;0.36043633613583426;0.52613043903166;1.0000148105001616
49.470167;1.0975483149897924;0.46282081792131036;0.4216829527481911;-0.4442656096434231;-0.40477263936570723;1.0874161923668835;0.9999901571979042;10.00048486973179;0.4167804026077954;-0.4352289599200645;-0.43522901461322977;0.3832249045193234;0.36043812755841087;0.5261297017833955;1.0000155011760805
49.480167;1.0975484238323756;0.4628210971527522;0.4216825221203226;-0.44426682697396147;-0.4047737490822222;1.087417947646554;0.9999898178043103;10.000488768182784;0.41678117120710295;-0.43522895997149413;-0.4352290148524166;0.38322450386559426;0.3604389216702087;0.526128258309085;1.0000161547136663
49.490167;1.0975485911869827;0.4628213126683837;0.421682049142957;-0.444266826218763;-0.40477374901655827;1.0874197663625578;0.999989485473047;10.000492124825893;0.4167819334868599;-0.43522896005220757;-0.43522901508597067;0.38322410067665674;0.3604397154370759;0.5261267992310482;1.000016771777879
49.500167;1.097548814397198;0.46282152476828387;0.4216815899082436;-0.44426682546034013;-0.4047737489695426;1.0874216458477102;0.9999891631241943;10.000494971668358;0.4167826900303925;-0.43522896016169804;-0.4352290153154883;0.38322369653678673;0.36044150582254614;0.5261260152507877;1.0000173526346368
49.510167;1.0975480911687283;0.46282139240509806;0.4216812185400795;-0.44426761801056996;-0.4047748400883716;1.0874235812061908;0.999988853612741;10.000497345870146;0.4167834409400291;-0.435228960299091;-0.4352290155424655;0.38322329300439856;0.36044228997201017;0.5261245417444504;1.000017897099588
49.520167;1.0975484151334078;0.4628216015353343;0.4216807932192555;-0.444267617248441;-0.4047748400778711;1.0874255655044915;0.999988558803637;10.000499291253304;0.4167841858771188;-0.4352289604631013;-0.4352290157681981;0.38322289139266774;0.36044406539125273;0.5261237538209305;1.0000184047644218
49.530167;1.097548783133872;0.4628218696625493;0.42168044075834216;-0.44426883456746424;-0.40477594988579185;1.0874275906173163;0.9999882797612804;10.000500857936828;0.41678492427967506;-0.4352289606521707;-0.43522901599394004;0.3832224926968315;0.36044483008563855;0.5261222858859461;1.0000188764466234
49.540167;1.0975491906398587;0.46282207844018847;0.42168005370621064;-0.44426883380648624;-0.4047759499096456;1.0874296480936236;0.999988017464241;10.000502097904503;0.4167856554514918;-0.4352289608648438;-0.4352290162210682;0.3832220978248513;0.3604455823628493;0.5261208268416799;1.0000193148915737
49.550167;1.097549633213139;0.4628222867716159;0.4216796864932958;-0.4442688330473991;-0.40477594994977767;1.0874317300239718;0.9999877731309222;10.000503058935932;0.41678637845259286;-0.435228961100043;-0.4352290164510759;0.38322170777384357;0.36044732059330126;0.5261200647195784;1.0000197235877002
49.560167;1.0975501066644346;0.4628225532657996;0.4216793939222798;-0.44427005037191913;-0.40477705980663314;1.0874338293354548;0.999987548256586;10.000503779739308;0.41678709240267753;-0.4352289613569648;-0.4352290166854015;0.3832213234057229;0.36044804323174234;0.5261186315722166;1.00002010631368
49.570167;1.0975506069291883;0.46282275881284285;0.4216790692199946;-0.4442700496185319;-0.40477705987797624;1.0874359394068112;0.9999873449886841;10.000504292699997;0.41678779714595243;-0.43522896163490865;-0.4352290169252367;0.38322094514503097;0.36044874893221446;0.5261172141661843;1.0000204681135554
49.580167;1.0975511300126137;0.4628229621382696;0.4216787674700462;-0.44427004886944693;-0.4047770599645922;1.0874380540167954;0.999987166665663;10.000504633279677;0.41678849333818246;-0.4352289619332126;-0.4352290171713405;0.383220573020287;0.36045043670636956;0.5261164989174547;1.000020815473025
49.590167;1.0975516717695193;0.46282322219866806;0.42167854364371876;-0.4442712662072875;-0.4047781698677407;1.087440167713423;0.9999870175544953;10.000504843471825;0.41678918189412156;-0.43522896225119206;-0.4352290174239236;0.3832202069461951;0.3604511062874274;0.5261151165129615;1.0000211554329423
49.600167;1.0975522268530782;0.46282342031691226;0.4216782906512759;-0.44427126547148976;-0.4047781699864817;1.0874422762718137;0.9999869016136542;10.000504965092457;0.41678986344064234;-0.43522896258797694;-0.43522901768280553;0.38321984690487576;0.36045175843759625;0.526113752532414;1.0000214947941553
49.610167;1.0975527874743827;0.4628236151920693;0.42167806281990255;-0.44427126474475925;-0.4047781701229931;1.0874443771487483;0.9999868215657776;10.0005050326205;0.4167905380910266;-0.43522896294229585;-0.4352290179477756;0.3832194929910552;0.3604533945709097;0.5261130927061686;1.0000218396998954
49.620167;1.0975533436605878;0.46282386528856634;0.42167791395401866;-0.44427248210973236;-0.4047792800793568;1.0874464691471262;0.9999867789616763;10.000505076705892;0.4167912055646916;-0.4352289633125346;-0.4352290182188623;0.38321914541292496;0.36045401587943066;0.5261117673979179;1.0000221952626276
49.630167;1.0975538852833684;0.4628240514057585;0.42167773560160116;-0.4442724814056131;-0.40477928025453286;1.0874475512388793;0.9999867741414892;10.000505133879376;0.4167918654791231;-0.43522896369707265;-0.43522901849635004;0.3832188044040537;0.3604546228912946;0.5261104614617413;1.0000225649771863
49.640167;1.0975544041378396;0.4628242320681996;0.4216775809186563;-0.4442724807148134;-0.4047792804497765;1.087449621271785;0.9999868059549636;10.000505250358009;0.4167925175685744;-0.4352289640945032;-0.4352290187805892;0.3832184700934589;0.3604552156394169;0.5261091742957578;1.0000229507034188
49.650167;1.0975548947633715;0.4628244662206194;0.4216775030097157;-0.44427369811978606;-0.40478039046563363;1.0874516751544616;0.999986872321376;10.0005054817191;0.4167931615526757;-0.4352289645036379;-0.43522901907171757;0.383218142500298;0.3604567938996649;0.5261085906342;1.0000233535237673
49.660167;1.0975553539162552;0.46282463590038025;0.4216773931736426;-0.4442736974598863;-0.4047803906991305;1.0874537071530024;0.9999869710040277;10.000505890433153;0.4167937967191926;-0.4352289649234701;-0.43522901936950514;0.38321782162861845;0.36045735726709877;0.5261073408464128;1.0000237743747575
49.670167;1.0975557791980244;0.462824801274998;0.4216773045317974;-0.4442736968179634;-0.4047803909496936;1.0874557109313707;0.9999870993986325;10.000506533950015;0.4167944216858849;-0.43522896535315;-0.43522901967355365;0.38321750748214617;0.36045790525081217;0.5261061110103052;1.0000242141204492
49.680167;1.0975561683349022;0.46282496357414993;0.4216772361879915;-0.44427369619561063;-0.40478039121583825;1.0874576807355434;0.9999872540129527;10.000507452752249;0.4167950343645121;-0.4352289657919757;-0.4352290199835288;0.383217200119767;0.3604594374634635;0.5261055870650136;1.0000246735856924
49.690167;1.0975565196576702;0.46282518353512386;0.42167724112414534;-0.44427491367516414;-0.4047815012971495;1.087459612166535;0.9999874306923078;10.000508677191982;0.4167956319952834;-0.4352289662394761;-0.43522902029903837;0.383216899790695;0.3604599537042712;0.5261043990988945;1.000025153559639
49.700167;1.0975568326171603;0.4628253444847711;0.4216772105535101;-0.4442749130952764;-0.40478150159040727;1.0874615017455955;0.9999876251218188;10.000510240680061;0.4167962114876222;-0.43522896669550315;-0.43522902061952096;0.3832166067904433;0.36046045387381953;0.5261032312997662;1.0000256546571757
